;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7261;2019-08-06 18:44:45.134;845;821;238;239;218;27;185;7;63;14;664;256;61;97;203;161;258;728;225;192;185;-92;709;343;346;142;348;279;711;205.0;0.0;1651.0;396.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26045.7578125;13916.623046875;3840.25268554688;2771.61450195312;631.0;318362;727.0;0.0;Calculated values ==>;1565109885.134;357.66;355.26;296.96000000000004;297.06;294.96000000000004;275.86;272.5487779782249;291.66;273.86;279.46000000000004;274.56;339.56000000000006;298.76000000000005;279.26000000000005;282.86;293.46000000000004;289.26000000000005;298.96000000000004;345.96000000000004;292.36;291.66;345.86;336.26000000000005;263.96000000000004;242.98782864720522;264.9883086891361;272.5487779782249;295.66;7090000.000000001;3429999.9999999995;3460000.0;1420000.0;3479999.9999999995;2790000.0;7109999.999999999;0.034166666666666665;0.0;0.27516666666666667;0.066;0.0;0.034166666666666665;0.0;13916.623046875;3840.25268554688;2771.61450195312;26045.7578125;506519.73864827864;503077.80174045096;263149.1254167474;263547.3942493616;255690.2981352097;431237.1583312671;459782.6309473535;454736.5862419578;469856.40358979115;521586.70100013376;477773.76565936836;454481.1866346143;459011.3412223188;461864.7007350538;457027.7625315064;271958.5610812401;489952.6229403006;460715.27433744294;459782.6309473535;304884.691753025;264681.4149301396;459222.5843325947;196666.48457690538;196666.48457690538;271.8038057753479;4313842.858108487;2079793.2635637154;247639.86458102512;1420726.6938904603;0;225;237;122;268;294;252;7;149;152;1510858450035.4897;604233707294.7828;1192731400089.9106;71012.28964150026;17328.702583875496;-0.0;8989.801667656977;5640386.2739964565;1071518.6870979893;0.0;5586292.746347173;4.741254363170464;0.4295612415951742
7262;2019-08-06 18:45:45.085;855;829;230;230;212;39;187;9;68;15;666;257;65;101;201;167;258;733;225;196;186;-92;706;351;353;144;356;285;707;164.0;-1.0;1555.0;377.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24087.5625;13847.7197265625;3792.544921875;2830.49877929688;720.0;318363;721.0;0.0;Calculated values ==>;1565109945.085;358.66;356.06000000000006;296.16;296.16;294.36;277.06;273.4187578820637;291.86;274.06;279.96000000000004;274.66;339.76;298.86;279.66;283.26000000000005;293.26000000000005;289.86;298.96000000000004;346.46000000000004;292.76000000000005;291.76000000000005;345.26;345.16;263.96000000000004;243.40439225979637;265.74818594083865;273.4187578820637;295.66;7059999.999999999;3510000.0;3529999.9999999995;1440000.0;3560000.0;2850000.0;7070000.0;0.02733333333333333;0.0;0.25916666666666666;0.06283333333333334;0.0;0.02733333333333333;0.0;13847.7197265625;3792.544921875;2830.49877929688;24087.5625;508125.44825121126;504528.25564803975;260263.42959798136;260263.42959798136;253764.7330424277;430735.4089219946;458946.73561710375;454363.33177901705;469684.23962315626;521305.34214870376;477138.1876879155;453975.8807005082;458556.7948111623;460366.2921931374;456537.1061020612;272224.72346777125;491086.0276575166;460161.36591575533;458811.10526195535;302370.42649719206;301951.40411888575;458911.338708814;198719.10840867314;198719.10840867314;272.65453003730244;4314260.294592489;2080024.4441349546;247686.5107328564;1420790.2485917343;0;225;237;122;268;294;252;7;149;152;1511067978780.403;604319437224.7474;1192900461909.8408;66254.4612234808;16348.745137192185;-0.0;7109.181247323047;5641529.229410026;1071799.1033018073;0.0;5586426.794975554;4.382464187263828;0.4042068845320842
7263;2019-08-06 18:46:45.115;855;831;228;228;207;49;190;13;71;18;669;258;69;105;200;173;258;739;227;199;190;-94;698;361;362;145;366;291;699;742.0;0.0;1625.0;375.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22917.095703125;13703.2255859375;3613.82250976562;2882.52661132812;787.0;318364;714.0;0.0;Calculated values ==>;1565110005.115;358.66;356.26;295.96000000000004;295.96000000000004;293.86;278.06;274.4858918419099;292.16;274.46000000000004;280.26000000000005;274.96000000000004;340.06000000000006;298.96000000000004;280.06;283.66;293.16;290.46000000000004;298.96000000000004;347.06000000000006;293.06;292.16;344.56000000000006;351.86;263.76000000000005;243.61107973660833;266.49643012054327;274.4858918419099;295.86;6980000.0;3610000.0;3620000.0000000005;1450000.0;3660000.0;2910000.0;6990000.000000001;0.12366666666666666;0.0;0.2708333333333333;0.0625;0.0;0.12366666666666666;0.0;13703.2255859375;3613.82250976562;2882.52661132812;22917.095703125;508813.9135431974;505509.20732635836;259918.03590479557;259918.03590479557;252366.17621486427;430081.6785162784;457916.85825212236;453729.76118618355;469846.65071908804;521128.3441949044;476497.92076218565;453468.2505509641;458100.8908794311;458654.80598915706;455715.22267118655;272970.5169143244;492753.1100407584;459153.1681162232;457916.85825212236;299437.39939995663;330040.4071292106;458550.1115076343;201735.6305266969;201735.6305266969;273.885358601053;4314652.19593007;2080254.1501413882;247734.14308202805;1420851.9991801663;0;225;237;122;268;294;252;7;149;152;1511282586030.3008;604406180574.706;1193073348309.7583;68248.41038694429;16050.905061308586;-0.0;31681.078495377613;5642650.647101544;1072069.2353852086;0.0;5586750.208766004;5.741724547460845;0.4051187690804305
7264;2019-08-06 18:47:45.116;847;832;233;233;214;63;196;21;70;22;664;259;68;98;199;178;258;751;228;203;196;-99;771;377;371;134;382;276;771;1464.0;-2.0;1950.0;238.0;0.0;85;0;1;1;0;1;1;0;0;0;1;1;1;0;0;39426.5703125;25838.48046875;7619.40966796875;3671.27026367188;818.0;318365;703.0;0.0;Calculated values ==>;1565110065.116;357.86;356.36;296.46000000000004;296.46000000000004;294.56;279.46000000000004;276.14872888175563;292.76000000000005;275.26000000000005;280.16;275.36;339.56000000000006;299.06;279.96000000000004;282.96000000000004;293.06;290.96000000000004;298.96000000000004;348.26;293.46000000000004;292.76000000000005;343.46000000000004;354.96000000000004;263.26000000000005;241.2770596917726;264.60387354146746;276.14872888175563;295.96000000000004;7709999.999999999;3770000.0000000005;3710000.0;1340000.0;3820000.0000000005;2760000.0;7709999.999999999;0.24400000000000002;0.0;0.325;0.03966666666666666;0.0;0.24400000000000002;0.0;25838.48046875;7619.40966796875;3671.27026367188;39426.5703125;501291.06662392657;499153.54736441874;258400.31512032633;258400.31512032633;252106.1635662774;428973.91024759493;457293.5173898348;456123.9607488607;471714.4053827849;521830.86293786974;478484.56138894917;455872.0454851437;459607.70053385315;455910.69984172325;453722.3329888258;267569.7266730933;487205.17299681867;458270.4941942976;457293.5173898348;294828.9587717387;343047.5905507172;459751.7317352714;206642.82204513755;206642.82204513755;275.8531834210209;4315171.735138415;2080583.6698500162;247788.75896617;1420945.6110083722;0;225;238;122;268;294;252;7;150;152;1511502489695.0352;604489881969.605;1193243451144.5527;81081.37007871004;10039.986751041975;-0.0;61158.769664106134;5643895.082677501;1072286.6631071172;0.0;5587523.887060822;4.1013619713376555;0.2130411324938773
7265;2019-08-06 18:48:45.126;853;841;236;236;214;82;203;53;69;34;662;263;66;96;199;175;258;771;229;208;203;-100;733;399;384;133;403;285;729;2801.0;-1.0;2140.0;94.0;0.0;98;0;2;1;0;1;1;0;0;0;1;1;1;0;0;38496.4140625;24877.923828125;7425.958984375;3788.49365234375;832.0;318366;690.0;13.0;Calculated values ==>;1565110125.126;358.46000000000004;357.26;296.76000000000005;296.76000000000005;294.56;281.36;278.3517537891185;293.46000000000004;278.46000000000004;280.06;276.56;339.36;299.46000000000004;279.76000000000005;282.76000000000005;293.06;290.66;298.96000000000004;350.26;293.96000000000004;293.46000000000004;342.16;356.36;263.16;241.05796691057077;265.74818594083865;278.3517537891185;296.06;7330000.0;3990000.0;3840000.0;1330000.0;4029999.9999999995;2850000.0;7290000.000000001;0.4668333333333334;0.0;0.35666666666666663;0.015666666666666666;0.0;0.4668333333333334;0.03232546017127106;24877.923828125;7425.958984375;3788.49365234375;38496.4140625;505506.46832312905;504212.3479919658;261399.498452091;261399.498452091;253588.82897545883;427324.32861471217;456153.09970083606;454492.2372360504;473014.93639070686;520888.64905457257;477822.9229018673;454105.15422887943;457929.03565350006;452327.0174130594;449359.41309786873;270043.0646338525;494378.34443047026;456868.4288075529;456153.09970083606;289383.54333396035;348924.2399968048;459805.34044751525;212773.10300849812;212773.10300849812;278.2615195232599;4315821.201567804;2081006.3769918734;247850.93402624346;1421071.0099768005;0;225;238;122;268;294;252;7;150;152;1511729027444.9993;604569995319.5923;1193411779194.526;86213.15787449364;3870.1717198779347;-0.0;113617.89512253978;5645289.436097068;1072402.600414021;0.0;5588980.602012513;5.64388507127895;0.18700484650928015
7266;2019-08-06 18:49:45.107;842;836;239;239;213;71;193;64;67;47;674;265;61;93;199;164;258;773;229;210;192;-100;770;388;370;132;391;284;754;1864.0;-1.0;1833.0;250.0;0.0;98;0;32;1;0;1;1;1;0;0;1;1;1;0;0;60375.30078125;28083.15625;26041.94921875;3786.78979492188;835.0;318367;674.0;13.0;Calculated values ==>;1565110185.107;357.36;356.76;297.06;297.06;294.46000000000004;280.26000000000005;277.2618376815202;292.46000000000004;279.56;279.86;277.86;340.56000000000006;299.66;279.26000000000005;282.46000000000004;293.06;289.56;298.96000000000004;350.46000000000004;294.16;292.36;340.56000000000006;356.66;263.16;240.83765695389522;265.62235894841564;277.2618376815202;296.06;7700000.0;3879999.9999999995;3700000.0;1320000.0;3910000.0;2840000.0;7540000.000000001;0.3106666666666667;0.0;0.3055;0.041666666666666664;0.0;0.3106666666666667;0.03231905920743768;28083.15625;26041.94921875;3786.78979492188;60375.30078125;500671.6121909449;501273.7094628373;261276.52682692662;261276.52682692662;252356.1279751571;428167.64408090734;457036.00486017246;454404.03783975996;474406.3234124935;522219.26103149075;478174.7377354445;453629.3038944689;457712.68328707357;454398.87420453544;449683.4024810922;267628.2197799141;492215.2652469665;459398.01492848864;456895.6811320766;282682.81946839223;350183.7266411821;459959.0041461783;209318.95354820148;209318.95354820148;276.9203696333174;4316644.871615906;2081447.5795688129;247914.04139816735;1421349.8208945955;0;225;238;122;269;294;252;7;150;152;1511955155815.6968;604649470144.8374;1193582425140.0522;74873.49325107111;10443.335441582367;-0.0;76913.83670272389;5646631.399770813;1072521.8418689792;0.0;5590567.863657217;2.8013357990917735;0.1269665956905212
7267;2019-08-06 18:50:45.117;822;817;251;251;225;58;147;57;60;52;688;265;56;85;201;153;258;769;228;209;146;-99;741;378;360;131;380;279;718;1707.0;-1.0;1389.0;281.0;0.0;51;0;40;1;0;1;1;0;0;1;1;1;1;0;0;66984.78125;27751.8203125;32440.65234375;3712.14575195312;844.0;318368;656.0;0.0;Calculated values ==>;1565110245.117;355.36;354.86;298.26000000000005;298.26000000000005;295.66;278.96000000000004;276.25090830309495;287.86;278.86;279.16;278.36;341.96000000000004;299.66;278.76000000000005;281.66;293.26000000000005;288.46000000000004;298.96000000000004;350.06000000000006;294.06;287.76000000000005;338.76;357.56000000000006;263.26000000000005;240.61611355647437;264.9883086891361;276.25090830309495;295.96000000000004;7409999.999999999;3779999.9999999995;3600000.0;1310000.0;3800000.0;2790000.0;7180000.0;0.28450000000000003;0.0;0.2315;0.04683333333333333;0.0;0.28450000000000003;0.0;27751.8203125;32440.65234375;3712.14575195312;66984.78125;500489.6616197728;501893.36112584965;268076.0091323555;268076.0091323555;257878.0685439719;428902.12800615287;452185.31981032476;454353.31086258846;475018.17925590376;524073.9901141681;478791.8388267165;453840.6187008232;457516.43018749484;456527.19643919845;449841.95690933854;269474.0444674274;495161.8633592711;460823.4196012535;452040.7222059545;275146.1813398168;353962.6284160805;460212.10681548814;206447.1616566371;206447.1616566371;275.78378421980494;4317706.3825216675;2081912.9485886716;247976.54294290298;1421837.2571333745;0;225;238;122;269;294;253;7;150;152;1512174192315.6619;604728383294.8248;1193751353290.0254;57390.27354117775;11884.658264939524;-0.0;69871.3679762808;5647733.781526916;1072707.939494273;0.0;5591791.277564353;2.1774060036408347;0.09651694077455657
7268;2019-08-06 18:51:45.088;802;794;270;271;248;51;151;50;51;52;698;265;50;80;202;153;258;741;227;208;151;-99;709;372;357;130;374;272;684;1568.0;-2.0;1244.0;407.0;0.0;98;0;29;1;0;1;1;0;0;1;1;1;1;1;0;69651.2265625;25932.66796875;32581.3125;3639.79370117188;841.0;318369;647.0;0.0;Calculated values ==>;1565110305.088;353.36;352.56000000000006;300.16;300.26000000000005;297.96000000000004;278.26000000000005;275.63479819532273;288.26000000000005;278.16;278.26000000000005;278.36;342.96000000000004;299.66;278.16;281.16;293.36;288.46000000000004;298.96000000000004;347.26;293.96000000000004;288.26000000000005;337.86;357.26;263.26000000000005;240.39332010688793;264.08650396036035;275.63479819532273;295.86;7090000.000000001;3720000.0000000005;3570000.0000000005;1300000.0;3740000.0;2720000.0;6840000.000000001;0.2613333333333333;0.0;0.20733333333333331;0.06783333333333334;0.0;0.2613333333333333;0.0;25932.66796875;32581.3125;3639.79370117188;69651.2265625;500644.4343035095;501848.40528064786;281993.6981403886;282751.7273953972;269336.12320710026;429328.3091220336;453283.0443037091;454393.7730496227;475145.47114065354;525661.8248073705;479648.4655421935;454267.0351814693;458022.24305046286;457647.5818152967;450929.54137618805;271958.5610812401;494524.3368256389;461151.7468027471;453283.0443037091;271378.50176498963;352702.9203549205;460364.88982431835;204266.26464480045;204266.26464480045;274.91855452638873;4318844.465579797;2082360.1030948327;248037.7794929892;1422378.8449459844;0;225;238;122;269;294;253;7;150;152;1512389188350.5046;604806645449.7676;1193916573394.9045;51859.77007593314;17372.023408010635;-0.0;65076.38508419479;5648643.758521494;1072951.6273352902;0.0;5592915.298632807;2.160901415269717;0.10761322172831979
7269;2019-08-06 18:52:45.118;786;781;269;267;255;44;168;44;36;49;703;264;37;75;203;155;258;714;225;206;168;-100;695;365;351;131;367;269;672;1946.0;1.0;1216.0;315.0;0.0;98;0;21;1;0;1;1;0;0;1;1;1;1;1;0;70384.4453125;24932.8515625;32051.4296875;3584.234375;834.0;318370;634.0;0.0;Calculated values ==>;1565110365.118;351.76;351.26;300.06;299.86;298.66;277.56;274.9066339382667;289.96000000000004;277.56;276.76000000000005;278.06;343.46000000000004;299.56;276.86;280.66;293.46000000000004;288.66;298.96000000000004;344.56000000000006;293.76000000000005;289.96000000000004;336.56;356.56000000000006;263.16;240.61611355647437;263.6948088759802;274.9066339382667;295.66;6950000.0;3650000.0;3510000.0;1310000.0;3670000.0000000005;2690000.0;6720000.0;0.32433333333333336;0.00016666666666666666;0.20266666666666666;0.0525;0.0;0.32433333333333336;0.0;24932.8515625;32051.4296875;3584.234375;70384.4453125;499733.9175287281;501189.7920247853;387052.7512684001;282056.7578371087;274132.990087676;429811.8947417682;456674.80353496945;453001.45274356584;474728.02826942276;526411.9767675137;479901.6514282668;453128.81857222365;457886.8707363419;458909.0072553948;452464.97844290547;273265.10225435154;491917.2027656338;461804.3019897034;456674.80353496945;265937.0223246507;349763.88963852916;460112.3281105789;202998.1331413441;202998.1331413441;274.39511386763587;4320012.012993498;2082784.1943637223;248098.00982704558;1422917.720433716;0;225;238;122;269;294;253;7;150;152;1512601694550.4033;604884984599.7302;1194078954544.8271;50667.339439383606;13498.495235884826;0.0;82275.80009766584;5649498.578296671;1073209.010284361;0.0;5594143.847476175;2.417784772531055;0.0925868425140423
7270;2019-08-06 18:53:45.119;777;775;265;263;251;39;179;38;20;46;704;262;22;67;204;153;258;711;222;206;179;-100;689;359;345;137;360;264;668;2018.0;-1.0;1422.0;180.0;0.0;80;99;4;1;0;1;1;0;0;1;1;1;0;0;0;68388.875;23573.013671875;31165.306640625;2647.64599609375;830.0;318371;620.0;0.0;Calculated values ==>;1565110425.119;350.86;350.66;299.66;299.46000000000004;298.26000000000005;277.06;274.27422755570615;291.06;276.96000000000004;275.16;277.76000000000005;343.56000000000006;299.36;275.36;279.86;293.56;288.46000000000004;298.96000000000004;344.26;293.76000000000005;291.06;335.16;356.16;263.16;241.92719264551067;263.0348170998261;274.27422755570615;295.36;6890000.000000001;3590000.0;3450000.0;1370000.0;3600000.0;2640000.0;6680000.0;0.3363333333333333;0.0;0.23700000000000002;0.030000000000000002;0.0;0.3363333333333333;0.0;23573.013671875;31165.306640625;2647.64599609375;68388.875;499054.8999491856;500747.82870611415;281293.8361626923;279783.05065540515;272372.60719529534;430214.79039162316;459136.8242272992;451833.5419501401;473664.6415601712;526905.8002375158;480285.30717121327;452088.5383488873;457708.1779250081;460147.9425315409;453222.3871060954;273882.00836314;491899.2206597329;462713.459264432;459136.8242272992;260077.89159075968;348084.6227182084;459187.24286811694;202038.21050625847;202038.21050625847;273.9943911079748;4321168.476602111;2083188.4166437795;248149.94302894757;1423444.5353492496;0;225;238;122;269;294;253;7;150;152;1512810498030.1511;604965385939.633;1194238857209.634;59201.49355219995;7714.470970855755;-0.0;86470.8337481767;5650414.167163388;1073385.7879487823;0.0;5595550.092860224;2.6728973673875767;0.0884566884821817
7271;2019-08-06 18:54:45.119;772;773;262;260;245;34;187;33;18;43;701;260;17;56;205;150;257;714;222;206;187;-98;682;353;342;141;355;256;663;2090.0;0.0;1295.0;278.0;0.0;50;99;1;1;0;1;1;0;0;1;1;1;0;0;0;67381.6953125;23207.58984375;29836.78125;2536.00732421875;826.0;318372;607.0;0.0;Calculated values ==>;1565110485.119;350.36;350.46000000000004;299.36;299.16;297.66;276.56;273.6339639331285;291.86;276.46000000000004;274.96000000000004;277.46000000000004;343.26;299.16;274.86;278.76000000000005;293.66;288.16;298.86;344.56000000000006;293.76000000000005;291.86;333.86;355.76;263.36;242.77792619122317;261.9595390733887;273.6339639331285;295.36;6820000.0;3529999.9999999995;3420000.0000000005;1410000.0;3550000.0;2560000.0;6630000.0;0.34833333333333333;0.0;0.21583333333333332;0.04633333333333333;0.0;0.34833333333333333;0.0;23207.58984375;29836.78125;2536.00732421875;67381.6953125;499025.92064303346;500942.5931676745;279964.0932058499;278511.32879011316;269744.9373986946;430607.02586249536;460672.2631923451;452975.9759128738;472850.300935316;527223.4631077417;481028.0007424144;452850.8113075221;457655.63067567954;461057.9863477555;453830.29482252937;274102.71336671367;492826.92440302146;463163.7860380647;460672.2631923451;254638.09398592086;346405.4846687502;458767.2660139423;200115.0385967966;200115.0385967966;273.21465142150004;4322299.898021382;2083578.2550064097;248193.14013995018;1423952.8860816716;0;225;238;122;269;294;253;7;150;152;1513016598030.1511;605048785939.633;1194394857209.634;54575.81897071999;11984.21987032775;-0.0;90760.76656744939;5651362.311434412;1073549.943705792;0.0;5597027.0228628535;2.830509792960251;0.0971082066952419
7272;2019-08-06 18:55:45.100;772;773;259;257;239;29;192;28;23;39;687;257;21;53;205;148;257;716;222;208;192;-95;676;348;339;142;351;250;661;2008.0;-1.0;1232.0;336.0;0.0;8;99;1;1;0;1;1;0;0;1;1;1;0;0;0;65945.9296875;22920.662109375;28223.875;2438.31372070312;823.0;318373;596.0;0.0;Calculated values ==>;1565110545.1;350.36;350.46000000000004;299.06;298.86;297.06;276.06;273.0942459734351;292.36;275.96000000000004;275.46000000000004;277.06;341.86;298.86;275.26000000000005;278.46000000000004;293.66;287.96000000000004;298.86;344.76;293.96000000000004;292.36;332.76000000000005;355.46000000000004;263.66;242.98782864720522;261.13683023647616;273.0942459734351;295.36;6759999.999999999;3479999.9999999995;3390000.0;1420000.0;3510000.0;2500000.0;6609999.999999999;0.3346666666666666;0.0;0.20533333333333334;0.056;0.0;0.3346666666666666;0.0;22920.662109375;28223.875;2438.31372070312;65945.9296875;499590.8900061824;501128.6015315036;278147.96118017903;276799.7350364308;266997.2056807679;430925.7729439634;461791.0199528159;454618.64964034245;472325.50216173066;526267.883860184;481417.9553798191;454373.13911386684;458256.0499142918;461671.70442812063;454403.3071405761;274795.24060397455;493307.80466288945;463869.66115306324;461791.0199528159;250035.78352995744;345146.215005415;458916.8844850441;198604.07502214907;198604.07502214907;272.59643043499466;4323410.609725271;2083962.5353783453;248234.5796886071;1424436.5716677036;0;225;238;122;269;294;253;7;150;152;1513220833334.9692;605133659054.5575;1194546609139.499;52568.32598826904;14577.517329922122;-0.0;88079.89757012982;5652254.896566782;1073771.221422124;0.0;5598516.889788698;2.8969294929934337;0.10683537046071538
7273;2019-08-06 18:56:45.130;771;775;256;255;227;20;196;21;31;34;669;256;29;67;206;144;257;716;223;210;196;-94;664;337;331;142;339;266;660;4026.0;-1.0;722.0;318.0;0.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;49345.0859375;13104.1357421875;20100.484375;2636.90893554688;819.0;318374;588.0;0.0;Calculated values ==>;1565110605.13;350.26;350.66;298.76000000000005;298.66;295.86;275.16;271.8864255623528;292.76000000000005;275.26000000000005;276.26000000000005;276.56;340.06000000000006;298.76000000000005;276.06;279.86;293.76000000000005;287.56;298.86;344.76;294.16;292.76000000000005;331.96000000000004;355.06000000000006;263.76000000000005;242.98782864720522;263.299902668528;271.8864255623528;295.46000000000004;6640000.000000001;3370000.0000000005;3310000.0;1420000.0;3390000.0;2660000.0;6600000.0;0.6709999999999999;0.0;0.12033333333333333;0.053000000000000005;0.0;0.6709999999999999;0.0;13104.1357421875;20100.484375;2636.90893554688;49345.0859375;500578.83497304993;501490.9273674821;276299.3564944165;275665.0756310297;261760.47471002303;431601.1154718507;463514.59365125524;452884.6600879498;471832.65708311246;523155.71412255184;479376.3600174424;452630.43480840453;457385.16926669824;463611.34400118963;455702.7022067332;276360.5828658218;493408.06063744414;465299.7214231928;463514.59365125524;246688.97952812296;343467.2996937194;459018.81840263616;196128.38779361782;196128.38779361782;271.564528181966;4324371.848571405;2084262.8921314825;248276.89435765147;1424839.4760154008;0;225;238;122;270;294;253;7;150;152;1513421933835.672;605218901654.8555;1194701486540.0403;30896.338099417946;13933.192822277972;-0.0;179416.1441304747;5652950.783206046;1074008.9294688487;0.0;5600747.138044172;6.256587845965872;0.07724654628345794
7274;2019-08-06 18:57:45.131;768;772;248;247;216;17;199;15;38;28;663;256;35;82;207;143;257;692;222;211;199;-92;656;334;332;142;338;269;651;1562.0;-2.0;1197.0;374.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46322.484375;12984.6884765625;18744.71484375;2676.61157226562;817.0;318375;583.0;0.0;Calculated values ==>;1565110665.131;349.96000000000004;350.36;297.96000000000004;297.86;294.76000000000005;274.86;271.55198750734434;293.06;274.66;276.96000000000004;275.96000000000004;339.46000000000004;298.76000000000005;276.66;281.36;293.86;287.46000000000004;298.86;342.36;294.26000000000005;293.06;331.46000000000004;354.86;263.96000000000004;242.98782864720522;263.6948088759802;271.55198750734434;295.36;6559999.999999999;3340000.0;3320000.0000000005;1420000.0;3379999.9999999995;2690000.0;6509999.999999999;0.2603333333333333;0.0;0.1995;0.06233333333333334;0.0;0.2603333333333333;0.0;12984.6884765625;18744.71484375;2676.61157226562;46322.484375;500920.09617075603;501921.28125546704;272629.7296464793;272060.2250711983;257839.12776931757;431779.12508338504;463750.4696543091;453256.06605259806;471240.6132432691;522295.75181251834;479009.16030264075;452873.9678736973;458747.3744246312;463888.87260778836;456065.29708230955;277587.08350786904;490960.9948536358;465281.23310753296;463750.4696543091;244597.3647265701;342627.88924589846;459222.5843325947;194691.77807081834;194691.77807081834;270.97465077963034;4325169.091610208;2084480.3026231572;248321.17443315205;1425163.191403666;0;225;238;122;270;294;253;7;150;152;1513620837150.432;605304103074.7526;1194861989214.8464;51583.575452365054;16489.086923650728;-0.0;70044.94604223542;5653638.12727369;1074262.4526917418;0.0;5602826.01510714;4.014344842013227;0.18047588714772012
7275;2019-08-06 18:58:45.111;771;775;246;246;207;7;201;7;44;23;662;255;41;87;208;140;257;690;222;211;200;-91;668;322;326;141;326;264;664;238.0;-1.0;273.0;162.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46738.203125;13217.1826171875;19366.568359375;2637.28125;812.0;318376;578.0;0.0;Calculated values ==>;1565110725.111;350.26;350.66;297.76000000000005;297.76000000000005;293.86;273.86;270.1917013154234;293.26000000000005;273.86;277.56;275.46000000000004;339.36;298.66;277.26000000000005;281.86;293.96000000000004;287.16;298.86;342.16;294.26000000000005;293.16;330.96000000000004;354.36;264.06;242.77792619122317;263.0348170998261;270.1917013154234;295.36;6680000.0;3220000.0000000005;3260000.0;1410000.0;3260000.0;2640000.0;6640000.000000001;0.03966666666666666;0.0;0.0455;0.027000000000000003;0.0;0.03966666666666666;0.0;13217.1826171875;19366.568359375;2637.28125;46738.203125;500204.89201016165;501119.8572085276;270157.08136899123;270157.08136899123;253817.82750176557;432464.67707800725;464888.8578272755;454862.83014053997;470880.6574889378;522597.5463738173;479509.32877035247;454487.69721986423;460141.7697677419;465771.6673331445;457629.3074636688;275807.73743274383;489330.1611115999;466148.63122076285;464762.3664895202;242505.85365607988;340529.4996700694;459479.2969377436;190125.10780497664;190125.10780497664;269.06718919729843;4325944.338837712;2084698.5787660326;248365.44211253827;1425480.679565784;0;225;238;122;270;294;253;7;150;152;1513818171350.4946;605388974774.7795;1195021835914.8972;12045.56636626813;7272.563106584709;-0.0;10893.944594486893;5654168.193374731;1074460.4004374733;0.0;5603500.281032409;0.8577850266567377;0.060236904330707504
7276;2019-08-06 18:59:45.142;784;776;239;239;213;10;201;3;49;17;660;254;46;89;207;142;257;637;219;212;201;-90;634;327;331;140;331;269;635;-2.0;-1.0;1243.0;236.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29233.55859375;12546.94921875;3382.84326171875;2691.96337890625;808.0;318377;575.0;0.0;Calculated values ==>;1565110785.142;351.56000000000006;350.76;297.06;297.06;294.46000000000004;274.16;270.7629442988711;293.26000000000005;273.46000000000004;278.06;274.86;339.16;298.56;277.76000000000005;282.06;293.86;287.36;298.86;336.86;294.36;293.26000000000005;330.66;353.96000000000004;264.16;242.56692532238324;263.6948088759802;270.7629442988711;295.06;6340000.0;3270000.0000000005;3310000.0;1400000.0;3310000.0;2690000.0;6350000.0;0.0;0.0;0.20716666666666667;0.03933333333333333;0.0;0.0;0.0;12546.94921875;3382.84326171875;2691.96337890625;29233.55859375;505062.0716530929;503920.40884942433;269412.97751838586;269412.97751838586;257541.4783760783;432184.1853817459;464154.37265472015;454648.16989598307;470422.9394058528;521986.4762338104;478785.62492778164;454269.86663963663;459603.356773844;464918.8150780424;457082.0318416509;404766.1670645641;484845.20021073025;465553.18104723236;464154.37265472015;241250.99604349316;338850.9272812574;459735.20326503087;192527.49013885393;190125.10780497664;270.07022613162536;4326577.763951609;2084913.3907932045;248409.87542972981;1425670.355944496;0;225;238;122;270;294;253;7;150;152;1514015373185.1626;605473318329.6375;1195181818529.628;54302.66748968526;10510.170049629627;-0.0;0.0;5654721.380988605;1074608.6664447377;0.0;5603591.11080836;3.4804901336242837;0.3325839658881897
7277;2019-08-06 19:00:45.142;798;781;239;240;218;12;201;0;55;14;661;253;52;93;207;146;257;579;219;212;201;-89;657;322;327;137;327;271;659;221.0;-2.0;991.0;146.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29528.337890625;12959.677734375;3582.39868164062;2740.51196289062;803.0;318378;573.0;0.0;Calculated values ==>;1565110845.142;352.96000000000004;351.26;297.06;297.16;294.96000000000004;274.36;270.1917013154234;293.26000000000005;273.16;278.66;274.56;339.26;298.46000000000004;278.36;282.46000000000004;293.86;287.76000000000005;298.86;331.06;294.36;293.26000000000005;330.46000000000004;353.46000000000004;264.26000000000005;241.92719264551067;263.95629194202945;270.1917013154234;295.06;6570000.0;3220000.0000000005;3270000.0000000005;1370000.0;3270000.0000000005;2710000.0;6590000.000000001;0.036833333333333336;0.0;0.16516666666666666;0.024333333333333332;0.0;0.036833333333333336;0.0;12959.677734375;3582.39868164062;2740.51196289062;29528.337890625;504838.17974269984;502389.307918396;267162.854725115;267640.87565295486;258186.39683842091;432464.67707800725;464742.54374033515;455067.43715841207;470531.02399546513;521927.14154656685;478427.1809648237;454689.2023543824;459778.24126687995;465500.9926712286;458419.10661220265;277423.4510473492;473331.1411378942;466130.4716499674;464742.54374033515;240414.4444865203;336752.88402864704;460296.82502626866;191769.27663281892;191769.27663281892;269.74281279300243;4327067.446422312;2085125.9460178139;248455.14605757812;1425728.3996273575;0;225;238;122;270;294;253;7;150;152;1514212773185.1626;605556418329.6375;1195343818529.628;43488.07951347713;6534.17034424061;-0.0;10054.515338460182;5655536.3038802985;1074750.7026146867;0.0;5603674.898436181;3.115596517213299;0.2330196023156327
7278;2019-08-06 19:01:45.093;810;797;243;245;217;12;202;4;59;11;665;252;56;94;208;149;257;635;220;213;202;-88;703;323;327;138;327;268;705;-1.0;0.0;719.0;405.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;31094.373046875;13828.5517578125;3920.63110351562;2708.90551757812;798.0;318379;573.0;0.0;Calculated values ==>;1565110905.093;354.16;352.86;297.46000000000004;297.66;294.86;274.36;270.30646906291605;293.36;273.56;279.06;274.26000000000005;339.66;298.36;278.76000000000005;282.56;293.96000000000004;288.06;298.86;336.66;294.46000000000004;293.36;330.46000000000004;352.96000000000004;264.36;242.14157278889297;263.56353331371673;270.30646906291605;295.16;7030000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2680000.0;7050000.0;0.0;0.0;0.11983333333333333;0.06749999999999999;0.0;0.0;0.0;13828.5517578125;3920.63110351562;2708.90551757812;31094.373046875;502295.4445914782;500322.8311264098;265555.58786544413;266400.9660262524;255594.67655398123;432409.1687467413;464869.18873624725;456067.3960220159;470101.35966640816;522582.7609644943;478685.1223013459;455693.2667597771;460367.43991117855;465627.0725910849;458653.0773231814;272007.64977317175;476544.5242408074;466256.0935545884;464869.18873624725;240414.4444865203;334655.03009724553;460244.63067514834;189591.39661369388;191769.27663281892;268.8499126719268;4327572.223108689;2085348.998954706;248500.5207835832;1425790.8738132552;0;225;238;122;270;294;253;7;150;152;1514408812955.0815;605638850954.6034;1195505386474.561;31932.70726243059;18269.09329914817;-0.0;0.0;5656164.29715615;1074957.2276783076;0.0;5603758.617637404;2.453885213114067;0.2822576787953623
7279;2019-08-06 19:02:45.103;831;814;244;246;217;16;203;5;61;9;666;251;59;96;208;153;257;694;220;213;203;-88;716;331;333;140;335;264;718;138.0;-2.0;1162.0;488.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;31942.42578125;14012.2197265625;3974.29858398438;2644.685546875;794.0;318380;571.0;0.0;Calculated values ==>;1565110965.103;356.26;354.56000000000006;297.56;297.76000000000005;294.86;274.76000000000005;271.215330690691;293.46000000000004;273.66;279.26000000000005;274.06;339.76;298.26000000000005;279.06;282.76000000000005;293.96000000000004;288.46000000000004;298.86;342.56000000000006;294.46000000000004;293.46000000000004;330.26000000000005;352.56000000000006;264.36;242.56692532238324;263.0348170998261;271.215330690691;295.16;7159999.999999999;3310000.0;3329999.9999999995;1400000.0;3350000.0;2640000.0;7180000.0;0.023;0.0;0.19366666666666665;0.08133333333333333;0.0;0.023;0.0;14012.2197265625;3974.29858398438;2644.685546875;31942.42578125;503998.4442618681;501478.5134545313;265143.42016845325;265964.35309345945;255047.60146888593;431954.4880088244;464114.74844822293;456970.9563086607;469633.2381088445;523008.47021955467;479065.0434860066;456724.4461298918;461225.6377219652;464460.1107297734;457898.9976778647;270899.6659293037;484170.37061415444;465389.9390958461;464114.74844822293;239577.9089402584;332976.8817968329;459937.85502221505;192670.86089958626;192670.86089958626;270.1429395462367;4328097.617316617;2085581.0440514437;248545.1414779897;1425856.675859154;0;225;238;122;270;294;253;7;150;152;1514606845955.05;605722264854.5901;1195665013074.5356;51186.118477557415;21737.71552197381;-0.0;6243.209413618642;5656857.069480021;1075290.6733167763;0.0;5603810.653053634;3.83724788724194;0.38051158016760234
7280;2019-08-06 19:03:45.144;856;831;228;229;213;24;205;5;62;10;660;252;60;99;206;158;257;717;221;214;204;-89;699;339;341;144;343;263;701;-1.0;0.0;1199.0;502.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;28194.37890625;13524.2939453125;3792.8515625;2607.76171875;790.0;318381;569.0;0.0;Calculated values ==>;1565111025.144;358.76;356.26;295.96000000000004;296.06;294.46000000000004;275.56;272.10816812424576;293.66;273.66;279.36;274.16;339.16;298.36;279.16;283.06;293.76000000000005;288.96000000000004;298.86;344.86;294.56;293.56;330.06;352.16;264.26000000000005;243.40439225979637;262.9017227912062;272.10816812424576;295.26000000000005;6990000.000000001;3390000.0;3410000.0;1440000.0;3429999.9999999995;2630000.0;7009999.999999999;0.0;0.0;0.19983333333333334;0.08366666666666665;0.0;0.0;0.0;13524.2939453125;3792.8515625;2607.76171875;28194.37890625;508861.28633941134;505332.2175459093;259814.20015689294;260195.2317352716;254356.66146866503;431480.97241316177;463183.430266312;457256.42423688935;469187.37098983396;522472.99510176206;479298.50413462013;457010.69313776627;461737.8134991325;463013.9871481441;457273.50753701094;272374.1341847126;489379.1928672744;464348.21314709936;463053.4746688548;238741.38928724395;331298.85215519386;459218.0261653514;194526.43168900756;192670.86089958626;270.92646962173734;4328599.09980244;2085810.6718043454;248588.94178173228;1425921.4463401176;0;225;238;122;270;294;253;7;150;152;1514809184125.4807;605807523074.7716;1195823221109.8723;52502.210177485045;22145.863404520762;-0.0;0.0;5657721.7293347465;1075656.6197012116;0.0;5603862.715350468;3.7464703214522466;0.40849833200298646
7281;2019-08-06 19:04:45.094;872;843;220;220;202;33;205;6;61;12;649;252;60;102;204;164;257;707;221;215;205;-89;684;344;347;145;349;267;685;-2.0;-1.0;1352.0;480.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;24350.32421875;13267.5712890625;3619.69873046875;2656.6640625;787.0;318382;567.0;0.0;Calculated values ==>;1565111085.094;360.36;357.46000000000004;295.16;295.16;293.36;276.46000000000004;272.6583383277491;293.66;273.76000000000005;279.26000000000005;274.36;338.06000000000006;298.36;279.16;283.36;293.56;289.56;298.86;343.86;294.66;293.66;329.86;351.86;264.26000000000005;243.61107973660833;263.43189868330234;272.6583383277491;295.26000000000005;6840000.000000001;3440000.0;3470000.0000000005;1450000.0;3490000.0;2670000.0;6850000.0;0.0;0.0;0.22533333333333333;0.08;0.0;0.0;0.0;13267.5712890625;3619.69873046875;2656.6640625;24350.32421875;512243.58057170897;508339.22527483036;257607.1458718923;257607.1458718923;251202.4281626589;431175.4696738307;462280.2023029789;456480.5776664727;469249.7498014296;521015.63797134196;478808.1471427836;456356.4792372799;461487.7774335902;461844.44640221214;457272.4336488369;273882.6927788594;489585.6702498188;463589.8710328895;462280.2023029789;237904.88540968279;330040.4071292106;459062.5216485649;196133.37385867568;192670.86089958626;271.5938071792551;4329036.607435058;2086033.751293523;248632.77543809853;1425983.1661165643;0;225;238;122;270;294;253;7;150;152;1515015412125.6448;605894150824.8405;1195982088609.9988;58664.903258023594;21034.33182319114;-0.0;0.0;5658647.349953602;1076016.1547992616;0.0;5603862.715350468;4.077952511848188;0.4319962933912399
7282;2019-08-06 19:05:45.125;874;850;220;220;200;40;206;8;60;14;642;253;59;105;203;169;257;699;222;215;206;-90;681;349;351;146;353;271;682;-1.0;-1.0;1183.0;382.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22941.673828125;13263.4443359375;3583.40185546875;2680.48291015625;784.0;318383;565.0;0.0;Calculated values ==>;1565111145.125;360.56000000000006;358.16;295.16;295.16;293.16;277.16;273.20264511476705;293.76000000000005;273.96000000000004;279.16;274.56;337.36;298.46000000000004;279.06;283.66;293.46000000000004;290.06;298.86;343.06000000000006;294.66;293.76000000000005;329.66;351.56000000000006;264.16;243.81672145450628;263.95629194202945;273.20264511476705;295.36;6809999.999999999;3490000.0;3510000.0;1460000.0;3529999.9999999995;2710000.0;6820000.0;0.0;0.0;0.19716666666666666;0.06366666666666666;0.0;0.0;0.0;13263.4443359375;3583.40185546875;2680.48291015625;22941.673828125;512755.05029712437;509523.434167864;257755.91881199527;257755.91881199527;250637.7271885034;430862.6128555636;461804.3019897034;455695.6443231327;469312.4599435663;519963.9761640161;478427.1809648237;455570.218459065;461237.7786319378;461098.7985866576;457139.37240711367;274214.6578346936;488743.0008577374;462992.3648214444;461804.3019897034;237068.3971897606;328782.02776382567;458804.03323088697;197563.53402108038;192670.86089958626;272.1864585556546;4329430.911036443;2086254.9573207872;248677.27464217853;1426043.222968029;0;225;238;122;270;294;253;7;150;152;1515224920315.292;605981495929.6934;1196143571999.7268;50895.04774788798;16632.31178302435;-0.0;0.0;5659560.821260235;1076330.2056712778;0.0;5603862.715350468;3.4580950205580887;0.3618569034266145
7283;2019-08-06 19:06:45.115;869;853;224;224;202;43;207;10;59;16;638;255;58;108;203;172;257;711;224;215;207;-92;679;353;356;138;358;277;681;127.0;-1.0;1062.0;263.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23419.1796875;13197.857421875;3571.59814453125;3666.74853515625;782.0;318384;563.0;0.0;Calculated values ==>;1565111205.115;360.06000000000006;358.46000000000004;295.56;295.56;293.36;277.46000000000004;273.6339639331285;293.86;274.16;279.06;274.76000000000005;336.96000000000004;298.66;278.96000000000004;283.96000000000004;293.46000000000004;290.36;298.86;344.26;294.66;293.86;329.46000000000004;351.36;263.96000000000004;242.14157278889297;264.73235714968143;273.6339639331285;295.56;6790000.000000001;3529999.9999999995;3560000.0;1380000.0;3579999.9999999995;2770000.0;6809999.999999999;0.021166666666666667;0.0;0.177;0.04383333333333333;0.0;0.021166666666666667;0.0;13197.857421875;3571.59814453125;3666.74853515625;23419.1796875;512269.8788160171;510004.21611324215;259332.82118825626;259332.82118825626;251356.4840328198;430607.02586249536;461171.6782371525;454564.20559267775;470593.2725848416;519052.0191610003;477909.246444142;454436.7528742885;460679.3345248324;460324.5471149659;456897.50086274074;274442.59825489076;490572.3230855018;462238.51792549907;461171.6782371525;236231.924509345;327943.14443680964;459840.87278752984;199236.280970629;199236.280970629;272.8678186213601;4329817.187092394;2086475.431416996;248730.1594219653;1426102.8380305385;0;225;238;122;270;294;253;7;150;153;1515436984965.3257;606066681729.7069;1196307944599.753;45193.042658102626;11423.167941307485;-0.0;5544.299242141415;5660361.421891398;1076563.9623697405;0.0;5603908.910143744;3.041685703109556;0.2770157253640176
7284;2019-08-06 19:07:45.096;860;851;229;228;207;49;209;13;57;18;635;259;57;114;202;177;257;717;226;216;208;-97;669;364;364;134;369;283;670;1209.0;-1.0;1166.0;218.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23126.75390625;13034.80078125;3413.00634765625;3770.12719726562;779.0;318385;562.0;0.0;Calculated values ==>;1565111265.096;359.16;358.26;296.06;295.96000000000004;293.86;278.06;274.8017692304317;294.06;274.46000000000004;278.86;274.96000000000004;336.66;299.06;278.86;284.56;293.36;290.86;298.86;344.86;294.76000000000005;293.96000000000004;329.36;351.06000000000006;263.46000000000004;241.2770596917726;265.49620691782997;274.8017692304317;295.76000000000005;6690000.000000001;3640000.0;3640000.0;1340000.0;3690000.0;2830000.0;6700000.0;0.20149999999999998;0.0;0.19433333333333333;0.036333333333333336;0.0;0.20149999999999998;0.0;13034.80078125;3413.00634765625;3770.12719726562;23126.75390625;511936.4385350888;510678.75465264905;261962.78923829485;261551.5756946915;253554.08357470468;429879.7862731237;460202.31914416054;453282.98984291893;471323.8536851003;518238.8606861921;477616.3184704956;453282.98984291893;460488.0933859951;458452.03428527195;455777.62880436965;275674.7839995233;492542.96981282375;461150.82657720096;460066.2838712648;235813.6939595721;326684.87348024134;459952.4360634166;203106.20624646795;203106.20624646795;274.43238655829134;4330204.947042449;2086693.9676767574;248792.11376125825;1426161.0246363264;0;225;238;122;270;294;253;7;150;153;1515652916565.1333;606148255889.6343;1196475891399.6035;48617.68827891031;9332.079683349135;-0.0;51777.455641396555;5661142.930425748;1076736.8679956663;0.0;5604386.440168273;5.42722227866847;0.2520126092152271
7285;2019-08-06 19:08:45.126;846;845;235;235;210;65;214;19;56;23;648;261;56;114;201;179;257;721;226;220;214;-100;672;382;379;133;386;291;672;1958.0;-2.0;1303.0;347.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26896.5625;13115.77734375;6675.35595703125;3884.03271484375;776.0;318386;561.0;0.0;Calculated values ==>;1565111325.126;357.76;357.66;296.66;296.66;294.16;279.66;276.6576332772354;294.56;275.06;278.76000000000005;275.46000000000004;337.96000000000004;299.26000000000005;278.76000000000005;284.56;293.26000000000005;291.06;298.86;345.26;295.16;294.56;329.26000000000005;350.76;263.16;241.05796691057077;266.49643012054327;276.6576332772354;295.76000000000005;6720000.0;3820000.0000000005;3790000.0;1330000.0;3860000.0;2910000.0;6720000.0;0.3263333333333333;0.0;0.21716666666666665;0.057833333333333334;0.0;0.3263333333333333;0.0;13115.77734375;6675.35595703125;3884.03271484375;26896.5625;509853.60288749356;509722.4158819124;264366.9972102505;264366.9972102505;254543.4242982809;428611.97810654406;458524.62916302506;451755.36488797;471944.1597200548;518930.4648609214;476843.38503096503;451755.36488797;459236.3064518753;455532.56501629687;453004.80597285414;275287.3722649927;492904.9847862453;459361.774172127;458524.62916302506;235395.46725036926;325426.6669566859;459805.34044751525;207536.37426639308;207536.37426639308;276.217667132032;4330622.016442788;2086911.9981217706;248855.93031949506;1426245.1363570015;0;225;238;122;270;294;253;7;150;153;1515875928015.027;606228395939.5961;1196648177499.5215;53036.22412998578;14589.555210808232;-0.0;81905.83384793423;5661990.469920053;1076936.3146265014;0.0;5605501.024593859;6.315968939353634;0.2556834884094263
7286;2019-08-06 19:09:45.147;814;826;240;241;216;86;217;40;55;33;668;261;54;104;200;175;257;739;226;222;217;-105;716;401;394;131;404;287;704;2129.0;-2.0;1162.0;318.0;0.0;12;0;1;1;1;0;1;1;0;0;1;1;1;0;0;52367.40625;24364.306640625;20837.08203125;3821.43139648438;773.0;318387;560.0;0.0;Calculated values ==>;1565111385.147;354.56000000000006;355.76;297.16;297.26000000000005;294.76000000000005;281.76000000000005;278.54751220026105;294.86;277.16;278.66;276.46000000000004;339.96000000000004;299.26000000000005;278.56;283.56;293.16;290.66;298.86;347.06000000000006;295.36;294.86;329.16;350.46000000000004;262.66;240.61611355647437;265.9988726020314;278.54751220026105;295.76000000000005;7159999.999999999;4010000.0;3940000.0;1310000.0;4040000.0;2870000.0;7040000.000000001;0.35483333333333333;0.0;0.19366666666666665;0.053000000000000005;0.0;0.35483333333333333;0.0;24364.306640625;20837.08203125;3821.43139648438;52367.40625;501661.10479843663;504387.95926873613;264375.55011040345;264787.4052506509;255284.00948651313;427166.96342816413;456520.3232494701;452327.0077180467;473178.34860283375;521350.55084285984;477345.10967440065;452195.6090221932;458614.3981926419;452303.3427371198;448989.802935096;270899.6659293037;492252.8230282706;457241.2734692556;456520.3232494701;234977.24436692704;324168.52440917626;459613.00689736987;212328.35536133492;212328.35536133492;278.1098893720059;4331282.780703897;2087224.4414726498;248920.1649948503;1426474.4869187425;0;226;238;122;271;294;253;7;150;153;1516107909180.5947;606307623659.7899;1196821638189.946;46479.739006416516;13106.086531409854;-0.0;86647.4499389733;5662820.059869779;1077167.19242054;0.0;5606906.126909265;2.982963347944613;0.10593852410316086
7287;2019-08-06 19:10:45.117;787;797;243;243;214;69;211;59;53;45;687;261;49;87;201;159;257;744;226;214;210;-112;782;389;375;131;391;279;768;3285.0;-1.0;973.0;421.0;0.0;98;0;3;1;1;0;1;1;0;0;1;1;1;0;0;60227.94921875;26388.74609375;26475.30859375;3721.26635742188;766.0;318388;566.0;0.0;Calculated values ==>;1565111445.117;351.86;352.86;297.46000000000004;297.46000000000004;294.56;280.06;277.3618629098277;294.26000000000005;279.06;278.46000000000004;277.66;341.86;299.26000000000005;278.06;281.86;293.26000000000005;289.06;298.86;347.56000000000006;294.56;294.16;329.76000000000005;349.76;261.96000000000004;240.61611355647437;264.9883086891361;277.3618629098277;295.76000000000005;7820000.0;3890000.0;3750000.0;1310000.0;3910000.0;2790000.0;7680000.0;0.5475;0.0;0.16216666666666668;0.07016666666666667;0.0;0.5475;0.0;26388.74609375;26475.30859375;3721.26635742188;60227.94921875;491525.95188518916;494369.8307868749;262065.60026579254;262065.60026579254;252205.44570812938;428092.51987082884;458743.9286767682;453454.8315084036;474340.9607716398;523970.4630796586;478339.8135309105;452938.7210793737;457766.58387526235;454692.17472559254;448728.974236773;266562.8393185172;486448.7549320099;459160.65457486856;458604.72113249707;237486.63934987856;321233.1047070471;458912.7354142614;209100.1307737601;209100.1307737601;276.84371946948795;4332220.606185935;2087647.1721079182;248982.98938158885;1426868.5597058446;0;226;238;122;271;294;253;7;150;153;1516338493830.7048;606386184359.8274;1196991353290.027;39626.187302468024;17528.51775894184;-0.0;136603.7632214085;5663537.250481335;1077422.3531455633;0.0;5608765.6234731;3.4241825389485316;0.08563205168821107
7288;2019-08-06 19:11:45.138;792;800;237;235;207;61;195;59;49;51;698;262;44;80;203;143;257;752;225;196;194;-119;768;383;369;135;384;276;745;4104.0;-1.0;958.0;192.0;0.0;98;100;4;1;1;0;1;0;0;1;1;0;1;0;0;67455.7890625;26070.90625;35822.6640625;2527.94018554688;752.0;318389;586.0;0.0;Calculated values ==>;1565111505.138;352.36;353.16;296.86;296.66;293.86;279.26000000000005;276.758820704277;292.66;279.06;278.06;278.26000000000005;342.96000000000004;299.36;277.56;281.16;293.46000000000004;287.46000000000004;298.86;348.36;292.76000000000005;292.56;331.76000000000005;348.36;261.26000000000005;241.49495122638035;264.60387354146746;276.758820704277;295.66;7680000.0;3829999.9999999995;3690000.0;1350000.0;3840000.0;2760000.0;7450000.0;0.6839999999999999;0.0;0.15966666666666668;0.032;0.0;0.6839999999999999;0.0;26070.90625;35822.6640625;2527.94018554688;67455.7890625;493636.6620477498;496999.71451287484;260976.8123986152;260247.40018171218;250722.1344777626;428538.6833535345;457478.6371371813;453456.4546296186;474409.7568972218;525346.0605316901;478822.476099357;452813.69355796;457377.182543168;456153.09970083606;447374.33591151255;267351.0746513931;490016.3979143461;457618.15118734963;457338.9681574332;245852.32104278926;315363.2798926983;457579.4881529018;208344.37884230452;208344.37884230452;276.52784632784744;4333285.009747559;2088084.4888841016;249035.0843295532;1427387.8911796082;0;226;238;122;271;294;254;7;150;153;1516561771950.3643;606466012289.7056;1197157911564.773;39136.22810070782;7975.523497939113;-0.0;170312.29909154802;5664193.833665739;1077634.9612091666;0.0;5611324.152493654;3.3750225508417215;0.041161805720271755
