;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7289;2019-08-06 19:12:45.108;793;797;248;248;218;57;174;56;43;54;703;262;40;70;204;140;257;750;226;167;173;-121;741;380;364;137;381;271;719;3532.0;-1.0;1119.0;82.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;1;0;0;65838.5234375;24999.107421875;34405.7265625;2707.890625;736.0;318390;635.0;0.0;Calculated values ==>;1565111565.108;352.46000000000004;352.86;297.96000000000004;297.96000000000004;294.96000000000004;278.86;276.4546675782219;290.56;278.76000000000005;277.46000000000004;278.56;343.46000000000004;299.36;277.16;280.16;293.56;287.16;298.86;348.16;289.86;290.46000000000004;336.66;346.76;261.06;241.92719264551067;263.95629194202945;276.4546675782219;295.76000000000005;7409999.999999999;3800000.0;3640000.0;1370000.0;3810000.0;2710000.0;7190000.000000001;0.5886666666666667;0.0;0.1865;0.013666666666666666;0.0;0.5886666666666667;0.0;24999.107421875;34405.7265625;2707.890625;65838.5234375;496377.91894147266;499020.02496832615;266732.3147831174;266732.3147831174;255353.8508922861;428757.65804586536;455354.70110775536;453548.40775852394;474445.32860952517;526255.102301362;479434.9761592736;453166.0537454821;456944.1368567838;456789.9885413815;447479.281191657;269049.3141265776;492337.36821705254;454361.9747345246;455213.39265390526;266355.56789118156;308656.51637580903;457058.0791896357;207890.7267511962;207890.7267511962;276.3411656740967;4334395.24029262;2088509.8595398467;249078.69443703353;1427972.8351501347;0;226;238;122;271;294;254;7;150;153;1516781562000.469;606547571489.7445;1197321929514.8513;45815.15750786662;3405.287149992006;-0.0;145590.6093280614;5664901.407915374;1077729.7538779;0.0;5613955.360469621;3.1364113426207063;0.04423183474865292
7290;2019-08-06 19:13:45.119;785;786;258;258;228;49;168;51;40;54;701;260;38;66;205;139;257;740;224;156;168;-120;737;371;355;136;371;262;711;3076.0;-1.0;699.0;96.0;0.0;46;98;1;1;1;0;1;1;1;0;1;0;1;0;0;73447.453125;24885.474609375;40042.765625;2600.19384765625;723.0;318391;693.0;0.0;Calculated values ==>;1565111625.119;351.66;351.76;298.96000000000004;298.96000000000004;295.96000000000004;278.06;275.5313989812953;289.96000000000004;278.26000000000005;277.16;278.56;343.26;299.16;276.96000000000004;279.76000000000005;293.66;287.06;298.86;347.16;288.76000000000005;289.96000000000004;342.46000000000004;345.46000000000004;261.16;241.71165711629368;262.7682575881327;275.5313989812953;295.56;7370000.0;3710000.0;3550000.0;1360000.0;3710000.0;2620000.0;7109999.999999999;0.5126666666666667;0.0;0.1165;0.016;0.0;0.5126666666666667;0.0;24885.474609375;40042.765625;2600.19384765625;73447.453125;495614.32445951656;498231.7317363304;271784.86863038497;271784.86863038497;259309.7016220968;429398.2889081932;456014.5423870013;454700.1411767046;474573.52934262325;526755.0217174813;480305.83959396736;454450.57648395357;457907.5627168128;458548.2590687378;449016.9876755699;269324.8017886693;491693.8391883259;454335.0270582032;456014.5423870013;290640.09048841946;303208.48990285693;457319.2136101112;205448.96097913428;205448.96097913428;275.36797728981304;4335556.169560407;2088925.6406020948;249122.9365838187;1428593.3529916012;0;226;238;122;272;295;254;7;150;153;1516997301545.174;606629486504.6326;1197481858829.6328;29037.762493016944;4029.924042095631;-0.0;128456.62140176649;5665525.29660649;1077791.725330433;0.0;5616239.506072517;2.3919451136785552;0.023003239404752053
7291;2019-08-06 19:14:45.139;787;787;256;255;226;42;173;42;40;51;692;258;38;65;206;136;257;742;224;164;172;-116;724;362;347;141;362;255;700;3130.0;-1.0;782.0;399.0;0.0;26;99;1;1;1;0;1;1;1;0;1;0;1;0;0;72344.1015625;24322.361328125;38684.26171875;2498.9345703125;713.0;318392;723.0;0.0;Calculated values ==>;1565111685.139;351.86;351.86;298.76000000000005;298.66;295.76000000000005;277.36;274.5913991737795;290.46000000000004;277.36;277.16;278.26000000000005;342.36;298.96000000000004;276.96000000000004;279.66;293.76000000000005;286.76000000000005;298.86;347.36;289.56;290.36;345.46000000000004;344.46000000000004;261.56;242.77792619122317;261.82340779136865;274.5913991737795;295.56;7240000.000000001;3620000.0000000005;3470000.0000000005;1410000.0;3620000.0000000005;2550000.0;7000000.0;0.5216666666666667;0.0;0.13033333333333333;0.0665;0.0;0.5216666666666667;0.0;24322.361328125;38684.26171875;2498.9345703125;72344.1015625;497141.43306038843;499404.6588854256;271790.20888029895;271305.38039965264;259109.4556271608;430014.67791919125;458008.2611080666;455868.2648029557;473636.11072967097;526384.2811533025;480928.8050978365;455623.0332369026;458902.3634562797;460106.86065135186;450221.53671311896;270271.9935306326;493081.626199702;456782.29025043483;457872.6074510276;303208.48990285693;299018.4200587347;456928.54244966514;201995.03827218566;201995.03827218566;273.9911278570907;4336771.504158958;2089335.8425898768;249165.4434848672;1429249.6302387777;0;226;238;122;272;295;254;7;150;153;1517207971745.1072;606712614204.6062;1197637010529.5835;33088.143857843694;16953.078027802385;-0.0;133482.7985882959;5666043.185064545;1077966.6419670768;0.0;5618423.06218124;2.8016557243348847;0.06275066594910535
7292;2019-08-06 19:15:45.130;790;791;254;253;223;35;178;35;36;46;676;256;36;66;207;133;257;740;222;172;177;-112;701;354;341;142;355;260;683;2663.0;-1.0;756.0;319.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;1;0;0;60301.54296875;13778.27734375;36516.8125;2556.33862304688;702.0;318393;736.0;0.0;Calculated values ==>;1565111745.13;352.16;352.26;298.56;298.46000000000004;295.46000000000004;276.66;273.7412296467126;290.96000000000004;276.66;276.76000000000005;277.76000000000005;340.76;298.76000000000005;276.76000000000005;279.76000000000005;293.86;286.46000000000004;298.86;347.16;290.36;290.86;346.76;343.36;261.96000000000004;242.98782864720522;262.5002047102346;273.7412296467126;295.36;7009999.999999999;3540000.0;3410000.0;1420000.0;3550000.0;2600000.0;6830000.0;0.4438333333333333;0.0;0.126;0.05316666666666667;0.0;0.4438333333333333;0.0;13778.27734375;36516.8125;2556.33862304688;60301.54296875;499726.5085018108;501532.1756781903;272400.39458726736;271886.3046950717;258842.57710318436;430542.39183029096;459634.5250650484;454539.0427855664;473014.70512905536;524354.4785167438;480106.143452243;454539.0427855664;458228.03325103875;461325.3556324736;451225.3723491666;272189.235454927;494482.3820341358;458833.8796392148;459501.4032382204;308656.51637580903;294410.04551340896;457178.64746025903;200095.50327741102;200095.50327741102;273.21127460864534;4337876.718726229;2089653.3002872728;249207.56444251025;1429876.2118577573;0;226;238;122;272;295;254;7;150;153;1517414340785.711;606797501469.8545;1197791487355.0354;32059.88597802758;13668.253832388087;-0.0;115132.9852659392;5666586.003879728;1078221.7814566598;0.0;5620494.5496163545;3.043647631537783;0.06724869830745461
7293;2019-08-06 19:16:45.090;780;780;255;255;223;27;182;28;35;41;663;256;35;86;208;131;257;717;222;178;181;-108;690;346;334;141;347;268;673;2782.0;-1.0;724.0;82.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;60575.02734375;13579.138671875;35992.6171875;2649.58935546875;692.0;318394;744.0;0.0;Calculated values ==>;1565111805.09;351.16;351.16;298.66;298.66;295.46000000000004;275.86;272.8767566201714;291.36;275.96000000000004;276.66;277.26000000000005;339.46000000000004;298.76000000000005;276.66;281.76000000000005;293.96000000000004;286.26000000000005;298.86;344.86;290.96000000000004;291.26000000000005;347.56000000000006;342.36;262.36;242.77792619122317;263.56353331371673;272.8767566201714;295.36;6900000.0;3460000.0;3340000.0;1410000.0;3470000.0000000005;2680000.0;6730000.0;0.46366666666666667;0.0;0.12066666666666667;0.013666666666666666;0.0;0.46366666666666667;0.0;13579.138671875;35992.6171875;2649.58935546875;60575.02734375;499374.63078231335;500961.359344592;274016.27597322635;274016.27597322635;259377.30604523973;431051.2098666511;461249.80640076107;453047.0251066525;472653.6706096803;522376.7585126288;479131.7329709455;453047.0251066525;459394.54653447325;462674.2883808447;452356.21482583805;273251.2376624108;492240.0921677415;460726.7300908207;461119.21009343705;312009.6876057385;290221.2356813373;457747.1737472935;198993.18116947237;198993.18116947237;272.7421708085361;4338883.351938969;2089881.1267676642;249250.91825369763;1430480.0542729713;0;226;238;122;272;295;254;7;150;153;1517616705785.035;606882344869.5712;1197949781754.5066;30655.830501753073;3536.3045652302217;-0.0;121539.10207774496;5667108.286428001;1078365.0571952814;0.0;5622465.502159372;2.982137601090792;0.030166493855974395
7294;2019-08-06 19:17:45.111;770;771;255;254;222;20;185;20;24;34;662;254;27;90;208;130;257;709;221;181;184;-104;679;339;330;140;341;266;666;2963.0;0.0;1351.0;287.0;0.0;62;99;100;1;0;0;1;0;0;1;1;0;1;0;0;56015.87109375;13395.2412109375;30518.818359375;2633.09594726562;677.0;318395;750.0;0.0;Calculated values ==>;1565111865.111;350.16;350.26;298.66;298.56;295.36;275.16;272.10816812424576;291.66;275.16;275.56;276.56;339.36;298.56;275.86;282.16;293.96000000000004;286.16;298.86;344.06000000000006;291.26000000000005;291.56;348.16;340.86;262.76000000000005;242.56692532238324;263.299902668528;272.10816812424576;295.26000000000005;6790000.000000001;3390000.0;3300000.0;1400000.0;3410000.0;2660000.0;6659999.999999999;0.4938333333333333;0.0;0.22516666666666665;0.04783333333333333;0.0;0.4938333333333333;0.0;13395.2412109375;30518.818359375;2633.09594726562;56015.87109375;499034.214338833;500391.9855248462;274866.2946266462;274279.8565026638;259372.02592827732;431480.97241316177;462249.65704896254;451992.7755733859;472096.9026672395;522435.7442528146;479153.75984392676;452375.73325521755;460193.45115688175;463572.6479362492;453434.0755302418;274442.59825489076;491820.19934505096;461732.3936125879;462120.50399535155;314524.84189198195;283939.0963198885;458312.9691135226;196608.77921308167;196608.77921308167;271.7648864573972;4339855.282818447;2090105.9919425126;249294.95603916032;1431034.5102289056;0;226;238;122;272;295;255;7;150;153;1517815975505.5225;606966674374.7775;1198110037824.8987;57503.963180461826;12518.183750237758;-0.0;131118.54008831095;5667843.208509882;1078498.8914238287;0.0;5624571.719434032;4.321224031467434;0.11060235848115862
7295;2019-08-06 19:18:45.111;766;768;249;248;216;17;188;15;13;29;661;253;15;87;209;131;257;691;220;185;188;-100;670;334;329;139;337;264;661;1465.0;0.0;945.0;221.0;0.0;1;99;100;1;0;0;1;0;0;1;1;0;1;0;0;52704.6328125;13228.52734375;27925.630859375;2610.65063476562;660.0;318396;754.0;0.0;Calculated values ==>;1565111925.111;349.76;349.96000000000004;298.06;297.96000000000004;294.76000000000005;274.86;271.55198750734434;291.96000000000004;274.66;274.46000000000004;276.06;339.26;298.46000000000004;274.66;281.86;294.06;286.26000000000005;298.86;342.26;291.66;291.96000000000004;348.56000000000006;339.16;263.16;242.35481222062532;263.0348170998261;271.55198750734434;295.16;6700000.0;3340000.0;3290000.0;1390000.0;3370000.0000000005;2640000.0;6609999.999999999;0.24416666666666667;0.0;0.1575;0.036833333333333336;0.0;0.24416666666666667;0.0;13228.52734375;27925.630859375;2610.65063476562;52704.6328125;499335.90188632585;500453.16052298795;272046.344296496;271505.40265057347;257306.42008570154;431779.12508338504;462787.04580397205;450937.16830444353;471737.69219339563;522494.7940361706;479287.266090022;451193.9005649436;460141.7697677419;464293.96163920267;454428.53310823225;275543.78316049866;489785.089079128;462401.0370052769;462787.04580397205;316201.74473053816;276820.84063482966;458876.0959046701;195046.06854530057;195046.06854530057;271.11766051841033;4340761.287017666;2090327.8566804682;249338.6539273439;1431521.5473057285;0;226;238;122;272;295;255;7;150;153;1518013675505.5225;607050374374.7775;1198269037824.8987;40302.848212065015;9717.739341070112;-0.0;65373.42194732562;5668658.265271487;1078684.1907829228;0.0;5626209.1524509955;2.636684874550512;0.09319088122731908
7296;2019-08-06 19:19:45.102;769;770;245;244;211;14;191;10;12;24;658;252;12;82;209;134;257;675;219;188;191;-96;656;332;330;138;335;263;651;1181.0;-1.0;1231.0;314.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42996.44140625;12958.3642578125;18832.544921875;2628.26611328125;659.0;318397;753.0;0.0;Calculated values ==>;1565111985.102;350.06000000000006;350.16;297.66;297.56;294.26000000000005;274.56;271.32779825182536;292.26000000000005;274.16;274.36;275.56;338.96000000000004;298.36;274.36;281.36;294.06;286.56;298.86;340.66;291.96000000000004;292.26000000000005;348.46000000000004;339.06000000000006;263.56;242.14157278889297;262.9017227912062;271.32779825182536;295.06;6559999.999999999;3320000.0000000005;3300000.0;1380000.0;3350000.0;2630000.0;6509999.999999999;0.19683333333333333;0.0;0.20516666666666666;0.052333333333333336;0.0;0.19683333333333333;0.0;12958.3642578125;18832.544921875;2628.26611328125;42996.44140625;501054.73982051096;501653.5389625901;270954.32963426725;270416.47810360236;255910.9596407508;431896.3278553544;463022.33629340515;450987.26371381566;471379.3427040597;522267.58275754115;479298.50413462013;450987.26371381566;459693.450715454;464588.0836824697;455176.53795872035;277587.08350786904;488556.7963599853;462636.473073542;463022.33629340515;315782.5089487807;276402.16793126165;459436.6143945837;194211.52595702015;194211.52595702015;270.7729256077773;4341558.676342309;2090546.0480433044;249382.30501821922;1431911.1403224438;0;226;238;122;273;295;255;7;150;153;1518211345850.3152;607133461909.6903;1198427114109.733;52681.82219643588;13880.112961565825;-0.0;52910.927834545124;5669433.02129324;1078880.8100545898;0.0;5627194.707509373;3.4711134701984885;0.17226066968031506
7297;2019-08-06 19:20:45.082;771;774;246;245;207;5;193;3;15;19;655;251;14;79;210;135;257;675;220;190;193;-94;646;326;326;137;331;261;645;253.0;-2.0;2001.0;698.0;0.0;88;100;91;1;0;0;1;0;0;0;1;0;1;0;0;30016.166015625;12011.1142578125;6377.2353515625;2625.755859375;650.0;318398;750.0;0.0;Calculated values ==>;1565112045.082;350.26;350.56000000000006;297.76000000000005;297.66;293.86;273.66;270.64921214262944;292.46000000000004;273.46000000000004;274.66;275.06;338.66;298.26000000000005;274.56;281.06;294.16;286.66;298.86;340.66;292.16;292.46000000000004;348.16;338.16;263.76000000000005;241.92719264551067;262.63441904999945;270.64921214262944;295.16;6459999.999999999;3260000.0;3260000.0;1370000.0;3310000.0;2610000.0;6450000.0;0.042166666666666665;0.0;0.3335;0.11633333333333334;0.0;0.042166666666666665;0.0;12011.1142578125;6377.2353515625;2625.755859375;30016.166015625;502249.59032867436;502741.04972115305;272196.3305610677;271624.18678940274;254700.64398041455;432240.87345082423;463874.229409516;451725.04308763775;471021.86055166635;522121.85230575514;479431.9777242974;451597.8137027085;459644.23774332204;465299.7214231928;456310.6334745398;397871.36824752646;489188.483544064;463492.12648556696;463874.229409516;314524.84189198195;272634.34865687083;459792.93487889617;191305.8944508537;191305.8944508537;269.56670843881255;4342166.9119248865;2090754.057671338;249426.07394016648;1432121.1517976217;0;226;238;122;273;295;255;7;150;153;1518408080250.3777;607215934409.7166;1198584261709.783;86849.78607036748;31233.99236979561;-0.0;11493.298124090259;5670595.397108032;1079256.6356155113;0.0;5627731.230491905;6.166195213826587;0.5861862573506524
7298;2019-08-06 19:21:45.093;781;767;236;232;217;15;197;5;19;16;653;252;17;78;205;143;257;604;219;193;197;-92;618;341;342;139;346;271;618;605.0;-1.0;1477.0;514.0;0.0;14;100;98;1;0;0;1;0;0;0;1;0;1;0;0;25774.1328125;12112.767578125;3575.64990234375;2713.11206054688;635.0;318399;747.0;0.0;Calculated values ==>;1565112105.093;351.26;349.86;296.76000000000005;296.36;294.86;274.66;272.3289490889957;292.86;273.66;275.06;274.76000000000005;338.46000000000004;298.36;274.86;280.96000000000004;293.66;287.46000000000004;298.86;333.56;292.46000000000004;292.86;347.86;336.66;263.96000000000004;242.35481222062532;263.95629194202945;272.3289490889957;295.06;6180000.0;3410000.0;3420000.0000000005;1390000.0;3460000.0;2710000.0;6180000.0;0.10083333333333333;0.0;0.24616666666666667;0.08566666666666665;0.0;0.10083333333333333;0.0;12112.767578125;3575.64990234375;2713.11206054688;25774.1328125;506108.6994282895;504289.21636708063;402086.67768082913;267425.19888432825;260260.46053788316;431359.6534126046;461988.7563004571;450458.3645684928;470458.9003634767;521100.9725554275;478314.9911572041;450197.48867471056;457935.639530854;462431.5257029987;454894.81871235033;411975.0902293153;481989.1456401716;461463.56922149693;461988.7563004571;313267.23492439475;266355.56789118156;459686.8201820516;195870.2921876583;195870.2921876583;271.47641477690297;4342631.91631633;2090955.1268756266;249470.5726627088;1432204.1077137545;0;226;238;122;273;295;255;7;150;153;1518608516990.1038;607298749589.6034;1198743890969.5647;62671.09715108209;22600.282564853023;-0.0;26833.611798040543;5671841.632901191;1079705.3368194958;0.0;5628050.679962487;6.092156158220545;0.4679753177512087
7299;2019-08-06 19:22:45.103;785;768;231;230;220;30;200;8;24;16;656;252;22;80;201;152;257;534;220;195;200;-91;622;347;348;141;352;278;622;634.0;-1.0;1182.0;460.0;0.0;4;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24067.53515625;12139.439453125;3263.53344726562;2767.93188476562;621.0;318400;742.0;0.0;Calculated values ==>;1565112165.103;351.66;349.96000000000004;296.26000000000005;296.16;295.16;276.16;272.9856168485579;293.16;273.96000000000004;275.56;274.76000000000005;338.76;298.36;275.36;281.16;293.26000000000005;288.36;298.86;326.56;292.66;293.16;347.36;335.26000000000005;264.06;242.77792619122317;264.86050150153983;272.9856168485579;295.16;6220000.0;3470000.0000000005;3479999.9999999995;1410000.0;3520000.0000000005;2780000.0;6220000.0;0.10566666666666666;0.0;0.197;0.07666666666666666;0.0;0.10566666666666666;0.0;12139.439453125;3263.53344726562;2767.93188476562;24067.53515625;506269.36847348104;504055.2497650136;266510.7974224628;266003.8775155271;261299.49853755132;430988.63858405815;461468.0240855677;449847.5889657944;470189.461290968;520838.32605075196;477445.0961616536;449582.7187164099;457052.28699861636;460986.0157669899;455129.11862607574;410318.5209523524;470996.24932086864;460804.48654333176;461468.0240855677;311171.3556482807;260496.36997498586;459479.2969377436;197434.43357944937;197434.43357944937;272.1268688522918;4343047.332773876;2091157.2622844758;249516.2556414735;1432261.1104071913;0;226;238;122;273;295;255;7;150;153;1518815551490.0708;607382763589.5901;1198908618419.5386;49725.391611109975;20090.10619080256;-0.0;27899.549396813167;5672778.426413628;1080061.1493512762;0.0;5628506.865657317;5.377555402664861;0.393769281487211
7300;2019-08-06 19:23:45.114;779;772;234;236;217;36;202;10;23;17;659;252;23;81;200;158;257;551;220;197;202;-92;634;348;349;142;353;282;636;383.0;0.0;1083.0;306.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24311.458984375;12388.333984375;3249.982421875;2805.49731445312;612.0;318401;737.0;0.0;Calculated values ==>;1565112225.114;351.06000000000006;350.36;296.56;296.76000000000005;294.86;276.76000000000005;273.0942459734351;293.36;274.16;275.46000000000004;274.86;339.06000000000006;298.36;275.46000000000004;281.26000000000005;293.16;288.96000000000004;298.86;328.26000000000005;292.86;293.36;346.86;334.36;263.96000000000004;242.98782864720522;265.3697278774862;273.0942459734351;295.16;6340000.0;3479999.9999999995;3490000.0;1420000.0;3529999.9999999995;2820000.0;6360000.0;0.06383333333333334;0.0;0.1805;0.051000000000000004;0.0;0.06383333333333334;0.0;12388.333984375;3249.982421875;2805.49731445312;24311.458984375;504405.9191834599;503301.5303456398;266729.49045587674;267736.00496863323;259104.00573385524;430925.7729439634;461579.78645857313;448981.09960208036;470153.35528917355;520822.1364642622;476944.00568232284;448981.09960208036;456524.21332517616;460697.8025867657;455792.1995951874;404766.1670645641;471848.92901686527;460916.0252522871;461579.78645857313;309075.640036128;256730.23209357203;459222.5843325947;197976.35150922235;197976.35150922235;272.34698231447817;4343450.564971785;2091361.6978699751;249562.70939988265;1432315.3996574471;0;226;238;122;273;295;255;7;150;153;1519024689825.616;607467679154.8114;1199076649219.9766;45306.35703076087;13323.557873991991;-0.0;16826.68593093356;5673570.502841769;1080339.6476011954;0.0;5628879.652617768;4.0911604280077185;0.3123553528006477
7301;2019-08-06 19:24:45.144;772;772;241;242;216;36;203;11;20;18;664;253;20;81;201;162;257;606;220;198;203;-95;660;347;348;142;352;287;662;381.0;-1.0;1287.0;243.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;26049.4296875;12935.1298828125;3507.27734375;2858.32421875;604.0;318402;732.0;0.0;Calculated values ==>;1565112285.144;350.36;350.36;297.26000000000005;297.36;294.76000000000005;276.76000000000005;272.9856168485579;293.46000000000004;274.26000000000005;275.16;274.96000000000004;339.56000000000006;298.46000000000004;275.16;281.26000000000005;293.26000000000005;289.36;298.86;333.76000000000005;292.96000000000004;293.46000000000004;346.36;333.56;263.66;242.98782864720522;265.9988726020314;272.9856168485579;295.16;6600000.0;3470000.0000000005;3479999.9999999995;1420000.0;3520000.0000000005;2870000.0;6620000.0;0.0635;0.0;0.2145;0.0405;0.0;0.0635;0.0;12935.1298828125;3507.27734375;2858.32421875;26049.4296875;501086.69725683285;500900.5721145246;267864.68263166805;268348.43920521706;257254.63614278162;430988.63858405815;461864.7007350538;447641.1492685909;470252.297931023;520933.3841664899;476428.28134748765;447641.1492685909;455698.1634512111;460986.0157669899;456508.2662194235;276951.3278764496;477152.056522278;461202.9738842933;461864.7007350538;306980.0860723078;253382.8652305231;458916.8844850441;198157.6589890438;198157.6589890438;272.4150226347252;4343870.448880887;2091572.8322498673;249609.93151189323;1432371.738310716;0;226;238;122;273;295;255;7;150;153;1519233894375.5164;607552921754.7708;1199247434569.8953;53514.208664962855;10560.748632588013;-0.0;16745.397150871635;5674394.419307864;1080538.7830065992;0.0;5629159.559860329;4.1874244340128906;0.3077264776506188
7302;2019-08-06 19:25:45.135;773;774;249;251;219;35;204;12;25;19;669;254;23;80;202;164;257;657;220;200;204;-101;712;350;351;143;355;288;720;596.0;-1.0;1262.0;199.0;0.0;1;100;1;1;0;1;1;0;0;0;1;0;1;0;0;44814.0078125;29672.716796875;3967.77783203125;2838.11547851562;598.0;318403;728.0;0.0;Calculated values ==>;1565112345.135;350.46000000000004;350.56000000000006;298.06;298.26000000000005;295.06;276.66;273.3108153835814;293.56;274.36;275.66;275.06;340.06000000000006;298.56;275.46000000000004;281.16;293.36;289.56;298.86;338.86;293.16;293.56;345.96000000000004;332.96000000000004;263.06;243.1966462407574;266.1237361191953;273.3108153835814;295.16;7120000.0;3500000.0;3510000.0;1430000.0;3550000.0;2880000.0;7200000.0;0.09933333333333333;0.0;0.21033333333333332;0.033166666666666664;0.0;0.09933333333333333;0.0;29672.716796875;3967.77783203125;2838.11547851562;44814.0078125;496308.66344514355;495680.0729202668;267086.32983949024;267936.4217698072;255660.82646696668;430799.1582183253;461538.98635599064;448135.0934165701;470216.3998685916;521373.27296170295;476416.7242129083;447862.3129628446;455403.23548049753;460655.98800483014;456288.5185754411;271228.1407962401;478248.61818443425;461006.8955048023;461538.98635599064;305303.7579410727;250872.52762923925;458147.1477495303;199225.19785970714;199225.19785970714;272.850786933319;4344460.888946803;2091927.8443786837;249657.39472210436;1432434.0210932966;0;226;239;122;273;295;255;7;150;153;1519443562920.2964;607638408929.681;1199419908694.7144;52354.04803212684;8587.578004679135;-0.0;26056.502990630823;5675276.522444094;1080698.3284596673;0.0;5629516.188858759;2.384907998721594;0.1473714636562144
7303;2019-08-06 19:26:45.115;790;788;238;240;221;48;208;20;27;22;670;253;25;61;198;169;257;701;219;203;208;-108;779;376;374;143;381;269;777;1967.0;0.0;1719.0;262.0;0.0;92;100;1;1;0;1;1;0;0;0;1;0;1;0;0;44049.90625;26005.9140625;7916.10693359375;2650.7421875;592.0;318404;723.0;0.0;Calculated values ==>;1565112405.115;352.16;351.96000000000004;296.96000000000004;297.16;295.26000000000005;277.96000000000004;276.0463484220469;293.96000000000004;275.16;275.86;275.36;340.16;298.46000000000004;275.66;279.26000000000005;292.96000000000004;290.06;298.86;343.26;293.46000000000004;293.96000000000004;345.46000000000004;332.36;262.36;243.1966462407574;263.6948088759802;276.0463484220469;295.06;7790000.000000001;3760000.0;3740000.0;1430000.0;3810000.0;2690000.0;7770000.0;0.32783333333333337;0.0;0.28650000000000003;0.043666666666666666;0.0;0.32783333333333337;0.0;26005.9140625;7916.10693359375;2650.7421875;44049.90625;492268.1843335243;492167.0698313767;259881.44592617571;260582.50165893254;254159.52960604866;429045.3911783415;458485.8902098911;451849.7183268412;470513.52464679367;523017.07850121765;478673.79442858783;451592.4152126301;456151.60580436233;455933.37456455984;452581.04893639707;266727.163130162;478732.1382033923;457787.68628915004;458485.8902098911;303208.48990285693;248362.34728340767;457429.60096700775;206297.156486608;206297.156486608;275.7166040843227;4345201.17472002;2092391.6783064625;249703.11995584218;1432533.020455584;0;226;239;122;273;295;255;7;150;153;1519660990420.3655;607724180329.7083;1199586952994.7676;70350.80896722681;10966.116742310789;-0.0;82675.87320561631;5676298.722072588;1080861.2216001253;0.0;5630421.989959637;4.484014458845149;0.1758117567265657
7304;2019-08-06 19:27:45.126;822;816;219;217;200;82;213;60;32;35;660;253;30;59;195;169;257;721;220;209;212;-111;686;404;395;146;408;284;681;2996.0;-1.0;2173.0;445.0;0.0;98;100;1;1;0;1;1;1;0;0;1;0;1;0;0;38641.90234375;23251.966796875;18638.353515625;2809.20190429688;585.0;318405;716.0;0.0;Calculated values ==>;1565112465.126;355.36;354.76;295.06;294.86;293.16;281.36;278.83979113501977;294.46000000000004;279.16;276.36;276.66;339.16;298.46000000000004;276.16;279.06;292.66;290.06;298.86;345.26;294.06;294.36;344.76;331.66;262.06;243.81672145450628;265.62235894841564;278.83979113501977;295.16;6859999.999999999;4040000.0;3950000.0;1460000.0;4079999.9999999995;2840000.0;6809999.999999999;0.49933333333333335;0.0;0.3621666666666667;0.07416666666666667;0.0;0.49933333333333335;0.0;23251.966796875;18638.353515625;2809.20190429688;38641.90234375;505450.032571882;505090.18358231796;257430.3236526745;256685.85038930026;250675.46664463723;426928.5638294032;455774.2446680385;449818.0032300164;471400.74093632615;520762.2585706146;476806.66744023206;449550.7574818626;453370.0634291177;450826.0644159618;447477.90718775743;273667.60414054495;491998.0563927343;455189.8948657281;455628.4364246553;300275.376401361;245433.99809710225;456640.2570381271;213108.11865361276;213108.11865361276;278.4135095945385;4345890.399458733;2092802.235901492;249748.62783145954;1432754.3481950061;0;226;239;122;274;295;255;7;150;153;1519891732715.05;607810896224.5897;1199752883409.5408;85728.42986408752;18061.966930184815;-0.0;121098.47867367392;5677599.620848797;1081103.1666455267;0.0;5632120.420878236;5.031124815545322;0.18921334405723317
7305;2019-08-06 19:28:45.126;804;801;226;225;200;70;208;65;27;47;657;254;25;63;195;151;257;714;220;207;207;-110;732;390;379;139;392;285;714;2320.0;-1.0;1169.0;358.0;0.0;98;0;25;1;0;1;1;1;0;0;1;1;1;0;0;57363.54296875;26448.923828125;24360.48046875;3766.04028320312;615.0;318406;711.0;0.0;Calculated values ==>;1565112525.126;353.56000000000006;353.26;295.76000000000005;295.66;293.16;280.16;277.46169734231523;293.96000000000004;279.66;275.86;277.86;338.86;298.56;275.66;279.46000000000004;292.66;288.26000000000005;298.86;344.56000000000006;293.86;293.86;344.26;334.66;262.16;242.35481222062532;265.74818594083865;277.46169734231523;295.16;7320000.0;3900000.0;3790000.0;1390000.0;3920000.0000000005;2850000.0;7140000.000000001;0.38666666666666666;0.0;0.19483333333333333;0.059666666666666666;0.0;0.38666666666666666;0.0;26448.923828125;24360.48046875;3766.04028320312;57363.54296875;498789.12279915746;500043.35422199586;258427.29030649373;258062.56430424828;249497.75149181802;428017.0890761298;457681.9466780125;448964.24327437003;473503.23161362135;520367.5370303847;476795.16556473775;448694.6414450297;453716.96050335595;453638.2244163125;447291.8928817053;269679.3050581893;487586.4664912577;457540.94686956296;457540.94686956296;298180.4796168596;257985.5697089033;457859.7044407099;209286.5895280992;209286.5895280992;276.919003243017;4346690.444836337;2093216.4099900336;249803.42151635536;1433112.6718115427;0;226;239;122;274;295;255;7;151;153;1520123932715.05;607896396224.5897;1199923583409.5408;46697.196204898435;14831.529189785771;-0.0;95991.68483869932;5678703.167732705;1081377.279113193;0.0;5633929.505574172;2.886287256941262;0.0931088550021905
7306;2019-08-06 19:29:45.107;775;770;246;247;219;57;193;58;9;52;653;257;11;56;197;141;257;719;222;194;193;-107;727;378;365;134;379;277;704;2759.0;-1.0;670.0;111.0;0.0;83;0;28;1;0;1;1;0;0;1;1;1;1;0;0;68119.8515625;26500.73046875;32903.12890625;3693.337890625;680.0;318407;707.0;0.0;Calculated values ==>;1565112585.107;350.66;350.16;297.76000000000005;297.86;295.06;278.86;276.25090830309495;292.46000000000004;278.96000000000004;274.06;278.36;338.46000000000004;298.86;274.26000000000005;278.76000000000005;292.86;287.26000000000005;298.86;345.06000000000006;292.56;292.46000000000004;343.86;341.16;262.46000000000004;241.2770596917726;264.73235714968143;276.25090830309495;295.36;7270000.0;3779999.9999999995;3650000.0;1340000.0;3790000.0;2770000.0;7040000.000000001;0.4598333333333333;0.0;0.11166666666666666;0.018500000000000003;0.0;0.4598333333333333;0.0;26500.73046875;32903.12890625;3693.337890625;68119.8515625;495146.25293056964;496654.3741173975;266898.74025273725;267332.2458617195;256351.32857957328;428902.12800615287;457847.79545119463;448034.20354995754;474635.11619972886;520609.1306751579;478135.24414354225;448302.1916187471;454181.4972186479;456121.9520334955;448012.73803023127;270045.8718386251;489360.6173989391;457986.28317495435;457847.79545119463;296504.67125881097;285195.4229665811;458947.7065024856;207187.28084414484;207187.28084414484;276.06489593529983;4347735.808657253;2093657.5173822804;249865.56331685875;1433589.7174455032;0;226;239;122;274;295;256;7;151;153;1520347062035.7383;607978270289.8423;1200092130020.0605;26894.57303548242;4657.567874679305;-0.0;115262.05996680839;5679316.238277764;1081539.636826336;0.0;5635689.39597782;2.3267943306406362;0.024508318636843666
7307;2019-08-06 19:30:45.137;768;766;252;252;221;45;182;47;6;50;662;258;5;48;199;139;257;722;221;179;182;-104;730;366;351;127;367;265;711;3302.0;-1.0;1234.0;47.0;0.0;71;0;1;1;0;1;1;0;0;1;1;1;1;0;0;68599.5390625;24658.88671875;32708.78515625;3550.35888671875;731.0;318408;702.0;0.0;Calculated values ==>;1565112645.137;349.96000000000004;349.76;298.36;298.36;295.26000000000005;277.66;275.0112864084945;291.36;277.86;273.76000000000005;278.16;339.36;298.96000000000004;273.66;277.96000000000004;293.06;287.06;298.86;345.36;291.06;291.36;343.36;346.26;262.76000000000005;239.71726792356844;263.1675429290057;275.0112864084945;295.26000000000005;7300000.0;3660000.0;3510000.0;1270000.0;3670000.0000000005;2650000.0;7109999.999999999;0.5503333333333333;0.0;0.20566666666666666;0.007833333333333333;0.0;0.5503333333333333;0.0;24658.88671875;32708.78515625;3550.35888671875;68599.5390625;493848.7153524272;495414.4583279034;269023.33599474025;269023.33599474025;256755.891360437;429743.705733735;458587.2860036269;449853.1226543457;475333.87269494816;522516.6700627119;479720.547150696;449723.27138322534;455194.5301542041;458356.8847964573;449937.1112318341;269824.4334246303;489075.9669969204;458179.81269409554;458587.2860036269;294410.04551340896;306560.99450073834;460326.1177934346;204428.09104137382;204428.09104137382;274.9521446049667;4348875.706576046;2094084.0606903778;249925.95763871106;1434136.7567787387;0;226;239;122;274;295;256;7;151;153;1520561969435.6357;608056609439.8049;1200254811319.983;50475.74816840122;2004.5345428911426;-0.0;139872.27696089327;5679961.313330494;1081595.182105216;0.0;5637816.578510941;3.157563651795867;0.042991640274341276
7308;2019-08-06 19:31:45.118;775;777;239;237;208;42;182;41;16;47;671;257;12;41;200;134;257;730;221;178;182;-105;725;362;349;132;364;255;706;2682.0;-1.0;1388.0;283.0;0.0;65;99;1;1;0;1;1;0;0;1;1;1;0;0;0;65393.35546875;24477.17578125;32495.2734375;2583.13159179688;747.0;318409;697.0;0.0;Calculated values ==>;1565112705.118;350.66;350.86;297.06;296.86;293.96000000000004;277.36;274.5913991737795;291.36;277.26000000000005;274.76000000000005;277.86;340.26;298.86;274.36;277.26000000000005;293.16;286.56;298.86;346.16;290.96000000000004;291.36;342.86;347.86;262.66;240.83765695389522;261.82340779136865;274.5913991737795;295.26000000000005;7250000.0;3620000.0000000005;3490000.0;1320000.0;3640000.0;2550000.0;7059999.999999999;0.447;0.0;0.23133333333333334;0.04716666666666667;0.0;0.447;0.0;24477.17578125;32495.2734375;2583.13159179688;65393.35546875;495339.71708582516;497445.344213706;263845.3579809131;263041.5722119045;252436.86100906023;430014.67791919125;458905.8800365434;452898.7382829558;474406.3234124935;524242.22133982816;480819.2603020843;452397.8611071685;455990.735480413;458973.0432833828;449926.01064825204;270196.08561595867;490753.4455493841;458364.84017575165;458905.8800365434;292315.56762988004;313267.23492439475;459458.6505813065;202569.6018100156;202569.6018100156;274.21487108226205;4349991.960437118;2094493.398212904;249977.05387372;1434679.9518669373;0;226;239;122;274;295;256;7;151;153;1520771902935.4487;608134284834.7357;1200410761919.844;57909.47357074016;12116.600133712554;-0.0;114582.31636725794;5680864.237494292;1081712.8209633108;0.0;5639936.361976055;3.099766429261618;0.08942146038201487
7309;2019-08-06 19:32:45.098;779;782;237;236;206;40;185;38;21;45;673;254;18;42;201;133;257;735;218;182;185;-109;703;360;348;134;362;256;688;2350.0;-1.0;1404.0;236.0;0.0;66;99;100;1;0;0;1;0;0;1;1;1;0;0;0;53476.453125;13807.7294921875;31277.6953125;2592.04418945312;753.0;318410;692.0;0.0;Calculated values ==>;1565112765.098;351.06000000000006;351.36;296.86;296.76000000000005;293.76000000000005;277.16;274.38016830617;291.66;276.96000000000004;275.26000000000005;277.66;340.46000000000004;298.56;274.96000000000004;277.36;293.26000000000005;286.46000000000004;298.86;346.66;291.36;291.66;342.36;348.46000000000004;262.26000000000005;241.2770596917726;261.9595390733887;274.38016830617;294.96000000000004;7030000.0;3600000.0;3479999.9999999995;1340000.0;3620000.0000000005;2560000.0;6880000.0;0.39166666666666666;0.0;0.23399999999999999;0.03933333333333333;0.0;0.39166666666666666;0.0;13807.7294921875;31277.6953125;2592.04418945312;53476.453125;498009.9746631972;499837.2434238741;264148.01763518085;263730.7425788879;252455.2112845414;430148.3826014536;459468.06542934617;453350.8084663683;473954.89273139124;524366.6531232714;480369.7381195421;452975.9759128738;455948.12673956703;459426.34033382544;450143.0350842623;272007.64977317175;493281.48453096487;459064.6251810947;459468.06542934617;290221.2356813373;315782.5089487807;458746.39259285235;202119.9096937803;202119.9096937803;274.030757175888;4350982.211981801;2094812.332743325;250020.16596308918;1435211.2161262208;0;226;239;122;274;295;256;7;151;153;1520980933235.5151;608214058234.7611;1200564010819.8928;58788.03031278559;10093.974994030166;-0.0;100794.6943297633;5681836.392533897;1081897.8473933921;0.0;5641730.572129627;3.558844527955787;0.1057733543133737
7310;2019-08-06 19:33:45.139;765;768;241;240;209;36;186;35;19;43;670;253;19;65;202;130;257;715;220;184;186;-117;687;355;345;134;357;271;674;1878.0;-1.0;1050.0;122.0;0.0;43;90;100;1;0;0;1;0;0;1;1;1;0;0;0;51912.328125;13596.29296875;29799.671875;2695.75805664062;753.0;318411;688.0;0.0;Calculated values ==>;1565112825.139;349.66;349.96000000000004;297.26000000000005;297.16;294.06;276.76000000000005;273.8482719121499;291.76000000000005;276.66;275.06;277.46000000000004;340.16;298.46000000000004;275.06;279.66;293.36;286.16;298.86;344.66;291.56;291.76000000000005;341.96000000000004;348.46000000000004;261.46000000000004;241.2770596917726;263.95629194202945;273.8482719121499;295.16;6870000.0;3550000.0;3450000.0;1340000.0;3570000.0000000005;2710000.0;6740000.000000001;0.313;0.0;0.175;0.02033333333333333;0.0;0.313;0.0;13596.29296875;29799.671875;2695.75805664062;51912.328125;497584.2907622734;499231.9207747245;266886.6735163955;266432.39994380815;254094.67875695453;430477.46260093397;460072.69459547993;450458.3645684928;473760.40514917683;522855.86547553405;478427.1809648237;450458.3645684928;456321.1866243943;460345.3573976857;450610.00787959766;273561.82994718524;491855.88167960354;459805.94249866816;460072.69459547993;288545.87390705565;315782.5089487807;457939.8720002259;201076.92683415065;201076.92683415065;273.6010090858277;4351861.051954492;2095040.8556474287;250064.2610928215;1435720.5419868524;0;226;239;122;274;295;256;7;151;153;1521188975300.1318;608294513174.6129;1200722218854.6013;43641.751603509874;5222.879885043529;-0.0;81065.67530929606;5682690.557328995;1082025.5750714615;0.0;5643247.110800929;2.8189509660691883;0.07269359140528502
7311;2019-08-06 19:34:45.119;749;751;247;247;215;31;186;30;10;40;677;252;11;71;203;131;257;702;221;184;186;-121;679;349;333;132;352;273;668;1174.0;-2.0;755.0;30.0;0.0;5;78;100;1;0;0;1;0;0;1;1;1;0;0;0;51302.77734375;13461.51953125;28060.01953125;2635.63305664062;753.0;318412;685.0;0.0;Calculated values ==>;1565112885.119;348.06000000000006;348.26;297.86;297.86;294.66;276.26000000000005;273.20264511476705;291.76000000000005;276.16;274.16;277.16;340.86;298.36;274.26000000000005;280.26000000000005;293.46000000000004;286.26000000000005;298.86;343.36;291.56;291.76000000000005;341.66;348.46000000000004;261.06;240.83765695389522;264.2163659402789;273.20264511476705;295.26000000000005;6790000.000000001;3490000.0;3329999.9999999995;1320000.0;3520000.0000000005;2730000.0;6680000.0;0.19566666666666668;0.0;0.12583333333333332;0.005;0.0;0.19566666666666668;0.0;13461.51953125;28060.01953125;2635.63305664062;51302.77734375;496131.8947071945;497471.0554935669;270281.89286506246;270281.89286506246;256572.83973175596;430862.6128555636;461923.4529378662;448911.81203468173;473727.59171134117;523417.23189285316;478067.34943178593;449044.09211351146;456742.1801358189;461252.63879300765;451827.28208405705;274442.59825489076;490624.57443932386;461663.60909830674;461923.4529378662;287289.4124756198;315782.5089487807;457852.4641152373;199885.4195069842;199885.4195069842;273.1070086262512;4352720.891125046;2095266.2622577434;250108.67454269322;1436202.5453606928;0;226;239;122;274;295;256;7;151;153;1521392307500.1965;608374286574.6383;1200885364454.6533;31335.82105973527;1289.8352230412654;-0.0;51272.10854130925;5683315.162163686;1082079.8296065042;0.0;5644349.558061747;1.8999804742414423;0.047473207183002436
7312;2019-08-06 19:35:45.140;743;745;246;245;211;19;187;21;14;36;685;251;12;68;203;131;256;690;217;184;186;-121;670;338;324;133;342;267;663;4069.0;-1.0;1046.0;231.0;0.0;98;72;100;1;0;0;1;1;0;0;1;1;0;0;0;46141.0234375;13249.3115234375;22598.701171875;2543.90112304688;751.0;318413;681.0;0.0;Calculated values ==>;1565112945.14;347.46000000000004;347.66;297.76000000000005;297.66;294.26000000000005;275.06;271.99741764416325;291.86;275.26000000000005;274.56;276.76000000000005;341.66;298.26000000000005;274.36;279.96000000000004;293.46000000000004;286.26000000000005;298.76000000000005;342.16;291.56;291.76000000000005;341.26;348.26;261.06;241.05796691057077;263.43189868330234;271.99741764416325;294.86;6700000.0;3379999.9999999995;3240000.0;1330000.0;3420000.0000000005;2670000.0;6630000.0;0.6781666666666666;0.0;0.17433333333333334;0.0385;0.0;0.6781666666666666;0.0;13249.3115234375;22598.701171875;2543.90112304688;46141.0234375;496173.8024246575;497127.9483232663;270253.98042605334;269744.9373986946;255324.75453832903;431541.1909327263;463407.99385301553;450528.65009463776;473209.4130839679;524720.3606339802;478696.5476576429;450269.4435799883;457346.4778140661;462773.1128706931;453745.257449973;274951.0725846754;489434.4831649925;463025.64589763567;463280.6450827548;285614.20965156396;314944.0575458753;457694.33606271807;196530.4218041364;196530.4218041364;271.7295650397188;4353533.207011296;2095488.930423668;250151.85243460428;1436624.8491221876;0;226;239;122;275;295;256;7;151;153;1521589476485.679;608453814399.8329;1201047421155.0498;44280.35779864407;10054.810698955394;-0.0;180901.1097534497;5683945.517536237;1082174.4014113029;0.0;5646285.0120574925;6.127235004850342;0.06967889681689396
7313;2019-08-06 19:36:45.100;749;751;244;243;209;12;187;12;28;29;686;249;23;66;204;134;256;675;217;185;186;-118;661;329;323;134;333;259;657;2507.0;0.0;1135.0;244.0;0.0;1;70;100;1;0;0;1;1;0;0;1;1;0;0;0;42247.7421875;13092.830078125;19085.244140625;2447.55249023438;751.0;318414;676.0;0.0;Calculated values ==>;1565113005.1;348.06000000000006;348.26;297.56;297.46000000000004;294.06;274.36;270.9896433162861;291.86;274.36;275.96000000000004;276.06;341.76;298.06;275.46000000000004;279.76000000000005;293.56;286.56;298.76000000000005;340.66;291.66;291.76000000000005;340.76;348.26;261.36;241.2770596917726;262.3656120759269;270.9896433162861;294.86;6609999.999999999;3290000.0;3229999.9999999995;1340000.0;3329999.9999999995;2590000.0;6570000.0;0.41783333333333333;0.0;0.18916666666666665;0.04066666666666666;0.0;0.41783333333333333;0.0;13092.830078125;19085.244140625;2447.55249023438;42247.7421875;497868.69566656265;498524.1167749466;269811.7322921649;269301.2888960466;254869.53221125522;432069.9255137471;463556.9708220981;453711.02531543287;472397.21216106473;525456.82944746;479454.8989258724;453084.6477965463;458387.69506395434;464242.71341123927;455678.4876596712;276154.7443843388;487921.8566947413;463302.69256641495;463429.8813501423;283520.3318566784;314944.0575458753;457838.9121889384;193861.57105702456;193861.57105702456;270.6200464294562;4354269.289007015;2095708.3019243837;250193.42015094493;1436971.9837544917;0;226;239;122;275;295;256;7;151;153;1521783447085.031;608533860999.5656;1201205115954.5232;49154.855097215564;10735.078539364495;-0.0;112634.6256508077;5684723.625223254;1082347.534988326;0.0;5648729.512423611;4.982568567997138;0.12013962639696417
7314;2019-08-06 19:37:45.111;760;760;241;240;204;6;188;4;41;22;680;248;35;69;204;135;256;667;217;187;188;-114;627;329;333;135;334;257;628;2939.0;-2.0;2012.0;627.0;0.0;36;69;62;1;0;0;1;0;0;0;1;1;0;0;0;24415.0390625;9835.365234375;4293.763671875;2426.19848632812;750.0;318415;671.0;0.0;Calculated values ==>;1565113065.111;349.16;349.16;297.26000000000005;297.16;293.56;273.76000000000005;270.9896433162861;291.96000000000004;273.56;277.26000000000005;275.36;341.16;297.96000000000004;276.66;280.06;293.56;286.66;298.76000000000005;339.86;291.86;291.96000000000004;340.26;348.16;261.76000000000005;241.49495122638035;262.0952818180154;270.9896433162861;294.86;6270000.0;3290000.0;3329999.9999999995;1350000.0;3340000.0;2570000.0;6280000.0;0.48983333333333334;0.0;0.33533333333333337;0.1045;0.0;0.48983333333333334;0.0;9835.365234375;4293.763671875;2426.19848632812;24415.0390625;502545.7163596875;502453.28582105786;398978.1332080588;398305.7052928315;254407.69051138905;432069.9255137471;462182.85483672074;455659.7473725802;471581.87251044664;525002.0725682726;479588.41568345035;454919.80551571876;459067.65107013966;464095.10976832046;455813.51990604965;407667.47580417944;489847.4222645872;462053.20883230626;462182.85483672074;281426.5920051367;314524.84189198195;458085.2211575826;193258.57646870086;193258.57646870086;270.3752218077166;4354824.914031462;2095899.40524834;250234.04218853058;1437166.8445380323;0;226;239;122;275;295;256;7;151;153;1521980283165.544;608614575794.7759;1201359944334.9268;87991.85930976755;27674.384369988136;-0.0;131728.0756872684;5685866.724042661;1082667.6725278622;0.0;5650766.241605308;14.943486981594386;0.5992617918074914
7315;2019-08-06 19:38:45.121;771;753;229;225;217;18;192;3;51;19;671;248;45;80;199;144;256;572;217;189;191;-111;609;340;344;138;345;265;610;-1.0;-1.0;1353.0;401.0;0.0;1;75;64;1;0;0;1;0;0;0;1;1;0;0;0;20990.69140625;9580.7802734375;3124.88232421875;2515.74389648438;750.0;318416;667.0;0.0;Calculated values ==>;1565113125.121;350.26;348.46000000000004;296.06;295.66;294.86;274.96000000000004;272.21867820750657;292.36;273.46000000000004;278.26000000000005;275.06;340.26;297.96000000000004;277.66;281.16;293.06;287.56;298.76000000000005;330.36;292.06;292.26000000000005;339.86;348.16;262.06;242.14157278889297;263.1675429290057;272.21867820750657;294.86;6090000.0;3400000.0;3440000.0;1380000.0;3450000.0;2650000.0;6100000.0;0.0;0.0;0.22549999999999998;0.06683333333333333;0.0;0.0;0.0;9580.7802734375;3124.88232421875;2515.74389648438;20990.69140625;505623.7224189665;503196.557807533;402748.7016002726;264589.5609148746;260821.89653977077;431420.45991060114;461024.2997607715;455568.38231598947;470888.190022284;523441.6628984281;478608.28069308854;454819.7293445818;459136.37064740626;461794.573190275;455200.842298731;415078.00600373105;478248.5767801788;460627.09826288046;460892.0204174034;279751.69817897916;314524.84189198195;457916.0269529828;194770.32407623227;193258.57646870086;271.0289208448335;4355203.3581821555;2096061.233427748;250275.23190552302;1437228.676891665;0;226;239;122;275;295;256;7;151;153;1522183417015.5117;608696489444.7628;1201516570434.9019;58809.962133065244;17586.904475596162;-0.0;0.0;5687090.2764459085;1083044.91279775;0.0;5651864.158524855;5.019041219224375;0.5081684538173249
7316;2019-08-06 19:39:45.102;771;751;227;227;220;26;193;3;58;17;666;249;53;89;198;150;256;512;218;190;193;-108;617;334;339;141;338;271;619;-1.0;-2.0;990.0;395.0;0.0;1;90;75;1;0;0;1;0;0;0;1;1;0;0;0;20663.361328125;10348.5400390625;3232.93627929688;2638.79028320312;749.0;318417;663.0;0.0;Calculated values ==>;1565113185.102;350.26;348.26;295.86;295.86;295.16;275.76000000000005;271.55198750734434;292.46000000000004;273.46000000000004;278.96000000000004;274.86;339.76;298.06;278.46000000000004;282.06;292.96000000000004;288.16;298.76000000000005;324.36;292.16;292.46000000000004;339.46000000000004;348.06000000000006;262.36;242.77792619122317;263.95629194202945;271.55198750734434;294.96000000000004;6170000.0;3340000.0;3390000.0;1410000.0;3379999.9999999995;2710000.0;6190000.0;0.0;0.0;0.165;0.06583333333333334;0.0;0.0;0.0;10348.5400390625;3232.93627929688;2638.79028320312;20663.361328125;504900.9163161497;502101.67392956134;264784.18672780937;264784.18672780937;261514.46310571884;431779.12508338504;461921.76457158406;455444.685413733;470288.2636984603;522443.191346844;477978.1621274061;454815.3912725971;459288.9110349998;462724.51004113274;457010.4801640398;411981.7897267222;467922.765373891;461529.1880397757;461921.76457158406;278076.8904731985;314105.63291466556;457747.1737472935;192549.72233542972;193258.57646870086;270.1040714305157;4355550.3653675495;2096227.2585056091;250318.1727547392;1437281.6419357369;0;226;239;122;275;295;256;7;151;153;1522388252130.3293;608780162939.6884;1201677319514.7588;43377.66890792004;17458.8322179477;-0.0;0.0;5687941.570375355;1083336.8681214645;0.0;5651864.158524855;3.7506474227746267;0.40128935087239354
