;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7317;2019-08-06 19:40:45.112;768;756;230;233;216;22;193;5;64;16;664;250;60;95;199;154;256;529;218;190;193;-115;637;327;331;139;331;274;639;-2.0;-1.0;737.0;272.0;0.0;1;84;85;1;0;0;1;0;0;0;1;1;0;0;0;22263.642578125;11486.166015625;3419.27416992188;2657.99145507812;748.0;318418;659.0;0.0;Calculated values ==>;1565113245.112;349.96000000000004;348.76;296.16;296.46000000000004;294.76000000000005;275.36;270.7629442988711;292.46000000000004;273.66;279.56;274.76000000000005;339.56000000000006;298.16;279.16;282.66;293.06;288.56;298.76000000000005;326.06;292.16;292.46000000000004;339.06000000000006;347.96000000000004;261.66;242.35481222062532;264.3458800820626;270.7629442988711;294.96000000000004;6370000.0;3270000.0000000005;3310000.0;1390000.0;3310000.0;2740000.0;6390000.0;0.0;0.0;0.12283333333333334;0.04533333333333334;0.0;0.0;0.0;11486.166015625;3419.27416992188;2657.99145507812;22263.642578125;502680.61083813926;500898.9053981349;264560.55341451394;265978.4873320663;258517.39475369838;432184.1853817459;463129.4996553859;455699.93398979405;470458.9003634767;521993.3871260488;477717.78501257446;455195.55455716455;459552.89120060037;463898.764508968;458672.8314589502;402651.5269248257;467958.82249785523;462743.46785534796;463129.4996553859;276402.16793126165;313686.43059754226;457350.21973895025;190699.14575870635;193258.57646870086;269.3205575371725;4355908.150020883;2096409.24471535;250362.3199591925;1437337.086261986;0;226;239;122;275;295;256;7;151;153;1522589285630.2974;608864176939.675;1201840846764.733;32550.930154385278;12088.182020437724;-0.0;0.0;5688574.4141571615;1083583.1342775985;0.0;5651864.158524855;2.5415939827824277;0.2680400235773433
7318;2019-08-06 19:41:45.103;772;765;236;239;217;17;194;3;67;13;667;251;64;97;200;156;256;597;218;190;194;-135;677;323;328;139;328;277;679;-3.0;-1.0;1178.0;179.0;0.0;1;87;97;1;0;0;1;0;0;0;1;1;0;0;0;25062.185546875;13087.4443359375;3698.48486328125;2703.91821289062;746.0;318419;655.0;0.0;Calculated values ==>;1565113305.103;350.36;349.66;296.76000000000005;297.06;294.86;274.86;270.30646906291605;292.56;273.46000000000004;279.86;274.46000000000004;339.86;298.26000000000005;279.56;282.86;293.16;288.76000000000005;298.76000000000005;332.86;292.16;292.56;338.66;347.76;259.66;242.35481222062532;264.73235714968143;270.30646906291605;294.96000000000004;6770000.0;3229999.9999999995;3279999.9999999995;1390000.0;3279999.9999999995;2770000.0;6790000.000000001;0.0;0.0;0.19633333333333333;0.029833333333333333;0.0;0.0;0.0;13087.4443359375;3698.48486328125;2703.91821289062;25062.185546875;499496.88253374904;498346.5952046648;264319.49593496753;265618.47647449723;256782.118408321;432409.1687467413;463704.9344398684;455579.71180825814;470163.3332718048;522060.3321265402;477456.70588422933;455199.74464283476;459327.20905749116;464468.94795647415;459568.55927650613;274114.682328145;473686.21652945323;463193.59025838797;463704.9344398684;274727.5295995403;312848.0458788934;455303.2091288528;191182.79751215642;193258.57646870086;269.505900042419;4356302.472764227;2096613.9940843852;250406.99583732497;1437396.392023335;0;226;239;122;275;295;256;7;151;153;1522786955975.09;608947564429.5875;1202006121969.5596;51909.9275068013;7879.592279898109;-0.0;0.0;5689278.149060861;1083749.5074368755;0.0;5651864.158524855;3.067726417886226;0.28318895429804086
7319;2019-08-06 19:42:45.113;789;779;248;250;213;16;196;3;67;10;671;251;65;100;201;157;256;660;218;191;196;-154;715;329;332;139;333;277;717;-2.0;0.0;1559.0;400.0;0.0;1;87;98;1;0;0;1;0;0;0;1;1;0;0;0;28269.478515625;13938.6083984375;3941.5849609375;2689.87426757812;745.0;318420;650.0;0.0;Calculated values ==>;1565113365.113;352.06000000000006;351.06000000000006;297.96000000000004;298.16;294.46000000000004;274.76000000000005;270.9896433162861;292.76000000000005;273.46000000000004;279.86;274.16;340.26;298.26000000000005;279.66;283.16;293.26000000000005;288.86;298.76000000000005;339.16;292.26000000000005;292.76000000000005;338.16;347.66;257.76000000000005;242.35481222062532;264.73235714968143;270.9896433162861;294.96000000000004;7150000.0;3290000.0;3320000.0000000005;1390000.0;3329999.9999999995;2770000.0;7170000.0;0.0;0.0;0.2598333333333333;0.06666666666666667;0.0;0.0;0.0;13938.6083984375;3941.5849609375;2689.87426757812;28269.478515625;498274.75037517864;496677.2117177479;266864.93318508664;267715.57304435014;253711.77470214438;432069.9255137471;463365.5181363258;455579.71180825814;469867.5881872505;522474.60338628816;477456.70588422933;455326.5121067421;459697.0714688479;463858.5150674996;458749.9310511223;270520.6838582004;479063.86854552384;462721.8518872203;463365.5181363258;272634.34865687083;312428.86344474956;453344.15158614254;191401.82817308055;193258.57646870086;269.61637341642387;4356746.977369766;2096839.2487266536;250451.95159936685;1437460.069883068;0;226;239;122;275;295;256;7;151;153;1522984988975.0586;609030978329.5742;1202172349669.5332;68642.22009787365;17462.821560870798;-0.0;0.0;5690282.917724279;1083960.7294166454;0.0;5651864.158524855;4.185938676541848;0.41453415113361997
7320;2019-08-06 19:43:45.114;815;796;234;236;218;24;197;3;69;11;674;251;67;100;199;160;256;693;218;193;197;-158;702;340;341;140;345;279;704;177.0;-1.0;1864.0;309.0;0.0;0;94;98;1;0;0;1;0;0;0;1;1;0;0;0;26786.57421875;13692.498046875;3801.89111328125;2759.69360351562;745.0;318421;646.0;0.0;Calculated values ==>;1565113425.114;354.66;352.76;296.56;296.76000000000005;294.96000000000004;275.56;272.21867820750657;292.86;273.46000000000004;280.06;274.26000000000005;340.56000000000006;298.26000000000005;279.86;283.16;293.06;289.16;298.76000000000005;342.46000000000004;292.46000000000004;292.86;337.76;347.66;257.36;242.56692532238324;264.9883086891361;272.21867820750657;294.96000000000004;7020000.0;3400000.0;3410000.0;1400000.0;3450000.0;2790000.0;7040000.000000001;0.029500000000000002;0.0;0.3106666666666667;0.0515;0.0;0.029500000000000002;0.0;13692.498046875;3801.89111328125;2759.69360351562;26786.57421875;503069.74686438905;500277.2753224989;261968.91718882392;262759.4283623238;255993.71508911112;431420.45991060114;462140.69624347467;455500.0174954674;469830.78476507135;522623.75214281795;477206.56678795436;455245.99642298365;459382.8665471989;461794.573190275;457381.056203577;271611.60859492974;485532.08882289694;461616.6283632891;462140.69624347467;270959.89632461156;312428.86344474956;452760.0111376525;195491.3987149003;195491.3987149003;271.3200452977176;4357205.785457162;2097069.5117853216;250497.36542196933;1437524.5999260144;0;226;239;122;275;295;256;7;151;153;1523186892340.617;609114679724.8057;1202339152449.9946;80776.01090116285;13249.333539771736;-0.0;7866.1542770929445;5691528.090405246;1084216.668308769;0.0;5651929.7109032;5.030664676693341;0.42710728358755234
7321;2019-08-06 19:44:45.144;834;811;222;222;206;36;198;5;68;12;675;251;68;104;198;165;256;704;218;196;198;-148;694;349;350;138;353;285;695;198.0;-1.0;1715.0;291.0;0.0;0;94;98;1;0;0;1;0;0;0;1;1;0;0;0;24087.49609375;13508.9775390625;3684.57055664062;2836.59033203125;743.0;318422;640.0;0.0;Calculated values ==>;1565113485.144;356.56000000000006;354.26;295.36;295.36;293.76000000000005;276.76000000000005;273.20264511476705;292.96000000000004;273.66;279.96000000000004;274.36;340.66;298.26000000000005;279.96000000000004;283.56;292.96000000000004;289.66;298.76000000000005;343.56000000000006;292.76000000000005;292.96000000000004;337.16;347.46000000000004;258.36;242.14157278889297;265.74818594083865;273.20264511476705;294.96000000000004;6940000.000000001;3490000.0;3500000.0;1380000.0;3529999.9999999995;2850000.0;6950000.0;0.033;0.0;0.28583333333333333;0.0485;0.0;0.033;0.0;13508.9775390625;3684.57055664062;2836.59033203125;24087.49609375;506353.7352479645;503157.7901636432;257863.1087407711;257863.1087407711;252180.09660194055;430862.6128555636;460894.73399835604;454363.33177901705;470199.78104355885;522242.2768350141;476451.69978984934;454363.33177901705;458932.22947396804;460429.8402662555;456590.98366521427;272345.75286420056;488108.730674942;460628.03431206016;460894.73399835604;268448.3696465944;311590.51834565785;454131.2187374133;198006.95503970448;198006.95503970448;272.3632469572284;4357629.94801819;2097296.3040879113;250544.02443925972;1437587.0183001577;0;226;239;122;275;295;256;7;151;153;1523394295990.518;609198121424.7659;1202508437049.914;73275.19768465351;12422.026789338877;-0.0;8675.296705635503;5692812.492356218;1084430.703275411;0.0;5652067.625250703;4.711526159447639;0.39421135570345556
7322;2019-08-06 19:45:45.125;839;819;219;219;200;45;200;9;51;15;680;252;55;105;197;170;256;711;218;198;200;-133;690;358;358;139;362;291;691;536.0;-1.0;1682.0;413.0;0.0;0;97;98;1;0;0;1;0;0;0;1;1;0;0;0;22633.880859375;13411.716796875;3591.12329101562;2913.17163085938;744.0;318423;634.0;0.0;Calculated values ==>;1565113545.125;357.06000000000006;355.06000000000006;295.06;295.06;293.16;277.66;274.1680685717883;293.16;274.06;278.26000000000005;274.66;341.16;298.36;278.66;283.66;292.86;290.16;298.76000000000005;344.26;292.96000000000004;293.16;336.56;347.56000000000006;259.86;242.35481222062532;266.49643012054327;274.1680685717883;294.96000000000004;6900000.0;3579999.9999999995;3579999.9999999995;1390000.0;3620000.0000000005;2910000.0;6909999.999999999;0.08933333333333333;0.0;0.2803333333333333;0.06883333333333333;0.0;0.08933333333333333;0.0;13411.716796875;3591.12329101562;2913.17163085938;22633.880859375;507372.88987983397;504601.054692991;256947.54870101967;256947.54870101967;250304.15817119932;430280.9020939914;459919.0894837036;451090.2806318083;470360.39762778033;522277.5986796637;475805.5973388819;451622.63534370565;458100.8908794311;458879.43525809655;455794.7758783006;272734.036954292;489542.38322406664;459648.11820747575;459919.0894837036;265937.0223246507;312009.6876057385;455508.58693901193;200165.0668363718;200165.0668363718;273.2559026743437;4358019.169533264;2097520.5721664564;250591.9239492582;1437647.62988242;0;226;239;122;275;295;256;7;151;153;1523606628730.329;609281195109.6919;1202681182329.7603;70342.70160065402;17576.14563373173;-0.0;23204.692689828305;5694008.929190852;1084680.608883537;0.0;5652333.207701012;5.579608080848658;0.419638609949204
7323;2019-08-06 19:46:45.095;832;819;222;222;202;58;204;16;32;19;687;253;35;92;196;175;256;717;219;201;204;-118;713;374;369;140;379;280;711;1524.0;-2.0;1642.0;485.0;0.0;47;99;0;1;1;0;1;0;0;0;1;1;0;0;0;34303.9453125;24036.7265625;5307.552734375;2807.982421875;754.0;318424;626.0;0.0;Calculated values ==>;1565113605.095;356.36;355.06000000000006;295.36;295.36;293.36;278.96000000000004;275.84098080016133;293.56;274.76000000000005;276.36;275.06;341.86;298.46000000000004;276.66;282.36;292.76000000000005;290.66;298.76000000000005;344.86;293.26000000000005;293.56;335.76000000000005;348.56000000000006;261.36;242.56692532238324;265.11578078379944;275.84098080016133;295.06;7130000.0;3740000.0;3690000.0;1400000.0;3790000.0;2800000.0;7109999.999999999;0.254;0.0;0.27366666666666667;0.08083333333333333;0.0;0.254;0.0;24036.7265625;5307.552734375;2807.982421875;34303.9453125;504402.550953497;502803.5788449762;257114.77658166815;257114.77658166815;250253.438249033;429187.4505931623;458728.7977386057;450542.40305259055;470620.16492588987;523890.54099025717;477308.57117466675;450937.5163718003;458230.2888181829;455979.12998716516;453802.13917523704;270681.2387337105;488342.23665117077;458313.4302660672;458728.7977386057;262588.8327430989;316201.74473053816;456884.004578067;204826.03107978983;204826.03107978983;275.143712774908;4358493.414177313;2097832.4864927526;250639.57639491183;1437721.7484381835;0;227;239;122;275;295;256;7;151;153;1523824619680.433;609364853259.7318;1202852396679.842;67244.38046322313;20374.686191110737;-0.0;64491.30273133923;5695154.914929089;1084996.7076870955;0.0;5653063.6422632225;4.730938392958154;0.2511276813671527
7324;2019-08-06 19:47:45.116;821;814;227;227;207;78;209;30;21;27;688;254;23;68;196;173;256;736;217;204;209;-109;698;393;382;140;398;284;694;1398.0;-1.0;1683.0;363.0;0.0;98;99;0;1;1;0;1;0;0;0;1;1;0;0;0;35751.67578125;23579.861328125;6954.953125;2846.29174804688;778.0;318425;618.0;0.0;Calculated values ==>;1565113665.116;355.26;354.56000000000006;295.86;295.86;293.86;280.96000000000004;277.76006397333236;294.06;276.16;275.26000000000005;275.86;341.96000000000004;298.56;275.46000000000004;279.96000000000004;292.76000000000005;290.46000000000004;298.76000000000005;346.76;293.56;294.06;334.96000000000004;350.96000000000004;262.26000000000005;242.56692532238324;265.62235894841564;277.76006397333236;294.86;6980000.0;3929999.9999999995;3820000.0000000005;1400000.0;3979999.9999999995;2840000.0;6940000.000000001;0.233;0.0;0.28049999999999997;0.0605;0.0;0.233;0.0;23579.861328125;6954.953125;2846.29174804688;35751.67578125;504245.5904994084;503655.48285803874;259797.7258246524;259797.7258246524;252561.54186620866;427788.9520696689;457336.8679814604;448340.5170181035;471408.2891495208;523674.2401055645;476920.93805609155;448610.5602683099;454532.7321020246;452748.5519505669;450148.91856400453;271972.00843723945;492824.79310003336;456625.8970207494;457336.8679814604;259240.94887492666;326265.46416910045;457803.4199825874;210069.33599651395;210069.33599651395;277.22797997341;4359077.415347765;2098229.4302729503;250686.71183788893;1437823.9717524978;0;227;239;122;275;295;256;7;151;153;1524049998535.0894;609448882659.6036;1203021655899.584;66835.06627655587;14987.912081157443;-0.0;57613.33495249253;5696272.634715268;1085291.4991464932;0.0;5654081.537047561;4.177102833857278;0.21252549888067424
7325;2019-08-06 19:48:45.096;803;802;236;236;213;73;204;54;17;39;688;254;20;58;195;165;256;735;216;205;204;-103;734;384;368;141;387;285;720;1616.0;-2.0;1479.0;315.0;0.0;47;99;34;1;1;0;1;0;1;0;1;1;0;0;0;54959.6875;27014.82421875;22437.15625;2831.18310546875;795.0;318426;611.0;0.0;Calculated values ==>;1565113725.096;353.46000000000004;353.36;296.76000000000005;296.76000000000005;294.46000000000004;280.46000000000004;276.8598123268743;293.56;278.56;274.86;277.06;341.96000000000004;298.56;275.16;278.96000000000004;292.66;289.66;298.76000000000005;346.66;293.66;293.56;334.26000000000005;352.66;262.86;242.77792619122317;265.74818594083865;276.8598123268743;294.76000000000005;7340000.000000001;3840000.0;3679999.9999999995;1410000.0;3870000.0000000005;2850000.0;7200000.0;0.2693333333333333;0.0;0.2465;0.0525;0.0;0.2693333333333333;0.0;27014.82421875;22437.15625;2831.18310546875;54959.6875;498461.0726411793;499625.93473495217;261869.50415547183;261869.50415547183;253595.13367989456;428465.0848360747;458887.9186232276;447609.7812033877;472456.96783784614;523594.1477210951;476795.16556473775;448017.8325868287;453067.4487139612;454492.3227633264;450563.46863816254;269105.74504640966;490055.0779493584;459025.7599915035;458887.9186232276;256311.7953858065;333396.4077044029;458257.65504006436;207903.11551091252;207903.11551091252;276.36669632985354;4359833.09139934;2098650.9121118486;250734.00835758646;1438068.824352619;0;227;239;122;275;296;256;7;151;153;1524274923535.161;609533154559.6305;1203192298999.6382;59087.693093195136;13143.61332528047;-0.0;67598.5736382502;5697321.641258241;1085525.8503818286;0.0;5655124.621808625;2.6744724400280373;0.11408904923896698
7326;2019-08-06 19:49:45.127;785;782;241;240;217;58;167;53;0;46;689;253;2;45;197;154;256;735;216;202;166;-99;718;378;361;141;381;277;703;1418.0;-2.0;1399.0;136.0;0.0;98;99;29;1;1;0;1;0;1;0;1;1;0;1;0;56178.43359375;26196.60546875;23978.4296875;2764.00341796875;802.0;318427;605.0;0.0;Calculated values ==>;1565113785.127;351.66;351.36;297.26000000000005;297.16;294.86;278.96000000000004;276.25090830309495;289.86;278.46000000000004;273.16;277.76000000000005;342.06000000000006;298.46000000000004;273.36;277.66;292.86;288.56;298.76000000000005;346.66;293.36;289.76000000000005;333.66;353.36;263.26000000000005;242.77792619122317;264.73235714968143;276.25090830309495;294.76000000000005;7180000.0;3779999.9999999995;3610000.0;1410000.0;3810000.0;2770000.0;7030000.0;0.23633333333333334;0.0;0.23316666666666666;0.02266666666666667;0.0;0.23633333333333334;0.0;26196.60546875;23978.4296875;2764.00341796875;56178.43359375;497428.80778159073;498428.25298609684;264850.98511574557;264437.9740436668;255681.41128376653;428902.12800615287;454870.3809290121;446820.33853057295;473145.1120115388;524336.9439388091;477683.06752298697;447091.2287225063;452769.0138386148;455790.0041011893;449992.86638804025;270284.36309134547;491778.6211626219;459719.9477182808;454728.989882783;253801.27034056993;336333.2981666971;458665.41248498677;207012.31367226836;207012.31367226836;275.9985729219133;4360759.720921929;2099094.569798359;250780.65900244156;1438455.8207478675;0;227;239;122;275;296;256;7;151;153;1524493736530.6614;609617798269.8241;1203360986110.0242;55915.23779612802;5704.136906421618;-0.0;58543.707811084954;5698280.4941693535;1085682.996117488;0.0;5656176.350602376;2.2698387758812433;0.08604293100124458
7327;2019-08-06 19:50:45.097;777;776;247;247;222;53;151;48;-9;48;684;253;-8;34;199;150;256;729;216;198;150;-97;705;372;356;140;375;271;685;1292.0;-2.0;997.0;104.0;0.0;0;99;18;1;1;0;1;0;0;1;1;1;0;1;0;60661.41796875;24914.408203125;28778.35546875;2706.2314453125;805.0;318428;598.0;0.0;Calculated values ==>;1565113845.097;350.86;350.76;297.86;297.86;295.36;278.46000000000004;275.63479819532273;288.26000000000005;277.96000000000004;272.26000000000005;277.96000000000004;341.56000000000006;298.46000000000004;272.36;276.56;293.06;288.16;298.76000000000005;346.06000000000006;292.96000000000004;288.16;332.96000000000004;353.66;263.46000000000004;242.56692532238324;263.95629194202945;275.63479819532273;294.76000000000005;7050000.0;3720000.0000000005;3560000.0;1400000.0;3750000.0;2710000.0;6850000.0;0.21533333333333332;0.0;0.16616666666666668;0.017333333333333333;0.0;0.21533333333333332;0.0;24914.408203125;28778.35546875;2706.2314453125;60661.41796875;497540.5186215193;499293.51890335325;268781.6310654838;268781.6310654838;258359.2361850116;429328.3091220336;453455.83774682117;446753.5120405975;473471.4621678974;524299.0988402712;478427.1809648237;446887.8863462354;452398.1009342033;457063.2698513268;450483.5476028742;271349.4334989622;492730.8620373824;459961.8549604037;453313.5623644761;250872.52762923925;337592.078488485;459024.90053713735;205507.22488013614;205507.22488013614;275.3951908084918;4361732.899515497;2099520.281948245;250826.22150016425;1438895.240802694;0;227;239;122;275;296;257;7;151;153;1524708728979.9092;609702056119.5293;1203525303909.4492;40087.09138316334;4394.306378054687;-0.0;53360.964671627866;5699080.113566679;1085767.107734384;0.0;5657108.423267002;1.7348245696496214;0.055877185755957216
7328;2019-08-06 19:51:45.098;761;759;254;253;227;42;155;42;-13;47;677;252;-14;27;200;146;256;719;217;196;156;-95;695;360;344;137;362;266;679;2047.0;-1.0;570.0;7.0;0.0;0;99;4;1;1;0;1;0;0;1;1;1;0;0;0;61232.9921875;23746.4765625;28571.24609375;2669.9521484375;803.0;318429;592.0;0.0;Calculated values ==>;1565113905.098;349.26;349.06000000000006;298.56;298.46000000000004;295.86;277.36;274.38016830617;288.66;277.36;271.86;277.86;340.86;298.36;271.76000000000005;275.86;293.16;287.76000000000005;298.76000000000005;345.06000000000006;292.76000000000005;288.76000000000005;332.36;353.46000000000004;263.66;241.92719264551067;263.299902668528;274.38016830617;294.86;6950000.0;3600000.0;3440000.0;1370000.0;3620000.0000000005;2660000.0;6790000.000000001;0.3411666666666667;0.0;0.095;0.0011666666666666668;0.0;0.3411666666666667;0.0;23746.4765625;28571.24609375;2669.9521484375;61232.9921875;496258.03710188303;497518.676119898;272810.2794325452;272284.2507980911;260618.4146086343;430148.3826014536;456043.782298594;447172.250456594;473762.2839209553;523978.0240124582;478930.9970528201;447039.24340146314;452375.73325521755;459289.8238943861;452040.7222059545;272251.00321700674;491916.3892694983;461552.22115826776;456180.8839655506;248362.34728340767;336752.88402864704;459692.06448788795;202981.9251937561;202981.9251937561;274.36562969566944;4362748.7031993875;2099925.7960808696;250871.02377692822;1439373.1621155925;0;227;239;122;275;296;257;7;151;153;1524918732480.49;609785157504.7592;1203686406594.8948;23198.080899969602;299.49516250982055;-0.0;86383.04476764389;5699607.498793437;1085806.223399247;0.0;5658272.976091107;1.9982772725053721;0.01195037298063935
7329;2019-08-06 19:52:45.128;760;760;250;249;220;28;164;30;-11;42;671;251;-13;25;201;142;256;716;216;195;164;-93;698;344;330;136;346;258;684;3800.0;-3.0;952.0;11.0;0.0;0;100;1;1;1;0;1;0;0;1;1;1;0;0;0;62418.28125;23660.740234375;29037.078125;2600.66845703125;800.0;318430;584.0;0.0;Calculated values ==>;1565113965.128;349.16;349.16;298.16;298.06;295.16;275.96000000000004;272.6583383277491;289.56;276.16;272.06;277.36;340.26;298.26000000000005;271.86;275.66;293.26000000000005;287.36;298.76000000000005;344.76;292.66;289.56;331.56;353.16;263.86;241.71165711629368;262.23063862743834;272.6583383277491;294.76000000000005;6980000.0;3440000.0;3300000.0;1360000.0;3460000.0;2580000.0;6840000.000000001;0.6333333333333333;0.0;0.15866666666666665;0.0018333333333333333;0.0;0.6333333333333333;0.0;23660.740234375;29037.078125;2600.66845703125;62418.28125;495827.4051432323;497177.72778304835;270298.10430777766;269814.1011632375;257656.50259271148;431175.4696738307;459513.9299531423;448931.1423813086;473403.85947104497;524002.5573310378;479797.36880883964;448672.11147865595;453507.1766613264;461905.5720509341;454247.5409532141;271972.00843723945;490980.5888445831;463535.36434578145;459513.9299531423;245015.67932991832;335494.14909123123;460047.35150622536;198771.67016743333;198771.67016743333;272.64613180311176;4363779.6456911815;2100321.053750725;250914.96757620538;1439853.4715185375;0;227;239;122;275;296;257;7;151;153;1525121033580.3936;609867098454.7201;1203843685194.8198;39691.96959126821;479.00541578778535;-0.0;165136.764530949;5700131.844589158;1085812.7141478155;0.0;5660370.022500135;3.7127189432802563;0.014466935399252923
7330;2019-08-06 19:53:45.129;771;773;240;238;210;20;173;19;-6;35;663;249;-9;24;202;139;256;716;216;193;173;-91;680;336;330;135;340;247;671;3091.0;-1.0;2102.0;106.0;0.0;1;99;1;1;1;0;1;1;0;0;1;1;0;0;0;50575.1328125;22948.197265625;19601.650390625;2484.51025390625;798.0;318431;576.0;0.0;Calculated values ==>;1565114025.129;350.26;350.46000000000004;297.16;296.96000000000004;294.16;275.16;271.77519066394296;290.46000000000004;275.06;272.56;276.66;339.46000000000004;298.06;272.26000000000005;275.56;293.36;287.06;298.76000000000005;344.76;292.46000000000004;290.46000000000004;330.76000000000005;352.96000000000004;264.06;241.49495122638035;260.72004837742526;271.77519066394296;294.76000000000005;6800000.0;3360000.0;3300000.0;1350000.0;3400000.0;2470000.0;6709999.999999999;0.5151666666666667;0.0;0.35033333333333333;0.017666666666666667;0.0;0.5151666666666667;0.0;22948.197265625;19601.650390625;2484.51025390625;50575.1328125;499077.17378539423;500196.1416037977;266662.6737241565;265758.32488906436;254588.45972369678;431660.74602318485;460692.5523304815;451549.28890341613;472851.2559263234;524066.5566776824;480906.94908222836;451174.5966723045;455243.5230260007;462943.49094247737;455187.0259734347;273777.98142834636;492301.0222445886;463279.05653173843;460692.5523304815;241669.27786274583;334655.03009724553;460401.350097036;196415.25483316497;196415.25483316497;271.6755571454467;4364721.273167428;2100709.4680362195;250957.34477168682;1440258.801011057;0;227;239;122;276;296;257;7;151;153;1525319036880.1543;609948399809.6218;1203995187719.6367;89381.95660261132;4663.754349661722;-0.0;136146.85442736757;5701207.478566408;1085855.5711934147;0.0;5662880.761166702;5.111487674341351;0.13063902648001435
7331;2019-08-06 19:54:45.119;781;782;237;235;203;11;179;10;4;28;653;248;0;38;202;139;256;690;216;193;179;-90;657;325;328;135;329;255;655;240.0;-1.0;709.0;32.0;0.0;1;89;89;1;0;0;1;1;0;0;1;1;0;0;0;38992.21484375;12160.50390625;19014.833984375;2512.76953125;795.0;318432;569.0;0.0;Calculated values ==>;1565114085.119;351.26;351.36;296.86;296.66;293.46000000000004;274.26000000000005;270.5352231155435;291.06;274.16;273.56;275.96000000000004;338.46000000000004;297.96000000000004;273.16;276.96000000000004;293.36;287.06;298.76000000000005;342.16;292.46000000000004;291.06;330.06;352.66;264.16;241.49495122638035;261.82340779136865;270.5352231155435;294.76000000000005;6570000.0;3250000.0;3279999.9999999995;1350000.0;3290000.0;2550000.0;6550000.0;0.04;0.0;0.11816666666666667;0.005333333333333333;0.0;0.04;0.0;12160.50390625;19014.833984375;2512.76953125;38992.21484375;502572.97311621625;502889.9862430391;266547.5775473314;265615.57310438156;252775.91678829124;432297.2667888766;461778.82689927035;451390.64296425926;472168.09959432366;522403.59519124706;479831.7291131558;450884.21563488897;455623.0332369026;464576.19090055936;457008.9382579074;276748.67185934767;490265.9713486406;463577.25035800657;461778.82689927035;238741.38928724395;333396.4077044029;460501.6862973241;193308.12047974236;193308.12047974236;270.3808274517291;4365467.5433322545;2101001.9917839468;250998.9818292367;1440580.5514135605;0;227;239;122;276;296;257;7;151;153;1525516403980.1858;610029386309.6346;1204145762619.6606;30496.751406920415;1425.0323510271025;-0.0;10738.82825678112;5702206.301301775;1085906.302625947;0.0;5664104.604514705;1.2663404174206425;0.07428657873715437
7332;2019-08-06 19:55:45.110;782;767;235;232;211;12;182;4;16;21;649;248;12;55;202;141;256;604;216;193;182;-89;616;329;334;134;334;264;617;-2.0;-1.0;1628.0;282.0;0.0;1;86;80;1;0;0;1;0;0;0;1;1;0;0;0;21876.484375;10816.974609375;3227.2041015625;2590.6357421875;792.0;318433;563.0;0.0;Calculated values ==>;1565114145.11;351.36;349.86;296.66;296.36;294.26000000000005;274.36;270.9896433162861;291.36;273.56;274.76000000000005;275.26000000000005;338.06000000000006;297.96000000000004;274.36;278.66;293.36;287.26000000000005;298.76000000000005;333.56;292.46000000000004;291.36;329.46000000000004;352.36;264.26000000000005;241.2770596917726;263.0348170998261;270.9896433162861;294.76000000000005;6160000.0;3290000.0;3340000.0;1340000.0;3340000.0;2640000.0;6170000.0;0.0;0.0;0.27133333333333337;0.047;0.0;0.0;0.0;10816.974609375;3227.2041015625;2590.6357421875;21876.484375;506417.003370985;504380.26380888576;402095.1754372602;400293.20759401855;257783.01112833308;432069.9255137471;461249.80640076107;451322.07754363207;471616.79343737353;521261.0838692114;478731.4068817378;450808.61149632855;456230.2461447043;463838.563876501;456620.77638345724;412384.04246721696;482103.2957875994;462678.9675340796;461249.80640076107;236231.924509345;332137.8522128359;460754.0783865975;193171.86497089808;193308.12047974236;270.3399497269445;4365974.706406005;2101193.442049528;251041.50382721412;1440765.8739282014;0;227;239;122;276;296;257;7;151;153;1525714974189.9775;610110074204.5499;1204301439264.4973;70044.7576780685;12576.364030537874;-0.0;0.0;5703044.021533051;1086022.9634272587;0.0;5664194.081326549;4.9667594394529155;0.4644055002646474
7333;2019-08-06 19:56:45.130;784;755;229;228;213;17;183;2;28;17;651;248;23;65;201;148;256;490;216;194;183;-89;617;328;332;136;332;269;619;-1.0;-1.0;1361.0;379.0;0.0;1;88;89;1;0;0;1;0;0;0;1;1;0;0;0;21833.841796875;11429.9794921875;3281.40991210938;2658.74951171875;787.0;318434;557.0;0.0;Calculated values ==>;1565114205.13;351.56000000000006;348.66;296.06;295.96000000000004;294.46000000000004;274.86;270.87642091645444;291.46000000000004;273.36;275.96000000000004;274.86;338.26;297.96000000000004;275.46000000000004;279.66;293.26000000000005;287.96000000000004;298.76000000000005;322.16;292.56;291.46000000000004;328.86;351.86;264.26000000000005;241.71165711629368;263.6948088759802;270.87642091645444;294.76000000000005;6170000.0;3279999.9999999995;3320000.0000000005;1360000.0;3320000.0000000005;2690000.0;6190000.0;0.0;0.0;0.22683333333333333;0.06316666666666666;0.0;0.0;0.0;11429.9794921875;3281.40991210938;2658.74951171875;21833.841796875;506586.24952326086;502627.36051333055;265776.10679478553;265276.47334593855;258490.50163396832;432127.2027000197;461686.4214438303;451978.18118491885;470959.3386274875;521058.14929221285;478114.006962688;451334.60383932316;456649.39548440085;464006.59293188446;457718.2536132167;411981.7897267222;464363.247325388;463108.3664388462;461686.4214438303;233722.59852315116;330040.4071292106;460449.57616569684;192215.27574969857;193308.12047974236;269.9462327038668;4366339.080543008;2101378.89513148;251085.26328611563;1440820.1304579969;0;227;239;122;276;296;257;7;151;153;1525914840790.708;610191101204.8461;1204461392565.0818;58922.88571622247;16943.46664294389;-0.0;0.0;5704119.110142052;1086269.0440166332;0.0;5664194.081326549;4.367630721088591;0.4377461976587774
7334;2019-08-06 19:57:45.121;781;763;230;232;212;18;185;4;41;15;656;248;35;72;202;153;256;489;216;195;185;-89;634;324;329;139;329;274;636;-3.0;-2.0;962.0;349.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;23064.03125;12424.1572265625;3379.4677734375;2756.8369140625;784.0;318435;552.0;0.0;Calculated values ==>;1565114265.121;351.26;349.46000000000004;296.16;296.36;294.36;274.96000000000004;270.42097587401844;291.66;273.56;277.26000000000005;274.66;338.76;297.96000000000004;276.66;280.36;293.36;288.46000000000004;298.76000000000005;322.06;292.66;291.66;328.36;351.56000000000006;264.26000000000005;242.35481222062532;264.3458800820626;270.42097587401844;294.76000000000005;6340000.0;3240000.0;3290000.0;1390000.0;3290000.0;2740000.0;6360000.0;0.0;0.0;0.16033333333333333;0.05816666666666667;0.0;0.0;0.0;12424.1572265625;3379.4677734375;2756.8369140625;23064.03125;504668.5741217992;502110.04898043704;264799.8413228668;265751.7318009714;257088.2257927764;432353.3652672049;462401.0370052769;452774.8315648947;470360.39762778033;521165.79283727123;477492.13046684826;452001.34592349856;456703.53087032825;464576.19090055936;459018.48665747955;404249.51347925205;461755.2142984436;463684.09236753517;462401.0370052769;231631.59724164338;328782.02776382567;459990.31174732913;190655.40156849788;193308.12047974236;269.2924591269321;4366713.173362331;2101577.6497862567;251130.38640346678;1440875.6294458876;0;227;239;122;276;296;257;7;151;153;1526113111045.5;610273588829.7595;1204624268129.911;42026.48194275562;15666.313942068686;-0.0;0.0;5704960.228684952;1086540.7514256642;0.0;5664194.081326549;3.1083706942181673;0.32570326844020037
7335;2019-08-06 19:58:45.111;780;773;236;238;214;16;186;3;51;11;659;248;46;78;203;156;256;569;213;195;186;-95;665;320;325;140;325;275;667;-1.0;-1.0;584.0;323.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;24453.322265625;13012.2197265625;3596.01733398438;2746.70703125;780.0;318436;548.0;0.0;Calculated values ==>;1565114325.111;351.16;350.46000000000004;296.76000000000005;296.96000000000004;294.56;274.76000000000005;269.9613774848165;291.76000000000005;273.46000000000004;278.26000000000005;274.26000000000005;339.06000000000006;297.96000000000004;277.76000000000005;280.96000000000004;293.46000000000004;288.76000000000005;298.76000000000005;330.06;292.66;291.76000000000005;327.96000000000004;351.16;263.66;242.56692532238324;264.4750485637546;269.9613774848165;294.46000000000004;6650000.0;3200000.0;3250000.0;1400000.0;3250000.0;2750000.0;6670000.0;0.0;0.0;0.09733333333333333;0.05383333333333333;0.0;0.0;0.0;13012.2197265625;3596.01733398438;2746.70703125;24453.322265625;501702.10644823825;500569.8521202287;265160.8591987776;266059.5845147483;256247.46908204298;432574.8076454491;463131.1011440237;453883.66252956877;469830.78476507135;521394.631986013;477367.209905072;453243.81922765734;457289.813397927;465287.0890201433;460039.04736086563;275599.4007676231;470728.6167799979;464275.99872220744;463131.1011440237;229958.8627652946;327104.2899505934;459228.0080760923;188545.7608088932;193308.12047974236;268.4065546657617;4367109.085312034;2101789.584265932;251176.24162587398;1440933.748800285;0;227;239;122;276;296;257;7;151;153;1526309278345.5312;610357274879.7728;1204788940679.937;25826.222434145755;14571.727644550883;-0.0;0.0;5705525.573648315;1086792.6931083128;0.0;5664194.081326549;2.087216056377984;0.23392983687239505
7336;2019-08-06 19:59:45.122;789;783;245;247;215;15;187;2;59;8;660;248;54;83;204;158;256;642;211;196;187;-106;701;322;326;142;327;272;704;-2.0;-1.0;1988.0;356.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;27333.318359375;13671.7255859375;3901.86547851562;2696.84106445312;778.0;318437;545.0;0.0;Calculated values ==>;1565114385.122;352.06000000000006;351.46000000000004;297.66;297.86;294.66;274.66;270.1917013154234;291.86;273.36;279.06;273.96000000000004;339.16;297.96000000000004;278.56;281.46000000000004;293.56;288.96000000000004;298.76000000000005;337.36;292.76000000000005;291.86;327.66;350.96000000000004;262.56;242.98782864720522;264.08650396036035;270.1917013154234;294.26000000000005;7009999.999999999;3220000.0000000005;3260000.0;1420000.0;3270000.0000000005;2720000.0;7040000.000000001;0.0;0.0;0.3313333333333333;0.059333333333333335;0.0;0.0;0.0;13671.7255859375;3901.86547851562;2696.84106445312;27333.318359375;499588.1052460136;498473.2133517053;266469.1492763488;267332.2458617195;254931.84167979445;432464.67707800725;463109.1198762553;455403.63984674186;469261.9347870629;521742.54202043865;477741.4240965045;454773.307598347;458392.7286869617;465122.1930766674;459985.6666138193;271700.5168913176;477760.6202542125;464255.4426214278;463109.1198762553;228704.35009887922;326265.46416910045;457793.32054795424;191127.74581411018;193308.12047974236;269.47987780533714;4367540.719768465;2102011.991243704;251221.6128431413;1440996.242612069;0;227;239;122;276;296;257;7;151;153;1526504614150.2644;610441890389.6572;1204953070764.7126;87563.41288947861;15822.15743420808;-0.0;0.0;5706470.660508885;1087046.021918725;0.0;5664194.081326549;5.100314076494491;0.46782873593980495
7337;2019-08-06 20:00:45.112;811;797;234;236;216;19;188;1;65;7;655;248;61;89;203;161;256;685;214;197;188;-118;697;333;334;145;337;271;698;167.0;-1.0;1776.0;399.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;26346.287109375;13576.1806640625;3821.79418945312;2671.17553710938;776.0;318438;541.0;0.0;Calculated values ==>;1565114445.112;354.26;352.86;296.56;296.76000000000005;294.76000000000005;275.06;271.4400167685773;291.96000000000004;273.26000000000005;279.66;273.86;338.66;297.96000000000004;279.26000000000005;282.06;293.46000000000004;289.26000000000005;298.76000000000005;341.66;292.86;291.96000000000004;327.26000000000005;350.76;261.36;243.61107973660833;263.95629194202945;271.4400167685773;294.56;6970000.0;3329999.9999999995;3340000.0;1450000.0;3370000.0000000005;2710000.0;6980000.0;0.02783333333333333;0.0;0.29600000000000004;0.0665;0.0;0.02783333333333333;0.0;13576.1806640625;3821.79418945312;2671.17553710938;26346.287109375;502976.75945255597;500970.02369170473;262310.80656389054;263113.2771075384;255543.83710301484;431837.87352777255;462031.0090770221;456321.1866243943;468751.72169904737;521307.57206190703;477865.79865688266;455820.9636019995;459288.9110349998;463521.508419203;458642.0189104923;272064.14962153864;484988.2631564927;463195.3948201022;462031.0090770221;227031.71669481136;325426.6669566859;456077.6576674664;193697.72655669687;193697.72655669687;270.56825037808;4367987.975259101;2102239.0192848425;251266.3388592495;1441060.5957153405;0;227;239;122;276;296;257;7;151;153;1526702581150.296;610527976039.6709;1205115943614.7385;77736.54418003846;17448.265418866173;-0.0;7468.609696815718;5707847.930568077;1087323.229233624;0.0;5664256.30936763;5.11498580147535;0.44816959466282946
7338;2019-08-06 20:01:45.123;830;811;220;220;205;30;189;1;68;8;646;249;65;95;201;166;256;700;212;198;189;-122;687;340;342;147;345;275;688;161.0;-1.0;1702.0;288.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;23777.607421875;13411.6123046875;3703.45556640625;2721.66015625;774.0;318439;538.0;0.0;Calculated values ==>;1565114505.123;356.16;354.26;295.16;295.16;293.66;276.16;272.21867820750657;292.06;273.26000000000005;279.96000000000004;273.96000000000004;337.76;298.06;279.66;282.66;293.26000000000005;289.76000000000005;298.76000000000005;343.16;292.96000000000004;292.06;326.96000000000004;350.56000000000006;260.96000000000004;244.02132995426717;264.4750485637546;272.21867820750657;294.36;6870000.0;3400000.0;3420000.0000000005;1470000.0;3450000.0;2750000.0;6880000.0;0.026833333333333334;0.0;0.2836666666666667;0.048;0.0;0.026833333333333334;0.0;13411.6123046875;3703.45556640625;2721.66015625;23777.607421875;506433.297457417;503789.71565146174;257460.45339088657;257460.45339088657;252111.13040675447;431420.45991060114;460936.5088698856;456037.52269416815;468576.4402621359;520047.91630869376;477480.22321864177;455659.7696930013;459395.6799107576;462057.68729304615;458189.32340127754;273035.61341906653;488259.8381352425;462119.7651500793;460936.5088698856;225777.27872811773;324587.8981780222;455336.15902390017;195963.26652233052;195963.26652233052;271.5099197949234;4368405.750957796;2102463.958790625;251311.28739568725;1441123.3176267962;0;227;239;122;276;296;257;7;151;153;1526905418330.0188;610615592099.5511;1205279773644.5146;73774.39733407795;12449.898840075342;-0.0;7110.115336326061;5709110.753220685;1087572.426279859;0.0;5664377.821015792;4.705131379621852;0.39102696640156326
7339;2019-08-06 20:02:45.113;839;821;216;216;198;39;191;4;69;10;639;251;67;102;200;170;256;708;210;199;191;-116;684;348;349;148;352;281;686;-1.0;-1.0;1656.0;251.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;22465.943359375;13381.037109375;3607.16381835938;2768.64990234375;771.0;318440;536.0;0.0;Calculated values ==>;1565114565.113;357.06000000000006;355.26;294.76000000000005;294.76000000000005;292.96000000000004;277.06;273.0942459734351;292.26000000000005;273.56;280.06;274.16;337.06;298.26000000000005;279.86;283.36;293.16;290.16;298.76000000000005;343.96000000000004;293.06;292.26000000000005;326.76000000000005;350.26;261.56;244.22491754036054;265.2429198363724;273.0942459734351;294.16;6840000.000000001;3479999.9999999995;3490000.0;1480000.0;3520000.0000000005;2810000.0;6859999.999999999;0.0;0.0;0.27599999999999997;0.04183333333333333;0.0;0.0;0.0;13381.037109375;3607.16381835938;2768.64990234375;22465.943359375;507894.96784249373;505315.8200253792;256083.57287423237;256083.57287423237;249817.91103174002;430925.7729439634;460115.4328828832;455165.8459305233;468638.84502635495;518822.9810756923;476955.69017693074;454910.54114744224;459315.5285184013;460852.5178084268;457438.6886192025;273346.80293719965;489626.3358986435;461181.8950349183;460115.4328828832;224941.0041839467;323329.7980282076;455797.38968410797;198173.74834293293;195963.26652233052;272.4255252218538;4368791.049653881;2102687.193657098;251357.0323540855;1441184.2293013742;0;227;239;122;276;296;257;7;151;153;1527112683780.0518;610704077349.5652;1205446545844.5413;70929.81893417494;10777.255662772488;-0.0;0.0;5710316.420711701;1087765.95364081;0.0;5664437.062101778;4.135632510448241;0.36956140698461276
7340;2019-08-06 20:03:48.124;839;826;218;218;197;46;192;7;58;12;629;252;61;109;200;173;256;723;208;200;192;-107;686;354;355;141;359;287;688;326.0;-2.0;1639.0;411.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23161.55078125;13512.85546875;3591.59643554688;3783.53833007812;768.0;318441;533.0;0.0;Calculated values ==>;1565114628.124;357.06000000000006;355.76;294.96000000000004;294.96000000000004;292.86;277.76000000000005;273.7412296467126;292.36;273.86;278.96000000000004;274.36;336.06;298.36;279.26000000000005;284.06;293.16;290.46000000000004;298.76000000000005;345.46000000000004;293.16;292.36;326.46000000000004;349.96000000000004;262.46000000000004;242.77792619122317;265.9988726020314;273.7412296467126;293.96000000000004;6859999.999999999;3540000.0;3550000.0;1410000.0;3590000.0;2870000.0;6880000.0;0.05433333333333333;0.0;0.27316666666666667;0.0685;0.0;0.05433333333333333;0.0;13512.85546875;3591.59643554688;3783.53833007812;23161.55078125;507721.1320873671;505809.4087257467;256721.83641005313;256721.83641005313;249413.6747252038;430542.39183029096;459307.5724470408;452720.3952234358;469794.0480163998;517275.3379022086;476313.4527735903;453112.5868869324;459240.96720292565;459762.3043333631;456871.56176639436;273138.24010655517;491574.31893560075;460387.3511624245;459307.5724470408;223686.61821467688;322071.7610967587;457849.34060057375;199380.75546556365;199380.75546556365;272.9291932437465;4369190.359937275;2102922.556305632;251414.3740115491;1441247.2294518582;0;227;239;122;276;296;257;7;151;154;1527334482500.6023;610795128244.7911;1205625497084.9854;69203.94492719207;17705.098081748194;-0.0;14122.690389326925;5711542.805241782;1088015.2177514003;0.0;5664560.657219323;4.836833618966416;0.3851611003629851
7341;2019-08-06 20:04:45.114;834;826;223;223;201;52;196;12;32;16;630;254;38;110;199;177;256;733;207;202;196;-99;676;365;364;141;370;293;677;1514.0;-1.0;1534.0;584.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22800.306640625;13262.3359375;3433.23291015625;3849.74926757812;766.0;318442;530.0;0.0;Calculated values ==>;1565114685.114;356.56000000000006;355.76;295.46000000000004;295.46000000000004;293.26000000000005;278.36;274.9066339382667;292.76000000000005;274.36;276.36;274.76000000000005;336.16;298.56;276.96000000000004;284.16;293.06;290.86;298.76000000000005;346.46000000000004;293.36;292.76000000000005;326.16;349.76;263.26000000000005;242.77792619122317;266.74333088950624;274.9066339382667;293.86;6759999.999999999;3650000.0;3640000.0;1410000.0;3700000.0;2930000.0;6770000.0;0.25233333333333335;0.0;0.25566666666666665;0.09733333333333333;0.0;0.25233333333333335;0.0;13262.3359375;3433.23291015625;3849.74926757812;22800.306640625;507927.6530054402;506779.20829547686;259160.11530792963;259160.11530792963;251169.55038805338;429811.8947417682;458423.03231300757;448154.8522623873;470189.461290968;516873.0827652329;475782.1949245044;448974.97175549937;458413.8531437343;457874.65070968727;455610.9404741268;274229.64549655037;494092.6642124793;459247.19113531715;458423.03231300757;222432.26289678228;321233.1047070471;458665.41248498677;202469.26165720052;202469.26165720052;274.18955710294136;4369554.160806012;2103134.489383201;251474.79360325233;1441302.8329274803;0;227;239;122;276;296;257;7;151;154;1527539361550.6365;610875484144.8046;1205790768085.013;62813.61599805941;24936.42534723786;-0.0;64585.66812881532;5712587.760908226;1088352.7372542648;0.0;5665183.655740531;7.41461916625937;0.38261808283435106
7342;2019-08-06 20:05:45.125;823;824;233;233;207;65;201;18;7;22;642;254;12;81;199;179;256;745;207;205;201;-94;743;381;372;140;386;274;741;1340.0;-2.0;1855.0;574.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;39006.875;25035.48828125;7754.9072265625;3606.98510742188;763.0;318443;528.0;0.0;Calculated values ==>;1565114745.125;355.46000000000004;355.56000000000006;296.46000000000004;296.46000000000004;293.86;279.66;276.55624918942954;293.26000000000005;274.96000000000004;273.86;275.36;337.36;298.56;274.36;281.26000000000005;293.06;291.06;298.76000000000005;347.66;293.66;293.26000000000005;325.96000000000004;349.46000000000004;263.76000000000005;242.56692532238324;264.3458800820626;276.55624918942954;293.86;7430000.0;3810000.0;3720000.0000000005;1400000.0;3860000.0;2740000.0;7409999.999999999;0.22333333333333333;0.0;0.3091666666666667;0.09566666666666666;0.0;0.22333333333333333;0.0;25035.48828125;7754.9072265625;3606.98510742188;39006.875;500446.95779818884;500770.4124052215;259709.56962340995;259709.56962340995;250855.25361268743;428684.9695293014;457830.9065929275;448327.8653000923;470915.85626126267;519715.9681260859;478168.5572613306;448992.0351076445;457824.66206795804;455243.0459244295;453178.30521663406;268495.35276447266;489385.36157587415;458388.35545943934;457830.9065929275;221596.04284303306;319975.17213553557;459329.5123731156;206683.46742611352;206683.46742611352;275.8888588380589;4370069.315079952;2103453.6964284857;251536.94444852546;1441396.084521484;0;227;240;122;276;296;257;7;151;154;1527760202030.3347;610959799599.6893;1205960899269.7805;74708.3930093718;24169.80496659653;-0.0;56089.59474725513;5713733.987751457;1088762.0308630615;0.0;5666189.467294775;4.25766332916717;0.24130121384731673
7343;2019-08-06 20:06:45.115;826;825;227;226;208;85;206;39;2;33;649;256;7;63;199;176;256;755;210;206;206;-91;701;401;386;139;406;281;697;1610.0;-1.0;1758.0;486.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;36886.21875;23692.703125;6924.66796875;3698.06616210938;762.0;318444;525.0;0.0;Calculated values ==>;1565114805.115;355.76;355.66;295.86;295.76000000000005;293.96000000000004;281.66;278.54751220026105;293.76000000000005;277.06;273.36;276.46000000000004;338.06000000000006;298.76000000000005;273.86;279.46000000000004;293.06;290.76000000000005;298.76000000000005;348.66;293.76000000000005;293.76000000000005;325.66;349.36;264.06;242.35481222062532;265.2429198363724;278.54751220026105;294.16;7009999.999999999;4010000.0;3860000.0;1390000.0;4060000.0;2810000.0;6970000.0;0.26833333333333337;0.0;0.293;0.081;0.0;0.26833333333333337;0.0;23692.703125;6924.66796875;3698.06616210938;36886.21875;504655.4655225021;504876.30283853196;259640.99290800415;259261.5087803956;252786.51922753686;427166.96342816413;456253.23045137635;446324.0468699445;472130.5325463717;519864.076033281;477524.54024193255;447007.194415153;454398.5279080716;451798.41921321617;449146.2335153233;271700.5168913176;495220.6139544347;456253.23045137635;456253.23045137635;220341.7376933702;319555.8750819185;459788.0157187745;211967.2136841953;211967.2136841953;277.97684467200907;4370701.652120894;2103859.697012225;251597.8097298767;1441518.393926499;0;227;240;122;276;296;257;7;151;154;1527987564130.3708;611043485649.7026;1206127371519.807;68666.55212342451;20073.48496480092;-0.0;65550.08116586026;5714928.579829219;1089130.663496868;0.0;5667202.962316885;4.496230577033971;0.22222857209146132
7344;2019-08-06 20:07:45.106;807;810;230;229;204;65;177;56;-3;45;656;258;2;58;199;159;256;751;211;207;176;-89;742;381;364;138;384;279;727;1507.0;-2.0;1449.0;327.0;0.0;98;0;2;1;0;1;1;0;1;0;1;1;1;1;0;55946.65234375;25044.794921875;24832.30078125;3671.87915039062;761.0;318445;522.0;0.0;Calculated values ==>;1565114865.106;353.86;354.16;296.16;296.06;293.56;279.66;276.55624918942954;290.86;278.76000000000005;272.86;277.66;338.76;298.96000000000004;273.36;278.96000000000004;293.06;289.06;298.76000000000005;348.26;293.86;290.76000000000005;325.36;349.26;264.26000000000005;242.14157278889297;264.9883086891361;276.55624918942954;294.26000000000005;7420000.0;3810000.0;3640000.0;1380000.0;3840000.0;2790000.0;7270000.0;0.25116666666666665;0.0;0.2415;0.0545;0.0;0.25116666666666665;0.0;25044.794921875;24832.30078125;3671.87915039062;55946.65234375;498279.15286215354;500095.59007428953;259274.93549974237;258910.97203544682;250356.2771775012;428684.9695293014;455777.62880436965;446025.9818182599;473437.2657590101;520756.3313269266;478000.32160578895;446708.94226345763;454097.2039778904;455577.71237912175;450201.0744191546;268561.50997954636;491682.81431042013;459930.11272889783;455636.81812904833;219087.46209138638;319136.5849023705;460143.737624023;207123.9212626028;207123.9212626028;276.0562378390808;4371475.143338108;2104265.781906984;251659.21672831813;1441782.9956362604;0;227;240;122;276;297;257;7;151;154;1528212530380.1348;611126573184.6155;1206295346319.6306;57694.8476241912;13789.579991697401;-0.0;62418.15592962223;5715981.433540928;1089412.8133757117;0.0;5668269.204331265;2.500562968979411;0.10841556769431228
