;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7345;2019-08-06 20:08:45.156;792;792;240;240;216;59;138;51;-16;49;664;259;-13;47;201;150;256;743;212;202;138;-90;701;381;365;137;383;273;678;1395.0;-1.0;1367.0;388.0;0.0;14;0;1;1;0;1;1;0;0;1;1;1;1;1;0;58883.3359375;23811.6484375;28791.447265625;3585.3154296875;762.0;318446;520.0;0.0;Calculated values ==>;1565114925.156;352.36;352.36;297.16;297.16;294.76000000000005;279.06;276.55624918942954;286.96000000000004;278.26000000000005;271.56;278.06;339.56000000000006;299.06;271.86;277.86;293.26000000000005;288.16;298.76000000000005;347.46000000000004;293.36;286.96000000000004;325.16;349.36;264.16;241.92719264551067;264.2163659402789;276.55624918942954;294.36;7009999.999999999;3810000.0;3650000.0;1370000.0;3829999.9999999995;2730000.0;6780000.0;0.23249999999999998;0.0;0.22783333333333333;0.06466666666666666;0.0;0.23249999999999998;0.0;23811.6484375;28791.447265625;3585.3154296875;58883.3359375;500003.0633398481;502127.5165831284;266133.29420940456;266133.29420940456;256459.4824126743;428684.9695293014;449971.1092480008;445417.7704841453;473957.519860846;522074.57431523135;478854.00269505836;445826.60554700845;453715.23204408324;456031.732124091;448832.45070128725;271700.5168913176;495393.41530336736;459088.8889116735;449971.1092480008;218251.29456621417;319555.8750819185;460196.1081007072;206752.95368162834;206752.95368162834;275.91529914294375;4372432.857336832;2104673.2582155117;251719.7437469553;1442230.2325901017;0;227;240;122;276;297;258;7;151;154;1528431412629.961;611209141934.5499;1206461084319.499;54375.80076150678;16389.323985767096;-0.0;56548.22116918159;5716916.133878458;1089664.5138177127;0.0;5669261.416961697;2.2658292581992576;0.10921414599589663
7346;2019-08-06 20:09:45.127;764;760;260;260;249;49;136;48;0;49;667;260;-4;39;202;151;256;707;213;201;136;-91;679;369;354;136;371;264;658;1275.0;-1.0;809.0;344.0;0.0;41;0;1;1;0;1;1;0;0;1;1;1;1;0;0;62877.52734375;23187.4609375;28809.994140625;3485.01831054688;764.0;318447;519.0;0.0;Calculated values ==>;1565114985.127;349.56000000000006;349.16;299.16;299.16;298.06;278.06;275.3239800832674;286.76000000000005;277.96000000000004;273.16;278.06;339.86;299.16;272.76000000000005;277.06;293.36;288.26000000000005;298.76000000000005;343.86;293.26000000000005;286.76000000000005;325.06;349.56000000000006;264.06;241.71165711629368;263.0348170998261;275.3239800832674;294.46000000000004;6790000.000000001;3690000.0;3540000.0;1360000.0;3710000.0;2640000.0;6580000.0;0.2125;0.0;0.13483333333333333;0.05733333333333333;0.0;0.2125;0.0;23187.4609375;28809.994140625;3485.01831054688;62877.52734375;498208.8206320001;499651.70670106634;391137.70559940796;391137.70559940796;272380.4055967802;429537.3511455088;451658.6501973753;449255.70623121556;474086.44446128915;523111.1799741091;480063.79419854283;448733.7273057856;454237.06870369037;458131.38596755697;451171.6687043738;273888.8885273714;492351.0937882362;460676.8336032137;451658.6501973753;217833.21561994078;320394.4760798638;460248.523782683;203399.12696166313;203399.12696166313;274.5691808774449;4373447.0407751;2105064.728159605;251778.6347172485;1442710.0125975711;0;227;240;122;276;297;258;7;151;154;1528647008375.6604;611291002349.8154;1206622106455.0215;33149.662104844654;14726.03208440514;-0.0;52755.14868758883;5717645.160204928;1089923.6831267318;0.0;5670171.83813044;1.8137411101319951;0.07747617053905795
7347;2019-08-06 20:10:45.127;747;745;254;252;246;40;152;40;20;46;666;259;14;43;203;149;256;683;213;201;152;-94;667;360;345;135;362;258;648;1711.0;-1.0;584.0;440.0;0.0;13;0;1;1;0;1;1;0;0;1;1;1;1;0;0;61820.1796875;22693.955078125;27492.12109375;3392.21313476562;764.0;318448;519.0;0.0;Calculated values ==>;1565115045.127;347.86;347.66;298.56;298.36;297.76000000000005;277.16;274.38016830617;288.36;277.16;275.16;277.76000000000005;339.76;299.06;274.56;277.46000000000004;293.46000000000004;288.06;298.76000000000005;341.46000000000004;293.26000000000005;288.36;325.06;349.56000000000006;263.76000000000005;241.49495122638035;262.23063862743834;274.38016830617;294.46000000000004;6670000.0;3600000.0;3450000.0;1350000.0;3620000.0000000005;2580000.0;6480000.0;0.2851666666666667;0.0;0.09733333333333333;0.07333333333333333;0.0;0.2851666666666667;0.0;22693.955078125;27492.12109375;3392.21313476562;61820.1796875;497016.89642387774;498568.37569528737;394193.50556908397;275475.12768635846;271842.4244162693;430148.3826014536;455464.5207381245;452880.7940013028;473923.1613037276;523491.08636306616;480678.0225696007;452125.41731027514;455740.0746669138;459698.9584401166;452473.9457314294;275334.3952599788;490004.4235564232;462057.68729304615;455464.5207381245;217833.21561994078;320394.4760798638;460100.16454225464;200795.65072689136;200795.65072689136;273.51269652154565;4374486.188333694;2105447.0732930684;251835.94497929278;1443179.196891191;0;227;240;122;276;297;258;7;151;154;1528856708375.6604;611372302349.8154;1206778706455.0215;24536.28727870938;19015.664346459973;-0.0;72623.07276486998;5718125.876449792;1090204.8639303222;0.0;5671216.656642543;2.1683227645650183;0.07568064404407863
7348;2019-08-06 20:11:45.118;743;743;250;248;244;33;167;32;33;41;662;257;28;51;204;147;256;679;214;202;167;-96;661;352;339;133;354;251;644;1625.0;0.0;941.0;275.0;0.0;1;0;1;1;0;1;1;0;0;1;1;1;1;0;0;61628.28515625;22486.982421875;27024.56640625;3317.00170898438;760.0;318449;517.0;0.0;Calculated values ==>;1565115105.118;347.46000000000004;347.46000000000004;298.16;297.96000000000004;297.56;276.46000000000004;273.5264737036516;289.86;276.36;276.46000000000004;277.26000000000005;339.36;298.86;275.96000000000004;278.26000000000005;293.56;287.86;298.76000000000005;341.06000000000006;293.36;289.86;324.86;349.16;263.56;241.05796691057077;261.27494424493943;273.5264737036516;294.56;6609999.999999999;3520000.0000000005;3390000.0;1330000.0;3540000.0;2510000.0;6440000.000000001;0.2708333333333333;0.0;0.15683333333333332;0.04583333333333333;0.0;0.2708333333333333;0.0;22486.982421875;27024.56640625;3317.00170898438;61628.28515625;497046.46947638434;498679.84711545066;274765.15095640416;273510.6786062543;271176.14200945914;430671.36484660726;458483.6511572601;455674.77800923755;473695.32993624324;523644.46761183423;481298.5403405154;455063.6279139339;457855.67570293584;461078.3308605104;453578.3263843882;276154.7443843388;489857.5024620447;463093.4358352884;458483.6511572601;216997.06728235667;318717.3015803363;460205.92314087;199614.73984577964;199614.73984577964;273.01316072357344;4375514.771229065;2105823.5246290015;251891.84671641348;1443633.4344740217;0;227;240;122;276;297;258;7;151;154;1529061877595.445;611452690289.7311;1206931383549.8613;40158.749318635644;11943.762567691641;-0.0;70110.3301468593;5718664.920885408;1090462.8204550524;0.0;5672405.923248806;2.313386242678346;0.0782985585989045
7349;2019-08-06 20:12:45.108;738;741;244;241;238;24;176;24;41;35;658;257;37;73;205;144;256;664;212;204;176;-97;637;343;332;130;347;272;629;4253.0;-1.0;1055.0;98.0;0.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45413.75;12649.263671875;20202.375;3633.16040039062;755.0;318450;517.0;0.0;Calculated values ==>;1565115165.108;346.96000000000004;347.26;297.56;297.26000000000005;296.96000000000004;275.56;272.5487779782249;290.76000000000005;275.56;277.26000000000005;276.66;338.96000000000004;298.86;276.86;280.46000000000004;293.66;287.56;298.76000000000005;339.56000000000006;293.56;290.76000000000005;324.86;348.66;263.46000000000004;240.39332010688793;264.08650396036035;272.5487779782249;294.36;6370000.0;3429999.9999999995;3320000.0000000005;1300000.0;3470000.0000000005;2720000.0;6290000.0;0.7088333333333333;0.0;0.17583333333333334;0.01633333333333333;0.0;0.7088333333333333;0.0;12649.263671875;20202.375;3633.16040039062;45413.75;498674.5144182631;499838.3393371594;400262.4121831873;398310.7749545947;269514.70621044183;431237.1583312671;460774.59685621614;453121.1727066367;473501.9964771252;521535.90022698283;478752.5742768619;452608.8005630441;457154.36480965785;462280.2023029789;454695.0803096545;402651.5269248257;489323.0469381717;464390.02182120323;460774.59685621614;216997.06728235667;316620.98725437425;460563.95750975906;198301.83379468476;198301.83379468476;272.45578793372323;4376406.639519349;2106116.2778794877;251949.7550809979;1444026.9267261622;0;227;240;122;277;297;258;7;151;154;1529263144045.477;611531577139.7437;1207088257399.8862;44805.73375868489;4283.614687346213;-0.0;186049.44355011548;5719372.840238272;1090598.026060842;0.0;5674540.23225249;6.444842728348484;0.033907518753483995
7350;2019-08-06 20:13:45.138;732;736;238;236;232;18;183;16;46;29;666;256;43;89;206;143;256;642;213;206;182;-97;635;334;330;127;338;272;630;1936.0;-1.0;898.0;226.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42005.9375;12587.724609375;18041.982421875;3640.27587890625;737.0;318451;530.0;0.0;Calculated values ==>;1565115225.138;346.36;346.76;296.96000000000004;296.76000000000005;296.36;274.96000000000004;271.55198750734434;291.46000000000004;274.76000000000005;277.76000000000005;276.06;339.76;298.76000000000005;277.46000000000004;282.06;293.76000000000005;287.46000000000004;298.76000000000005;337.36;293.76000000000005;291.36;326.16;346.86;263.46000000000004;239.71726792356844;264.08650396036035;271.55198750734434;294.46000000000004;6350000.0;3340000.0;3300000.0;1270000.0;3379999.9999999995;2720000.0;6300000.0;0.32266666666666666;0.0;0.14966666666666667;0.03766666666666666;0.0;0.32266666666666666;0.0;12587.724609375;18041.982421875;3640.27587890625;42005.9375;498057.9302481833;499074.80818908266;269405.1570934718;268326.5810916256;266276.5544751138;431779.12508338504;461991.24279347644;453758.9345247691;473311.50582222524;522362.24010228884;478640.39745637286;453376.6336760692;459131.1419717613;463759.92296047014;456065.29708230955;403726.9215203628;486108.875227497;464937.87425375095;461861.8728613717;222432.26289678228;309075.640036128;461019.1107867797;195218.553380929;195218.553380929;271.18718166245554;4377135.501163533;2106326.691269182;252010.3973559476;1444345.7890560152;0;227;240;122;277;297;258;7;151;154;1529461843345.3823;611608715689.7069;1207251538999.8083;38694.87704452807;10011.820995620375;-0.0;86036.91108568951;5720069.0265805125;1090717.2142557919;0.0;5676808.752233185;3.9318259795777535;0.09910859920284756
7351;2019-08-06 20:14:45.099;736;742;238;238;216;8;187;6;49;24;678;255;46;87;206;138;256;655;212;207;187;-94;642;321;326;136;325;262;638;156.0;0.0;460.0;47.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41854.421875;12772.9951171875;18498.64453125;2727.24609375;716.0;318452;585.0;0.0;Calculated values ==>;1565115285.099;346.76;347.36;296.96000000000004;296.96000000000004;294.76000000000005;273.96000000000004;270.0766712529157;291.86;273.76000000000005;278.06;275.56;340.96000000000004;298.66;277.76000000000005;281.86;293.76000000000005;286.96000000000004;298.76000000000005;338.66;293.86;291.86;331.66;344.76;263.76000000000005;241.71165711629368;262.7682575881327;270.0766712529157;294.36;6420000.0;3210000.0;3260000.0;1360000.0;3250000.0;2620000.0;6380000.0;0.026000000000000002;0.0;0.07666666666666666;0.007833333333333333;0.0;0.026000000000000002;0.0;12772.9951171875;18498.64453125;2727.24609375;41854.421875;497924.6426519121;499117.290507292;268574.0143988193;268574.0143988193;258576.02271776943;432519.89010106167;463109.1198762553;455818.0055600663;471644.9034095714;524399.9135900923;479752.8936667489;455446.31145101093;460452.30028568686;465664.7010232472;457527.33035293024;399758.0261677248;487094.9055020853;465645.8301518013;463109.1198762553;245433.99809710225;300275.376401361;459946.72006217635;191766.49600881131;191766.49600881131;269.73818509856176;4377833.883247645;2106537.8932295507;252063.4255482787;1444650.0963520543;0;227;240;122;277;297;258;7;151;154;1529658515425.2698;611687564404.6617;1207411634869.7168;20243.949065596218;2100.745088418026;-0.0;7054.908220553544;5720559.864212507;1090818.0866967014;0.0;5677584.013146272;0.8647225264234853;0.05354299561204641
7352;2019-08-06 20:15:45.119;751;742;229;226;215;9;190;1;53;18;679;253;50;88;206;140;256;600;213;209;189;-94;611;325;330;138;329;263;612;-1.0;-2.0;1503.0;428.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25155.876953125;12124.744140625;3155.49926757812;2635.81298828125;700.0;318453;652.0;0.0;Calculated values ==>;1565115345.119;348.26;347.36;296.06;295.76000000000005;294.66;274.06;270.5352231155435;292.16;273.26000000000005;278.46000000000004;274.96000000000004;341.06000000000006;298.46000000000004;278.16;281.96000000000004;293.76000000000005;287.16;298.76000000000005;333.16;294.06;292.06;338.36;343.16;263.76000000000005;242.14157278889297;262.9017227912062;270.5352231155435;294.46000000000004;6110000.0;3250000.0;3300000.0;1380000.0;3290000.0;2630000.0;6120000.0;0.0;0.0;0.2505;0.07133333333333333;0.0;0.0;0.0;12124.744140625;3155.49926757812;2635.81298828125;25155.876953125;502843.21765315236;501571.28662777867;401566.39907958;264908.52543905046;259798.35013255978;432297.2667888766;462893.8201535903;456147.5771645451;470789.9032000179;524422.7452703445;479409.44105181866;455776.1826095372;460417.7095151007;465083.8079913935;457141.96523652127;414328.77282169595;482096.4784968699;465318.3245286269;462765.1992656338;273471.60554148915;293572.2367247113;459638.8067309681;191217.07124768975;191766.49600881131;269.526814034377;4378392.488544087;2106745.4435503534;252108.13260466774;1444830.60770072;0;227;240;122;277;297;258;7;151;154;1529855381025.2073;611769791804.6356;1207569187369.6667;66365.09173217225;19147.417131140526;-0.0;0.0;5721281.846799595;1090995.2137378142;0.0;5677642.823645058;4.772953766772733;0.4732867246733242
7353;2019-08-06 20:16:45.120;768;737;226;225;211;11;191;1;56;14;674;252;54;91;206;145;256;488;212;209;191;-96;616;321;326;139;326;267;618;215.0;-1.0;1186.0;261.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24523.572265625;12206.138671875;3236.85620117188;2666.298828125;686.0;318454;691.0;0.0;Calculated values ==>;1565115405.12;349.96000000000004;346.86;295.76000000000005;295.66;294.26000000000005;274.26000000000005;270.0766712529157;292.26000000000005;273.26000000000005;278.76000000000005;274.56;340.56000000000006;298.36;278.56;282.26000000000005;293.76000000000005;287.66;298.76000000000005;321.96000000000004;294.06;292.26000000000005;342.26;341.76;263.56;242.35481222062532;263.43189868330234;270.0766712529157;294.36;6160000.0;3210000.0;3260000.0;1390000.0;3260000.0;2670000.0;6180000.0;0.035833333333333335;0.0;0.19766666666666666;0.0435;0.0;0.035833333333333335;0.0;12206.138671875;3236.85620117188;2666.298828125;24523.572265625;504601.40001484536;500347.73646869796;264383.52322468586;263902.5148643862;257722.64700092058;432519.89010106167;463619.5938399602;455859.0675481126;470261.8752935162;523589.5520518621;478808.1471427836;455609.74302807474;460159.048916235;465519.900928911;458447.89670818474;412384.04246721696;464176.33091663104;465897.41293385386;463619.5938399602;289802.386634966;287708.2272785495;459281.71779846883;190871.4582293482;190871.4582293482;269.3711956645663;4378806.490853666;2106948.204286169;252152.3176061555;1444883.878217389;0;227;240;122;277;297;258;7;151;154;1530052184304.9695;611852893189.5353;1207728190019.4746;52379.217442009096;11675.846291256745;-0.0;9773.474859380263;5722271.39920045;1091252.0785470328;0.0;5677724.270626215;4.076831477302096;0.3268789582395624
7354;2019-08-06 20:17:45.120;778;755;228;231;209;11;194;3;59;10;670;252;57;95;207;149;256;520;213;210;193;-98;630;318;323;138;323;274;633;151.0;-1.0;1952.0;365.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21955.560546875;12434.7294921875;0.0;2757.970703125;672.0;318455;710.0;0.0;Calculated values ==>;1565115465.12;350.96000000000004;348.66;295.96000000000004;296.26000000000005;294.06;274.26000000000005;269.7299932089509;292.56;273.46000000000004;279.06;274.16;340.16;298.36;278.86;282.66;293.86;288.06;298.76000000000005;325.16;294.16;292.46000000000004;344.16;340.36;263.36;242.14157278889297;264.3458800820626;269.7299932089509;294.46000000000004;6300000.0;3180000.0;3229999.9999999995;1380000.0;3229999.9999999995;2740000.0;6330000.0;0.025166666666666667;0.0;0.3253333333333333;0.06083333333333333;0.0;0.025166666666666667;0.0;12434.7294921875;0.0;2757.970703125;21955.560546875;504637.1883949016;501326.55042918975;264104.7495809149;265524.6106826702;256073.8254598839;432683.7555635325;464443.8591508497;455069.1842652718;470002.91871598386;522613.67890805553;477943.2601216657;454816.10878090456;459552.89120060037;466078.6706063941;459445.7487582131;406250.2135437858;467313.4078871557;466453.75635551446;464317.450661497;297761.5184850505;281845.32903042674;459234.29461077973;190179.52079848835;190179.52079848835;269.0763223276366;4379193.816960437;2107153.544854203;252197.51985224924;1444910.8520190655;0;227;240;122;277;297;258;7;151;154;1530246884304.9695;611935993189.5353;1207890490019.4746;86177.43718119356;16367.498740247725;-0.0;6899.137901552385;5723426.037988977;1091485.773088962;0.0;5677863.20906589;7.2037276070754785;0.62119014419757
7355;2019-08-06 20:18:45.111;789;769;231;236;210;15;195;1;63;6;672;252;60;98;207;151;256;584;212;210;195;-99;660;319;324;138;324;280;663;-2.0;-1.0;1208.0;184.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;23476.6328125;13002.6787109375;0.0;2805.3232421875;658.0;318456;719.0;0.0;Calculated values ==>;1565115525.111;352.06000000000006;350.06000000000006;296.26000000000005;296.76000000000005;294.16;274.66;269.84581860846123;292.66;273.26000000000005;279.46000000000004;273.76000000000005;340.36;298.36;279.16;282.96000000000004;293.86;288.26000000000005;298.76000000000005;331.56;294.16;292.66;345.06000000000006;338.96000000000004;263.26000000000005;242.14157278889297;265.11578078379944;269.84581860846123;294.36;6600000.0;3190000.0;3240000.0;1380000.0;3240000.0;2800000.0;6630000.0;0.0;0.0;0.20133333333333334;0.03066666666666667;0.0;0.0;0.0;13002.6787109375;0.0;2805.3232421875;23476.6328125;503368.6079528781;500401.4376827448;263257.9338490703;265457.5637049479;254955.976095455;432629.4295301525;464423.23242676235;454567.78127670917;469608.95739645907;522335.48462135915;477194.9197527553;454183.5177084397;458977.07317421923;465934.6676049778;459547.7235481544;276299.3564944165;473618.10497822886;466310.46645181323;464423.23242676235;301532.38793589;275983.5004908252;459133.086558101;190662.32003210668;190179.52079848835;269.2784385625273;4379572.361782631;2107365.491459755;252243.873681145;1444910.8520190655;0;227;240;122;277;297;258;7;151;154;1530440955190.537;612018780769.7775;1208056665089.9607;53132.96619724663;8233.103506797159;-0.0;0.0;5724586.783882521;1091690.7473575342;0.0;5677920.693257982;3.881962431812115;0.3505977298666594
7356;2019-08-06 20:19:45.091;807;782;240;242;220;20;196;0;64;5;676;251;62;100;207;153;256;651;211;211;196;-100;700;329;331;139;334;279;702;558.0;-1.0;1650.0;379.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;25796.5546875;13781.1962890625;0.0;2790.70068359375;642.0;318457;723.0;0.0;Calculated values ==>;1565115585.091;353.86;351.36;297.16;297.36;295.16;275.16;270.9896433162861;292.76000000000005;273.16;279.56;273.66;340.76;298.26000000000005;279.36;283.16;293.86;288.46000000000004;298.76000000000005;338.26;294.26000000000005;292.76000000000005;345.46000000000004;337.36;263.16;242.35481222062532;264.9883086891361;270.9896433162861;294.26000000000005;7000000.0;3290000.0;3310000.0;1390000.0;3340000.0;2790000.0;7020000.0;0.093;0.0;0.275;0.06316666666666666;0.0;0.093;0.0;13781.1962890625;0.0;2790.70068359375;25796.5546875;502157.98785174685;498522.60843734775;264500.7680496226;265332.5351617351;256801.6794571775;432069.9255137471;463514.59365125524;454864.1114221241;469374.27755306003;522831.0439216967;477206.56678795436;454608.9448693419;459382.8665471989;464479.1686661927;458220.73967544077;271790.20888029895;479390.123465022;465426.49870606;463514.59365125524;303208.48990285693;269285.52512055053;458876.0959046701;193237.67757163834;193237.67757163834;270.36672216689016;4379982.83480863;2107588.6160185067;252290.49166936375;1444910.8520190655;0;227;240;122;277;297;258;7;151;154;1530637389690.5996;612101853069.8038;1208224309190.014;71947.26930888358;16779.493424703167;-0.0;25135.75319540437;5725628.771733638;1091899.116185927;0.0;5678130.088046473;6.870819684485433;0.4845353504874564
7357;2019-08-06 20:20:45.112;830;796;232;236;229;30;198;0;59;6;678;250;59;102;205;156;256;689;212;212;198;-102;692;347;349;142;352;280;694;357.0;-1.0;1571.0;235.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;25698.263671875;13617.1884765625;0.0;2791.73754882812;623.0;318458;725.0;0.0;Calculated values ==>;1565115645.112;356.16;352.76;296.36;296.76000000000005;296.06;276.16;272.9856168485579;292.96000000000004;273.16;279.06;273.76000000000005;340.96000000000004;298.16;279.06;283.36;293.66;288.76000000000005;298.76000000000005;342.06000000000006;294.36;292.96000000000004;345.66;335.46000000000004;262.96000000000004;242.98782864720522;265.11578078379944;272.9856168485579;294.36;6920000.0;3470000.0000000005;3490000.0;1420000.0;3520000.0000000005;2800000.0;6940000.000000001;0.0595;0.0;0.26183333333333336;0.03916666666666667;0.0;0.0595;0.0;13617.1884765625;0.0;2791.73754882812;25698.263671875;505992.88126140425;501201.60996863124;261746.20083297906;263355.92924012284;260569.16314382173;430988.63858405815;461049.02147969545;454055.1912390764;469063.6082102231;522957.768987637;476967.47487970797;454055.1912390764;459472.98298454715;461518.7692375384;455682.6129146597;272537.99599930854;486012.1191783416;462898.3910149112;461049.02147969545;304046.57827927166;261333.34086894934;458202.38119344227;198419.03143871203;198419.03143871203;272.51885812460637;4380412.108487523;2107817.0158031606;252337.02827000778;1444910.8520190655;0;227;240;122;277;297;258;7;151;154;1530841461090.2883;612186182574.6752;1208392067884.758;66934.06784106207;10174.847865393602;-0.0;15626.484407438513;5726786.521278688;1092123.814313164;0.0;5678469.892249172;5.651521615150105;0.4081780097178802
7358;2019-08-06 20:21:45.102;849;809;216;218;217;44;200;5;45;9;676;251;49;100;203;161;256;697;207;213;200;-104;674;360;361;143;365;289;676;808.0;-1.0;1397.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22288.037109375;13192.701171875;0.0;2888.63403320312;626.0;318459;724.0;0.0;Calculated values ==>;1565115705.102;358.06000000000006;354.06000000000006;294.76000000000005;294.96000000000004;294.86;277.56;274.38016830617;293.16;273.66;277.66;274.06;340.76;298.26000000000005;278.06;283.16;293.46000000000004;289.26000000000005;298.76000000000005;342.86;294.46000000000004;293.16;345.56000000000006;335.76000000000005;262.76000000000005;243.1966462407574;266.24828229547654;274.38016830617;293.86;6740000.000000001;3600000.0;3610000.0;1430000.0;3650000.0;2890000.0;6759999.999999999;0.13466666666666666;0.0;0.23283333333333334;0.051000000000000004;0.0;0.13466666666666666;0.0;13192.701171875;0.0;2888.63403320312;22288.037109375;510076.1022959608;504599.1183791192;256555.6126295025;257303.08981573427;256928.20559345197;430148.3826014536;459447.67380351556;450648.14151383657;469224.6196281288;522022.2022688921;475944.6846319388;451180.9418917502;457789.63136328844;459226.0656583914;454190.28494814504;274463.9099054474;489081.081000022;461207.877530726;459447.67380351556;303627.53096179874;262588.8327430989;457839.8457815635;201632.0682829925;201632.0682829925;273.84041514066234;4380811.92767979;2108040.3943143087;252384.3568104606;1444910.8520190655;0;227;240;122;277;297;258;7;151;154;1531054425590.3223;612271668324.6887;1208562739434.7852;57979.24238391486;13066.596652427123;-0.0;34719.1682100971;5727827.292040019;1092317.460737726;0.0;5678889.369429867;6.576879711644895;0.37335570985495664
7359;2019-08-06 20:22:45.123;849;819;211;211;201;63;204;15;27;14;677;250;35;85;201;166;256;704;211;215;204;-104;692;376;375;144;381;284;691;1437.0;-1.0;1436.0;359.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;29682.603515625;23346.1015625;0.0;2815.83422851562;617.0;318460;723.0;0.0;Calculated values ==>;1565115765.123;358.06000000000006;355.06000000000006;294.26000000000005;294.26000000000005;293.26000000000005;279.46000000000004;276.0463484220469;293.56;274.66;275.86;274.56;340.86;298.16;276.66;281.66;293.26000000000005;289.76000000000005;298.76000000000005;343.56000000000006;294.66;293.56;345.46000000000004;334.86;262.76000000000005;243.40439225979637;265.62235894841564;276.0463484220469;294.26000000000005;6920000.0;3760000.0;3750000.0;1440000.0;3810000.0;2840000.0;6909999.999999999;0.2395;0.0;0.23933333333333331;0.05983333333333333;0.0;0.2395;0.0;23346.1015625;0.0;2815.83422851562;29682.603515625;508531.6273761417;504601.054692991;254073.72198541628;254073.72198541628;250639.13702454264;429045.3911783415;457766.27349474904;449148.74715974473;469584.9093677517;522531.209025049;476463.56072245433;450217.74956754886;456702.66268041113;456362.44830575644;452139.8995820146;272537.99599930854;488527.365173232;459299.2672606303;457766.27349474904;303208.48990285693;258822.4845140824;457681.3974366384;205843.23797611668;205843.23797611668;275.5434197650752;4381245.167932039;2108344.9909081385;252431.9106839348;1444910.8520190655;0;228;240;122;277;297;258;7;151;154;1531275302869.9854;612357798459.5574;1208734699599.523;58231.118531281645;15068.31654105455;-0.0;60335.567006712445;5728796.050659721;1092552.0004074774;0.0;5679681.769465109;5.107993657141411;0.23318326966665046
7360;2019-08-06 20:23:45.113;837;821;210;209;190;81;208;43;34;28;677;251;44;72;201;170;256;722;208;217;207;-105;679;388;382;144;393;300;676;3534.0;-1.0;1925.0;335.0;0.0;0;100;90;1;1;0;1;0;0;0;1;0;1;0;0;34500.47265625;28932.8984375;0.0;2979.26538085938;605.0;318461;722.0;0.0;Calculated values ==>;1565115825.113;356.86;355.26;294.16;294.06;292.16;281.26000000000005;277.2618376815202;293.96000000000004;277.46000000000004;276.56;275.96000000000004;340.86;298.26000000000005;277.56;280.36;293.26000000000005;290.16;298.76000000000005;345.36;294.86;293.86;345.36;333.66;262.66;243.40439225979637;267.5978703862781;277.2618376815202;293.96000000000004;6790000.000000001;3879999.9999999995;3820000.0000000005;1440000.0;3929999.9999999995;3000000.0;6759999.999999999;0.5890000000000001;0.0;0.32083333333333336;0.05583333333333333;0.0;0.5890000000000001;0.0;28932.8984375;0.0;2979.26538085938;34500.47265625;508063.9985880263;506202.06672687415;254365.21286172906;254007.22051400403;247526.0784313149;428167.64408090734;457195.00552717614;447107.6914315893;470973.6072408108;521231.8484182034;474534.3709164671;448497.9897238959;452301.9325362589;454352.9911984414;450597.66418704187;273888.8885273714;492643.96045379;458465.95490812336;457052.978244105;302789.4550866088;253801.27034056993;457578.6660947805;209459.56133741236;209459.56133741236;276.9729909445559;4381779.937757062;2108780.576631819;252480.19513193783;1444910.8520190655;0;228;240;123;277;297;258;7;151;154;1531502365020.0215;612444184059.571;1208909870399.5508;76245.44173854844;13853.316682286388;-0.0;145832.522558042;5729916.501889147;1092792.9738487753;0.0;5681399.5505338535;7.393145833725736;0.17673781727762572
7361;2019-08-06 20:24:45.114;818;815;220;220;195;83;208;66;44;43;681;251;40;60;201;168;256;741;206;214;207;-107;716;398;383;145;402;292;710;2425.0;-1.0;1440.0;347.0;0.0;98;100;98;1;1;0;1;0;0;0;1;0;1;0;0;44228.79296875;31300.69140625;7191.3251953125;2903.01000976562;593.0;318462;720.0;0.0;Calculated values ==>;1565115885.114;354.96000000000004;354.66;295.16;295.16;292.66;281.46000000000004;278.25360059004004;293.96000000000004;279.76000000000005;277.56;277.46000000000004;341.26;298.26000000000005;277.16;279.16;293.26000000000005;289.96000000000004;298.76000000000005;347.26;294.56;293.86;345.16;332.46000000000004;262.46000000000004;243.61107973660833;266.62003547228215;278.25360059004004;293.76000000000005;7159999.999999999;3979999.9999999995;3829999.9999999995;1450000.0;4020000.0000000005;2920000.0;7100000.0;0.4041666666666667;0.0;0.24000000000000002;0.057833333333333334;0.0;0.4041666666666667;0.0;31300.69140625;7191.3251953125;2903.01000976562;44228.79296875;502213.1361435232;502345.01877536974;256442.88352897123;256442.88352897123;248018.32242262477;427402.5427163942;457031.91385993705;449971.3703733769;472325.57890635525;522301.10280600144;475562.4073389497;449430.81994325155;452109.3591599723;452804.3992196492;448451.365428314;270441.31893061806;491938.6592657998;457882.69869075366;456889.5391784477;301951.40411888575;248780.69988749037;457213.58716008964;211522.48930110215;211522.48930110215;277.7955345839842;4382436.025907038;2109282.531581015;252529.21491064463;1444970.7807279874;0;228;240;123;277;297;258;7;151;154;1531731868845.6562;612530885504.8108;1209087473360.042;57227.73145734594;14209.135159511443;-0.0;99169.18265876049;5731028.796873463;1093026.8315123331;0.0;5683441.265444322;4.12141417077698;0.11938439493430784
7362;2019-08-06 20:25:45.114;801;802;229;229;201;77;182;72;45;54;685;251;35;55;201;160;256;750;206;212;181;-107;744;392;375;145;394;297;727;2501.0;-2.0;401.0;42.0;0.0;28;100;98;1;1;0;1;0;1;0;1;0;1;0;0;61055.7578125;32560.73828125;22012.470703125;2940.95239257812;584.0;318463;717.0;0.0;Calculated values ==>;1565115945.114;353.26;353.36;296.06;296.06;293.26000000000005;280.86;277.66079706904804;291.36;280.36;277.66;278.56;341.66;298.26000000000005;276.66;278.66;293.26000000000005;289.16;298.76000000000005;348.16;294.36;291.26000000000005;344.86;331.56;262.46000000000004;243.61107973660833;267.23344911666527;277.66079706904804;293.76000000000005;7440000.000000001;3920000.0000000005;3750000.0;1450000.0;3940000.0;2970000.0;7270000.0;0.41683333333333333;0.0;0.06683333333333333;0.007;0.0;0.41683333333333333;0.0;32560.73828125;22012.470703125;2940.95239257812;61055.7578125;497237.09671504964;498974.2263796332;258910.97203544682;258910.97203544682;249388.5923432948;427865.30569749116;454642.0764292738;449191.6291527948;473412.3906444184;522315.02615412744;474921.3726043959;447816.14760871185;450550.5709728099;454182.73801931186;448323.63410904055;268429.59320547606;491537.1719553186;458882.9861683954;454498.0877881651;300694.37409284414;245015.67932991832;457213.58716008964;211018.76475910872;211018.76475910872;277.57531138131714;4383313.3971635485;2109814.710161744;252577.91459733082;1445214.1456938076;0;228;240;123;277;298;258;7;151;154;1531959268845.6562;612617885504.8108;1209264173360.042;15917.886436978017;1723.3637568068664;-0.0;101490.297815945;5731638.343689249;1093159.6023366358;0.0;5685113.427781611;2.0713428685664166;-0.00582787351247737
7363;2019-08-06 20:26:45.085;784;783;228;227;200;59;141;61;39;56;685;251;31;52;203;143;256;747;206;209;141;-105;734;380;361;137;382;284;715;2911.0;-1.0;657.0;89.0;0.0;98;1;98;1;1;0;1;0;1;0;1;1;1;0;0;63990.59765625;32017.4140625;24588.125;3762.39013671875;576.0;318464;715.0;0.0;Calculated values ==>;1565116005.085;351.56000000000006;351.46000000000004;295.96000000000004;295.86;293.16;279.06;276.4546675782219;287.26000000000005;279.26000000000005;277.06;278.76000000000005;341.66;298.26000000000005;276.26000000000005;278.36;293.46000000000004;287.46000000000004;298.76000000000005;347.86;294.06;287.26000000000005;344.66;330.76000000000005;262.66;241.92719264551067;265.62235894841564;276.4546675782219;293.76000000000005;7340000.000000001;3800000.0;3610000.0;1370000.0;3820000.0000000005;2840000.0;7150000.0;0.48516666666666663;0.0;0.1095;0.014833333333333334;0.0;0.48516666666666663;0.0;32017.4140625;24588.125;3762.39013671875;63990.59765625;495759.2309254559;497432.00779765844;259114.39575559951;258746.2638422691;249464.0815815531;428757.65804586536;451136.02457736584;450748.6893901957;474640.34120885096;523362.6239899177;476577.9789787546;449684.45581596275;452458.6826915199;456483.199972135;447943.57066999644;269105.74504640966;492303.3931184711;460668.655203527;451136.02457736584;299856.38484229014;241669.27786274583;458681.62512211513;207803.57820587704;207803.57820587704;276.30828294019784;4384354.946466095;2110352.601324435;252633.74878546005;1445602.2962942058;0;228;240;123;277;298;258;7;152;154;1532179962125.4949;612702444614.7489;1209438389114.9146;26602.489674682893;3721.3576959241987;-0.0;118056.79189790064;5731992.508893961;1093204.9530852474;0.0;5686942.102574333;2.457938200577335;0.008472859884946747
7364;2019-08-06 20:27:45.135;779;780;234;234;205;53;159;52;32;54;677;254;25;48;204;137;256;742;205;207;159;-102;724;373;356;131;375;271;701;2086.0;-1.0;862.0;274.0;0.0;2;1;98;1;1;0;1;0;0;1;1;1;1;0;0;68890.4453125;31668.763671875;29654.8125;3614.12084960938;571.0;318465;712.0;0.0;Calculated values ==>;1565116065.135;351.06000000000006;351.16;296.56;296.56;293.66;278.46000000000004;275.73799182748917;289.06;278.36;276.36;278.56;340.86;298.56;275.66;277.96000000000004;293.56;286.86;298.76000000000005;347.36;293.86;289.06;344.36;330.26000000000005;262.96000000000004;240.61611355647437;263.95629194202945;275.73799182748917;293.66;7240000.000000001;3729999.9999999995;3560000.0;1310000.0;3750000.0;2710000.0;7009999.999999999;0.3476666666666667;0.0;0.14366666666666666;0.04566666666666667;0.0;0.3476666666666667;0.0;31668.763671875;29654.8125;3614.12084960938;68890.4453125;496006.25316449266;498338.64227534574;262138.48522947638;262138.48522947638;251612.33446393954;429258.0297950786;454587.787147844;452141.1342797312;475211.54299482855;523577.69800536317;478539.3277980872;451237.76587210665;454183.32541441807;457766.27349474904;448340.58037101495;269827.00544692815;492982.06899400096;461171.6782371525;454587.787147844;298599.4468028795;239577.9089402584;459912.6855581306;205092.01372013573;205092.01372013573;275.24103148392726;4385463.211274975;2110883.761736923;252695.270936068;1446054.6974600793;0;228;240;123;277;298;259;7;152;154;1532395241375.324;612782911614.685;1209605027864.7822;35492.72365372855;11636.810680601768;-0.0;86741.36389503324;5732510.4002213795;1093333.0444755638;0.0;5688650.176080666;2.0615282704755127;0.04685761916040012
7365;2019-08-06 20:28:45.126;773;772;242;242;214;47;173;46;26;51;677;254;21;44;205;136;256;736;207;205;173;-99;706;367;350;130;369;251;685;2505.0;-1.0;1543.0;337.0;0.0;13;1;98;1;1;0;1;0;0;1;1;1;1;0;0;69456.7421875;30718.423828125;29376.896484375;3363.849609375;565.0;318466;709.0;0.0;Calculated values ==>;1565116125.126;350.46000000000004;350.36;297.36;297.36;294.56;277.86;275.1157276137837;290.46000000000004;277.76000000000005;275.76000000000005;278.26000000000005;340.86;298.56;275.26000000000005;277.56;293.66;286.76000000000005;298.76000000000005;346.76;293.66;290.46000000000004;344.06000000000006;329.66;263.26000000000005;240.39332010688793;261.27494424493943;275.1157276137837;293.86;7059999.999999999;3670000.0000000005;3500000.0;1300000.0;3690000.0;2510000.0;6850000.0;0.41750000000000004;0.0;0.25716666666666665;0.05616666666666667;0.0;0.41750000000000004;0.0;30718.423828125;29376.896484375;3363.849609375;69456.7421875;496884.1393419758;498742.60135413933;266507.48076138966;266507.48076138966;255403.78127734485;429675.2189834977;457523.44848152105;454818.4874683433;475048.9091355385;525171.8843834937;480971.45024457626;454203.89765197685;457011.0267116472;458866.95893993904;449305.78125042096;271263.5099753856;493721.26612349175;461824.31338027015;457523.44848152105;297342.5633918147;237068.3971897606;460364.88982431835;203712.97990499545;203712.97990499545;274.6812623852613;4386615.931568948;2111403.57698156;252753.4119673688;1446546.5545781301;0;228;240;123;277;298;259;7;152;154;1532607009605.1018;612861199869.6029;1209761604374.618;64575.966361707615;14415.282273801971;-0.0;105965.87063069944;5733344.180884771;1093550.1126848399;0.0;5690255.8288159855;2.9145845981583265;0.08625521264449149
7366;2019-08-06 20:29:45.096;773;774;242;241;214;44;179;41;20;48;673;252;18;44;206;137;256;728;209;204;179;-96;684;365;350;133;367;239;666;2234.0;-1.0;1967.0;314.0;0.0;20;100;2;1;1;0;1;0;0;1;1;0;1;0;0;61214.73046875;23077.455078125;28481.857421875;2568.482421875;561.0;318467;705.0;0.0;Calculated values ==>;1565116185.096;350.46000000000004;350.56000000000006;297.36;297.26000000000005;294.56;277.56;274.9066339382667;291.06;277.26000000000005;275.16;277.96000000000004;340.46000000000004;298.36;274.96000000000004;277.56;293.76000000000005;286.86;298.76000000000005;345.96000000000004;293.56;291.06;343.66;329.26000000000005;263.56;241.05796691057077;259.59022785621676;274.9066339382667;294.06;6840000.000000001;3650000.0;3500000.0;1330000.0;3670000.0000000005;2390000.0;6659999.999999999;0.37233333333333335;0.0;0.32783333333333337;0.052333333333333336;0.0;0.37233333333333335;0.0;23077.455078125;28481.857421875;2568.482421875;61214.73046875;498974.8331786466;500798.58387086965;268002.8644540016;267527.86120900436;256296.41115235977;429811.8947417682;458340.24663667777;456086.20994284964;474374.9679557028;525715.3119220396;482184.26188327465;455846.75844347675;458933.5631923438;459321.57921969576;449822.5411104487;273346.80293719965;494483.35380719724;461691.87941572437;458340.24663667777;295666.80309349706;235395.46725036926;460205.92314087;203336.84768399523;203336.84768399523;274.52639044816294;4387704.3160438;2111851.6518231635;252802.82334960267;1447028.4697827708;0;228;240;123;277;298;259;7;152;154;1532816904605.202;612940060419.6405;1209908530874.688;82859.66592719445;13442.81494890978;-0.0;94946.26554338213;5734572.196839296;1093782.1474197346;0.0;5691929.259484334;3.533281684493595;0.12977213823854483
7367;2019-08-06 20:30:45.117;763;764;244;243;215;40;182;38;19;46;661;252;18;48;207;138;256;713;207;203;182;-92;663;359;342;135;361;247;651;2535.0;-1.0;1220.0;79.0;0.0;5;100;98;1;0;0;1;0;0;1;1;0;1;0;0;48626.2578125;10993.58203125;26951.408203125;2535.376953125;556.0;318468;701.0;0.0;Calculated values ==>;1565116245.117;349.46000000000004;349.56000000000006;297.56;297.46000000000004;294.66;277.16;274.27422755570615;291.36;276.96000000000004;275.06;277.76000000000005;339.26;298.36;274.96000000000004;277.96000000000004;293.86;286.96000000000004;298.76000000000005;344.46000000000004;293.46000000000004;291.36;343.26;328.76000000000005;263.96000000000004;241.49495122638035;260.72004837742526;274.27422755570615;293.86;6630000.0;3590000.0;3420000.0000000005;1350000.0;3610000.0;2470000.0;6509999.999999999;0.42250000000000004;0.0;0.2033333333333333;0.013166666666666667;0.0;0.42250000000000004;0.0;10993.58203125;26951.408203125;2535.376953125;48626.2578125;499587.38739400613;500848.5579065471;270416.47810360236;269887.84389341954;257448.10780982915;430214.79039162316;460009.5190584176;454634.1286075247;473923.1613037276;523863.3199100999;481232.8081389586;454511.96009527857;458136.76180554513;460398.2616888783;451056.49885298626;275872.6336042267;493891.62786626664;462773.1128706931;460009.5190584176;293991.1381695566;233304.39079467155;460300.9844949015;202477.3946785215;202477.3946785215;274.16527145658137;4388619.9779846;2112135.6765069617;252845.37039742162;1447490.575344468;0;228;240;123;277;298;259;7;152;154;1533024577265.71;613020488559.8373;1210054381905.045;51271.86923223064;3394.67726591567;-0.0;108807.32255050611;5735690.350852005;1093922.508964554;0.0;5693627.800337237;4.0383494618875835;0.06276111909655756
7368;2019-08-06 20:31:45.117;742;744;244;243;215;28;180;30;26;42;651;251;24;71;207;135;256;685;204;202;180;-91;653;344;328;133;347;268;641;2457.0;-1.0;264.0;61.0;0.0;1;91;98;1;0;0;1;0;0;1;1;0;1;0;0;51943.546875;12807.5244140625;26915.611328125;2659.65747070312;552.0;318469;697.0;0.0;Calculated values ==>;1565116305.117;347.36;347.56000000000006;297.56;297.46000000000004;294.66;275.96000000000004;272.6583383277491;291.16;276.16;275.76000000000005;277.36;338.26;298.26000000000005;275.56;280.26000000000005;293.86;286.66;298.76000000000005;341.66;293.36;291.16;342.86;328.36;264.06;241.05796691057077;263.56353331371673;272.6583383277491;293.56;6530000.0;3440000.0;3279999.9999999995;1330000.0;3470000.0000000005;2680000.0;6409999.999999999;0.40950000000000003;0.0;0.044000000000000004;0.010166666666666666;0.0;0.40950000000000003;0.0;12807.5244140625;26915.611328125;2659.65747070312;51943.546875;497681.23736172466;499100.8021699646;271522.4650385058;270956.52721575566;258000.2292619236;431175.4696738307;461907.9739261227;451897.32525555027;473792.46676502546;521139.97982129507;478573.3654561766;451640.48482228623;457554.78245182877;462543.04088473186;453269.1446714256;277388.5704084876;491010.4014431185;464722.8348126699;461907.9739261227;292315.56762988004;231631.59724164338;460706.0013642585;198515.57397874398;198515.57397874398;272.5447017226091;4389458.059690329;2112334.0190606727;252888.66235095353;1447939.467173895;0;228;240;123;277;298;259;7;152;154;1533225577265.71;613100888559.8373;1210208881905.045;11148.797056179477;2665.6026784193978;-0.0;107859.1877784516;5736210.523071075;1093973.0112974234;0.0;5695433.354589978;2.870825122399997;-0.01727863663605922
7369;2019-08-06 20:32:45.088;732;733;239;237;211;21;180;20;32;36;658;248;29;80;208;135;256;666;202;201;179;-90;638;338;325;133;342;271;632;1961.0;-1.0;898.0;422.0;0.0;24;78;98;1;0;0;1;1;0;0;1;0;1;0;0;43786.6875;12549.552734375;18718.787109375;2702.63500976562;561.0;318470;692.0;0.0;Calculated values ==>;1565116365.088;346.36;346.46000000000004;297.06;296.86;294.26000000000005;275.26000000000005;271.99741764416325;291.16;275.16;276.36;276.76000000000005;338.96000000000004;297.96000000000004;276.06;281.16;293.96000000000004;286.66;298.76000000000005;339.76;293.26000000000005;291.06;342.36;329.26000000000005;264.16;241.05796691057077;263.95629194202945;271.99741764416325;293.36;6380000.0;3379999.9999999995;3250000.0;1330000.0;3420000.0000000005;2710000.0;6320000.0;0.3268333333333333;0.0;0.14966666666666667;0.07033333333333333;0.0;0.3268333333333333;0.0;12549.552734375;18718.787109375;2702.63500976562;43786.6875;497768.7800310621;498480.9082098232;269737.1383025636;268653.036028318;256913.93223945238;431541.1909327263;462363.29402385536;452141.1342797312;473209.4130839679;521617.39947391517;477865.79865688266;451754.7430646106;458182.5386068276;463423.6882333147;454299.0103402276;402097.6065698708;489287.6157607242;465034.88369413686;462234.9629018061;290221.2356813373;235395.46725036926;460805.93164532795;195605.4989766257;195605.4989766257;271.3583186904471;4390255.42606276;2112545.2259040833;252933.32652346895;1448319.570022047;0;228;240;123;278;298;259;7;152;154;1533421382580.5667;613180649989.7789;1210370503749.9268;38394.833417031456;18652.430431032055;-0.0;87143.39645954645;5736623.187107316;1094150.5757089055;0.0;5697057.5906970315;4.244525243369276;0.12625459171248582
7370;2019-08-06 20:33:45.128;733;736;237;236;202;13;182;13;29;30;667;245;28;79;208;135;256;659;202;200;182;-90;643;329;325;137;333;266;638;2634.0;-1.0;420.0;392.0;0.0;1;82;98;1;0;0;1;1;0;0;1;0;1;0;0;43037.73828125;12635.0673828125;18412.931640625;2617.33618164062;587.0;318471;689.0;0.0;Calculated values ==>;1565116425.128;346.46000000000004;346.76;296.86;296.76000000000005;293.36;274.46000000000004;270.9896433162861;291.36;274.46000000000004;276.06;276.16;339.86;297.66;275.96000000000004;281.06;293.96000000000004;286.66;298.76000000000005;339.06000000000006;293.16;291.36;342.06000000000006;331.86;264.16;241.92719264551067;263.299902668528;270.9896433162861;293.36;6430000.0;3290000.0;3250000.0;1370000.0;3329999.9999999995;2660000.0;6380000.0;0.439;0.0;0.07;0.06533333333333333;0.0;0.439;0.0;12635.0673828125;18412.931640625;2617.33618164062;43037.73828125;497421.3193424943;498309.1162109802;268056.56876077614;267547.28106506047;253177.27158117935;432069.9255137471;462619.6427004044;452630.43480840453;472100.0868749512;522950.0517454535;478150.02747028554;452503.1439155924;458856.332752082;464753.57389243064;455813.51990604965;399138.04193212965;487663.5562488465;464908.6404204433;462619.6427004044;288964.7057630673;246270.64818160105;460196.1081007072;193421.5414062022;193421.5414062022;270.4414671484667;4390979.445301731;2112755.237652816;252977.68917209798;1448629.20729876;0;228;240;123;278;298;259;7;152;154;1533616512580.4426;613261703989.7274;1210531711149.8242;18144.622538154166;17429.271690707657;-0.0;118177.96646815477;5737094.663348065;1094451.4570136294;0.0;5698769.742727913;4.5670675714473346;0.05894681217469417
7371;2019-08-06 20:34:45.129;741;742;232;229;201;10;186;6;31;23;668;243;29;76;207;135;256;659;202;200;186;-90;610;336;334;136;341;262;610;2689.0;-1.0;1875.0;707.0;0.0;61;80;98;1;0;0;1;0;0;0;1;0;1;0;0;28717.435546875;11995.232421875;4933.80859375;2515.21313476562;614.0;318472;686.0;0.0;Calculated values ==>;1565116485.129;347.26;347.36;296.36;296.06;293.26000000000005;274.16;271.77519066394296;291.76000000000005;273.76000000000005;276.26000000000005;275.46000000000004;339.96000000000004;297.46000000000004;276.06;280.76000000000005;293.86;286.66;298.76000000000005;339.06000000000006;293.16;291.76000000000005;341.76;334.56;264.16;241.71165711629368;262.7682575881327;271.77519066394296;293.36;6100000.0;3360000.0;3340000.0;1360000.0;3410000.0;2620000.0;6100000.0;0.44816666666666666;0.0;0.3125;0.11783333333333333;0.0;0.44816666666666666;0.0;11995.232421875;4933.80859375;2515.21313476562;28717.435546875;501627.09268850123;501758.24384936044;404375.36843985785;402748.7016002726;254177.08685210184;431660.74602318485;461771.05650871864;453573.69324096834;471547.0194386176;523374.6807534785;478421.8236676965;453322.16135155066;459124.1359766521;463443.0163266795;454638.6460024927;414705.3189980377;490619.7430741346;463581.6077299804;461771.05650871864;287708.2272785495;257567.11924055516;460349.06489204726;195162.31666023858;195162.31666023858;271.17214083020986;4391577.415048907;2112960.493571815;253020.46112920376;1448823.7667097477;0;228;240;123;278;298;259;7;152;154;1533814215875.2039;613343605354.6285;1210690113789.6328;80753.55518147805;31247.83849998145;-0.0;119485.15024209382;5737918.828563924;1094857.1063587714;0.0;5700750.301706872;11.905138769177366;0.45843660717385026
7372;2019-08-06 20:35:45.119;751;724;222;220;205;27;190;7;40;20;665;244;36;77;202;144;256;528;203;199;190;-90;603;346;345;138;351;266;603;769.0;0.0;970.0;470.0;0.0;43;82;98;1;0;0;1;0;0;0;1;0;1;0;0;25888.728515625;11848.1943359375;4261.9423828125;2544.8115234375;640.0;318473;682.0;0.0;Calculated values ==>;1565116545.119;348.26;345.56000000000006;295.36;295.16;293.66;275.86;272.8767566201714;292.16;273.86;277.16;275.16;339.66;297.56;276.76000000000005;280.86;293.36;287.56;298.76000000000005;325.96000000000004;293.06;292.16;341.36;337.16;264.16;242.14157278889297;263.299902668528;272.8767566201714;293.46000000000004;6030000.0;3460000.0;3450000.0;1380000.0;3510000.0;2660000.0;6030000.0;0.12816666666666668;0.0;0.16166666666666665;0.07833333333333334;0.0;0.12816666666666668;0.0;11848.1943359375;4261.9423828125;2544.8115234375;25888.728515625;503580.8115440376;500054.29000366415;402875.739555327;262750.9155478964;256155.0880383867;431051.2098666511;460604.695778379;454022.92624855007;470986.4579689568;522744.35486524936;478038.29307996825;453518.175689324;458612.06444235175;461273.1859995164;454185.32831308246;417238.74988646794;472520.0066008872;461794.573190275;460604.695778379;286033.001929769;268448.3696465944;460042.8137205575;197005.41867080703;197005.41867080703;271.9513881641578;4392032.390574272;2113159.155678958;253062.62097355013;1448900.3851960215;0;228;240;123;278;298;259;7;152;154;1534017881925.2363;613425791654.6416;1210848487389.658;41551.16372506845;20604.595945563786;-0.0;33784.64068262048;5738937.864687309;1095289.1379619497;0.0;5702027.337090071;5.14289287258846;0.31723905641281835
