;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7373;2019-08-06 20:36:45.120;748;732;222;221;204;37;195;10;49;20;662;244;45;82;199;151;256;497;202;199;195;-91;610;349;349;140;354;271;611;596.0;0.0;1169.0;358.0;0.0;41;93;100;1;0;0;1;0;0;0;1;0;1;0;0;25500.140625;12051.5107421875;4263.48486328125;2662.81127929688;662.0;318474;679.0;0.0;Calculated values ==>;1565116605.12;347.96000000000004;346.36;295.36;295.26000000000005;293.56;276.86;273.20264511476705;292.66;274.16;278.06;275.16;339.36;297.56;277.66;281.36;293.06;288.26000000000005;298.76000000000005;322.86;293.06;292.66;341.06000000000006;339.36;264.06;242.56692532238324;263.95629194202945;273.20264511476705;293.36;6100000.0;3490000.0;3490000.0;1400000.0;3540000.0;2710000.0;6110000.0;0.09933333333333333;0.0;0.19483333333333333;0.059666666666666666;0.0;0.09933333333333333;0.0;12051.5107421875;4263.48486328125;2662.81127929688;25500.140625;502543.75872865896;500349.06639791693;263048.68752203963;262577.58981101454;255299.703846596;430862.6128555636;460649.6620257743;454309.9641204512;470718.74820856744;522030.37010932784;477415.90434868366;453802.7222983125;458429.05535448086;460408.5339665152;454652.49423248076;414705.3189980377;466615.07326183293;461181.8950349183;460649.6620257743;284776.6418597092;277658.20189090865;459633.82918696303;198259.2880751195;198259.2880751195;272.46364427026845;4392460.6382872695;2113358.3232071055;253106.0185534681;1448971.4316070736;0;228;240;123;278;298;259;7;152;154;1534226085394.9849;613509193044.5409;1211009590074.4634;49887.206716165456;15595.347619673332;-0.0;26064.110479098377;5739699.863806506;1095590.8091857322;0.0;5702526.08499481;4.8238800916678075;0.3060249328519257
7374;2019-08-06 20:37:48.090;741;739;226;227;201;39;199;12;57;20;661;246;53;89;200;155;256;543;205;201;198;-108;625;351;350;139;356;277;627;606.0;-1.0;866.0;219.0;0.0;33;97;100;1;0;0;1;0;0;0;1;0;1;0;0;26395.7578125;12347.025390625;4135.80419921875;2755.86987304688;677.0;318475;676.0;0.0;Calculated values ==>;1565116668.09;347.26;347.06000000000006;295.76000000000005;295.86;293.26000000000005;277.06;273.4187578820637;293.06;274.36;278.86;275.16;339.26;297.76000000000005;278.46000000000004;282.06;293.16;288.66;298.76000000000005;327.46000000000004;293.26000000000005;292.96000000000004;340.76;340.86;262.36;242.35481222062532;264.73235714968143;273.4187578820637;293.66;6250000.0;3510000.0;3500000.0;1390000.0;3560000.0;2770000.0;6270000.0;0.10099999999999999;0.0;0.14433333333333334;0.0365;0.0;0.10099999999999999;0.0;12347.025390625;4135.80419921875;2755.86987304688;26395.7578125;500216.8713321577;499761.1940319732;263647.58932144276;264115.4241087054;253325.37182510615;430735.4089219946;461027.8975196058;454309.18364073464;470852.7170844846;521438.63013786415;476889.9924346015;453797.7280035201;458336.7359054425;460231.6107031601;454872.74481323524;408577.5240774964;471753.80369390594;461293.85537773714;460894.73399835604;283520.3318566784;283939.0963198885;458063.25475081766;199000.4388426248;199000.4388426248;272.7660485932421;4392914.511165894;2113571.7087377976;253153.4094357345;1449044.890389366;0;228;240;123;278;298;259;7;152;154;1534446165545.085;613597036194.5808;1211182127874.5417;36849.56216586052;9455.792780649039;-0.0;26451.323810728853;5740458.449131364;1095809.9022845828;0.0;5702985.376230745;3.781787791715245;0.2017801288369866
7375;2019-08-06 20:38:45.101;739;742;232;233;201;40;202;12;62;21;665;247;59;93;200;156;256;606;203;202;201;-143;656;354;353;136;359;281;657;659.0;-2.0;911.0;214.0;0.0;33;90;100;1;0;0;1;0;0;0;1;0;1;0;0;28151.27734375;12922.4560546875;4427.66455078125;2752.25512695312;688.0;318476;673.0;0.0;Calculated values ==>;1565116725.101;347.06000000000006;347.36;296.36;296.46000000000004;293.26000000000005;277.16;273.7412296467126;293.36;274.36;279.36;275.26000000000005;339.66;297.86;279.06;282.46000000000004;293.16;288.76000000000005;298.76000000000005;333.76000000000005;293.36;293.26000000000005;340.46000000000004;341.96000000000004;258.86;241.71165711629368;265.2429198363724;273.7412296467126;293.46000000000004;6559999.999999999;3540000.0;3529999.9999999995;1360000.0;3590000.0;2810000.0;6570000.0;0.10983333333333332;0.0;0.15183333333333332;0.035666666666666666;0.0;0.10983333333333332;0.0;12922.4560546875;4427.66455078125;2752.25512695312;28151.27734375;496981.65054405516;497295.7319668515;264111.86551276286;264556.5727737654;251978.12356143375;430542.39183029096;460965.25863777025;454270.22820946336;471351.1979698544;521527.5638986504;476499.7481128201;453884.60670085205;458194.9971336973;459762.3043333631;454505.01285514946;276903.99767417746;477746.8103588185;460965.25863777025;460831.5935396137;282264.0715131367;288545.87390705565;454975.64125938516;199482.61606592205;199482.61606592205;272.9694685666865;4393346.425197814;2113771.797405941;253197.02384062845;1449112.6976002336;0;228;240;123;278;298;259;7;152;154;1534646559210.6348;613675426319.7959;1211341188564.978;38685.25244379435;9112.584565233517;-0.0;28704.829359193798;5741056.548482409;1095956.9303073287;0.0;5703422.11337755;3.80565299278708;0.19229580444514305
7376;2019-08-06 20:39:45.101;747;749;233;236;202;45;204;14;66;22;672;246;64;97;199;155;256;654;204;204;204;-169;694;364;359;137;368;284;694;1153.0;-1.0;929.0;232.0;0.0;81;90;100;1;0;0;1;0;0;0;1;0;1;0;0;32226.775390625;13654.64453125;6513.02880859375;2792.93603515625;696.0;318477;670.0;0.0;Calculated values ==>;1565116785.101;347.86;348.06000000000006;296.46000000000004;296.76000000000005;293.36;277.66;274.8017692304317;293.56;274.56;279.76000000000005;275.36;340.36;297.76000000000005;279.56;282.86;293.06;288.66;298.76000000000005;338.56000000000006;293.56;293.56;340.16;342.76;256.26000000000005;241.92719264551067;265.62235894841564;274.8017692304317;293.56;6940000.000000001;3640000.0;3590000.0;1370000.0;3679999.9999999995;2840000.0;6940000.000000001;0.19216666666666665;0.0;0.15483333333333332;0.03866666666666666;0.0;0.19216666666666665;0.0;13654.64453125;6513.02880859375;2792.93603515625;32226.775390625;494385.30561535264;494667.7649937532;262144.14541381155;263355.92924012284;250863.98334286205;429879.7862731237;460303.8616837284;454275.222463958;471316.13971061294;522011.24415865634;476005.3893488168;454017.2255340639;458215.16467736894;458196.5170259769;452640.01661940204;272345.75286420056;480763.6316984438;460303.8616837284;460303.8616837284;281007.8604223974;291896.6896268761;452130.69659999275;202138.71085837588;202138.71085837588;274.0562062343099;4393849.575637267;2113993.273244157;253243.23376697936;1449203.870044895;0;228;240;123;278;298;259;7;152;154;1534860159210.6348;613757326319.7959;1211510688564.978;39039.13654693097;9666.356782009185;-0.0;49610.73648360524;5741704.251723998;1096113.4214852224;0.0;5704074.743092907;4.2819521122812265;0.15776104190690207
7377;2019-08-06 20:40:48.092;760;761;219;219;196;61;206;25;70;26;680;246;67;99;196;157;257;684;205;205;206;-174;683;380;370;137;385;291;683;1460.0;-1.0;1251.0;402.0;0.0;98;89;100;1;0;0;1;0;0;0;1;0;1;0;0;30024.232421875;13421.0205078125;6877.01416015625;2831.44970703125;705.0;318478;666.0;0.0;Calculated values ==>;1565116848.092;349.16;349.26;295.06;295.06;292.76000000000005;279.26000000000005;276.4546675782219;293.76000000000005;275.66;280.16;275.76000000000005;341.16;297.76000000000005;279.86;283.06;292.76000000000005;288.86;298.86;341.56000000000006;293.66;293.76000000000005;339.76;343.66;255.76000000000002;241.92719264551067;266.49643012054327;276.4546675782219;293.66;6830000.0;3800000.0;3700000.0;1370000.0;3850000.0;2910000.0;6830000.0;0.24333333333333332;0.0;0.2085;0.06699999999999999;0.0;0.24333333333333332;0.0;13421.0205078125;6877.01416015625;2831.44970703125;30024.232421875;497273.68753206305;497412.3137633099;257331.97418279765;257331.97418279765;249259.89138436058;428757.65804586536;458846.1285613786;453599.07100231264;471708.256711685;522277.5986796637;475111.3743989439;453206.2157102576;457339.17440477555;454976.06431954395;450081.00250013033;273992.07001386664;486454.943934435;458707.79275968665;458846.1285613786;279332.9882161641;295666.80309349706;451611.9826498178;205596.81362285872;205596.81362285872;275.46881372664774;4394394.194141323;2114230.1514684306;253292.44011169215;1449321.0161832008;0;228;240;123;278;298;259;7;152;154;1535089761405.4053;613843623989.7097;1211691787689.797;51708.47066361614;16483.016324806253;-0.0;61623.99996837316;5742498.179851788;1096342.195812962;0.0;5705047.907992468;5.612554298750793;0.23959229197891121
7378;2019-08-06 20:41:45.102;762;765;211;210;192;77;203;58;67;37;687;246;64;86;193;160;257;698;204;206;203;-163;714;389;375;138;392;280;701;2510.0;0.0;1828.0;293.0;0.0;6;89;0;1;0;1;1;0;1;0;1;0;1;0;0;50953.73046875;24211.67578125;20040.859375;2734.83227539062;709.0;318479;662.0;0.0;Calculated values ==>;1565116905.102;349.36;349.66;294.26000000000005;294.16;292.36;280.86;277.3618629098277;293.46000000000004;278.96000000000004;279.86;276.86;341.86;297.76000000000005;279.56;281.76000000000005;292.46000000000004;289.16;298.86;342.96000000000004;293.76000000000005;293.46000000000004;339.36;344.06000000000006;256.86;242.14157278889297;265.11578078379944;277.3618629098277;293.56;7140000.000000001;3890000.0;3750000.0;1380000.0;3920000.0000000005;2800000.0;7009999.999999999;0.41833333333333333;0.0;0.3046666666666667;0.04883333333333333;0.0;0.41833333333333333;0.0;24211.67578125;20040.859375;2734.83227539062;50953.73046875;494553.64390903345;496240.3628407094;253660.96469631276;253315.59780318217;247347.90827732382;428092.51987082884;457625.98977453524;455078.4879107945;472654.2065195329;523890.54099025717;476512.0114807223;454695.63281060004;457479.8990973467;453341.7734991574;448883.63359888276;271062.612132621;486594.10052710434;458046.37220179016;457625.98977453524;277658.20189090865;297342.5633918147;452581.53615195944;209218.3251020124;209218.3251020124;276.88804597665904;4395035.382150159;2114528.129248303;253336.5142416595;1449534.153401254;0;228;241;123;278;299;259;7;152;154;1535302123655.3696;613922012739.6967;1211854551239.7698;74905.39626907562;11884.236806272414;-0.0;103917.20638800539;5743500.715484098;1096566.809299175;0.0;5706358.672460913;4.0586832139681475;0.12050003984569274
7379;2019-08-06 20:42:45.143;753;756;214;213;190;61;168;56;63;46;688;246;60;80;193;147;257;705;203;206;167;-147;698;379;363;139;382;278;682;1442.0;-1.0;1791.0;294.0;0.0;98;91;0;1;0;1;1;0;1;0;1;0;1;0;0;52699.609375;23633.14453125;23059.69921875;2709.30639648438;714.0;318480;658.0;0.0;Calculated values ==>;1565116965.143;348.46000000000004;348.76;294.56;294.46000000000004;292.16;279.26000000000005;276.35288757459654;289.96000000000004;278.76000000000005;279.46000000000004;277.76000000000005;341.96000000000004;297.76000000000005;279.16;281.16;292.46000000000004;287.86;298.86;343.66;293.76000000000005;289.86;338.96000000000004;344.56000000000006;258.46000000000004;242.35481222062532;264.86050150153983;276.35288757459654;293.46000000000004;6980000.0;3790000.0;3629999.9999999995;1390000.0;3820000.0000000005;2780000.0;6820000.0;0.24033333333333334;0.0;0.2985;0.049;0.0;0.24033333333333334;0.0;23633.14453125;23059.69921875;2709.30639648438;52699.609375;494840.6642831337;496814.71958164364;255539.73760515839;255177.74988749623;247324.27986786084;428830.04407018964;454673.8463940547;454904.9462215527;473405.2944016503;524153.7982080804;476764.18630862783;454522.6512896496;457052.28699861636;455046.69129815476;448745.6612557064;272467.8699556974;489608.30594671576;459950.50744786946;454531.8863664253;275983.5004908252;299437.39939995663;454067.6239191157;206323.7563498385;206323.7563498385;275.74177853810863;4395899.750228783;2114927.1085331766;253381.91306518667;1449893.5701559428;0;228;241;123;278;299;259;7;152;154;1535523674944.9614;614005169524.5435;1212022065629.4612;74201.48517670667;12139.449510894583;-0.0;59652.6872473197;5744744.121908041;1096767.1434863294;0.0;5707722.686345032;2.9552078503067003;0.13010928790710066
7380;2019-08-06 20:43:45.133;746;747;231;232;205;50;134;48;37;48;687;247;40;74;195;142;257;700;204;207;134;-130;676;371;355;137;374;272;660;1454.0;-2.0;1605.0;186.0;0.0;98;85;0;1;0;1;1;0;1;0;1;0;1;1;0;53010.03515625;22935.05078125;22226.14453125;2623.34643554688;719.0;318481;654.0;0.0;Calculated values ==>;1565117025.133;347.76;347.86;296.26000000000005;296.36;293.66;278.16;275.5313989812953;286.56;277.96000000000004;276.86;277.96000000000004;341.86;297.86;277.16;280.56;292.66;287.36;298.86;343.16;293.86;286.56;338.56000000000006;345.06000000000006;260.16;241.92719264551067;264.08650396036035;275.5313989812953;293.56;6759999.999999999;3710000.0;3550000.0;1370000.0;3740000.0;2720000.0;6600000.0;0.24233333333333332;0.0;0.2675;0.031000000000000003;0.0;0.24233333333333332;0.0;22935.05078125;22226.14453125;2623.34643554688;53010.03515625;496006.3041928722;497691.0612796205;263462.69507980574;263898.3260232928;253274.75363076615;429398.2889081932;451191.3470420962;452608.8005630441;473859.9099963197;524528.5960833458;477628.85490432626;452993.2620111009;457278.64460356557;456662.40594016435;449468.92755582504;274795.24060397455;491162.988719648;461325.3556324736;451191.3470420962;274308.8830629234;301532.38793589;456140.92853931483;204861.23099166554;204861.23099166554;275.14272943507024;4396780.5171144;2115315.1121494602;253426.34443233174;1450270.8892902476;0;228;241;123;278;299;259;7;152;154;1535739039044.9956;614087955724.5566;1212187038129.4873;66272.47486034376;7789.670623977129;-0.0;59693.99812288769;5745914.543139147;1096933.1918081462;0.0;5708717.076297323;2.799150911867344;0.10781448824329826
7381;2019-08-06 20:44:45.094;738;739;243;243;218;45;151;43;25;48;684;247;26;63;197;144;257;684;205;207;151;-116;658;366;351;133;369;269;642;1320.0;0.0;1848.0;69.0;0.0;98;75;0;1;0;1;1;0;1;0;1;0;1;1;0;55107.046875;22386.70703125;21602.626953125;2547.57495117188;723.0;318482;650.0;0.0;Calculated values ==>;1565117085.094;346.96000000000004;347.06000000000006;297.46000000000004;297.46000000000004;294.96000000000004;277.66;275.0112864084945;288.26000000000005;277.46000000000004;275.66;277.96000000000004;341.56000000000006;297.86;275.76000000000005;279.46000000000004;292.86;287.56;298.86;341.56000000000006;293.86;288.26000000000005;338.16;345.46000000000004;261.56;241.05796691057077;263.6948088759802;275.0112864084945;293.66;6580000.0;3660000.0;3510000.0;1330000.0;3690000.0;2690000.0;6420000.0;0.22;0.0;0.308;0.0115;0.0;0.22;0.0;22386.70703125;21602.626953125;2547.57495117188;55107.046875;496650.5718000228;498330.5812499046;270843.7931588747;270843.7931588747;259152.8246259152;429743.705733735;454312.86059352034;451592.4152126301;474374.9679557028;524458.4440551451;478001.9212621184;451721.12992085476;456400.704995931;457757.51125268615;450677.8943745114;277263.048666501;490767.2427985013;461936.77970419364;454312.86059352034;272634.34865687083;303208.48990285693;458198.2045613341;204237.17551131692;204237.17551131692;274.87869682145714;4397680.907166864;2115692.5479729944;253469.40743487678;1450635.891648014;0;228;241;123;278;299;259;7;152;154;1535950701375.716;614168903074.8322;1212349232635.0393;76185.41382800447;2920.5518340751973;-0.0;55016.650718084755;5747100.920568691;1097022.3856485619;0.0;5709672.377024902;2.88206972590128;0.1118510366649467
7382;2019-08-06 20:45:45.114;729;730;245;245;219;38;166;38;15;46;681;247;17;54;198;146;257;673;205;208;165;-105;663;355;341;136;358;266;650;834.0;-1.0;423.0;78.0;0.0;98;75;0;1;0;1;1;0;1;0;1;0;1;0;0;58328.98828125;22587.15625;22041.70703125;2516.38842773438;725.0;318483;647.0;0.0;Calculated values ==>;1565117145.114;346.06000000000006;346.16;297.66;297.66;295.06;276.96000000000004;273.8482719121499;289.76000000000005;276.96000000000004;274.66;277.76000000000005;341.26;297.86;274.86;278.56;292.96000000000004;287.76000000000005;298.86;340.46000000000004;293.96000000000004;289.66;337.86;345.66;262.66;241.71165711629368;263.299902668528;273.8482719121499;293.66;6630000.0;3550000.0;3410000.0;1360000.0;3579999.9999999995;2660000.0;6500000.0;0.13899999999999998;0.0;0.07050000000000001;0.013000000000000001;0.0;0.13899999999999998;0.0;22587.15625;22041.70703125;2516.38842773438;58328.98828125;494918.8538873787;496332.1993446711;271062.5862576267;271062.5862576267;259087.4649393977;430477.46260093397;458028.5412351052;450837.2001459352;473794.00437491824;524388.978929406;478373.3699185871;451094.88097808824;455775.73446676333;459648.11820747575;452916.94290649064;276504.4722401583;488377.79284306976;463572.6479362492;457893.8503279882;271378.50176498963;304046.57827927166;458837.7372886051;200835.8988472005;200835.8988472005;273.50657105962455;4398626.52255963;2116067.4550942834;253511.62119625253;1450999.7156653625;0;228;241;123;278;299;259;7;152;154;1536158370575.6501;614249629974.8065;1212509786134.9883;17625.091741560795;3354.02389973826;-0.0;35731.05525582949;5747882.93536626;1097074.6912090373;0.0;5710428.859984739;1.2028819200539211;0.02620380323556029
7383;2019-08-06 20:46:45.155;733;735;238;237;206;25;172;28;-12;41;675;245;-8;43;199;141;257;684;204;207;172;-98;683;341;335;135;345;255;675;3579.0;-1.0;458.0;184.0;0.0;33;73;0;1;0;1;1;0;1;0;1;0;1;1;0;57692.1015625;23172.896484375;20697.337890625;2397.48608398438;727.0;318484;643.0;0.0;Calculated values ==>;1565117205.155;346.46000000000004;346.66;296.96000000000004;296.86;293.76000000000005;275.66;272.3289490889957;290.36;275.96000000000004;271.96000000000004;277.26000000000005;340.66;297.66;272.36;277.46000000000004;293.06;287.26000000000005;298.86;341.56000000000006;293.86;290.36;337.46000000000004;345.86;263.36;241.49495122638035;261.82340779136865;272.3289490889957;293.56;6830000.0;3410000.0;3350000.0;1350000.0;3450000.0;2550000.0;6750000.0;0.5965;0.0;0.07633333333333334;0.03066666666666667;0.0;0.5965;0.0;23172.896484375;20697.337890625;2397.48608398438;57692.1015625;493496.65193376114;494570.6555882638;265465.77532046614;265026.9376542947;252986.33261943015;431359.6534126046;459781.8612902699;449353.11093226523;473436.17305719486;524650.4744899689;479501.88945937186;449865.4974072816;456235.3892323839;461794.573190275;454618.60417715047;273992.07001386664;487308.1296035797;464332.03732985986;459781.8612902699;269704.110367413;304884.691753025;459698.1658068488;197404.26961816568;197404.26961816568;272.0906434345525;4399594.025648862;2116449.049444445;253552.59813222676;1451356.117747505;0;228;241;123;278;299;259;7;152;154;1536361309155.2761;614330985529.6566;1212666192939.7002;19232.094886976265;8043.679483119616;-0.0;156508.23343241017;5748190.2884688;1097169.7369739746;0.0;5712031.948750136;3.972186353235788;-0.0027932253442803125
7384;2019-08-06 20:47:45.115;755;760;228;228;188;13;177;15;-14;34;665;244;-18;34;200;133;257;705;202;206;177;-92;717;325;320;133;329;261;714;5021.0;-1.0;247.0;0.0;0.0;1;60;100;1;0;0;1;0;1;0;1;0;1;0;0;46757.25390625;14021.498046875;21015.70703125;2392.94458007812;730.0;318485;638.0;0.0;Calculated values ==>;1565117265.115;348.66;349.16;295.96000000000004;295.96000000000004;291.96000000000004;274.46000000000004;270.5352231155435;290.86;274.66;271.76000000000005;276.56;339.66;297.56;271.36;276.56;293.16;286.46000000000004;298.86;343.66;293.76000000000005;290.86;336.96000000000004;346.16;263.96000000000004;241.05796691057077;262.63441904999945;270.5352231155435;293.36;7170000.0;3250000.0;3200000.0;1330000.0;3290000.0;2610000.0;7140000.000000001;0.8368333333333333;0.0;0.04116666666666667;0.0;0.0;0.8368333333333333;0.0;14021.498046875;21015.70703125;2392.94458007812;46757.25390625;493256.6387586096;494268.2445423017;259162.8889812731;259162.8889812731;245687.05823287182;432297.2667888766;462734.4840275416;447983.3107201571;473014.93639070686;523147.4801181207;478656.1912800454;447458.1657668247;454120.2570427979;464321.8000801202;456207.9857253669;270819.13319332455;486250.55564000417;466384.53859127004;462734.4840275416;267611.2341011182;306141.9092990094;460606.04280326504;193688.67626516946;193688.67626516946;270.5352231155435;4400463.856670791;2116758.796096877;253592.4917742823;1451703.49471627;0;228;241;123;278;299;259;7;152;154;1536557678155.4011;614411331929.7078;1212820889739.7986;10468.462451730325;0.0;-0.0;225146.50012914508;5748437.62811035;1097236.7229492683;0.0;5715210.284561096;6.294790823237825;-0.09572835841457528
7385;2019-08-06 20:48:45.116;786;780;214;212;187;11;182;5;-7;26;658;244;-16;44;197;131;257;703;204;203;182;-88;630;337;335;138;342;260;629;1281.0;-1.0;2195.0;647.0;0.0;62;66;95;1;0;0;1;0;0;0;1;0;1;0;0;26771.20703125;12070.8564453125;5231.1767578125;2386.81689453125;732.0;318486;632.0;0.0;Calculated values ==>;1565117325.116;351.76;351.16;294.56;294.36;291.86;274.26000000000005;271.8864255623528;291.36;273.66;272.46000000000004;275.76000000000005;338.96000000000004;297.56;271.56;277.56;292.86;286.26000000000005;298.86;343.46000000000004;293.46000000000004;291.36;336.36;346.36;264.36;242.14157278889297;262.5002047102346;271.8864255623528;293.56;6300000.0;3370000.0000000005;3350000.0;1380000.0;3420000.0000000005;2600000.0;6290000.0;0.2135;0.0;0.36583333333333334;0.10783333333333332;0.0;0.2135;0.0;12070.8564453125;5231.1767578125;2386.81689453125;26771.20703125;505683.2892782156;504989.40706441354;258294.3345423641;257482.72633884876;248222.76848986093;431601.1154718507;461095.96056695376;449080.9686038006;471575.67402331997;522510.57661106315;478779.2400200951;447908.8081558439;455531.43715521536;461988.7563004571;453916.76293712953;406729.9718286884;494712.0848565638;463818.72877107275;461095.96056695376;265099.94585879904;306980.0860723078;460244.63067514834;195154.61150927478;195154.61150927478;271.1728359971806;4401076.604056817;2116976.2360079875;253632.3237837117;1451922.2223929816;0;228;241;123;278;299;259;7;152;154;1536754181430.1638;614492633284.6095;1212977192344.6099;92894.72563708069;28585.54040005336;-0.0;56778.47802381445;5749299.002366048;1097474.9397558616;0.0;5717559.698532446;9.053791520418367;0.5438225692613401
7386;2019-08-06 20:49:45.136;797;770;209;208;187;27;186;6;0;21;653;243;-8;51;194;139;257;599;204;201;186;-85;614;344;345;142;349;266;615;543.0;-1.0;1326.0;358.0;0.0;15;86;98;1;0;0;1;0;0;0;1;0;1;0;0;22564.662109375;12054.8603515625;3482.09399414062;2538.80737304688;733.0;318487;626.0;0.0;Calculated values ==>;1565117385.136;352.86;350.16;294.06;293.96000000000004;291.86;275.86;272.6583383277491;291.76000000000005;273.76000000000005;273.16;275.26000000000005;338.46000000000004;297.46000000000004;272.36;278.26000000000005;292.56;287.06;298.86;333.06;293.26000000000005;291.76000000000005;335.76000000000005;346.46000000000004;264.66;242.98782864720522;263.299902668528;272.6583383277491;293.56;6140000.0;3440000.0;3450000.0;1420000.0;3490000.0;2660000.0;6150000.0;0.0905;0.0;0.221;0.059666666666666666;0.0;0.0905;0.0;12054.8603515625;3482.09399414062;2538.80737304688;22564.662109375;508524.85205258505;504952.1101095088;257081.80557827465;256675.5010344329;248779.95609617833;431175.4696738307;460072.69459547993;448887.64053831814;470549.00337383006;521509.43358281377;477926.5163489773;447834.988111151;455401.8918781268;460516.29363503685;453829.22008615703;413555.4997765368;481608.4357023161;462057.68729304615;460072.69459547993;262588.8327430989;307399.1840295507;459934.7113343082;197096.22269050282;197096.22269050282;271.979735124145;4401487.873343606;2117177.3506637774;253673.38433488476;1451994.857186088;0;228;241;123;278;299;259;7;152;154;1536958249430.0989;614576661284.5828;1213135044944.5598;55645.90334436719;15682.696489080388;-0.0;23799.370707400427;5750537.253553359;1097843.9646971452;0.0;5718231.404432351;5.26273647666929;0.35193085516368355
7387;2019-08-06 20:50:45.137;785;767;218;218;192;36;190;8;7;20;649;243;3;58;193;147;256;549;203;200;190;-125;620;348;349;143;353;273;621;507.0;0.0;1282.0;322.0;0.0;10;99;98;1;0;0;1;0;0;0;1;0;1;0;0;23282.263671875;12244.185546875;3417.61694335938;2697.05224609375;734.0;318488;620.0;0.0;Calculated values ==>;1565117445.137;351.66;349.86;294.96000000000004;294.96000000000004;292.36;276.76000000000005;273.0942459734351;292.16;273.96000000000004;273.86;275.16;338.06000000000006;297.46000000000004;273.46000000000004;278.96000000000004;292.46000000000004;287.86;298.76000000000005;328.06;293.16;292.16;335.16;346.56000000000006;260.66;243.1966462407574;264.2163659402789;273.0942459734351;293.46000000000004;6200000.0;3479999.9999999995;3490000.0;1430000.0;3529999.9999999995;2730000.0;6210000.0;0.0845;0.0;0.21366666666666667;0.05366666666666667;0.0;0.0845;0.0;12244.185546875;3417.61694335938;2697.05224609375;23282.263671875;506447.9732443735;504015.7225112422;260491.08555687428;260491.08555687428;250304.82540903284;430925.7729439634;459981.5583854159;448514.082397922;470315.4621069152;520523.3570964965;477052.7581005993;447981.6648166789;455110.46648142725;459757.68149621814;454263.53607485443;410745.76998462516;473443.93956702197;461314.64659979986;459981.5583854159;260077.89159075968;307818.28838856175;455679.326177501;197631.43174800935;197631.43174800935;272.2095214866137;4401869.937427134;2117379.8460883587;253717.01722570098;1452052.3557356861;0;228;241;123;278;299;259;7;152;154;1537166452900.6748;614662162709.8192;1213296747640.007;53605.25968886467;13848.570334382719;-0.0;22168.585700860855;5751447.69508826;1098090.062689586;0.0;5718614.477121251;4.881699703564037;0.3212154103060707
7388;2019-08-06 20:51:45.137;769;765;226;226;199;41;194;2;11;18;648;244;11;64;193;152;257;575;204;201;194;-230;629;351;352;145;356;279;631;432.0;0.0;1289.0;296.0;0.0;6;99;98;1;0;0;1;0;0;0;1;0;1;0;0;24605.876953125;12345.8544921875;3322.95141601562;2748.47534179688;740.0;318489;614.0;0.0;Calculated values ==>;1565117505.137;350.06000000000006;349.66;295.76000000000005;295.76000000000005;293.06;277.26000000000005;273.4187578820637;292.56;273.36;274.26000000000005;274.96000000000004;337.96000000000004;297.56;274.26000000000005;279.56;292.46000000000004;288.36;298.86;330.66;293.26000000000005;292.56;334.56;347.16;250.16000000000003;243.61107973660833;264.9883086891361;273.4187578820637;293.56;6290000.0;3510000.0;3520000.0000000005;1450000.0;3560000.0;2790000.0;6310000.0;0.07200000000000001;0.0;0.21483333333333335;0.04933333333333333;0.0;0.07200000000000001;0.0;12345.8544921875;3322.95141601562;2748.47534179688;24605.876953125;503546.93274689675;502836.4092708406;263337.9288825251;263337.9288825251;252397.92019185825;430735.4089219946;460048.8752969512;447927.65120840445;469846.65071908804;519925.29253494204;476410.50887126266;447927.65120840445;454864.1114221241;459285.1390662883;454453.0781837221;407201.54546639236;476165.6677136267;460986.0157669899;460048.8752969512;257567.11924055516;310333.04987691523;444184.8516438771;196890.8556365132;196890.8556365132;271.9252821934242;4402269.0052656755;2117584.763088684;253762.39662226674;1452108.527138681;0;228;241;123;278;299;259;7;152;154;1537376752900.6748;614748562709.8192;1213462347640.007;53931.07158202797;12199.837136363285;-0.0;18947.37741555154;5752343.831182184;1098307.1327518423;0.0;5718957.110147221;4.619481289288711;0.3114370320620241
7389;2019-08-06 20:52:45.128;756;758;228;229;204;46;198;6;15;18;650;245;17;68;193;158;257;618;204;202;198;-235;645;358;356;144;363;285;646;812.0;0.0;1398.0;396.0;0.0;34;99;98;1;0;0;1;0;0;0;1;0;1;0;0;26623.6953125;12661.4697265625;4369.26318359375;2815.47094726562;750.0;318490;607.0;0.0;Calculated values ==>;1565117565.128;348.76;348.96000000000004;295.96000000000004;296.06;293.56;277.76000000000005;274.1680685717883;292.96000000000004;273.76000000000005;274.66;274.96000000000004;338.16;297.66;274.86;279.96000000000004;292.46000000000004;288.96000000000004;298.86;334.96000000000004;293.36;292.96000000000004;333.86;348.16;249.66000000000003;243.40439225979637;265.74818594083865;274.1680685717883;293.56;6450000.0;3579999.9999999995;3560000.0;1440000.0;3629999.9999999995;2850000.0;6459999.999999999;0.13533333333333333;0.0;0.233;0.066;0.0;0.13533333333333333;0.0;12661.4697265625;4369.26318359375;2815.47094726562;26623.6953125;500336.12775175227;500510.7281040565;263131.51170654356;263575.4359996364;253542.14970927153;430280.9020939914;459961.8549604037;447336.909238581;469982.10152365523;519637.5125695984;475763.41481053026;447609.7812033877;454363.33177901705;458169.81719356444;454106.1615174019;398522.1728524358;480832.9479353742;460500.8437552981;459961.8549604037;254638.09398592086;314524.84189198195;443832.77966384706;198522.8498203632;198522.8498203632;272.6054380326687;4402695.854330475;2117793.1261977996;253808.75588636077;1452172.6193116754;0;228;241;123;278;299;259;7;152;154;1537589121040.452;614835249704.7283;1213631522259.8296;57973.675844444755;16190.455369669937;-0.0;35381.412028952145;5753276.230862158;1098543.683034612;0.0;5719409.782147797;5.519722765626041;0.3227150152469788
7390;2019-08-06 20:53:45.138;747;753;225;226;201;53;203;12;27;21;655;246;31;72;191;161;257;657;203;204;203;-230;680;365;361;140;370;292;680;964.0;-1.0;1510.0;428.0;0.0;78;99;98;1;0;0;1;0;0;0;1;0;1;0;0;29194.763671875;13339.9130859375;6344.41552734375;2910.40502929688;757.0;318491;602.0;0.0;Calculated values ==>;1565117625.138;347.86;348.46000000000004;295.66;295.76000000000005;293.26000000000005;278.46000000000004;274.9066339382667;293.46000000000004;274.36;275.86;275.26000000000005;338.66;297.76000000000005;276.26000000000005;280.36;292.26000000000005;289.26000000000005;298.86;338.86;293.56;293.46000000000004;333.36;348.86;250.16000000000003;242.56692532238324;266.62003547228215;274.9066339382667;293.46000000000004;6800000.0;3650000.0;3610000.0;1400000.0;3700000.0;2920000.0;6800000.0;0.16066666666666668;0.0;0.25166666666666665;0.07133333333333333;0.0;0.16066666666666668;0.0;13339.9130859375;6344.41552734375;2910.40502929688;29194.763671875;495756.08123004803;496591.0569022698;259775.46576879208;260167.16519299426;251053.56929714716;429811.8947417682;459855.8798952964;447656.0703043276;470817.3119576869;519580.9288337939;474982.8731201704;448205.15805857594;453689.0701649419;456755.197826801;453331.6078540995;274327.9400239029;482789.9682999781;459991.67660371546;459855.8798952964;252546.06836287308;317459.4925940039;445148.6451337086;200536.51715428368;200536.51715428368;273.43244447867215;4403161.0856809085;2118009.840500901;253856.47947209672;1452261.914847695;0;228;241;123;278;299;259;7;152;154;1537804256890.4177;614920463904.7147;1213804651109.802;62191.754209427716;17448.998462532312;-0.0;41663.977613722716;5754277.776342212;1098824.058537966;0.0;5720051.93406887;5.36871698531966;0.2996860650982208
7391;2019-08-06 20:54:45.079;748;754;220;221;198;63;206;29;45;27;665;245;42;64;190;161;257;686;202;205;206;-215;741;379;367;141;384;274;739;1436.0;-1.0;965.0;8.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;1;0;0;41230.69921875;24941.59765625;7770.7353515625;2721.86059570312;759.0;318492;596.0;0.0;Calculated values ==>;1565117685.079;347.96000000000004;348.56000000000006;295.16;295.26000000000005;292.96000000000004;279.46000000000004;276.35288757459654;293.76000000000005;276.06;277.66;275.86;339.66;297.66;277.36;279.56;292.16;289.26000000000005;298.86;341.76;293.66;293.76000000000005;332.76000000000005;349.06000000000006;251.66000000000003;242.77792619122317;264.3458800820626;276.35288757459654;293.36;7409999.999999999;3790000.0;3670000.0000000005;1410000.0;3840000.0;2740000.0;7390000.000000001;0.23933333333333331;0.0;0.16083333333333333;0.0013333333333333333;0.0;0.23933333333333331;0.0;24941.59765625;7770.7353515625;2721.86059570312;41230.69921875;489829.9476300646;490917.235666619;255235.17949400973;255576.71154644425;248058.6940257082;428830.04407018964;459321.57921969576;453288.0055065828;471275.1926151781;522096.7928586843;477153.30895610794;452903.30871905416;455699.93398979405;454272.534945747;450863.4031522572;269049.3141265776;480626.36603734875;459184.1982711204;459321.57921969576;250035.78352995744;318298.0250993184;446570.90536580636;207853.64581188734;207853.64581188734;276.3219550301133;4403747.387440638;2118328.539394625;253903.36886567203;1452379.4254391696;0;229;241;123;278;299;259;7;152;154;1538022442130.3623;615004681009.6932;1213974284139.7588;39474.026184230184;318.28967940522534;-0.0;60184.65872893548;5755124.158084021;1098971.973679389;0.0;5720899.83811185;2.821482992141569;0.05105970687358836
7392;2019-08-06 20:55:45.109;774;774;209;208;191;78;203;59;45;39;666;244;44;63;189;165;257;705;202;206;202;-195;733;390;375;144;394;279;723;2783.0;-1.0;1200.0;21.0;0.0;6;99;1;1;1;0;1;1;0;0;1;0;1;0;0;51572.84765625;24765.029296875;20835.1015625;2745.68725585938;760.0;318493;588.0;0.0;Calculated values ==>;1565117745.109;350.56000000000006;350.56000000000006;294.06;293.96000000000004;292.26000000000005;280.96000000000004;277.46169734231523;293.46000000000004;279.06;277.66;277.06;339.76;297.56;277.56;279.46000000000004;292.06;289.66;298.86;343.66;293.76000000000005;293.36;331.96000000000004;349.16;253.66000000000003;243.40439225979637;264.9883086891361;277.46169734231523;293.36;7330000.0;3900000.0;3750000.0;1440000.0;3940000.0;2790000.0;7230000.0;0.4638333333333333;0.0;0.2;0.0035;0.0;0.4638333333333333;0.0;24765.029296875;20835.1015625;2745.68725585938;51572.84765625;494420.37723219325;495390.3393321861;252138.540168346;251806.71130033006;246354.27211476705;428017.0890761298;457625.98977453524;452420.5930084575;472061.9191754798;521794.19119068776;476410.50887126266;452290.7400483067;454736.5862419578;452396.6812584665;449469.5361171448;269607.46779049136;485290.2980425677;458046.37220179016;457485.5485273952;246688.97952812296;318717.3015803363;448157.3192807005;210616.99499024957;210616.99499024957;277.41519564148825;4404521.137012339;2118742.968396649;253948.9545458627;1452617.926604327;0;229;241;123;279;299;259;7;152;154;1538245153430.256;615090223759.6525;1214140267089.6797;48360.71960364159;831.3911350165783;-0.0;114505.8640823127;5755856.480276679;1098981.5591431747;0.0;5722356.320345095;3.385980033077309;0.03106020858611341
7393;2019-08-06 20:56:45.120;778;781;210;209;185;61;135;56;11;47;663;244;17;61;190;147;257;720;203;206;133;-173;729;377;358;146;381;275;713;1828.0;-1.0;1353.0;58.0;0.0;98;100;1;1;1;0;1;1;0;0;1;0;1;0;0;54257.9609375;24581.46875;24397.58203125;2705.83544921875;759.0;318494;581.0;0.0;Calculated values ==>;1565117805.12;350.96000000000004;351.26;294.16;294.06;291.66;279.26000000000005;276.14872888175563;286.66;278.76000000000005;274.26000000000005;277.86;339.46000000000004;297.56;274.86;279.26000000000005;292.16;287.86;298.86;345.16;293.76000000000005;286.46000000000004;331.26000000000005;349.06000000000006;255.86;243.81672145450628;264.4750485637546;276.14872888175563;293.46000000000004;7290000.000000001;3770000.0000000005;3579999.9999999995;1460000.0;3810000.0;2750000.0;7130000.0;0.3046666666666667;0.0;0.22549999999999998;0.009666666666666665;0.0;0.3046666666666667;0.0;24581.46875;24397.58203125;2705.83544921875;54257.9609375;495382.11623753986;497340.73733682197;252846.9143389311;252509.1147066753;244787.19777176288;428973.91024759493;450798.3908447404;448674.3237422918;472589.9408494799;521808.6659705543;476914.6978226185;449469.72833769734;455154.56847608514;454781.4523796751;449117.05336520023;269897.73917947;488575.4011113496;460728.8237906335;450505.95362676814;243760.74795305103;318298.0250993184;450142.969472365;207020.47417580744;207020.47417580744;275.99655498761;4405403.2221020395;2119154.2646036274;253994.3922303915;1452994.9347392486;0;229;241;123;279;299;259;7;152;154;1538465093744.9556;615177239709.5336;1214306497559.4524;54492.94307724221;2350.184121200056;-0.0;74181.90940605936;5756713.751268721;1099008.0771310136;0.0;5723929.006728336;2.5350744900597473;0.05875512108243854
7394;2019-08-06 20:57:45.086;776;777;223;222;195;49;118;46;2;49;655;245;2;49;192;140;257;718;205;207;118;-150;698;370;353;146;373;269;683;1438.0;-2.0;1401.0;307.0;0.0;98;100;1;1;1;0;1;1;0;0;1;0;1;0;0;53034.9375;23657.8984375;23294.140625;2635.77026367188;759.0;318495;574.0;0.0;Calculated values ==>;1565117865.086;350.76;350.86;295.46000000000004;295.36;292.66;278.06;275.4277932560699;284.96000000000004;277.76000000000005;273.36;278.06;338.66;297.66;273.36;278.06;292.36;287.16;298.86;344.96000000000004;293.86;284.96000000000004;330.56;349.06000000000006;258.16;243.81672145450628;263.6948088759802;275.4277932560699;293.66;6980000.0;3700000.0;3529999.9999999995;1460000.0;3729999.9999999995;2690000.0;6830000.0;0.23966666666666667;0.0;0.23349999999999999;0.051166666666666666;0.0;0.23966666666666667;0.0;23657.8984375;23294.140625;2635.77026367188;53034.9375;498065.85801333573;499618.7459469445;258842.57710318436;258461.33452598884;248928.39410701624;429467.9694778635;449217.09778867604;448595.2791463542;472787.8654963541;521470.8326335545;477777.6202503005;448595.2791463542;454648.16989598307;456402.8408256902;449352.55401709455;272467.8699556974;491368.1580883237;461631.72079857654;449217.09778867604;240832.718256323;318298.0250993184;452574.08469617285;203645.85730344462;203645.85730344462;274.6694057478665;4406296.822929303;2119556.031533715;254038.88038714248;1453392.140551002;0;229;241;123;279;299;259;7;152;154;1538678272875.2402;615264790069.6505;1214469605079.6704;57195.69000031938;12736.827634927928;-0.0;58855.2406362938;5757643.962460399;1099133.730984927;0.0;5725037.02141585;2.5971657151542766;0.10830064754635893
7395;2019-08-06 20:58:45.131;767;767;235;235;207;42;148;38;2;46;640;247;2;47;194;141;257;700;205;207;148;-129;681;361;345;140;364;264;668;1326.0;0.0;977.0;395.0;0.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54374.64453125;23051.732421875;22765.826171875;3463.99780273438;757.0;318496;568.0;0.0;Calculated values ==>;1565117925.131;349.86;349.86;296.66;296.66;293.86;277.36;274.4858918419099;287.96000000000004;276.96000000000004;273.36;277.76000000000005;337.16;297.86;273.36;277.86;292.56;287.26000000000005;298.86;343.16;293.86;287.96000000000004;329.96000000000004;348.86;260.26000000000005;242.56692532238324;263.0348170998261;274.4858918419099;293.66;6809999.999999999;3610000.0;3450000.0;1400000.0;3640000.0;2640000.0;6680000.0;0.221;0.0;0.16283333333333333;0.06583333333333334;0.0;0.221;0.0;23051.732421875;22765.826171875;3463.99780273438;54374.64453125;498432.20195656456;499660.7043314288;264647.1782666079;264647.1782666079;253641.25176362222;430081.6785162784;454911.3689918846;449515.8643212122;473275.3081037601;520334.9505562683;478620.113304585;449515.8643212122;455237.00566835946;458147.1555003571;451136.02457736584;274214.6578346936;490340.1976870876;462844.27348250285;454911.3689918846;238323.1353838712;317459.4925940039;455756.2329173956;200715.68631586627;200715.68631586627;273.48563295258106;4407192.57409059;2119945.5703932308;254089.7499113109;1453776.261482923;0;229;241;123;279;299;259;7;153;154;1538887829925.5066;615350654419.7596;1214629625004.8738;40512.96231853717;16790.169317934015;-0.0;56177.245871400046;5758458.811909835;1099379.9738369114;0.0;5725996.344424341;2.3026946753647297;0.09847411345769258
7396;2019-08-06 20:59:45.121;759;759;235;234;207;35;164;32;3;41;630;249;1;46;195;141;257;690;202;207;163;-109;669;354;340;137;357;254;657;1249.0;0.0;860.0;334.0;0.0;74;0;0;1;1;0;1;1;0;0;1;1;1;0;0;53513.34375;22695.966796875;21485.697265625;3335.81787109375;754.0;318497;561.0;0.0;Calculated values ==>;1565117985.121;349.06000000000006;349.06000000000006;296.66;296.56;293.86;276.66;273.7412296467126;289.56;276.36;273.46000000000004;277.26000000000005;336.16;298.06;273.26000000000005;277.76000000000005;292.66;287.26000000000005;298.86;342.16;293.86;289.46000000000004;329.26000000000005;348.56000000000006;262.26000000000005;241.92719264551067;261.6868853414304;273.7412296467126;293.36;6690000.000000001;3540000.0;3400000.0;1370000.0;3570000.0000000005;2540000.0;6570000.0;0.20816666666666667;0.0;0.14333333333333334;0.05566666666666666;0.0;0.20816666666666667;0.0;22695.966796875;21485.697265625;3335.81787109375;53513.34375;498473.3835943756;499610.54735963553;265460.33787064155;265005.99742350087;254134.30869743897;430542.39183029096;457920.44326150423;451441.3861098975;473176.1828425327;520133.0323577222;480062.85339833575;451188.88220968534;456765.0488544147;459398.6165296522;452376.9910028237;275674.7839995233;490058.6119916931;463591.9370055364;457785.8010403272;235395.46725036926;316201.74473053816;458276.5452544923;199409.91253865903;199409.91253865903;272.9407243888955;4408091.490815314;2120326.737681643;254146.40559774672;1454144.9627178449;0;229;241;123;279;299;259;7;153;154;1539093295675.5393;615433740569.7728;1214784999104.8984;36124.51121187752;14410.242554514718;-0.0;53785.24745643059;5759097.351081754;1099639.9339353177;0.0;5726912.545809867;2.1954025545505815;0.08530931309484756
7397;2019-08-06 21:00:48.102;752;753;233;231;202;28;172;27;9;36;629;249;7;55;196;139;257;669;204;206;172;-93;641;345;335;135;349;265;635;847.0;-2.0;741.0;114.0;0.0;12;0;100;1;0;0;1;1;0;0;1;1;1;0;0;41019.54296875;12737.951171875;18415.439453125;3522.87768554688;753.0;318498;555.0;0.0;Calculated values ==>;1565118048.102;348.36;348.46000000000004;296.46000000000004;296.26000000000005;293.36;275.96000000000004;272.7676641592781;290.36;275.86;274.06;276.76000000000005;336.06;298.06;273.86;278.66;292.76000000000005;287.06;298.86;340.06000000000006;293.76000000000005;290.36;328.66;348.46000000000004;263.86;241.49495122638035;263.1675429290057;272.7676641592781;293.56;6409999.999999999;3450000.0;3350000.0;1350000.0;3490000.0;2650000.0;6350000.0;0.1411666666666667;0.0;0.1235;0.019;0.0;0.1411666666666667;0.0;12737.951171875;18415.439453125;3522.87768554688;41019.54296875;500175.8388308764;500873.29201306455;266325.04441786255;265355.9418039994;253317.2919860272;431113.4868728058;459781.8612902699;450241.87065580185;472948.7829819323;519118.8111160151;478719.69012249506;449982.83907029656;456065.4032244539;460782.9056653087;453657.45532638184;400966.47930707346;489393.3038660149;464203.86296129815;459781.8612902699;232886.18681767926;315782.5089487807;460200.589355374;198214.46776567362;198214.46776567362;272.4293693490756;4408918.404111618;2120636.6909574345;254206.40108448095;1454493.9923691717;0;229;241;123;279;299;259;7;153;154;1539305856550.3591;615519394729.7002;1214948434799.7598;31125.384256930836;4977.736310204307;-0.0;36924.59705255551;5759685.610201606;1099809.527587518;0.0;5727706.0175754465;2.105985481646509;0.07141162005468306
7398;2019-08-06 21:01:45.102;736;738;235;234;202;21;178;19;13;31;636;249;11;73;197;139;257;629;203;206;178;-84;636;337;331;131;340;266;630;2682.0;-1.0;249.0;208.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;41453.62890625;12642.1572265625;18018.001953125;3549.79223632812;752.0;318499;551.0;0.0;Calculated values ==>;1565118105.102;346.76;346.96000000000004;296.66;296.56;293.36;275.26000000000005;271.8864255623528;290.96000000000004;275.06;274.46000000000004;276.26000000000005;336.76000000000005;298.06;274.26000000000005;280.46000000000004;292.86;287.06;298.86;336.06;293.76000000000005;290.96000000000004;328.26000000000005;348.36;264.76000000000005;240.61611355647437;263.299902668528;271.8864255623528;293.46000000000004;6360000.0;3370000.0000000005;3310000.0;1310000.0;3400000.0;2660000.0;6300000.0;0.447;0.0;0.0415;0.034666666666666665;0.0;0.447;0.0;12642.1572265625;18018.001953125;3549.79223632812;41453.62890625;498500.9449728604;499342.52474467835;267801.52888779616;267285.177606785;253555.05244277464;431601.1154718507;461189.65736088046;450579.0015454231;472984.3684616349;519757.7001796505;478596.54506424186;450320.27882712363;458122.42887004314;462292.3152292152;455018.854478736;403732.4926070146;484247.05974706705;464791.65316438716;461189.65736088046;231213.40812182956;315363.2798926983;461705.4741913122;196185.35564573982;196185.35564573982;271.58737586508266;4409571.316722295;2120837.616815589;254262.3930546958;1454782.4237803046;0;229;241;123;279;299;259;7;153;154;1539495666550.3591;615595204729.7002;1215099769799.7598;10557.336304836857;9204.697442913175;-0.0;118456.92286666787;5760015.598406053;1099921.8051880635;0.0;5728936.1212748075;4.040314320636824;0.0024127837653274676
7399;2019-08-06 21:02:45.113;729;732;234;234;198;9;182;8;14;23;648;249;12;76;198;137;257;631;202;205;182;-79;621;327;327;129;332;258;621;792.0;0.0;1653.0;635.0;0.0;87;0;96;1;0;0;1;0;0;0;1;1;1;0;0;29490.75390625;11973.0498046875;5925.2275390625;3468.42797851562;751.0;318500;546.0;0.0;Calculated values ==>;1565118165.113;346.06000000000006;346.36;296.56;296.56;292.96000000000004;274.06;270.7629442988711;291.36;273.96000000000004;274.56;275.46000000000004;337.96000000000004;298.06;274.36;280.76000000000005;292.96000000000004;286.86;298.86;336.26000000000005;293.66;291.36;327.76000000000005;348.26;265.26000000000005;240.16925963744896;262.23063862743834;270.7629442988711;293.36;6210000.0;3270000.0000000005;3270000.0000000005;1290000.0;3320000.0000000005;2580000.0;6210000.0;0.132;0.0;0.2755;0.10583333333333332;0.0;0.132;0.0;11973.0498046875;5925.2275390625;3468.42797851562;29490.75390625;498999.4520290577;499399.1555818152;268187.8270178287;268187.8270178287;252492.9300593677;432184.1853817459;462317.49616507784;452125.41731027514;472470.6178721596;521648.1417145886;479576.82990347955;451872.7010204095;459752.6010976806;463622.25522983976;456413.64851487876;410740.36341830407;485527.1013686304;465248.5533862867;462317.49616507784;229122.51738040973;314944.0575458753;462499.2726195672;192177.1224768433;192177.1224768433;269.92712161238404;4410162.628298842;2121042.7811471354;254320.88894535377;1454981.9872724006;0;229;241;123;279;299;259;7;153;154;1539693102740.0894;615673219029.5936;1215256998619.545;71615.75522661048;28609.09422343827;-0.0;35658.52932684696;5760700.499710103;1100236.9778892563;0.0;5730220.652162161;6.3595850051479665;0.44072445638641794
7400;2019-08-06 21:03:45.124;739;720;221;216;207;17;186;5;19;18;657;249;16;78;198;141;257;556;202;204;185;-79;593;335;339;135;340;261;593;-2.0;-1.0;1093.0;475.0;0.0;1;100;84;1;0;0;1;0;0;0;1;1;0;0;0;22675.076171875;10672.0849609375;2976.51586914062;2689.08740234375;749.0;318501;541.0;0.0;Calculated values ==>;1565118225.124;347.06000000000006;345.16;295.26000000000005;294.76000000000005;293.86;274.86;271.6637117239857;291.76000000000005;273.66;275.06;274.96000000000004;338.86;298.06;274.76000000000005;280.96000000000004;292.96000000000004;287.26000000000005;298.86;328.76000000000005;293.56;291.66;327.26000000000005;348.06000000000006;265.26000000000005;241.49495122638035;262.63441904999945;271.6637117239857;293.36;5930000.0;3350000.0;3390000.0;1350000.0;3400000.0;2610000.0;5930000.0;0.0;0.0;0.18216666666666667;0.07916666666666666;0.0;0.0;0.0;10672.0849609375;2976.51586914062;2689.08740234375;22675.076171875;502949.3188644181;500479.86553104495;407667.71038667264;405255.3773537999;257607.58195097122;431720.082569444;461004.13588594133;452232.76103068545;471190.70470879815;522327.04481569875;479210.52214347763;451852.1518050079;459523.5096497764;462422.77226837556;455627.3556922522;420898.554189801;477937.75018325704;463352.6037265282;460872.5798820607;227031.71669481136;314105.63291466556;461603.48210178304;193491.23910351723;192177.1224768433;270.4915930081446;4410597.423248422;2121231.5252007414;254372.21098097652;1455056.1820675482;0;229;241;123;279;299;259;7;153;154;1539892939370.61;615752433549.8;1215412727164.9507;47134.08057773248;21225.55257069604;-0.0;0.0;5761690.263101079;1100652.3427498892;0.0;5730517.861052301;4.184168052170929;0.43180525861173386
