;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7401;2019-08-06 21:04:45.114;748;723;213;211;208;22;187;3;26;16;664;248;23;77;198;147;257;490;200;204;187;-78;592;331;336;142;336;263;593;140.0;-2.0;821.0;404.0;0.0;1;100;77;1;0;0;1;0;0;0;1;1;0;0;0;20324.599609375;10340.994140625;3051.34301757812;2622.716796875;747.0;318502;537.0;0.0;Calculated values ==>;1565118285.114;347.96000000000004;345.46000000000004;294.46000000000004;294.26000000000005;293.96000000000004;275.36;271.215330690691;291.86;273.46000000000004;275.76000000000005;274.76000000000005;339.56000000000006;297.96000000000004;275.46000000000004;280.86;292.96000000000004;287.86;298.86;322.16;293.56;291.86;326.86;347.86;265.36;242.98782864720522;262.9017227912062;271.215330690691;293.16;5920000.0;3310000.0;3360000.0;1420000.0;3360000.0;2630000.0;5930000.0;0.02333333333333333;0.0;0.13683333333333333;0.06733333333333333;0.0;0.02333333333333333;0.0;10340.994140625;3051.34301757812;2622.716796875;20324.599609375;504202.7779615603;500871.33547794004;260261.21209722356;259356.98842876407;258038.07114446122;431954.4880088244;461595.87095375167;452770.7950368528;470054.39208017604;522883.71750483883;478854.3575904003;452390.59391075175;459087.54969687894;463024.9934053125;457097.57176579855;421216.2201542091;467967.6107791733;463799.01005047007;461595.87095375167;225359.1397227605;313267.23492439475;460645.2387748302;192532.19444321143;192532.19444321143;270.08631781363306;4410955.694158218;2121406.6050084503;254416.4686384712;1455106.4058529192;0;229;241;123;279;299;259;7;153;154;1540095405620.6423;615835519699.8132;1215569900964.9756;35609.31518122993;18052.94498499566;-0.0;6278.152451912605;5762379.676477796;1100979.6090094366;0.0;5730570.170269752;3.742754335156769;0.34359099264214055
7402;2019-08-06 21:05:45.114;746;735;215;215;203;21;188;3;36;15;662;245;32;80;199;151;257;520;200;205;188;-80;604;326;331;142;331;267;605;187.0;0.0;622.0;301.0;0.0;1;100;76;1;0;0;1;0;0;0;1;1;0;0;0;20218.71875;10317.7548828125;3174.5576171875;2660.23413085938;747.0;318503;534.0;0.0;Calculated values ==>;1565118345.114;347.76;346.66;294.66;294.66;293.46000000000004;275.26000000000005;270.64921214262944;291.96000000000004;273.46000000000004;276.76000000000005;274.66;339.36;297.66;276.36;281.16;293.06;288.26000000000005;298.86;325.16;293.66;291.96000000000004;326.56;347.86;265.16;242.98782864720522;263.43189868330234;270.64921214262944;293.16;6040000.0;3260000.0;3310000.0;1420000.0;3310000.0;2670000.0;6050000.0;0.03116666666666667;0.0;0.10366666666666666;0.050166666666666665;0.0;0.03116666666666667;0.0;10317.7548828125;3174.5576171875;2660.23413085938;20218.71875;502838.77577008563;501309.1253949409;260286.7955062178;260286.7955062178;255234.01385208624;432240.87345082423;462485.58492599713;453346.4092352501;469955.4082113979;522354.7688696591;478026.0716307362;452838.48027354735;458819.922122249;463898.764508968;458437.0082111704;417227.96259631903;471034.6112537999;464664.39385928394;462485.58492599713;224104.74344509715;313267.23492439475;460442.3911758126;191381.31643373458;191381.31643373458;269.5976692763664;4411293.555144546;2121578.7612503124;254460.49322953567;1455158.288358209;0;229;241;123;279;299;259;7;153;154;1540295505620.6423;615920719699.8132;1215728900964.9756;27157.047953757105;13497.89724956091;-0.0;8449.416368008851;5762902.729503921;1101242.5326947246;0.0;5730692.900009918;3.0400383724949704;0.2524706361356641
7403;2019-08-06 21:06:45.115;745;742;218;222;201;16;190;3;46;12;660;245;41;84;200;154;257;580;201;205;189;-86;625;319;323;142;323;271;627;-2.0;-1.0;261.0;148.0;0.0;1;100;83;1;0;0;1;0;0;0;1;1;0;0;0;21876.873046875;11160.9638671875;3335.82299804688;2698.90283203125;745.0;318504;531.0;0.0;Calculated values ==>;1565118405.115;347.66;347.36;294.96000000000004;295.36;293.26000000000005;274.76000000000005;269.84581860846123;292.16;273.46000000000004;277.76000000000005;274.36;339.16;297.66;277.26000000000005;281.56;293.16;288.56;298.86;331.16;293.66;292.06;326.26000000000005;347.66;264.56;242.98782864720522;263.95629194202945;269.84581860846123;293.26000000000005;6250000.0;3190000.0;3229999.9999999995;1420000.0;3229999.9999999995;2710000.0;6270000.0;0.0;0.0;0.0435;0.024666666666666667;0.0;0.0;0.0;11160.9638671875;3335.82299804688;2698.90283203125;21876.873046875;500748.1300241912;500160.898769853;260089.9276844738;261830.5659032403;253325.37182510615;432629.4295301525;463937.6484943615;453929.70516233734;469658.33171380573;521823.9036105331;477528.4443522434;453293.6236240447;458675.1938209749;465200.32568445057;459936.5299878991;409019.5875663477;477401.9825248612;465828.1679177118;463810.8538852597;222850.3779558165;312428.86344474956;459833.07803840877;188491.7130614692;191381.31643373458;268.3809225709925;4411644.357589039;2121757.753556168;254505.15344849706;1455212.5424341566;0;229;241;123;279;299;259;7;153;154;1540491708890.4053;616005921119.7103;1215890303654.7805;11546.552656387763;6693.08700276451;-0.0;0.0;5763225.264884116;1101410.7937009274;0.0;5730763.31298643;1.0607099790857846;0.11469781446765605
7404;2019-08-06 21:07:45.126;753;748;224;227;201;15;191;1;53;8;659;245;49;87;200;154;257;630;202;205;190;-97;645;320;325;142;325;271;648;-2.0;-1.0;762.0;346.0;0.0;1;100;85;1;0;0;0;0;0;0;1;1;0;0;0;20016.51171875;11673.1767578125;0.0;2708.26147460938;742.0;318505;529.0;0.0;Calculated values ==>;1565118465.126;348.46000000000004;347.96000000000004;295.56;295.86;293.26000000000005;274.66;269.9613774848165;292.26000000000005;273.26000000000005;278.46000000000004;273.96000000000004;339.06000000000006;297.66;278.06;281.86;293.16;288.56;298.86;336.16;293.66;292.16;326.06;347.36;263.46000000000004;242.98782864720522;263.95629194202945;269.9613774848165;293.36;6450000.0;3200000.0;3250000.0;1420000.0;3250000.0;2710000.0;6480000.0;0.0;0.0;0.127;0.057666666666666665;0.0;0.0;0.0;11673.1767578125;0.0;2708.26147460938;20016.51171875;499933.0016826665;498974.4442188188;261269.58033749028;262553.642610039;252363.89873708025;432574.8076454491;463768.14550031285;454815.3912725971;469261.9347870629;521720.65626507194;477528.4443522434;454309.9641204512;459043.7009511341;464908.6404204433;459779.83064262447;398522.1728524358;482376.99417522416;465538.9225310313;463640.93637177185;222014.15119762826;311171.3556482807;458712.91395919264;189027.42300934243;191381.31643373458;268.60655201126906;4411993.533132058;2121948.072946609;254550.22141193628;1455240.3460554986;0;229;241;123;279;299;259;7;153;154;1540686144530.1396;616091136739.5939;1216052933464.5583;33755.07196943334;15551.86331144136;-0.0;0.0;5763602.847632964;1101596.2022719665;0.0;5730763.31298643;3.428512119859882;0.35540573136203674
7405;2019-08-06 21:08:45.136;773;756;231;234;204;20;192;0;58;6;658;245;54;91;201;156;257;667;202;206;191;-109;681;326;328;143;331;270;684;152.0;82.0;1170.0;464.0;0.0;0;100;83;1;0;0;0;0;0;0;1;1;0;0;0;21887.34375;12159.6572265625;0.0;2687.57983398438;739.0;318506;527.0;0.0;Calculated values ==>;1565118525.136;350.46000000000004;348.76;296.26000000000005;296.56;293.56;275.16;270.64921214262944;292.36;273.16;278.96000000000004;273.76000000000005;338.96000000000004;297.66;278.56;282.26000000000005;293.26000000000005;288.76000000000005;298.86;339.86;293.76000000000005;292.26000000000005;325.86;347.06000000000006;262.26000000000005;243.1966462407574;263.82572766246335;270.64921214262944;293.36;6809999.999999999;3260000.0;3279999.9999999995;1430000.0;3310000.0;2700000.0;6840000.000000001;0.025333333333333333;0.013666666666666666;0.19499999999999998;0.07733333333333332;0.0;0.025333333333333333;0.0;12159.6572265625;0.0;2687.57983398438;21887.34375;499257.59464816336;496621.82835803274;261928.8740952742;263154.457248457;251925.00934662102;432240.87345082423;463449.46532006224;455611.1469425823;468926.6663542118;521698.84824528696;477653.1232371358;455109.19043650426;459690.6155119523;464154.37265472015;459094.8386212156;274214.6578346936;483837.5953728954;465229.45596799435;463321.5787976368;221177.93781777218;309913.9067706182;457326.94776859286;190947.38370155083;190947.38370155083;269.41937402972775;4412342.790127374;2122146.7129976056;254595.19425039145;1455240.3460554986;0;229;241;123;279;299;259;7;153;154;1540882077180.1084;616176650989.5803;1216215260514.5325;51609.43383200112;20600.01962118458;0.0;6900.146275767511;5764314.337076344;1101897.5181739724;0.0;5730820.823788922;5.328237126297982;0.4813786171644491
7406;2019-08-06 21:09:45.096;801;769;229;232;217;28;193;0;62;7;654;245;58;95;201;158;257;693;200;207;193;-113;679;339;340;145;344;271;682;571.0;88.0;1172.0;407.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;22532.7109375;12023.91796875;0.0;2685.80517578125;736.0;318507;525.0;0.0;Calculated values ==>;1565118585.096;353.26;350.06000000000006;296.06;296.36;294.86;275.96000000000004;272.10816812424576;292.46000000000004;273.16;279.36;273.86;338.56000000000006;297.66;278.96000000000004;282.66;293.26000000000005;288.96000000000004;298.86;342.46000000000004;293.86;292.46000000000004;325.66;346.76;261.86;243.61107973660833;263.95629194202945;272.10816812424576;293.16;6790000.000000001;3390000.0;3400000.0;1450000.0;3440000.0;2710000.0;6820000.0;0.09516666666666666;0.014666666666666666;0.19533333333333333;0.06783333333333334;0.0;0.09516666666666666;0.0;12023.91796875;0.0;2685.80517578125;22532.7109375;503252.9347410288;498612.97661617293;261242.74553214305;262455.847436918;256638.0468402045;431480.97241316177;461769.35948540457;455946.17688706075;468751.72169904737;521204.27712303365;477528.4443522434;455444.685413733;460022.3689399047;462209.4808650593;457273.50753701094;274442.59825489076;487873.674988034;463591.9370055364;461769.35948540457;220341.7376933702;308656.51637580903;456594.5771044441;195167.21414698934;195167.21414698934;271.18551359182044;4412712.710471923;2122348.1084378324;254639.9426066957;1455240.3460554986;0;229;241;123;279;299;259;7;153;154;1541082343580.2358;616262993389.6353;1216377452314.6357;50938.824055227284;17733.48945394735;0.0;25371.63749803918;5765168.33618007;1102216.7511191957;0.0;5731089.576032854;6.393318900918763;0.42080069610481213
7407;2019-08-06 21:10:45.087;826;784;216;219;220;37;195;1;56;8;649;244;57;99;200;161;257;706;200;207;194;-109;678;350;352;146;355;275;680;490.0;-1.0;928.0;394.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;21762.708984375;12768.521484375;0.0;2717.91625976562;734.0;318508;523.0;0.0;Calculated values ==>;1565118645.087;355.76;351.56000000000006;294.76000000000005;295.06;295.16;276.86;273.3108153835814;292.66;273.26000000000005;278.76000000000005;273.96000000000004;338.06000000000006;297.56;278.86;283.06;293.16;289.26000000000005;298.86;343.76;293.86;292.56;325.46000000000004;346.56000000000006;262.26000000000005;243.81672145450628;264.4750485637546;273.3108153835814;293.16;6780000.0;3500000.0;3520000.0000000005;1460000.0;3550000.0;2750000.0;6800000.0;0.08166666666666668;0.0;0.15466666666666665;0.06566666666666666;0.0;0.08166666666666668;0.0;12768.521484375;0.0;2717.91625976562;21762.708984375;506691.2935910325;500855.9736414727;256364.22991750675;257479.84723511947;257856.28807006104;430799.1582183253;460183.1353502939;454520.55096188234;468714.0295771377;520358.84954264294;476914.6978226185;454647.5815120362;459887.191587458;460387.3511624245;455874.1840987435;274558.67267746344;489958.8300508468;461784.41255085584;460048.8752969512;219505.55070137876;307818.28838856175;456847.05721731635;197812.46537093297;197812.46537093297;272.289816227597;4413081.78360161;2122554.6811091756;254684.96686395956;1455240.3460554986;0;229;241;123;279;299;259;7;153;154;1541289912440.018;616350280294.5437;1216541227744.4639;39704.183904733494;17009.938197912506;-0.0;21415.97347729149;5765923.581275185;1102506.2362533729;0.0;5731479.414306059;5.045065680743684;0.3438511144518963
7408;2019-08-06 21:11:45.118;842;798;206;207;206;49;197;7;30;11;648;244;38;97;200;165;257;713;201;208;197;-104;656;362;362;146;367;283;659;855.0;0.0;1384.0;456.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;19411.259765625;12820.208984375;0.0;2801.5791015625;732.0;318509;521.0;0.0;Calculated values ==>;1565118705.118;357.36;352.96000000000004;293.76000000000005;293.86;293.76000000000005;278.06;274.5913991737795;292.86;273.86;276.16;274.26000000000005;337.96000000000004;297.56;276.96000000000004;282.86;293.16;289.66;298.86;344.46000000000004;293.96000000000004;292.86;325.26000000000005;346.36;262.76000000000005;243.81672145450628;265.49620691782997;274.5913991737795;293.26000000000005;6559999.999999999;3620000.0000000005;3620000.0000000005;1460000.0;3670000.0000000005;2830000.0;6590000.000000001;0.14250000000000002;0.0;0.23066666666666666;0.076;0.0;0.14250000000000002;0.0;12820.208984375;0.0;2801.5791015625;19411.259765625;510698.58162930614;504658.3381187271;253679.8439364126;254042.8878268069;253679.8439364126;430014.67791919125;458879.43525809655;449733.4776862962;469013.3471318901;519594.52999824326;475903.28708007204;450795.76964288845;458375.153756076;458495.1351315018;454417.6614094304;277587.08350786904;493089.58323699725;460378.1213234712;458879.43525809655;218669.37671819705;306980.0860723078;457363.37425968563;201570.18806051987;201570.18806051987;273.82515513643096;4413425.077285456;2122768.030703937;254730.9864232365;1455240.3460554986;0;229;241;123;279;299;259;7;153;154;1541504223110.5083;616437925554.7441;1216708714234.847;57242.99880701241;19440.2821511366;-0.0;36666.567725654684;5766731.89187778;1102810.1450287588;0.0;5731963.685561465;7.255881852976839;0.43221496035307894
7409;2019-08-06 21:12:45.108;844;806;201;201;191;65;201;15;21;17;651;246;36;97;200;169;257;689;199;208;201;-103;631;376;373;139;381;301;633;1114.0;-1.0;1045.0;510.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18534.58203125;12159.884765625;0.0;3994.32202148438;730.0;318510;517.0;0.0;Calculated values ==>;1565118765.108;357.56000000000006;353.76;293.26000000000005;293.26000000000005;292.26000000000005;279.66;276.0463484220469;293.26000000000005;274.66;275.26000000000005;274.86;338.26;297.76000000000005;276.76000000000005;282.86;293.16;290.06;298.86;342.06000000000006;293.96000000000004;293.26000000000005;324.86;346.16;262.86;242.35481222062532;267.7187500070086;276.0463484220469;293.06;6310000.0;3760000.0;3729999.9999999995;1390000.0;3810000.0;3010000.0;6330000.0;0.18566666666666667;0.0;0.17416666666666666;0.08499999999999999;0.0003333333333333333;0.186;0.0;12159.884765625;0.0;3994.32202148438;18534.58203125;513070.6494522858;508018.27315818035;253041.2266172676;253041.2266172676;249452.15208367328;429045.3911783415;457669.3056362231;445074.8090602398;470557.3835890923;518412.06892037374;473817.3119416779;447196.8515329987;455434.64613712614;456219.5955627574;452581.04893639707;406250.98887886154;492386.5607009012;458645.55770072906;457669.3056362231;216997.06728235667;306141.9092990094;458571.5327510914;204875.15121971723;204961.47035125404;275.17225228389213;4413741.239931255;2122976.163457312;254787.60949385265;1455240.3460554986;0;229;241;123;279;299;259;7;153;155;1541724686360.5435;616523411304.7577;1216883885034.8748;41834.773740557685;21564.192430166804;-0.0;47003.65736300425;5767557.402374457;1103151.792032998;0.0;5732660.821228669;6.834295548440487;0.3522880669862795
7410;2019-08-06 21:13:45.108;821;805;207;207;184;80;204;29;26;28;657;249;41;84;200;172;257;690;201;208;204;-107;679;385;375;136;390;299;677;1290.0;-1.0;1157.0;311.0;0.0;0;0;57;1;0;1;0;0;0;0;1;1;1;0;0;32596.73046875;26624.626953125;0.0;3968.8818359375;732.0;318511;513.0;0.0;Calculated values ==>;1565118825.108;355.26;353.66;293.86;293.86;291.56;281.16;276.9606089950914;293.56;276.06;275.76000000000005;275.96000000000004;338.86;298.06;277.26000000000005;281.56;293.16;290.36;298.86;342.16;293.96000000000004;293.56;324.46000000000004;346.36;262.46000000000004;241.71165711629368;267.47669482898436;276.9606089950914;293.26000000000005;6790000.000000001;3850000.0;3750000.0;1360000.0;3900000.0;2990000.0;6770000.0;0.215;0.0;0.19283333333333333;0.05183333333333333;0.0;0.215;0.0;26624.626953125;0.0;3968.8818359375;32596.73046875;505936.72535935254;503972.4265213513;253254.6533517125;253254.6533517125;245555.0518402196;428391.1821097931;457766.27349474904;446176.45202680735;472036.2627623985;519210.80565032474;474429.4167902595;448270.2827830808;454067.0094214138;454714.9399983283;451437.2959208565;274442.59825489076;487966.0710359626;458325.85225689027;457766.27349474904;215324.80838970217;306980.0860723078;458635.694129569;207958.8378577271;207958.8378577271;276.39294902221826;4414167.334202088;2123299.367721635;254853.96952599785;1455240.3460554986;0;229;242;123;279;299;259;7;153;155;1541949086360.5435;616605911304.7577;1217063885034.8748;45936.29659893764;12993.41705009047;-0.0;53708.59866195972;5768288.827960619;1103439.7721120003;0.0;5733500.090028877;3.681771616574337;0.14719011339231117
7411;2019-08-06 21:14:45.109;798;794;218;218;196;82;202;60;34;42;673;251;35;64;201;170;257;719;201;208;202;-109;683;397;381;133;401;289;677;1786.0;-1.0;1272.0;189.0;0.0;98;0;93;1;0;1;1;0;0;0;1;1;1;0;0;42683.34765625;29489.111328125;6730.68310546875;3836.53857421875;740.0;318512;509.0;0.0;Calculated values ==>;1565118885.109;352.96000000000004;352.56000000000006;294.96000000000004;294.96000000000004;292.76000000000005;281.36;278.1552637130107;293.36;279.16;276.56;277.36;340.46000000000004;298.26000000000005;276.66;279.56;293.26000000000005;290.16;298.86;345.06000000000006;293.96000000000004;293.36;324.06;347.16;262.26000000000005;241.05796691057077;266.24828229547654;278.1552637130107;293.26000000000005;6830000.0;3970000.0000000005;3810000.0;1330000.0;4010000.0;2890000.0;6770000.0;0.29766666666666663;0.0;0.21200000000000002;0.0315;0.0;0.29766666666666663;0.0;29489.111328125;6730.68310546875;3836.53857421875;42683.34765625;502483.14668735693;502489.7371357141;257253.3983277506;257253.3983277506;249476.31184789323;427480.44529683504;456505.1306660798;449170.5484872691;473792.46676502546;521709.1870962224;475944.6846319388;449305.64896954165;453158.8420785784;452978.3096265049;448950.469558091;273992.07001386664;492118.735764096;457357.7064699452;456505.1306660798;213652.59903751023;310333.04987691523;458902.2915404524;211648.30986701764;211648.30986701764;277.83634714355975;4414794.678641272;2123766.990000322;254919.01578009006;1455296.4360161268;0;229;242;124;279;299;259;7;153;155;1542175890140.2695;616686612649.6602;1217240287974.6616;50354.71458749331;7788.500422713195;-0.0;72885.71365785417;5769091.266426621;1103612.9576437753;0.0;5734555.060212811;3.271116421028981;0.08932607492067453
7412;2019-08-06 21:15:45.119;781;779;226;226;202;80;111;64;33;52;688;252;30;55;202;165;258;726;202;205;110;-105;672;398;380;133;402;293;663;1799.0;-2.0;1156.0;260.0;0.0;0;0;98;1;0;1;1;0;1;0;1;1;1;0;0;61713.62890625;30034.439453125;25447.0234375;3902.32055664062;756.0;318513;504.0;0.0;Calculated values ==>;1565118945.119;351.26;351.06000000000006;295.76000000000005;295.76000000000005;293.36;281.16;278.25360059004004;284.26000000000005;279.56;276.46000000000004;278.36;341.96000000000004;298.36;276.16;278.66;293.36;289.66;298.96000000000004;345.76;293.66;284.16;323.56;348.76;262.66;241.05796691057077;266.74333088950624;278.25360059004004;293.36;6720000.0;3979999.9999999995;3800000.0;1330000.0;4020000.0000000005;2930000.0;6630000.0;0.2998333333333333;0.0;0.19266666666666668;0.043333333333333335;0.0;0.2998333333333333;0.0;30034.439453125;25447.0234375;3902.32055664062;61713.62890625;501189.7920247853;501752.05525702005;261158.93183799565;261158.93183799565;252079.74572443942;427402.5427163942;442862.1391625295;448291.95825460093;474763.00268870516;522951.68856522784;475550.5141898108;447880.1278680247;451267.3830049981;452955.1513071897;447979.45398931147;275883.25271857955;494502.1276102799;457095.5118301208;442698.35532578407;211562.405474017;317040.2365367038;459303.94780394336;211517.28262408898;211517.28262408898;277.79360946378426;4415664.7984416215;2124263.1022616853;254983.51702125242;1455564.628261868;0;229;242;124;279;300;259;7;153;155;1542404228190.2332;616766425949.6475;1217414917074.6338;45618.58750481197;10737.42215779369;-0.0;69315.7916317249;5769891.177240183;1103767.3660623697;0.0;5735740.270258794;2.1162646432915557;0.06463493448889457
7413;2019-08-06 21:16:45.110;763;762;230;230;202;55;49;56;12;55;701;252;14;46;203;149;258;723;202;202;49;-101;725;375;351;132;378;276;711;2446.0;0.0;777.0;162.0;0.0;23;0;98;1;0;1;1;0;1;0;1;1;1;0;0;60723.671875;31869.44140625;21436.087890625;3659.65161132812;770.0;318514;500.0;0.0;Calculated values ==>;1565119005.11;349.46000000000004;349.36;296.16;296.16;293.36;278.66;275.94376602880345;278.06;278.76000000000005;274.36;278.66;343.26;298.36;274.56;277.76000000000005;293.46000000000004;288.06;298.96000000000004;345.46000000000004;293.36;278.06;323.16;350.16;263.06;240.83765695389522;264.60387354146746;275.94376602880345;293.36;7250000.0;3750000.0;3510000.0;1320000.0;3779999.9999999995;2760000.0;7109999.999999999;0.4076666666666667;0.0;0.1295;0.027000000000000003;0.0;0.4076666666666667;0.0;31869.44140625;21436.087890625;3659.65161132812;60723.671875;493618.8298492146;494846.4739730809;260058.30258308156;260058.30258308156;250253.438249033;429116.5711722346;438886.94064808084;448621.90375528915;475181.1374944355;525655.727298344;477694.54096093745;448888.1438828218;453071.167222556;457138.5826489435;449787.7285304908;270643.83077777317;489222.36322215904;461273.1859995164;438886.94064808084;209890.3038832737;322910.4453824919;459858.9917767795;206174.92506342178;206174.92506342178;275.66501825481913;4416684.956233769;2124778.890555121;255046.5240034542;1455955.26225197;0;229;242;124;279;300;259;7;153;155;1542623495295.0032;616845914024.5641;1217585591469.4548;31396.883740596826;6849.4698012606605;-0.0;94868.93168667935;5770532.876563882;1103913.901511593;0.0;5737108.271054108;2.3367833316117483;0.028754570372573177
7414;2019-08-06 21:17:45.101;771;772;225;223;198;49;84;47;-2;52;705;253;0;35;204;142;258;729;204;200;85;-98;714;369;346;128;373;264;699;1799.0;-1.0;1420.0;363.0;0.0;46;0;98;1;0;1;1;0;1;0;1;1;1;0;0;60125.890625;31217.126953125;21876.75390625;3536.87744140625;777.0;318515;496.0;0.0;Calculated values ==>;1565119065.101;350.26;350.36;295.66;295.46000000000004;292.96000000000004;278.06;275.3239800832674;281.56;277.86;272.96000000000004;278.36;343.66;298.46000000000004;273.16;276.66;293.56;287.36;298.96000000000004;346.06000000000006;293.16;281.66;322.76000000000005;350.86;263.36;239.943914813709;263.0348170998261;275.3239800832674;293.56;7140000.000000001;3690000.0;3460000.0;1280000.0;3729999.9999999995;2640000.0;6990000.000000001;0.2998333333333333;0.0;0.23666666666666666;0.0605;0.0;0.2998333333333333;0.0;31217.126953125;21876.75390625;3536.87744140625;60125.890625;495833.07404513785;497413.02359847364;258784.3355998942;258039.9454676453;249357.70741559376;429537.3511455088;445470.39991702733;448994.9962184235;475399.4665791497;527008.2129343983;479287.266090022;449255.70623121556;453734.4937347361;458088.6167706479;449835.9010914247;271529.67396808014;491319.74159738806;461773.7929988115;445622.0239281127;208218.24852204052;325846.0620002231;460768.6016712878;203876.99669483514;203876.99669483514;274.75407091147;4417691.884862261;2125304.5331014427;255106.4860834077;1456316.1484602806;0;229;242;124;279;300;259;7;153;155;1542832563930.6147;616923902324.7922;1217747567169.9287;58011.25988724924;15541.942101075385;-0.0;72483.21733211105;5771277.832669447;1104100.46862206;0.0;5738502.663109823;2.5787473751419117;0.09896868371953929
7415;2019-08-06 21:18:45.121;778;779;226;225;199;48;112;43;-6;50;702;253;-6;23;205;139;258;732;201;198;112;-95;695;368;347;138;372;252;680;1710.0;-1.0;1612.0;285.0;0.0;74;100;51;1;0;1;1;0;1;0;1;1;0;0;0;54925.62109375;26977.037109375;22017.5859375;2510.25415039062;780.0;318516;493.0;0.0;Calculated values ==>;1565119125.121;350.96000000000004;351.06000000000006;295.76000000000005;295.66;293.06;277.96000000000004;275.2199585193972;284.36;277.46000000000004;272.56;278.16;343.36;298.46000000000004;272.56;275.46000000000004;293.66;287.06;298.96000000000004;346.36;292.96000000000004;284.36;322.46000000000004;351.16;263.66;242.14157278889297;261.41265627149306;275.2199585193972;293.26000000000005;6950000.0;3679999.9999999995;3470000.0000000005;1380000.0;3720000.0000000005;2520000.0;6800000.0;0.28500000000000003;0.0;0.26866666666666666;0.0475;0.0;0.28500000000000003;0.0;26977.037109375;22017.5859375;2510.25415039062;54925.62109375;498627.5346995421;500173.425658645;260167.16519299426;259775.46576879208;250374.65751632725;429606.4342157736;449444.13933002675;450660.5460443757;473926.13026871055;527636.5524410772;480742.1908264893;450660.5460443757;454280.97009589704;458388.35545943934;449570.75068206276;273265.10225435154;493654.2016633144;461356.5932634558;449444.13933002675;206964.23671620517;327104.2899505934;459537.72642046213;203963.8470304883;203963.8470304883;274.7828723340413;4418650.967047145;2125789.646118932;255156.89564424442;1456682.0565542507;0;229;242;124;279;300;259;7;153;155;1543040533230.5486;617003728924.7668;1217902418769.8794;66279.17980173108;12139.759271023757;-0.0;69961.88330536846;5772313.931584414;1104331.226360369;0.0;5739690.101295593;2.8809081868076136;0.10751627284496726
7416;2019-08-06 21:19:45.131;770;771;233;232;204;46;116;41;-6;49;686;250;-7;25;206;140;258;718;200;197;116;-93;674;366;347;141;369;249;660;1502.0;-1.0;1399.0;183.0;0.0;88;100;1;1;0;1;1;0;1;0;1;1;0;0;0;51989.8046875;22931.296875;21899.009765625;2456.90283203125;780.0;318517;491.0;0.0;Calculated values ==>;1565119185.131;350.16;350.26;296.46000000000004;296.36;293.56;277.76000000000005;275.0112864084945;284.76000000000005;277.26000000000005;272.56;278.06;341.76;298.16;272.46000000000004;275.66;293.76000000000005;287.16;298.96000000000004;344.96000000000004;292.86;284.76000000000005;322.26000000000005;351.16;263.86;242.77792619122317;260.9983114674233;275.0112864084945;293.16;6740000.000000001;3660000.0;3470000.0000000005;1410000.0;3690000.0;2490000.0;6600000.0;0.25033333333333335;0.0;0.23316666666666666;0.030500000000000003;0.0;0.25033333333333335;0.0;22931.296875;21899.009765625;2456.90283203125;51989.8046875;499505.48189776763;500951.8039345701;264338.2947838006;263898.3260232928;252916.38083962642;429743.705733735;450026.0433329368;451195.3582638451;473439.7637257255;526244.8289268197;480775.5515107808;451069.8759318946;455031.3174767616;459004.97428962355;450085.6955253663;275624.12630994775;493686.97855779337;461224.17396879604;450026.0433329368;206128.24275125185;327104.2899505934;459276.02651580586;203741.54471601066;203741.54471601066;274.68758080389125;4419542.077422161;2126205.6182191996;255198.2955179205;1457048.0891803238;0;229;242;124;279;300;259;7;153;155;1543248767930.5154;617087442874.7535;1218052743819.8555;57697.98085890339;7793.801694893755;-0.0;61653.21948710385;5773347.246780256;1104497.3670538932;0.0;5740787.076617443;2.6887820926380184;0.09084731216093661
7417;2019-08-06 21:20:45.122;754;754;236;235;208;41;125;38;-2;47;664;246;-4;30;207;142;258;699;202;197;124;-91;649;360;343;141;363;253;640;1246.0;-1.0;1143.0;117.0;0.0;77;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42214.77734375;12856.8515625;20497.88671875;2518.44506835938;779.0;318518;489.0;0.0;Calculated values ==>;1565119245.122;348.56000000000006;348.56000000000006;296.76000000000005;296.66;293.96000000000004;277.26000000000005;274.38016830617;285.66;276.96000000000004;272.96000000000004;277.86;339.56000000000006;297.76000000000005;272.76000000000005;276.16;293.86;287.36;298.96000000000004;343.06000000000006;292.86;285.56;322.06;351.06000000000006;264.06;242.77792619122317;261.54996906429363;274.38016830617;293.36;6490000.000000001;3600000.0;3429999.9999999995;1410000.0;3629999.9999999995;2530000.0;6400000.0;0.2076666666666667;0.0;0.1905;0.0195;0.0;0.2076666666666667;0.0;12856.8515625;20497.88671875;2518.44506835938;42214.77734375;499690.03527409123;500537.78983510484;267362.3007158811;266865.9337961318;255325.64170635128;430148.3826014536;452033.65955061;450987.6593076136;473243.34684981237;523687.95107092126;479855.111525853;450734.67722759733;454974.1460003086;460086.50895382016;451460.40364669124;396542.2962088614;493058.91567920905;461836.49346927885;451891.8675452576;205292.2597576877;326684.87348024134;459479.2969377436;202376.84481865185;202376.84481865185;274.13076660581504;4420326.997849204;2126503.8080540136;255239.75053119537;1457401.3436545357;0;229;242;124;279;300;259;7;153;155;1543455736880.2983;617172030184.6648;1218203321229.6975;47360.36016014722;5013.4978163222895;-0.0;51815.953052891804;5774222.60163157;1104604.0785405836;0.0;5741732.511217819;2.904392677225168;0.0932128801212666
7418;2019-08-06 21:21:45.112;730;731;235;234;205;34;140;33;4;43;650;246;2;54;207;139;258;660;201;197;140;-90;635;353;337;140;356;266;628;2138.0;0.0;674.0;268.0;0.0;37;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41043.75390625;12596.46484375;18798.662109375;2650.49877929688;776.0;318519;487.0;0.0;Calculated values ==>;1565119305.112;346.16;346.26;296.66;296.56;293.66;276.56;273.6339639331285;287.16;276.46000000000004;273.56;277.46000000000004;338.16;297.76000000000005;273.36;278.56;293.86;287.06;298.96000000000004;339.16;292.86;287.16;321.86;350.76;264.16;242.56692532238324;263.299902668528;273.6339639331285;293.26000000000005;6350000.0;3529999.9999999995;3370000.0000000005;1400000.0;3560000.0;2660000.0;6280000.0;0.35633333333333334;0.0;0.11233333333333334;0.04466666666666667;0.0;0.35633333333333334;0.0;12596.46484375;18798.662109375;2650.49877929688;41043.75390625;497788.05000464094;498596.18711228075;268000.64075640624;267478.1058171749;254789.4773391695;430607.02586249536;455155.9235556743;449410.527526896;472980.94656883925;521200.5005898456;478261.7196925776;449149.36460266326;455775.73446676333;461171.6782371525;452266.2968779334;404770.37482047477;488867.9954427568;462745.2654695482;455155.9235556743;204456.2876039246;325426.6669566859;459735.20326503087;200031.3058278666;200031.3058278666;273.18168378264124;4421020.703306215;2126715.883672271;255282.81788417735;1457728.760316282;0;229;242;124;279;300;259;7;153;155;1543659702880.3308;617256316134.6782;1218358995279.7222;28013.599237524304;11600.107418860003;-0.0;90909.40545034215;5774850.613273929;1104742.502176447;0.0;5742921.69097587;3.8337703977761937;0.06513264775688625
7419;2019-08-06 21:22:45.143;709;712;231;229;206;30;156;28;-2;39;650;244;0;63;208;139;258;643;199;198;155;-90;624;349;336;141;353;267;617;1673.0;-1.0;979.0;366.0;0.0;2;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39543.07421875;12370.6923828125;17358.16796875;2668.78759765625;773.0;318520;485.0;0.0;Calculated values ==>;1565119365.143;344.06000000000006;344.36;296.26000000000005;296.06;293.76000000000005;276.16;273.20264511476705;288.76000000000005;275.96000000000004;272.96000000000004;277.06;338.16;297.56;273.16;279.46000000000004;293.96000000000004;287.06;298.96000000000004;337.46000000000004;292.96000000000004;288.66;321.66;350.46000000000004;264.16;242.77792619122317;263.43189868330234;273.20264511476705;293.06;6240000.0;3490000.0;3360000.0;1410000.0;3529999.9999999995;2670000.0;6170000.0;0.2788333333333333;0.0;0.16316666666666665;0.061000000000000006;0.0;0.2788333333333333;0.0;12370.6923828125;17358.16796875;2668.78759765625;39543.07421875;496022.39163878857;497112.4816020211;266996.7542743286;265961.639323796;255762.01468432017;430862.6128555636;457491.5836779645;448439.64009682543;472456.96783784614;521118.70323784254;477914.1775059338;448702.7348185148;456728.47301133536;461764.645383927;452965.71244139585;409887.43854552176;487656.06931961415;463024.9934053125;457357.14302941575;203620.32615720207;324168.52440917626;459580.8826652587;198567.01687873754;198567.01687873754;272.5858788831892;4421692.6071771905;2126924.0508129573;255327.1681730603;1458030.2229083327;0;229;242;124;279;300;259;7;153;155;1543861707194.9907;617340659689.5361;1218518977894.453;40770.88302175134;15921.845812977794;-0.0;72159.31350834743;5775424.1134472005;1104971.9702836247;0.0;5744281.299066332;3.9772036088867915;0.12839587213682663
7420;2019-08-06 21:23:45.103;697;702;229;228;205;26;166;23;-4;35;653;242;-4;62;209;139;258;631;199;199;166;-90;624;343;332;140;346;265;617;1679.0;-1.0;495.0;231.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;39306.47265625;12414.1533203125;17415.01171875;2660.3232421875;769.0;318521;482.0;0.0;Calculated values ==>;1565119425.103;342.86;343.36;296.06;295.96000000000004;293.66;275.76000000000005;272.5487779782249;289.76000000000005;275.46000000000004;272.76000000000005;276.66;338.46000000000004;297.36;272.76000000000005;279.36;294.06;287.06;298.96000000000004;336.26000000000005;293.06;289.76000000000005;321.36;350.06000000000006;264.16;242.56692532238324;263.1675429290057;272.5487779782249;293.06;6240000.0;3429999.9999999995;3320000.0000000005;1400000.0;3460000.0;2650000.0;6170000.0;0.2798333333333333;0.0;0.0825;0.0385;0.0;0.2798333333333333;0.0;12414.1533203125;17415.01171875;2660.3232421875;39306.47265625;494393.22473153373;495767.3223566243;265961.639323796;265456.55592350283;255367.37541049218;431237.1583312671;459462.1228280845;448548.4004541538;472195.2020149266;521590.9732175669;477938.95248447265;448548.4004541538;456931.3067663924;462955.64932560903;454000.5236637886;409887.43854552176;485965.41935527185;463750.4696543091;459462.1228280845;202366.40377179522;322491.0997442508;459735.20326503087;197339.5930569606;197339.5930569606;272.0729186834458;4422349.248681862;2127130.4535003607;255371.5478239159;1458319.8062215813;0;229;242;124;279;300;259;7;153;155;1544061973595.1182;617424903489.5897;1218678471494.5544;20724.726610268437;10102.230993010704;-0.0;73350.6212476195;5775936.235218851;1105188.6930122748;0.0;5745493.07346821;3.2065010673320002;0.052422111041933984
7421;2019-08-06 21:24:45.124;695;700;230;229;201;14;172;14;2;29;654;241;0;59;209;136;258;637;199;198;172;-91;628;328;325;139;332;259;624;519.0;0.0;167.0;10.0;0.0;1;100;92;1;0;0;1;0;1;0;1;1;0;0;0;39889.78125;11844.4560546875;17886.376953125;2589.65258789062;764.0;318522;481.0;0.0;Calculated values ==>;1565119485.124;342.66;343.16;296.16;296.06;293.26000000000005;274.56;270.87642091645444;290.36;274.56;273.36;276.06;338.56000000000006;297.26000000000005;273.16;279.06;294.06;286.76000000000005;298.96000000000004;336.86;292.96000000000004;290.36;321.26000000000005;349.56000000000006;264.06;242.35481222062532;262.3656120759269;270.87642091645444;293.06;6280000.0;3279999.9999999995;3250000.0;1390000.0;3320000.0000000005;2590000.0;6240000.0;0.08650000000000001;0.0;0.02783333333333333;0.0016666666666666668;0.0;0.08650000000000001;0.0;11844.4560546875;17886.376953125;2589.65258789062;39889.78125;493718.5477877075;494801.6382468577;265822.08212983544;265328.0691541282;253470.50699513304;432127.2027000197;461333.6658404235;450422.2969990097;471737.69219339563;522181.63126749237;478569.97129808005;450165.9305612122;457536.6205905837;465027.0883105295;456114.19707638945;408122.21282413113;486051.47026333987;464655.8702618342;461333.6658404235;201948.4348523538;320394.4760798638;459788.0157187745;194332.7803825452;194332.7803825452;270.80705960779164;4423009.448455104;2127332.679333258;255415.3129350365;1458614.0874236173;0;229;242;124;279;300;259;7;153;155;1544259142580.6006;617508632784.7946;1218835726514.9392;7127.824879158261;442.4253922270489;-0.0;23095.576592106474;5776168.421051772;1105276.5959042814;0.0;5746297.073086919;0.9488046450505274;0.003812006310229205
7422;2019-08-06 21:25:45.094;706;703;222;217;198;14;176;8;6;23;651;240;4;61;208;137;258;611;197;197;176;-91;594;333;337;138;338;261;596;-1.0;0.0;1243.0;452.0;0.0;1;100;71;1;0;0;1;0;0;0;1;1;0;0;0;22272.072265625;9793.8388671875;3082.68432617188;2618.74047851562;757.0;318523;483.0;0.0;Calculated values ==>;1565119545.094;343.76;343.46000000000004;295.36;294.86;292.96000000000004;274.56;271.4400167685773;290.76000000000005;273.96000000000004;273.76000000000005;275.46000000000004;338.26;297.16;273.56;279.26000000000005;293.96000000000004;286.86;298.96000000000004;334.26000000000005;292.86;290.76000000000005;321.46000000000004;348.86;264.06;242.14157278889297;262.63441904999945;271.4400167685773;292.86;5940000.0;3329999.9999999995;3370000.0000000005;1380000.0;3379999.9999999995;2610000.0;5960000.0;0.0;0.0;0.20716666666666667;0.07533333333333332;0.0;0.0;0.0;9793.8388671875;3082.68432617188;2618.74047851562;22272.072265625;498548.36367558077;497958.8576637065;406654.3868961261;404135.3020728731;253745.96786536582;431837.87352777255;459996.74850560847;450575.5472585713;471281.1494085178;521711.36497231683;478212.0042540792;450318.72233098303;457457.7101697933;464017.7181123073;455417.15119613387;420886.35074312636;485457.23850670096;462745.2654695482;459996.74850560847;202784.37528459195;317459.4925940039;459941.8588226559;192833.1606307264;194332.7803825452;270.216286008056;4423527.204893591;2127512.9082981306;255458.69450897278;1458788.7422299394;0;229;242;124;279;300;259;7;153;155;1544457643280.6953;617591691234.8342;1218991648515.0137;53395.63109640187;20122.18859712535;-0.0;0.0;5776672.531004076;1105447.882001716;0.0;5746489.439993709;4.744534926951083;0.46431890239657847
7423;2019-08-06 21:26:45.125;719;707;216;214;198;18;179;3;7;19;649;239;6;67;207;141;258;553;196;197;178;-90;599;326;330;138;330;263;600;558.0;0.0;744.0;165.0;0.0;1;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20780.880859375;9413.8427734375;3115.1357421875;2639.76904296875;735.0;318524;496.0;0.0;Calculated values ==>;1565119605.125;345.06000000000006;343.86;294.76000000000005;294.56;292.96000000000004;274.96000000000004;270.64921214262944;291.06;273.46000000000004;273.86;275.06;338.06000000000006;297.06;273.76000000000005;279.86;293.86;287.26000000000005;298.96000000000004;328.46000000000004;292.86;290.96000000000004;322.76000000000005;346.66;264.16;242.14157278889297;262.9017227912062;270.64921214262944;292.76000000000005;5990000.0;3260000.0;3300000.0;1380000.0;3300000.0;2630000.0;6000000.0;0.093;0.0;0.12400000000000001;0.0275;0.0;0.093;0.0;9413.8427734375;3115.1357421875;2639.76904296875;20780.880859375;499778.03928717534;498099.58999364194;261109.85306625793;260198.9177046404;253534.51242596126;432240.87345082423;461473.10479647596;450344.3913794758;470888.190022284;521342.79680413415;477852.6497781621;450215.42933890613;457869.095680248;465064.7867527433;457111.9418228983;419260.53666837356;476648.93368071836;463791.2640358124;461343.29403340264;208218.24852204052;308237.3991652946;460042.8137205575;192741.14480424687;192741.14480424687;270.1537853384345;4423886.164869243;2127673.0550112734;255502.53806238287;1458840.4174154806;0;229;242;124;279;300;259;7;153;155;1544657846665.3582;617674534014.6947;1219148929734.7488;31942.802575328395;7350.795895198543;-0.0;24979.999878311482;5777384.052046176;1105676.9418252273;0.0;5746697.714211788;4.237238315197925;0.19629293174336662
7424;2019-08-06 21:27:45.105;726;719;223;216;198;15;181;-3;9;15;649;239;8;71;207;143;258;578;197;198;180;-89;621;319;324;134;324;266;624;253.0;-1.0;708.0;301.0;0.0;1;100;61;1;0;0;1;0;0;0;1;1;0;0;0;21355.96484375;9702.142578125;3356.22802734375;2717.80810546875;717.0;318525;546.0;0.0;Calculated values ==>;1565119665.105;345.76;345.06000000000006;295.46000000000004;294.76000000000005;292.96000000000004;274.66;269.84581860846123;291.26000000000005;272.86;274.06;274.66;338.06000000000006;297.06;273.96000000000004;280.26000000000005;293.86;287.46000000000004;298.96000000000004;330.96000000000004;292.96000000000004;291.16;327.76000000000005;344.86;264.26000000000005;241.2770596917726;263.299902668528;269.84581860846123;292.86;6210000.0;3190000.0;3240000.0;1340000.0;3240000.0;2660000.0;6240000.0;0.042166666666666665;0.0;0.11800000000000001;0.050166666666666665;0.0;0.042166666666666665;0.0;9702.142578125;3356.22802734375;2717.80810546875;21355.96484375;498599.0845607151;497371.1141615544;262499.19668941415;259435.06366020604;252352.62580824335;432629.4295301525;462642.38506201864;450061.0255284139;471030.75637644227;521097.5045320515;477478.9825332786;449931.1978601972;457877.0538169731;465934.6676049778;458505.81211411627;411151.69098747784;477462.9412878102;464802.35229213047;462514.42608783836;229122.51738040973;300694.37409284414;460754.0783865975;189595.96801794405;189595.96801794405;268.8387399218184;4424237.1882034205;2127832.3017892945;255547.1696564753;1458894.3274709;0;229;242;124;279;300;259;7;153;155;1544853981265.4204;617756106814.7207;1219307576834.7993;30734.876786235443;13603.098536827447;-0.0;11508.061648613877;5777906.191936357;1105851.499406954;0.0;5747001.680035549;3.539896320581051;0.26843950449248927
7425;2019-08-06 21:28:45.126;735;729;227;222;200;17;182;3;12;10;655;239;10;73;208;144;258;624;197;199;182;-88;640;320;325;134;325;270;643;-3.0;81.0;930.0;520.0;0.0;1;100;67;1;0;0;0;0;0;0;1;1;0;0;0;19796.76953125;10413.7373046875;0.0;2748.38134765625;701.0;318526;607.0;0.0;Calculated values ==>;1565119725.126;346.66;346.06000000000006;295.86;295.36;293.16;274.86;269.9613774848165;291.36;273.46000000000004;274.36;274.16;338.66;297.06;274.16;280.46000000000004;293.96000000000004;287.56;298.96000000000004;335.56;293.06;291.36;333.86;343.26;264.36;241.2770596917726;263.82572766246335;269.9613774848165;292.86;6400000.0;3200000.0;3250000.0;1340000.0;3250000.0;2700000.0;6430000.0;0.0;0.013500000000000002;0.155;0.08666666666666667;0.0;0.0;0.0;10413.7373046875;0.0;2748.38134765625;19796.76953125;497981.79742991383;496877.47641261725;262903.5769357004;260748.28926114526;252223.35186624643;432574.8076454491;462619.6427004044;449725.3591944844;470541.90478511597;521389.2277465683;476978.1927064027;449463.3138498114;457478.62230173027;465915.98378719285;458476.79866706097;402117.0966581644;482060.8504200179;464782.30277014687;462619.6427004044;254638.09398592086;293991.1381695566;460854.15370368265;188847.38384979052;189595.96801794405;268.53185112388434;4424580.247684831;2127999.9927927116;255592.7371782344;1458922.3058267504;0;229;242;124;279;300;259;7;153;155;1545048749410.1233;617836534954.598;1219468433114.554;40436.086178427555;23573.92005400399;0.0;0.0;5778499.490875466;1106161.416327709;0.0;5747097.614114321;4.863199301203186;0.5191304742379927
7426;2019-08-06 21:29:45.146;754;738;227;231;195;21;183;3;16;8;663;239;14;73;209;145;258;657;196;200;183;-88;680;325;328;136;330;272;683;-2.0;-1.0;1326.0;628.0;0.0;1;99;71;1;0;0;0;0;0;0;1;1;0;0;0;22009.728515625;11415.283203125;0.0;2755.40112304688;686.0;318527;651.0;0.0;Calculated values ==>;1565119785.146;348.56000000000006;346.96000000000004;295.86;296.26000000000005;292.66;275.26000000000005;270.5352231155435;291.46000000000004;273.46000000000004;274.76000000000005;273.96000000000004;339.46000000000004;297.06;274.56;280.46000000000004;294.06;287.66;298.96000000000004;338.86;293.16;291.46000000000004;338.26;341.76;264.36;241.71165711629368;264.08650396036035;270.5352231155435;292.76000000000005;6800000.0;3250000.0;3279999.9999999995;1360000.0;3300000.0;2720000.0;6830000.0;0.0;0.0;0.221;0.10466666666666667;0.0;0.0;0.0;11415.283203125;0.0;2755.40112304688;22009.728515625;496729.90791692614;494201.2228732994;260393.21061151827;261988.4411368501;248928.39410701624;432297.2667888766;462294.7684494991;449885.356725528;470076.5757111503;522052.43340761523;476726.68395740626;449622.88180990046;457154.36480965785;465318.3245286269;457805.15298263717;274888.08530773316;482455.30377898086;464468.94795647415;462294.7684494991;273052.9745269728;287708.2272785495;460550.0577404505;190626.92944551772;189595.96801794405;269.2840939712404;4424928.751297605;2128181.9619330536;255638.617320427;1458922.3058267504;0;229;242;124;279;300;259;7;153;155;1545244714710.061;617917561954.5723;1219631087314.5022;57296.112428882276;28251.95409486963;-0.0;0.0;5779314.197341931;1106593.4425729073;0.0;5747097.614114321;6.036974965686937;0.620586091610262
7427;2019-08-06 21:30:45.117;780;750;225;229;209;28;185;3;19;8;668;239;17;73;207;148;258;681;198;201;184;-90;680;338;339;139;342;274;683;432.0;-1.0;1217.0;546.0;0.0;1;99;78;1;0;0;0;0;0;0;1;1;0;0;0;23449.244140625;11828.7744140625;0.0;2752.41577148438;674.0;318528;676.0;0.0;Calculated values ==>;1565119845.117;351.16;348.16;295.66;296.06;294.06;275.96000000000004;271.99741764416325;291.66;273.46000000000004;275.06;273.96000000000004;339.96000000000004;297.06;274.86;280.46000000000004;293.86;287.96000000000004;298.96000000000004;341.26;293.26000000000005;291.56;340.76;340.56000000000006;264.16;242.35481222062532;264.3458800820626;271.99741764416325;292.96000000000004;6800000.0;3379999.9999999995;3390000.0;1390000.0;3420000.0000000005;2740000.0;6830000.0;0.07200000000000001;0.0;0.20283333333333334;0.091;0.0;0.07200000000000001;0.0;11828.7744140625;0.0;2752.41577148438;23449.244140625;500310.0940125519;495882.57169461995;259612.62385124323;261184.93208673067;253706.79010581115;431541.1909327263;460872.5798820607;449915.6889545798;469670.3247129736;522406.9528658895;476474.42434079736;449652.50847036584;456828.508067201;463293.79140635376;456081.63879691606;274888.08530773316;486015.06143727986;462963.6901103717;460740.9053925682;283520.3318566784;282682.81946839223;459889.1795253615;194767.7943520057;194767.7943520057;271.0204008932014;4425307.392972329;2128375.568791926;255684.49361043444;1458922.3058267504;0;229;242;124;279;300;259;7;153;155;1545444717995.71;618000022079.8397;1219794808145.0332;51752.49795522212;24126.046050775378;-0.0;19150.063994920503;5780222.496541176;1107029.7149419247;0.0;5747257.12084926;6.517205165810946;0.5056805042696828
7428;2019-08-06 21:31:45.117;802;763;211;214;213;39;186;4;26;10;670;240;22;73;204;151;258;693;197;201;186;-93;674;350;351;138;355;277;678;334.0;-1.0;1325.0;333.0;0.0;0;99;91;1;0;0;0;0;0;0;1;1;0;0;0;22311.640625;12640.361328125;0.0;2782.88134765625;660.0;318529;690.0;0.0;Calculated values ==>;1565119905.117;353.36;349.46000000000004;294.26000000000005;294.56;294.46000000000004;277.06;273.3108153835814;291.76000000000005;273.56;275.76000000000005;274.16;340.16;297.16;275.36;280.46000000000004;293.56;288.26000000000005;298.96000000000004;342.46000000000004;293.26000000000005;291.76000000000005;342.16;339.16;263.86;242.14157278889297;264.73235714968143;273.3108153835814;292.86;6740000.000000001;3500000.0;3510000.0;1380000.0;3550000.0;2770000.0;6780000.0;0.05566666666666666;0.0;0.22083333333333333;0.0555;0.0;0.05566666666666666;0.0;12640.361328125;0.0;2782.88134765625;22311.640625;503840.21504144795;498166.21537333145;254635.90339937963;255723.8110208998;255359.14307330071;430799.1582183253;459128.6642370843;450292.82751407416;470002.91871598386;522371.05015943054;476208.3823906474;449765.22528954566;456336.6739060206;460924.1135309303;454482.9008172104;275624.12630994775;488294.8133994043;461140.1023613316;459128.6642370843;289383.54333396035;276820.84063482966;459739.855471695;198677.14877710462;198677.14877710462;272.63372810734626;4425688.733678709;2128579.478256444;255730.62108642727;1458922.3058267504;0;229;242;124;279;300;259;7;153;155;1545651717995.71;618083122079.8397;1219960108145.0332;55565.1290544141;14488.980221549768;-0.0;14498.467693938866;5781116.81009959;1107351.5068275274;0.0;5747537.525280001;5.4821530560932965;0.39621379535152546
