;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7429;2019-08-06 21:32:45.108;816;776;201;202;200;51;189;9;34;12;672;240;32;74;202;155;258;691;196;202;189;-96;649;364;365;137;369;285;651;820.0;76.0;1063.0;292.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19516.1328125;12693.8974609375;0.0;2874.34790039062;645.0;318530;698.0;0.0;Calculated values ==>;1565119965.108;354.76;350.76;293.26000000000005;293.36;293.16;278.26000000000005;274.8017692304317;292.06;274.06;276.56;274.36;340.36;297.16;276.36;280.56;293.36;288.66;298.96000000000004;342.26;293.36;292.06;342.96000000000004;337.66;263.56;241.92719264551067;265.74818594083865;274.8017692304317;292.76000000000005;6490000.000000001;3640000.0;3650000.0;1370000.0;3690000.0;2850000.0;6509999.999999999;0.13666666666666666;0.012666666666666666;0.17716666666666667;0.048666666666666664;0.0;0.13666666666666666;0.0;12693.8974609375;0.0;2874.34790039062;19516.1328125;507917.3002417927;502455.9016465029;252233.6811384052;252591.8648698536;251877.44064620952;429879.7862731237;457292.3345882162;449902.9540275875;470334.5574354778;521930.06021547294;475188.43815512257;449635.51632029464;455134.9595124173;458452.03428527195;452640.01661940204;396542.2962088614;490820.38285455026;459088.8889116735;457292.3345882162;292734.4514702754;270541.29595472733;459591.1629779898;202619.89820961677;202619.89820961677;274.24359551758647;4426037.246172273;2128790.5654116413;255777.7575919083;1458922.3058267504;0;229;242;124;279;300;259;7;153;155;1545866485775.4846;618165609704.7532;1220128682854.8564;43810.31472241715;12505.934885394154;0.0;34805.23297174192;5781944.814577556;1107576.4307095387;0.0;5747948.327822158;5.853034845269145;0.287362597598699
7430;2019-08-06 21:33:45.108;813;781;197;197;185;69;194;16;35;18;680;240;43;79;201;159;258;663;197;202;194;-103;622;378;373;137;383;303;624;1287.0;-1.0;1023.0;275.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;17585.232421875;12018.765625;0.0;3048.41064453125;627.0;318531;706.0;0.0;Calculated values ==>;1565120025.108;354.46000000000004;351.26;292.86;292.86;291.66;280.06;276.25090830309495;292.56;274.76000000000005;276.66;274.96000000000004;341.16;297.16;277.46000000000004;281.06;293.26000000000005;289.06;298.96000000000004;339.46000000000004;293.36;292.56;343.76;335.86;262.86;241.92719264551067;267.9596281332873;276.25090830309495;292.86;6220000.0;3779999.9999999995;3729999.9999999995;1370000.0;3829999.9999999995;3030000.0;6240000.0;0.2145;0.0;0.1705;0.04583333333333333;0.0;0.2145;0.0;12018.765625;0.0;3048.41064453125;17585.232421875;509878.52996464015;505570.33162156044;251984.6250723573;251984.6250723573;247727.35217637388;428902.12800615287;456685.40636197594;446673.19854750636;470923.7305949869;521302.62027825136;472846.6234936899;447796.21272308455;452713.8028340145;456031.732124091;450744.0473067572;410735.55946998735;489708.9134384529;457809.2307788321;456685.40636197594;296085.73418796173;263007.33956846996;458883.9689336771;206398.34849040845;206398.34849040845;275.76519246491745;4426346.424215892;2128996.504270691;255827.113913116;1458922.3058267504;0;229;242;124;279;300;259;7;153;155;1546087885775.4846;618247809704.7532;1220305082854.8564;40966.8619347352;11572.257603649814;-0.0;53686.573913451226;5782651.291049699;1107777.0823136142;0.0;5748685.759546202;7.050139425702822;0.24882838645161257
7431;2019-08-06 21:34:45.099;789;778;203;203;180;81;199;29;18;28;696;242;36;67;200;163;258;667;196;202;199;-113;671;386;374;137;391;300;669;1529.0;-1.0;1126.0;309.0;0.0;0;99;64;1;1;0;1;0;0;0;1;1;0;0;0;35256.45703125;26832.9296875;3226.76708984375;3013.00927734375;601.0;318532;711.0;0.0;Calculated values ==>;1565120085.099;352.06000000000006;350.96000000000004;293.46000000000004;293.46000000000004;291.16;281.26000000000005;277.0612115527968;293.06;276.06;274.96000000000004;275.96000000000004;342.76;297.36;276.76000000000005;279.86;293.16;289.46000000000004;298.96000000000004;339.86;293.36;293.06;344.26;333.26000000000005;261.86;241.92719264551067;267.5978703862781;277.0612115527968;292.76000000000005;6709999.999999999;3860000.0;3740000.0;1370000.0;3910000.0;3000000.0;6690000.000000001;0.2548333333333333;0.0;0.18766666666666668;0.0515;0.0;0.2548333333333333;0.0;26832.9296875;3226.76708984375;3013.00927734375;35256.45703125;502363.80335661693;501061.4213718351;252182.28070933258;252182.28070933258;244531.59446507762;428316.9747201074;457226.32384720515;444843.92514786584;471904.2073218062;523226.2438836077;473477.1806977309;447387.1986165429;451631.5885835761;454545.6203946639;449896.6842312783;276015.6692540125;485476.71310352645;457647.5818152967;457226.32384720515;298180.4796168596;252127.67657613798;457870.9342791049;208261.86311772608;208261.86311772608;276.5125349619161;4426786.705575428;2129320.2198333363;255877.6181689704;1458949.191519012;0;230;242;125;279;300;259;7;153;155;1546311952160.2495;618329997374.667;1220485955719.6667;44398.566974322894;12854.86716481101;-0.0;63444.44340922891;5783362.562916409;1107980.611152565;0.0;5749661.7049424285;3.6494708763408226;0.11979742904054491
7432;2019-08-06 21:35:45.120;770;768;213;213;192;83;195;52;-3;39;706;242;10;42;200;163;258;696;195;202;194;-120;681;397;380;137;401;288;673;1695.0;-1.0;1300.0;445.0;0.0;98;100;86;1;1;0;1;0;0;0;1;1;0;0;0;41065.109375;28851.923828125;6702.53662109375;2897.64599609375;581.0;318533;713.0;0.0;Calculated values ==>;1565120145.12;350.16;349.96000000000004;294.46000000000004;294.46000000000004;292.36;281.46000000000004;278.1552637130107;292.66;278.36;272.86;277.06;343.76;297.36;274.16;277.36;293.16;289.46000000000004;298.96000000000004;342.76;293.36;292.56;344.46000000000004;331.26000000000005;261.16;241.92719264551067;266.1237361191953;278.1552637130107;292.66;6809999.999999999;3970000.0000000005;3800000.0;1370000.0;4010000.0;2880000.0;6730000.0;0.2825;0.0;0.21666666666666667;0.07416666666666667;0.0;0.2825;0.0;28851.923828125;6702.53662109375;2897.64599609375;41065.109375;498845.27244705474;499326.2343582696;255590.41959422574;255590.41959422574;248287.78459914876;427480.44529683504;455669.64615163684;444251.2916014397;472980.6827117325;525226.2579641083;475033.9255241552;446072.39283506677;450427.74790272675;452827.7586626478;447852.8277685145;274770.8897686082;489250.20527358854;456669.52540536266;455526.11478136276;299018.4200587347;243760.74795305103;457159.8071914577;210468.4350605443;210468.4350605443;277.3987289417356;4427422.941232411;2129784.422692748;255926.89086891842;1459031.964676946;0;230;242;125;279;300;259;7;153;155;1546538231329.9043;618412226144.5415;1220662417459.3975;50652.95225052734;18296.276766376082;-0.0;69228.79452113122;5784154.936142338;1108240.2948757655;0.0;5750767.702220438;3.5935098571141926;0.13367366391661625
7433;2019-08-06 21:36:45.120;757;757;222;221;198;77;74;62;-8;49;709;243;4;28;201;159;258;704;196;197;75;-122;691;390;371;139;392;288;674;1397.0;-2.0;1234.0;476.0;0.0;1;100;98;1;1;0;1;1;0;0;1;1;0;0;0;55534.109375;30426.478515625;19098.376953125;2886.5283203125;587.0;318534;711.0;0.0;Calculated values ==>;1565120205.12;348.86;348.86;295.36;295.26000000000005;292.96000000000004;280.86;277.46169734231523;280.56;279.36;272.36;278.06;344.06000000000006;297.46000000000004;273.56;275.96000000000004;293.26000000000005;289.06;298.96000000000004;343.56000000000006;292.86;280.66;344.26;331.86;260.96000000000004;242.35481222062532;266.1237361191953;277.46169734231523;292.76000000000005;6909999.999999999;3900000.0;3710000.0;1390000.0;3920000.0000000005;2880000.0;6740000.000000001;0.23283333333333334;0.0;0.20566666666666666;0.07933333333333333;0.0;0.23283333333333334;0.0;30426.478515625;19098.376953125;2886.5283203125;55534.109375;496084.6422500858;497721.4596667641;258933.52454123952;258547.12590766294;250261.84809018913;428017.0890761298;438616.2526762559;443541.9280552269;473699.0552649324;525538.0631378936;475149.44727251993;445235.9354860615;448543.02023071947;454522.80235777714;448542.402606668;273672.03090120637;490291.58289109776;457433.55009270133;438786.940358155;298180.4796168596;246270.64818160105;456635.44777279784;208128.18235901577;208128.18235901577;276.48295366736136;4428227.934721994;2130278.409378946;255975.09232155513;1459246.9722900644;0;230;242;125;280;300;259;7;153;155;1546763531329.9043;618495026144.5415;1220835217459.3975;48416.76036485409;19714.90972282671;-0.0;53705.047487466254;5784980.5170808;1108557.0547631755;0.0;5751792.150903843;2.3246231785349774;0.1067534381123714
7434;2019-08-06 21:37:48.110;737;734;229;228;204;55;47;55;0;53;709;243;1;18;203;146;258;699;198;196;48;-119;678;376;357;137;378;269;659;1480.0;-1.0;812.0;287.0;0.0;68;98;98;1;1;0;1;1;0;0;1;1;0;0;0;57525.90625;29643.14453125;21118.03515625;2681.34252929688;577.0;318535;708.0;0.0;Calculated values ==>;1565120268.11;346.86;346.56000000000006;296.06;295.96000000000004;293.56;278.66;276.0463484220469;277.86;278.66;273.16;278.46000000000004;344.06000000000006;297.46000000000004;273.26000000000005;274.96000000000004;293.46000000000004;287.76000000000005;298.96000000000004;343.06000000000006;292.76000000000005;277.96000000000004;343.96000000000004;330.86;261.26000000000005;241.92719264551067;263.6948088759802;276.0463484220469;292.96000000000004;6780000.0;3760000.0;3570000.0000000005;1370000.0;3779999.9999999995;2690000.0;6590000.000000001;0.24666666666666667;0.0;0.13533333333333333;0.04783333333333333;0.0;0.24666666666666667;0.0;29643.14453125;21118.03515625;2681.34252929688;57525.90625;494554.5908137515;496002.9421696907;262670.1885030329;262245.3195201067;252959.83305873038;429045.3911783415;437188.938451433;448331.1505229825;474347.79869132163;527028.2899263668;477553.1452392825;448463.2885916542;450687.81103319605;457138.5826489435;449150.29201334366;275126.9781122987;491124.4664629641;459534.26681895024;437359.6536354156;296923.61432157;242087.5637286956;457261.5002681811;205264.01906877698;205264.01906877698;275.3216398420008;4429217.052831063;2130803.9351506536;256023.80345834262;1459598.8100399468;0;230;242;125;280;300;259;7;153;155;1546992814929.939;618581952344.5547;1221010644609.424;32895.08512346915;12053.879517371495;-0.0;57250.25652643753;5785691.882795812;1108834.987545751;0.0;5752762.855709523;1.912320319626628;0.06002208544935485
7435;2019-08-06 21:38:45.121;730;727;240;240;215;47;77;45;10;51;700;242;7;18;204;142;258;690;197;194;78;-114;655;366;348;135;369;253;640;1630.0;-1.0;338.0;98.0;0.0;71;92;40;1;1;0;1;1;0;0;1;1;0;0;0;55071.53125;24760.859375;20421.546875;2495.53100585938;565.0;318536;705.0;0.0;Calculated values ==>;1565120325.121;346.16;345.86;297.16;297.16;294.66;277.86;275.0112864084945;280.86;277.66;274.16;278.26000000000005;343.16;297.36;273.86;274.96000000000004;293.56;287.36;298.96000000000004;342.16;292.56;280.96000000000004;343.66;329.66;261.76000000000005;241.49495122638035;261.54996906429363;275.0112864084945;292.86;6550000.0;3660000.0;3479999.9999999995;1350000.0;3690000.0;2530000.0;6400000.0;0.27166666666666667;0.0;0.05633333333333333;0.01633333333333333;0.0;0.27166666666666667;0.0;24760.859375;20421.546875;2495.53100585938;55071.53125;495843.39070868643;496897.1852467031;269425.99866461847;269425.99866461847;258057.12968133486;429743.705733735;443998.6777489003;452495.7350895695;474409.7568972218;527355.3373102123;479416.1636613833;452120.2602669936;453492.1586810699;458728.7977386057;450382.2195490983;391899.0434764293;491810.4114069885;460671.41149303375;444153.21787742;295666.80309349706;237068.3971897606;458085.2211575826;203807.6511968243;203807.6511968243;274.7131081474998;4430108.62123758;2131234.7166333213;256064.79494972073;1459927.7285285136;0;230;242;125;280;300;259;7;153;155;1547193778705.4902;618659487304.7673;1221159443319.8323;14009.428725957981;4153.200309359052;-0.0;65293.8789482285;5786063.281857813;1108963.3183555477;0.0;5753733.1840049;1.7504219516814175;0.0068743912522799475
7436;2019-08-06 21:39:45.101;722;721;239;238;211;40;123;38;13;48;682;241;10;25;205;141;258;674;199;194;123;-108;646;359;342;134;362;235;635;1810.0;-1.0;87.0;289.0;0.0;46;86;1;1;1;0;1;1;0;0;1;1;0;0;0;52819.8203125;21999.5546875;19432.400390625;2278.43359375;555.0;318537;701.0;0.0;Calculated values ==>;1565120385.101;345.36;345.26;297.06;296.96000000000004;294.26000000000005;277.16;274.27422755570615;285.46000000000004;276.96000000000004;274.46000000000004;277.96000000000004;341.36;297.26000000000005;274.16;275.66;293.66;287.26000000000005;298.96000000000004;340.56000000000006;292.56;285.46000000000004;343.26;328.66;262.36;241.2770596917726;259.0149159925826;274.27422755570615;293.06;6459999.999999999;3590000.0;3420000.0000000005;1340000.0;3620000.0000000005;2350000.0;6350000.0;0.3016666666666667;0.0;0.0145;0.04816666666666667;0.0;0.3016666666666667;0.0;21999.5546875;19432.400390625;2278.43359375;52819.8203125;495627.8504055745;496569.6651244483;269412.97751838586;268876.7932094146;256748.81853149168;430214.79039162316;451926.90477944654;455909.5763476325;474246.50837657275;526937.5058257362;481478.75581922836;455551.9347632804;457332.5894950541;459971.0288534705;451493.1290991957;398543.1880229325;490094.26673507656;461595.0400050445;451926.90477944654;293991.1381695566;232886.18681767926;458847.0651413366;200722.19868233503;200722.19868233503;273.4794720682973;4431007.416136021;2131624.2568605933;256104.5647270507;1460259.7340504236;0;230;242;125;280;300;259;7;153;155;1547400709705.5562;618740160404.793;1221305794519.879;3700.2169761468135;12433.014401108576;-0.0;75780.08633929532;5786210.81304525;1109101.4907386936;0.0;5754908.408510544;2.1027796940110806;0.018341867523677967
7437;2019-08-06 21:40:45.092;710;713;229;227;198;35;149;32;16;44;660;242;14;46;206;140;258;654;195;194;149;-104;622;352;337;136;356;249;617;1798.0;79.0;48.0;349.0;0.0;10;88;41;1;0;0;1;1;0;0;1;1;0;0;0;36588.5546875;8483.4267578125;17457.6796875;2434.763671875;548.0;318538;697.0;0.0;Calculated values ==>;1565120445.092;344.16;344.46000000000004;296.06;295.86;292.96000000000004;276.66;273.5264737036516;288.06;276.36;274.76000000000005;277.56;339.16;297.36;274.56;277.76000000000005;293.76000000000005;287.16;298.96000000000004;338.56000000000006;292.56;288.06;342.86;327.96000000000004;262.76000000000005;241.71165711629368;260.9983114674233;273.5264737036516;292.66;6220000.0;3520000.0000000005;3370000.0000000005;1360000.0;3560000.0;2490000.0;6170000.0;0.2996666666666667;0.013166666666666667;0.008;0.05816666666666667;0.0;0.2996666666666667;0.0;8483.4267578125;17457.6796875;2434.763671875;36588.5546875;496354.1212228762;497246.56789935706;265961.639323796;264959.14327601646;252683.11017911718;430671.36484660726;456382.87381276704;453927.967697315;473598.9642825547;523601.28838849015;479903.01158676983;453681.6753649552;457575.97053618653;461037.7653776629;452584.56289515394;410735.55946998735;489192.8590318987;462355.6847664004;456382.87381276704;292315.56762988004;229958.8627652946;458938.71084035496;198589.52573746737;198589.52573746737;272.60723861193725;4431752.374166437;2131878.243601978;256143.8354793931;1460567.1052714854;0;230;242;125;280;300;259;7;153;155;1547604379150.3425;618821148254.708;1221450972739.7266;2042.707535678781;15143.644266817962;0.0;77252.07330656481;5786258.663570809;1109331.2617565286;0.0;5756183.485216056;3.328124378884136;0.03428515455929023
7438;2019-08-06 21:41:45.112;688;693;227;226;193;27;160;25;19;39;648;241;17;74;206;135;258;632;198;195;160;-101;622;342;329;136;346;260;618;2137.0;-2.0;159.0;102.0;0.0;1;83;23;1;0;0;1;1;0;0;1;1;0;0;0;35265.8828125;7327.48486328125;17385.494140625;2514.41943359375;541.0;318539;694.0;-1.0;Calculated values ==>;1565120505.112;341.96000000000004;342.46000000000004;295.86;295.76000000000005;292.46000000000004;275.86;272.43898195401505;289.16;275.66;275.06;277.06;337.96000000000004;297.26000000000005;274.86;280.56;293.76000000000005;286.66;298.96000000000004;336.36;292.66;289.16;342.56000000000006;327.26000000000005;263.06;241.71165711629368;262.5002047102346;272.43898195401505;292.96000000000004;6220000.0;3420000.0000000005;3290000.0;1360000.0;3460000.0;2600000.0;6180000.0;0.3561666666666667;0.0;0.026500000000000003;0.017;0.0;0.3561666666666667;-0.0025285168019256073;7327.48486328125;17385.494140625;2514.41943359375;35265.8828125;493365.82333007257;494449.72691593645;264871.25075788907;264383.52322468586;250795.81471246228;431298.55289687274;459145.51825523714;452407.3937378506;473111.07959547755;521485.037405465;478446.63022912614;452154.4650788298;459197.57664713153;462562.7266266023;453614.28782876267;410735.55946998735;485997.632048209;463684.09236753517;459145.51825523714;291058.95107146574;227031.71669481136;459241.4411475646;197679.96233545506;197679.96233545506;272.2045290816553;4432351.360741073;2132010.0451179775;256185.09241965643;1460857.561839888;0;230;242;125;280;300;259;7;153;155;1547804245750.279;618902775454.6821;1221603723639.678;6750.276932163482;4446.545139805863;-0.0;93125.31550009572;5786331.962866308;1109494.5677520582;0.0;5757603.770059518;3.8315132388257602;-0.025604775634618597
7439;2019-08-06 21:42:45.103;678;683;227;227;186;12;167;15;22;32;649;240;20;89;206;128;258;632;195;195;167;-99;635;325;317;134;329;265;633;3994.0;-1.0;0.0;84.0;0.0;1;73;23;1;0;0;1;1;0;0;1;1;0;0;0;36760.6171875;7544.91552734375;18276.216796875;2518.71557617188;536.0;318540;691.0;0.0;Calculated values ==>;1565120565.103;340.96000000000004;341.46000000000004;295.86;295.86;291.76000000000005;274.36;270.5352231155435;289.86;274.66;275.36;276.36;338.06000000000006;297.16;275.16;282.06;293.76000000000005;285.96000000000004;298.96000000000004;336.36;292.66;289.86;342.26;326.76000000000005;263.26000000000005;241.2770596917726;263.1675429290057;270.5352231155435;292.66;6350000.0;3250000.0;3170000.0;1340000.0;3290000.0;2650000.0;6330000.0;0.6656666666666666;0.0;0.0;0.014;0.0;0.6656666666666666;0.0;7544.91552734375;18276.216796875;2518.71557617188;36760.6171875;490653.26244380925;491555.53902708454;263643.06570906844;263643.06570906844;247727.5575236092;432297.2667888766;461914.9138243577;451912.95111002645;472689.592463476;521179.3198048987;477715.50694185874;451657.24920203094;460227.9456237871;465083.8079913935;455536.7830489756;404770.37482047477;484346.2472038088;465445.7338510837;461914.9138243577;289802.386634966;224941.0041839467;459751.7317352714;193422.17790784498;193422.17790784498;270.42713549893546;4432951.491540652;2132133.963197269;256227.02891994172;1461154.6981869168;0;230;242;125;280;300;259;7;153;155;1547998016680.0757;618983763304.5972;1221761200014.5127;0.0;3728.61375358397;-0.0;178726.6645417586;5786388.206736171;1109562.6838571497;0.0;5759868.863409181;6.4381177674855365;-0.1150738489357577
7440;2019-08-06 21:43:45.123;688;683;222;219;184;13;173;6;25;25;654;239;23;94;206;128;258;608;193;192;173;-97;599;330;329;136;335;270;601;514.0;-2.0;1687.0;522.0;0.0;1;72;29;1;0;0;1;0;0;0;1;1;0;0;0;21180.923828125;7379.4638671875;3093.57104492188;2552.86767578125;532.0;318541;687.0;0.0;Calculated values ==>;1565120625.123;341.96000000000004;341.46000000000004;295.36;295.06;291.56;274.46000000000004;271.1026128081217;290.46000000000004;273.76000000000005;275.66;275.66;338.56000000000006;297.06;275.46000000000004;282.56;293.76000000000005;285.96000000000004;298.96000000000004;333.96000000000004;292.36;290.46000000000004;341.86;326.36;263.46000000000004;241.71165711629368;263.82572766246335;271.1026128081217;292.46000000000004;5990000.0;3300000.0;3290000.0;1360000.0;3350000.0;2700000.0;6010000.0;0.08566666666666665;0.0;0.2811666666666667;0.087;0.0;0.08566666666666665;0.0;7379.4638671875;3093.57104492188;2552.86767578125;21180.923828125;495670.9996132771;494801.70463257044;404013.2839396449;262437.32571371883;248296.29861314376;432012.3539207929;460847.26644765795;451415.3493911695;471742.7696466962;521286.0019998998;476978.1927064027;451156.81222508;460056.39891139476;464203.86296129815;454696.3084837959;419260.53666837356;484479.99051174166;463300.26030339825;460847.26644765795;288127.0477506168;223268.49639005636;459644.64283091296;192727.31591738196;192727.31591738196;270.1624217130268;4433434.498664354;2132258.3744821264;256269.30620142582;1461332.8391127302;0;230;242;125;280;300;259;7;153;155;1548191881280.0142;619064790304.5714;1221921753514.4617;72734.45207837994;23221.807441477195;-0.0;22968.942428760307;5786994.529210109;1109787.3455626515;0.0;5761550.2203989765;9.129901067982406;0.6485393391126055
7441;2019-08-06 21:44:45.104;702;686;221;218;188;17;177;2;28;20;660;238;26;94;207;130;258;573;195;192;176;-96;621;323;327;139;327;274;623;135.0;-1.0;807.0;73.0;0.0;1;85;41;1;0;0;1;0;0;0;1;1;0;0;0;21895.224609375;8410.75390625;3347.36010742188;2655.65625;528.0;318542;684.0;0.0;Calculated values ==>;1565120685.104;343.36;341.76;295.26000000000005;294.96000000000004;291.96000000000004;274.86;270.30646906291605;290.86;273.36;275.96000000000004;275.16;339.16;296.96000000000004;275.76000000000005;282.56;293.86;286.16;298.96000000000004;330.46000000000004;292.36;290.76000000000005;341.56000000000006;325.96000000000004;263.56;242.35481222062532;264.3458800820626;270.30646906291605;292.66;6210000.0;3229999.9999999995;3270000.0000000005;1390000.0;3270000.0000000005;2740000.0;6230000.0;0.022500000000000003;0.0;0.1345;0.012166666666666666;0.0;0.022500000000000003;0.0;8410.75390625;3347.36010742188;2655.65625;21895.224609375;495371.3067575361;492990.6598110752;261672.45761714724;260355.53327849295;248806.3722867794;432409.1687467413;461673.1266070053;451093.1018646111;470852.7170844846;521579.667902293;476361.1137175377;450832.4121165656;459430.0577252102;465500.9926712286;456137.5036406293;411151.69098747784;476834.942853832;463598.3650673402;461543.9288494427;286870.6033266602;221596.04284303306;459281.71779846883;192310.7760613614;192310.7760613614;269.9676037871399;4433793.352895937;2132389.9179620137;256312.6968228919;1461386.4965422635;0;230;242;125;280;300;259;7;153;155;1548388618960.621;619147264179.8258;1222084901834.9648;34806.222820537085;3248.146457801474;-0.0;6057.74593773183;5787890.417715805;1110007.858661225;0.0;5761792.032871238;3.060414756800273;0.20060669893942026
7442;2019-08-06 21:45:45.144;715;699;228;227;192;16;179;0;30;15;664;238;28;92;207;131;258;609;197;194;179;-98;674;319;324;135;324;275;677;124.0;89.0;868.0;365.0;0.0;1;75;48;1;0;0;1;0;0;0;1;1;0;0;0;26038.373046875;9567.2412109375;3695.30639648438;2604.79711914062;524.0;318543;680.0;0.0;Calculated values ==>;1565120745.144;344.66;343.06000000000006;295.96000000000004;295.86;292.36;274.76000000000005;269.84581860846123;291.06;273.16;276.16;274.66;339.56000000000006;296.96000000000004;275.96000000000004;282.36;293.86;286.26000000000005;298.96000000000004;334.06;292.56;291.06;341.16;325.56;263.36;241.49495122638035;264.4750485637546;269.84581860846123;292.86;6740000.000000001;3190000.0;3240000.0;1350000.0;3240000.0;2750000.0;6770000.0;0.020666666666666667;0.014833333333333334;0.14466666666666667;0.06083333333333333;0.0;0.020666666666666667;0.0;9567.2412109375;3695.30639648438;2604.79711914062;26038.373046875;491855.88167960354;489264.4898080268;261133.26403003678;260732.8656346301;248148.0739954303;432629.4295301525;462386.36352620873;451175.4201514005;470897.14156183373;521912.15002533764;476234.53209920385;450914.52589683863;459026.0741620167;465934.6676049778;456928.4362113806;275624.12630994775;475816.6761874157;464296.66816762276;462386.36352620873;285195.4229665811;219923.6425635755;459698.1658068488;189034.809442219;189034.809442219;268.6064004727505;4434193.065840583;2132539.8344656457;256356.56315901448;1461445.2245556838;0;230;242;125;280;300;259;7;153;155;1548584049160.4968;619229518979.7736;1222249711634.86;37923.00834926159;16465.354178848313;0.0;5649.26545106912;5788496.898693118;1110172.2473525407;0.0;5761889.656338369;3.7837224194589973;0.33730738010524175
7443;2019-08-06 21:46:45.115;736;716;226;228;189;19;181;5;33;11;668;238;31;89;208;132;258;647;196;194;181;-104;680;325;329;136;330;273;682;-2.0;-1.0;1639.0;481.0;0.0;1;71;48;1;0;0;1;0;0;0;1;1;0;0;0;27328.462890625;9638.3154296875;3702.04541015625;2577.45751953125;521.0;318544;677.0;0.0;Calculated values ==>;1565120805.115;346.76;344.76;295.76000000000005;295.96000000000004;292.06;275.06;270.5352231155435;291.26000000000005;273.66;276.46000000000004;274.26000000000005;339.96000000000004;296.96000000000004;276.26000000000005;282.06;293.96000000000004;286.36;298.96000000000004;337.86;292.56;291.26000000000005;340.86;325.26000000000005;262.76000000000005;241.71165711629368;264.2163659402789;270.5352231155435;292.76000000000005;6800000.0;3250000.0;3290000.0;1360000.0;3300000.0;2730000.0;6820000.0;0.0;0.0;0.27316666666666667;0.08016666666666666;0.0;0.0;0.0;9638.3154296875;3702.04541015625;2577.45751953125;27328.462890625;494216.7662951903;491184.5961089252;260056.4735289467;260844.45535947636;247000.28199084077;432297.2667888766;461884.86592475267;451918.7312254893;470370.9986153779;522487.86675473396;476487.5052870755;451660.0887990883;458973.0055221076;465191.60334878025;456074.02114150766;274888.08530773316;481062.97024668334;463556.25001609663;461884.86592475267;283939.0963198885;218669.37671819705;458938.71084035496;191094.84116149682;189034.809442219;269.4766024343647;4434637.574523315;2132699.803415153;256399.72774133508;1461506.8393591382;0;230;242;125;280;300;259;7;153;155;1548779854475.3535;619310779684.7141;1222414032174.74;71248.39263581394;21472.150219255127;-0.0;0.0;5789406.220649186;1110488.2404184567;0.0;5761936.710796441;5.824952940266474;0.544831505039903
7444;2019-08-06 21:47:45.095;760;732;210;212;194;24;182;4;37;11;670;239;35;87;207;136;258;659;194;195;181;-118;664;332;335;139;337;276;666;-2.0;-1.0;1595.0;450.0;0.0;1;78;56;1;0;0;1;0;0;0;1;1;0;0;0;24623.701171875;9955.9931640625;3562.43310546875;2623.0712890625;535.0;318545;674.0;0.0;Calculated values ==>;1565120865.095;349.16;346.36;294.16;294.36;292.56;275.56;271.32779825182536;291.36;273.56;276.86;274.26000000000005;340.16;297.06;276.66;281.86;293.86;286.76000000000005;298.96000000000004;339.06000000000006;292.66;291.26000000000005;340.56000000000006;326.66;261.36;242.35481222062532;264.60387354146746;271.32779825182536;292.56;6640000.000000001;3320000.0000000005;3350000.0;1390000.0;3370000.0000000005;2760000.0;6659999.999999999;0.0;0.0;0.2658333333333333;0.075;0.0;0.0;0.0;9955.9931640625;3562.43310546875;2623.0712890625;24623.701171875;499084.6310019284;495039.7154325339;254816.62223544656;255552.08226418236;249208.1866883528;431896.3278553544;461095.96056695376;451908.56543700636;469966.18980854325;522451.97566195065;476221.4075159186;451648.7978452298;458248.3511025769;464036.8909748543;455448.5190764471;277002.90948956745;484632.9169138518;462787.12789093424;460965.0804714828;282682.81946839223;224522.8720964353;457044.10487791675;192743.68347396093;189034.809442219;270.17621458993796;4435070.364912407;2132863.034891518;256443.05103550712;1461567.356501014;0;230;242;125;280;300;259;7;153;155;1548978988075.4167;619393252184.7404;1222578677274.7922;68894.66445517623;19822.531605296685;-0.0;0.0;5790573.690172379;1110832.2480596546;0.0;5761936.710796441;5.496218410864845;0.5057780187148433
7445;2019-08-06 21:48:45.106;774;744;201;201;184;30;183;2;44;11;670;239;41;87;206;142;258;661;195;195;182;-134;661;337;339;140;341;279;663;-3.0;-1.0;1615.0;417.0;0.0;0;82;71;1;0;0;1;0;0;0;1;1;0;0;0;22344.23828125;11032.5185546875;3516.42651367188;2675.57421875;574.0;318546;671.0;0.0;Calculated values ==>;1565120925.106;350.56000000000006;347.56000000000006;293.26000000000005;293.26000000000005;291.56;276.16;271.8864255623528;291.46000000000004;273.36;277.56;274.26000000000005;340.16;297.06;277.26000000000005;281.86;293.76000000000005;287.36;298.96000000000004;339.26;292.66;291.36;340.26;330.56;259.76000000000005;242.56692532238324;264.9883086891361;271.8864255623528;292.66;6609999.999999999;3370000.0000000005;3390000.0;1400000.0;3410000.0;2790000.0;6630000.0;0.0;0.0;0.26916666666666667;0.06949999999999999;0.0;0.0;0.0;11032.5185546875;3516.42651367188;2675.57421875;22344.23828125;501263.4629510349;496990.527743911;251728.7930219007;251728.7930219007;246006.72764976844;431601.1154718507;460609.1117586345;452290.7400483067;469830.78476507135;522209.05102864245;475840.44842547126;451900.3984576697;457766.58387526235;463313.2772937481;455429.61057016015;277463.4677314015;485253.255810517;462182.9142258877;460477.19831613504;281426.5920051367;240832.718256323;455242.08185384754;193938.88754063545;189034.809442219;270.6808237035508;4435461.836163889;2133037.9712213837;256487.2145098314;1461626.357812684;0;230;242;125;280;300;259;7;153;155;1549181225145.1404;619476967529.626;1222745207799.5647;69539.70696664818;18160.572004768237;-0.0;0.0;5791727.521429607;1111148.8319523807;0.0;5761936.710796441;5.091595156275289;0.4626262180136592
7446;2019-08-06 21:49:45.116;780;754;199;199;179;36;183;2;44;12;671;239;43;87;206;148;258;673;194;196;183;-145;661;342;345;138;347;280;663;-3.0;-1.0;1418.0;293.0;0.0;0;79;83;1;0;0;1;0;0;0;1;1;0;0;0;21679.158203125;11781.2509765625;3452.91625976562;2668.58032226562;633.0;318547;667.0;0.0;Calculated values ==>;1565120985.116;351.16;348.56000000000006;293.06;293.06;291.06;276.76000000000005;272.43898195401505;291.46000000000004;273.36;277.56;274.36;340.26;297.06;277.46000000000004;281.86;293.76000000000005;287.96000000000004;298.96000000000004;340.46000000000004;292.76000000000005;291.46000000000004;339.86;336.46000000000004;258.66;242.14157278889297;265.11578078379944;272.43898195401505;292.56;6609999.999999999;3420000.0000000005;3450000.0;1380000.0;3470000.0000000005;2800000.0;6630000.0;0.0;0.0;0.23633333333333334;0.04883333333333333;0.0;0.0;0.0;11781.2509765625;3452.91625976562;2668.58032226562;21679.158203125;502071.06748844084;498360.9717594892;251032.16211079154;251032.16211079154;244399.71647728173;431298.55289687274;459672.37607806444;452115.43249431724;470199.78104355885;522231.73593366065;475713.07643608877;451985.09054802015;457605.2194222044;462411.6790659898;455415.4819850011;277463.4677314015;486994.9643124859;461399.0233656221;459672.37607806444;279751.69817897916;265518.4816520846;454440.0398310848;195571.13850772442;189034.809442219;271.359828348392;4435828.758944807;2133228.117653238;256531.7565534363;1461684.445348763;0;230;242;125;280;300;259;7;153;155;1549386459345.1077;619560381429.6127;1222912935749.538;60629.968145498104;12641.43134795743;-0.0;0.0;5792812.449513251;1111405.5580941727;0.0;5761936.710796441;4.092746057757126;0.3570790231580437
7447;2019-08-06 21:50:45.117;783;760;200;200;179;41;184;3;28;13;673;240;31;84;206;152;258;685;195;197;184;-155;668;346;348;137;351;279;670;-1.0;-1.0;1181.0;137.0;0.0;0;77;92;1;0;0;1;0;0;0;1;1;0;0;0;21785.42578125;12612.5830078125;3508.63305664062;2654.529296875;688.0;318548;662.0;0.0;Calculated values ==>;1565121045.117;351.46000000000004;349.16;293.16;293.16;291.06;277.26000000000005;272.8767566201714;291.56;273.46000000000004;275.96000000000004;274.46000000000004;340.46000000000004;297.16;276.26000000000005;281.56;293.76000000000005;288.36;298.96000000000004;341.66;292.86;291.56;339.36;341.96000000000004;257.66;241.92719264551067;264.9883086891361;272.8767566201714;292.66;6680000.0;3460000.0;3479999.9999999995;1370000.0;3510000.0;2790000.0;6700000.0;0.0;0.0;0.19683333333333333;0.022833333333333334;0.0;0.0;0.0;12612.5830078125;3508.63305664062;2654.529296875;21785.42578125;501830.0235775564;498515.26291554107;251100.01003180305;251100.01003180305;244184.27088148065;431051.2098666511;459333.7169838635;450194.8709112265;470432.8002255166;522520.0916142652;475954.5585113741;450590.53490397916;457391.1995126768;461804.3019897034;455297.035184393;276425.1829357453;487982.70363061636;461070.26705327537;459333.7169838635;277658.20189090865;288545.87390705565;453577.34154619783;197581.80669840798;189034.809442219;272.18164579203244;4436190.969849093;2133431.402991703;256576.11653970595;1461742.4592267752;0;230;242;125;280;300;259;7;153;155;1549594362810.6826;619642882804.8408;1223080638545.002;49722.671472556445;5845.231379024535;-0.0;0.0;5793732.0701727;1111559.6161849156;0.0;5761936.710796441;2.959557758278542;0.24060762681103165
7448;2019-08-06 21:51:45.137;785;764;202;202;181;44;185;5;23;15;675;240;23;78;206;156;258;696;193;197;185;-163;661;351;353;135;355;278;662;-2.0;-1.0;1208.0;116.0;0.0;0;70;96;1;0;0;1;0;0;0;1;1;0;0;0;21550.37109375;12841.7939453125;3444.34130859375;2633.35229492188;728.0;318549;656.0;0.0;Calculated values ==>;1565121105.137;351.66;349.56000000000006;293.36;293.36;291.26000000000005;277.56;273.4187578820637;291.66;273.66;275.46000000000004;274.66;340.66;297.16;275.46000000000004;280.96000000000004;293.76000000000005;288.76000000000005;298.96000000000004;342.76;292.86;291.66;338.76;345.96000000000004;256.86;241.49495122638035;264.86050150153983;273.4187578820637;292.46000000000004;6609999.999999999;3510000.0;3529999.9999999995;1350000.0;3550000.0;2780000.0;6620000.0;0.0;0.0;0.20133333333333334;0.01933333333333333;0.0;0.0;0.0;12841.7939453125;3444.34130859375;2633.35229492188;21550.37109375;502742.05330148706;499817.37505110254;252121.45831087322;252121.45831087322;245070.75645565396;430735.4089219946;458675.337737467;449715.2268056805;470897.14156183373;522808.08584789897;476081.56633681175;449715.2268056805;456801.2792242357;461191.73348062916;455012.3084437483;277463.4677314015;490391.3936693451;460295.6674585051;458675.337737467;275146.1813398168;305303.7579410727;453090.6832283867;199096.7089930949;189034.809442219;272.8041664668379;4436552.221866816;2133643.5935061807;256620.19690818357;1461800.419993618;0;230;242;125;280;300;259;7;153;155;1549804732910.6157;619724510004.815;1223247794244.9487;50457.86158626724;4910.550168548974;-0.0;0.0;5794567.186227184;1111649.2775749546;0.0;5761936.710796441;2.9265280897233246;0.23123035004785739
7449;2019-08-06 21:52:45.158;785;765;204;204;185;48;187;8;36;17;677;240;32;74;205;160;258;693;196;198;187;-166;650;356;357;137;361;278;651;-2.0;-1.0;1373.0;246.0;2.0;0;75;98;1;0;0;1;0;0;0;1;1;0;0;0;21179.37109375;12721.3896484375;3303.36352539062;2645.70068359375;750.0;318550;647.0;0.0;Calculated values ==>;1565121165.158;351.66;349.66;293.56;293.56;291.66;277.96000000000004;273.955091788801;291.86;273.96000000000004;276.76000000000005;274.86;340.86;297.16;276.36;280.56;293.66;289.16;298.96000000000004;342.46000000000004;292.96000000000004;291.86;337.86;348.16;256.56;241.92719264551067;264.86050150153983;273.955091788801;292.76000000000005;6500000.0;3560000.0;3570000.0000000005;1370000.0;3610000.0;2780000.0;6509999.999999999;0.0;0.0;0.22883333333333333;0.041;0.0003333333333333333;0.0003333333333333333;0.0;12721.3896484375;3303.36352539062;2645.70068359375;21179.37109375;503745.6088321392;500982.90573193703;253314.2427780284;253314.2427780284;246740.91958018858;430412.23801567365;458308.45282757154;451424.8803584727;470825.5820460267;523015.2224230644;476081.56633681175;450901.34189311153;456297.99369759706;460127.33862395975;454728.515857866;395835.0019099996;491101.5079814393;459805.1627156728;458308.45282757154;271378.50176498963;314524.84189198195;452441.3969153894;199178.86193603952;253314.2427780284;272.857678695665;4436908.427679583;2133856.694595089;256664.2044135086;1461856.6705479545;0;230;242;125;280;300;259;7;153;155;1550017807460.2908;619806138564.6904;1223414652624.6943;57722.29721566679;10383.763934153345;-0.0;68.33140334984772;5795469.003074621;1111776.7748006987;0.0;5761937.280424101;3.6514587740495306;0.3140203680793251
7450;2019-08-06 21:53:45.128;780;763;208;207;188;53;192;13;49;21;677;240;44;77;205;164;258;684;195;199;191;-159;637;365;364;138;370;282;638;1382.0;0.0;1417.0;279.0;2.0;0;76;98;1;0;0;1;0;0;0;1;1;0;0;0;20784.091796875;12498.4736328125;3148.251953125;2685.12939453125;763.0;318551;637.0;0.0;Calculated values ==>;1565121225.128;351.16;349.46000000000004;293.96000000000004;293.86;291.96000000000004;278.46000000000004;274.9066339382667;292.36;274.46000000000004;278.06;275.26000000000005;340.86;297.16;277.56;280.86;293.66;289.56;298.96000000000004;341.56000000000006;293.06;292.26000000000005;336.86;349.46000000000004;257.26000000000005;242.14157278889297;265.3697278774862;274.9066339382667;292.66;6370000.0;3650000.0;3640000.0;1380000.0;3700000.0;2820000.0;6380000.0;0.23033333333333333;0.0;0.23616666666666666;0.0465;0.0003333333333333333;0.23066666666666666;0.0;12498.4736328125;3148.251953125;2685.12939453125;20784.091796875;504265.3219223937;501924.72294606885;255427.21600181;255046.12479761173;248220.95375261497;429811.8947417682;457870.68847121065;452416.64135015;471084.70712553355;522692.74186592276;475572.3761989214;451763.3081303845;456017.3088351459;458707.79275968665;453762.4230580847;403738.8339946604;491180.10449807247;458835.75621896185;457732.2313946309;267192.67376467976;319975.17213553557;452995.71365256625;202682.6018712278;202758.82241187894;274.2725609628849;4437257.948356077;2134066.7550397697;256708.60578572215;1461910.40712857;0;230;242;125;280;300;259;7;153;155;1550233999310.3938;619888597314.7297;1223582568624.7744;58978.855656938795;11639.55969783224;-0.0;58813.86633868812;5796441.026427553;1111960.210733871;0.0;5762427.720063028;7.060511979358323;0.26513678448848294
7451;2019-08-06 21:54:45.119;767;756;214;214;192;66;197;18;54;25;679;239;51;82;203;167;258;669;195;200;197;-147;632;380;374;138;385;287;632;1338.0;-2.0;959.0;380.0;0.0;98;73;98;1;0;0;1;0;0;0;1;1;0;0;0;24197.064453125;12394.6005859375;6087.22998046875;2727.61206054688;769.0;318552;625.0;0.0;Calculated values ==>;1565121285.119;349.86;348.76;294.56;294.56;292.36;279.76000000000005;276.4546675782219;292.86;274.96000000000004;278.56;275.66;341.06000000000006;297.06;278.26000000000005;281.36;293.46000000000004;289.86;298.96000000000004;340.06000000000006;293.16;292.86;335.66;350.06000000000006;258.46000000000004;242.14157278889297;265.9988726020314;276.4546675782219;292.66;6320000.0;3800000.0;3740000.0;1380000.0;3850000.0;2870000.0;6320000.0;0.223;0.0;0.15983333333333333;0.06333333333333332;0.0;0.223;0.0;12394.6005859375;6087.22998046875;2727.61206054688;24197.064453125;503008.3728080424;501552.6260505752;258116.82863920543;258116.82863920543;249843.22522675665;428757.65804586536;456944.68830145325;452195.6090221932;471477.517547777;522496.8680861524;474815.98801028123;451800.5927445397;455826.1775129892;455987.43753128406;451580.1593424058;406252.4719167574;489708.0136132716;457366.9015654474;456944.68830145325;262170.3306944222;322491.0997442508;454234.19939265697;205744.27564852563;205744.27564852563;275.52531250917536;4437632.7350979885;2134274.1662083655;256753.70519854032;1461987.3579335834;0;230;242;125;280;300;259;7;153;155;1550455366100.1616;619971384894.6428;1223753243019.5955;39391.138117557864;15737.69517046165;-0.0;56017.69202160286;5797260.653412322;1112188.3203026322;0.0;5763384.506175579;5.240426505521484;0.19799571358532841
7452;2019-08-06 21:55:45.109;738;739;221;221;197;78;202;33;57;32;684;240;55;86;202;164;258;666;195;202;202;-134;623;394;383;139;399;294;621;1521.0;-1.0;1005.0;269.0;0.0;98;77;98;1;0;0;1;0;0;0;1;1;0;0;0;24072.638671875;12142.400390625;5775.18359375;2799.88891601562;770.0;318553;612.0;0.0;Calculated values ==>;1565121345.109;346.96000000000004;347.06000000000006;295.26000000000005;295.26000000000005;292.86;280.96000000000004;277.85914330198534;293.36;276.46000000000004;278.86;276.36;341.56000000000006;297.16;278.66;281.76000000000005;293.36;289.56;298.96000000000004;339.76;293.36;293.36;334.36;350.16;259.76000000000005;242.35481222062532;266.86631818009863;277.85914330198534;292.66;6230000.0;3940000.0;3829999.9999999995;1390000.0;3990000.0;2940000.0;6210000.0;0.2535;0.0;0.1675;0.04483333333333333;0.0;0.2535;0.0;12142.400390625;5775.18359375;2799.88891601562;24072.638671875;500007.26919556677;500329.25706499885;261817.49311706744;261817.49311706744;252122.73887281516;427712.28976936906;456175.12906118156;451356.5526501047;472032.3497595296;522452.9316148766;474025.85845638457;451088.9751424112;455173.9531014365;453474.2434351565;448573.2922734629;410314.2033304967;490439.65735568915;456175.12906118156;456175.12906118156;256730.23209357203;322910.4453824919;455405.9173896482;210156.3493486032;210156.3493486032;277.26591330133533;4438034.915582839;2134478.607137368;256799.76002960096;1462086.1949044766;0;230;242;125;280;300;259;7;153;155;1550682428250.1978;620054471044.656;1223927513969.623;40401.0340530015;10995.355633840183;-0.0;62365.76065713862;5797925.477358054;1112411.0585967996;0.0;5764370.870526596;5.491120991973657;0.16169823974432007
7453;2019-08-06 21:56:45.100;706;711;224;224;198;62;188;48;53;40;690;239;51;73;202;155;258;662;194;202;187;-122;722;373;357;138;377;269;708;1419.0;-1.0;919.0;146.0;0.0;2;78;0;1;0;1;1;1;0;0;1;1;0;0;0;51240.30078125;24359.255859375;20545.548828125;2556.08056640625;768.0;318554;604.0;0.0;Calculated values ==>;1565121405.1;343.76;344.26;295.56;295.56;292.96000000000004;279.36;275.73799182748917;291.96000000000004;277.96000000000004;278.46000000000004;277.16;342.16;297.06;278.26000000000005;280.46000000000004;293.36;288.66;298.96000000000004;339.36;293.36;291.86;333.56;349.96000000000004;260.96000000000004;242.14157278889297;263.6948088759802;275.73799182748917;292.56;7220000.0;3729999.9999999995;3570000.0000000005;1380000.0;3770000.0000000005;2690000.0;7080000.0;0.2365;0.0;0.15316666666666665;0.024333333333333332;0.0;0.2365;0.0;24359.255859375;20545.548828125;2556.08056640625;51240.30078125;485547.62004121917;487772.649100235;257978.6309814485;257978.6309814485;249050.76997297615;429258.0297950786;458445.2132468918;455151.0305933113;472947.9820155742;525075.6647994807;477103.66746330203;454899.8186926762;457640.15836882865;457160.3185729334;451046.75081797567;270878.1393475258;480400.5706562143;460345.3573976857;458308.45282757154;253382.8652305231;322071.7610967587;456796.07535222155;205443.6867035567;205443.6867035567;275.37580347321483;4438662.429269783;2134782.7419787287;256844.38641361246;1462305.50144018;0;230;243;125;281;300;259;7;153;155;1550904394949.9648;620137558579.5688;1224096388634.4458;38246.841505780736;6116.24145711751;-0.0;59802.517188329504;5798580.778010512;1112553.6338495782;0.0;5765388.786797226;2.1947673245866066;0.05075497107130974
7454;2019-08-06 21:57:45.130;723;727;217;216;191;52;151;46;47;44;683;237;46;64;203;146;259;678;195;199;150;-114;724;371;354;137;375;257;713;1520.0;-1.0;1047.0;126.0;0.0;39;77;0;1;0;1;1;1;0;0;1;1;0;0;0;52018.9453125;24417.271484375;22034.986328125;2448.17309570312;765.0;318555;594.0;0.0;Calculated values ==>;1565121465.13;345.46000000000004;345.86;294.86;294.76000000000005;292.26000000000005;278.36;275.5313989812953;288.26000000000005;277.76000000000005;277.86;277.56;341.46000000000004;296.86;277.76000000000005;279.56;293.46000000000004;287.76000000000005;299.06;340.96000000000004;293.06;288.16;332.56;349.66;261.76000000000005;241.92719264551067;262.0952818180154;275.5313989812953;292.66;7240000.000000001;3710000.0;3540000.0;1370000.0;3750000.0;2570000.0;7130000.0;0.2533333333333333;0.0;0.17450000000000002;0.021;0.0;0.2533333333333333;0.0;24417.271484375;22034.986328125;2448.17309570312;52018.9453125;487874.4454912156;489601.5415731617;255254.68305671556;254905.8820638062;246655.25610724243;429398.2889081932;453800.02511470526;456396.1389414811;473469.3076824459;525308.4667915445;478373.960747468;456273.6486729509;458464.27648857265;457625.98977453524;450068.3528206645;271175.2705950019;482290.36892147764;460408.5339665152;453658.5154602935;249199.05678690012;320813.78693149507;457769.4473931412;205142.29986993212;205142.29986993212;275.25056225043136;4439523.353237099;2135189.4162768787;256886.10937866612;1462660.516653286;0;230;243;125;281;300;259;7;153;155;1551117801600.7107;620220099829.8573;1224254267534.9976;43843.79491798531;5305.170097987391;-0.0;62957.441282891545;5799265.208694087;1112648.8598687516;0.0;5766412.297954557;2.2925443440225033;0.054039866527501215
7455;2019-08-06 21:58:45.101;749;755;211;209;184;48;133;42;41;45;668;238;41;67;205;137;259;691;196;194;133;-108;679;366;351;138;369;264;670;1333.0;-1.0;594.0;91.0;0.0;54;80;100;1;0;0;1;1;0;0;1;1;0;0;0;39612.22265625;13385.900390625;20910.87109375;2529.55126953125;760.0;318556;582.0;0.0;Calculated values ==>;1565121525.101;348.06000000000006;348.66;294.26000000000005;294.06;291.56;277.96000000000004;275.0112864084945;286.46000000000004;277.36;277.26000000000005;277.66;339.96000000000004;296.96000000000004;277.26000000000005;279.86;293.66;286.86;299.06;342.26;292.56;286.46000000000004;331.36;349.16;262.36;242.14157278889297;263.0348170998261;275.0112864084945;292.76000000000005;6790000.000000001;3660000.0;3510000.0;1380000.0;3690000.0;2640000.0;6700000.0;0.22216666666666668;0.0;0.099;0.015166666666666667;0.0;0.22216666666666668;0.0;13385.900390625;20910.87109375;2529.55126953125;39612.22265625;496131.8947071945;497829.13754278695;254997.5859388615;254271.84041590526;245778.34271523164;429743.705733735;451759.4600026878;454487.69721986423;473437.2657590101;523213.88131328375;477616.6075350949;454487.69721986423;457708.1779250081;458866.95893993904;449639.2902697909;275582.1246205096;488846.02329445974;460205.0277009343;451759.4600026878;244179.05427248686;318717.3015803363;458220.7423083042;203895.8237086277;203895.8237086277;274.74713891204516;4440286.577232965;2135504.2904461646;256927.57036584517;1463018.2258218366;0;230;243;125;281;300;259;7;153;155;1551329199375.5562;620302559954.797;1224410491989.8833;24808.59547761242;3857.2612654284267;-0.0;55067.03786333036;5799837.035430393;1112725.1765591535;0.0;5767395.359903683;2.2737240197974824;0.03377644589097499
7456;2019-08-06 21:59:45.121;738;741;221;220;189;40;138;37;40;44;659;239;40;81;206;133;259;662;198;195;138;-104;657;359;346;136;362;270;650;1320.0;0.0;281.0;308.0;0.0;29;71;100;1;0;0;1;1;0;0;1;1;0;0;0;38053.3828125;12979.564453125;19333.072265625;2568.28173828125;756.0;318557;572.0;0.0;Calculated values ==>;1565121585.121;346.96000000000004;347.26;295.26000000000005;295.16;292.06;277.16;274.27422755570615;286.96000000000004;276.86;277.16;277.56;339.06000000000006;297.06;277.16;281.26000000000005;293.76000000000005;286.46000000000004;299.06;339.36;292.66;286.96000000000004;330.36;348.76;262.76000000000005;241.71165711629368;263.82572766246335;274.27422755570615;292.96000000000004;6570000.0;3590000.0;3460000.0;1360000.0;3620000.0000000005;2700000.0;6500000.0;0.22;0.0;0.04683333333333333;0.051333333333333335;0.0;0.22;0.0;12979.564453125;19333.072265625;2568.28173828125;38053.3828125;496747.63565891876;497833.65125105437;259898.7478691887;259491.4801648264;248112.39197853275;430214.79039162316;453344.702664442;453338.36804366286;473598.9642825547;521802.03628550837;476978.1927064027;453338.36804366286;458465.4742133219;460106.86065135186;450324.76558622235;391073.1423929339;486805.2594189;461113.1217133348;453344.702664442;239996.17471937067;317040.2365367038;458938.71084035496;200392.78097077066;200392.78097077066;273.3499137964268;4440934.006349458;2135724.0758905285;256970.0664682107;1463353.703805123;0;230;243;125;281;300;259;7;153;155;1551538369075.4897;620384787354.7709;1224570745389.8323;11846.28499458045;13272.024399971995;-0.0;55649.4227726077;5800142.594586677;1112867.9681876688;0.0;5768318.30462108;2.315527679314278;0.05496120222195323
