;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7457;2019-08-06 22:00:45.092;720;721;231;231;199;35;155;31;39;41;661;240;39;85;207;136;259;639;196;195;155;-101;640;353;340;138;356;271;633;1449.0;-2.0;242.0;233.0;0.0;1;75;100;1;0;0;1;1;0;0;1;1;0;0;0;38327.27734375;12662.2080078125;17838.080078125;2574.68994140625;754.0;318558;563.0;0.0;Calculated values ==>;1565121645.092;345.16;345.26;296.26000000000005;296.26000000000005;293.06;276.66;273.6339639331285;288.66;276.26000000000005;277.06;277.26000000000005;339.26;297.16;277.06;281.66;293.86;286.76000000000005;299.06;337.06;292.66;288.66;329.46000000000004;348.56000000000006;263.06;242.14157278889297;263.95629194202945;273.6339639331285;292.76000000000005;6400000.0;3529999.9999999995;3400000.0;1380000.0;3560000.0;2710000.0;6330000.0;0.2415;0.0;0.04033333333333333;0.03883333333333334;0.0;0.2415;0.0;12662.2080078125;17838.080078125;2574.68994140625;38327.27734375;495943.8823081052;496764.89987070055;265524.6106826702;265524.6106826702;252306.96065892183;430607.02586249536;456703.7052453035;453038.3644007936;473045.8727645816;521927.14154656685;476965.2965978969;453038.3644007936;458798.122447285;461171.6782371525;451835.95211888116;402677.88861393806;485352.3330900399;462031.0640981924;456703.7052453035;236231.924509345;316201.74473053816;458930.57338890136;199474.4683523803;199474.4683523803;272.9620114648881;4441570.204205969;2135937.6540481853;257012.90385076305;1463663.3136906198;0;230;243;125;281;300;259;7;153;155;1551744069605.3394;620466947624.7108;1224732966944.7136;10227.077140619338;10075.54541225157;-0.0;62120.860709640954;5800326.450364405;1113062.4372304722;0.0;5769299.2492968505;2.492019290061832;0.03254980040268239
7458;2019-08-06 22:01:45.132;707;710;231;230;200;28;167;25;34;38;662;239;35;84;207;138;259;626;195;196;167;-99;636;344;336;137;347;268;630;1571.0;-1.0;160.0;53.0;0.0;1;75;100;1;0;0;1;1;0;0;1;1;0;0;0;39347.40625;12651.4033203125;17913.376953125;2543.49096679688;750.0;318559;555.0;0.0;Calculated values ==>;1565121705.132;343.86;344.16;296.26000000000005;296.16;293.16;275.96000000000004;272.6583383277491;289.86;275.66;276.56;276.96000000000004;339.36;297.06;276.66;281.56;293.86;286.96000000000004;299.06;335.76000000000005;292.76000000000005;289.86;328.66;348.16;263.26000000000005;241.92719264551067;263.56353331371673;272.6583383277491;292.66;6360000.0;3440000.0;3360000.0;1370000.0;3470000.0000000005;2680000.0;6300000.0;0.26183333333333336;0.0;0.02666666666666667;0.008833333333333334;0.0;0.26183333333333336;0.0;12651.4033203125;17913.376953125;2543.49096679688;39347.40625;494561.62538620894;495566.3438212205;265783.3886379194;265297.12397294224;252811.87078915501;431175.4696738307;458961.67625917215;452919.762561323;472882.9073446267;522273.7438386137;477228.95684193546;453047.0251066525;459150.43994744663;462543.04088473186;453689.45131693257;404775.324486149;483814.6467195869;462766.1381903179;458961.67625917215;232886.18681767926;314524.84189198195;459288.27029601636;198398.64005706128;198398.64005706128;272.4983365285739;4442217.924761525;2136148.741440293;257055.58379264266;1463961.4411182299;0;230;243;125;281;300;259;7;153;155;1551947004805.2104;620549502624.6583;1224894774744.6108;6787.22993344698;2304.52506711077;-0.0;68224.0883122527;5800468.330780528;1113165.6732625708;0.0;5770386.181343282;2.335242536579603;-0.01855827647930795
7459;2019-08-06 22:02:48.103;704;708;228;227;194;18;173;16;20;32;662;237;23;79;208;135;258;631;195;196;173;-97;638;332;328;136;336;258;633;1368.0;-1.0;39.0;91.0;0.0;1;72;98;1;0;0;1;1;0;0;1;1;0;0;0;39621.6015625;12377.62890625;18253.705078125;2421.75;746.0;318560;548.0;0.0;Calculated values ==>;1565121768.103;343.56000000000006;343.96000000000004;295.96000000000004;295.86;292.56;274.96000000000004;271.32779825182536;290.46000000000004;274.76000000000005;275.16;276.36;339.36;296.86;275.46000000000004;281.06;293.96000000000004;286.66;298.96000000000004;336.26000000000005;292.76000000000005;290.46000000000004;327.96000000000004;347.76;263.46000000000004;241.71165711629368;262.23063862743834;271.32779825182536;292.66;6380000.0;3320000.0000000005;3279999.9999999995;1360000.0;3360000.0;2580000.0;6330000.0;0.228;0.0;0.006500000000000001;0.015166666666666667;0.0;0.228;0.0;12377.62890625;18253.705078125;2421.75;39621.6015625;493949.8695367143;494996.76017528673;264104.7495809149;263643.06570906844;250508.11189493636;431896.3278553544;461001.64074778446;452880.7940013028;472427.34351167246;523081.76891519205;478250.3480326265;453256.9557527015;460112.64916307066;464312.9412256413;455312.6017172423;403208.697835642;484202.05615927506;463960.00182945636;461001.64074778446;229958.8627652946;312848.0458788934;459644.64283091296;194810.65484525939;194810.65484525939;271.0151115830983;4442908.585509789;2136367.644660743;257099.00965218464;1464277.7574128136;0;230;243;125;281;300;259;7;153;155;1552156068525.0647;620635458039.5984;1225060388474.4954;1677.4559045142823;4016.6488177824126;-0.0;60691.54478577572;5800542.362687685;1113220.9580737413;0.0;5771513.673888582;2.008455535932881;-0.016125774716802963
7460;2019-08-06 22:03:45.093;714;708;222;218;194;14;178;8;15;25;656;236;16;77;208;134;258;614;197;196;177;-95;591;336;336;136;340;256;592;4505.0;0.0;1655.0;622.0;0.0;22;67;49;1;0;0;1;0;0;0;1;1;0;0;0;20627.376953125;8494.6025390625;3637.77905273438;2400.88256835938;744.0;318561;543.0;0.0;Calculated values ==>;1565121825.093;344.56000000000006;343.96000000000004;295.36;294.96000000000004;292.56;274.56;271.77519066394296;290.96000000000004;273.96000000000004;274.66;275.66;338.76;296.76000000000005;274.76000000000005;280.86;293.96000000000004;286.56;298.96000000000004;334.56;292.76000000000005;290.86;327.46000000000004;347.56000000000006;263.66;241.71165711629368;261.9595390733887;271.77519066394296;292.86;5910000.0;3360000.0;3360000.0;1360000.0;3400000.0;2560000.0;5920000.0;0.7508333333333332;0.0;0.2758333333333333;0.10366666666666666;0.0;0.7508333333333332;0.0;8494.6025390625;3637.77905273438;2400.88256835938;20627.376953125;499886.1709632046;499004.2131407362;408597.2583426223;406757.4585679222;252399.5659069459;431660.74602318485;460416.4097859312;452600.1476579735;471742.7696466962;522629.3716714523;478386.91248139425;452725.5354362392;460184.2519498772;463721.3049992381;454501.16940317705;421831.7452506804;486316.28573424974;462766.1381903179;460284.7710481675;227868.02628245065;312009.6876057385;459846.05822849274;195573.21257547088;195573.21257547088;271.3376291266086;4443385.472910647;2136532.854170502;257137.18212858975;1464451.0345907062;0;230;243;125;281;300;259;7;153;155;1552345275325.0964;620712964439.6113;1225206852774.5198;70896.59626025698;27396.28499936326;-0.0;198754.2618199163;5801116.806470124;1113469.6001707606;0.0;5773567.259516489;20.439120888885206;0.37751872542257436
7461;2019-08-06 22:04:45.074;725;695;209;206;200;24;180;5;20;21;648;237;19;83;206;141;258;515;196;196;180;-93;581;336;341;140;341;262;582;-1.0;-1.0;933.0;374.0;0.0;1;82;39;1;0;0;1;0;0;0;1;1;0;0;0;17365.001953125;7738.44384765625;2881.42993164062;2513.32373046875;742.0;318562;539.0;0.0;Calculated values ==>;1565121885.074;345.66;342.66;294.06;293.76000000000005;293.16;275.56;271.77519066394296;291.16;273.66;275.16;275.26000000000005;337.96000000000004;296.86;275.06;281.46000000000004;293.76000000000005;287.26000000000005;298.96000000000004;324.66;292.76000000000005;291.16;327.06;347.36;263.86;242.56692532238324;262.7682575881327;271.77519066394296;292.76000000000005;5810000.0;3360000.0;3410000.0;1400000.0;3410000.0;2620000.0;5820000.0;0.0;0.0;0.1555;0.06233333333333334;0.0;0.0;0.0;7738.44384765625;2881.42993164062;2513.32373046875;17365.001953125;502258.6647608161;498266.5926547994;407532.3854271443;257908.91643533218;255346.49719440468;431660.74602318485;459900.39160988136;452184.6102227861;470817.3119576869;521321.7293075059;477754.10444692185;452057.63076058024;459970.51618106745;463313.2772937481;455460.3132534866;424838.87327634374;473240.1187384459;462009.8508274908;459900.39160988136;226195.42121513622;311171.3556482807;459430.9838903956;193406.08517491986;195573.21257547088;270.46055453258504;4443701.975810251;2136668.086719732;257178.1208796658;1464505.3441287263;0;230;243;125;281;300;259;7;153;155;1552548311009.9158;620795738219.5376;1225362203564.3813;40240.060644943194;16582.21868659799;-0.0;0.0;5802042.651999554;1113835.971646766;0.0;5775223.020539767;4.326614237643888;0.4291585149377083
7462;2019-08-06 22:05:45.134;726;705;208;207;202;24;181;2;29;18;642;239;26;91;207;145;259;496;194;197;181;-93;589;329;334;140;334;268;590;89.0;0.0;593.0;309.0;0.0;1;86;44;1;0;0;1;0;0;0;1;1;0;0;0;17205.92578125;8191.27294921875;3019.31030273438;2599.52221679688;738.0;318563;535.0;0.0;Calculated values ==>;1565121945.134;345.76;343.66;293.96000000000004;293.86;293.36;275.56;270.9896433162861;291.26000000000005;273.36;276.06;274.96000000000004;337.36;297.06;275.76000000000005;282.26000000000005;293.86;287.66;299.06;322.76000000000005;292.86;291.26000000000005;326.66;346.96000000000004;263.86;242.56692532238324;263.56353331371673;270.9896433162861;292.56;5890000.0;3290000.0;3340000.0;1400000.0;3340000.0;2680000.0;5900000.0;0.014833333333333334;0.0;0.09883333333333333;0.0515;0.0;0.014833333333333334;0.0;8191.27294921875;3019.31030273438;2599.52221679688;17205.92578125;501638.36400059814;498803.1487628412;258239.75021471188;257804.80705045597;255693.62230588583;432069.9255137471;461119.21009343705;452281.65346051415;470521.56202125014;520211.51031340443;477228.95684193546;451897.32525555027;460003.25935551047;464479.1686661927;457156.21073395916;422743.7199276207;469306.006579761;463195.3948201022;461119.21009343705;224522.8720964353;309494.7701623936;459430.9838903956;191317.56779710404;191317.56779710404;269.58176079655277;4443990.354966639;2136800.9671077468;257220.77053640457;1464554.5661369965;0;230;243;125;281;300;259;7;153;155;1552751013510.5273;620879822219.7913;1225521362564.8616;25791.950466400365;13807.840928804517;-0.0;4002.0576940622727;5802593.469027236;1114089.4753948227;0.0;5775256.404371132;3.157242295356175;0.2911830624301287
7463;2019-08-06 22:06:45.125;723;715;214;212;198;19;183;2;38;15;643;239;34;93;207;147;258;545;194;199;182;-100;607;321;325;136;325;272;610;-2.0;-1.0;496.0;160.0;0.0;1;71;54;1;0;0;1;0;0;0;1;1;0;0;0;18509.462890625;8992.216796875;3214.6767578125;2561.08374023438;735.0;318564;533.0;0.0;Calculated values ==>;1565122005.125;345.46000000000004;344.66;294.56;294.36;292.96000000000004;275.06;270.0766712529157;291.46000000000004;273.36;276.96000000000004;274.66;337.46000000000004;297.06;276.56;282.46000000000004;293.86;287.86;298.96000000000004;327.66;293.06;291.36;326.46000000000004;346.66;263.16;241.71165711629368;264.08650396036035;270.0766712529157;292.56;6070000.0;3210000.0;3250000.0;1360000.0;3250000.0;2720000.0;6100000.0;0.0;0.0;0.08266666666666667;0.02666666666666667;0.0;0.0;0.0;8992.216796875;3214.6767578125;2561.08374023438;18509.462890625;499541.40498472564;498192.92539590603;259499.14487907392;258639.7505374488;253024.8941758119;432519.89010106167;462747.66135826975;452737.0766566632;470763.29942817445;519984.8432146247;476726.68395740626;452223.2298793964;459621.56557294086;465790.38795599213;458709.8129663323;416512.017277047;474216.3535386411;464782.30277014687;462619.6427004044;223686.61821467688;308237.3991652946;459342.28828622616;189810.1665175599;191317.56779710404;268.9338366023564;4444287.938561023;2136944.1413761186;257263.76913524393;1464606.5082366294;0;230;243;125;281;300;259;7;153;155;1552948683855.32;620962609799.7043;1225683338264.6917;21735.29123816587;7187.523247164434;-0.0;0.0;5802989.469965306;1114264.410518567;0.0;5775289.749849309;1.9584817817451352;0.184832125245516
7464;2019-08-06 22:07:45.095;727;722;226;215;198;17;184;1;46;11;649;238;42;92;208;148;259;597;195;200;183;-117;619;318;323;135;323;272;622;155.0;0.0;498.0;138.0;0.0;1;66;56;1;0;0;0;0;0;0;1;1;0;0;0;16019.0927734375;9316.9375;0.0;2549.88720703125;731.0;318565;531.0;0.0;Calculated values ==>;1565122065.095;345.86;345.36;295.76000000000005;294.66;292.96000000000004;274.86;269.7299932089509;291.56;273.26000000000005;277.76000000000005;274.26000000000005;338.06000000000006;296.96000000000004;277.36;282.36;293.96000000000004;287.96000000000004;299.06;332.86;293.16;291.46000000000004;326.26000000000005;346.26;261.46000000000004;241.49495122638035;264.08650396036035;269.7299932089509;292.66;6190000.0;3180000.0;3229999.9999999995;1350000.0;3229999.9999999995;2720000.0;6220000.0;0.025833333333333333;0.0;0.083;0.023;0.0;0.025833333333333333;0.0;9316.9375;0.0;2549.88720703125;16019.0927734375;498924.360881937;497967.6142515393;264049.33439213346;259140.7245838374;252445.94371414135;432683.7555635325;463175.4039525264;453758.9345247691;470505.470076914;520605.53306055017;476613.7076084999;453248.96302749077;459499.0963885439;466203.7878514051;459315.98191988777;412364.47815906553;480509.40564811253;465200.32568445057;463048.0149862437;222850.3779558165;306560.99450073834;457781.8806434878;189552.33341947568;189552.33341947568;268.8174263359498;4444575.532656046;2137096.641373856;257306.3392641125;1464633.2838151376;0;230;243;125;281;300;259;7;153;155;1553142986655.4128;621043869149.7432;1225846456664.7695;21929.14789173935;6169.279586152278;-0.0;7065.305107141506;5803353.158356399;1114375.6615555526;0.0;5775348.597953126;2.9631964281226937;0.20499896041765253
7465;2019-08-06 22:08:45.126;743;727;236;218;200;19;185;-4;52;7;655;238;48;91;208;149;259;630;195;201;184;-137;664;317;322;137;322;271;668;90.0;-1.0;834.0;335.0;0.0;1;64;55;1;0;0;0;0;0;0;1;1;0;0;0;17293.328125;9914.5068359375;0.0;2541.70092773438;729.0;318566;530.0;0.0;Calculated values ==>;1565122125.126;347.46000000000004;345.86;296.76000000000005;294.96000000000004;293.16;275.06;269.6138998590099;291.66;272.76000000000005;278.36;273.86;338.66;296.96000000000004;277.96000000000004;282.26000000000005;293.96000000000004;288.06;299.06;336.16;293.26000000000005;291.56;326.16;346.06000000000006;259.46000000000004;241.92719264551067;263.95629194202945;269.6138998590099;292.66;6640000.000000001;3170000.0;3220000.0000000005;1370000.0;3220000.0000000005;2710000.0;6680000.0;0.015000000000000001;0.0;0.13899999999999998;0.05583333333333333;0.0;0.015000000000000001;0.0;9914.5068359375;0.0;2541.70092773438;17293.328125;496756.1964651622;494145.6073138308;265088.02790982043;257709.40098002861;251179.12118038797;432737.7855432766;463451.88172631356;454689.2023543824;469843.0551361263;521307.57206190703;476739.7214769823;454183.32541441807;459533.7565437192;466347.2784383576;459603.18933312554;277663.5763923266;480096.87313694693;465471.24791018036;463324.85294363287;222432.26289678228;305722.83045113535;455425.54664655734;187660.52870162216;187660.52870162216;268.02850956604686;4444853.279591544;2137256.9862117707;257348.79108727965;1464633.2838151376;0;230;243;125;281;300;259;7;153;155;1553336586630.087;621125511309.6057;1226009440829.495;37116.98563773367;14950.213501925547;-0.0;4134.964863630161;5803845.463694724;1114551.748262141;0.0;5775441.981759443;4.511980296860585;0.40400546077256194
7466;2019-08-06 22:09:45.086;767;737;230;230;197;24;185;-4;56;6;657;238;53;94;209;150;259;661;195;202;185;-147;665;328;329;137;332;269;668;259.0;-1.0;1589.0;395.0;0.0;0;64;46;1;0;0;0;0;0;0;1;1;0;0;0;18869.822265625;9268.076171875;0.0;2501.95922851562;726.0;318567;528.0;0.0;Calculated values ==>;1565122185.086;349.86;346.86;296.16;296.16;292.86;275.56;270.87642091645444;291.66;272.76000000000005;278.76000000000005;273.76000000000005;338.86;296.96000000000004;278.46000000000004;282.56;294.06;288.16;299.06;339.26;293.36;291.66;325.96000000000004;345.76;258.46000000000004;241.92719264551067;263.6948088759802;270.87642091645444;292.66;6650000.0;3279999.9999999995;3290000.0;1370000.0;3320000.0000000005;2690000.0;6680000.0;0.043166666666666666;0.0;0.26483333333333337;0.06583333333333334;0.0;0.043166666666666666;0.0;9268.076171875;0.0;2501.95922851562;18869.822265625;499942.70696663903;495537.4237974199;262504.88534099836;262504.88534099836;250149.72722608433;432127.2027000197;462401.0370052769;455527.0399303971;469744.696391452;521677.11793376185;476991.1870085672;455151.0305933113;460212.0949488599;465027.0883105295;457983.7504964951;277508.1908566488;484707.1521933101;464576.19090055936;462401.0370052769;221596.04284303306;304465.6318710359;454400.3449409896;191802.27817040414;191802.27817040414;269.77719725792434;4445154.438271932;2137416.7345003653;257390.79356827424;1464633.2838151376;0;230;243;125;281;300;259;7;153;155;1553531756430.2112;621207656509.658;1226171332829.5981;69843.10773943814;17287.70606239688;-0.0;11680.846423038673;5804736.203584027;1114820.2184924614;0.0;5775573.692321298;8.395188023104364;0.6450706361239713
7467;2019-08-06 22:10:45.097;792;747;222;225;211;31;187;-4;61;6;656;238;58;98;208;153;259;673;195;202;186;-146;670;337;339;139;342;274;673;332.0;-1.0;1355.0;336.0;0.0;0;75;58;1;0;0;0;0;0;0;1;1;0;0;0;19979.7734375;10253.6279296875;0.0;2603.51635742188;722.0;318568;527.0;0.0;Calculated values ==>;1565122245.097;352.36;347.86;295.36;295.66;294.26000000000005;276.26000000000005;271.8864255623528;291.86;272.76000000000005;279.26000000000005;273.76000000000005;338.76;296.96000000000004;278.96000000000004;282.96000000000004;293.96000000000004;288.46000000000004;299.06;340.46000000000004;293.36;291.76000000000005;325.86;345.36;258.56;242.35481222062532;264.3458800820626;271.8864255623528;292.66;6700000.0;3370000.0000000005;3390000.0;1390000.0;3420000.0000000005;2740000.0;6730000.0;0.05533333333333333;0.0;0.22583333333333336;0.056;0.0;0.05533333333333333;0.0;10253.6279296875;0.0;2603.51635742188;19979.7734375;502859.3794639399;496436.41039040376;258987.33460570502;260165.61229647527;254860.47422174443;431601.1154718507;461135.57405780157;455321.8140548362;469472.9803218919;521165.79283727123;476361.1137175377;454942.7025509455;459920.8438636991;463423.6882333147;456924.4383059046;276771.11168272403;485920.5523887633;463093.4358352884;461004.13588594133;221177.93781777218;302789.4550866088;454170.8110504445;194391.19384373128;194391.19384373128;270.86426017984866;4445478.2442558985;2137579.445192482;257433.34699813105;1464633.2838151376;0;230;243;125;281;300;259;7;153;155;1553732193169.9373;621290471689.5448;1226334262694.3755;58926.83173100787;14547.65856357594;-0.0;14752.582793002288;5805809.483143332;1115085.5618346778;0.0;5775794.011282203;6.862104921389339;0.4894775737564089
7468;2019-08-06 22:11:45.107;812;761;211;214;213;40;188;-1;64;6;655;238;62;101;207;156;259;689;195;203;188;-136;671;348;349;143;352;281;674;308.0;-1.0;1650.0;475.0;0.0;0;89;81;1;0;0;0;0;0;0;1;1;0;0;0;19944.109375;11725.85546875;0.0;2736.65454101562;720.0;318569;525.0;0.0;Calculated values ==>;1565122305.107;354.36;349.26;294.26000000000005;294.56;294.46000000000004;277.16;273.0942459734351;291.96000000000004;273.06;279.56;273.76000000000005;338.66;296.96000000000004;279.36;283.26000000000005;293.86;288.76000000000005;299.06;342.06000000000006;293.46000000000004;291.96000000000004;325.66;345.16;259.56;243.1966462407574;265.2429198363724;273.0942459734351;292.66;6709999.999999999;3479999.9999999995;3490000.0;1430000.0;3520000.0000000005;2810000.0;6740000.000000001;0.051333333333333335;0.0;0.275;0.07916666666666666;0.0;0.051333333333333335;0.0;11725.85546875;0.0;2736.65454101562;19944.109375;505446.8598956356;498271.8819180166;254815.1700226209;255911.1938839933;255543.75105192515;430925.7729439634;459713.4236617705;454526.7083658545;468926.6663542118;520488.2041120485;475471.00581828726;454270.22820946336;459191.4162618628;461784.41255085584;455515.67972321814;276630.9233173731;488137.820275347;461712.1760889852;459713.4236617705;220341.7376933702;301951.40411888575;454540.68930073775;197055.33885072448;197055.33885072448;271.97931297219435;4445810.9987304425;2137762.6380818943;257477.85583935847;1464633.2838151376;0;230;243;125;281;300;259;7;153;155;1553938627570.7246;621375085789.8676;1226500790445.0107;70804.62661666077;20384.25691062605;-0.0;13483.115020300364;5806890.758816268;1115376.7096479558;0.0;5776029.347981125;7.237471122018847;0.5624112826258058
7469;2019-08-06 22:12:45.098;826;776;201;202;202;50;190;3;66;9;656;239;65;103;206;159;259;697;196;204;190;-130;654;361;363;147;366;288;656;234.0;-1.0;1654.0;495.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19031.97265625;12771.2119140625;0.0;2849.03344726562;718.0;318570;522.0;0.0;Calculated values ==>;1565122365.098;355.76;350.76;293.26000000000005;293.36;293.36;278.16;274.4858918419099;292.16;273.46000000000004;279.76000000000005;274.06;338.76;297.06;279.66;283.46000000000004;293.76000000000005;289.06;299.06;342.86;293.56;292.16;325.36;344.96000000000004;260.16;244.02132995426717;266.1237361191953;274.4858918419099;292.76000000000005;6540000.000000001;3610000.0;3629999.9999999995;1470000.0;3660000.0;2880000.0;6559999.999999999;0.039;0.0;0.27566666666666667;0.0825;0.0;0.039;0.0;12771.2119140625;0.0;2849.03344726562;19031.97265625;508787.6424793416;501995.1703743855;252020.27535102778;252375.36098290907;252375.36098290907;430081.6785162784;457755.4332411191;453592.187135189;468676.4039564751;520016.057693387;474687.0387851072;453461.8882917676;458329.01248849474;459479.34306306764;453734.43741288787;393610.14392345597;491150.4380203727;459678.0956434374;457755.4332411191;219087.46209138638;301113.3779324612;454501.75124631485;200336.18390486244;200336.18390486244;273.3362527769681;4446135.750693593;2137966.749688536;257524.396257102;1464633.2838151376;0;230;243;125;281;300;259;7;153;155;1554152195530.5005;621462072739.7762;1226671464839.8318;69814.23822382669;20968.659305669826;-0.0;10039.350724114009;5808062.406915128;1115721.2655915848;0.0;5776225.339125708;6.454587999188641;0.5295502582830068
7470;2019-08-06 22:13:45.118;828;786;196;196;187;66;195;14;62;15;657;242;66;106;205;164;259;685;197;204;195;-131;629;375;373;152;380;305;631;1194.0;-1.0;1470.0;479.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;17397.078125;12137.9521484375;0.0;2988.42260742188;717.0;318571;519.0;0.0;Calculated values ==>;1565122425.118;355.96000000000004;351.76;292.76000000000005;292.76000000000005;291.86;279.76000000000005;275.94376602880345;292.66;274.56;279.36;274.66;338.86;297.36;279.76000000000005;283.76000000000005;293.66;289.56;299.06;341.66;293.56;292.66;325.06;344.86;260.06;245.02929689885198;268.19934244402924;275.94376602880345;292.86;6290000.0;3750000.0;3729999.9999999995;1520000.0;3800000.0;3050000.0;6310000.0;0.19899999999999998;0.0;0.245;0.07983333333333334;0.0;0.19899999999999998;0.0;12137.9521484375;0.0;2988.42260742188;17397.078125;511197.6310676228;505593.570614427;251308.52286557524;251308.52286557524;248145.64725515628;429116.5711722346;456826.4442034697;450055.099686846;468589.9469711891;518711.9061646534;472819.72876042995;450602.5470405252;455945.69659014815;457095.5118301208;452021.5458658034;408121.41532800265;492037.7067666393;458088.6167706479;456826.4442034697;217833.21561994078;300694.37409284414;453560.54164477723;204617.70145748608;204617.70145748608;275.0683446776968;4446439.427308481;2138174.39524778;257573.05793936463;1464633.2838151376;0;230;243;125;281;300;259;7;153;155;1554373069130.4302;621551802639.7477;1226849424139.7751;60132.16256619318;19873.936741618745;-0.0;50189.53980645074;5809145.654550259;1116061.734010193;0.0;5776727.41384911;8.607193806554994;0.43528694480238006
7471;2019-08-06 22:14:45.109;807;789;202;202;181;81;200;36;36;27;659;243;48;92;205;167;259;691;197;204;200;-127;675;385;376;145;390;299;674;2110.0;75.0;301.0;86.0;0.0;0;0;62;1;1;0;0;0;0;0;1;1;1;0;0;32588.96875;26728.85546875;0.0;3919.068359375;716.0;318572;516.0;0.0;Calculated values ==>;1565122485.109;353.86;352.06000000000006;293.36;293.36;291.26000000000005;281.26000000000005;276.9606089950914;293.16;276.76000000000005;276.76000000000005;275.86;339.06000000000006;297.46000000000004;277.96000000000004;282.36;293.66;289.86;299.06;342.26;293.56;293.16;324.76000000000005;344.76;260.46000000000004;243.61107973660833;267.47669482898436;276.9606089950914;292.86;6750000.0;3850000.0;3760000.0;1450000.0;3900000.0;2990000.0;6740000.000000001;0.3516666666666667;0.0125;0.050166666666666665;0.014333333333333333;0.0;0.3516666666666667;0.0;26728.85546875;0.0;3919.068359375;32588.96875;504420.85651604197;502088.57101997576;251631.74671158282;251631.74671158282;244694.55107862005;428391.1821097931;457041.0857733402;447576.9137244712;470740.5471029485;519421.2924279815;473725.55556774227;449233.69419269334;455116.2878483262;455443.9254842679;450684.98787351826;276091.31575032393;488426.41174430575;457604.52988696285;457041.0857733402;216578.99785978085;300275.376401361;455144.65579911554;208932.78122572476;208932.78122572476;276.75954768720607;4446855.915216111;2138498.236727407;257630.61172966385;1464633.2838151376;0;231;243;125;281;300;259;7;153;156;1554597735425.1943;621640889274.6542;1227030596959.585;11971.980647020446;3529.0368688852677;0.0;87251.4204325781;5809746.43227956;1116256.729536359;0.0;5777872.583382033;3.3526720610741636;-0.012549132514975749
7472;2019-08-06 22:15:45.149;790;783;212;211;191;82;200;60;3;41;649;247;15;67;205;167;259;713;197;205;200;-114;697;392;377;141;396;290;691;1741.0;-2.0;1279.0;254.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;43480.35546875;30573.708984375;7033.93896484375;3819.17895507812;719.0;318573;513.0;0.0;Calculated values ==>;1565122545.149;352.16;351.46000000000004;294.36;294.26000000000005;292.26000000000005;281.36;277.66079706904804;293.16;279.16;273.46000000000004;277.26000000000005;338.06000000000006;297.86;274.66;279.86;293.66;289.86;299.06;344.46000000000004;293.66;293.16;324.46000000000004;345.06000000000006;261.76000000000005;242.77792619122317;266.37251300914875;277.66079706904804;292.86;6970000.0;3920000.0000000005;3770000.0000000005;1410000.0;3960000.0;2900000.0;6909999.999999999;0.2901666666666667;0.0;0.21316666666666664;0.042333333333333334;0.0;0.2901666666666667;0.0;30573.708984375;7033.93896484375;3819.17895507812;43480.35546875;500099.1389239734;499694.2910397771;254426.34848610792;254073.72198541628;247350.69799923955;427865.30569749116;456877.58755018783;444699.53411523066;472653.6706096803;519118.36639860796;475355.33892843075;446379.41274587176;453378.73531709635;454432.9423694498;449409.44477554597;273580.28985937574;489831.3849070085;457583.2025253385;456877.58755018783;215324.80838970217;301532.38793589;457133.4186965816;210045.78607566506;210045.78607566506;277.2137234811567;4447490.248858221;2138976.0764451264;257695.14011417283;1464691.9390505794;0;231;243;126;281;300;259;7;153;156;1554823786025.0508;621726746474.5996;1227207414759.4727;50020.35729043406;10460.043114285467;-0.0;71622.36106119069;5810263.379497254;1116373.3829199222;0.0;5779197.414192425;3.18882162447755;0.09270780780734093
7473;2019-08-06 22:16:45.120;779;778;221;221;197;77;153;66;-21;51;654;250;-23;39;205;162;259;726;197;200;151;-99;688;397;378;140;401;293;681;2472.0;-1.0;1147.0;275.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;1;0;43704.40625;30158.25390625;6811.3505859375;3845.85131835938;727.0;318574;510.0;0.0;Calculated values ==>;1565122605.12;351.06000000000006;350.96000000000004;295.26000000000005;295.26000000000005;292.86;280.86;278.1552637130107;288.46000000000004;279.76000000000005;271.06;278.26000000000005;338.56000000000006;298.16;270.86;277.06;293.66;289.36;299.06;345.76;293.16;288.26000000000005;324.16;345.86;263.26000000000005;242.56692532238324;266.74333088950624;278.1552637130107;292.86;6880000.0;3970000.0000000005;3779999.9999999995;1400000.0;4010000.0;2930000.0;6809999.999999999;0.412;0.0;0.19116666666666668;0.04583333333333333;0.0;0.412;0.0;30158.25390625;6811.3505859375;3845.85131835938;43704.40625;499424.56151189335;499943.15865774016;258184.00086208922;258184.00086208922;249665.31817556618;427480.44529683504;449841.95690933854;440611.2226433799;473765.5643948878;519393.2837551756;475318.61819959315;440314.31180065556;449111.07896416564;453578.390959191;447694.9578785164;274529.1324102338;492707.101789756;456713.69217327517;449539.4513751671;214070.64678622372;304884.691753025;458821.66005470854;211459.6704003924;211459.6704003924;277.76664744897147;4448216.437377834;2139481.931520661;257758.98449336618;1464807.2606976687;0;231;243;126;281;300;259;7;153;156;1555050176549.8853;621811005729.538;1227382230224.3447;43806.13840378444;11337.424525822822;-0.0;98088.86976160717;5811044.889048527;1116554.940688101;0.0;5780610.990889124;3.7542746895311785;0.07304597063232866
7474;2019-08-06 22:17:45.130;760;760;219;218;194;60;59;61;-36;56;667;250;-37;16;206;150;259;721;197;192;59;-86;716;379;357;141;381;284;698;2608.0;-1.0;420.0;68.0;0.0;56;0;98;1;1;0;1;0;1;0;1;1;1;0;0;60137.0859375;31386.4609375;22203.37890625;3717.65966796875;734.0;318575;508.0;0.0;Calculated values ==>;1565122665.13;349.16;349.16;295.06;294.96000000000004;292.56;279.16;276.35288757459654;279.06;279.26000000000005;269.56;278.76000000000005;339.86;298.16;269.46000000000004;274.76000000000005;293.76000000000005;288.16;299.06;345.26;292.36;279.06;323.96000000000004;346.56000000000006;264.56;242.77792619122317;265.62235894841564;276.35288757459654;292.86;7159999.999999999;3790000.0;3570000.0000000005;1410000.0;3810000.0;2840000.0;6980000.0;0.43466666666666665;0.0;0.07;0.011333333333333334;0.0;0.43466666666666665;0.0;31386.4609375;22203.37890625;3717.65966796875;60137.0859375;494072.139265215;495827.4051432323;256622.32858444806;256260.90182976788;248088.84065504375;428830.04407018964;439211.0954833023;440334.9322262043;474126.67667064624;521491.0193288911;476463.56072245433;440188.30369669356;447662.5705226205;457074.1776936225;449203.2891075802;271831.39155370044;490267.8859732888;458990.84683623374;439211.0954833023;213234.55432191002;307818.28838856175;459986.8992032732;207625.12219836377;207625.12219836377;276.2356948960696;4449081.927373659;2139994.889625086;257822.0242567024;1465049.0904092614;0;231;243;126;281;301;259;7;153;156;1555270713300.7263;621895319779.8595;1227555359075.0051;16289.68670194884;2860.1001393889737;-0.0;100662.70305451995;5811545.771059409;1116673.27311288;0.0;5782267.530046094;2.090694776716919;-0.008133846177928549
7475;2019-08-06 22:18:45.121;752;751;225;224;197;49;79;49;-35;53;676;250;-30;3;207;139;259;718;199;194;79;-78;703;369;347;134;372;263;686;2112.0;-1.0;205.0;338.0;0.0;64;0;98;1;1;0;1;0;1;0;1;1;1;0;0;59889.984375;30913.3359375;22279.59765625;3489.8740234375;737.0;318576;507.0;0.0;Calculated values ==>;1565122725.121;348.36;348.26;295.66;295.56;292.86;278.06;275.3239800832674;281.06;278.06;269.66;278.46000000000004;340.76;298.16;270.16;273.46000000000004;293.86;287.06;299.06;344.96000000000004;292.56;281.06;323.86;346.86;265.36;241.2770596917726;262.9017227912062;275.3239800832674;293.06;7030000.0;3690000.0;3470000.0000000005;1340000.0;3720000.0000000005;2630000.0;6859999.999999999;0.35200000000000004;0.0;0.034166666666666665;0.05633333333333333;0.0;0.35200000000000004;0.0;30913.3359375;22279.59765625;3489.8740234375;59889.984375;494208.5043031634;495730.47270013596;259452.27434716825;259068.56541273216;249484.9444024974;429537.3511455088;444508.3523855346;444805.019859498;474732.2305827026;524115.0857572029;479076.5109601759;445478.74394377985;449827.7537495217;458666.17238325503;449386.7309066384;272994.8171051392;491062.6803741139;460826.18879335455;444508.3523855346;212816.51262364245;309075.640036128;461853.3638752727;203720.11956313907;203720.11956313907;274.69343870837224;4450082.00292471;2140513.9767237534;257882.07802798398;1465419.726276506;0;231;243;126;281;301;259;7;153;156;1555481881620.505;621977807404.773;1227719434459.833;8237.067426792264;14541.506096250194;-0.0;84757.45795348324;5811750.130018491;1116818.264746017;0.0;5783812.466277672;1.8971542871125948;0.022961342743403584
7476;2019-08-06 22:19:45.151;756;756;228;228;201;46;121;43;-25;49;676;250;-25;0;208;139;259;714;198;193;121;-74;678;366;347;129;370;241;663;1572.0;-2.0;1162.0;297.0;0.0;77;0;48;1;1;0;1;0;1;0;1;1;1;0;0;54984.609375;25775.48828125;21582.001953125;3238.421875;738.0;318577;505.0;0.0;Calculated values ==>;1565122785.151;348.76;348.76;295.96000000000004;295.96000000000004;293.26000000000005;277.76000000000005;275.0112864084945;285.26000000000005;277.46000000000004;270.66;278.06;340.76;298.16;270.66;273.16;293.96000000000004;287.06;299.06;344.56000000000006;292.46000000000004;285.26000000000005;323.66;346.96000000000004;265.76000000000005;240.16925963744896;259.87524604437704;275.0112864084945;292.96000000000004;6780000.0;3660000.0;3470000.0000000005;1290000.0;3700000.0;2410000.0;6630000.0;0.262;0.0;0.19366666666666665;0.0495;0.0;0.262;0.0;25775.48828125;21582.001953125;3238.421875;54984.609375;497199.70830706577;498634.07156903204;261987.5740932569;261987.5740932569;251728.7930219007;429743.705733735;450748.9357110027;450248.20890678617;474983.2608063853;525860.8044030044;481731.8634672184;450248.20890678617;453333.36260325974;459122.36138453893;449937.1112318341;275706.7924848475;492826.92440302146;460693.28237616323;450748.9357110027;211980.4382156667;309494.7701623936;462993.17522887536;203407.12187405978;203407.12187405978;274.558270144767;4451039.769849644;2140986.619795452;257938.17519501047;1465785.4223630747;0;231;243;126;281;301;259;7;153;156;1555690185720.4055;622056746854.7354;1227870710059.761;47804.89052200467;12849.509641063372;-0.0;64803.555225279044;5812217.379842667;1117046.637339618;0.0;5785059.431224456;2.4796065562992546;0.0842995672298888
7477;2019-08-06 22:20:45.142;749;750;232;231;204;42;139;39;-16;46;669;248;-18;12;209;140;259;689;198;191;139;-72;642;362;345;128;365;234;633;1346.0;-1.0;826.0;184.0;0.0;76;0;98;1;0;0;1;0;1;0;1;1;1;0;0;40994.77734375;11678.408203125;20071.00390625;3148.34741210938;737.0;318578;504.0;0.0;Calculated values ==>;1565122845.142;348.06000000000006;348.16;296.36;296.26000000000005;293.56;277.36;274.5913991737795;287.06;277.06;271.56;277.76000000000005;340.06000000000006;297.96000000000004;271.36;274.36;294.06;287.16;299.06;342.06000000000006;292.26000000000005;287.06;323.56;346.86;265.96000000000004;239.943914813709;258.8699701197239;274.5913991737795;292.96000000000004;6420000.0;3620000.0000000005;3450000.0;1280000.0;3650000.0;2340000.0;6330000.0;0.22433333333333336;0.0;0.13766666666666666;0.03066666666666667;0.0;0.22433333333333336;0.0;11678.408203125;20071.00390625;3148.34741210938;40994.77734375;499678.6569285494;500661.11220717744;266010.48620642326;265524.6106826702;254159.75018188896;430014.67791919125;453657.45532638184;452591.8879252034;474821.5746274813;525706.4959986983;482346.60685987165;452348.8207616024;455955.4269243308;460046.18574337027;450810.0737372844;401566.8829617155;492386.5607009012;460737.3870391195;453657.45532638184;211562.405474017;309075.640036128;463337.4579550427;202644.49744312553;202644.49744312553;274.24397537038703;4451839.478097227;2141298.6887817904;257991.3902888856;1466132.4786786148;0;231;243;126;281;301;259;7;153;156;1555897754580.1877;622133835289.6544;1228013188684.6116;34409.42408969939;7994.584122365461;-0.0;56310.57355181051;5812902.396362485;1117220.3120656805;0.0;5786068.564237212;2.82867963781752;0.07625801282583573
7478;2019-08-06 22:21:45.102;722;724;230;229;207;35;148;34;-6;44;658;247;-9;44;209;139;259;637;196;193;148;-72;620;353;339;136;356;253;614;1128.0;76.0;143.0;79.0;0.0;33;100;31;1;0;0;1;0;1;0;1;0;1;0;0;35176.671875;7823.63671875;17937.826171875;2538.02905273438;736.0;318579;503.0;0.0;Calculated values ==>;1565122905.102;345.36;345.56000000000006;296.16;296.06;293.86;276.66;273.6339639331285;287.96000000000004;276.56;272.56;277.56;338.96000000000004;297.86;272.26000000000005;277.56;294.06;287.06;299.06;336.86;292.46000000000004;287.96000000000004;323.46000000000004;346.76;265.96000000000004;241.71165711629368;261.54996906429363;273.6339639331285;292.76000000000005;6200000.0;3529999.9999999995;3390000.0;1360000.0;3560000.0;2530000.0;6140000.0;0.188;0.012666666666666666;0.02383333333333333;0.013166666666666667;0.0;0.188;0.0;7823.63671875;17937.826171875;2538.02905273438;35176.671875;498160.74627841695;499004.3065486844;400940.8178288989;266247.2798168734;256329.4205089611;430607.02586249536;455915.7324819504;450481.21282355255;473598.9642825547;523075.828340062;479964.7565948543;450100.0991729621;456685.11439293623;461439.12787311134;452266.2968779334;411963.4192320288;487137.33428256924;461921.76457158406;455915.7324819504;211144.3756859795;308656.51637580903;462153.8330213896;200514.1053922849;200514.1053922849;273.3715389920845;4452473.816999736;2141461.0974782156;258038.74516847573;1466449.0077693001;0;231;243;126;281;301;259;7;153;156;1556102817780.318;622212982489.7048;1228159191284.7043;5957.549393778545;3444.923080449879;0.0;48015.50589285712;5813238.5635474315;1117315.5777396134;0.0;5786937.368643806;2.028940253839397;-0.0009605815042364634
7479;2019-08-06 22:22:45.103;690;695;224;221;209;28;158;27;1;40;657;244;-1;70;210;137;259;609;198;195;158;-71;612;346;334;139;350;266;606;2298.0;-1.0;296.0;289.0;0.0;1;100;40;1;0;0;1;0;1;0;1;0;1;0;0;33907.27734375;8265.2880859375;16920.912109375;2661.869140625;731.0;318580;503.0;0.0;Calculated values ==>;1565122965.103;342.16;342.66;295.56;295.26000000000005;294.06;275.96000000000004;272.8767566201714;288.96000000000004;275.86;273.26000000000005;277.16;338.86;297.56;273.06;280.16;294.16;286.86;299.06;334.06;292.66;288.96000000000004;323.46000000000004;346.26;266.06;242.35481222062532;263.299902668528;272.8767566201714;292.96000000000004;6120000.0;3460000.0;3340000.0;1390000.0;3500000.0;2660000.0;6060000.0;0.383;0.0;0.04933333333333333;0.04816666666666667;0.0;0.383;0.0;8265.2880859375;16920.912109375;2661.869140625;33907.27734375;494643.84617867006;495913.91454343055;402247.2092818161;262981.9424280387;257627.0588835151;431051.2098666511;458082.4877844951;449018.573156028;472817.310826017;521921.216817512;478038.29307996825;448756.56585325144;457754.22524122684;462484.7073916963;453204.00941393146;415051.4996583509;484062.9903018269;462937.39400433644;458082.4877844951;211144.3756859795;306560.99450073834;461805.45249534404;198229.99407597614;198229.99407597614;272.43965803709096;4453049.526170856;2141595.174085999;258082.07837557612;1466739.5020961177;0;231;243;126;281;301;259;7;153;156;1556304721145.0742;622295483864.6052;1228314893879.5164;12372.236567949225;12695.551247199555;-0.0;99523.50509036277;5813391.314309399;1117450.0839339138;0.0;5788166.880892044;4.4739651931535676;0.03416512465240885
7480;2019-08-06 22:23:45.103;674;681;222;221;207;20;166;20;7;34;662;242;4;78;210;135;259;601;198;197;166;-71;615;335;327;139;339;271;610;3571.0;-1.0;393.0;313.0;0.0;1;100;52;1;0;0;1;0;1;0;1;0;1;0;0;34799.0703125;9043.6162109375;17293.169921875;2710.62475585938;714.0;318581;509.0;0.0;Calculated values ==>;1565123025.103;340.56000000000006;341.26;295.36;295.26000000000005;293.86;275.16;271.6637117239857;289.76000000000005;275.16;273.86;276.56;339.36;297.36;273.56;280.96000000000004;294.16;286.66;299.06;333.26000000000005;292.86;289.76000000000005;324.06;344.56000000000006;266.06;242.35481222062532;263.95629194202945;271.6637117239857;292.96000000000004;6150000.0;3350000.0;3270000.0000000005;1390000.0;3390000.0;2710000.0;6100000.0;0.5951666666666667;0.0;0.0655;0.05216666666666667;0.0;0.5951666666666667;0.0;9043.6162109375;17293.169921875;2710.62475585938;34799.0703125;492162.3804080772;493625.97094434575;263130.29054576653;262657.069294557;256560.33567120435;431720.082569444;460245.8399670574;448884.73605369567;472228.6972694908;522030.37010932784;477190.6903905424;448488.10170732794;457935.639530854;464127.55960852746;454807.7944083265;413924.44980374066;482468.4740952574;464235.00016148883;460245.8399670574;213652.59903751023;299437.39939995663;461805.45249534404;195632.73633905864;195632.73633905864;271.3577098416846;4453622.079067992;2141739.4149551396;258126.84915804683;1467024.6194463782;0;231;243;126;281;301;259;7;153;156;1556503021145.0742;622378883864.6052;1228475993879.5164;16588.005981308725;13885.34335948622;-0.0;157488.89884259726;5813632.649663975;1117671.5913889694;0.0;5790308.650924819;6.470877865975143;0.008807337918369695
7481;2019-08-06 22:24:45.124;674;682;222;221;199;10;172;9;10;27;667;241;7;78;210;131;259;613;199;198;172;-73;596;331;326;140;335;270;597;1050.0;-2.0;2925.0;525.0;0.0;61;100;44;1;0;0;1;0;0;0;1;0;1;0;0;22228.20703125;8259.0126953125;4753.4794921875;2690.52075195312;696.0;318582;539.0;0.0;Calculated values ==>;1565123085.124;340.56000000000006;341.36;295.36;295.26000000000005;293.06;274.16;271.215330690691;290.36;274.06;274.16;275.86;339.86;297.26000000000005;273.86;280.96000000000004;294.16;286.26000000000005;299.06;334.46000000000004;292.96000000000004;290.36;327.06;342.76;265.86;242.56692532238324;263.82572766246335;271.215330690691;293.06;5960000.0;3310000.0;3260000.0;1400000.0;3350000.0;2700000.0;5970000.0;0.175;0.0;0.4875;0.0875;0.0;0.175;0.0;8259.0126953125;4753.4794921875;2690.52075195312;22228.20703125;494095.54637673224;495067.8263850813;406146.7373630563;405653.4011124131;254085.87922396077;431954.4880088244;461180.0199809632;449463.3138498114;471408.2891495208;522627.20751711656;477203.34778514673;449069.18354814796;458096.12292028323;464715.9567055428;454936.2562742816;420554.70701771847;485627.1114852023;464509.0972404609;461180.0199809632;226195.42121513622;291896.6896268761;461453.7569614343;194155.6660068795;194155.6660068795;270.74659385022125;4454097.472709912;2141883.6539957123;258171.8744573965;1467208.4058280059;0;231;243;126;281;301;259;7;153;156;1556698989710.5537;622462613159.81;1228638350684.9136;124462.47832342928;23388.582958523548;-0.0;46729.26194546464;5814808.481766638;1117982.3161579983;0.0;5792011.064571854;12.391273189270773;0.7656953072493565
7482;2019-08-06 22:25:45.134;686;682;211;209;203;20;177;7;11;22;669;242;9;78;207;136;259;558;199;196;177;-75;587;338;339;143;343;276;589;418.0;-1.0;1790.0;395.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;1;0;0;19702.251953125;9288.5634765625;2964.92236328125;2741.03466796875;687.0;318583;580.0;0.0;Calculated values ==>;1565123145.134;341.76;341.36;294.26000000000005;294.06;293.46000000000004;275.16;271.99741764416325;290.86;273.86;274.26000000000005;275.36;340.06000000000006;297.36;274.06;280.96000000000004;293.86;286.76000000000005;299.06;328.96000000000004;292.76000000000005;290.86;331.16;341.86;265.66;243.1966462407574;264.60387354146746;271.99741764416325;293.06;5870000.0;3379999.9999999995;3390000.0;1430000.0;3429999.9999999995;2760000.0;5890000.0;0.06966666666666667;0.0;0.2983333333333333;0.06583333333333334;0.0;0.06966666666666667;0.0;9288.5634765625;2964.92236328125;2741.03466796875;19702.251953125;496592.9155898768;495864.9330322229;259646.5540928853;258749.1382611679;256169.0845783018;431541.1909327263;459815.81035293516;448488.55590065056;470513.52464679367;522348.4810679417;476562.06445861084;448221.39964198606;457127.3699855043;463144.26048159803;454437.0527015559;423348.8510821922;478708.1226566785;462313.3204839223;459815.81035293516;243342.44575359824;288127.0477506168;460797.40119110857;195726.4242288669;195726.4242288669;271.4069670036181;4454446.951438141;2142029.908168755;258217.14496304898;1467272.7365634604;0;231;243;126;281;301;259;7;153;156;1556898522960.522;622547527309.7965;1228802177984.8875;75407.36928208212;17450.50598334758;-0.0;18398.227233310092;5816474.341426764;1118322.6986200833;0.0;5792553.884103104;7.419783943125939;0.5357912009904732
7483;2019-08-06 22:26:45.115;694;690;211;211;198;24;180;5;12;19;669;243;10;76;207;141;259;552;199;196;180;-78;600;330;335;146;335;279;601;-2.0;-1.0;706.0;136.0;0.0;1;100;78;1;0;0;1;0;0;0;1;0;1;0;0;20468.947265625;10368.9853515625;3064.1005859375;2737.36279296875;678.0;318584;606.0;0.0;Calculated values ==>;1565123205.115;342.56000000000006;342.16;294.26000000000005;294.26000000000005;292.96000000000004;275.56;271.1026128081217;291.16;273.66;274.36;275.06;340.06000000000006;297.46000000000004;274.16;280.76000000000005;293.86;287.26000000000005;299.06;328.36;292.76000000000005;291.16;333.76000000000005;340.96000000000004;265.36;243.81672145450628;264.9883086891361;271.1026128081217;293.06;6000000.0;3300000.0;3350000.0;1460000.0;3350000.0;2790000.0;6010000.0;0.0;0.0;0.11766666666666666;0.02266666666666667;0.0;0.0;0.0;10368.9853515625;3064.1005859375;2737.36279296875;20468.947265625;496372.8838082811;495739.86263055657;258803.23558320358;258803.23558320358;253482.35147274967;432012.3539207929;460834.0843691127;448062.24854374456;469810.5336897695;522105.3510429139;476296.59436886606;447792.893817389;456385.5870551769;464332.03732985986;456456.24285755533;419249.53058101545;476378.67911580927;462916.4484650912;460834.0843691127;254219.67992080047;284357.86631585273;460033.259732661;193467.30367914756;195726.4242288669;270.4637015789767;4454781.605424002;2142193.669201423;258262.78381830064;1467322.9625114042;0;231;243;126;281;301;259;7;153;156;1557100658930.342;622634199854.7194;1228968625259.7393;29957.33851240091;6042.161670546306;-0.0;0.0;5817352.102611846;1118518.4088558184;0.0;5792707.154112367;2.2262523930530196;0.1973891375307526
7484;2019-08-06 22:27:45.105;699;699;223;215;198;20;182;0;15;16;667;244;13;74;207;143;259;590;198;198;182;-81;627;322;327;143;327;280;630;-3.0;-1.0;728.0;35.0;0.0;1;100;91;1;0;0;1;0;0;0;1;0;1;0;0;22716.689453125;11812.2138671875;3340.49682617188;2769.22119140625;670.0;318585;626.0;0.0;Calculated values ==>;1565123265.105;343.06000000000006;343.06000000000006;295.46000000000004;294.66;292.96000000000004;275.16;270.1917013154234;291.36;273.16;274.66;274.76000000000005;339.86;297.56;274.46000000000004;280.56;293.86;287.46000000000004;299.06;332.16;292.96000000000004;291.36;335.76000000000005;340.16;265.06;243.1966462407574;265.11578078379944;270.1917013154234;292.96000000000004;6270000.0;3220000.0000000005;3270000.0000000005;1430000.0;3270000.0000000005;2800000.0;6300000.0;0.0;0.0;0.12133333333333333;0.005833333333333333;0.0;0.0;0.0;11812.2138671875;3340.49682617188;2769.22119140625;22716.689453125;494365.86334879755;494065.44013132557;262060.07966897317;258644.5527938525;252077.75783685228;432464.67707800725;462317.49616507784;448278.5874118931;469919.0881636273;521816.6408787548;476283.98975210247;448009.34606580995;455967.82037582516;465500.9926712286;458024.7658165236;409014.8363341062;478538.0089259528;464362.0315853668;462317.49616507784;262588.8327430989;281007.8604223974;460187.80589274515;192423.1769704478;195726.4242288669;270.0099045479469;4455141.425749998;2142378.4817210543;258308.66437014443;1467376.3252612394;0;231;243;126;281;301;259;7;153;156;1557299225830.3735;622720885404.7332;1229136297309.7659;31043.7898002287;1561.9603353800678;-0.0;0.0;5817860.360624077;1118581.7659779307;0.0;5792707.154112367;1.819321172809778;0.14013298573569746
