;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7485;2019-08-06 22:28:45.096;712;710;226;226;199;20;184;3;23;12;667;244;21;71;208;143;259;632;200;200;184;-86;682;321;326;144;326;276;684;-1.0;82.0;1220.0;466.0;0.0;1;100;93;1;0;0;1;0;0;0;1;0;1;0;0;25844.005859375;12882.423828125;3736.65747070312;2718.990234375;661.0;318586;641.0;0.0;Calculated values ==>;1565123325.096;344.36;344.16;295.76000000000005;295.76000000000005;293.06;275.16;270.0766712529157;291.56;273.46000000000004;275.46000000000004;274.36;339.86;297.56;275.26000000000005;280.26000000000005;293.96000000000004;287.46000000000004;299.06;336.36;293.16;291.56;337.26;339.26;264.56;243.40439225979637;264.60387354146746;270.0766712529157;293.16;6820000.0;3210000.0;3260000.0;1440000.0;3260000.0;2760000.0;6840000.000000001;0.0;0.013666666666666666;0.2033333333333333;0.07766666666666668;0.0;0.0;0.0;12882.423828125;3736.65747070312;2718.990234375;25844.005859375;490612.8844002329;490120.5938784493;259946.94051063788;259946.94051063788;250225.8860065287;432519.89010106167;462725.19529449916;450078.8976747324;469386.1838448776;522141.46295823087;476788.93213286175;449815.3021163915;456249.7568715341;465771.6673331445;458185.495016019;275217.8783741627;478547.0973864503;464762.3664895202;462725.19529449916;268866.9448851554;277239.5186164033;459524.4032125857;189870.0436563019;195726.4242288669;268.9585748476078;4455546.037509642;2142584.239500002;258354.392605047;1467435.292700542;0;231;243;126;281;301;259;7;153;156;1557495096445.168;622806972489.6428;1229303072289.5908;52909.133650414195;20943.15525887138;0.0;0.0;5818559.86337761;1118769.2804762917;0.0;5792707.154112367;3.8190100177508666;0.3815845150979301
7486;2019-08-06 22:29:45.096;739;727;226;228;196;24;185;5;36;10;664;243;31;73;208;143;259;662;197;200;185;-95;675;330;333;145;335;270;677;-3.0;-1.0;1812.0;595.0;0.0;1;100;79;1;0;0;1;0;0;0;1;0;1;0;0;26385.14453125;11738.4853515625;3654.67138671875;2661.81860351562;653.0;318587;652.0;0.0;Calculated values ==>;1565123385.096;347.06000000000006;345.86;295.76000000000005;295.96000000000004;292.76000000000005;275.56;271.1026128081217;291.66;273.66;276.76000000000005;274.16;339.56000000000006;297.46000000000004;276.26000000000005;280.46000000000004;293.96000000000004;287.46000000000004;299.06;339.36;293.16;291.66;338.36;338.46000000000004;263.66;243.61107973660833;263.82572766246335;271.1026128081217;292.86;6750000.0;3300000.0;3329999.9999999995;1450000.0;3350000.0;2700000.0;6770000.0;0.0;0.0;0.302;0.09916666666666667;0.0;0.0;0.0;11738.4853515625;3654.67138671875;2661.81860351562;26385.14453125;495129.3491190061;493249.02614986076;260335.43442105045;261133.26403003678;249476.31184789323;432012.3539207929;461793.5865594023;452828.2550479268;469050.60597520845;522317.8371634;477428.32413936575;452187.8933737966;457478.62230173027;464460.1107297734;456724.8871650682;276091.31575032393;483866.09299546597;463730.245593308;461793.5865594023;273471.60554148915;273890.2417152289;458447.52231375105;192425.49435857614;195726.4242288669;270.0391948058868;4455981.2804295635;2142789.4137431663;258399.2326786961;1467496.887107687;0;231;243;126;281;301;259;7;153;156;1557692796445.168;622893672489.6428;1229466872289.5908;78641.6337281839;26380.517772221512;-0.0;0.0;5819656.119772431;1119163.6444182175;0.0;5792707.154112367;5.816798390041632;0.556954921713443
7487;2019-08-06 22:30:45.107;766;744;209;210;196;29;186;3;42;9;656;242;37;83;206;147;259;671;198;201;186;-105;669;336;339;139;341;271;671;-2.0;95.0;1367.0;549.0;0.0;0;0;80;1;0;0;1;0;0;0;1;1;1;0;0;24280.830078125;11703.373046875;3534.6875;3581.64526367188;645.0;318588;658.0;0.0;Calculated values ==>;1565123445.107;349.76;347.56000000000006;294.06;294.16;292.76000000000005;276.06;271.77519066394296;291.76000000000005;273.46000000000004;277.36;274.06;338.76;297.36;276.86;281.46000000000004;293.76000000000005;287.86;299.06;340.26;293.26000000000005;291.76000000000005;338.96000000000004;337.66;262.66;242.35481222062532;263.95629194202945;271.77519066394296;292.96000000000004;6690000.000000001;3360000.0;3390000.0;1390000.0;3410000.0;2710000.0;6709999.999999999;0.0;0.01583333333333333;0.22783333333333333;0.0915;0.0;0.0;0.0;11703.373046875;3534.6875;3581.64526367188;24280.830078125;499430.21205024933;496215.0479089287;254227.2651464155;254588.45972369678;249697.414171318;431660.74602318485;461004.13588594133;453421.07473185885;469768.9665190196;521410.8574088832;477190.6903905424;452782.62450223195;458552.1716222545;463313.2772937481;456276.65184658923;276913.57974070194;485844.41879603895;462963.6901103717;461004.13588594133;275983.5004908252;270541.29595472733;458368.3232398762;193397.6229246493;195726.4242288669;270.4571093085078;4456403.574292093;2142984.7983776126;258451.27108301697;1467556.809415642;0;231;243;126;281;301;259;7;154;156;1557894433405.6934;622978888109.8649;1229629202045.014;59242.00977007591;24244.819078843262;0.0;0.0;5820805.360793479;1119585.5995706741;0.0;5792707.154112367;4.436138890233435;0.44276036848548195
7488;2019-08-06 22:31:45.127;781;758;201;201;184;36;187;2;37;10;645;244;35;93;205;152;259;674;198;201;187;-110;653;342;345;137;347;273;655;-1.0;-1.0;1343.0;435.0;0.0;0;0;83;1;0;0;1;0;0;0;1;1;1;0;0;22021.130859375;11625.6220703125;3393.15771484375;3614.37231445312;642.0;318589;664.0;0.0;Calculated values ==>;1565123505.127;351.26;348.96000000000004;293.26000000000005;293.26000000000005;291.56;276.76000000000005;272.43898195401505;291.86;273.36;276.86;274.16;337.66;297.56;276.66;282.46000000000004;293.66;288.36;299.06;340.56000000000006;293.26000000000005;291.86;339.56000000000006;337.36;262.16;241.92719264551067;264.2163659402789;272.43898195401505;292.96000000000004;6530000.0;3420000.0000000005;3450000.0;1370000.0;3470000.0000000005;2730000.0;6550000.0;0.0;0.0;0.22383333333333333;0.0725;0.0;0.0;0.0;11625.6220703125;3393.15771484375;3614.37231445312;22021.130859375;502939.60786732845;499663.89970642497;252062.60155035826;252062.60155035826;246274.2827039707;431298.55289687274;460205.8817066485;452434.4867414905;470138.0144479632;520109.32285277697;477165.6707915553;452176.86183855485;459464.5300002452;462280.2023029789;455964.4225916002;394389.54998668865;487990.8758766597;462057.68729304615;460205.8817066485;278495.58437821403;269285.52512055053;458175.1926856354;195343.12649395954;195726.4242288669;271.267887349282;4456789.552583007;2143179.2714729584;258511.25788508667;1467614.560703095;0;231;243;126;281;301;259;7;154;156;1558099701805.6282;623061715709.8385;1229792456444.962;57545.616135405675;19055.324798896498;-0.0;0.0;5821778.91541912;1119946.5543810513;0.0;5792707.154112367;4.11100282575958;0.3942260092159672
7489;2019-08-06 22:32:45.128;786;766;200;200;181;41;188;4;36;11;648;246;33;93;205;156;259;669;197;202;188;-109;647;346;348;134;351;275;649;-1.0;-1.0;1378.0;415.0;0.0;0;0;90;1;0;0;1;0;0;0;1;1;1;0;0;21573.505859375;12100.9580078125;3320.84619140625;3653.06909179688;638.0;318590;671.0;0.0;Calculated values ==>;1565123565.128;351.76;349.76;293.16;293.16;291.26000000000005;277.26000000000005;272.8767566201714;291.96000000000004;273.56;276.76000000000005;274.26000000000005;337.96000000000004;297.76000000000005;276.46000000000004;282.46000000000004;293.66;288.76000000000005;299.06;340.06000000000006;293.36;291.96000000000004;340.26;336.96000000000004;262.26000000000005;241.2770596917726;264.4750485637546;272.8767566201714;292.86;6470000.0;3460000.0;3479999.9999999995;1340000.0;3510000.0;2750000.0;6490000.000000001;0.0;0.0;0.22966666666666666;0.06916666666666667;0.0;0.0;0.0;12100.9580078125;3320.84619140625;3653.06909179688;21573.505859375;504150.51361242356;501303.38903898845;251962.82347232965;251962.82347232965;245495.02272453564;431051.2098666511;459870.3299684906;451954.91421603045;470639.7110939334;520255.215451958;477141.0460092358;451565.7590020939;459149.3696249526;461671.70442812063;455849.1226598329;398565.07968815445;487913.85304978146;461732.5941255692;459870.3299684906;281426.5920051367;267611.2341011182;458746.39259285235;196581.07772327127;195726.4242288669;271.78137949817204;4457152.847276702;2143376.9962687287;258571.82090609914;1467670.51166808;0;231;243;126;281;301;259;7;154;156;1558307605270.377;623143017064.7402;1229956859184.7634;58650.85778117036;18133.100945146027;-0.0;0.0;5822747.2355056545;1120256.463093603;0.0;5792707.154112367;4.025398101201651;0.3797462426209151
7490;2019-08-06 22:33:45.118;784;770;203;203;183;44;189;6;45;14;658;247;40;92;205;159;259;676;198;202;188;-110;648;348;351;132;353;276;650;-2.0;0.0;1145.0;268.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22103.84375;12679.5185546875;3326.67749023438;3680.9169921875;631.0;318591;677.0;0.0;Calculated values ==>;1565123625.118;351.56000000000006;350.16;293.46000000000004;293.46000000000004;291.46000000000004;277.56;273.0942459734351;292.06;273.76000000000005;277.66;274.56;338.96000000000004;297.86;277.16;282.36;293.66;289.06;299.06;340.76;293.36;291.96000000000004;340.86;336.26000000000005;262.16;240.83765695389522;264.60387354146746;273.0942459734351;292.96000000000004;6480000.0;3479999.9999999995;3510000.0;1320000.0;3529999.9999999995;2760000.0;6500000.0;0.0;0.0;0.19083333333333333;0.04466666666666667;0.0;0.0;0.0;12679.5185546875;3326.67749023438;3680.9169921875;22103.84375;503794.7538965633;501746.2041174219;252996.54460494226;252996.54460494226;246116.03506234655;430925.7729439634;459533.28600944486;452942.4924149058;471199.8837895049;521209.3969418474;477128.8821352798;452297.24279538274;458867.66525957646;461365.50582970696;455930.2288962042;397919.1344180815;488804.39839708485;461273.1859995164;459398.5449976466;283939.0963198885;264681.4149301396;458957.55753155315;197541.97526176344;195726.4242288669;272.1738249857093;4457516.764527185;2143583.465822787;258632.92727071693;1467725.8984660974;0;231;243;126;281;301;259;7;154;156;1558517270320.4104;623222803764.7529;1230122131634.7898;48738.93202339133;11676.562674717274;-0.0;0.0;5823642.001268349;1120504.8355548307;0.0;5792707.154112367;3.068783857959668;0.2782836328576931
7491;2019-08-06 22:34:45.139;782;771;209;208;187;45;189;8;54;16;669;248;48;93;206;162;259;686;195;203;189;-113;645;351;353;132;356;277;647;-1.0;-1.0;1355.0;319.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;21983.650390625;12669.748046875;3298.64965820312;3687.26293945312;622.0;318592;683.0;0.0;Calculated values ==>;1565123685.139;351.36;350.26;294.06;293.96000000000004;291.86;277.66;273.4187578820637;292.06;273.96000000000004;278.56;274.76000000000005;340.06000000000006;297.96000000000004;277.96000000000004;282.46000000000004;293.76000000000005;289.36;299.06;341.76;293.46000000000004;292.06;341.46000000000004;335.36;261.86;240.83765695389522;264.73235714968143;273.4187578820637;292.66;6450000.0;3510000.0;3529999.9999999995;1320000.0;3560000.0;2770000.0;6470000.0;0.0;0.0;0.22583333333333336;0.05316666666666667;0.0;0.0;0.0;12669.748046875;3298.64965820312;3687.26293945312;21983.650390625;503802.55807918217;502157.2810225222;255354.15921200436;254977.91384310985;247549.15300922125;430735.4089219946;459217.5880108091;453925.77008747146;471394.71633190295;522267.4872317554;477116.81751852133;453155.70438121865;458832.74068814603;461037.7653776629;455846.3461254813;399808.3489631542;490530.5660794325;461098.7985866576;459217.5880108091;286451.7998164319;260914.8530628454;458656.5395820186;198229.3850036851;195726.4242288669;272.4599574896206;4457884.2888996545;2143794.783646172;258694.3502605784;1467781.1288494542;0;231;243;126;281;301;259;7;154;156;1558728544240.0881;623302031484.6321;1230288089699.5366;57744.766964755094;13846.043718414732;-0.0;0.0;5824529.676002685;1120717.5983820509;0.0;5792707.154112367;3.6422490181264098;0.32626455360022616
7492;2019-08-06 22:35:45.129;780;770;214;213;193;46;191;10;59;19;678;248;55;96;206;165;259;688;195;203;191;-113;639;354;355;133;359;280;641;-1.0;-1.0;1153.0;463.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22202.23046875;12532.671875;3238.8828125;3729.55786132812;610.0;318593;687.0;0.0;Calculated values ==>;1565123745.129;351.16;350.16;294.56;294.46000000000004;292.46000000000004;277.76000000000005;273.7412296467126;292.26000000000005;274.16;279.06;275.06;340.96000000000004;297.96000000000004;278.66;282.76000000000005;293.76000000000005;289.66;299.06;341.96000000000004;293.46000000000004;292.26000000000005;341.86;334.16;261.86;241.05796691057077;265.11578078379944;273.7412296467126;292.66;6390000.0;3540000.0;3550000.0;1330000.0;3590000.0;2800000.0;6409999.999999999;0.0;0.0;0.19216666666666665;0.07716666666666666;0.0;0.0;0.0;12532.671875;3238.8828125;3729.55786132812;22202.23046875;504083.7325141362;502577.49335580127;257602.3906711043;257207.54314626253;249828.1309531503;430542.39183029096;459171.99905845977;454055.1912390764;471554.28894245124;522957.768987637;476739.83931988163;453540.67361991486;458728.5385032084;460573.8461640964;455763.57488601323;403216.9997334504;491429.26835996204;460790.1143214629;459171.99905845977;288127.0477506168;255893.36323571714;458500.14363628183;197706.80666210005;195726.4242288669;272.26379459920025;4458252.443204262;2144004.76880886;258756.14679945473;1467835.5992068124;0;231;243;126;281;301;259;7;154;156;1558940908840.1218;623381518234.6448;1230455161849.5632;49261.61456954228;20124.55250317436;-0.0;0.0;5825421.247228972;1121000.6395025589;0.0;5792707.154112367;3.558061977181207;0.35099219018280914
7493;2019-08-06 22:36:45.090;774;767;217;216;196;49;195;13;62;21;687;249;59;100;206;169;259;683;196;204;194;-110;629;363;361;134;367;283;630;1473.0;80.0;1160.0;510.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22160.6328125;12323.423828125;3121.1328125;3763.17797851562;597.0;318594;690.0;0.0;Calculated values ==>;1565123805.09;350.56000000000006;349.86;294.86;294.76000000000005;292.76000000000005;278.06;274.69669130483857;292.66;274.46000000000004;279.36;275.26000000000005;341.86;298.06;279.06;283.16;293.76000000000005;290.06;299.06;341.46000000000004;293.56;292.56;342.16;332.86;262.16;241.2770596917726;265.49620691782997;274.69669130483857;292.76000000000005;6290000.0;3629999.9999999995;3610000.0;1340000.0;3670000.0000000005;2830000.0;6300000.0;0.2455;0.013333333333333334;0.19333333333333333;0.08499999999999999;0.0;0.2455;0.0;12323.423828125;3121.1328125;3763.17797851562;22160.6328125;504203.5750195462;503192.0604059191;259474.6786414364;259057.79987890273;251352.2727668265;429947.3805835815;458764.56239000184;453929.69354246114;471616.79343737353;523650.49002651795;476475.522545722;453542.0464659159;458750.0745287598;459321.57921969576;454815.634887687;408121.41532800265;491863.4666322122;459991.67660371546;458627.51755640097;289383.54333396035;250454.15340279948;458645.6887127493;201697.18367349106;201697.18367349106;273.879286430995;4458621.893432552;2144211.7683024155;258818.54567909858;1467888.5648869057;0;231;243;126;281;301;259;7;154;156;1559155569219.999;623461566169.599;1230623952064.4666;48764.95190800088;21840.622928336947;0.0;63076.39696825438;5826237.604305249;1121350.1219862544;0.0;5793232.449089651;6.959798979697342;0.3005091264549938
7494;2019-08-06 22:37:45.120;764;761;218;218;199;60;199;17;64;25;694;250;62;102;204;172;259;670;194;204;199;-106;627;378;372;134;382;288;627;1041.0;91.0;940.0;558.0;0.0;68;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24277.71875;12264.267578125;5129.37255859375;3809.619140625;585.0;318595;690.0;0.0;Calculated values ==>;1565123865.12;349.56000000000006;349.26;294.96000000000004;294.96000000000004;293.06;279.16;276.25090830309495;293.06;274.86;279.56;275.66;342.56000000000006;298.16;279.36;283.36;293.56;290.36;299.06;340.16;293.56;293.06;342.16;331.66;262.56;241.2770596917726;266.1237361191953;276.25090830309495;292.56;6270000.0;3779999.9999999995;3720000.0000000005;1340000.0;3820000.0000000005;2880000.0;6270000.0;0.17350000000000002;0.015166666666666667;0.15666666666666668;0.093;0.0;0.17350000000000002;0.0;12264.267578125;5129.37255859375;3809.619140625;24277.71875;503072.64825882023;502677.5501653143;260089.9276844738;260089.9276844738;252582.33681908355;428902.12800615287;457551.25985115726;453331.4603685713;472007.13841251616;523978.1665323269;475956.6224022571;453070.2141815135;458203.00054096285;456625.8970207494;452672.0214330054;409014.8363341062;490369.91690213175;458249.22149208706;457551.25985115726;289383.54333396035;245433.99809710225;459048.3168198923;204831.193715134;204831.193715134;275.16496254478466;4459009.07318852;2144416.7681794176;258881.68387504932;1467957.3534754044;0;231;243;126;281;301;259;7;154;156;1559375579169.8943;623542006369.5607;1230795337714.3848;38931.70844237184;23642.192448742524;0.0;43846.93147460004;5826968.7752105715;1121729.33495928;0.0;5794123.922340118;5.019078952613096;0.26876694370080345
7495;2019-08-06 22:38:45.121;742;748;220;220;197;74;202;30;65;32;702;250;64;105;203;165;259;674;196;205;202;-102;644;390;379;136;395;282;641;1336.0;84.0;630.0;385.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;35134.94140625;21998.423828125;6163.6201171875;3717.51831054688;575.0;318596;688.0;0.0;Calculated values ==>;1565123925.121;347.36;347.96000000000004;295.16;295.16;292.86;280.56;277.46169734231523;293.36;276.16;279.66;276.36;343.36;298.16;279.56;283.66;293.46000000000004;289.66;299.06;340.56000000000006;293.66;293.36;341.96000000000004;330.66;262.96000000000004;241.71165711629368;265.3697278774862;277.46169734231523;292.76000000000005;6440000.000000001;3900000.0;3790000.0;1360000.0;3950000.0;2820000.0;6409999.999999999;0.22266666666666665;0.014;0.105;0.06416666666666666;0.0;0.22266666666666665;0.0;21998.423828125;6163.6201171875;3717.51831054688;35134.94140625;498544.67615335726;499638.9240196864;260037.70833348422;260037.70833348422;251235.85337277525;428017.0890761298;456833.51981252537;454485.7265476367;472427.34351167246;525285.4808743937;476715.8926587331;454357.3346600176;459530.3059979182;454307.67353824957;449469.5361171448;400407.80497131654;489467.0115187289;457258.46467016917;456833.51981252537;288545.87390705565;241250.99604349316;459140.5626238012;208566.52417135303;208566.52417135303;276.64838763169314;4459504.18694295;2144702.2953672996;258944.41106608498;1468051.463316434;0;231;244;126;281;301;259;7;154;156;1559600882925.5173;623623007719.7847;1230966340564.8577;25821.516249509783;16078.500800698755;0.0;55280.78436276771;5827508.394411333;1122060.346254037;0.0;5794950.000408786;3.0483731436781154;0.10466910672423392
7496;2019-08-06 22:39:45.141;718;726;221;221;199;72;193;47;63;41;706;250;58;88;201;160;259;679;198;205;193;-99;689;385;370;136;388;272;676;1527.0;-1.0;824.0;293.0;0.0;42;0;0;1;0;1;1;1;0;0;1;1;1;0;0;50776.3203125;23371.37109375;20457.306640625;3567.67749023438;565.0;318597;686.0;0.0;Calculated values ==>;1565123985.141;344.96000000000004;345.76;295.26000000000005;295.26000000000005;293.06;280.36;276.9606089950914;292.46000000000004;277.86;279.46000000000004;277.26000000000005;343.76;298.16;278.96000000000004;281.96000000000004;293.26000000000005;289.16;299.06;341.06000000000006;293.66;292.46000000000004;341.76;329.66;263.26000000000005;241.71165711629368;264.08650396036035;276.9606089950914;292.96000000000004;6890000.000000001;3850000.0;3700000.0;1360000.0;3879999.9999999995;2720000.0;6759999.999999999;0.2545;0.0;0.13733333333333334;0.04883333333333333;0.0;0.2545;0.0;23371.37109375;20457.306640625;3567.67749023438;50776.3203125;490756.4950854202;493208.14095959696;258442.07986995368;258442.07986995368;250525.6157210816;428391.1821097931;457036.00486017246;455905.94749238197;473306.2826088756;526485.3646561798;477966.4297203722;455277.79300776747;459008.3066128197;455197.69078778435;449622.25981982413;274419.0209339478;486473.8459204536;458707.79275968665;457036.00486017246;287708.2272785495;237068.3971897606;459443.1041840647;207933.64939095604;207933.64939095604;276.38343345743215;4460220.352766106;2145080.5030187364;259005.1412677272;1468273.3783196975;0;231;244;126;282;301;259;7;154;156;1559825657825.4458;623704634919.7588;1231132595964.805;34054.86227259583;12282.045042396807;-0.0;63396.54946691558;5828007.530555465;1122296.7629152816;0.0;5795939.307849647;2.315229858116428;0.06757161851338737
7497;2019-08-06 22:40:45.132;715;718;218;217;193;56;143;50;59;47;700;252;56;83;203;147;259;681;200;206;142;-98;681;374;359;135;377;259;668;1273.0;0.0;604.0;236.0;0.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;52038.2890625;23082.146484375;22416.818359375;3395.47094726562;557.0;318598;683.0;0.0;Calculated values ==>;1565124045.132;344.66;344.96000000000004;294.96000000000004;294.86;292.46000000000004;278.76000000000005;275.84098080016133;287.46000000000004;278.16;279.06;277.86;343.16;298.36;278.76000000000005;281.46000000000004;293.46000000000004;287.86;299.06;341.26;293.76000000000005;287.36;341.46000000000004;328.86;263.36;241.49495122638035;262.3656120759269;275.84098080016133;293.16;6809999.999999999;3740000.0;3590000.0;1350000.0;3770000.0000000005;2590000.0;6680000.0;0.21216666666666667;0.0;0.10066666666666667;0.03933333333333333;0.0;0.21216666666666667;0.0;23082.146484375;22416.818359375;3395.47094726562;52038.2890625;491143.8581338267;492885.0417678542;257709.40098002861;257328.09994867776;248799.10970794945;429187.4505931623;451783.23495743994;457536.6205905837;474020.51154441346;526887.3170960806;479786.10626534815;457170.5059952601;460436.83050618146;457301.44056452095;449669.86270481755;275337.7178444808;487617.3778389304;460573.8461640964;451638.2792240534;286451.7998164319;233722.59852315116;459698.1658068488;205051.09076409318;205051.09076409318;275.23018703968734;4461077.012658403;2145467.5575979175;259063.15880070993;1468630.6091016664;0;231;244;126;282;301;259;7;154;156;1560044325020.2163;623785922724.6735;1231291872069.638;25416.876669200046;10016.118285015053;-0.0;52317.58181825489;5828503.054039787;1122482.553070111;0.0;5796903.4476333475;1.7946945363585567;0.050921459640465266
7498;2019-08-06 22:41:45.102;729;732;230;230;193;39;120;39;50;45;688;252;50;82;205;137;259;690;200;207;120;-98;689;357;340;133;360;261;682;2792.0;0.0;58.0;53.0;0.0;54;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43750.56640625;13548.2255859375;21463.484375;3458.68505859375;551.0;318599;680.0;0.0;Calculated values ==>;1565124105.102;346.06000000000006;346.36;296.16;296.16;292.46000000000004;277.06;274.0616903277293;285.16;277.06;278.16;277.66;341.96000000000004;298.36;278.16;281.36;293.66;286.86;299.06;342.16;293.86;285.16;341.16;328.26000000000005;263.36;241.05796691057077;262.63441904999945;274.0616903277293;293.16;6890000.000000001;3570000.0000000005;3400000.0;1330000.0;3600000.0;2610000.0;6820000.0;0.4653333333333334;0.0;0.009666666666666665;0.008833333333333334;0.0;0.4653333333333334;0.0;13548.2255859375;21463.484375;3458.68505859375;43750.56640625;492329.1918789281;493455.1058244267;261644.01396228286;261644.01396228286;248303.95832317168;430346.717906069;451856.0300390571;456106.798836512;474083.7854598241;525503.3771182973;479542.64684385556;456106.798836512;460005.9145219057;460283.3014425634;451268.963431207;274419.0209339478;487437.4708741127;463591.9370055364;451856.0300390571;285195.4229665811;231213.40812182956;460005.69020762306;201977.45948151694;201977.45948151694;273.9616548411961;4461874.854000792;2145772.6580720986;259120.2482084693;1468996.0954566991;0;231;244;126;282;301;259;7;154;156;1560253920170.3164;623866282524.7118;1231447794069.7124;2456.583613764952;2279.2493714139373;-0.0;116276.8281661087;5828735.21673617;1122584.963236598;0.0;5798307.698573845;3.1456048499073117;-0.045932605794234756
7499;2019-08-06 22:42:45.113;741;746;221;220;186;31;136;29;45;40;679;253;47;99;205;133;259;694;201;205;136;-99;682;347;334;136;351;266;678;2093.0;-1.0;320.0;254.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40271.6875;13439.380859375;19514.10546875;2503.25463867188;546.0;318600;675.0;0.0;Calculated values ==>;1565124165.113;347.26;347.76;295.26000000000005;295.16;291.76000000000005;276.26000000000005;272.9856168485579;286.76000000000005;276.06;277.66;277.16;341.06000000000006;298.46000000000004;277.86;283.06;293.66;286.46000000000004;299.06;342.56000000000006;293.66;286.76000000000005;340.66;327.76000000000005;263.26000000000005;241.71165711629368;263.299902668528;272.9856168485579;293.26000000000005;6820000.0;3470000.0000000005;3340000.0;1360000.0;3510000.0;2660000.0;6780000.0;0.34883333333333333;0.0;0.05333333333333334;0.042333333333333334;0.0;0.34883333333333333;0.0;13439.380859375;19514.10546875;2503.25463867188;40271.6875;494721.23199871666;495811.5914219279;258338.08173598093;257957.63013713883;246163.59110239195;430988.63858405815;455113.1157440171;454651.3550658584;473208.68934220774;524183.5179191471;479042.3988578274;454901.9619922797;461279.75142594206;461671.70442812063;452464.4927311191;275217.8783741627;488439.34968634945;464223.23020044906;455113.1157440171;283101.5729112263;229122.51738040973;459443.1041840647;198288.0456811374;198288.0456811374;272.46684158845744;4462575.167816386;2145997.596023234;259169.94014773093;1469337.637976248;0;231;244;126;282;301;259;7;154;156;1560456157240.04;623946997319.6014;1231605923054.4963;13672.709833851788;11055.56414329059;-0.0;89589.14527360121;5828869.652156693;1122696.1070550338;0.0;5800023.562867624;3.224137812265234;0.030921081033872953
7500;2019-08-06 22:43:45.123;749;751;217;216;180;23;156;20;39;35;679;250;41;97;206;130;259;702;198;200;156;-97;689;338;330;138;342;262;684;3515.0;0.0;522.0;331.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40130.74609375;13555.4560546875;19883.453125;2612.06201171875;540.0;318601;670.0;0.0;Calculated values ==>;1565124225.123;348.06000000000006;348.26;294.86;294.76000000000005;291.16;275.46000000000004;271.99741764416325;288.76000000000005;275.16;277.06;276.66;341.06000000000006;298.16;277.26000000000005;282.86;293.76000000000005;286.16;299.06;343.36;293.16;288.76000000000005;340.16;327.16;263.46000000000004;242.14157278889297;262.7682575881327;271.99741764416325;292.96000000000004;6890000.000000001;3379999.9999999995;3300000.0;1380000.0;3420000.0000000005;2620000.0;6840000.000000001;0.5858333333333333;0.0;0.087;0.05516666666666667;0.0;0.5858333333333333;0.0;13555.4560546875;19883.453125;2612.06201171875;40130.74609375;495157.5249700813;495924.94915158715;256543.09005482408;256176.29122608772;244078.7166651511;431541.1909327263;458458.07145817776;454575.41209722357;472458.26935960614;524502.3931720133;479198.9766429956;454824.7643176052;461651.0440482294;463163.7860380647;453606.4183130498;274419.0209339478;488967.89493310073;464174.3575890018;458458.07145817776;281007.8604223974;226613.5671989835;459335.47050702886;196206.4018200332;196206.4018200332;271.5997330307999;4463245.299766274;2146222.5904903114;259212.57489108387;1469666.0056833085;0;231;244;126;282;301;259;7;154;156;1560655390440.0083;624029211019.5884;1231764349454.4712;22478.10389411556;14515.953622565929;-0.0;153635.76979634634;5829170.959147175;1122909.238552379;0.0;5802050.774971933;5.287786181984183;0.02406910097671175
7501;2019-08-06 22:44:45.114;762;763;215;214;177;13;167;10;36;28;676;246;37;93;206;127;260;711;199;199;167;-96;686;326;327;140;331;255;677;232.0;-1.0;42.0;207.0;0.0;92;100;73;1;0;0;1;0;0;0;1;0;1;0;0;22323.3359375;11195.771484375;4228.72900390625;2512.22216796875;533.0;318602;665.0;0.0;Calculated values ==>;1565124285.114;349.36;349.46000000000004;294.66;294.56;290.86;274.46000000000004;270.64921214262944;289.86;274.16;276.76000000000005;275.96000000000004;340.76;297.76000000000005;276.86;282.46000000000004;293.76000000000005;285.86;299.16;344.26;293.06;289.86;339.66;326.46000000000004;263.56;242.56692532238324;261.82340779136865;270.64921214262944;293.06;6859999.999999999;3260000.0;3270000.0000000005;1400000.0;3310000.0;2550000.0;6770000.0;0.03866666666666666;0.0;0.007;0.034499999999999996;0.0;0.03866666666666666;0.0;11195.771484375;4228.72900390625;2512.22216796875;22323.3359375;497263.55117693276;498261.40506350505;256137.8073453391;255770.3415841571;243348.48351293892;432240.87345082423;460376.15803797584;455377.41119875095;471506.718606615;524752.5195985625;479611.8733642913;455500.2712931425;462237.96449355304;464791.65316438716;455234.55615475593;275310.60791395;490982.03671548737;464488.96565803787;460376.15803797584;278914.2836208781;223686.61821467688;459126.4708480923;188633.09031313995;188633.09031313995;268.4618262784727;4463765.672383787;2146428.8197813723;259255.2708540176;1469866.9103947426;0;231;244;126;282;301;259;7;154;156;1560852460875.5847;624112598509.8323;1231919426189.9248;1867.210246199277;9332.021628455854;-0.0;10507.398618693653;5829373.806333962;1123107.9418700829;0.0;5803418.429533765;1.2101781863580954;0.08248173916840984
7502;2019-08-06 22:45:45.114;777;755;211;210;185;21;173;6;39;22;665;244;38;96;206;131;259;648;198;197;173;-95;602;340;341;141;345;263;602;-2.0;0.0;1602.0;489.0;0.0;8;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18643.287109375;9586.8935546875;3208.35083007812;2591.63818359375;575.0;318603;660.0;0.0;Calculated values ==>;1565124345.114;350.86;348.66;294.26000000000005;294.16;291.66;275.26000000000005;272.21867820750657;290.46000000000004;273.76000000000005;277.06;275.36;339.66;297.56;276.96000000000004;282.76000000000005;293.76000000000005;286.26000000000005;299.06;337.96000000000004;292.86;290.46000000000004;339.16;330.66;263.66;242.77792619122317;262.9017227912062;272.21867820750657;292.96000000000004;6020000.0;3400000.0;3410000.0;1410000.0;3450000.0;2630000.0;6020000.0;0.0;0.0;0.267;0.08149999999999999;0.0;0.0;0.0;9586.8935546875;3208.35083007812;2591.63818359375;18643.287109375;507022.72443372715;504190.75775362406;258736.2250920871;258305.76052196507;248610.17979585018;431420.45991060114;458967.64206615655;454406.46582794725;470781.97481897497;522986.37699351815;478409.56504315697;454281.31025820156;461378.750709415;462713.459264432;453400.8520411482;418580.67487441096;489944.8038183808;462140.69624347467;458967.64206615655;276820.84063482966;241250.99604349316;459072.62312176067;194997.68191087095;188633.09031313995;271.1208396519865;4464107.060909178;2146602.008656698;259297.80302361396;1469928.8860600258;0;231;244;126;282;301;259;7;154;156;1561052860875.5847;624196898509.8323;1232074826189.9248;69262.14530585938;21522.10770868751;-0.0;0.0;5829966.550963562;1123365.0596145592;0.0;5803505.99118892;5.900106965216592;0.5593115726248356
7503;2019-08-06 22:46:45.145;780;741;213;212;196;31;176;6;42;20;657;244;41;100;204;139;259;542;195;196;176;-92;592;342;344;144;347;269;593;-2.0;-1.0;748.0;296.0;0.0;1;100;72;1;0;0;1;0;0;0;1;0;1;0;0;19042.267578125;10001.978515625;2921.03369140625;2642.76733398438;661.0;318604;654.0;0.0;Calculated values ==>;1565124405.145;351.16;347.26;294.46000000000004;294.36;292.76000000000005;276.26000000000005;272.43898195401505;290.76000000000005;273.76000000000005;277.36;275.16;338.86;297.56;277.26000000000005;283.16;293.56;287.06;299.06;327.36;292.76000000000005;290.76000000000005;338.56000000000006;339.26;263.96000000000004;243.40439225979637;263.6948088759802;272.43898195401505;292.66;5920000.0;3420000.0000000005;3440000.0;1440000.0;3470000.0000000005;2690000.0;5930000.0;0.0;0.0;0.12466666666666668;0.04933333333333333;0.0;0.0;0.0;10001.978515625;2921.03369140625;2642.76733398438;19042.267578125;508291.84631786426;503207.92894896;260261.21209722356;259806.45441992363;253122.41048544168;431298.55289687274;458892.92983290495;453763.8861497668;470180.5696925624;521677.11793376185;477665.4045840362;453637.1052473653;460939.72523895244;462148.60996916407;454171.36958106473;421819.5643534961;475878.8659494134;461552.22115826776;458892.92983290495;274308.8830629234;277239.5186164033;458911.338708814;195074.80596030244;188633.09031313995;271.15954290717644;4464421.269454961;2146765.3335979856;259341.44560654403;1469979.990654691;0;231;244;126;282;301;259;7;154;156;1561258467050.2385;624282442684.6882;1232234508649.656;32249.905330286558;13015.935615593235;-0.0;0.0;5830812.921783212;1123653.025347241;0.0;5803505.99118892;2.9080355935020714;0.28618871470651774
7504;2019-08-06 22:47:45.105;769;743;214;213;197;34;178;5;45;19;651;244;44;102;204;146;259;530;198;197;178;-91;594;340;344;145;344;271;596;-2.0;-1.0;635.0;314.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;1;0;0;19295.39453125;10170.693359375;3038.021484375;2669.50048828125;720.0;318605;647.0;0.0;Calculated values ==>;1565124465.105;350.06000000000006;347.46000000000004;294.56;294.46000000000004;292.86;276.56;272.21867820750657;290.96000000000004;273.66;277.66;275.06;338.26;297.56;277.56;283.36;293.56;287.76000000000005;299.06;326.16;292.86;290.96000000000004;337.86;345.16;264.06;243.61107973660833;263.95629194202945;272.21867820750657;292.96000000000004;5940000.0;3400000.0;3440000.0;1450000.0;3440000.0;2710000.0;5960000.0;0.0;0.0;0.10583333333333332;0.052333333333333336;0.0;0.0;0.0;10170.693359375;3038.021484375;2669.50048828125;19295.39453125;506713.8798114781;503189.3211367658;260493.95681373338;260039.28697994008;253354.78094319094;431420.45991060114;459161.1326224104;453802.7222983125;469946.05786256643;520894.3343860957;477415.90434868366;453675.6233879279;460874.05672180775;462602.45810612256;455475.4252253496;421191.9619233426;473713.37099680246;461683.90579988866;459161.1326224104;271378.50176498963;301951.40411888575;458857.66410018265;194067.15593841215;188633.09031313995;270.74390771954;4464740.53698573;2146933.3271266515;259385.68499249205;1470029.6163419918;0;231;244;126;282;301;259;7;154;156;1561464729450.3696;624369084884.7434;1232396400649.759;27488.680773089454;13857.369927132659;-0.0;0.0;5831310.411453356;1123876.8202640975;0.0;5803505.99118892;2.6039482294218796;0.27084220795479175
7505;2019-08-06 22:48:45.136;756;742;216;218;197;30;179;5;44;18;648;244;43;100;205;151;259;568;195;198;179;-92;604;334;339;144;339;270;606;-2.0;-1.0;419.0;372.0;0.0;1;100;75;1;0;0;1;0;0;0;1;0;1;0;0;19336.18359375;10164.1083984375;3098.06079101562;2648.40942382812;745.0;318606;638.0;0.0;Calculated values ==>;1565124525.136;348.76;347.36;294.76000000000005;294.96000000000004;292.86;276.16;271.55198750734434;291.06;273.66;277.56;274.96000000000004;337.96000000000004;297.56;277.46000000000004;283.16;293.66;288.26000000000005;299.06;329.96000000000004;292.96000000000004;291.06;336.96000000000004;347.66;263.96000000000004;243.40439225979637;263.82572766246335;271.55198750734434;292.66;6040000.0;3340000.0;3390000.0;1440000.0;3390000.0;2700000.0;6060000.0;0.0;0.0;0.06983333333333334;0.062000000000000006;0.0;0.0;0.0;10164.1083984375;3098.06079101562;2648.40942382812;19336.18359375;504137.3094593668;502131.3930229046;260662.9074279315;261573.37430164765;252843.4645091159;431779.12508338504;460080.732415383;453846.5949541808;469982.10152365523;520666.4463608728;477540.7457541647;453719.71266233944;460785.60906810174;463482.0270334735;457144.9519969338;417900.29154844576;478137.5653585772;462573.79888257565;460080.732415383;267611.2341011182;312428.86344474956;458911.338708814;190919.94549793005;188633.09031313995;269.4350404973201;4465062.6331333015;2147102.8713602996;259430.0238049082;1470080.7767801103;0;231;244;126;282;301;259;7;154;156;1561669735315.0244;624455829679.5973;1232558784504.4856;18361.044353694848;16615.466379074805;-0.0;0.0;5831692.6899039745;1124130.8917687112;0.0;5803505.99118892;2.198317960829738;0.2550287310416704
7506;2019-08-06 22:49:45.126;750;740;220;222;198;25;181;4;44;17;644;243;43;100;206;153;259;612;196;201;181;-99;622;329;334;143;333;267;624;-2.0;76.0;333.0;289.0;0.0;1;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20178.365234375;10078.9990234375;3256.00122070312;2632.65844726562;752.0;318607;626.0;0.0;Calculated values ==>;1565124585.126;348.16;347.16;295.16;295.36;292.96000000000004;275.66;270.9896433162861;291.26000000000005;273.56;277.56;274.86;337.56000000000006;297.46000000000004;277.46000000000004;283.16;293.76000000000005;288.46000000000004;299.06;334.36;293.26000000000005;291.26000000000005;335.76000000000005;348.36;263.26000000000005;243.1966462407574;263.43189868330234;270.9896433162861;292.76000000000005;6220000.0;3290000.0;3340000.0;1430000.0;3329999.9999999995;2670000.0;6240000.0;0.0;0.012666666666666666;0.0555;0.04816666666666667;0.0;0.0;0.0;10078.9990234375;3256.00122070312;2632.65844726562;20178.365234375;501690.63123594556;500178.4671096622;261158.79276232052;262047.47898351535;252352.62580824335;432069.9255137471;461119.21009343705;454356.7471838636;470018.21299050737;520500.1703994049;477802.2405981804;454230.8490233495;461246.937787637;464498.3424946076;458220.73967544077;411147.01796366606;482465.1229420489;463710.13735341455;461119.21009343705;262588.8327430989;315363.2798926983;458351.8364987236;189355.1283091134;188633.09031313995;268.7714152122295;4465391.866158937;2147271.5358067486;259474.0253690245;1470133.718471797;0;231;244;126;282;301;259;7;154;156;1561871601665.0564;624541915329.611;1232719857654.5112;14707.589847548637;12956.674777799557;0.0;0.0;5831968.2159270365;1124377.2852059726;0.0;5803505.99118892;1.7325185338685278;0.20056306327017726
7507;2019-08-06 22:50:45.087;754;740;226;227;197;21;183;0;49;13;641;242;46;101;207;154;259;648;199;203;183;-108;654;325;330;143;330;267;656;-3.0;-1.0;660.0;240.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;1;0;0;21673.822265625;10159.953125;3522.04418945312;2627.791015625;751.0;318608;615.0;0.0;Calculated values ==>;1565124645.087;348.56000000000006;347.16;295.76000000000005;295.86;292.86;275.26000000000005;270.5352231155435;291.46000000000004;273.16;278.06;274.46000000000004;337.26;297.36;277.76000000000005;283.26000000000005;293.86;288.56;299.06;337.96000000000004;293.46000000000004;291.46000000000004;334.66;348.26;262.36;243.1966462407574;263.43189868330234;270.5352231155435;293.06;6540000.000000001;3250000.0;3300000.0;1430000.0;3300000.0;2670000.0;6559999.999999999;0.0;0.0;0.11;0.04;0.0;0.0;0.0;10159.953125;3522.04418945312;2627.791015625;21673.822265625;499216.82251355966;497118.5870107457;261596.82396580777;262018.01002154054;250618.21526720957;432297.2667888766;461991.24279347644;454984.5902320973;469621.5870000597;520190.7755449199;477690.2607318351;454608.2120918402;461367.3984325696;465064.7867527433;458990.94494330726;393610.14392345597;484122.94965995173;464556.556418142;461991.24279347644;257985.5697089033;314944.0575458753;457429.60096700775;190437.47998968893;188633.09031313995;269.2060193742628;4465740.407688555;2147440.084113565;259517.83395375556;1470190.1654691033;0;231;244;126;282;301;259;7;154;156;1562070672184.9424;624627659559.5619;1232879953524.4197;29100.18212666492;10679.684839092753;-0.0;0.0;5832333.043401181;1124574.1268390527;0.0;5803505.99118892;2.439017978694218;0.23932052204572735
7508;2019-08-06 22:51:45.147;767;745;228;231;196;19;184;1;54;10;638;242;51;103;208;153;260;675;199;204;184;-115;673;325;330;140;330;266;676;-2.0;-1.0;748.0;174.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;1;0;0;22906.88671875;9850.8349609375;3646.36303710938;2638.38500976562;749.0;318609;602.0;0.0;Calculated values ==>;1565124705.147;349.86;347.66;295.96000000000004;296.26000000000005;292.76000000000005;275.06;270.5352231155435;291.56;273.26000000000005;278.56;274.16;336.96000000000004;297.36;278.26000000000005;283.46000000000004;293.96000000000004;288.46000000000004;299.16;340.66;293.56;291.56;333.36;348.06000000000006;261.66;242.56692532238324;263.299902668528;270.5352231155435;293.06;6730000.0;3250000.0;3300000.0;1400000.0;3300000.0;2660000.0;6759999.999999999;0.0;0.0;0.12466666666666668;0.029;0.0;0.0;0.0;9850.8349609375;3646.36303710938;2638.38500976562;22906.88671875;499189.45559631754;495867.2685698422;261191.9994493182;262415.2300988198;249512.83158484296;432297.2667888766;462120.50399535155;455775.73446676333;469732.021654708;519963.92896474915;477814.69710375293;455401.8918781268;461760.4147237533;465191.60334878025;458859.68238502054;276975.8050586357;485889.3537947969;464683.759582124;462120.50399535155;252546.06836287308;314105.63291466556;457190.79994401755;191321.8947275771;188633.09031313995;269.56984977189137;4466112.285103789;2147607.0074380185;259561.76263889988;1470249.9619328985;0;231;244;126;282;301;259;7;154;156;1562268870185.5403;624712644459.8182;1233040013424.9026;32968.57868748522;7710.198251276774;-0.0;0.0;5832850.800315867;1124727.5291142943;0.0;5803505.99118892;2.5210602504456276;0.22866917995208477
7509;2019-08-06 22:52:45.188;785;752;218;221;200;21;185;1;57;9;637;242;55;105;208;154;260;686;200;205;185;-115;665;330;332;139;335;267;668;-2.0;-1.0;1129.0;399.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21778.220703125;9700.279296875;3526.62109375;2661.79418945312;751.0;318610;590.0;0.0;Calculated values ==>;1565124765.188;351.66;348.36;294.96000000000004;295.26000000000005;293.16;275.26000000000005;271.1026128081217;291.66;273.26000000000005;278.86;274.06;336.86;297.36;278.66;283.66;293.96000000000004;288.56;299.16;341.76;293.66;291.66;332.16;348.26;261.66;242.35481222062532;263.43189868330234;271.1026128081217;293.16;6650000.0;3300000.0;3320000.0000000005;1390000.0;3350000.0;2670000.0;6680000.0;0.0;0.0;0.18816666666666665;0.0665;0.0;0.0;0.0;9700.279296875;3526.62109375;2661.79418945312;21778.220703125;502375.40786296496;497608.5280057576;257709.40098002861;258868.78631752383;251179.12118038797;432012.3539207929;461945.9337683183;455983.5742871536;469768.9665190196;519778.1136350303;477690.2607318351;455734.45731961867;461848.42866048316;464460.1107297734;458192.85802763986;278181.02280402556;488337.722468303;464517.63192368223;461945.9337683183;247525.65490268572;314944.0575458753;457350.21973895025;191803.67744621632;188633.09031313995;269.78470134349817;4466484.915455146;2147770.0447226004;259605.96098038793;1470309.777646705;0;231;244;126;282;301;259;7;154;156;1562467605895.174;624796401654.664;1233200022689.6077;49709.850588903035;17658.845062466808;-0.0;0.0;5833540.258032955;1124939.0822707934;0.0;5803505.99118892;4.240039690601102;0.4150984272027337
7510;2019-08-06 22:53:45.078;800;760;208;210;193;24;186;0;60;9;639;241;58;108;209;156;260;693;199;205;185;-110;661;333;335;136;338;269;663;-2.0;-2.0;1013.0;395.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;1;0;0;20231.41015625;9530.4189453125;3516.3876953125;2695.50244140625;757.0;318611;579.0;0.0;Calculated values ==>;1565124825.078;353.16;349.16;293.96000000000004;294.16;292.46000000000004;275.56;271.4400167685773;291.76000000000005;273.16;279.16;274.06;337.06;297.26000000000005;278.96000000000004;283.96000000000004;294.06;288.76000000000005;299.16;342.46000000000004;293.66;291.66;331.06;348.86;262.16;241.71165711629368;263.6948088759802;271.4400167685773;293.06;6609999.999999999;3329999.9999999995;3350000.0;1360000.0;3379999.9999999995;2690000.0;6630000.0;0.0;0.0;0.16883333333333334;0.06583333333333334;0.0;0.0;0.0;9530.4189453125;3516.3876953125;2695.50244140625;20231.41015625;504744.34740301745;499179.3023574354;254224.87288498748;254955.976095455;248981.9610721704;431837.87352777255;461618.3335251143;456026.9015359807;470174.7356409916;519819.1761884814;477328.4947938228;455777.18079776154;461905.2073010696;464146.46001760726;457976.5549841171;278855.62152969063;489861.7468010517;464075.5870987831;461487.91114699474;242924.1476594651;317459.4925940039;458332.3870242633;192534.72166412883;188633.09031313995;270.0944135291842;4466834.353899115;2147930.0067392313;259650.52327146905;1470368.3617851934;0;231;244;126;282;301;259;7;154;156;1562667339045.524;624878750404.8082;1233360527889.889;44486.26303503099;17498.346302875525;-0.0;0.0;5834323.786540569;1125231.5217422599;0.0;5803505.99118892;3.9374534583784553;0.3914679996010448
7511;2019-08-06 22:54:45.079;807;767;202;203;185;29;187;2;62;11;643;241;60;109;209;159;260;692;200;205;186;-104;648;338;340;137;342;272;650;-2.0;-2.0;1361.0;479.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;1;0;0;18755.13671875;9757.7138671875;3384.0419921875;2719.1884765625;765.0;318612;568.0;0.0;Calculated values ==>;1565124885.079;353.86;349.86;293.36;293.46000000000004;291.66;276.06;271.99741764416325;291.86;273.36;279.36;274.26000000000005;337.46000000000004;297.26000000000005;279.16;284.06;294.06;289.06;299.16;342.36;293.66;291.76000000000005;329.96000000000004;349.66;262.76000000000005;241.92719264551067;264.08650396036035;271.99741764416325;293.16;6480000.0;3379999.9999999995;3400000.0;1370000.0;3420000.0000000005;2720000.0;6500000.0;0.0;0.0;0.22683333333333333;0.07983333333333334;0.0;0.0;0.0;9757.7138671875;3384.0419921875;2719.1884765625;18755.13671875;506827.3430798521;501344.39667534514;252635.72144360753;252996.54460494226;246775.77186758246;431541.1909327263;460981.4747500721;455780.5313339164;470236.29553865286;519984.8432146247;476952.49886918423;455529.37811051385;461569.0958649628;463553.4770937582;457570.76213521435;398587.8407491733;491063.91148634243;463332.8815017349;460849.7498312202;238323.1353838712;320813.78693149507;458782.81324599974;194219.1861395108;188633.09031313995;270.7982478478132;4467159.247204145;2148090.7438580487;259695.64644777135;1470425.8663242462;0;231;244;126;282;301;259;7;154;156;1562869842420.2793;624960651769.7094;1233522830594.6929;59330.83180159768;21120.99623066803;-0.0;0.0;5835188.943415537;1125553.354960115;0.0;5803505.99118892;5.0723227021217845;0.4967728822286839
7512;2019-08-06 22:55:45.129;808;772;202;202;183;33;188;4;64;12;649;241;63;109;209;161;260;689;200;204;187;-98;653;341;342;137;345;276;655;-2.0;0.0;1212.0;429.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19310.765625;10847.7236328125;3374.02319335938;2760.41088867188;772.0;318613;557.0;0.0;Calculated values ==>;1565124945.129;353.96000000000004;350.36;293.36;293.36;291.46000000000004;276.46000000000004;272.3289490889957;291.96000000000004;273.56;279.56;274.36;338.06000000000006;297.26000000000005;279.46000000000004;284.06;294.06;289.26000000000005;299.16;342.06000000000006;293.56;291.86;328.86;350.36;263.36;241.92719264551067;264.60387354146746;272.3289490889957;293.16;6530000.0;3410000.0;3420000.0000000005;1370000.0;3450000.0;2760000.0;6550000.0;0.0;0.0;0.20199999999999999;0.0715;0.0;0.0;0.0;10847.7236328125;3374.02319335938;2760.41088867188;19310.765625;506516.1904687859;501550.95524744655;252418.29671162303;252418.29671162303;245947.19756506162;431359.6534126046;460804.44620873925;455366.90589584416;470334.5574354778;520276.5177910402;476448.55973295076;455240.3446814246;460955.8662298505;463105.56660502503;457353.7210016424;395179.14885619027;490124.5594602379;462903.44735616155;460672.2631923451;233722.59852315116;323749.15769815433;459389.2660266468;195141.74755601547;188633.09031313995;271.1828082590441;4467476.727403302;2148262.5989303947;259741.34782855204;1470482.2304650892;0;231;244;126;282;301;259;7;154;156;1563074612920.1167;625042920269.644;1233687367594.5623;52565.48198464539;18893.69757065014;-0.0;0.0;5836122.189754082;1125887.0886213456;0.0;5803505.99118892;4.207897533117038;0.41285213215273325
