;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7513;2019-08-06 22:56:45.100;806;776;205;205;183;37;189;6;66;14;656;242;64;108;210;163;260;701;197;205;188;-95;659;343;345;138;348;278;661;-2.0;1.0;1360.0;338.0;0.0;0;100;81;1;0;0;1;0;0;0;1;0;1;0;0;20047.859375;11577.5595703125;3459.13989257812;2769.25122070312;778.0;318614;546.0;0.0;Calculated values ==>;1565125005.1;353.76;350.76;293.66;293.66;291.46000000000004;276.86;272.5487779782249;292.06;273.76000000000005;279.76000000000005;274.56;338.76;297.36;279.56;283.96000000000004;294.16;289.46000000000004;299.16;343.26;293.66;291.96000000000004;327.76000000000005;350.96000000000004;263.66;242.14157278889297;264.86050150153983;272.5487779782249;292.86;6590000.000000001;3429999.9999999995;3450000.0;1380000.0;3479999.9999999995;2780000.0;6609999.999999999;0.0;0.00016666666666666666;0.22666666666666666;0.05633333333333333;0.0;0.0;0.0;11577.5595703125;3459.13989257812;2769.25122070312;20047.859375;505719.2381438075;501532.96125714766;253230.85441913392;253230.85441913392;245748.2879645502;431237.1583312671;460471.8815980348;455286.2088161959;470396.5654319022;520838.32605075196;476309.29898988246;455032.147585316;460524.57349935814;462786.1768219023;457299.4093329457;279215.4833492723;491201.62447081105;462582.53247103514;460338.9438065274;229122.51738040973;326265.46416910045;459537.72642046213;196374.83896094747;188633.09031313995;271.6868789519664;4467804.557416934;2148449.385966227;259787.4060738463;1470539.1459683012;0;231;244;126;282;301;259;7;154;156;1563280613304.966;625125380394.5837;1233853487264.4407;58686.577167189644;14824.842660219325;0.0;0.0;5837048.842147765;1126167.9406456104;0.0;5803505.99118892;4.128474864031934;0.37609710123432133
7514;2019-08-06 22:57:45.120;806;781;209;209;187;40;189;8;67;15;662;242;66;106;210;164;260;713;196;205;189;-94;662;347;349;137;352;279;664;-2.0;-1.0;1484.0;209.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;1;0;0;21008.896484375;12496.05859375;3451.93286132812;2781.83056640625;783.0;318615;536.0;0.0;Calculated values ==>;1565125065.12;353.76;351.26;294.06;294.06;291.86;277.16;272.9856168485579;292.06;273.96000000000004;279.86;274.66;339.36;297.36;279.76000000000005;283.76000000000005;294.16;289.56;299.16;344.46000000000004;293.66;292.06;326.76000000000005;351.46000000000004;263.76000000000005;241.92719264551067;264.9883086891361;272.9856168485579;292.76000000000005;6620000.0;3470000.0000000005;3490000.0;1370000.0;3520000.0000000005;2790000.0;6640000.000000001;0.0;0.0;0.24733333333333332;0.034833333333333334;0.0;0.0;0.0;12496.05859375;3451.93286132812;2781.83056640625;21008.896484375;505451.6894267792;501929.1262872381;254543.40315926922;254543.40315926922;246951.94132255297;430988.63858405815;459847.555556365;455245.99642298365;470629.2288316383;521379.17022469174;476182.63127751346;455118.81585650734;460123.37107001926;462181.9758583779;456782.29025043483;278681.634563935;492585.79989728855;461976.5980532765;459847.555556365;224941.0041839467;328362.5824867039;459792.93487889617;198261.31874351995;188633.09031313995;272.456222904873;4468146.81109553;2148650.0663220254;259833.6805083958;1470596.7574386564;0;231;244;126;282;301;259;7;154;156;1563488882704.9;625207907894.5575;1234020642964.3875;63560.87694605402;9110.017962048938;-0.0;0.0;5838067.91050798;1126367.4643031233;0.0;5803505.99118892;3.87995651131893;0.324215280119835
7515;2019-08-06 22:58:45.091;808;785;213;213;191;41;190;10;69;17;666;242;67;106;211;166;260;724;196;205;190;-93;665;349;350;137;354;279;667;-1.0;0.0;1547.0;239.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21750.41015625;13059.9658203125;3454.79223632812;2783.16455078125;785.0;318616;527.0;0.0;Calculated values ==>;1565125125.091;353.96000000000004;351.66;294.46000000000004;294.46000000000004;292.26000000000005;277.26000000000005;273.20264511476705;292.16;274.16;280.06;274.86;339.76;297.36;279.86;283.76000000000005;294.26000000000005;289.76000000000005;299.16;345.56000000000006;293.66;292.16;325.86;351.66;263.86;241.92719264551067;264.9883086891361;273.20264511476705;292.76000000000005;6650000.0;3490000.0;3500000.0;1370000.0;3540000.0;2790000.0;6670000.0;0.0;0.0;0.25783333333333336;0.03983333333333334;0.0;0.0;0.0;13059.9658203125;3454.79223632812;2783.16455078125;21750.41015625;505449.52114752535;502191.7397860947;255874.9246913747;255874.9246913747;248168.0683120511;430862.6128555636;459824.9031534897;455500.0174954674;470825.5820460267;521794.19119068776;476182.63127751346;455245.99642298365;460123.37107001926;462010.81260629336;456728.30163737986;278181.02280402556;493825.93444548553;461824.31338027015;459824.9031534897;221177.93781777218;329201.48028520535;459893.7742938652;198665.651101031;188633.09031313995;272.62501042206657;4468502.966427039;2148862.930258846;259880.0330532924;1470654.2856625696;0;231;244;126;282;301;259;7;154;156;1563698481350.5798;625290068164.824;1234187962054.9302;66220.46080203219;10405.58690718123;-0.0;0.0;5839148.898928999;1126530.015739708;0.0;5803505.99118892;3.9706889320689616;0.33568787354697116
7516;2019-08-06 22:59:45.121;810;789;214;214;194;44;191;12;69;19;670;243;68;105;211;168;260;729;198;205;191;-92;655;354;355;137;358;281;657;92.0;-1.0;1528.0;365.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21557.48828125;12866.248046875;3350.33862304688;2806.4296875;787.0;318617;519.0;0.0;Calculated values ==>;1565125185.121;354.16;352.06000000000006;294.56;294.56;292.56;277.56;273.7412296467126;292.26000000000005;274.36;280.06;275.06;340.16;297.46000000000004;279.96000000000004;283.66;294.26000000000005;289.96000000000004;299.16;346.06000000000006;293.66;292.26000000000005;325.06;351.86;263.96000000000004;241.92719264551067;265.2429198363724;273.7412296467126;292.96000000000004;6550000.0;3540000.0;3550000.0;1370000.0;3579999.9999999995;2810000.0;6570000.0;0.015333333333333334;0.0;0.25466666666666665;0.06083333333333333;0.0;0.015333333333333334;0.0;12866.248046875;3350.33862304688;2806.4296875;21557.48828125;506602.37902351556;503641.4580369165;256747.64818096062;256747.64818096062;249546.51521653344;430542.39183029096;459171.99905845977;455165.8459305233;471021.86055166635;522046.85390590667;476043.0258665138;455038.25146704144;459687.2908293125;461400.04798587883;456180.22461298853;393656.5801268558;495509.44668001786;461057.9863477555;459171.99905845977;217833.21561994078;330040.4071292106;459994.5828749552;199419.2627216339;199419.2627216339;272.94442180178964;4468864.04603009;2149079.0900668604;259926.63629523184;1470711.0234410826;0;231;244;126;282;301;259;7;154;156;1563910087100.479;625372309264.7848;1234356046054.85;65130.129857197164;15851.665309327045;-0.0;3982.875290497997;5840244.034478098;1126748.9355799588;0.0;5803539.198411639;4.466414203753392;0.38269399795296677
7517;2019-08-06 23:00:45.122;808;791;214;214;195;47;194;14;68;22;673;244;67;107;211;171;260;723;198;206;194;-91;646;359;360;139;364;285;647;623.0;-2.0;1499.0;358.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21442.26171875;12686.0830078125;3269.29541015625;2852.4365234375;787.0;318618;512.0;0.0;Calculated values ==>;1565125245.122;353.96000000000004;352.26;294.56;294.56;292.66;277.86;274.27422755570615;292.56;274.56;279.96000000000004;275.36;340.46000000000004;297.56;279.86;283.86;294.26000000000005;290.26000000000005;299.16;345.46000000000004;293.76000000000005;292.56;324.36;351.86;264.06;242.35481222062532;265.74818594083865;274.27422755570615;292.96000000000004;6459999.999999999;3590000.0;3600000.0;1390000.0;3640000.0;2850000.0;6470000.0;0.10383333333333335;0.0;0.24983333333333332;0.059666666666666666;0.0;0.10383333333333335;0.0;12686.0830078125;3269.29541015625;2852.4365234375;21442.26171875;507134.9508437464;504811.51392854046;257273.41442427406;257273.41442427406;250283.75287392968;430214.79039162316;458786.89483575965;454363.33177901705;471049.5101358118;522034.14288042235;475648.52273068426;454234.30434816633;459306.7664412011;460473.9852029322;455768.1312034748;399826.8304258353;495666.6533248513;460418.5278520168;458786.89483575965;214906.75144652807;330040.4071292106;459788.0157187745;201132.4299492532;201132.4299492532;273.64044310739496;4469222.383251845;2149292.0297076604;259973.794299553;1470766.1879773529;0;231;244;126;282;301;259;7;154;156;1564124590675.22;625455110644.6848;1234525848884.645;63265.520307136;15433.11661758144;-0.0;26753.121937382257;5841314.016060905;1127009.64644081;0.0;5803795.33599045;5.606805425862784;0.35112670849432026
7518;2019-08-06 23:01:45.092;800;788;215;215;195;55;198;17;64;25;677;245;65;107;210;173;260;711;200;206;198;-90;633;373;371;141;378;290;634;935.0;-1.0;1631.0;474.0;0.0;25;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21687.203125;12385.419921875;3791.12744140625;2890.740234375;787.0;318619;506.0;0.0;Calculated values ==>;1565125305.092;353.16;351.96000000000004;294.66;294.66;292.66;278.66;275.73799182748917;292.96000000000004;274.86;279.56;275.66;340.86;297.66;279.66;283.86;294.16;290.46000000000004;299.16;344.26;293.76000000000005;292.96000000000004;323.76000000000005;351.86;264.16;242.77792619122317;266.37251300914875;275.73799182748917;293.16;6330000.0;3729999.9999999995;3710000.0;1410000.0;3779999.9999999995;2900000.0;6340000.0;0.15583333333333332;0.0;0.2718333333333333;0.079;0.0;0.15583333333333332;0.0;12385.419921875;3791.12744140625;2890.740234375;21687.203125;507239.5363238459;505585.8395497812;258405.44309730822;258405.44309730822;250821.31148221518;429258.0297950786;457573.4263521663;452985.74546125706;471077.96398673364;522045.4333463469;475123.9630273582;453116.87431395537;458513.6764172988;458124.34288288234;453684.3209866556;406734.0967800342;495307.13907090557;458686.9175220289;457573.4263521663;212398.47392691602;330040.4071292106;459580.8826652587;204600.3968527559;204600.3968527559;275.05208765288904;4469581.615752944;2149500.8544342453;260021.63017598778;1470824.9954160487;0;231;244;126;282;301;259;7;154;156;1564343781025.3245;625539068644.7249;1234698262634.7273;67519.4172634109;20143.458379187723;-0.0;39421.63043032478;5842403.345603939;1127305.9696635287;0.0;5804346.516532309;6.665054241304076;0.3947223933320921
7519;2019-08-06 23:02:45.133;778;778;220;220;197;70;201;29;60;30;682;246;61;105;209;165;260;702;201;206;201;-89;657;387;378;141;392;281;653;1307.0;-1.0;1696.0;319.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;34122.93359375;22248.560546875;6415.50537109375;2774.23071289062;787.0;318620;500.0;0.0;Calculated values ==>;1565125365.133;350.96000000000004;350.96000000000004;295.16;295.16;292.86;280.16;277.16162083772156;293.26000000000005;276.06;279.16;276.16;341.36;297.76000000000005;279.26000000000005;283.66;294.06;289.66;299.16;343.36;293.76000000000005;293.26000000000005;323.16;351.86;264.26000000000005;242.77792619122317;265.2429198363724;277.16162083772156;293.26000000000005;6570000.0;3870000.0000000005;3779999.9999999995;1410000.0;3920000.0000000005;2810000.0;6530000.0;0.21783333333333335;0.0;0.2826666666666667;0.05316666666666667;0.0;0.21783333333333335;0.0;22248.560546875;6415.50537109375;2774.23071289062;34122.93359375;502171.11480389856;502539.12820224394;259315.75385108526;259315.75385108526;250738.77875485664;428242.4622021849;456855.48681519245;454013.2683084627;471570.8910797328;523292.124452047;476385.64120324206;454141.80857615237;459687.2908293125;455691.49053250987;450018.95453514945;392013.58920026623;492158.58405631856;457562.00806214305;456855.48681519245;209890.3038832737;330040.4071292106;459682.43560555455;208837.94246545917;208837.94246545917;276.7346206758617;4470047.018032465;2149789.668158897;260068.8705259903;1470910.108810433;0;231;245;126;282;301;259;7;154;156;1564568634569.9102;625623726454.5688;1234869679689.4114;69302.89210495567;13336.565551948404;-0.0;54026.48841085024;5843544.310640279;1127585.1605125768;0.0;5805125.782989671;4.3471167561160104;0.1995860904814694
7520;2019-08-06 23:03:45.103;757;761;224;224;201;79;200;46;26;38;681;246;34;83;207;163;260;709;202;206;200;-88;688;389;376;141;392;278;675;1283.0;-1.0;1703.0;245.0;0.0;19;100;1;1;0;1;1;0;1;0;1;0;1;0;0;48376.72265625;23357.525390625;19402.419921875;2751.77124023438;785.0;318621;496.0;0.0;Calculated values ==>;1565125425.103;348.86;349.26;295.56;295.56;293.26000000000005;281.06;277.3618629098277;293.16;277.76000000000005;275.76000000000005;276.96000000000004;341.26;297.76000000000005;276.56;281.46000000000004;293.86;289.46000000000004;299.16;344.06000000000006;293.76000000000005;293.16;322.76000000000005;351.66;264.36;242.77792619122317;264.86050150153983;277.3618629098277;293.36;6880000.0;3890000.0;3760000.0;1410000.0;3920000.0000000005;2780000.0;6750000.0;0.21383333333333335;0.0;0.2838333333333333;0.04083333333333334;0.0;0.21383333333333335;0.0;23357.525390625;19402.419921875;2751.77124023438;48376.72265625;496374.8805984274;498176.6321389767;259659.00246271258;259659.00246271258;251247.60352207106;428092.51987082884;457041.0857733402;450111.879185453;472358.58907936385;523429.38121800474;476764.18630862783;451163.3835679241;457428.0179345776;455400.4397574439;449346.12335040775;275078.97958788625;490901.805466565;457885.29833947134;457041.0857733402;208218.24852204052;329201.48028520535;459783.95590901456;209534.8001081742;209534.8001081742;277.00654266288745;4470734.171419642;2150169.5288498662;260114.89751728016;1471125.1506132882;0;231;245;126;282;302;259;7;154;156;1564794721470.018;625708284154.6091;1235037295839.4915;68283.79427810096;10218.507195200982;-0.0;52925.094084734665;5844690.293082825;1127781.3546394268;0.0;5806016.600545966;2.8877705679536794;0.12623698560063015
7521;2019-08-06 23:04:45.124;738;741;223;221;194;50;169;50;-2;45;675;246;3;63;208;149;260;708;197;205;168;-88;697;364;369;140;367;264;687;85.0;-1.0;839.0;83.0;0.0;19;100;1;1;0;1;1;0;1;0;1;0;1;0;0;49300.7265625;23621.640625;20284.03515625;2608.6240234375;785.0;318622;492.0;0.0;Calculated values ==>;1565125485.124;346.96000000000004;347.26;295.46000000000004;295.26000000000005;292.56;278.16;274.8017692304317;290.06;278.16;272.96000000000004;277.66;340.66;297.76000000000005;273.46000000000004;279.46000000000004;293.96000000000004;288.06;299.16;343.96000000000004;293.66;289.96000000000004;322.36;351.66;264.36;242.56692532238324;263.0348170998261;274.8017692304317;292.86;6970000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2640000.0;6870000.0;0.014166666666666666;0.0;0.13983333333333334;0.013833333333333333;0.0;0.014166666666666666;0.0;23621.640625;20284.03515625;2608.6240234375;49300.7265625;492810.12860172824;494228.4629083326;258636.11010486106;257882.4784411298;248459.91445732513;429879.7862731237;453793.9413233674;448994.9962184235;473177.20506292465;523932.5578586723;478508.77876366046;449645.73854103155;457217.078912893;459595.91619260935;451768.9547489059;274100.5074755513;489522.8436744853;458866.95893993904;453649.88209841517;206546.2383541025;329201.48028520535;459937.85502221505;202971.00232620683;202971.00232620683;274.379958747634;4471548.435057684;2150561.158923522;260159.58311240628;1471455.9868252426;0;231;245;126;282;302;259;7;154;156;1565018299695.5652;625792613659.8154;1235199952749.8894;34402.3551459283;3554.708128961447;-0.0;3551.2841301062845;5845546.310498056;1127896.1716059537;0.0;5806487.401755012;0.8923782058267813;0.06445527960825127
7522;2019-08-06 23:05:45.104;751;753;225;224;198;28;157;32;-5;38;663;244;-5;46;208;143;260;708;195;206;156;-87;678;338;342;138;341;250;669;330.0;-1.0;405.0;128.0;0.0;1;100;0;1;0;1;1;0;1;0;1;0;1;0;0;48356.828125;22937.82421875;19485.8671875;2464.84057617188;783.0;318623;487.0;0.0;Calculated values ==>;1565125545.104;348.26;348.46000000000004;295.66;295.56;292.96000000000004;275.96000000000004;271.99741764416325;288.86;276.36;272.66;276.96000000000004;339.46000000000004;297.56;272.66;277.76000000000005;293.96000000000004;287.46000000000004;299.16;343.96000000000004;293.76000000000005;288.76000000000005;321.86;351.46000000000004;264.46000000000004;242.14157278889297;261.13683023647616;271.99741764416325;292.66;6780000.0;3379999.9999999995;3420000.0000000005;1380000.0;3410000.0;2500000.0;6690000.000000001;0.055;0.0;0.06749999999999999;0.021333333333333333;0.0;0.055;0.0;22937.82421875;19485.8671875;2464.84057617188;48356.828125;496506.7541592765;497650.04246701277;260395.31221357334;259995.73986415015;250452.65114630063;431541.1909327263;456647.26439308474;451143.3330841365;472752.1489716358;523826.47021259787;480000.19941187464;451143.3330841365;457414.5806444957;463572.6479362492;455399.0254274343;276298.97563001583;491373.2160864658;463163.7860380647;456510.98759261303;204456.2876039246;328362.5824867039;460345.49301534053;195360.67345553642;195360.67345553642;271.25972351828847;4472361.976742687;2150949.0251321634;260201.84789112592;1471787.2922062615;0;231;245;126;282;302;259;7;154;156;1565231528595.633;625875985859.8419;1235354101349.9385;17265.3295249305;5653.009483942487;-0.0;14363.267277539213;5845976.731015771;1127972.8770090924;0.0;5806636.639920813;0.830537436622153;0.04134490794463739
7523;2019-08-06 23:06:45.125;767;767;224;222;195;14;158;11;9;25;648;243;6;54;207;140;260;674;197;207;158;-87;611;331;331;137;336;258;611;-1.0;-2.0;725.0;16.0;0.0;67;100;89;1;0;0;1;0;0;0;1;0;1;0;0;23041.70703125;11432.025390625;5216.7900390625;2573.44873046875;782.0;318624;484.0;0.0;Calculated values ==>;1565125605.125;349.86;349.86;295.56;295.36;292.66;274.56;271.215330690691;288.96000000000004;274.26000000000005;274.06;275.66;337.96000000000004;297.46000000000004;273.76000000000005;278.56;293.86;287.16;299.16;340.56000000000006;293.86;288.96000000000004;321.56;351.36;264.46000000000004;241.92719264551067;262.23063862743834;271.215330690691;292.86;6110000.0;3310000.0;3310000.0;1370000.0;3360000.0;2580000.0;6110000.0;0.0;0.0;0.12083333333333333;0.0026666666666666666;0.0;0.0;0.0;11432.025390625;5216.7900390625;2573.44873046875;23041.70703125;504925.32310090435;504925.32310090435;264009.9541935634;263048.68752203963;251848.89468769415;431954.4880088244;458563.27076655324;451492.7415474736;471610.25455702154;521648.1417145886;478914.29257913854;451111.70319578337;457088.64538944094;464184.61198821734;456156.4363239744;415775.74358585186;492571.88023811666;464918.8150780424;458563.27076655324;203202.34940748036;327943.14443680964;460498.16819993296;195077.09100815706;195360.67345553642;271.11873954681164;4472957.172780475;2151235.5407905327;260243.84833029434;1471993.2197322524;0;231;245;126;282;302;259;7;154;156;1565433499260.325;625958514734.7161;1235506554689.706;30983.557773500746;707.789539178069;-0.0;0.0;5846378.945801899;1128025.902219868;0.0;5806756.375707473;1.6486792111809794;0.12242383266320003
7524;2019-08-06 23:07:45.115;773;746;219;217;205;23;160;8;17;20;641;242;14;66;205;145;260;545;198;208;160;-86;595;329;333;136;334;259;596;-2.0;-1.0;311.0;442.0;0.0;1;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19348.7421875;9881.513671875;3092.5771484375;2581.328125;780.0;318625;481.0;0.0;Calculated values ==>;1565125665.115;350.46000000000004;347.76;295.06;294.86;293.66;275.46000000000004;270.9896433162861;289.16;273.96000000000004;274.86;275.16;337.26;297.36;274.56;279.76000000000005;293.66;287.66;299.16;327.66;293.96000000000004;289.16;321.26000000000005;351.16;264.56;241.71165711629368;262.3656120759269;270.9896433162861;292.96000000000004;5950000.0;3290000.0;3329999.9999999995;1360000.0;3340000.0;2590000.0;5960000.0;0.0;0.0;0.05183333333333333;0.07366666666666667;0.0;0.0;0.0;9881.513671875;3092.5771484375;2581.328125;19348.7421875;507135.1498148512;503577.41020962776;405175.0438302731;404135.3020728731;256574.01520896348;432069.9255137471;458509.1830029717;452329.29032414977;471253.26030847814;520848.70747702895;478680.72495898907;451950.05476434156;458387.69506395434;464223.23020044906;457156.21073395916;421180.4553283544;475953.9080789058;464753.57389243064;458509.1830029717;201948.4348523538;327104.2899505934;460750.93233726063;188610.9663457205;195360.67345553642;268.4620535817805;4473310.367648397;2151413.124013944;260286.79764468444;1472062.4529180382;0;231;245;126;282;302;259;7;154;156;1565632666060.3567;626040401084.7291;1235661628839.7307;13669.399792881917;20047.64416137679;-0.0;0.0;5846750.991763681;1128198.8353404088;0.0;5806756.375707473;2.167543289756208;0.27828108874765667
7525;2019-08-06 23:08:45.116;772;751;217;216;202;23;162;3;22;16;639;241;19;77;206;149;260;509;197;209;161;-85;596;320;325;138;325;258;598;183.0;-1.0;416.0;132.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;1;0;0;17367.173828125;8253.9638671875;3112.22875976562;2568.39404296875;777.0;318626;478.0;0.0;Calculated values ==>;1565125725.116;350.36;348.26;294.86;294.76000000000005;293.36;275.46000000000004;269.9613774848165;289.36;273.46000000000004;275.36;274.76000000000005;337.06;297.26000000000005;275.06;280.86;293.76000000000005;288.06;299.16;324.06;294.06;289.26000000000005;320.96000000000004;350.86;264.66;242.14157278889297;262.23063862743834;269.9613774848165;292.86;5960000.0;3200000.0;3250000.0;1380000.0;3250000.0;2580000.0;5980000.0;0.030500000000000003;0.0;0.06933333333333333;0.022000000000000002;0.0;0.030500000000000003;0.0;8253.9638671875;3112.22875976562;2568.39404296875;17367.173828125;506918.2844805569;504039.82026540284;261731.5807586169;261263.69909904202;255227.15706159492;432574.8076454491;460036.7560276246;453131.67985456734;470593.2725848416;520725.6585014276;478693.13578026835;452755.18276290165;459872.69959064445;465664.7010232472;459129.7811090581;420863.20211968885;470253.79339961504;466041.48897154554;459906.44048431347;200694.54348549087;325846.0620002231;460547.1261251337;190507.53339334103;190507.53339334103;269.218127499333;4473616.338714257;2151564.25551207;260329.71271127154;1472114.160495656;0;231;245;126;282;302;259;7;154;156;1565830069350.1182;626122602454.6299;1235816731424.5435;18208.607487978355;5940.8710400994405;-0.0;8216.66666627466;5847016.646251535;1128415.4099096756;0.0;5806824.849070813;2.3227201467134675;0.15269705177005377
7526;2019-08-06 23:09:45.106;767;756;217;217;201;23;163;1;26;10;635;240;23;88;206;151;260;528;198;210;163;-83;592;317;322;133;322;261;594;89.0;-1.0;384.0;203.0;0.0;1;100;28;1;0;0;0;0;0;0;1;0;1;0;0;13397.78515625;7272.400390625;0.0;2629.53857421875;775.0;318627;476.0;0.0;Calculated values ==>;1565125785.106;349.86;348.76;294.86;294.86;293.26000000000005;275.46000000000004;269.6138998590099;289.46000000000004;273.26000000000005;275.76000000000005;274.16;336.66;297.16;275.46000000000004;281.96000000000004;293.76000000000005;288.26000000000005;299.16;325.96000000000004;294.16;289.46000000000004;320.76000000000005;350.66;264.86;241.05796691057077;262.63441904999945;269.6138998590099;292.96000000000004;5920000.0;3170000.0;3220000.0000000005;1330000.0;3220000.0000000005;2610000.0;5940000.0;0.014833333333333334;0.0;0.064;0.03383333333333333;0.0;0.014833333333333334;0.0;7272.400390625;0.0;2629.53857421875;13397.78515625;506637.63210047706;505048.92318299063;405227.81811992533;405227.81811992533;255051.584862865;432737.7855432766;460633.4850069824;453116.75575113355;470676.0732030181;520068.0108803182;478212.0042540792;452738.59310404025;460727.0228159712;466097.4301304541;459861.7971513027;422117.96856481116;473665.4187884395;466596.7751288723;460633.4850069824;199858.6285646581;325007.27902157017;461504.66260682873;188742.66321079573;188742.66321079573;268.47880308480507;4473872.670643391;2151693.6203165106;260373.0215970708;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1566024137000.149;626203888904.6428;1235972405474.568;16919.94192258162;9228.44764623245;-0.0;4033.047189976769;5847309.335373684;1128541.7998302502;0.0;5806926.913006139;3.0480330030257963;0.2706493277510262
7527;2019-08-06 23:10:45.117;772;752;219;217;201;24;165;-2;30;6;637;240;27;97;207;153;260;520;197;211;164;-82;595;316;320;133;321;262;598;-1.0;-1.0;518.0;315.0;0.0;1;100;16;1;0;0;0;0;0;0;1;0;1;0;0;12810.0390625;6618.1123046875;0.0;2644.32373046875;772.0;318628;475.0;0.0;Calculated values ==>;1565125845.117;350.36;348.36;295.06;294.86;293.26000000000005;275.56;269.49753711883926;289.66;272.96000000000004;276.16;273.76000000000005;336.86;297.16;275.86;282.86;293.86;288.46000000000004;299.16;325.16;294.26000000000005;289.56;320.66;350.36;264.96000000000004;241.05796691057077;262.7682575881327;269.49753711883926;292.86;5950000.0;3160000.0;3200000.0;1330000.0;3210000.0;2620000.0;5980000.0;0.0;0.0;0.08633333333333333;0.0525;0.0;0.0;0.0;6618.1123046875;0.0;2644.32373046875;12810.0390625;507007.5385609087;504168.9758463159;404084.0171924788;261731.5807586169;254825.5466267865;432791.51925633894;461200.0074731675;453447.98335120955;470285.29593420913;520191.1140570925;478088.14979495277;453070.1784375037;461651.0440482294;466365.8526303574;460275.8858926795;421180.4553283544;471942.5499402618;467006.1574113618;461071.4495325574;199440.67485045042;323749.15769815433;461604.3712724691;187938.37964049372;188742.66321079573;268.14123795188453;4474091.109218848;2151809.39581089;260416.97850701405;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1566216772310.651;626283703534.8508;1236129334239.977;22922.329120358467;14367.464560678707;-0.0;0.0;5847641.415170044;1128738.4684817973;0.0;5806960.527894409;4.025916458640151;0.4361838207861479
7528;2019-08-06 23:11:45.117;778;752;224;218;202;26;166;-6;34;3;641;240;31;105;208;154;260;531;197;212;166;-81;612;314;318;132;319;268;616;-2.0;78.0;0.0;365.0;0.0;1;100;20;1;0;0;0;0;0;0;1;0;1;0;0;13406.76171875;7051.65478515625;0.0;2711.10083007812;766.0;318629;475.0;0.0;Calculated values ==>;1565125905.117;350.96000000000004;348.36;295.56;294.96000000000004;293.36;275.76000000000005;269.2639976450953;289.76000000000005;272.56;276.56;273.46000000000004;337.26;297.16;276.26000000000005;283.66;293.96000000000004;288.56;299.16;326.26000000000005;294.36;289.76000000000005;320.66;349.76;265.06;240.83765695389522;263.56353331371673;269.2639976450953;292.86;6120000.0;3140000.0;3180000.0;1320000.0;3190000.0;2680000.0;6160000.0;0.0;0.013000000000000001;0.0;0.06083333333333333;0.0;0.0;0.0;7051.65478515625;0.0;2711.10083007812;13406.76171875;506258.10265232186;502511.39585910673;263590.5157679528;260838.46835092903;254252.3094636433;432898.0969762089;461634.74250761076;452919.762561323;470127.0640464409;520108.298842206;477341.2293217975;452537.2591950502;461696.2635745592;466776.1220051988;460714.76395250554;415411.51990870986;471307.4093315816;467413.4690672751;461634.74250761076;199440.67485045042;321233.1047070471;461853.8960827915;182395.29037629726;188742.66321079573;265.79695816684176;4474309.5825586915;2151923.310536639;260461.6070450186;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1566408172310.651;626363203534.8508;1236288334239.977;0.0;17000.39851381173;0.0;0.0;5847832.43457938;1128999.8673407515;0.0;5806960.527894409;1.7413524607010877;0.2891969386256913
7529;2019-08-06 23:12:45.108;784;758;236;222;204;27;168;-8;38;1;648;241;35;107;209;155;260;589;197;212;167;-83;640;316;318;133;321;272;643;241.0;-2.0;518.0;417.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;1;0;0;15204.2744140625;8049.302734375;0.0;2761.16455078125;760.0;318630;478.0;0.0;Calculated values ==>;1565125965.108;351.56000000000006;348.96000000000004;296.76000000000005;295.36;293.56;275.86;269.49753711883926;289.96000000000004;272.36;276.96000000000004;273.26000000000005;337.96000000000004;297.26000000000005;276.66;283.86;294.06;288.66;299.16;332.06;294.36;289.86;320.96000000000004;349.16;264.86;241.05796691057077;264.08650396036035;269.49753711883926;292.86;6400000.0;3160000.0;3180000.0;1330000.0;3210000.0;2720000.0;6430000.0;0.04016666666666667;0.0;0.08633333333333333;0.06949999999999999;0.0;0.04016666666666667;0.0;8049.302734375;0.0;2761.16455078125;15204.2744140625;504520.28663998534;500791.8712885246;267091.4769398256;260748.28926114526;253681.37843612407;432791.51925633894;461890.23008673027;452737.0766566632;469796.4158913733;520502.1097931759;476952.49886918423;452351.87791029084;461326.8561448477;466615.053743946;460533.0329458124;403226.0780434977;476835.85538223933;467413.4690672751;461762.5382912533;200694.54348549087;318717.3015803363;461504.66260682873;188280.89421675514;188280.89421675514;268.2837944061998;4474547.972095753;2152049.1329729725;260507.2024161462;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1566598943690.4507;626442691609.7675;1236450309939.8071;22831.383750645393;18989.05190311011;-0.0;10984.846036992345;5848022.667571206;1129299.7344404315;0.0;5807052.054546897;4.884643771435696;0.42275020311552003
7530;2019-08-06 23:13:45.118;793;766;235;237;207;32;169;-8;43;0;657;240;40;106;209;156;260;642;196;213;169;-87;670;320;319;133;325;274;673;158.0;-2.0;832.0;416.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;1;0;0;19503.75;8903.2412109375;0.0;2774.52563476562;744.0;318631;493.0;0.0;Calculated values ==>;1565126025.118;352.46000000000004;349.76;296.66;296.86;293.86;276.36;269.9613774848165;290.06;272.36;277.46000000000004;273.16;338.86;297.16;277.16;283.76000000000005;294.06;288.76000000000005;299.16;337.36;294.46000000000004;290.06;322.46000000000004;347.56000000000006;264.46000000000004;241.05796691057077;264.3458800820626;269.9613774848165;292.76000000000005;6700000.0;3200000.0;3190000.0;1330000.0;3250000.0;2740000.0;6730000.0;0.026333333333333334;0.0;0.13866666666666666;0.06933333333333333;0.0;0.026333333333333334;0.0;8903.2412109375;0.0;2774.52563476562;19503.75;502993.8819488243;499052.595664714;264298.1380401878;265169.08031810535;253424.6941345281;432574.8076454491;461865.65770073904;453031.6629465932;469698.58458213514;521269.2763436694;476587.68801560416;452646.2307552403;460898.11646868865;466041.48897154554;460039.04736086563;277408.19662039314;481330.9942484757;467395.7325236018;461865.65770073904;206964.23671620517;312009.6876057385;461105.5541046259;189779.15045921024;189779.15045921024;268.91773278054865;4474837.25383808;2152190.427717694;260553.34085614368;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1566790075540.4204;626522504909.7548;1236614137239.781;36504.34839825044;18811.96398608215;-0.0;7164.944690693593;5848517.214416441;1129614.7954075355;0.0;5807203.32801098;5.350445671726732;0.47820800629614435
7531;2019-08-06 23:14:45.109;806;775;228;233;220;40;171;-5;47;1;664;239;44;104;209;159;260;677;196;214;170;-90;663;334;320;136;339;275;667;-2.0;-1.0;1193.0;331.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;1;0;0;20635.078125;9138.564453125;0.0;2769.51049804688;729.0;318632;542.0;0.0;Calculated values ==>;1565126085.109;353.76;350.66;295.96000000000004;296.46000000000004;295.16;277.16;271.55198750734434;290.26000000000005;272.66;277.86;273.26000000000005;339.56000000000006;297.06;277.56;283.56;294.06;289.06;299.16;340.86;294.56;290.16;327.36;346.06000000000006;264.16;241.71165711629368;264.4750485637546;271.55198750734434;292.76000000000005;6630000.0;3340000.0;3200000.0;1360000.0;3390000.0;2750000.0;6670000.0;0.0;0.0;0.19883333333333333;0.05516666666666667;0.0;0.0;0.0;9138.564453125;0.0;2769.51049804688;20635.078125;505362.4008608771;500840.9259155515;261736.17046191858;263846.6504262651;258533.3511656245;431779.12508338504;461969.1188373014;453372.0284250931;469388.9171306721;521912.15002533764;476348.0109791075;452987.0350659651;460499.54140538204;463998.6624437944;458215.89269584103;278511.32879011316;487145.81195723213;467378.1069607312;461841.19699378236;227449.86971758792;305722.83045113535;460349.06489204726;194163.04309866414;189779.15045921024;270.76070283599677;4475171.693898569;2152340.7535458133;260599.5342271568;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1566981746785.2192;626603192804.67;1236778812534.6082;51539.38658240496;14684.595535601637;-0.0;0.0;5849250.802152508;1129893.8915325573;0.0;5807263.026927159;5.561266820166383;0.515031289044953
7532;2019-08-06 23:15:45.119;819;783;214;219;222;50;172;-4;52;2;667;239;49;102;207;162;260;688;197;214;171;-91;671;346;320;137;351;279;674;-2.0;0.0;1028.0;303.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;1;0;0;19555.08203125;10416.4560546875;0.0;2795.98583984375;717.0;318633;603.0;0.0;Calculated values ==>;1565126145.119;355.06000000000006;351.46000000000004;294.56;295.06;295.36;278.16;272.8767566201714;290.36;272.76000000000005;278.36;273.36;339.86;297.06;278.06;283.36;293.86;289.36;299.16;341.96000000000004;294.56;290.26000000000005;333.46000000000004;344.86;264.06;241.92719264551067;264.9883086891361;272.8767566201714;292.86;6709999.999999999;3460000.0;3200000.0;1370000.0;3510000.0;2790000.0;6740000.000000001;0.0;0.0;0.1713333333333333;0.050499999999999996;0.0;0.0;0.0;10416.4560546875;0.0;2795.98583984375;19555.08203125;506377.8863891056;501275.8783610903;255911.1938839933;257782.02460486707;258933.52454123952;431051.2098666511;462096.93663259916;453325.99044689833;469351.06416570285;521897.92116150213;475840.44842547126;452938.7210793737;459630.0752842337;461936.77970419364;456672.7187982772;277261.67269230686;487993.3564901147;467378.1069607312;461969.1188373014;252964.46457616048;300694.37409284414;460095.3607636393;197226.80768878115;189779.15045921024;272.03992078082473;4475506.667719484;2152503.7392097698;260645.92109315455;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1567173778785.1887;626685106454.657;1236945040234.5818;43878.32664589074;13274.861930280336;-0.0;0.0;5850046.082287219;1130126.9258439825;0.0;5807263.026927159;4.325709738774881;0.40649682836116513
7533;2019-08-06 23:16:45.160;829;792;204;206;210;62;173;-2;58;4;668;239;55;101;207;166;260;704;197;215;173;-92;665;357;321;138;362;282;668;-2.0;-1.0;1026.0;179.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;1;0;0;18812.591796875;11535.90625;0.0;2822.47314453125;709.0;318634;644.0;0.0;Calculated values ==>;1565126205.16;356.06000000000006;352.36;293.56;293.76000000000005;294.16;279.36;274.0616903277293;290.46000000000004;272.96000000000004;278.96000000000004;273.56;339.96000000000004;297.06;278.66;283.26000000000005;293.86;289.76000000000005;299.16;343.56000000000006;294.66;290.46000000000004;337.56000000000006;344.06000000000006;263.96000000000004;242.14157278889297;265.3697278774862;274.0616903277293;292.86;6650000.0;3570000.0000000005;3210000.0;1380000.0;3620000.0000000005;2820000.0;6680000.0;0.0;0.0;0.17099999999999999;0.029833333333333333;0.0;0.0;0.0;11535.90625;0.0;2822.47314453125;18812.591796875;508225.1020395281;503041.7808784226;252575.221071326;253284.0242963428;254724.75273705047;430346.717906069;462072.9208456934;453584.43655896373;469411.85696526687;521757.8575122986;475457.7490519961;453196.31796603906;459033.3168318815;460242.557883941;455402.2042817116;278181.02280402556;490908.5391559675;467360.59264051396;462072.9208456934;270122.7006405761;297342.5633918147;459840.87278752984;200812.7350651141;189779.15045921024;273.50627003855163;4475826.616817987;2152686.800569206;260692.77357879328;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1567366210190.5984;626767662829.8326;1237113455239.9402;43223.96095544828;7727.672775385403;-0.0;0.0;5850772.4306845805;1130302.0665646696;0.0;5807263.026927159;3.54856438396104;0.30660442372050645
7534;2019-08-06 23:17:45.140;836;801;199;200;199;73;174;4;63;8;669;241;61;100;206;170;260;713;200;215;174;-91;666;364;321;139;369;286;668;-2.0;-1.0;1303.0;225.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;18849.8984375;13058.4150390625;0.0;2865.42504882812;701.0;318635;672.0;0.0;Calculated values ==>;1565126265.14;356.76;353.26;293.06;293.16;293.06;280.46000000000004;274.8017692304317;290.56;273.56;279.46000000000004;273.96000000000004;340.06000000000006;297.26000000000005;279.26000000000005;283.16;293.76000000000005;290.16;299.16;344.46000000000004;294.66;290.56;340.36;343.26;264.06;242.35481222062532;265.87368984753493;274.8017692304317;293.16;6659999.999999999;3640000.0;3210000.0;1390000.0;3690000.0;2860000.0;6680000.0;0.0;0.0;0.21716666666666665;0.0375;0.0;0.0;0.0;13058.4150390625;0.0;2865.42504882812;18849.8984375;509057.7621597652;504247.68036790355;250834.36269186015;251179.12118038797;250834.36269186015;429879.7862731237;462200.80073279946;453545.4122989743;469670.3247129736;521536.30716700817;475175.3395218334;453285.3001210337;458271.56810341147;459004.97428962355;454788.45466149546;278020.6907731921;492181.3736041763;467360.59264051396;462200.80073279946;281845.32903042674;293991.1381695566;459788.0157187745;202607.04685300245;189779.15045921024;274.23859835421007;4476140.366285345;2152891.684929121;260740.15693070248;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1567558745990.6597;626850735129.859;1237283798439.9944;54495.44836268354;9644.286332466452;-0.0;0.0;5851586.48765302;1130446.7846351725;0.0;5807263.026927159;4.02790622997561;0.35200983714580103
7535;2019-08-06 23:18:45.140;839;809;198;198;189;77;176;11;67;14;672;244;68;102;207;172;260;723;199;215;175;-91;657;367;322;140;371;295;660;-2.0;-1.0;983.0;315.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;18097.37890625;12862.9912109375;0.0;2936.35107421875;691.0;318636;690.0;0.0;Calculated values ==>;1565126325.14;357.06000000000006;354.06000000000006;292.96000000000004;292.96000000000004;292.06;280.86;275.1157276137837;290.76000000000005;274.26000000000005;279.86;274.56;340.36;297.56;279.96000000000004;283.36;293.86;290.36;299.16;345.46000000000004;294.66;290.66;342.16;342.26;264.06;242.56692532238324;266.98899913490544;275.1157276137837;293.06;6570000.0;3670000.0000000005;3220000.0000000005;1400000.0;3710000.0;2950000.0;6600000.0;0.0;0.0;0.16383333333333333;0.0525;0.0;0.0;0.0;12862.9912109375;0.0;2936.35107421875;18097.37890625;510223.29519868904;506027.1704280386;250805.3268954283;250805.3268954283;247751.52001811322;429675.2189834977;462305.0042461215;452511.32547511236;470126.95240123506;521115.4761854327;474362.8990214198;452643.83631888195;457071.7372368671;458825.4278431572;454565.1073298317;392013.58920026623;494382.6567336744;467219.00109600223;462177.062869109;289383.54333396035;289802.386634966;459633.82918696303;202295.00734892485;189779.15045921024;274.1307388353387;4476448.260263209;2153107.696647871;260788.5050650612;1472140.091412785;0;231;245;126;282;302;259;7;154;156;1567751645990.6597;626934435129.859;1237458098439.9944;40993.77345300705;13510.288146497005;-0.0;0.0;5852382.231168151;1130639.739422497;0.0;5807263.026927159;3.4497677571497105;0.33182043702925507
7536;2019-08-06 23:19:45.131;831;813;201;201;185;75;177;15;68;20;678;245;70;100;207;174;260;728;199;216;176;-91;724;362;322;142;367;284;725;-2.0;-1.0;1045.0;426.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;29084.302734375;24461.94921875;0.0;2809.72607421875;680.0;318637;705.0;0.0;Calculated values ==>;1565126385.131;356.26;354.46000000000004;293.26000000000005;293.26000000000005;291.66;280.66;274.5913991737795;290.86;274.66;279.96000000000004;275.16;340.96000000000004;297.66;280.16;283.16;293.86;290.56;299.16;345.96000000000004;294.76000000000005;290.76000000000005;343.66;341.16;264.06;242.98782864720522;265.62235894841564;274.5913991737795;293.06;7240000.000000001;3620000.0000000005;3220000.0000000005;1420000.0;3670000.0000000005;2840000.0;7250000.0;0.0;0.0;0.17416666666666666;0.071;0.0;0.0;0.0;24461.94921875;0.0;2809.72607421875;29084.302734375;503282.4864882394;500698.46464346634;249454.23371019345;249454.23371019345;244449.43703559262;430014.67791919125;462432.84207574435;454532.7321020246;470450.12188174675;522635.17122463795;475890.720868552;454789.7600883145;458590.9492055885;459458.8182496499;455688.9596420027;271633.90023828996;488511.3747746546;467343.18982473575;462305.0042461215;295666.80309349706;285195.4229665811;459324.4166568135;200319.39727559494;189779.15045921024;273.33394042863995;4476841.381966033;2153418.6911616162;260836.38185865153;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1567944817010.457;627019022439.7703;1237631772384.8123;44275.489148936496;18389.356376066517;-0.0;0.0;5853092.701769177;1130905.529918684;0.0;5807263.026927159;2.297799634669287;0.23085973899881818
7537;2019-08-06 23:20:45.122;823;815;208;208;190;71;178;18;58;26;677;245;61;86;208;175;260;748;200;216;177;-90;706;368;323;141;373;279;706;-2.0;-1.0;1098.0;339.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28660.302734375;23758.681640625;0.0;2757.69946289062;667.0;318638;717.0;0.0;Calculated values ==>;1565126445.122;355.46000000000004;354.66;293.96000000000004;293.96000000000004;292.16;280.26000000000005;275.2199585193972;290.96000000000004;274.96000000000004;278.96000000000004;275.76000000000005;340.86;297.66;279.26000000000005;281.76000000000005;293.96000000000004;290.66;299.16;347.96000000000004;294.76000000000005;290.86;344.86;339.86;264.16;242.77792619122317;264.9883086891361;275.2199585193972;293.16;7059999.999999999;3679999.9999999995;3229999.9999999995;1410000.0;3729999.9999999995;2790000.0;7059999.999999999;0.0;0.0;0.183;0.0565;0.0;0.0;0.0;23758.681640625;0.0;2757.69946289062;28660.302734375;503800.7670042888;502707.8079346334;252436.86100906023;252436.86100906023;246555.06586319924;429606.4342157736;462409.54631686356;454097.2039778904;471176.58799080667;522934.67524554225;476524.374987441;454481.1866346143;457641.55812229845;458645.55770072906;454823.63574063446;273210.414584128;493342.4123835677;467201.5652393276;462281.5440492202;300694.37409284414;279751.69817897916;459580.8826652587;202365.19712045963;189779.15045921024;274.1626420676386;4477322.514830344;2153820.4694759008;260882.77011213018;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1568138287985.2542;627103909704.6812;1237800647049.635;46066.95725490984;14532.686233281149;-0.0;0.0;5853845.442560361;1131179.8391209207;0.0;5807263.026927159;2.2853662892994286;0.21894361608338156
7538;2019-08-06 23:21:45.142;840;822;208;207;189;65;179;25;29;31;671;246;43;80;209;177;260;735;198;216;179;-89;676;364;323;141;369;279;676;-2.0;-2.0;1327.0;129.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27547.169921875;22802.83984375;0.0;2765.5419921875;647.0;318639;724.0;0.0;Calculated values ==>;1565126505.142;357.16;355.36;293.96000000000004;293.86;292.06;279.66;274.8017692304317;291.06;275.66;276.06;276.26000000000005;340.26;297.76000000000005;277.46000000000004;281.16;294.06;290.86;299.16;346.66;294.76000000000005;291.06;345.56000000000006;337.86;264.26000000000005;242.77792619122317;264.9883086891361;274.8017692304317;292.96000000000004;6759999.999999999;3640000.0;3229999.9999999995;1410000.0;3690000.0;2790000.0;6759999.999999999;0.0;0.0;0.22116666666666665;0.021500000000000002;0.0;0.0;0.0;22802.83984375;0.0;2765.5419921875;27547.169921875;508720.3774322567;506335.2018967676;253651.13072930867;253296.90254548358;247199.6873601969;429879.7862731237;462537.44501583313;450326.90110163495;471669.41905304807;522312.74109427957;476638.1929190255;452160.7571619376;456889.23809861357;459418.15383522364;455777.62880436965;276563.6147623553;494471.9220611554;467201.5652393276;462537.44501583313;303627.53096179874;271378.50176498963;459682.43560555455;203000.19622641904;189779.15045921024;274.3912831475717;4477791.066567533;2154208.6114923735;260928.8124665786;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1568332152585.1926;627188537904.6543;1237968102849.5818;54700.422894901916;5518.668146651414;-0.0;0.0;5854685.450637398;1131346.989438907;0.0;5807263.026927159;2.3552171360689207;0.19108848446760682
7539;2019-08-06 23:22:45.123;847;830;214;213;193;56;180;28;5;35;667;245;26;71;210;177;260;707;199;216;180;-87;660;360;324;141;365;278;660;-2.0;-1.0;1043.0;123.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27257.103515625;22308.603515625;0.0;2749.87329101562;628.0;318640;731.0;0.0;Calculated values ==>;1565126565.123;357.86;356.16;294.56;294.46000000000004;292.46000000000004;278.76000000000005;274.38016830617;291.16;275.96000000000004;273.66;276.66;339.86;297.66;275.76000000000005;280.26000000000005;294.16;290.86;299.16;343.86;294.76000000000005;291.16;346.26;335.96000000000004;264.46000000000004;242.77792619122317;264.86050150153983;274.38016830617;293.06;6600000.0;3600000.0;3240000.0;1410000.0;3650000.0;2780000.0;6600000.0;0.0;0.0;0.17383333333333334;0.0205;0.0;0.0;0.0;22308.603515625;0.0;2749.87329101562;27257.103515625;511007.47623412986;508790.39565029944;256595.03159397256;256217.04261566597;249093.27304923945;430148.3826014536;462514.42608783836;447306.81503921765;472063.34231996303;521979.15155250323;476650.5362258664;450111.879185453;455919.39967626095;460182.3899257622;456440.2180442986;279033.49574074923;492148.256433139;467059.67731992557;462514.42608783836;306560.99450073834;263425.85118522606;459885.44372528384;201734.82755034536;189779.15045921024;273.88055823467306;4478247.624223384;2154584.4211426135;260974.75970599626;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1568526191120.0198;627273111114.579;1238135149934.433;42688.5971584823;5292.087631586239;-0.0;0.0;5855496.768804984;1131437.0505419287;0.0;5807263.026927159;1.9147486561255558;0.15941472637698786
7540;2019-08-06 23:23:45.153;841;830;223;223;201;48;181;26;8;35;664;244;25;63;211;178;260;698;200;217;181;-86;649;356;324;142;361;273;649;-3.0;0.0;1045.0;183.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27270.638671875;21932.513671875;0.0;2694.72534179688;630.0;318641;735.0;0.0;Calculated values ==>;1565126625.153;357.26;356.16;295.46000000000004;295.46000000000004;293.26000000000005;277.96000000000004;273.955091788801;291.26000000000005;275.76000000000005;273.96000000000004;276.66;339.56000000000006;297.56;275.66;279.46000000000004;294.26000000000005;290.96000000000004;299.16;342.96000000000004;294.86;291.26000000000005;346.66;336.16;264.56;242.98782864720522;264.2163659402789;273.955091788801;293.16;6490000.000000001;3560000.0;3240000.0;1420000.0;3610000.0;2730000.0;6490000.000000001;0.0;0.0;0.17416666666666666;0.030500000000000003;0.0;0.0;0.0;21932.513671875;0.0;2694.72534179688;27270.638671875;511165.1323745238;509740.5876958163;260786.22495525403;260786.22495525403;252320.3079148546;430412.23801567365;462642.38506201864;448646.80813322606;471931.263865096;522074.57431523135;477165.6707915553;450881.0279878599;455740.18800020067;460938.52517989284;457234.1725856539;397944.336952342;492006.5977327375;467184.2414484612;462642.38506201864;308237.3991652946;264262.8888514036;459833.07803840877;200169.35326939693;189779.15045921024;273.2489803180106;4478702.249275461;2154953.2814584533;261020.154047256;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1568720688320.6995;627358053564.8759;1238300532585.0112;43276.49005545024;7919.743605454862;-0.0;0.0;5856213.502722136;1131547.2041852525;0.0;5807263.026927159;2.078845851639454;0.18252237075479846
7541;2019-08-06 23:24:45.134;833;824;227;227;208;44;182;22;21;34;658;243;32;61;211;179;260;685;199;217;182;-85;638;354;324;140;359;267;638;-1.0;-1.0;976.0;212.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27539.951171875;21549.1171875;0.0;2648.43676757812;620.0;318642;736.0;0.0;Calculated values ==>;1565126685.134;356.46000000000004;355.56000000000006;295.86;295.86;293.96000000000004;277.56;273.7412296467126;291.36;275.36;275.26000000000005;276.56;338.96000000000004;297.46000000000004;276.36;279.26000000000005;294.26000000000005;291.06;299.16;341.66;294.86;291.36;346.76;335.16;264.66;242.56692532238324;263.43189868330234;273.7412296467126;293.06;6380000.0;3540000.0;3240000.0;1400000.0;3590000.0;2670000.0;6380000.0;0.0;0.0;0.16266666666666665;0.035333333333333335;0.0;0.0;0.0;21549.1171875;0.0;2648.43676757812;27539.951171875;511070.97332040087;509911.582198184;263266.3403315278;263266.3403315278;255427.21600181;430542.39183029096;462770.24099456077;451431.75397588895;472096.9026672395;521942.8924730366;477802.2405981804;452838.48027354735;456480.5776664727;461246.53888341883;457696.2288926094;404271.972369648;491319.4773452398;467184.2414484612;462770.24099456077;308656.51637580903;260077.89159075968;460241.5938633635;199331.3547143267;189779.15045921024;272.9096514077557;4479158.859551363;2155315.5136387665;261064.6662981167;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1568915026760.5264;627442626774.8005;1238462481284.867;41008.33161321412;9218.828449932633;-0.0;0.0;5856915.653817137;1131689.980392133;0.0;5807263.026927159;2.0757122871341314;0.18710484937099622
