;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7542;2019-08-06 23:25:45.144;827;817;226;226;210;43;183;22;33;33;651;243;40;62;212;180;260;650;200;218;183;-85;633;353;325;140;358;261;633;-2.0;-2.0;936.0;269.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27696.98046875;21499.123046875;0.0;2588.00219726562;603.0;318643;735.0;0.0;Calculated values ==>;1565126745.144;355.86;354.86;295.76000000000005;295.76000000000005;294.16;277.46000000000004;273.6339639331285;291.46000000000004;275.36;276.46000000000004;276.46000000000004;338.26;297.46000000000004;277.16;279.36;294.36;291.16;299.16;338.16;294.96000000000004;291.46000000000004;346.66;333.46000000000004;264.66;242.56692532238324;262.63441904999945;273.6339639331285;293.16;6330000.0;3529999.9999999995;3250000.0;1400000.0;3579999.9999999995;2610000.0;6330000.0;0.0;0.0;0.156;0.04483333333333333;0.0;0.0;0.0;21499.123046875;0.0;2588.00219726562;27696.98046875;510727.4031229249;509440.47059885715;263186.74678397086;263186.74678397086;256464.76232312794;430607.02586249536;462747.66135826975;453995.204316005;471998.58498376724;521711.36497231683;478545.2052074901;454868.3240118638;457579.9506683751;461533.9137599592;457994.41410563304;406734.0967800342;486922.1524543367;467167.0299863017;462747.66135826975;308237.3991652946;252964.46457616048;460241.5938633635;198559.26779894356;189779.15045921024;272.5993501839264;4479619.244032922;2155674.3087632186;261108.31056231537;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1569109759210.4954;627526640774.7872;1238620907684.8418;39848.006096661586;11732.09095188816;-0.0;0.0;5857589.568931747;1131864.6004856194;0.0;5807263.026927159;2.1413969714421195;0.20266249651463153
7543;2019-08-06 23:26:45.105;826;813;224;223;209;43;184;22;41;32;642;243;45;66;213;181;260;608;198;218;183;-85;629;354;325;140;359;256;630;-1.0;-1.0;1146.0;181.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27558.865234375;21344.642578125;0.0;2515.0009765625;589.0;318644;731.0;0.0;Calculated values ==>;1565126805.105;355.76;354.46000000000004;295.56;295.46000000000004;294.06;277.46000000000004;273.7412296467126;291.56;275.36;277.26000000000005;276.36;337.36;297.46000000000004;277.66;279.76000000000005;294.46000000000004;291.26000000000005;299.16;333.96000000000004;294.96000000000004;291.46000000000004;346.26;332.06;264.66;242.56692532238324;261.9595390733887;273.7412296467126;292.96000000000004;6290000.0;3540000.0;3250000.0;1400000.0;3590000.0;2560000.0;6300000.0;0.0;0.0;0.191;0.030166666666666668;0.0;0.0;0.0;21344.642578125;0.0;2515.0009765625;27558.865234375;510941.57629056304;509185.0091928903;262506.512937209;262060.07966897317;256234.93004060583;430542.39183029096;462875.5769578878;455825.4528837134;471900.24888135743;521196.95253423863;479159.4768251113;456315.5696674215;458864.4180034396;461514.72384408844;457969.9520314306;408570.44564034516;481197.238622619;467167.0299863017;462747.66135826975;306560.99450073834;247107.31509690773;460241.5938633635;199856.7325968523;189779.15045921024;273.11717886340716;4480079.41011102;2156031.1080728257;261150.8079474724;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1569304632460.3838;627610586174.7391;1238775906869.753;48890.025574790474;7854.943314873089;-0.0;0.0;5858328.571864248;1132027.7196746466;0.0;5807263.026927159;2.3782823393652652;0.20341285383151714
7544;2019-08-06 23:27:45.105;829;813;222;222;208;43;184;23;45;32;632;242;47;70;214;182;260;581;198;218;184;-85;626;355;326;139;360;253;626;-2.0;-1.0;1160.0;133.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27455.283203125;21316.794921875;0.0;2482.84423828125;580.0;318645;725.0;0.0;Calculated values ==>;1565126865.105;356.06000000000006;354.46000000000004;295.36;295.36;293.96000000000004;277.46000000000004;273.8482719121499;291.56;275.46000000000004;277.66;276.36;336.36;297.36;277.86;280.16;294.56;291.36;299.16;331.26000000000005;294.96000000000004;291.56;345.66;331.16;264.66;242.35481222062532;261.54996906429363;273.8482719121499;292.96000000000004;6260000.0;3550000.0;3260000.0;1390000.0;3600000.0;2530000.0;6260000.0;0.0;0.0;0.19333333333333333;0.022166666666666668;0.0;0.0;0.0;21316.794921875;0.0;2482.84423828125;27455.283203125;511581.173981956;509532.1670522794;261902.33292678348;261902.33292678348;256059.07665764642;430477.46260093397;462725.19529449916;456806.6196380586;472032.3497595296;520420.0591956442;479416.1636613833;457049.3559172767;459815.7032248908;461495.6585078262;457945.6142810069;409881.6888527809;477671.4723561867;467025.0766731742;462725.19529449916;304046.57827927166;243342.44575359824;460394.52767461026;200512.66359916958;189779.15045921024;273.37969887938624;4480537.861347999;2156386.6200519926;261192.4566575961;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1569499932460.3838;627694286174.7391;1238928606869.753;49550.164834185205;5760.7146536722685;-0.0;0.0;5859148.906784323;1132141.1834910512;0.0;5807263.026927159;2.3240217683827415;0.1912885814640279
7545;2019-08-06 23:28:45.116;831;796;219;218;205;45;185;23;50;33;628;244;58;89;215;183;260;515;200;219;185;-85;589;357;326;139;362;283;591;-2.0;-2.0;989.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18115.8203125;11575.13671875;0.0;2819.5634765625;574.0;318646;718.0;0.0;Calculated values ==>;1565126925.116;356.26;352.76;295.06;294.96000000000004;293.66;277.66;274.0616903277293;291.66;275.46000000000004;278.16;276.46000000000004;335.96000000000004;297.56;278.96000000000004;282.06;294.66;291.46000000000004;299.16;324.66;295.06;291.66;344.96000000000004;330.56;264.66;242.35481222062532;265.49620691782997;274.0616903277293;293.16;5890000.0;3570000.0000000005;3260000.0;1390000.0;3620000.0000000005;2830000.0;5910000.0;0.0;0.0;0.16483333333333333;0.024666666666666667;0.0;0.0;0.0;11575.13671875;0.0;2819.5634765625;18115.8203125;514947.5312852613;510402.03920111834;407720.2056984533;407256.9060275259;256884.75312786017;430346.717906069;462853.27304713556;452372.25769724976;472130.5325463717;517508.0656613029;475903.28708007204;453412.5811721305;457370.8758330005;461323.382721853;457759.9777785417;423035.1029636117;472085.39462024724;467149.9311156545;462853.27304713556;301113.3779324612;240832.718256323;460394.52767461026;200706.84112712898;189779.15045921024;273.4647013935672;4480917.690165963;2156660.769733519;261236.6514893934;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1569695568320.1165;627777701464.6251;1239089436349.5332;41482.84949797491;6405.629601504538;-0.0;0.0;5859907.65431427;1132242.5882805095;0.0;5807263.026927159;3.3268132333227673;0.28554673313119094
7546;2019-08-06 23:29:45.086;819;788;217;216;203;45;186;22;54;33;640;244;66;103;216;184;260;473;197;219;186;-84;589;353;327;137;358;291;591;-2.0;-1.0;822.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17971.150390625;11503.2431640625;0.0;2918.40380859375;566.0;318647;710.0;0.0;Calculated values ==>;1565126985.086;355.06000000000006;351.96000000000004;294.86;294.76000000000005;293.46000000000004;277.66;273.6339639331285;291.76000000000005;275.36;278.56;276.46000000000004;337.16;297.56;279.76000000000005;283.46000000000004;294.76000000000005;291.56;299.16;320.46000000000004;295.06;291.76000000000005;344.16;329.76000000000005;264.76000000000005;241.92719264551067;266.49643012054327;273.6339639331285;292.86;5890000.0;3529999.9999999995;3270000.0000000005;1370000.0;3579999.9999999995;2910000.0;5910000.0;0.0;0.0;0.137;0.031000000000000003;0.0;0.0;0.0;11503.2431640625;0.0;2918.40380859375;17971.150390625;513454.90405892907;509392.71010596293;406785.04289578646;406304.11827288265;256047.15057115856;430607.02586249536;462831.0830086694;451489.76304385485;472393.7743832905;518091.78356750985;474879.53620963974;453074.9997359923;457847.418199707;462068.13665675744;458539.4322372223;423035.1029636117;465557.21515085595;467007.94556135935;462831.0830086694;297761.5184850505;237486.63934987856;460799.95833816804;199044.522414374;189779.15045921024;272.79188775386484;4481218.264559587;2156852.9934060513;261284.44397526217;1472140.091412785;0;232;245;126;282;302;259;7;154;156;1569891370370.21;627860460064.6646;1239261550249.6152;34584.99796623888;8114.418513637616;-0.0;0.0;5860541.236094076;1132363.528181326;0.0;5807263.026927159;2.9607864178644436;0.26648830210108787
7547;2019-08-06 23:30:45.117;794;789;219;220;205;43;187;20;50;32;655;242;57;89;216;184;260;542;197;219;187;-84;623;350;327;138;355;267;624;-2.0;-1.0;852.0;325.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27246.322265625;21147.41796875;0.0;2651.82421875;566.0;318648;703.0;0.0;Calculated values ==>;1565127045.117;352.56000000000006;352.06000000000006;295.06;295.16;293.66;277.46000000000004;273.3108153835814;291.86;275.16;278.16;276.36;338.66;297.36;278.86;282.06;294.76000000000005;291.56;299.16;327.36;295.06;291.86;343.46000000000004;329.76000000000005;264.76000000000005;242.14157278889297;263.43189868330234;273.3108153835814;292.86;6230000.0;3500000.0;3270000.0000000005;1380000.0;3550000.0;2670000.0;6240000.0;0.0;0.0;0.142;0.05416666666666667;0.0;0.0;0.0;21147.41796875;0.0;2651.82421875;27246.322265625;507345.96783993;506609.78043981496;260721.4224661859;261158.79276232052;254995.78537396062;430799.1582183253;462959.2192697759;455109.83360149694;472164.23178385233;521633.89032530884;477690.2607318351;455983.5742871536;459916.3620162449;462522.44405874936;459017.101218469;411142.93733182835;471983.2635467363;467007.94556135935;462959.2192697759;294828.9587717387;237486.63934987856;460647.8971741376;197212.8550024736;189779.15045921024;272.05030484442665;4481595.271518926;2157125.222828683;261330.88652518918;1472140.091412785;0;232;246;126;282;302;259;7;154;156;1570087671740.659;627943002689.8534;1239429036739.9983;36621.37096106131;14269.398117631798;-0.0;0.0;5861134.929086139;1132550.1563617797;0.0;5807263.026927159;2.138335694798816;0.21060905196778057
7548;2019-08-06 23:31:45.097;791;787;226;226;210;43;188;21;46;31;654;241;50;76;217;185;260;626;196;220;188;-84;641;352;327;138;357;255;642;-2.0;-1.0;917.0;360.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28557.19921875;21773.21875;0.0;2527.30810546875;636.0;318649;697.0;0.0;Calculated values ==>;1565127105.097;352.26;351.86;295.76000000000005;295.76000000000005;294.16;277.46000000000004;273.5264737036516;291.96000000000004;275.26000000000005;277.76000000000005;276.26000000000005;338.56000000000006;297.26000000000005;278.16;280.76000000000005;294.86;291.66;299.16;335.76000000000005;295.16;291.96000000000004;342.86;336.76000000000005;264.76000000000005;242.14157278889297;261.82340779136865;273.5264737036516;292.76000000000005;6409999.999999999;3520000.0000000005;3270000.0000000005;1380000.0;3570000.0000000005;2550000.0;6420000.0;0.0;0.0;0.15283333333333332;0.060000000000000005;0.0;0.0;0.0;21773.21875;0.0;2527.30810546875;28557.19921875;505351.0436884615;504734.7860058495;262533.9745384783;262533.9745384783;255988.23285132067;430671.36484660726;463087.2524467298;456601.6585608984;472066.18378088326;522505.806804084;479061.57677695656;457088.71109039267;460220.1862594923;462352.8576263787;458834.6142869762;402688.2590217553;482467.3973216463;467132.9450992227;463087.2524467298;292315.56762988004;266774.11836628895;460647.8971741376;197701.53514722615;189779.15045921024;272.2536375458075;4482060.145853147;2157482.7755760406;261374.0315745879;1472140.091412785;0;232;246;126;282;302;259;7;154;156;1570283806339.9417;628025775089.5507;1239585584539.4258;39568.5688617229;15776.781721614689;-0.0;0.0;5861769.633610287;1132800.4577312474;0.0;5807263.026927159;2.2775370638057715;0.22446314462284375
7549;2019-08-06 23:32:45.137;812;794;223;223;213;45;189;21;47;31;644;241;51;81;218;186;260;668;197;220;188;-85;617;354;328;137;359;267;619;-1.0;-1.0;788.0;280.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19770.671875;12211.6240234375;0.0;2667.17578125;717.0;318650;691.0;0.0;Calculated values ==>;1565127165.137;354.36;352.56000000000006;295.46000000000004;295.46000000000004;294.46000000000004;277.66;273.7412296467126;292.06;275.26000000000005;277.86;276.26000000000005;337.56000000000006;297.26000000000005;278.26000000000005;281.26000000000005;294.96000000000004;291.76000000000005;299.16;339.96000000000004;295.16;291.96000000000004;342.26;344.86;264.66;241.92719264551067;263.43189868330234;273.7412296467126;292.86;6170000.0;3540000.0;3279999.9999999995;1370000.0;3590000.0;2670000.0;6190000.0;0.0;0.0;0.13133333333333333;0.04666666666666666;0.0;0.0;0.0;12211.6240234375;0.0;2667.17578125;19770.671875;510182.730213745;507699.4114652007;262881.0682309612;262881.0682309612;258490.50163396832;430542.39183029096;463065.4991659919;454733.78008571663;472198.00020708365;520500.1703994049;477578.23773032567;455234.9699716218;458942.10632704047;462183.0053738274;458651.7747534489;413534.31173595047;490924.4011258676;466990.92760924995;462937.3049801028;289802.386634966;300694.37409284414;460699.3913920448;198432.3319980124;189779.15045921024;272.55300326011024;4482463.146601778;2157766.17140478;261417.34779869884;1472140.091412785;0;232;246;126;282;302;259;7;154;156;1570480437340.5977;628108330089.826;1239742288939.9485;33660.92351551849;12239.129438388174;-0.0;0.0;5862380.286212647;1133034.079302311;0.0;5807263.026927159;3.084929803238972;0.2998586219967863
7550;2019-08-06 23:33:45.108;825;796;218;218;210;46;189;21;50;32;642;242;55;96;219;187;260;653;199;221;189;-87;621;354;328;138;359;273;623;-2.0;-1.0;773.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19388.435546875;12307.7294921875;0.0;2729.5595703125;755.0;318651;684.0;0.0;Calculated values ==>;1565127225.108;355.66;352.76;294.96000000000004;294.96000000000004;294.16;277.76000000000005;273.7412296467126;292.06;275.26000000000005;278.16;276.36;337.36;297.36;278.66;282.76000000000005;295.06;291.86;299.16;338.46000000000004;295.26000000000005;292.06;341.56000000000006;348.66;264.46000000000004;242.14157278889297;264.2163659402789;273.7412296467126;293.06;6210000.0;3540000.0;3279999.9999999995;1380000.0;3590000.0;2730000.0;6230000.0;0.0;0.0;0.12883333333333333;0.03116666666666667;0.0;0.0;0.0;12307.7294921875;0.0;2729.5595703125;19388.435546875;511497.1932987142;507604.42285137606;260355.53327849295;260355.53327849295;257022.10061009077;430542.39183029096;463065.4991659919;454097.1267388454;472164.23178385233;519798.6902650974;476939.79970636533;454731.31114620477;459832.21133440844;462316.2933191314;458787.7199564135;411958.44688447245;488416.8764445001;467116.07219959964;463065.4991659919;286870.6033266602;316620.98725437425;460345.49301534053;199144.75671866466;189779.15045921024;272.83578475216126;4482789.31477254;2157970.400592087;261462.2988564116;1472140.091412785;0;232;246;126;282;302;259;7;154;156;1570677142220.4539;628190790214.7657;1239904210639.83;32846.363670933286;8140.756281246398;-0.0;0.0;5862934.2457288895;1133203.829597533;0.0;5807263.026927159;2.7256987467503957;0.24955631758665076
7551;2019-08-06 23:34:45.098;826;798;215;216;208;48;190;21;52;32;647;242;57;100;220;188;260;671;200;221;190;-88;626;356;329;137;361;276;629;-2.0;-1.0;838.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19300.359375;12366.02734375;0.0;2768.970703125;786.0;318652;672.0;0.0;Calculated values ==>;1565127285.098;355.76;352.96000000000004;294.66;294.76000000000005;293.96000000000004;277.96000000000004;273.955091788801;292.16;275.26000000000005;278.36;276.36;337.86;297.36;278.86;283.16;295.16;291.96000000000004;299.16;340.26;295.26000000000005;292.16;340.36;351.76;264.36;241.92719264551067;264.60387354146746;273.955091788801;293.16;6260000.0;3560000.0;3290000.0;1370000.0;3610000.0;2760000.0;6290000.0;0.0;0.0;0.1396666666666667;0.029666666666666668;0.0;0.0;0.0;12366.02734375;0.0;2768.970703125;19300.359375;511198.03941491665;507333.37609552295;258705.23533127183;259119.68918196653;255897.35740265725;430412.23801567365;463043.8603446579;453840.6515447142;472295.8960165899;520069.0980856209;476562.06445861084;454478.6076128289;459853.63458953885;462146.61757077737;458605.02153109515;409881.6888527809;490300.7782932005;466974.0230807044;463043.8603446579;281845.32903042674;329620.94006798224;460397.5116797571;199887.69935138646;189779.15045921024;273.1379508629456;4483111.667662502;2158175.980963312;261508.11230518325;1472140.091412785;0;232;246;126;282;302;259;7;154;156;1570874209370.485;628273276464.7788;1240068883189.8562;35468.76232300144;7728.457765741662;-0.0;0.0;5863503.443563476;1133336.0510073705;0.0;5807263.026927159;2.8541278931755296;0.25709016370252735
7552;2019-08-06 23:35:45.149;823;797;214;215;206;51;191;21;52;33;655;243;57;101;221;190;260;692;198;221;191;-88;633;358;329;137;363;279;635;-1.0;-1.0;878.0;308.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19218.908203125;12474.0322265625;0.0;2791.7900390625;802.0;318653;658.0;0.0;Calculated values ==>;1565127345.149;355.46000000000004;352.86;294.56;294.66;293.76000000000005;278.26000000000005;274.1680685717883;292.26000000000005;275.26000000000005;278.36;276.46000000000004;338.66;297.46000000000004;278.86;283.26000000000005;295.26000000000005;292.16;299.16;342.36;295.26000000000005;292.26000000000005;338.96000000000004;353.36;264.36;241.92719264551067;264.9883086891361;274.1680685717883;292.96000000000004;6330000.0;3579999.9999999995;3290000.0;1370000.0;3629999.9999999995;2790000.0;6350000.0;0.0;0.0;0.14633333333333332;0.051333333333333335;0.0;0.0;0.0;12474.0322265625;0.0;2791.7900390625;19218.908203125;510213.2997541339;506671.88050204417;257942.41278942526;258346.54696967924;254816.8178856685;430280.9020939914;463172.1118742556;453325.99044689833;472393.7743832905;520652.48848024674;476296.59436886606;453968.971486645;459506.51806318836;461976.67714593874;458558.7677456443;406734.0967800342;492597.7175689684;466974.0230807044;463172.1118742556;275983.5004908252;336333.2981666971;460397.5116797571;199381.03596264363;189779.15045921024;272.94615804425416;4483432.934403156;2158383.1574097387;261554.49136666395;1472140.091412785;0;232;246;126;282;302;259;7;154;156;1571071777160.0898;628355546334.6141;1240235524714.5227;37160.6116728626;13398.845753478492;-0.0;0.0;5864109.2028036285;1133512.2615214114;0.0;5807263.026927159;3.3119380369172093;0.32265592600503096
7553;2019-08-06 23:36:45.119;820;795;213;213;204;52;191;22;54;33;661;243;59;101;222;191;260;709;199;222;191;-90;640;360;330;126;365;285;643;-1.0;-1.0;1069.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19292.455078125;12668.7880859375;0.0;2922.9296875;811.0;318654;644.0;0.0;Calculated values ==>;1565127405.119;355.16;352.66;294.46000000000004;294.46000000000004;293.56;278.36;274.38016830617;292.26000000000005;275.36;278.56;276.46000000000004;339.26;297.46000000000004;279.06;283.26000000000005;295.36;292.26000000000005;299.16;344.06000000000006;295.36;292.26000000000005;337.56000000000006;354.26;264.16;239.4893008659735;265.74818594083865;274.38016830617;293.06;6400000.0;3600000.0;3300000.0;1260000.0;3650000.0;2850000.0;6430000.0;0.0;0.0;0.17816666666666667;0.033166666666666664;0.0;0.0;0.0;12668.7880859375;0.0;2922.9296875;19292.455078125;509221.5657823667;505697.29029987263;257098.63528911417;257098.63528911417;253681.37843612407;430148.3826014536;463022.33629340515;452545.5145307812;473826.37876616616;520784.44861963677;475533.5792437347;453197.6068055969;458556.7948111623;461806.47128588706;458375.86308939266;403226.0780434977;494138.1843088363;466957.2322394575;463022.33629340515;270122.7006405761;340109.845020078;461860.5388401363;201141.54040498074;189779.15045921024;273.64842916153486;4483753.701966639;2158592.5761506916;261602.09021974247;1472140.091412785;0;232;246;126;282;302;259;7;154;156;1571269378310.184;628434406884.6517;1240404640114.6033;44791.808056746784;8647.180114765992;-0.0;0.0;5864791.798166619;1133695.8865452933;0.0;5807263.026927159;3.4273958102649202;0.30194660836692255
7554;2019-08-06 23:37:45.090;816;793;212;212;201;54;192;25;55;33;679;242;62;99;222;192;260;721;199;222;192;-89;674;361;330;117;366;278;677;-2.0;-1.0;1015.0;200.0;0.0;0;10;0;1;0;1;0;0;0;0;1;0;1;0;0;28673.37109375;23223.3359375;0.0;2358.0009765625;813.0;318655;629.0;0.0;Calculated values ==>;1565127465.09;354.76;352.46000000000004;294.36;294.36;293.26000000000005;278.56;274.4858918419099;292.36;275.66;278.66;276.46000000000004;341.06000000000006;297.36;279.36;283.06;295.36;292.36;299.16;345.26;295.36;292.36;336.06;354.46000000000004;264.26000000000005;237.374994691921;264.86050150153983;274.4858918419099;293.06;6740000.000000001;3610000.0;3300000.0;1170000.0;3660000.0;2780000.0;6770000.0;0.0;0.0;0.16916666666666666;0.03333333333333333;0.0;0.0;0.0;23223.3359375;0.0;2358.0009765625;28673.37109375;505713.0907443048;502354.50480783463;255041.70107886766;255041.70107886766;251169.55038805338;430081.6785162784;463150.7482368942;453883.1501370634;474979.9961158181;523222.3207833753;476309.29898988246;454777.63015720475;459416.68022569705;461653.8592145803;458352.99863763346;276836.27716877375;492401.9008473901;466957.2322394575;463150.7482368942;263844.3676079864;340949.162051476;463290.73780614824;201356.40429166245;189779.15045921024;273.7370354603395;4484153.223988757;2158891.532618502;261646.07670482897;1472140.091412785;0;232;247;126;282;302;259;7;154;156;1571467282610.0393;628507271649.5984;1240573458479.4797;42719.107838847;8731.14445048286;-0.0;0.0;5865520.703324026;1133840.6359205348;0.0;5807263.026927159;2.01124172916259;0.178677048570457
7555;2019-08-06 23:38:45.121;820;799;214;215;202;54;193;28;44;35;695;240;52;74;223;193;260;740;197;223;193;-86;728;359;330;121;364;262;729;-1.0;-1.0;1201.0;250.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29024.3984375;24365.017578125;0.0;1291.42822265625;812.0;318656;617.0;0.0;Calculated values ==>;1565127525.121;355.16;353.06000000000006;294.56;294.66;293.36;278.56;274.27422755570615;292.46000000000004;275.96000000000004;277.56;276.66;342.66;297.16;278.36;280.56;295.46000000000004;292.46000000000004;299.16;347.16;295.46000000000004;292.46000000000004;334.86;354.36;264.56;238.32900078539177;262.7682575881327;274.27422755570615;292.86;7280000.0;3590000.0;3300000.0;1210000.0;3640000.0;2620000.0;7290000.000000001;0.0;0.0;0.20016666666666666;0.041666666666666664;0.0;0.0;0.0;24365.017578125;0.0;1291.42822265625;29024.3984375;501398.35331804794;498364.78189755016;253588.82897545883;253926.3391252416;249643.9888956012;430214.79039162316;463279.05653173843;455198.0039910322;474660.33458192844;526141.0247433856;478088.14979495277;456188.79256685387;458881.5342823321;462092.9729319857;458809.3534931262;271313.6362372952;489870.8402444795;467082.6668005466;463279.05653173843;258822.4845140824;340529.4996700694;462994.5253238438;200748.12091512568;189779.15045921024;273.48965591927896;4484634.287156903;2159288.30712634;261676.50432771223;1472140.091412785;0;232;247;126;282;302;259;7;154;156;1571665384910.4924;628578708539.7618;1240735542179.8506;50932.384929027285;10926.93351702992;-0.0;0.0;5866301.535653916;1134004.5378762526;0.0;5807263.026927159;2.411063439043204;0.21397698343310875
7556;2019-08-06 23:39:45.141;852;820;209;209;196;53;193;32;12;38;702;239;27;55;224;194;260;756;196;223;193;-80;691;364;331;130;368;256;691;-2.0;-1.0;920.0;232.0;0.0;0;83;0;1;0;1;0;0;0;0;1;0;0;0;0;27199.025390625;23266.34765625;0.0;1121.1279296875;812.0;318657;603.0;0.0;Calculated values ==>;1565127585.141;358.36;355.16;294.06;294.06;292.76000000000005;278.46000000000004;274.8017692304317;292.46000000000004;276.36;274.36;276.96000000000004;343.36;297.06;275.86;278.66;295.56;292.56;299.16;348.76;295.46000000000004;292.46000000000004;333.46000000000004;354.36;265.16;240.39332010688793;261.9595390733887;274.8017692304317;292.76000000000005;6909999.999999999;3640000.0;3310000.0;1300000.0;3679999.9999999995;2560000.0;6909999.999999999;0.0;0.0;0.15333333333333332;0.03866666666666666;0.0;0.0;0.0;23266.34765625;0.0;1121.1279296875;27199.025390625;509016.175767722;504735.9571867476;253373.73810288997;253373.73810288997;248978.27518324734;429879.7862731237;463129.4996553859;452223.3063917059;473792.32411537116;527325.3929642151;478718.244508305;454097.5536438728;457534.26565516315;461618.2662177027;458147.1555003571;274741.7316284106;495944.6144454162;466940.55534911336;463129.4996553859;252964.46457616048;340529.4996700694;462251.7085413605;201738.07803981387;189779.15045921024;273.89974648374783;4485102.971864833;2159685.3674791814;261696.61566385356;1472140.091412785;0;232;247;126;282;302;259;7;154;156;1571863751010.4294;628654033639.7379;1240890993979.8013;38407.73501395677;10073.193712726468;-0.0;0.0;5867046.284820205;1134179.5972701316;0.0;5807263.026927159;1.9879437113466019;0.1814979016800698
7557;2019-08-06 23:40:45.111;882;840;204;202;187;52;194;33;8;40;696;238;26;46;225;195;260;733;196;223;194;-75;634;361;331;135;366;269;636;-3.0;-1.0;671.0;203.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;15964.580078125;12592.900390625;0.0;1215.54138183594;812.0;318658;586.0;0.0;Calculated values ==>;1565127645.111;361.36;357.16;293.56;293.36;291.86;278.36;274.4858918419099;292.56;276.46000000000004;273.96000000000004;277.16;342.76;296.96000000000004;275.76000000000005;277.76000000000005;295.66;292.66;299.16;346.46000000000004;295.46000000000004;292.56;331.76000000000005;354.36;265.66;241.49495122638035;263.6948088759802;274.4858918419099;292.76000000000005;6340000.0;3610000.0;3310000.0;1350000.0;3660000.0;2690000.0;6360000.0;0.0;0.0;0.11183333333333333;0.03383333333333333;0.0;0.0;0.0;12592.900390625;0.0;1215.54138183594;15964.580078125;517631.3749488362;512138.8091380842;254013.8546643653;253270.40321749216;247955.4032052227;430081.6785162784;463257.96779010096;449384.17698037095;473338.7274854557;525692.5914419697;476991.1870085672;451721.12992085476;454269.86663963663;462057.83816926007;458764.56239000184;406257.55309463525;498096.56478962564;466940.55534911336;463257.96779010096;245852.32104278926;340529.4996700694;462003.2912936562;200647.73189287528;189779.15045921024;273.4589103714305;4485462.488728887;2159984.0451328475;261716.0781720034;1472140.091412785;0;232;247;126;282;302;259;7;154;156;1572062251710.5242;628733493889.7759;1241048415229.8765;27817.025775618265;8842.529759726422;-0.0;0.0;5867597.881890545;1134337.1494836293;0.0;5807263.026927159;2.65486549021463;0.25072003918455266
7558;2019-08-06 23:41:45.142;883;830;207;206;188;49;195;33;20;41;690;237;41;57;225;196;260;652;199;224;194;-69;603;362;332;138;367;282;604;-2.0;-1.0;822.0;223.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;15231.1396484375;11890.236328125;0.0;1317.04162597656;820.0;318659;571.0;0.0;Calculated values ==>;1565127705.142;361.46000000000004;356.16;293.86;293.76000000000005;291.96000000000004;278.06;274.5913991737795;292.66;276.46000000000004;275.16;277.26000000000005;342.16;296.86;277.26000000000005;278.86;295.66;292.76000000000005;299.16;338.36;295.56;292.56;330.26000000000005;355.16;266.26000000000005;242.14157278889297;265.3697278774862;274.5913991737795;293.06;6030000.0;3620000.0000000005;3320000.0000000005;1380000.0;3670000.0000000005;2820000.0;6040000.0;0.0;0.0;0.137;0.03716666666666667;0.0;0.0;0.0;11890.236328125;0.0;1317.04162597656;15231.1396484375;520236.6540435611;513568.27783833764;256917.20974508795;256505.169635581;249600.84648506128;430014.67791919125;463236.9943859562;448578.2863786157;473045.8727645816;524041.7090854791;475228.34172171255;451369.6910097116;453455.18906927085;461905.7673905278;458742.35651751276;418570.4818968445;490284.4651415924;466923.9926731355;463108.3664388462;239577.9089402584;343887.0166927713;462155.92074512586;201217.504909425;189779.15045921024;273.6870360010633;4485722.587374409;2160188.176685332;261737.19393454315;1472140.091412785;0;232;247;126;282;302;259;7;154;156;1572261254475.189;628815436204.638;1241213800634.598;33888.42706127913;9698.211121893548;-0.0;0.0;5868112.359672908;1134491.7354855724;0.0;5807263.026927159;3.300198446239008;0.30956439886664594
7559;2019-08-06 23:42:45.112;854;813;218;218;199;48;195;33;33;42;693;235;56;66;226;196;260;579;197;224;195;-63;594;358;332;140;362;290;596;-2.0;-1.0;466.0;150.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15562.3544921875;11636.57421875;0.0;1360.89440917969;837.0;318660;560.0;0.0;Calculated values ==>;1565127765.112;358.56000000000006;354.46000000000004;294.96000000000004;294.96000000000004;293.06;277.96000000000004;274.1680685717883;292.66;276.46000000000004;276.46000000000004;277.36;342.46000000000004;296.66;278.76000000000005;279.76000000000005;295.76000000000005;292.76000000000005;299.16;331.06;295.56;292.66;329.16;356.86;266.86;242.56692532238324;266.37251300914875;274.1680685717883;292.86;5940000.0;3579999.9999999995;3320000.0000000005;1400000.0;3620000.0000000005;2900000.0;5960000.0;0.0;0.0;0.07766666666666668;0.025;0.0;0.0;0.0;11636.57421875;0.0;1360.89440917969;15562.3544921875;517383.9156247145;512110.72973450756;404660.99513744167;404660.99513744167;254140.15364097874;430280.9020939914;463236.9943859562;448850.34255023213;472882.7909566239;523714.15680186934;473963.81731693173;451931.8468857123;453247.8706674588;462796.2276784706;459376.6067587312;421495.3013678712;480916.16487839964;466923.9926731355;463236.9943859562;234977.24436692704;351023.42510137823;462460.60754699766;199958.5535674424;189779.15045921024;273.1744595116945;4485979.071519477;2160384.1354116052;261759.49891011327;1472140.091412785;0;232;247;126;282;302;259;7;154;156;1572460354875.284;628898794504.6777;1241385314834.6797;19330.595610996672;6562.551349488882;-0.0;0.0;5868555.629782794;1134627.1740863882;0.0;5807263.026927159;1.9921684523126992;0.1911712803407084
7560;2019-08-06 23:43:45.103;818;801;225;227;204;42;196;29;42;42;697;232;52;61;226;197;260;599;196;225;196;-57;619;353;332;141;357;263;620;-1.0;-1.0;441.0;1.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25252.41796875;21072.63671875;0.0;1211.58190917969;847.0;318661;550.0;0.0;Calculated values ==>;1565127825.103;354.96000000000004;353.26;295.66;295.86;293.56;277.36;273.6339639331285;292.76000000000005;276.06;277.36;277.36;342.86;296.36;278.36;279.26000000000005;295.76000000000005;292.86;299.16;333.06;295.66;292.76000000000005;328.16;357.86;267.46000000000004;242.77792619122317;262.9017227912062;273.6339639331285;292.76000000000005;6190000.0;3529999.9999999995;3320000.0000000005;1410000.0;3570000.0000000005;2630000.0;6200000.0;0.0;0.0;0.0735;0.00016666666666666666;0.0;0.0;0.0;21072.63671875;0.0;1211.58190917969;25252.41796875;510776.1571948254;508512.5488977896;263738.4043063847;264697.9327700183;254817.56142582087;430607.02586249536;463365.5181363258;454781.28718595096;472751.9947874012;526267.235698586;477071.20446199295;456023.87960659934;457133.60651810706;463544.24104893836;460295.6674585051;412755.19242687454;481033.041091329;467049.7170167036;463365.5181363258;230795.22267914342;355222.41127806646;462915.68476166093;201161.60342285738;189779.15045921024;273.62526205444436;4486319.1436044965;2160656.6712826183;261780.93299714837;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1572659524995.075;628983081859.5894;1241551189949.5056;18641.046756587377;43.62568022313392;-0.0;0.0;5868872.012670972;1134682.2173038567;0.0;5807263.026927159;0.8384710610132083;0.06037936078545667
7561;2019-08-06 23:44:45.113;809;797;229;230;212;40;196;26;46;41;683;229;49;51;226;198;260;657;196;225;196;-51;608;351;333;141;356;257;609;-2.0;-1.0;664.0;99.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17644.505859375;12103.923828125;0.0;1179.91687011719;850.0;318662;540.0;0.0;Calculated values ==>;1565127885.113;354.06000000000006;352.86;296.06;296.16;294.36;277.16;273.4187578820637;292.76000000000005;275.76000000000005;277.76000000000005;277.26000000000005;341.46000000000004;296.06;278.06;278.26000000000005;295.76000000000005;292.96000000000004;299.16;338.86;295.66;292.76000000000005;327.16;358.16;268.06;242.77792619122317;262.0952818180154;273.4187578820637;292.76000000000005;6080000.0;3510000.0;3329999.9999999995;1410000.0;3560000.0;2570000.0;6090000.0;0.0;0.0;0.11066666666666666;0.0165;0.0;0.0;0.0;12103.923828125;0.0;1179.91687011719;17644.505859375;510577.21289464907;508962.6327947463;403319.2353104049;403861.03852863575;258704.5929259529;430735.4089219946;463216.1366267917;456273.6486729509;472653.6706096803;525308.4667915445;477487.7209105993;456640.8336411775;456885.1506218106;463692.9327583057;460740.10936811595;416847.7333739357;490448.8452372786;466907.54447483877;463216.1366267917;226613.5671989835;356482.2694418079;463518.5728282497;199471.50352867547;189779.15045921024;272.9523537675138;4486676.6775487345;2160933.1886990215;261800.86547516542;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1572859058245.0432;629067695959.5759;1241707215949.4807;28419.43739596648;4356.776643442975;-0.0;0.0;5869264.248733965;1134718.8934348847;0.0;5807263.026927159;2.4673748190722153;0.20793017766862562
7562;2019-08-06 23:45:45.144;813;797;226;224;212;39;197;25;52;40;664;229;55;62;227;198;260;653;198;226;197;-45;608;347;333;140;352;264;610;-2.0;76.0;285.0;53.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17381.17578125;12078.560546875;0.0;1223.64855957031;849.0;318663;531.0;0.0;Calculated values ==>;1565127945.144;354.46000000000004;352.86;295.76000000000005;295.56;294.36;277.06;272.9856168485579;292.86;275.66;278.36;277.16;339.56000000000006;296.06;278.66;279.36;295.86;292.96000000000004;299.16;338.46000000000004;295.76000000000005;292.86;326.26000000000005;358.06000000000006;268.66;242.56692532238324;263.0348170998261;272.9856168485579;292.96000000000004;6080000.0;3470000.0000000005;3329999.9999999995;1400000.0;3520000.0000000005;2640000.0;6100000.0;0.0;0.012666666666666666;0.0475;0.008833333333333334;0.0;0.0;0.0;12078.560546875;0.0;1223.64855957031;17381.17578125;511084.5854647832;508875.1804184693;265090.4488555302;264096.17540545185;258639.7505374488;430988.63858405815;463344.8196133183;455858.54699093295;472686.4266018815;522803.0253297678;476609.6589924645;456230.2461447043;457094.0657969381;464415.192549656;461356.5932634558;416847.7333739357;489792.28722438606;467033.41363555036;463344.8196133183;222850.3779558165;356062.3083226806;464265.8556873931;198278.6684113542;189779.15045921024;272.4631161665879;4486968.70903476;2161134.8135216376;261820.9055358098;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1573058961475.5005;629152039514.7689;1241863596704.8384;12235.04423252999;2349.5534876050106;0.0;0.0;5869603.211121773;1134774.808393915;0.0;5807263.026927159;1.0964041839538017;0.09611016690363833
7563;2019-08-06 23:46:45.124;811;798;226;229;212;41;198;24;54;38;657;229;55;68;227;199;260;670;198;226;197;-39;623;345;333;138;350;264;625;-1.0;-1.0;342.0;118.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18318.298828125;12396.294921875;0.0;1221.83996582031;847.0;318664;524.0;0.0;Calculated values ==>;1565128005.124;354.26;352.96000000000004;295.76000000000005;296.06;294.36;277.26000000000005;272.7676641592781;292.96000000000004;275.56;278.56;276.96000000000004;338.86;296.06;278.66;279.96000000000004;295.86;293.06;299.16;340.16;295.76000000000005;292.86;325.56;357.86;269.26000000000005;242.14157278889297;263.0348170998261;272.7676641592781;292.96000000000004;6230000.0;3450000.0;3329999.9999999995;1380000.0;3500000.0;2640000.0;6250000.0;0.0;0.0;0.057;0.019666666666666666;0.0;0.0;0.0;12396.294921875;0.0;1221.83996582031;18318.298828125;509535.49496751593;507686.4314935482;263806.2548022432;265241.00512851117;257715.3292894774;431113.4868728058;463473.3984064024;456106.4472582583;472752.1489716358;522083.6981569341;476609.6589924645;456230.2461447043;457830.71684976626;464708.80337326357;461794.573190275;411142.93733182835;490578.0841297358;467033.41363555036;463344.8196133183;219923.6425635755;355222.41127806646;465153.3778376612;197119.0920878442;189779.15045921024;271.99286993259057;4487266.105491391;2161338.702664899;261841.27781383754;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1573258694875.564;629235411714.7954;1242021943904.8887;14762.279244713603;5271.3409530797335;-0.0;0.0;5869828.1138249235;1134838.2946784564;0.0;5807263.026927159;1.471098675626627;0.14305671612250295
7564;2019-08-06 23:47:45.145;811;802;226;232;219;44;198;24;55;36;656;230;55;69;228;200;260;702;197;226;198;-33;653;347;334;136;352;266;655;-2.0;-1.0;1059.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19906.451171875;12911.88671875;0.0;1256.08911132812;845.0;318665;517.0;0.0;Calculated values ==>;1565128065.145;354.26;353.36;295.76000000000005;296.36;295.06;277.56;272.9856168485579;292.96000000000004;275.56;278.66;276.76000000000005;338.76;296.16;278.66;280.06;295.96000000000004;293.16;299.16;343.36;295.76000000000005;292.96000000000004;324.86;357.66;269.86;241.71165711629368;263.299902668528;272.9856168485579;292.86;6530000.0;3470000.0000000005;3340000.0;1360000.0;3520000.0000000005;2660000.0;6550000.0;0.0;0.0;0.1765;0.02733333333333333;0.0;0.0;0.0;12911.88671875;0.0;1256.08911132812;19906.451171875;506910.6262339056;505547.045479589;261660.9463755279;264256.7941823038;258801.49080982932;430988.63858405815;463324.2370111651;455900.14131549967;472818.15071447083;521818.2845548255;476469.4856029076;455900.14131549967;457631.30196289765;464545.5568033712;461621.072220919;395179.14885619027;491955.10253814934;466891.2110173811;463324.2370111651;216997.06728235667;354382.54770086217;466034.5475210804;198689.3964539747;189779.15045921024;272.62609558717656;4487584.756563093;2161549.677993779;261861.9344500754;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1573458864910.2585;629317640484.6699;1242180999554.646;45397.696468059155;7307.4341291675555;-0.0;0.0;5870329.622421694;1134943.1544920758;0.0;5807263.026927159;3.720018387195125;0.31686980997956427
7565;2019-08-06 23:48:45.115;819;807;227;230;228;48;199;26;55;36;659;230;54;70;229;201;260;730;197;227;199;-28;676;354;334;135;359;269;679;-2.0;-1.0;1519.0;371.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21204.404296875;13328.099609375;0.0;1270.97521972656;843.0;318666;512.0;0.0;Calculated values ==>;1565128125.115;355.06000000000006;353.86;295.86;296.16;295.96000000000004;277.96000000000004;273.7412296467126;293.06;275.76000000000005;278.66;276.76000000000005;339.06000000000006;296.16;278.56;280.16;296.06;293.26000000000005;299.16;346.16;295.86;293.06;324.36;357.46000000000004;270.36;241.49495122638035;263.6948088759802;273.7412296467126;292.86;6759999.999999999;3540000.0;3340000.0;1350000.0;3590000.0;2690000.0;6790000.000000001;0.0;0.0;0.25316666666666665;0.06183333333333333;0.0;0.0;0.0;13328.099609375;0.0;1270.97521972656;21204.404296875;505935.5939632178;504061.05806419754;260618.4146086343;261822.56459763;261016.77874344838;430542.39183029096;463452.9744644913;455401.81048351765;472948.7829819323;521883.36603929434;476089.71583678585;455276.47423739;457269.3626557622;463642.6141334031;460676.8336032137;276563.6147623553;493472.06134532864;467017.22494396294;463452.9744644913;214906.75144652807;353542.7174425113;466670.3434457354;200214.51411380534;189779.15045921024;273.2581232346482;4487927.175730265;2161768.235213341;261882.9827900762;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1573659164710.354;629398899834.7087;1242341419304.7224;64604.91719759883;16475.852113691006;-0.0;0.0;5871245.8525251215;1135141.249447168;0.0;5807263.026927159;5.553829284419087;0.5067455402945558
7566;2019-08-06 23:49:45.116;832;815;218;220;222;54;199;28;58;36;665;230;57;72;229;202;260;746;196;227;199;-22;665;363;334;136;368;277;667;-2.0;-1.0;1155.0;303.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19921.537109375;13126.1240234375;0.0;1309.53930664062;840.0;318667;507.0;0.0;Calculated values ==>;1565128185.116;356.36;354.66;294.96000000000004;295.16;295.36;278.56;274.69669130483857;293.06;275.96000000000004;278.96000000000004;276.76000000000005;339.66;296.16;278.86;280.36;296.06;293.36;299.16;347.76;295.86;293.06;323.86;357.16;270.96000000000004;241.71165711629368;264.73235714968143;274.69669130483857;292.76000000000005;6650000.0;3629999.9999999995;3340000.0;1360000.0;3679999.9999999995;2770000.0;6670000.0;0.0;0.0;0.1925;0.050499999999999996;0.0;0.0;0.0;13126.1240234375;0.0;1309.53930664062;19921.537109375;508619.31331286527;506200.9027240555;257761.32637319795;258533.3511656245;259316.1873139246;429947.3805835815;463452.9744644913;454436.7528742885;472818.15071447083;521853.1377746725;475068.4866712757;454309.18364073464;456210.7846720172;462292.53388251306;459405.1334793091;278181.02280402556;496879.12825997773;467017.22494396294;463452.9744644913;212816.51262364245;352283.03420395456;467122.50264939026;202618.28105517142;189779.15045921024;274.2383805610985;4488269.897620172;2161988.6907508792;261904.48743617474;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1573859568050.1118;629480201189.6105;1242505222034.5247;48475.05582518003;13357.463190508051;-0.0;0.0;5872188.201338058;1135389.8645512522;0.0;5807263.026927159;4.283316783015712;0.39438160768898894
7567;2019-08-06 23:50:45.086;840;821;207;208;208;59;200;31;63;37;675;230;64;76;230;203;260;747;199;227;200;-17;660;367;335;137;372;287;662;-2.0;0.0;956.0;243.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18320.595703125;13009.6025390625;0.0;1355.94873046875;836.0;318668;503.0;-1.0;Calculated values ==>;1565128245.086;357.16;355.26;293.86;293.96000000000004;293.96000000000004;279.06;275.1157276137837;293.16;276.26000000000005;279.46000000000004;276.86;340.66;296.16;279.56;280.76000000000005;296.16;293.46000000000004;299.16;347.86;295.86;293.16;323.46000000000004;356.76;271.46000000000004;241.92719264551067;265.9988726020314;275.1157276137837;293.06;6600000.0;3670000.0000000005;3350000.0;1370000.0;3720000.0000000005;2870000.0;6620000.0;0.0;0.0;0.15933333333333335;0.0405;0.0003333333333333333;0.0003333333333333333;-0.0024859170960452627;13009.6025390625;0.0;1355.94873046875;18320.595703125;510096.63213286805;507434.33274857525;253907.2622540768;254270.3555748731;254270.3555748731;429675.2189834977;463432.6667151795;453373.39424177306;472785.1150065333;522080.1746454653;473774.0062506865;453503.6041321419;455056.33852351905;461819.98520130385;458909.0072553948;279033.49574074923;497498.7783822331;466874.99256375333;463432.6667151795;211144.3756859795;350603.57178935205;467476.8406507154;203765.6674094506;253907.2622540768;274.701619748183;4488588.422718208;2162206.3795734765;261926.6887302944;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1574060167700.2075;629562060239.6495;1242674337434.6052;39770.83114195005;10680.302516271224;-0.0;69.84180148703423;5872923.216038606;1135590.0791082138;0.0;5807263.608651164;3.5168142531962028;0.3257609542810066
7568;2019-08-06 23:51:45.117;835;825;203;203;194;62;200;34;68;38;688;230;72;80;230;204;260;749;199;228;200;-12;656;367;335;139;372;293;658;-2.0;-1.0;538.0;215.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17097.8125;12867.3955078125;0.0;1389.646484375;834.0;318669;501.0;0.0;Calculated values ==>;1565128305.117;356.66;355.66;293.46000000000004;293.46000000000004;292.56;279.36;275.1157276137837;293.16;276.56;279.96000000000004;276.96000000000004;341.96000000000004;296.16;280.36;281.16;296.16;293.56;299.16;348.06000000000006;295.96000000000004;293.16;323.26000000000005;356.56000000000006;271.96000000000004;242.35481222062532;266.74333088950624;275.1157276137837;293.06;6559999.999999999;3670000.0000000005;3350000.0;1390000.0;3720000.0000000005;2930000.0;6580000.0;0.0;0.0;0.08966666666666666;0.035833333333333335;0.0003333333333333333;0.0003333333333333333;0.0;12867.3955078125;0.0;1389.646484375;17097.8125;509788.450458106;508309.2142631009;252645.78695702998;252645.78695702998;249508.36225557775;429675.2189834977;463432.6667151795;452991.5318994558;472621.17715536855;522951.68856522784;472987.4039204795;453517.351580034;454562.69988142076;461819.98520130385;459046.6745650736;392851.8090708883;498156.0574923038;467001.15120352106;463432.6667151795;210308.32490665457;349763.88963852916;467693.11601967004;203434.40695611484;252645.78695702998;274.57350949789316;4488883.728616501;2162422.1326392135;261949.5805117832;1472140.091412785;0;232;248;126;282;302;259;7;154;156;1574261271550.6675;629644903019.8391;1242848427335.0034;22376.95553658624;9469.27040811073;-0.0;70.2622932527165;5873441.381842861;1135758.078971407;0.0;5807264.776788515;2.238647277285086;0.22513741457223863
7569;2019-08-06 23:52:45.117;825;824;205;205;191;64;201;37;63;40;696;229;68;74;231;205;260;759;197;226;201;-8;722;371;376;141;376;279;723;456.0;-1.0;676.0;223.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;28001.685546875;24412.642578125;0.0;1302.07043457031;829.0;318670;498.0;0.0;Calculated values ==>;1565128365.117;355.66;355.56000000000006;293.66;293.66;292.26000000000005;279.56;275.5313989812953;293.26000000000005;276.86;279.46000000000004;277.16;342.76;296.06;279.96000000000004;280.56;296.26000000000005;293.66;299.16;349.06000000000006;295.76000000000005;293.26000000000005;322.96000000000004;356.06000000000006;272.36;242.77792619122317;264.9883086891361;275.5313989812953;292.86;7220000.0;3710000.0;3760000.0;1410000.0;3760000.0;2790000.0;7230000.0;0.076;0.0;0.11266666666666666;0.03716666666666667;0.0;0.076;0.0;24412.642578125;0.0;1302.07043457031;28001.685546875;502635.3540697792;502406.91613350145;250819.19559484508;250819.19559484508;246354.27211476705;429398.2889081932;457182.18766726565;454736.5862419578;472555.3283204977;524901.8757491806;474696.59517182776;455373.0634216505;456133.1161372138;461344.4809694428;458548.2590687378;271797.74194571195;493239.5289970715;460659.7952114989;457182.18766726565;209054.2704885073;347664.82616959437;467811.90591688076;205096.2126382675;205096.2126382675;275.2328949283571;4489259.557766892;2162732.799623263;261972.01148610775;1472140.091412785;0;232;249;126;282;302;259;7;154;156;1574474571550.6675;629728903019.8391;1243020027335.0034;28126.148759349107;9764.266600188459;-0.0;19158.53410220386;5873862.241045327;1135918.358446476;0.0;5807425.016758477;2.2185333911203466;0.12632106259152848
7570;2019-08-06 23:53:45.118;837;832;207;206;185;63;194;41;47;42;693;229;57;71;232;205;260;772;196;226;194;-4;696;372;360;142;377;285;694;921.0;-2.0;671.0;178.0;0.0;0;100;13;1;0;1;1;0;0;0;1;0;0;0;0;31427.23828125;24346.7421875;3582.56323242188;1313.56396484375;824.0;318671;496.0;0.0;Calculated values ==>;1565128425.118;356.86;356.36;293.86;293.76000000000005;291.66;279.46000000000004;275.63479819532273;292.56;277.26000000000005;277.86;277.36;342.46000000000004;296.06;278.86;280.26000000000005;296.36;293.66;299.16;350.36;295.76000000000005;292.56;322.76000000000005;355.56000000000006;272.76000000000005;242.98782864720522;265.74818594083865;275.63479819532273;292.76000000000005;6959999.999999999;3720000.0000000005;3600000.0;1420000.0;3770000.0000000005;2850000.0;6940000.000000001;0.15350000000000003;0.0;0.11183333333333333;0.029666666666666668;0.0;0.15350000000000003;0.0;24346.7421875;3582.56323242188;1313.56396484375;31427.23828125;506580.81865217665;506085.19172572513;252561.54186620866;252218.95564329842;245346.48944188387;429328.3091220336;458786.89483575965;451626.9946652076;472620.9849758201;524113.64789101295;473918.84837610304;452937.16122229607;454749.68505742337;461327.74381119036;458388.35545943934;274204.50460492517;497889.2822702913;463096.3509743104;458786.89483575965;208218.24852204052;345565.9636080181;468070.66303951683;205677.4707797667;205677.4707797667;275.46026540367797;4489754.807052212;2163139.1346012894;261993.80880269242;1472169.9466039308;0;232;249;127;282;302;259;7;154;156;1574695375230.401;629813804434.7366;1243189230154.799;27505.355087855136;7784.331370372586;-0.0;38852.296592594925;5874325.844636758;1136064.599200026;0.0;5807908.4484040765;2.5353867322420713;0.08324942971388803
