;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7571;2019-08-06 23:54:45.118;838;838;209;208;189;63;191;46;24;45;687;229;32;58;233;196;260;769;197;226;190;0;677;378;352;143;383;269;675;1705.0;-1.0;936.0;202.0;0.0;11;100;1;1;0;1;1;0;0;0;1;0;0;0;0;30014.533203125;22963.458984375;3779.23022460938;1227.67590332031;818.0;318672;497.0;0.0;Calculated values ==>;1565128485.118;356.96000000000004;356.96000000000004;294.06;293.96000000000004;292.06;279.46000000000004;276.25090830309495;292.26000000000005;277.76000000000005;275.56;277.66;341.86;296.06;276.36;278.96000000000004;296.46000000000004;292.76000000000005;299.16;350.06000000000006;295.76000000000005;292.16;322.86;354.96000000000004;273.16;243.1966462407574;263.6948088759802;276.25090830309495;292.86;6770000.0;3779999.9999999995;3520000.0000000005;1430000.0;3829999.9999999995;2690000.0;6750000.0;0.2841666666666667;0.0;0.156;0.033666666666666664;0.0;0.2841666666666667;0.0;22963.458984375;3779.23022460938;1227.67590332031;30014.533203125;508369.7727511953;508542.96088763076;254050.8574690897;253694.15300448547;247233.3075895841;428902.12800615287;459645.3148129146;451463.5734412886;472785.5327691947;524767.0916303833;475976.8256590317;452490.7919998196;455777.18079776154;460539.6954291337;456144.84443125484;276430.32768702443;499274.48922986403;464284.72016130394;459510.5320478229;208636.25808486674;343047.5905507172;468330.1626717748;207362.61255302295;207362.61255302295;276.13127405841897;4490266.821814582;2163533.3862777217;262014.98580159378;1472231.2948827394;0;232;249;127;282;302;259;7;154;156;1574908975230.401;629899304434.7366;1243355430154.799;38079.74989856944;8785.907520664645;-0.0;71652.03378977232;5874872.387178311;1136202.684524118;0.0;5808829.31782393;4.237259354075012;0.09654219263088418
7572;2019-08-06 23:55:45.089;828;831;217;216;195;60;191;48;8;47;674;228;15;44;233;186;260;756;197;226;190;1;671;374;350;144;379;261;668;791.0;-1.0;904.0;165.0;0.0;75;100;1;1;0;1;1;0;0;0;1;0;0;0;0;32262.94140625;22820.134765625;5895.25;1189.00146484375;805.0;318673;506.0;0.0;Calculated values ==>;1565128545.089;355.96000000000004;356.26;294.86;294.76000000000005;292.66;279.16;275.84098080016133;292.26000000000005;277.96000000000004;273.96000000000004;277.86;340.56000000000006;295.96000000000004;274.66;277.56;296.46000000000004;291.76000000000005;299.16;348.76;295.76000000000005;292.16;323.76000000000005;353.66;273.26000000000005;243.40439225979637;262.63441904999945;275.84098080016133;292.86;6709999.999999999;3740000.0;3500000.0;1440000.0;3790000.0;2610000.0;6680000.0;0.13183333333333333;0.0;0.15066666666666664;0.0275;0.0;0.13183333333333333;0.0;22820.134765625;5895.25;1189.00146484375;32262.94140625;507570.14643306815;508227.40285007;257328.09994867776;256949.26719121885;249471.38946888034;429187.4505931623;459959.07838641404;450831.8627949153;472851.94155074406;524069.8457358136;476875.4789354259;451725.04308763775;455364.9365216554;461157.5118920816;455383.9092448062;277261.67269230686;498157.58040352183;464578.8495294238;459824.9031534897;212398.47392691602;337592.078488485;468291.61117532355;206246.20154813436;206246.20154813436;275.6871558430481;4490785.549929452;2163914.731819218;262035.1150458077;1472311.8765845625;0;232;249;127;282;302;259;7;154;156;1575119473440.2468;629985362819.6736;1243514353304.6829;36850.906294514985;7206.248764747703;-0.0;33430.12549497268;5875496.507508765;1136335.888080214;0.0;5809704.57923641;2.5911677289429105;0.1054349965371931
7573;2019-08-06 23:56:45.119;817;821;224;223;202;60;196;48;-14;49;657;228;-8;27;234;180;260;750;197;221;195;4;657;382;364;145;387;251;653;902.0;-1.0;962.0;200.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;32861.1015625;22372.93359375;6467.49365234375;1120.71154785156;784.0;318674;543.0;-1.0;Calculated values ==>;1565128605.119;354.86;355.26;295.56;295.46000000000004;293.36;279.16;276.6576332772354;292.76000000000005;277.96000000000004;271.76000000000005;278.06;338.86;295.96000000000004;272.36;275.86;296.56;291.16;299.16;348.16;295.26000000000005;292.66;327.46000000000004;351.56000000000006;273.56;243.61107973660833;261.27494424493943;276.6576332772354;292.86;6570000.0;3820000.0000000005;3640000.0;1450000.0;3870000.0000000005;2510000.0;6530000.0;0.15033333333333332;0.0;0.16033333333333333;0.03333333333333333;0.0;0.15033333333333332;-0.002494294834409806;22372.93359375;6467.49365234375;1120.71154785156;32861.1015625;507346.86018593475;508221.3314492702;260951.52945540572;260537.50827112468;252504.71248859138;428611.97810654406;458423.03231300757;449826.42710104544;472918.6684847629;523134.97182834166;478123.17326943146;450586.84109302424;454941.1068238431;460056.0720615554;453151.90741170105;392013.58920026623;498769.41416813975;461824.42280746065;458285.16724151495;227868.02628245065;328782.02776382567;468452.63275199506;208271.07182811823;208271.07182811823;276.4949813676772;4491328.521637445;2164291.5290264846;262054.37227804188;1472414.9509597148;0;232;249;127;282;302;259;7;154;156;1575333780540.1448;630072106169.6322;1243668030104.6096;38729.37529542599;8672.71869746256;-0.0;37585.45234381397;5876126.658106221;1136468.278971367;0.0;5810296.671616359;2.836592658282976;0.11497194314630635
7574;2019-08-06 23:57:45.100;799;803;227;226;204;68;203;52;-3;51;639;230;-1;25;234;178;260;701;199;218;203;5;616;388;371;145;393;271;614;650.0;-1.0;1181.0;145.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22797.296875;12199.01953125;5707.42529296875;1234.45349121094;765.0;318675;623.0;-1.0;Calculated values ==>;1565128665.1;353.06000000000006;353.46000000000004;295.86;295.76000000000005;293.56;279.96000000000004;277.2618376815202;293.46000000000004;278.36;272.86;278.26000000000005;337.06;296.16;273.06;275.66;296.56;290.96000000000004;299.16;343.26;294.96000000000004;293.46000000000004;335.46000000000004;349.66;273.66;243.61107973660833;263.95629194202945;277.2618376815202;293.06;6160000.0;3879999.9999999995;3710000.0;1450000.0;3929999.9999999995;2710000.0;6140000.0;0.10833333333333334;0.0;0.19683333333333333;0.024166666666666666;0.0;0.10833333333333334;-0.0024972681720641034;12199.01953125;5707.42529296875;1234.45349121094;22797.296875;508606.0516179157;509293.00007958896;265227.98688959883;264730.17068308004;255136.3783379336;428167.64408090734;458270.4941942976;447557.3606754209;473116.2133098127;519653.67668665433;475835.5772635429;447824.05134643964;451237.76587210665;459112.73315593624;451803.9462411242;413917.58704386785;495928.9811651888;460339.51178248913;458270.4941942976;261333.34086894934;320813.78693149507;468552.3519787662;209899.13711147275;209899.13711147275;277.1371416838869;4491792.194747683;2164579.5374040604;262073.99243833107;1472516.3764892437;0;232;249;127;282;302;259;7;154;156;1575554210714.9485;630159078619.5548;1243824580514.4702;46779.060338170464;6250.786025959592;-0.0;26906.897017306026;5876839.002755272;1136592.6021291474;0.0;5810833.937672412;4.176227367395718;0.20401674744742315
7575;2019-08-06 23:58:45.080;747;760;230;229;206;51;205;53;9;53;637;231;9;36;233;165;260;667;198;219;205;7;630;369;353;145;373;273;623;2355.0;-2.0;96.0;43.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;35134.4609375;12479.1455078125;16922.234375;1244.18420410156;751.0;318676;685.0;-1.0;Calculated values ==>;1565128725.08;347.86;349.16;296.16;296.06;293.76000000000005;278.26000000000005;275.3239800832674;293.66;278.46000000000004;274.06;278.46000000000004;336.86;296.26000000000005;274.06;276.76000000000005;296.46000000000004;289.66;299.16;339.86;295.06;293.66;341.66;348.26;273.86;243.61107973660833;264.2163659402789;275.3239800832674;292.96000000000004;6300000.0;3690000.0;3529999.9999999995;1450000.0;3729999.9999999995;2730000.0;6230000.0;0.3925;0.0;0.016;0.007166666666666667;0.0;0.3925;-0.00249942844944498;12479.1455078125;16922.234375;1244.18420410156;35134.4609375;500543.5977740892;502914.83103767154;265912.5310438473;265415.95526231383;255436.9493124617;429537.3511455088;461365.50582970696;448779.38435852726;473313.68340882397;519280.76255615114;475694.18595233123;448779.38435852726;452305.7371264461;462074.3852339362;453216.59507709363;408121.27751479275;490369.8698665683;463218.971569767;461365.50582970696;287289.4124756198;314944.0575458753;468751.72169904737;205281.03452250655;205281.03452250655;275.29389157439834;4492274.798474724;2164785.120228993;262094.64086736052;1472704.894126371;0;232;249;127;282;303;259;7;154;156;1575771338315.0176;630246049619.5825;1243987726114.522;3895.9735973763313;1888.206591431876;-0.0;100513.15498807616;5877261.153940886;1136660.4044593344;0.0;5811895.417494873;3.4686042937703445;-0.04838951367205523
7576;2019-08-06 23:59:45.101;708;716;231;230;209;40;203;43;15;51;630;231;13;46;232;154;260;666;201;221;202;7;627;356;343;133;360;273;620;1818.0;-3.0;308.0;51.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;37202.76171875;12450.5537109375;17140.88671875;2197.71557617188;741.0;318677;709.0;0.0;Calculated values ==>;1565128785.101;343.96000000000004;344.76;296.26000000000005;296.16;294.06;277.16;273.955091788801;293.46000000000004;277.46000000000004;274.66;278.26000000000005;336.16;296.26000000000005;274.46000000000004;277.76000000000005;296.36;288.56;299.16;339.76;295.26000000000005;293.36;344.06000000000006;347.26;273.86;241.05796691057077;264.2163659402789;273.955091788801;293.26000000000005;6270000.0;3560000.0;3429999.9999999995;1330000.0;3600000.0;2730000.0;6200000.0;0.303;0.0;0.051333333333333335;0.0085;0.0;0.303;0.0;12450.5537109375;17140.88671875;2197.71557617188;37202.76171875;495590.98353328946;497356.9240624178;266702.04224284843;266189.3507688728;256791.4382860492;430412.23801567365;462622.50321984786;449571.7551823648;474666.01614662335;518555.22136729787;475694.18595233123;449308.2132420199;453587.6991209416;463890.26140234835;453881.61029459815;409450.4294877128;490543.8506324132;464956.83090742014;462491.7852791992;297342.5633918147;310752.19949742197;470383.01723186334;201871.9221355136;201871.9221355136;273.9160066625685;4492877.8196485685;2164992.9404346137;262123.33340447402;1472988.8528202835;0;232;249;127;282;303;259;7;155;156;1575980211395.5286;630329478809.7866;1244151583444.9229;12715.258096405028;2282.3443083189727;-0.0;78967.81853253674;5877399.629321433;1136695.1712143575;0.0;5813391.615764045;2.9558954292445208;-0.007423892769603512
7577;2019-08-07 00:00:45.141;696;705;230;229;205;29;200;32;17;48;626;230;15;48;231;149;260;664;201;222;200;7;628;344;339;126;348;267;622;1522.0;0.0;214.0;24.0;0.0;0;93;100;1;0;0;1;0;1;0;1;0;0;0;0;37256.8984375;12475.2763671875;17453.2578125;1226.11254882812;738.0;318678;707.0;-1.0;Calculated values ==>;1565128845.141;342.76;343.66;296.16;296.06;293.66;276.06;272.6583383277491;293.16;276.36;274.86;277.96000000000004;335.76000000000005;296.16;274.66;277.96000000000004;296.26000000000005;288.06;299.16;339.56000000000006;295.36;293.16;343.86;346.96000000000004;273.86;239.4893008659735;263.43189868330234;272.6583383277491;293.26000000000005;6280000.0;3440000.0;3390000.0;1260000.0;3479999.9999999995;2670000.0;6220000.0;0.25366666666666665;0.0;0.035666666666666666;0.004;0.0;0.25366666666666665;-0.0025014109287799895;12475.2763671875;17453.2578125;1226.11254882812;37256.8984375;493855.49080553395;495678.4739924894;266003.8775155271;265504.6822073426;255100.55219198522;431175.4696738307;462833.8357648941;450916.47121790034;475268.58851563325;518642.4766015224;476343.08634032676;450658.05481633596;454859.23926218;465517.9933470363;455218.0067134962;409013.42010931106;490057.65543685976;465666.3974303391;462833.8357648941;296504.67125881097;309494.7701623936;471319.0914371276;198748.6598278079;198748.6598278079;272.63702468739865;4493498.730480921;2165200.7941619665;262151.8843267649;1473277.3295475524;0;232;249;127;282;303;259;7;155;156;1576184947795.3984;630407230609.7372;1244313691444.8198;8993.985272913298;1090.281726437279;-0.0;66989.60629604087;5877580.660289636;1136723.2951681071;0.0;5814608.738511425;2.473912606585466;-0.01521442544773996
7578;2019-08-07 00:01:45.112;698;707;230;230;199;16;199;19;15;45;648;230;14;36;230;142;260;667;200;221;199;9;629;328;326;127;332;253;625;574.0;-1.0;1262.0;18.0;0.0;0;41;90;1;0;0;1;0;1;0;1;0;0;0;0;37459.9609375;11772.298828125;17800.3828125;850.3090209960941;735.0;318679;693.0;-1.0;Calculated values ==>;1565128905.112;342.96000000000004;343.86;296.16;296.16;293.06;274.76000000000005;270.87642091645444;293.06;275.06;274.66;277.66;337.96000000000004;296.16;274.56;276.76000000000005;296.16;287.36;299.16;339.86;295.26000000000005;293.06;342.46000000000004;346.66;274.06;239.71726792356844;261.54996906429363;270.87642091645444;293.16;6290000.0;3279999.9999999995;3260000.0;1270000.0;3320000.0000000005;2530000.0;6250000.0;0.09566666666666666;0.0;0.21033333333333332;0.003;0.0;0.09566666666666666;-0.0025018651889613178;11772.298828125;17800.3828125;850.3090209960941;37459.9609375;494028.83844038565;495652.9309170144;265732.5099338725;265732.5099338725;252675.82689655572;432127.2027000197;464635.7797899553;453119.3127602432;474852.896959298;522055.01502685325;478095.70938954543;452994.8156518856;455709.7166268838;467677.00619591953;456918.6358643071;408570.44564034516;490161.159010945;467399.38026692404;464635.7797899553;290640.09048841946;308237.3991652946;471379.57523968257;194470.74956639754;194470.74956639754;270.86280298031295;4494121.070032352;2165402.759624602;262169.17947646946;1473570.9678920489;0;232;249;127;282;303;259;7;155;156;1576384351370.2527;630483093924.6816;1244469616044.7058;54402.41445843886;830.7264770198552;-0.0;25845.787891387023;5878108.708273734;1136739.2958323967;0.0;5815381.992875418;2.665054521714975;0.11855387493539504
7579;2019-08-07 00:02:45.092;711;708;218;213;201;19;200;13;15;43;660;231;14;31;228;144;260;619;200;219;200;10;585;335;336;129;340;250;586;319.0;-1.0;1242.0;111.0;0.0;1;11;4;1;0;0;1;0;0;0;1;0;0;0;0;14920.6142578125;5840.14404296875;2932.83154296875;729.8106079101559;729.0;318680;680.0;-1.0;Calculated values ==>;1565128965.092;344.26;343.96000000000004;294.96000000000004;294.46000000000004;293.26000000000005;275.06;271.6637117239857;293.16;274.46000000000004;274.66;277.46000000000004;339.16;296.26000000000005;274.56;276.26000000000005;295.96000000000004;287.56;299.16;335.06;295.06;293.16;341.16;346.06000000000006;274.16;240.16925963744896;261.13683023647616;271.6637117239857;293.16;5850000.0;3350000.0;3360000.0;1290000.0;3400000.0;2500000.0;5860000.0;0.05316666666666667;0.0;0.207;0.018500000000000003;0.0;0.05316666666666667;-0.002502770050917563;5840.14404296875;2932.83154296875;729.8106079101559;14920.6142578125;500067.2552657334;499580.45941275713;409629.3996292999;407402.9355684267;255520.09030737155;431720.082569444;463283.4207927407;453634.1848832843;474404.2798038372;523521.01413351437;478576.4032416418;453510.6666037085;455596.77075306367;466287.1692223748;456035.1496463451;424228.2626349837;487661.49340938026;465717.9782992989;463283.4207927407;285195.4229665811;305722.83045113535;471210.4692309434;196183.5023758037;196183.5023758037;271.57878872025884;4494557.429324187;2165549.481058455;262182.3427508267;1473743.6870861372;0;232;249;127;282;303;259;7;155;156;1576582885170.316;630559868324.706;1244620465744.7537;53292.291279048484;5087.998886820085;-0.0;14200.81232916715;5879005.865003205;1136788.6021028738;0.0;5815715.6033034725;7.637875988626005;0.4704649744779799
7580;2019-08-07 00:03:45.113;716;705;210;207;197;21;200;11;18;41;657;232;16;33;227;148;260;546;197;219;200;11;586;326;330;133;330;255;588;-2.0;-1.0;194.0;64.0;0.0;1;9;1;1;0;0;1;0;0;0;1;0;0;0;0;13556.2001953125;5699.43408203125;3007.56665039062;719.892700195312;722.0;318681;672.0;0.0;Calculated values ==>;1565129025.113;344.76;343.66;294.16;293.86;292.86;275.26000000000005;270.64921214262944;293.16;274.26000000000005;274.96000000000004;277.26000000000005;338.86;296.36;274.76000000000005;276.46000000000004;295.86;287.96000000000004;299.16;327.76000000000005;295.06;293.16;340.36;345.36;274.26000000000005;241.05796691057077;261.82340779136865;270.64921214262944;292.86;5860000.0;3260000.0;3300000.0;1330000.0;3300000.0;2550000.0;5880000.0;0.0;0.0;0.03233333333333333;0.010666666666666666;0.0;0.0;0.0;5699.43408203125;3007.56665039062;719.892700195312;13556.2001953125;500622.76535586687;498995.9632487818;259267.29115539847;257938.60141442934;253783.91860937167;432240.87345082423;464174.3575890018;453148.51209923427;473695.32993624324;522812.39435778843;478068.6253177049;452898.7382829558;455008.2366141777;467583.52420437784;458040.8252603528;423933.0329074772;477079.9392403095;466580.3930629555;464174.3575890018;281845.32903042674;302789.4550866088;470773.7228275629;193236.23265675586;196183.5023758037;270.35525888715364;4494794.81916831;2165645.677866453;262194.42784001044;1473793.2077305012;0;232;249;127;282;303;259;7;155;156;1576782755100.011;630638495834.5862;1244772018769.5225;8403.830368640134;2960.3998951552744;-0.0;0.0;5879520.179296506;1136855.6955671178;0.0;5815833.984825071;1.2055116932238796;0.11648125891258149
7581;2019-08-07 00:04:45.093;714;710;213;209;196;18;200;4;21;39;652;234;19;37;227;149;260;552;198;221;200;12;594;318;323;133;323;262;597;-1.0;84.0;94.0;65.0;0.0;1;5;1;1;0;0;1;0;0;0;1;0;0;0;0;13476.896484375;5744.189453125;3137.416015625;720.808349609375;715.0;318682;670.0;0.0;Calculated values ==>;1565129085.093;344.56000000000006;344.16;294.46000000000004;294.06;292.76000000000005;274.96000000000004;269.7299932089509;293.16;273.56;275.26000000000005;277.06;338.36;296.56;275.06;276.86;295.86;288.06;299.16;328.36;295.26000000000005;293.16;340.16;344.66;274.36;241.05796691057077;262.7682575881327;269.7299932089509;292.96000000000004;5940000.0;3180000.0;3229999.9999999995;1330000.0;3229999.9999999995;2620000.0;5970000.0;0.0;0.014;0.015666666666666666;0.010833333333333334;0.0;0.0;0.0;5744.189453125;3137.416015625;720.808349609375;13476.896484375;499599.49119200924;498785.71201420145;259966.4651686783;258204.687692621;252915.07767859907;432683.7555635325;465200.32568445057;452311.47088057286;473501.00995365425;521732.59406403004;477419.68303714896;452057.63076058024;454325.6337369566;468564.62847725564;459445.7487582131;421495.3013678712;476866.6309543097;467822.3874212419;465200.32568445057;281007.8604223974;299856.38484229014;470871.3547390081;190697.10897217313;196183.5023758037;269.2893545097764;4495020.01988211;2165741.0096080997;262206.4296801486;1473844.3988500047;0;232;249;127;282;303;259;7;155;156;1576978589800.0732;630718269234.6116;1244927067069.5718;4098.625003231596;3035.220995807379;0.0;0.0;5879624.331695595;1136905.6424200558;0.0;5815833.984825071;0.7429221583222532;0.08357646106522275
7582;2019-08-07 00:05:45.114;713;712;215;210;196;20;201;0;24;37;649;235;22;41;227;150;260;571;197;222;201;13;590;317;322;132;322;268;593;-2.0;-1.0;374.0;35.0;0.0;1;1;1;1;0;0;0;0;0;0;1;0;0;0;0;10322.7509765625;5682.376953125;0.0;710.6553344726559;707.0;318683;672.0;0.0;Calculated values ==>;1565129145.114;344.46000000000004;344.36;294.66;294.16;292.76000000000005;275.16;269.6138998590099;293.26000000000005;273.16;275.56;276.86;338.06000000000006;296.66;275.36;277.26000000000005;295.86;288.16;299.16;330.26000000000005;295.36;293.26000000000005;340.36;343.86;274.46000000000004;240.83765695389522;263.56353331371673;269.6138998590099;292.86;5900000.0;3170000.0;3220000.0000000005;1320000.0;3220000.0000000005;2680000.0;5930000.0;0.0;0.0;0.06233333333333334;0.005833333333333333;0.0;0.0;0.0;5682.376953125;0.0;710.6553344726559;10322.7509765625;499850.9256988898;499432.9968417476;404742.7155535226;258912.57873365734;253122.41048544168;432737.7855432766;465471.24791018036;451640.48482228623;473436.4806182908;520933.7200432599;476779.4238206559;451383.1401027414;453808.1434416201;468703.7765715481;459732.5496193516;422731.5809960576;480114.6662764285;468086.5615885271;465471.24791018036;281845.32903042674;296504.67125881097;471102.4418883194;191297.0654590947;196183.5023758037;269.5321211033501;4495218.419693742;2165836.264322537;262218.36271931423;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1577172157525.5469;630797797059.8062;1245086122719.961;16228.073140305607;1632.1980291704772;-0.0;0.0;5879793.7801334085;1136944.551191998;0.0;5815833.984825071;2.79370889524907;0.22556695346482553
7583;2019-08-07 00:06:45.144;718;712;219;211;197;22;202;3;27;34;652;235;25;45;227;151;260;579;197;223;201;14;598;316;321;134;321;272;601;140.0;0.0;176.0;25.0;0.0;1;1;1;1;0;0;0;0;0;0;1;0;0;0;0;10364.1083984375;5776.048828125;0.0;720.7581176757809;698.0;318684;675.0;-1.0;Calculated values ==>;1565129205.144;344.96000000000004;344.36;295.06;294.26000000000005;292.86;275.36;269.49753711883926;293.36;273.46000000000004;275.86;276.56;338.36;296.66;275.66;277.66;295.86;288.26000000000005;299.16;331.06;295.46000000000004;293.26000000000005;340.66;342.96000000000004;274.56;241.2770596917726;264.08650396036035;269.49753711883926;292.86;5980000.0;3160000.0;3210000.0;1340000.0;3210000.0;2720000.0;6010000.0;0.02333333333333333;0.0;0.029333333333333333;0.004166666666666667;0.0;0.02333333333333333;-0.002507366701671634;5776.048828125;0.0;720.7581176757809;10364.1083984375;499742.122243398;498664.0514593908;262437.32571371883;258803.23558320358;253095.80972512052;432791.51925633894;465741.31202222104;451319.1381819673;472884.4304738556;520915.74344800285;476274.50068801345;451059.66023283626;453631.6187368087;468842.67607008875;460018.30014643975;420221.26724662416;480333.68571174715;468349.9509267706;465616.13676061167;283101.5729112263;292734.4514702754;470933.0218839325;191078.01709778394;191078.01709778394;269.43889996389026;4495390.896383699;2165931.798947443;262230.29712896585;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1577365153975.4548;630877636959.7681;1245248203719.8838;7633.739551802712;1166.0625199422857;-0.0;6405.889458799312;5879992.727996634;1136967.881689315;0.0;5815887.393928409;2.340486897239963;0.09386146882696525
7584;2019-08-07 00:07:45.145;723;713;225;213;198;24;202;2;32;32;656;235;29;48;228;152;260;601;198;224;202;15;618;316;321;138;321;275;621;94.0;-1.0;167.0;98.0;0.0;1;1;1;1;0;0;0;0;0;0;1;0;0;0;0;10651.513671875;5998.35595703125;0.0;722.0198364257809;690.0;318685;680.0;0.0;Calculated values ==>;1565129265.145;345.46000000000004;344.46000000000004;295.66;294.46000000000004;292.96000000000004;275.56;269.49753711883926;293.36;273.36;276.36;276.36;338.76;296.66;276.06;277.96000000000004;295.96000000000004;288.36;299.16;333.26000000000005;295.56;293.36;341.16;342.16;274.66;242.14157278889297;264.4750485637546;269.49753711883926;292.96000000000004;6180000.0;3160000.0;3210000.0;1380000.0;3210000.0;2750000.0;6210000.0;0.015666666666666666;0.0;0.02783333333333333;0.01633333333333333;0.0;0.015666666666666666;0.0;5998.35595703125;0.0;722.0198364257809;10651.513671875;498487.05268839706;496856.2992794861;263657.40975787654;258366.79794718907;252492.9300593677;432791.51925633894;465741.31202222104;451435.77863534173;472164.23178385233;521084.00279974955;475893.808871977;451045.04040683503;453500.11665119574;468965.6580053618;460147.148155696;413146.8886624762;481209.33222231636;468473.2525849958;465741.31202222104;285195.4229665811;289383.54333396035;470494.9286190506;190765.39502876863;190765.39502876863;269.31061521839507;4495566.029486243;2166029.9206225346;262242.32047895464;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1577557757185.2222;630959238319.6694;1245412306454.6855;7255.325677049617;4568.915715307939;-0.0;4307.956032897421;5880116.805607984;1137015.6739710758;0.0;5815976.677462099;2.4004903774817636;0.17821231086133127
7585;2019-08-07 00:08:45.115;727;716;236;218;198;27;203;0;37;30;660;234;34;51;228;153;260;630;196;224;203;17;636;319;323;142;323;277;640;-1.0;-1.0;524.0;75.0;0.0;0;15;0;1;0;0;0;0;0;0;1;0;0;0;0;11714.4248046875;6110.03125;0.0;807.0079956054691;681.0;318686;685.0;0.0;Calculated values ==>;1565129325.115;345.86;344.76;296.76000000000005;294.96000000000004;292.96000000000004;275.86;269.84581860846123;293.46000000000004;273.16;276.86;276.16;339.16;296.56;276.56;278.26000000000005;295.96000000000004;288.46000000000004;299.16;336.16;295.56;293.46000000000004;341.66;341.26;274.86;242.98782864720522;264.73235714968143;269.84581860846123;292.76000000000005;6360000.0;3190000.0;3229999.9999999995;1420000.0;3229999.9999999995;2770000.0;6400000.0;0.0;0.0;0.08733333333333333;0.0125;0.0;0.0;0.0;6110.03125;0.0;807.0079956054691;11714.4248046875;497285.6896486724;495397.30481467483;267362.3007158811;259272.81690893433;251635.65297950775;432629.4295301525;465577.3046439847;451732.25126087875;471438.0385572268;521334.97823191504;475525.03662707005;451341.3102384132;453541.28331856837;468688.04969256977;459807.0414876259;405281.3650549666;483276.46177056944;468193.8775386959;465577.3046439847;287289.4124756198;285614.20965156396;470153.35528917355;191886.2080820363;190765.39502876863;269.7801228931274;4495752.31911556;2166130.773397695;262255.0560066117;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1577750860585.3142;631043196319.7095;1245577823654.7644;22693.221104285574;3478.339340089216;-0.0;0.0;5880366.252045669;1137082.7008996734;0.0;5816012.559145907;3.7836362517390802;0.31884695284681
7586;2019-08-07 00:09:45.106;733;719;228;233;192;32;204;0;43;27;662;233;40;56;229;155;260;650;196;223;203;19;650;323;325;144;328;281;654;84.0;-2.0;755.0;211.0;0.0;0;33;0;1;0;0;0;0;0;0;1;0;0;0;0;14857.3876953125;6244.23095703125;0.0;928.9244995117191;672.0;318687;688.0;0.0;Calculated values ==>;1565129385.106;346.46000000000004;345.06000000000006;295.96000000000004;296.46000000000004;292.36;276.36;270.30646906291605;293.56;273.16;277.46000000000004;275.86;339.36;296.46000000000004;277.16;278.76000000000005;296.06;288.66;299.16;338.16;295.46000000000004;293.46000000000004;341.96000000000004;340.36;275.06;243.40439225979637;265.2429198363724;270.30646906291605;292.76000000000005;6500000.0;3229999.9999999995;3250000.0;1440000.0;3279999.9999999995;2810000.0;6540000.000000001;0.014;0.0;0.12583333333333332;0.035166666666666666;0.0;0.014;0.0;6244.23095703125;0.0;928.9244995117191;14857.3876953125;496742.67983137973;494423.7414222612;262576.9853988876;264779.7263474678;248979.01690466548;432409.1687467413;465413.05201815657;451808.919184031;470874.54964527197;521215.8662156206;474897.71971951885;451415.9978691364;453497.8866936353;468114.110387502;459438.1315260388;397283.2204300393;484635.2719462447;467789.29082525254;465287.0890201433;288545.87390705565;281845.32903042674;470081.34618783195;192983.57988665858;192983.57988665858;270.24168191024404;4495973.717671395;2166233.7101398176;262269.51994080684;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1577945231425.1104;631128983449.6195;1245745198544.5889;32568.855194919364;9744.604781591263;-0.0;3812.249127868786;5880826.700270084;1137192.8755718917;0.0;5816044.323123295;6.430323361012064;0.5396814466438232
7587;2019-08-07 00:10:45.126;741;722;229;234;200;36;204;2;50;24;666;232;46;61;228;157;260;665;196;223;204;20;673;329;331;145;334;282;676;377.0;-1.0;1240.0;223.0;0.0;0;52;17;1;0;0;0;0;0;0;1;0;0;0;0;17501.109375;7571.2568359375;0.0;988.8218383789059;663.0;318688;689.0;0.0;Calculated values ==>;1565129445.126;347.26;345.36;296.06;296.56;293.16;276.76000000000005;270.9896433162861;293.56;273.36;278.16;275.56;339.76;296.36;277.76000000000005;279.26000000000005;295.96000000000004;288.86;299.16;339.66;295.46000000000004;293.56;342.06000000000006;339.46000000000004;275.16;243.61107973660833;265.3697278774862;270.9896433162861;292.76000000000005;6730000.0;3290000.0;3310000.0;1450000.0;3340000.0;2820000.0;6759999.999999999;0.06283333333333334;0.0;0.20666666666666667;0.03716666666666667;0.0;0.06283333333333334;0.0;7571.2568359375;0.0;988.8218383789059;17501.109375;495603.7761722025;492643.96045379;261596.52324166126;263669.03015942033;250866.26959205623;432069.9255137471;464537.0366620138;452546.9110241341;470442.77219356893;521549.992796588;474653.9205112751;452025.04160881444;453971.4356033254;467143.1485465088;458749.9310511223;276975.8050586357;484419.6012603772;466940.55534911336;464537.0366620138;288964.7057630673;278076.8904731985;470045.44345262425;194727.52492847719;194727.52492847719;270.97022010890794;4496243.461698276;2166348.877581077;262285.5064873574;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1578142097025.0479;631215712349.5919;1245914154844.5352;53282.67312643576;10232.649305147466;-0.0;16953.030987257218;5881542.368149002;1137359.4081816007;0.0;5816217.424805533;9.400422178393882;0.6026195446765197
7588;2019-08-07 00:11:45.087;752;727;218;223;215;43;206;1;57;22;670;229;53;65;226;159;260;675;196;223;205;21;669;340;342;145;345;283;672;412.0;-2.0;1432.0;192.0;0.0;0;72;38;1;0;0;0;0;0;0;1;0;0;0;0;17616.1953125;8859.740234375;0.0;1116.67846679688;655.0;318689;689.0;0.0;Calculated values ==>;1565129505.087;348.36;345.86;294.96000000000004;295.46000000000004;294.66;277.46000000000004;272.21867820750657;293.76000000000005;273.26000000000005;278.86;275.36;340.16;296.06;278.46000000000004;279.66;295.76000000000005;289.06;299.16;340.66;295.46000000000004;293.66;342.06000000000006;338.66;275.26000000000005;243.61107973660833;265.49620691782997;272.21867820750657;292.76000000000005;6690000.000000001;3400000.0;3420000.0000000005;1450000.0;3450000.0;2830000.0;6720000.0;0.06866666666666667;0.0;0.23866666666666667;0.032;0.0;0.06866666666666667;0.0;8859.740234375;0.0;1116.67846679688;17616.1953125;497512.52633044776;493747.86737069016;257504.2604482332;259432.31978251686;256377.24068189686;431420.45991060114;463163.7860380647;453282.98984291893;470244.1503563232;521884.45819983067;474178.91454712383;452763.3490683879;454316.2327068528;465309.13099486736;457245.86583565944;277557.2473458862;486320.04543659545;465359.49642515596;463033.67154922616;288964.7057630673;274727.5295995403;470144.8075853309;197726.65556590236;197726.65556590236;272.214952000804;4496535.915685104;2166485.7135553504;262303.0409184305;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1578343865789.9324;631302655799.5421;1246083544669.4382;60992.778447447956;8717.380864621713;-0.0;18217.748430854903;5882494.0445862105;1137517.2224535951;0.0;5816510.324125461;8.813574327288018;0.5446777743106986
7589;2019-08-07 00:12:45.137;764;734;207;211;212;51;207;4;61;20;674;226;58;68;224;163;260;680;193;223;207;22;671;352;353;146;357;284;673;309.0;-1.0;1124.0;110.0;0.0;0;95;60;1;0;0;0;0;0;0;1;0;0;0;0;17342.66796875;10435.7431640625;0.0;1265.169921875;647.0;318690;688.0;-1.0;Calculated values ==>;1565129565.137;349.56000000000006;346.56000000000006;293.86;294.26000000000005;294.36;278.26000000000005;273.5264737036516;293.86;273.56;279.26000000000005;275.16;340.56000000000006;295.76000000000005;278.96000000000004;279.96000000000004;295.56;289.46000000000004;299.16;341.16;295.46000000000004;293.86;341.96000000000004;337.86;275.36;243.81672145450628;265.62235894841564;273.5264737036516;292.46000000000004;6709999.999999999;3520000.0000000005;3529999.9999999995;1460000.0;3570000.0000000005;2840000.0;6730000.0;0.0515;0.0;0.18733333333333332;0.018333333333333333;0.0;0.0515;-0.002514636291985471;10435.7431640625;0.0;1265.169921875;17342.66796875;498968.0605065605;494628.2759491486;253424.6941345281;254860.47422174443;255224.40364370795;430671.36484660726;461631.72079857654;453629.3038944689;469910.0821911929;522219.26103149075;473702.14074977575;453240.2531505105;454532.7321020246;463280.3055365746;455818.6316555157;277261.67269230686;486940.34692045214;463744.35380676674;461631.72079857654;288545.87390705565;271378.50176498963;470109.113730285;200934.66153791893;200934.66153791893;273.5264737036516;4496827.482316591;2166646.643247261;262322.9061956797;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1578552539540.5952;631390028549.8196;1246253786419.979;47338.12966812702;4934.864956860046;-0.0;13425.898551923867;5883397.554454683;1137631.0859763985;0.0;5816774.240932038;5.614851823476049;0.32971489185985203
7590;2019-08-07 00:13:45.108;775;743;200;201;200;62;210;9;57;19;677;225;58;69;221;167;261;685;194;223;209;23;659;364;365;146;369;286;661;409.0;-1.0;1008.0;145.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;17072.1171875;12411.599609375;0.0;1299.75073242188;640.0;318691;684.0;0.0;Calculated values ==>;1565129625.108;350.66;347.46000000000004;293.16;293.26000000000005;293.16;279.36;274.8017692304317;294.16;274.06;278.86;275.06;340.86;295.66;278.96000000000004;280.06;295.26000000000005;289.86;299.26000000000005;341.66;295.46000000000004;294.06;341.56000000000006;337.16;275.46000000000004;243.81672145450628;265.87368984753493;274.8017692304317;292.56;6590000.000000001;3640000.0;3650000.0;1460000.0;3690000.0;2860000.0;6609999.999999999;0.06816666666666667;0.0;0.168;0.024166666666666666;0.0;0.06816666666666667;0.0;12411.599609375;0.0;1299.75073242188;17072.1171875;501583.5456782734;497046.46947638434;251460.91795941058;251811.23086724972;251460.91795941058;429879.7862731237;460182.3899257622;452763.5241406031;469810.5336897695;522369.480376851;473324.47588375537;452894.1640321142;454322.71846873;461058.27275558974;454361.9747345246;391202.90938695095;488930.188384289;461940.96994019573;460046.18574337027;286870.6033266602;268448.3696465944;470208.5969619798;204099.18188368963;204099.18188368963;274.8017692304317;4497114.133577576;2166836.9457462146;262344.27020351944;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1578767835430.4377;631477586209.7555;1246424703769.854;41775.60949916147;6430.977531058678;-0.0;17447.0540964349;5884139.810016863;1137725.7555513075;0.0;5817031.391187861;4.788269535096067;0.2658072088931972
7591;2019-08-07 00:14:45.138;782;753;196;197;185;76;212;16;37;21;679;225;51;70;220;171;261;683;194;222;211;24;629;379;376;145;384;300;631;1177.0;-1.0;918.0;173.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16007.2744140625;12237.951171875;0.0;1368.23266601562;634.0;318692;680.0;0.0;Calculated values ==>;1565129685.138;351.36;348.46000000000004;292.76000000000005;292.86;291.66;280.76000000000005;276.35288757459654;294.36;274.76000000000005;276.86;275.26000000000005;341.06000000000006;295.66;278.26000000000005;280.16;295.16;290.26000000000005;299.26000000000005;341.46000000000004;295.36;294.26000000000005;341.16;336.56;275.56;243.61107973660833;267.5978703862781;276.35288757459654;292.56;6290000.0;3790000.0;3760000.0;1450000.0;3840000.0;3000000.0;6310000.0;0.19616666666666666;0.0;0.153;0.028833333333333332;0.0;0.19616666666666666;0.0;12237.951171875;0.0;1368.23266601562;16007.2744140625;505250.8405911547;501247.6348484117;251308.52286557524;251669.55138734254;247462.1167574161;428830.04407018964;458723.8815851006;447526.6763927691;470144.8075853309;521441.9841756261;471466.7988502995;449460.79382102675;452034.2354929087;458568.27888098784;452349.6263704651;409012.6419351937;491760.90828276717;460109.55267343385;458584.4999600995;285195.4229665811;265937.0223246507;470442.77219356893;207958.41412707666;207958.41412707666;276.35288757459654;4497389.933004922;2167042.4613757553;262366.5145150933;1473870.553134329;0;232;249;127;282;303;259;7;155;156;1578990246580.3318;631564929859.7139;1246600591669.7703;36653.94412665094;7568.298990917193;-0.0;49164.48383757798;5884793.716419906;1137842.4745192537;0.0;5817586.764885121;6.863550284766986;0.2035433618606136
7592;2019-08-07 00:15:45.119;771;755;201;201;178;86;209;29;30;26;689;227;51;69;218;174;261;656;193;220;209;24;665;386;375;145;390;302;663;1358.0;-1.0;786.0;172.0;0.0;0;99;45;1;1;0;1;0;0;0;1;0;0;0;0;31698.283203125;25109.419921875;3282.041015625;1370.53271484375;628.0;318693;675.0;0.0;Calculated values ==>;1565129745.119;350.26;348.66;293.26000000000005;293.26000000000005;290.96000000000004;281.76000000000005;277.0612115527968;294.06;276.06;276.16;275.76000000000005;342.06000000000006;295.86;278.26000000000005;280.06;294.96000000000004;290.56;299.26000000000005;338.76;295.16;294.06;340.66;335.96000000000004;275.56;243.61107973660833;267.8393353686513;277.0612115527968;292.46000000000004;6650000.0;3860000.0;3750000.0;1450000.0;3900000.0;3020000.0;6630000.0;0.22633333333333333;0.0;0.131;0.028666666666666667;0.0;0.22633333333333333;0.0;25109.419921875;3282.041015625;1370.53271484375;31698.283203125;500485.4407218628;498497.5622908408;251728.7930219007;251728.7930219007;244081.91696260025;428316.9747201074;458465.36263032205;446159.5380015785;470641.3097209141;522330.31829865073;471436.13265005866;449092.5406545863;451546.2291266524;457318.1757184221;451559.1601127347;278875.428607239;484522.48403504334;459990.1502417857;458465.36263032205;283101.5729112263;263425.85118522606;470442.77219356893;209710.10145294009;209710.10145294009;277.05571151737837;4497787.353428379;2167353.5909123635;262389.33033261594;1473897.89481516;0;233;249;128;282;303;259;7;155;156;1579215475235.1313;631651902309.6365;1246781134479.6096;30974.87618787163;7474.33656123136;-0.0;56301.60744648078;5885357.111457083;1137967.7901195663;0.0;5818465.370665076;3.183618049999892;0.0725771688631297
7593;2019-08-07 00:16:45.089;751;750;213;213;190;84;199;53;38;34;695;226;36;50;218;169;261;681;194;217;198;25;676;397;381;147;401;287;669;1785.0;-1.0;1108.0;233.0;0.0;98;99;54;1;1;0;1;0;0;0;1;0;0;0;0;36587.53125;26314.435546875;6585.92138671875;1283.12573242188;622.0;318694;670.0;0.0;Calculated values ==>;1565129805.089;348.26;348.16;294.46000000000004;294.46000000000004;292.16;281.56;278.1552637130107;293.06;278.46000000000004;276.96000000000004;276.56;342.66;295.76000000000005;276.76000000000005;278.16;294.96000000000004;290.06;299.26000000000005;341.26;294.86;292.96000000000004;340.16;335.36;275.66;244.02132995426717;265.9988726020314;278.1552637130107;292.56;6759999.999999999;3970000.0000000005;3810000.0;1470000.0;4010000.0;2870000.0;6690000.000000001;0.29750000000000004;0.0;0.18466666666666667;0.03883333333333334;0.0;0.29750000000000004;0.0;26314.435546875;6585.92138671875;1283.12573242188;36587.53125;496700.149982267;497237.24030694;255779.21980543813;255779.21980543813;247766.71105121743;427480.44529683504;456076.57134863466;450074.1276436573;471168.1638575324;524161.99227813503;473309.46549751033;449806.31186103594;451668.64444184664;455506.14626684657;448794.44702443085;277180.12002940295;487511.19660856004;458625.6300159964;455933.37456455984;281007.8604223974;260914.8530628454;470272.71409377275;212448.28749988833;212448.28749988833;278.1307828462404;4498356.117358199;2167781.9087754097;262411.4330961102;1473980.0867187087;0;233;249;128;282;303;259;7;155;156;1579442161835.2395;631739458509.6782;1246957746129.6938;43881.57181321601;10012.181899395846;-0.0;72436.81340173978;5885980.603288856;1138113.438246314;0.0;5819537.654429236;3.695661098918582;0.09283213611658983
7594;2019-08-07 00:17:45.090;747;748;223;223;194;66;118;61;49;42;689;227;37;41;218;160;261;695;195;204;117;25;736;374;379;140;379;273;734;-1.0;-1.0;168.0;6.0;0.0;98;0;50;1;1;0;1;0;0;0;1;1;0;0;0;41173.12890625;28313.37890625;7700.42138671875;2268.26391601562;620.0;318695;666.0;0.0;Calculated values ==>;1565129865.09;347.86;347.96000000000004;295.46000000000004;295.46000000000004;292.56;279.76000000000005;275.84098080016133;284.96000000000004;279.26000000000005;278.06;277.36;342.06000000000006;295.86;276.86;277.26000000000005;294.96000000000004;289.16;299.26000000000005;342.66;293.56;284.86;339.76;335.16;275.66;242.56692532238324;264.2163659402789;275.84098080016133;292.66;7359999.999999999;3740000.0;3790000.0;1400000.0;3790000.0;2730000.0;7340000.000000001;0.0;0.0;0.028;0.001;0.0;0.0;0.0;28313.37890625;7700.42138671875;2268.26391601562;41173.12890625;490189.8492623788;490539.5418828351;256470.8550078803;256470.8550078803;246961.03183020282;429187.4505931623;444201.62553827086;453969.9451753486;472882.7909566239;524655.2531243059;475239.8079041242;452434.4867414905;452948.24331024045;459083.3287939302;451608.4830391295;271143.8817249161;482575.75320633355;457116.9802749001;444040.6858029345;279332.9882161641;260077.89159075968;471211.3733730803;206593.1118955759;212448.28749988833;275.81909236471796;4499004.1336588105;2168237.148149166;262441.02850306;1474099.1415592246;0;233;249;128;282;303;259;7;156;156;1579670165634.964;631825559944.5742;1247125748929.491;6926.551331833636;264.6182614775044;-0.0;0.0;5886404.011371237;1138199.0796748844;0.0;5820141.304600857;0.18784696546283558;0.014065897312201035
7595;2019-08-07 00:18:45.080;775;772;227;227;201;49;99;48;48;45;658;227;41;40;219;153;261;715;194;206;98;24;716;363;368;131;368;254;714;240.0;-1.0;134.0;2.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;0;0;0;37852.796875;24086.966796875;7492.876953125;2026.16369628906;632.0;318696;660.0;0.0;Calculated values ==>;1565129925.08;350.66;350.36;295.86;295.86;293.26000000000005;278.06;274.69669130483857;283.06;277.96000000000004;277.96000000000004;277.66;338.96000000000004;295.86;277.26000000000005;277.16;295.06;288.46000000000004;299.26000000000005;344.66;293.76000000000005;282.96000000000004;339.16;336.36;275.56;240.61611355647437;261.6868853414304;274.69669130483857;292.56;7159999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2540000.0;7140000.000000001;0.04;0.0;0.022333333333333334;0.0003333333333333333;0.0;0.04;0.0;24086.966796875;7492.876953125;2026.16369628906;37852.796875;496207.14277740294;495974.74923113314;258794.04983299176;258794.04983299176;249822.9144613852;429947.3805835815;443389.0993679986;457008.179664001;474340.9607716398;522995.22604435333;477640.2587472506;456155.5982786601;456033.4258377083;460940.765792692;452525.7912912428;272784.58561179356;487734.2846309637;459163.4570647147;443228.9097962223;276820.84063482966;265099.94585879904;472304.9464017478;203791.11467827778;203791.11467827778;274.69251427483243;4499662.573282195;2168673.7449185033;262476.8094353521;1474225.73127694;0;233;249;128;282;303;259;7;156;156;1579894228284.9998;631906846394.5872;1247283822579.516;5655.181118014485;89.50461057449;-0.0;9577.51180471778;5886508.841667041;1138202.0302069813;0.0;5820221.103897143;0.4559362654964449;0.00611885315051546
7596;2019-08-07 00:19:45.141;808;798;212;211;194;46;100;39;39;44;643;228;38;42;219;157;261;702;195;208;100;22;669;361;366;126;365;247;670;86.0;-1.0;641.0;71.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21682.302734375;9951.2041015625;6849.640625;2014.69494628906;661.0;318697;655.0;0.0;Calculated values ==>;1565129985.141;353.96000000000004;352.96000000000004;294.36;294.26000000000005;292.56;277.76000000000005;274.4858918419099;283.16;277.06;277.06;277.56;337.46000000000004;295.96000000000004;276.96000000000004;277.36;295.06;288.86;299.26000000000005;343.36;293.96000000000004;283.16;338.66;339.26;275.36;239.4893008659735;260.72004837742526;274.4858918419099;292.66;6690000.000000001;3610000.0;3660000.0;1260000.0;3650000.0;2470000.0;6700000.0;0.014333333333333333;0.0;0.10683333333333334;0.011833333333333333;0.0;0.014333333333333333;0.0;9951.2041015625;6849.640625;2014.69494628906;21682.302734375;505092.2855618895;503665.3095530479;255363.57100539154;254997.5859388615;249061.35633208707;430081.6785162784;443955.71809666906;457057.75920314965;474884.2891356408;522032.923910017;478617.18344854703;456937.43924984924;457418.19673302904;461402.2117313213;453448.69786058774;278219.182163657;490418.6516627021;459753.05655078747;443955.71809666906;274727.5295995403;277239.5186164033;472766.8058740305;203092.16440455837;203092.16440455837;274.4129829639577;4500159.203507766;2168957.684722119;262510.517492487;1474345.3737699706;0;233;249;128;282;303;259;7;156;156;1580114652155.3987;631984024779.7268;1247434275384.7886;27131.991044316168;3191.1499240554203;-0.0;3452.377602920253;5886782.345882431;1138229.3967892537;0.0;5820329.796701189;1.7950863572638123;0.12704722522761241
7597;2019-08-07 00:20:45.131;811;796;210;208;187;43;105;34;34;44;648;231;35;50;220;159;261;639;197;210;104;23;636;354;359;133;359;259;636;125.0;-1.0;533.0;81.0;0.0;98;100;95;1;0;0;1;0;0;0;1;0;0;0;0;22417.06640625;12261.5966796875;6406.92822265625;1214.58190917969;703.0;318698;648.0;0.0;Calculated values ==>;1565130045.131;354.26;352.76;294.16;293.96000000000004;291.86;277.46000000000004;273.7412296467126;283.66;276.56;276.56;277.56;337.96000000000004;296.26000000000005;276.66;278.16;295.16;289.06;299.26000000000005;337.06;294.16;283.56;337.96000000000004;343.46000000000004;275.46000000000004;241.05796691057077;262.3656120759269;273.7412296467126;292.86;6360000.0;3540000.0;3590000.0;1330000.0;3590000.0;2590000.0;6360000.0;0.020833333333333332;0.0;0.08883333333333333;0.013500000000000002;0.0;0.020833333333333332;0.0;12261.5966796875;6406.92822265625;1214.58190917969;22417.06640625;508403.6452995208;506452.56477603386;256303.41296261162;255529.81812000394;247955.4032052227;430542.39183029096;446125.76505605865;454459.0917852496;473986.6944556456;521566.6149942994;477460.21725851065;454583.3976502994;456435.7429073308;462449.46005367924;454925.9962861265;405777.903521335;485022.81830043;461112.25666892657;445972.3415342861;271797.11229066993;294828.9587717387;471944.1597200548;201223.07125632453;201223.07125632453;273.65374995276915;4500526.63700154;2169142.7605442135;262537.42364784674;1474455.8267651508;0;233;249;128;282;303;259;7;156;156;1580332115905.4333;632061711829.7391;1247586050084.8127;22495.799823652844;3654.7346942603594;-0.0;5098.943130790865;5887195.841878909;1138286.4363195756;0.0;5820401.045830481;1.5716596981007585;0.10677444539938624
7598;2019-08-07 00:21:45.122;789;781;220;219;193;38;109;29;31;42;660;233;31;54;221;159;261;601;197;212;109;23;623;348;353;132;352;261;623;90.0;-1.0;228.0;52.0;0.0;100;100;83;1;0;0;1;0;0;0;1;0;0;0;0;21681.119140625;11205.2138671875;6380.61865234375;1225.28796386719;744.0;318699;640.0;0.0;Calculated values ==>;1565130105.122;352.06000000000006;351.26;295.16;295.06;292.46000000000004;276.96000000000004;273.0942459734351;284.06;276.06;276.26000000000005;277.36;339.16;296.46000000000004;276.26000000000005;278.56;295.26000000000005;289.06;299.26000000000005;333.26000000000005;294.36;284.06;337.16;347.56000000000006;275.46000000000004;240.83765695389522;262.63441904999945;273.0942459734351;292.86;6230000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;2610000.0;6230000.0;0.015000000000000001;0.0;0.038;0.008666666666666666;0.0;0.015000000000000001;0.0;11205.2138671875;6380.61865234375;1225.28796386719;21681.119140625;506698.7969754114;505660.1989342407;261228.89106889933;260789.97816965336;250577.37678450524;430925.7729439634;447882.287751831;453744.7720462681;473921.58982693544;522634.7703978677;477433.0980315595;453744.7720462681;456599.3875696608;463630.7160577749;455930.2288962042;411549.159170176;480978.8374217142;462295.1400144604;447882.287751831;268448.3696465944;312009.6876057385;472076.1002201579;199604.57903252318;199604.57903252318;272.9920749578787;4500894.06675798;2169338.2879650523;262557.7528469301;1474562.3736712304;0;233;249;128;282;303;259;7;156;156;1580545683865.2092;632141199904.6558;1247742026684.6492;9657.327334522306;2361.419850292834;-0.0;3724.1656307896174;5887463.744413537;1138336.5634205344;0.0;5820474.560707864;0.8368939441698064;0.053730185802616647
