;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7599;2019-08-07 00:22:45.112;766;763;228;228;203;31;114;22;30;40;670;233;30;55;221;160;261;585;198;213;114;23;615;339;344;132;343;261;616;-2.0;-1.0;131.0;64.0;0.0;100;95;69;1;0;0;1;0;0;0;1;0;0;0;0;21531.95703125;10055.2919921875;6334.23388671875;1191.74633789062;767.0;318700;633.0;0.0;Calculated values ==>;1565130165.112;349.76;349.46000000000004;295.96000000000004;295.96000000000004;293.46000000000004;276.26000000000005;272.10816812424576;284.56;275.36;276.16;277.16;340.16;296.46000000000004;276.16;278.66;295.26000000000005;289.16;299.26000000000005;331.66;294.46000000000004;284.56;336.46000000000004;349.86;275.46000000000004;240.83765695389522;262.63441904999945;272.10816812424576;292.96000000000004;6150000.0;3390000.0;3440000.0;1320000.0;3429999.9999999995;2610000.0;6160000.0;0.0;0.0;0.021833333333333333;0.010666666666666666;0.0;0.0;0.0;10055.2919921875;6334.23388671875;1191.74633789062;21531.95703125;504432.0832964007;503950.03485605406;265547.94510961155;265547.94510961155;254639.23059723256;431480.97241316177;450282.59057516867;453619.39126228687;473727.59171134117;523659.98562012776;477433.0980315595;453619.39126228687;456722.2913988086;464956.83090742014;457543.37589031697;414665.18341138354;479450.3800455605;463775.3728593922;450282.59057516867;265518.4816520846;321652.42942325486;472076.1002201579;196926.56191458352;199604.57903252318;271.8919627907592;4501254.115707975;2169515.4293187615;262577.8914424559;1474668.313116222;0;233;249;128;282;303;259;7;156;156;1580754749015.2424;632220386704.6683;1247898600584.674;5604.460107424857;2934.928408592793;-0.0;0.0;5887590.904778646;1138380.6922999928;0.0;5820505.590249007;0.4857093622530486;0.05090923974023463
7600;2019-08-07 00:23:45.113;750;747;225;220;205;28;119;17;33;37;676;232;32;56;221;162;261;562;199;215;119;23;594;339;341;131;344;261;595;-2.0;-1.0;821.0;245.0;0.0;5;77;52;1;0;0;1;0;0;0;1;0;0;0;0;16963.890625;8715.98046875;3056.07202148438;1085.36071777344;776.0;318701;628.0;0.0;Calculated values ==>;1565130225.113;348.16;347.86;295.66;295.16;293.66;275.96000000000004;272.10816812424576;285.06;274.86;276.46000000000004;276.86;340.76;296.36;276.36;278.76000000000005;295.26000000000005;289.36;299.26000000000005;329.36;294.66;285.06;335.96000000000004;350.76;275.46000000000004;240.61611355647437;262.63441904999945;272.10816812424576;293.06;5940000.0;3390000.0;3410000.0;1310000.0;3440000.0;2610000.0;5950000.0;0.0;0.0;0.13683333333333333;0.04083333333333334;0.0;0.0;0.0;8715.98046875;3056.07202148438;1085.36071777344;16963.890625;504277.15831144666;503798.58975861175;408524.3616478098;406196.2188220484;256635.36636593723;431480.97241316177;451536.943171209;453995.204316005;473566.1253818903;524274.72841023386;477321.65896643035;453870.04285650403;456845.09893422684;464810.65036636207;457812.6974868727;421796.4220476756;478573.56686993357;464477.10842694493;451536.943171209;263425.85118522606;325426.6669566859;472207.82270811964;197156.40963313406;199604.57903252318;271.98372888374047;4501574.919784701;2169671.8591962014;262596.8676508284;1474746.5669695716;0;233;249;128;282;303;259;7;156;156;1580960252439.9941;632299288019.573;1248055203194.4849;35144.108405772844;11231.266033895248;-0.0;0.0;5887930.481842036;1138498.7458877312;0.0;5820505.590249007;3.6068977242471063;0.3450036627255553
7601;2019-08-07 00:24:45.113;738;732;216;213;203;31;123;17;37;36;678;231;35;57;222;165;261;509;199;215;122;23;589;337;342;130;342;263;590;127.0;-1.0;548.0;115.0;0.0;1;57;45;1;0;0;1;0;0;0;1;0;0;0;0;15480.3330078125;8219.685546875;2983.27465820312;978.6463012695309;776.0;318702;624.0;0.0;Calculated values ==>;1565130285.113;346.96000000000004;346.36;294.76000000000005;294.46000000000004;293.46000000000004;276.26000000000005;271.8864255623528;285.46000000000004;274.86;276.86;276.76000000000005;340.96000000000004;296.26000000000005;276.66;278.86;295.36;289.66;299.26000000000005;324.06;294.66;285.36;335.56;350.76;275.46000000000004;240.39332010688793;262.9017227912062;271.8864255623528;293.06;5890000.0;3370000.0000000005;3420000.0000000005;1300000.0;3420000.0000000005;2630000.0;5900000.0;0.021166666666666667;0.0;0.09133333333333334;0.019166666666666665;0.0;0.021166666666666667;0.0;8219.685546875;2983.27465820312;978.6463012695309;15480.3330078125;503190.58213229495;502322.34916549537;406813.35142273625;405342.72995632334;256107.92443781885;431601.1154718507;451926.90477944654;454156.0461158545;473598.7871360312;524320.2000606158;476959.3984103931;453905.18964537716;456641.3738539494;465231.1611078258;458535.96971127053;423324.5192100696;471302.576804046;464329.974604391;451785.15567289887;261751.83340796042;325426.6669566859;472339.328242146;196749.39165563183;196749.39165563183;271.8131854677549;4501845.288314975;2169812.9897463317;262614.0677093204;1474796.8948585691;0;233;249;128;282;303;259;7;156;156;1581165152439.9941;632377588019.573;1248212403194.4849;23509.807774033674;5282.140451241521;-0.0;5398.257005032152;5888419.264476868;1138636.3576084406;0.0;5820550.575724049;2.806707408623924;0.20401131735249678
7602;2019-08-07 00:25:45.094;728;727;214;214;199;31;126;14;41;34;679;231;39;56;222;167;261;516;197;216;126;23;594;330;335;130;335;264;596;-2.0;0.0;128.0;0.0;0.0;1;35;40;1;0;0;1;0;0;0;1;0;0;0;0;14875.97265625;7948.1416015625;3057.02392578125;854.549072265625;775.0;318703;618.0;0.0;Calculated values ==>;1565130345.094;345.96000000000004;345.86;294.56;294.56;293.06;276.26000000000005;271.1026128081217;285.76000000000005;274.56;277.26000000000005;276.56;341.06000000000006;296.26000000000005;277.06;278.76000000000005;295.36;289.86;299.26000000000005;324.76000000000005;294.76000000000005;285.76000000000005;334.96000000000004;350.66;275.46000000000004;240.39332010688793;263.0348170998261;271.1026128081217;292.86;5940000.0;3300000.0;3350000.0;1300000.0;3350000.0;2640000.0;5960000.0;0.0;0.0;0.021333333333333333;0.0;0.0;0.0;0.0;7948.1416015625;3057.02392578125;854.549072265625;14875.97265625;501428.50079965824;501109.9154581911;260493.95681373338;260493.95681373338;254140.15364097874;432012.3539207929;453568.142256428;454487.69721986423;473405.19094569265;524343.0501398586;476833.7294332427;454237.06870369037;456353.9449326525;466242.8217992449;459907.8663828709;421796.4220476756;471590.6418046433;465481.12483313313;453568.142256428;259240.94887492666;325007.27902157017;472339.328242146;195046.530826614;196749.39165563183;271.1026128081217;4502098.177422704;2169947.678974551;262629.3394998814;1474847.2147405806;0;233;249;128;282;303;259;7;156;156;1581368188125.6204;632455563319.8135;1248370453129.9724;5534.744883056004;0.0;-0.0;0.0;5888661.225771076;1138680.3615066882;0.0;5820595.546953829;0.4666844919892341;0.0336750918437043
7603;2019-08-07 00:26:45.124;721;726;215;217;197;27;129;8;46;33;678;232;43;56;222;168;261;557;196;217;129;24;607;323;328;131;328;266;609;140.0;78.0;2.0;34.0;0.0;1;16;36;1;0;0;1;0;0;0;1;0;0;0;0;14992.4375;7934.6708984375;3190.41381835938;804.9105834960941;772.0;318704;613.0;0.0;Calculated values ==>;1565130405.124;345.26;345.76;294.66;294.86;292.86;275.86;270.30646906291605;286.06;273.96000000000004;277.76000000000005;276.46000000000004;340.96000000000004;296.36;277.46000000000004;278.76000000000005;295.36;289.96000000000004;299.26000000000005;328.86;294.86;286.06;334.46000000000004;350.36;275.56;240.61611355647437;263.299902668528;270.30646906291605;292.76000000000005;6070000.0;3229999.9999999995;3279999.9999999995;1310000.0;3279999.9999999995;2660000.0;6090000.0;0.02333333333333333;0.013000000000000001;0.0003333333333333333;0.005666666666666667;0.0;0.02333333333333333;0.0;7934.6708984375;3190.41381835938;804.9105834960941;14992.4375;499277.13390507223;499746.9307542084;260004.64729232143;260894.44241060936;252695.08684682404;432409.1687467413;455169.3579206007;454776.71252877964;473178.34860283375;524080.7750943029;476694.127521012;454400.3136980843;456024.44544099725;467241.12917301146;461124.7708689098;417536.915809488;476144.1392304201;466614.96380043926;455169.3579206007;257148.6733736563;323749.15769815433;472304.9464017478;192974.25058480102;192974.25058480102;270.23788824584875;4502347.205292263;2170080.101923707;262643.1752447547;1474899.3027527477;0;233;249;128;282;303;259;7;156;156;1581567187575.5256;632533902469.7761;1248529532629.8965;87.26748731465953;1582.8739429626987;0.0;6117.885837835325;5888708.0992991915;1138693.5587181814;0.0;5820646.554826978;0.6528105897846772;0.011553322439598503
7604;2019-08-07 00:27:45.155;721;725;226;221;198;24;133;0;51;31;676;232;48;56;222;166;261;601;194;218;133;25;619;318;322;132;323;266;621;-1.0;-1.0;474.0;204.0;0.0;1;7;33;1;0;0;0;0;0;0;1;0;0;0;0;12500.5302734375;7944.62744140625;0.0;753.7285766601559;770.0;318705;607.0;0.0;Calculated values ==>;1565130465.155;345.26;345.66;295.76000000000005;295.26000000000005;292.96000000000004;275.56;269.7299932089509;286.46000000000004;273.16;278.26000000000005;276.26000000000005;340.76;296.36;277.96000000000004;278.76000000000005;295.36;289.76000000000005;299.26000000000005;333.26000000000005;294.96000000000004;286.46000000000004;333.86;350.16;275.66;240.83765695389522;263.299902668528;269.7299932089509;292.56;6190000.0;3180000.0;3220000.0000000005;1320000.0;3229999.9999999995;2660000.0;6210000.0;0.0;0.0;0.079;0.034;0.0;0.0;0.0;7944.62744140625;0.0;753.7285766601559;12500.5302734375;498123.5523512204;498465.4798926355;264131.7713802945;261817.49311706744;252492.9300593677;432683.7555635325;456702.11517125706;455401.8918781268;472853.8412306012;523875.2646405958;476694.127521012;455027.1040612277;456024.44544099725;467946.30025200103;461634.74250761076;413141.2804949423;481209.33222231636;467591.314139487;456702.11517125706;254638.09398592086;322910.4453824919;472270.6324499597;191596.64650673248;192974.25058480102;269.65823574666337;4502576.431729156;2170212.4977788506;262656.1706152083;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1581762288325.197;632612843234.6432;1248689215089.6277;20840.61438434015;9542.915522069725;-0.0;0.0;5888882.588420653;1138786.3215329384;0.0;5820697.563549771;3.4930198123994423;0.3511447140446456
7605;2019-08-07 00:28:45.155;730;726;237;223;199;27;136;1;55;29;673;232;52;57;222;166;261;628;196;219;135;26;644;316;321;134;321;266;648;215.0;80.0;497.0;88.0;0.0;1;5;28;1;0;0;0;0;0;0;1;0;0;0;0;13264.5830078125;7872.91357421875;0.0;734.6682739257809;768.0;318706;601.0;0.0;Calculated values ==>;1565130525.155;346.16;345.76;296.86;295.46000000000004;293.06;275.86;269.49753711883926;286.76000000000005;273.26000000000005;278.66;276.06;340.46000000000004;296.36;278.36;278.86;295.36;289.76000000000005;299.26000000000005;335.96000000000004;295.06;286.66;333.26000000000005;349.96000000000004;275.76000000000005;241.2770596917726;263.299902668528;269.49753711883926;292.76000000000005;6440000.000000001;3160000.0;3210000.0;1340000.0;3210000.0;2660000.0;6480000.0;0.035833333333333335;0.013333333333333334;0.08283333333333333;0.014666666666666666;0.0;0.035833333333333335;0.0;7872.91357421875;0.0;734.6682739257809;13264.5830078125;496916.4332865456;495979.7901339693;267140.35715048295;260849.37121807804;251649.61643128656;432791.51925633894;457263.18531583075;455900.14131549967;472397.21216106473;523566.93645323155;476694.127521012;455526.61032282165;456148.64740695804;468226.5683788226;461939.70858647133;401594.19176605216;482082.62959827395;467855.931495812;457130.92148675583;252127.67657613798;322071.7610967587;472104.6820821746;191188.9039349948;191188.9039349948;269.4843522384044;4502791.1410064995;2170344.3106206474;262668.5739222965;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1581955188325.197;632692643234.6432;1248848815089.6277;21926.914163018482;4120.09807949197;0.0;9529.588962271437;5889238.984491881;1138900.1799796182;0.0;5820776.976791123;4.133170248325999;0.23853742092384642
7606;2019-08-07 00:29:45.086;745;729;238;227;201;30;138;2;58;27;670;232;55;59;223;167;261;655;196;219;138;28;668;319;320;136;324;266;671;178.0;-1.0;1530.0;348.0;0.0;0;5;20;1;0;0;0;0;0;0;1;0;0;0;0;15091.427734375;7655.2431640625;0.0;730.358154296875;765.0;318707;595.0;0.0;Calculated values ==>;1565130585.086;347.66;346.06000000000006;296.96000000000004;295.86;293.26000000000005;276.16;269.84581860846123;286.96000000000004;273.36;278.96000000000004;275.86;340.16;296.36;278.66;279.06;295.46000000000004;289.86;299.26000000000005;338.66;295.06;286.96000000000004;332.66;349.66;275.96000000000004;241.71165711629368;263.299902668528;269.84581860846123;292.76000000000005;6680000.0;3190000.0;3200000.0;1360000.0;3240000.0;2660000.0;6709999.999999999;0.029666666666666668;0.0;0.255;0.058;0.0;0.029666666666666668;0.0;7655.2431640625;0.0;730.358154296875;15091.427734375;496644.4360262652;494127.33554805163;265758.32488906436;261083.98096967497;251405.50928667112;432629.4295301525;457689.23020990775;456272.74777275196;471938.4492427271;523258.5324574579;476694.127521012;455900.14131549967;456396.7470934617;467929.83846550813;461609.83488891134;278378.45596498233;483492.64032940625;467996.3555635891;457689.23020990775;249617.41799618208;320813.78693149507;472036.2627623985;192063.61756455284;192063.61756455284;269.8458186084612;4503027.169350892;2170473.5631152852;262680.7684360273;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1582147267180.1787;632773550084.6355;1249008231549.6125;67373.32820309079;16238.413421475048;-0.0;7880.226508478863;5889982.297384205;1139069.6391397081;0.0;5820921.891742634;10.910603146936268;0.8775625788868238
7607;2019-08-07 00:30:45.116;764;734;230;233;197;35;141;3;60;26;666;232;58;61;223;169;261;670;196;220;140;29;666;327;321;139;332;268;669;-2.0;-1.0;1544.0;313.0;0.0;0;14;19;1;0;0;0;0;0;0;1;0;0;0;0;16238.2431640625;7574.8994140625;0.0;782.8510131835941;763.0;318708;590.0;0.0;Calculated values ==>;1565130645.116;349.56000000000006;346.56000000000006;296.16;296.46000000000004;292.86;276.66;270.7629442988711;287.26000000000005;273.46000000000004;279.16;275.76000000000005;339.76;296.36;278.96000000000004;279.26000000000005;295.46000000000004;290.06;299.26000000000005;340.16;295.16;287.16;332.16;349.46000000000004;276.06;242.35481222062532;263.56353331371673;270.7629442988711;292.76000000000005;6659999.999999999;3270000.0000000005;3210000.0;1390000.0;3320000.0000000005;2680000.0;6690000.000000001;0.0;0.0;0.2573333333333333;0.05216666666666667;0.0;0.0;0.0;7574.8994140625;0.0;782.8510131835941;16238.2431640625;499440.5300668457;495022.4639626781;262440.9566351935;263710.4465935921;250111.63961164193;432184.1853817459;457922.60233816603;456191.89878656593;471442.86907493527;522685.7488122288;476441.8036312155;455942.7901435855;456316.2990030532;466798.17846709106;460636.45037985983;278706.420795941;485914.6156381341;467979.559056063;457790.97011971025;247525.65490268572;319975.17213553557;471737.69219339563;194282.5959300899;192063.61756455284;270.7629442988711;4503288.380481884;2170600.5444289697;262693.38481745514;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1582339663330.087;632856091334.5962;1249168511649.5361;67397.9939350665;14473.907521735784;-0.0;0.0;5891105.953281997;1139325.7031154502;0.0;5820987.593131117;9.795925610544863;0.8658606084067774
7608;2019-08-07 00:31:45.107;781;740;219;223;213;43;143;2;61;24;664;232;60;65;223;171;261;674;197;220;143;29;660;338;321;138;342;271;663;-1.0;-2.0;1151.0;183.0;0.0;0;13;25;1;0;0;0;0;0;0;1;0;0;0;0;15366.65625;7907.9873046875;0.0;787.49853515625;760.0;318709;586.0;0.0;Calculated values ==>;1565130705.107;351.26;347.16;295.06;295.46000000000004;294.46000000000004;277.46000000000004;271.99741764416325;287.46000000000004;273.36;279.26000000000005;275.56;339.56000000000006;296.36;279.16;279.66;295.46000000000004;290.26000000000005;299.26000000000005;340.56000000000006;295.16;287.46000000000004;331.76000000000005;349.16;276.06;242.14157278889297;263.95629194202945;271.99741764416325;292.86;6600000.0;3379999.9999999995;3210000.0;1380000.0;3420000.0000000005;2710000.0;6630000.0;0.0;0.0;0.19183333333333333;0.030500000000000003;0.0;0.0;0.0;7907.9873046875;0.0;787.49853515625;15366.65625;502297.38813731994;496439.9941386659;258359.91331710652;259941.05517660128;256069.03106274482;431541.1909327263;458185.495016019;455820.9636019995;471379.3427040597;522236.7992590937;476061.8929626201;455695.6443231327;456321.1866243943;465359.49642515596;459176.52728579496;390292.15879497916;487139.35352767986;467979.559056063;458185.495016019;245852.32104278926;318717.3015803363;471870.034071972;197268.14010016227;192063.61756455284;271.99741764416325;4503551.715138313;2170729.5491317282;262706.46910079266;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1582532234440.6501;632939178869.8392;1249330187395.009;49599.04997510244;8375.3577661402;-0.0;0.0;5892080.782404461;1139516.085098491;0.0;5820987.593131117;6.667184422933221;0.5715519934254392
7609;2019-08-07 00:32:45.107;793;748;209;214;214;51;145;3;62;23;664;232;61;68;223;173;261;678;196;220;145;30;667;347;322;140;352;276;670;-2.0;-1.0;1251.0;130.0;0.0;0;21;39;1;0;0;0;0;0;0;1;0;0;0;0;14896.3173828125;8870.8798828125;0.0;847.060180664062;757.0;318710;582.0;0.0;Calculated values ==>;1565130765.107;352.46000000000004;347.96000000000004;294.06;294.56;294.56;278.26000000000005;272.9856168485579;287.66;273.46000000000004;279.36;275.46000000000004;339.56000000000006;296.36;279.26000000000005;279.96000000000004;295.46000000000004;290.46000000000004;299.26000000000005;340.96000000000004;295.16;287.66;331.36;348.86;276.16;242.56692532238324;264.60387354146746;272.9856168485579;292.76000000000005;6670000.0;3470000.0000000005;3220000.0000000005;1400000.0;3520000.0000000005;2760000.0;6700000.0;0.0;0.0;0.2085;0.021666666666666667;0.0;0.0;0.0;8870.8798828125;0.0;847.060180664062;14896.3173828125;503267.05822268396;496865.0299898133;254271.84041590526;256102.01490582025;256102.01490582025;430988.63858405815;458287.7826734501;455113.6716874928;471014.3812069224;521830.86293786974;475424.8546092296;454986.8862788728;455872.0454851437;463892.64845557977;458008.2611080666;278540.8181907319;486970.39578000375;467839.1036518345;458287.7826734501;244179.05427248686;317459.4925940039;471703.5210853088;199663.92575681704;192063.61756455284;272.9856168485579;4503803.906585254;2170869.3730249573;262720.0904234245;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1582725134440.6501;633022578869.8392;1249494287395.009;53261.27202654589;5894.191232117321;-0.0;0.0;5892937.951754475;1139634.99800681;0.0;5820987.593131117;6.08724306512141;0.4939599639162542
7610;2019-08-07 00:33:45.118;801;757;204;207;209;60;147;5;63;22;666;231;62;71;223;176;261;690;197;219;147;30;672;356;322;142;361;279;675;-2.0;-1.0;1310.0;84.0;0.0;0;30;51;1;0;0;0;0;0;0;1;0;0;0;0;14467.580078125;9797.1533203125;0.0;912.8283081054691;755.0;318711;577.0;0.0;Calculated values ==>;1565130825.118;353.26;348.86;293.56;293.86;294.06;279.16;273.955091788801;287.86;273.66;279.46000000000004;275.36;339.76;296.26000000000005;279.36;280.26000000000005;295.46000000000004;290.76000000000005;299.26000000000005;342.16;295.06;287.86;330.86;348.66;276.16;242.98782864720522;264.9883086891361;273.955091788801;292.86;6720000.0;3560000.0;3220000.0000000005;1420000.0;3610000.0;2790000.0;6750000.0;0.0;0.0;0.21833333333333332;0.014;0.0;0.0;0.0;9797.1533203125;0.0;912.8283081054691;14467.580078125;503886.7176991779;497625.70233907376;252285.7032258028;253339.32474736622;254050.8574690897;430412.23801567365;458550.3084882482;454736.5862419578;470647.8646651888;521794.19119068776;474925.7712793294;454608.9448693419;455753.5894146359;462547.07517204626;456958.2462452348;277758.537142005;488176.8928474488;467715.2505432598;458550.3084882482;242087.5637286956;316620.98725437425;471438.0385572268;202019.87330761977;192063.61756455284;273.955091788801;4504048.650591937;2171024.9684887105;262734.7588495294;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1582918369860.386;633107194379.7236;1249660817919.7815;55176.48232399713;3771.854313494499;-0.0;0.0;5893841.765374952;1139715.5631538162;0.0;5820987.593131117;5.504055812857563;0.4302386299277703
7611;2019-08-07 00:34:45.108;807;766;200;201;198;69;149;9;64;22;670;230;63;72;223;179;261;698;198;219;149;30;659;364;322;142;369;283;662;-2.0;-1.0;1237.0;119.0;0.0;0;39;75;1;0;0;0;0;0;0;1;0;0;0;0;15025.4873046875;11364.6904296875;0.0;989.798706054688;752.0;318712;573.0;0.0;Calculated values ==>;1565130885.108;353.86;349.76;293.16;293.26000000000005;292.96000000000004;280.06;274.8017692304317;288.06;274.06;279.56;275.36;340.16;296.16;279.46000000000004;280.36;295.46000000000004;291.06;299.26000000000005;342.96000000000004;295.06;288.06;330.46000000000004;348.36;276.16;242.98782864720522;265.49620691782997;274.8017692304317;292.96000000000004;6590000.000000001;3640000.0;3220000.0000000005;1420000.0;3690000.0;2830000.0;6620000.0;0.0;0.0;0.20616666666666666;0.01983333333333333;0.0;0.0;0.0;11364.6904296875;0.0;989.798706054688;15025.4873046875;505851.5506419539;500088.6373937227;251420.18366967348;251769.9290791513;250725.89638859013;429879.7862731237;458812.34880957194;454187.5082214714;470647.8646651888;521884.45819983067;474294.24019831547;454058.6620710459;455213.95615317434;461329.72936997085;456058.7596805061;391202.90938695095;490674.7928695097;467715.2505432598;458812.34880957194;240414.4444865203;315363.2798926983;471438.0385572268;204131.57395634922;192063.61756455284;274.8017692304317;4504294.385190906;2171201.2877952056;262750.6114321124;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1583111537660.4167;633192380179.7372;1249829389819.8083;51553.19844765935;5301.578214584072;-0.0;0.0;5894731.031145856;1139791.1624895725;0.0;5820987.593131117;4.601952864061336;0.3740691583682388
7612;2019-08-07 00:35:45.079;809;775;199;199;192;75;151;14;66;23;675;229;66;74;223;181;261;702;198;218;151;29;671;366;323;141;371;286;673;-1.0;-1.0;1059.0;75.0;0.0;0;43;98;1;0;0;0;0;0;0;1;0;0;0;0;16149.0634765625;13183.08984375;0.0;956.7058715820309;748.0;318713;569.0;0.0;Calculated values ==>;1565130945.079;354.06000000000006;350.66;293.06;293.06;292.36;280.66;275.0112864084945;288.26000000000005;274.56;279.76000000000005;275.46000000000004;340.66;296.06;279.76000000000005;280.56;295.46000000000004;291.26000000000005;299.26000000000005;343.36;294.96000000000004;288.26000000000005;330.06;347.96000000000004;276.06;242.77792619122317;265.87368984753493;275.0112864084945;292.96000000000004;6709999.999999999;3660000.0;3229999.9999999995;1410000.0;3710000.0;2860000.0;6730000.0;0.0;0.0;0.1765;0.0125;0.0;0.0;0.0;13183.08984375;0.0;956.7058715820309;16149.0634765625;505046.8313523348;500281.4387442258;250640.3094399117;250640.3094399117;248287.78459914876;429743.705733735;458915.240352024;453934.62799201923;470880.6574889378;522161.2504189838;473788.50563015067;453934.62799201923;454967.0885796612;461022.1446403203;456008.28398936946;277909.348283928;490109.1485420183;467450.14734969795;458915.240352024;238741.38928724395;313686.43059754226;471472.3440730569;204621.13265014635;192063.61756455284;275.0112864084945;4504554.04754973;2171405.753757664;262766.82446349296;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1583304944135.2754;633277239144.675;1250000007314.6836;44003.83192784056;3335.640142786382;-0.0;0.0;5895526.9548492525;1139863.1045203684;0.0;5820987.593131117;3.3479601136879165;0.2649715207083234
7613;2019-08-07 00:36:45.139;810;783;201;201;186;75;153;17;67;25;682;229;69;75;223;182;261;713;198;218;152;29;663;366;323;140;371;292;666;-2.0;-1.0;1166.0;94.0;0.0;0;45;98;1;0;0;0;0;0;0;1;0;0;0;0;15808.197265625;12978.9140625;0.0;995.2753295898441;746.0;318714;565.0;0.0;Calculated values ==>;1565131005.139;354.16;351.46000000000004;293.26000000000005;293.26000000000005;291.76000000000005;280.66;275.0112864084945;288.46000000000004;274.86;279.86;275.66;341.36;296.06;280.06;280.66;295.46000000000004;291.36;299.26000000000005;344.46000000000004;294.96000000000004;288.36;329.66;347.76;276.06;242.56692532238324;266.62003547228215;275.0112864084945;292.96000000000004;6630000.0;3660000.0;3229999.9999999995;1400000.0;3710000.0;2920000.0;6659999.999999999;0.0;0.0;0.19433333333333333;0.015666666666666666;0.0;0.0;0.0;12978.9140625;0.0;995.2753295898441;15808.197265625;505892.9781495195;502014.27192927874;251606.36554491232;251606.36554491232;246557.4147344;429743.705733735;459176.92329681525;453033.2187841557;471211.3733730803;522405.5726035171;473002.0549956514;453295.9568435395;454081.0098745531;461022.1446403203;456148.98637023335;279224.3933926579;492383.7428153215;467450.14734969795;459046.14149736735;237068.3971897606;312848.0458788934;471605.12922355125;204611.37537602018;192063.61756455284;275.01128640849447;4504820.624366167;2171623.988473374;262783.10723999725;1474925.9032710264;0;233;249;128;282;303;259;7;156;156;1583498937935.0906;633361623444.5946;1250173580714.5183;48276.64490231433;4182.902143611319;-0.0;0.0;5896296.7278260775;1139925.821693881;0.0;5820987.593131117;3.754031491488202;0.30038043057232766
7614;2019-08-07 00:37:45.090;807;786;206;205;185;70;154;24;68;27;691;229;72;78;224;184;261;715;198;217;154;29;681;365;323;139;370;286;681;-2.0;-1.0;978.0;44.0;0.0;0;46;1;1;1;0;0;0;0;0;1;0;0;0;0;26314.935546875;23843.220703125;0.0;984.624389648438;743.0;318715;560.0;0.0;Calculated values ==>;1565131065.09;353.86;351.76;293.76000000000005;293.66;291.66;280.16;274.9066339382667;288.56;275.56;279.96000000000004;275.86;342.26;296.06;280.36;280.96000000000004;295.56;291.56;299.26000000000005;344.66;294.86;288.56;329.16;347.46000000000004;276.06;242.35481222062532;265.87368984753493;274.9066339382667;292.96000000000004;6809999.999999999;3650000.0;3229999.9999999995;1390000.0;3700000.0;2860000.0;6809999.999999999;0.0;0.0;0.16299999999999998;0.007333333333333333;0.0;0.0;0.0;23843.220703125;0.0;984.624389648438;26314.935546875;503880.83784294507;501035.88352091407;252737.81409743908;252389.98905124713;245747.99396172588;429811.8947417682;459307.58641870826;454193.47877775703;471541.1619817675;523825.9391869635;473788.50563015067;454709.70337243663;455480.4326070597;461311.9274164422;456594.54110271874;276506.23411129095;491143.8581338267;467325.8987751091;459307.58641870826;234977.24436692704;311590.51834565785;471737.69219339563;204330.70866170607;192063.61756455284;274.9066339382667;4505171.363801472;2171930.5890012104;262799.59292999987;1474925.9032710264;0;234;249;128;282;303;259;7;156;156;1583692579665.0105;633445255089.56;1250346839104.4465;40727.6315289163;1960.9845458990567;-0.0;0.0;5897037.824405816;1139976.9789370436;0.0;5820987.593131117;1.7193846632803669;0.13211756616355827
7615;2019-08-07 00:38:45.090;801;789;214;215;195;62;156;32;60;30;696;227;63;69;225;185;261;727;199;217;156;29;723;357;324;138;362;272;723;-1.0;-2.0;629.0;66.0;0.0;0;46;1;1;1;0;0;0;0;0;1;0;0;0;0;27231.830078125;24429.412109375;0.0;923.097290039062;742.0;318716;556.0;0.0;Calculated values ==>;1565131125.09;353.26;352.06000000000006;294.56;294.66;292.66;279.36;274.0616903277293;288.76000000000005;276.36;279.16;276.16;342.76;295.86;279.46000000000004;280.06;295.66;291.66;299.26000000000005;345.86;294.86;288.76000000000005;328.76000000000005;347.36;276.06;242.14157278889297;264.08650396036035;274.0616903277293;293.06;7230000.0;3570000.0000000005;3240000.0;1380000.0;3620000.0000000005;2720000.0;7230000.0;0.0;0.0;0.10483333333333333;0.011000000000000001;0.0;0.0;0.0;24429.412109375;0.0;923.097290039062;27231.830078125;499206.8988357782;497519.01968179026;253818.6792257107;254159.08392488098;247607.4731274134;430346.717906069;459411.01469117147;455529.37811051385;471968.1179040911;525455.858390514;475367.87674923317;455905.94749238197;456656.2351293225;462662.94749955734;458034.50368877524;272180.90504258894;488570.53378487186;467184.2414484612;459411.01469117147;233304.39079467155;311171.3556482807;471870.034071972;202225.16848636602;192063.61756455284;274.0580679819499;4505617.5868483465;2172332.8609413146;262815.49061066395;1474925.9032710264;0;234;249;128;282;303;259;7;156;156;1583886679665.0105;633528355089.56;1250514239104.4465;26554.72464226483;2966.093521441666;-0.0;0.0;5897598.510707243;1140018.037920938;0.0;5820987.593131117;1.1644140506418181;0.09586989312715072
7616;2019-08-07 00:39:45.121;824;803;220;220;199;55;157;35;51;33;693;226;54;61;225;187;261;741;199;216;157;29;691;361;324;138;365;266;692;-2.0;-1.0;977.0;35.0;0.0;0;43;1;1;1;0;0;0;0;0;1;0;0;0;0;26545.90625;23418.595703125;0.0;884.484985351562;745.0;318717;551.0;0.0;Calculated values ==>;1565131185.121;355.56000000000006;353.46000000000004;295.16;295.16;293.06;278.66;274.4858918419099;288.86;276.66;278.26000000000005;276.46000000000004;342.46000000000004;295.76000000000005;278.56;279.26000000000005;295.66;291.86;299.26000000000005;347.26;294.76000000000005;288.86;328.26000000000005;347.66;276.06;242.14157278889297;263.299902668528;274.4858918419099;293.06;6909999.999999999;3610000.0;3240000.0;1380000.0;3650000.0;2660000.0;6920000.0;0.0;0.0;0.16283333333333333;0.005833333333333333;0.0;0.0;0.0;23418.595703125;0.0;884.484985351562;26545.90625;505274.8495126479;502341.41265572986;257267.9947113115;257267.9947113115;249934.65147803267;430081.6785162784;459541.6204337135;455401.8918781268;472262.261994151;525621.0687372535;476019.6619867315;455775.73446676333;456644.4447987977;462209.5896991907;457664.15716357983;275290.28982827073;493733.9170601809;467059.67731992557;459541.6204337135;231213.40812182956;312428.86344474956;471870.034071972;203266.99684317314;192063.61756455284;274.48064521614043;4506065.966195138;2172731.800352921;262830.5615789726;1474925.9032710264;0;234;249;128;282;303;259;7;156;156;1584081180105.4556;633611197869.7495;1250675722494.816;41055.965408191616;1566.8510505013264;-0.0;0.0;5898162.224227202;1140055.8319759688;0.0;5820987.593131117;1.7538030262518438;0.13389446546727923
7617;2019-08-07 00:40:45.091;851;821;218;217;201;51;159;35;45;35;684;227;48;58;226;188;261;730;199;216;158;29;674;358;324;137;363;260;674;-1.0;-1.0;843.0;0.0;0.0;0;41;1;1;1;0;0;0;0;0;1;0;0;0;0;25738.28125;22853.67578125;0.0;849.7988891601559;753.0;318718;545.0;0.0;Calculated values ==>;1565131245.091;358.26;355.26;294.96000000000004;294.86;293.26000000000005;278.26000000000005;274.1680685717883;289.06;276.66;277.66;276.66;341.56000000000006;295.86;277.96000000000004;278.96000000000004;295.76000000000005;291.96000000000004;299.26000000000005;346.16;294.76000000000005;288.96000000000004;327.66;348.46000000000004;276.06;241.92719264551067;262.5002047102346;274.1680685717883;293.06;6740000.000000001;3579999.9999999995;3240000.0;1370000.0;3629999.9999999995;2600000.0;6740000.000000001;0.0;0.0;0.14049999999999999;0.0;0.0;0.0;0.0;22853.67578125;0.0;849.7988891601559;25738.28125;510338.32759287726;506378.70823207696;257403.1892248773;257026.74687974495;251286.85325459164;430280.9020939914;459802.4804676104;455655.026436199;472589.4791058512;525173.1773956352;476889.58877611;456025.1943148685;457252.749892262;462645.70173229097;458285.0314232081;277464.56294280116;493969.54578107386;467059.67731992557;459672.1088085014;228704.35009887922;315782.5089487807;472002.15594002855;202496.42290420205;192063.61756455284;274.1680685717883;4506501.449907064;2173117.209814343;262845.00671841763;1474925.9032710264;0;234;249;128;282;303;259;7;156;156;1584275482905.5483;633693656619.7888;1250833443594.891;35568.783796245574;0.0;-0.0;0.0;5898800.444534422;1140068.8825395165;0.0;5820987.593131117;1.5005725654495408;0.10937726442650708
7618;2019-08-07 00:41:45.112;866;834;217;217;199;47;160;34;41;37;675;227;44;53;226;189;261;722;199;216;160;30;662;356;325;136;361;253;662;-2.0;-1.0;894.0;1.0;0.0;0;38;0;1;1;0;0;0;0;0;1;0;0;0;0;25361.64453125;22396.744140625;0.0;812.367553710938;765.0;318719;538.0;0.0;Calculated values ==>;1565131305.112;359.76;356.56000000000006;294.86;294.86;293.06;277.86;273.955091788801;289.16;276.56;277.26000000000005;276.86;340.66;295.86;277.56;278.46000000000004;295.76000000000005;292.06;299.26000000000005;345.36;294.76000000000005;289.16;326.96000000000004;349.66;276.16;241.71165711629368;261.54996906429363;273.955091788801;293.06;6620000.0;3560000.0;3250000.0;1360000.0;3610000.0;2530000.0;6620000.0;0.0;0.0;0.149;0.00016666666666666666;0.0;0.0;0.0;22396.744140625;0.0;812.367553710938;25361.64453125;513299.3414634527;509141.03352606;257638.47771678574;257638.47771678574;251072.18478967482;430412.23801567365;459776.00886352535;456320.04435671825;472915.8103579757;524809.4909256003;477764.7275807915;456685.11439293623;457775.4055730413;462946.4434952612;458741.3219607375;279404.7601966925;494044.78647370636;466917.52468002157;459776.00886352535;225777.27872811773;320813.78693149507;472231.8376443816;201971.49459665085;192063.61756455284;273.95479419204025;4506927.4316627085;2173494.4286268414;262858.8629534059;1474925.9032710264;0;234;249;128;282;303;259;7;156;156;1584470251050.2512;633775585284.6638;1250987397459.6562;37897.93391425004;45.043390507955124;-0.0;0.0;5899412.881459001;1140069.25803248;0.0;5820987.593131117;1.6348310872241518;0.11934581238535033
7619;2019-08-07 00:42:45.152;869;824;218;217;199;46;162;33;45;38;666;228;52;60;227;190;261;659;199;216;161;30;615;355;325;136;360;279;617;-1.0;-1.0;628.0;0.0;0.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;15402.3857421875;12155.1298828125;0.0;893.4181518554691;786.0;318720;529.0;0.0;Calculated values ==>;1565131365.152;360.06000000000006;355.56000000000006;294.96000000000004;294.86;293.06;277.76000000000005;273.8482719121499;289.36;276.46000000000004;277.66;276.96000000000004;339.76;295.96000000000004;278.36;279.16;295.86;292.16;299.26000000000005;339.06000000000006;294.76000000000005;289.26000000000005;326.06;351.76;276.16;241.71165711629368;264.9883086891361;273.8482719121499;293.06;6150000.0;3550000.0;3250000.0;1360000.0;3600000.0;2790000.0;6170000.0;0.0;0.0;0.10466666666666667;0.0;0.0;0.0;0.0;12155.1298828125;0.0;893.4181518554691;15402.3857421875;517539.70268957014;511710.9108428966;260767.98796195362;260328.88092464948;253058.7431479329;430477.46260093397;460036.7560276246;452420.5930084575;473013.45329280203;521794.19119068776;474581.92990439304;453325.99044689833;454353.31086258846;463228.9603270487;459036.2895090457;414665.18341138354;489887.46012358356;466917.52468002157;459906.44048431347;222014.15119762826;329620.94006798224;472231.8376443816;201709.7481601087;192063.61756455284;273.8482719121499;4507267.358381606;2173782.552865043;262873.08731086383;1474925.9032710264;0;234;249;128;282;303;259;7;156;156;1584665381050.1272;633857239684.6119;1251147103859.5547;26241.068427460512;0.0;-0.0;0.0;5899947.729472633;1140069.6336443084;0.0;5820987.593131117;2.0110335922235993;0.14658494900667007
7620;2019-08-07 00:43:45.083;850;801;222;221;205;46;163;33;51;39;669;230;62;70;228;191;261;560;198;215;162;31;596;358;325;136;363;288;597;-1.0;-1.0;978.0;0.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;15075.2109375;11659.2021484375;0.0;904.257202148438;812.0;318721;518.0;0.0;Calculated values ==>;1565131425.083;358.16;353.26;295.36;295.26000000000005;293.66;277.76000000000005;274.1680685717883;289.46000000000004;276.46000000000004;278.26000000000005;277.06;340.06000000000006;296.16;279.36;280.16;295.96000000000004;292.26000000000005;299.26000000000005;329.16;294.66;289.36;324.96000000000004;354.36;276.26000000000005;241.71165711629368;266.1237361191953;274.1680685717883;292.96000000000004;5960000.0;3579999.9999999995;3250000.0;1360000.0;3629999.9999999995;2880000.0;5970000.0;0.0;0.0;0.16299999999999998;0.0;0.0;0.0;0.0;11659.2021484375;0.0;904.257202148438;15075.2109375;516725.6918471529;510513.6147410131;406146.7373630563;405653.4011124131;256513.05081627987;430280.9020939914;460166.95613483683;451623.7896659528;473111.07959547755;521373.27296170295;473643.4307175547;453070.2141815135;454112.1069533939;462912.4563373884;458695.4232136809;421169.36431313964;478042.0757895035;466792.6415572695;460036.7560276246;217415.1398638553;340529.4996700694;472329.59916539915;202496.42290420205;192063.61756455284;274.1680685717883;4507521.046276944;2173980.777411269;262888.05071109027;1474925.9032710264;0;234;249;128;282;303;259;7;156;156;1584860156800.1086;633938745844.6041;1251317008244.5386;40607.760782165366;0.0;-0.0;0.0;5900504.162414714;1140069.6336443084;0.0;5820987.593131117;3.2322117379455277;0.23441374530002212
7621;2019-08-07 00:44:45.163;814;783;222;222;205;45;164;33;56;40;679;231;65;73;228;191;261;525;199;215;164;31;612;354;326;136;359;274;612;-1.0;0.0;716.0;19.0;0.0;0;29;1;1;0;1;0;0;0;0;1;0;0;0;0;24033.392578125;20807.2734375;0.0;839.23291015625;831.0;318722;509.0;0.0;Calculated values ==>;1565131485.163;354.56000000000006;351.46000000000004;295.36;295.36;293.66;277.66;273.7412296467126;289.56;276.46000000000004;278.76000000000005;277.16;341.06000000000006;296.26000000000005;279.66;280.46000000000004;295.96000000000004;292.26000000000005;299.26000000000005;325.66;294.66;289.56;324.06;356.26;276.26000000000005;241.71165711629368;264.3458800820626;273.7412296467126;293.06;6120000.0;3540000.0;3260000.0;1360000.0;3590000.0;2740000.0;6120000.0;0.0;0.0;0.11933333333333333;0.0031666666666666666;0.0;0.0;0.0;20807.2734375;0.0;839.23291015625;24033.392578125;510868.0800074209;506902.75355674344;262967.7924584401;262967.7924584401;255641.5477697369;430542.39183029096;460141.124303503;454689.4023167429;473208.68934220774;523543.4861555505;475566.60817924124;455825.75649328245;456828.508067201;463510.5090081324;459330.1300862276;415767.8774091796;470896.1261285757;466649.98874917265;460141.124303503;213652.59903751023;348504.4273212152;472329.59916539915;201424.22376120026;192063.61756455284;273.732355662716;4507847.385847161;2174251.692113834;262902.5991675111;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1585055717200.6365;634020454644.8246;1251485833044.9941;30222.977974294758;857.8670221132965;-0.0;0.0;5901095.205580821;1140076.7920680344;0.0;5820987.593131117;1.4358365501217842;0.10838321075645811
7622;2019-08-07 00:45:45.114;781;769;228;229;212;43;165;32;55;40;683;229;59;62;229;192;261;593;198;215;165;32;621;352;326;135;357;259;622;-2.0;76.0;818.0;52.0;0.0;0;24;1;1;0;1;0;0;0;0;1;0;0;0;0;25177.572265625;21275.58984375;0.0;754.540649414062;834.0;318723;503.0;0.0;Calculated values ==>;1565131545.114;351.26;350.06000000000006;295.96000000000004;296.06;294.36;277.46000000000004;273.5264737036516;289.66;276.36;278.66;277.16;341.46000000000004;296.06;279.06;279.36;296.06;292.36;299.26000000000005;332.46000000000004;294.66;289.66;323.46000000000004;356.56000000000006;276.36;241.49495122638035;262.3656120759269;273.5264737036516;292.96000000000004;6210000.0;3520000.0000000005;3260000.0;1350000.0;3570000.0000000005;2590000.0;6220000.0;0.0;0.012666666666666666;0.13633333333333333;0.008666666666666666;0.0;0.0;0.0;21275.58984375;0.0;754.540649414062;25177.572265625;505839.7661539107;504185.9948485568;265012.78166168556;265504.6822073426;257893.41625617287;430671.36484660726;460271.3837122158;457048.2817727584;473338.7274854557;525150.113036664;477237.7740029013;457536.6205905837;457901.90838035865;463939.2883609972;459779.9657738578;412354.2711240807;479922.5872832082;466649.98874917265;460271.3837122158;211144.3756859795;349763.88963852916;472558.57531478856;200873.8428552089;192063.61756455284;273.50821446522065;4508257.142312733;2174602.096243769;262915.86976732087;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1585251157460.5557;634101688249.791;1251645602459.928;34925.11517242592;2354.60101464969;0.0;0.0;5901637.6629878525;1140103.5407723666;0.0;5820987.593131117;1.6922149507304773;0.1327680873797747
7623;2019-08-07 00:46:45.094;783;767;230;230;214;41;166;30;56;40;676;228;57;58;229;193;261;641;198;215;166;32;607;351;326;135;356;262;609;-1.0;-1.0;622.0;38.0;0.0;0;18;100;1;0;0;0;0;0;0;1;0;0;0;0;17000.1640625;12035.865234375;0.0;731.46484375;834.0;318724;497.0;0.0;Calculated values ==>;1565131605.094;351.46000000000004;349.86;296.16;296.16;294.56;277.26000000000005;273.4187578820637;289.76000000000005;276.16;278.76000000000005;277.16;340.76;295.96000000000004;278.86;278.96000000000004;296.06;292.46000000000004;299.26000000000005;337.26;294.66;289.76000000000005;322.86;356.56000000000006;276.36;241.49495122638035;262.7682575881327;273.4187578820637;292.96000000000004;6070000.0;3510000.0;3260000.0;1350000.0;3560000.0;2620000.0;6090000.0;0.0;0.0;0.10366666666666666;0.006333333333333333;0.0;0.0;0.0;12035.865234375;0.0;731.46484375;17000.1640625;507347.16917488887;505106.5444378444;403861.03852863575;403861.03852863575;259566.86683617166;430735.4089219946;460401.52831453783;456681.78964787815;473338.7274854557;524194.9308467164;476749.6933207361;456804.7950512398;456927.7039580028;464087.17984003224;460070.93865526;417536.915809488;488234.08001694287;466649.98874917265;460401.52831453783;208636.25808486674;349763.88963852916;472558.57531478856;200611.87359301947;192063.61756455284;273.40114556747295;4508608.506288534;2174879.599171022;262928.2490186415;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1585446692260.618;634182661249.8168;1251801850359.9778;26545.914631020347;1722.3291109045374;-0.0;0.0;5902149.75081685;1140137.5038652844;0.0;5820987.593131117;2.214107692755472;0.1732504788911659
7624;2019-08-07 00:47:45.145;793;768;228;225;214;42;167;28;60;41;668;229;62;67;229;194;261;626;197;215;167;33;608;348;327;134;353;268;610;-2.0;-1.0;409.0;38.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;0;0;0;16950.927734375;12048.6611328125;0.0;783.7874145507809;830.0;318725;491.0;0.0;Calculated values ==>;1565131665.145;352.46000000000004;349.96000000000004;295.96000000000004;295.66;294.56;277.36;273.0942459734351;289.86;275.96000000000004;279.16;277.26000000000005;339.96000000000004;296.06;279.36;279.86;296.06;292.56;299.26000000000005;335.76000000000005;294.66;289.86;322.26000000000005;356.16;276.46000000000004;241.2770596917726;263.56353331371673;273.0942459734351;292.86;6080000.0;3479999.9999999995;3270000.0000000005;1340000.0;3529999.9999999995;2680000.0;6100000.0;0.0;0.0;0.06816666666666667;0.006333333333333333;0.0;0.0;0.0;12048.6611328125;0.0;783.7874145507809;16950.927734375;508539.24776147114;505145.4559571337;402179.44144529046;264589.5609148746;259499.14487907392;430925.7729439634;460376.15803797584;456191.89878656593;473565.85517348704;522891.69792520796;476103.77460347326;456440.5972329449;457060.57793600933;464529.0916511057;460671.41149303375;417189.5808934318;486025.3340438428;466507.0670996;460376.15803797584;206128.24275125185;348084.6227182084;472787.01963726926;199797.73540703623;192063.61756455284;273.0681797888473;4508891.672539841;2175080.4741557417;262940.8868538055;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1585642758775.2256;634263429844.6552;1251960985509.6594;17477.535470371273;1728.9321334581427;-0.0;0.0;5902516.924733065;1140166.2888220302;0.0;5820987.593131117;1.4967110550212042;0.12065358571767848
7625;2019-08-07 00:48:45.095;795;772;227;231;216;44;168;26;61;40;666;230;62;70;230;195;261;642;196;215;168;34;620;348;327;137;353;266;623;-1.0;76.0;650.0;56.0;0.0;0;14;100;1;0;0;0;0;0;0;1;0;0;0;0;17989.244140625;12323.501953125;0.0;779.6292114257809;824.0;318726;484.0;0.0;Calculated values ==>;1565131725.095;352.66;350.36;295.86;296.26000000000005;294.76000000000005;277.56;273.0942459734351;289.96000000000004;275.76000000000005;279.26000000000005;277.16;339.76;296.16;279.36;280.16;296.16;292.66;299.26000000000005;337.36;294.66;289.96000000000004;321.56;355.56000000000006;276.56;241.92719264551067;263.299902668528;273.0942459734351;292.76000000000005;6200000.0;3479999.9999999995;3270000.0000000005;1370000.0;3529999.9999999995;2660000.0;6230000.0;0.0;0.012666666666666666;0.10833333333333334;0.009333333333333334;0.0;0.0;0.0;12323.501953125;0.0;779.6292114257809;17989.244140625;507740.0767625497;504487.0590131526;264443.85712952114;266416.6646934992;259499.36457621402;430925.7729439634;460506.3612987595;456644.4447987977;473078.44118532055;522847.20763529604;476469.4856029076;456768.14427255985;457754.22524122684;464659.4996513457;460804.48654333176;412749.9690631327;486868.521342456;466507.0670996;460506.3612987595;203202.34940748036;345565.9636080181;472491.6353866644;199817.39963697866;192063.61756455284;273.07592253558266;4509182.597998949;2175283.40626382;262953.9044686391;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1585838795275.3816;634344662094.7197;1252121052009.7866;27822.9298925304;2544.9595336637344;0.0;0.0;5902894.114024824;1140201.8749061478;0.0;5820987.593131117;2.317605543654439;0.1846206685555871
7626;2019-08-07 00:49:45.136;796;776;226;230;223;47;169;26;61;40;665;230;61;69;231;196;261;673;198;215;169;34;638;351;327;138;356;263;640;-1.0;81.0;1079.0;118.0;0.0;0;18;100;1;0;0;0;0;0;0;1;0;0;0;0;18936.201171875;12634.1220703125;0.0;785.74658203125;820.0;318727;478.0;0.0;Calculated values ==>;1565131785.136;352.76;350.76;295.76000000000005;296.16;295.46000000000004;277.86;273.4187578820637;290.06;275.76000000000005;279.26000000000005;277.16;339.66;296.16;279.26000000000005;280.06;296.26000000000005;292.76000000000005;299.26000000000005;340.46000000000004;294.66;290.06;320.96000000000004;355.16;276.56;242.14157278889297;262.9017227912062;273.4187578820637;292.96000000000004;6380000.0;3510000.0;3270000.0000000005;1380000.0;3560000.0;2630000.0;6400000.0;0.0;0.013500000000000002;0.17983333333333332;0.019666666666666666;0.0;0.0;0.0;12634.1220703125;0.0;785.74658203125;18936.201171875;506274.5565724135;503464.35001612356;262675.33610781346;264482.0882183274;261369.35298620682;430735.4089219946;460636.45037985983;457133.60651810706;472947.9820155742;522986.37699351815;476847.54907622526;457133.60651810706;458113.51224297343;464349.45330830896;460472.8219955311;404787.43864803045;489431.0207990806;466507.0670996;460636.45037985983;200694.54348549087;343887.0166927713;472360.27449258295;200598.8553653093;192063.61756455284;273.39604018468475;4509490.52031255;2175491.5285834353;262966.95818083937;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1586035129345.0198;634427218469.5676;1252279860454.494;46133.499415644794;5344.641242836381;0.0;0.0;5903510.8387420345;1140267.6665060574;0.0;5820987.593131117;3.8359645680653243;0.3156172923286617
7627;2019-08-07 00:50:48.126;804;781;225;230;228;51;170;29;61;40;662;229;60;68;231;197;261;700;198;215;170;35;665;354;327;142;359;261;668;-2.0;0.0;1145.0;193.0;0.0;0;37;95;1;0;0;0;0;0;0;1;0;0;0;0;19743.9453125;12743.76953125;0.0;821.8484497070309;815.0;318728;472.0;0.0;Calculated values ==>;1565131848.126;353.56000000000006;351.26;295.66;296.16;295.96000000000004;278.26000000000005;273.7412296467126;290.16;276.06;279.26000000000005;277.16;339.36;296.06;279.16;279.96000000000004;296.26000000000005;292.86;299.26000000000005;343.16;294.66;290.16;320.36;354.66;276.66;242.98782864720522;262.63441904999945;273.7412296467126;292.96000000000004;6650000.0;3540000.0;3270000.0000000005;1420000.0;3590000.0;2610000.0;6680000.0;0.0;0.0;0.19083333333333333;0.03216666666666666;0.0;0.0;0.0;12743.76953125;0.0;821.8484497070309;19743.9453125;504917.53731628525;501559.9289657715;260453.5428393083;262504.88534099836;261674.27031269128;430542.39183029096;460766.42590678605;457457.7101697933;472424.0149512065;522839.8790565719;476987.0878588481;457335.37642303173;458311.462890867;463906.4806118374;460139.7197406941;278875.428607239;490340.1976870876;466507.0670996;460766.42590678605;198186.82848740023;341788.5100793522;471931.263865096;201375.87159089287;192063.61756455284;273.7134699504462;4509828.917871913;2175713.549887911;262981.0224045983;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1586241106645.051;634515404469.5809;1252444894254.5188;48868.95086214016;8702.865118153533;-0.0;0.0;5904341.978234244;1140390.5626763091;0.0;5820987.593131117;4.243950851417983;0.3680618815660517
