;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7628;2019-08-07 00:51:45.117;819;789;222;225;227;55;171;30;63;40;658;229;62;71;232;198;261;723;198;215;171;34;675;359;328;145;364;266;678;-2.0;-2.0;1261.0;236.0;0.0;0;59;93;1;0;0;0;0;0;0;1;0;0;0;0;19648.876953125;12791.0888671875;0.0;960.3369140625;810.0;318729;468.0;0.0;Calculated values ==>;1565131905.117;355.06000000000006;352.06000000000006;295.36;295.66;295.86;278.66;274.27422755570615;290.26000000000005;276.16;279.46000000000004;277.16;338.96000000000004;296.06;279.36;280.26000000000005;296.36;292.96000000000004;299.26000000000005;345.46000000000004;294.66;290.26000000000005;319.96000000000004;354.16;276.56;243.61107973660833;263.299902668528;274.27422755570615;292.96000000000004;6750000.0;3590000.0;3279999.9999999995;1450000.0;3640000.0;2660000.0;6780000.0;0.0;0.0;0.21016666666666667;0.03933333333333333;0.0;0.0;0.0;12791.0888671875;0.0;960.3369140625;19648.876953125;506024.154119356;501720.79302100156;258721.0221686989;259885.45373349523;260675.48296687225;430214.79039162316;460741.68658598716;456891.7448795973;472028.77388759464;522024.1401083039;476357.097452253;456768.14427255985;457877.0538169731;463295.34959360014;459490.719185696;277321.1967900556;492584.10944752774;466363.87517361535;460741.68658598716;196515.0671798046;339690.1980837097;471434.6316277157;202664.41544580628;192063.61756455284;274.2378908597095;4510140.728474781;2175915.6689322814;262995.12914437323;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1586427752170.6257;634597186554.8328;1252595065539.9812;53430.110402668404;10571.628503155103;-0.0;0.0;5905151.717931257;1140543.1283248307;0.0;5820987.593131117;4.654189312724907;0.40976714603663994
7629;2019-08-07 00:52:45.097;836;799;212;214;215;59;172;32;66;40;655;228;66;76;233;199;261;732;198;215;172;33;662;365;328;147;370;276;665;-2.0;-1.0;1217.0;213.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;18860.541015625;13023.037109375;0.0;1157.98547363281;806.0;318730;463.0;0.0;Calculated values ==>;1565131965.097;356.76;353.06000000000006;294.36;294.56;294.66;279.06;274.9066339382667;290.36;276.36;279.76000000000005;277.16;338.66;295.96000000000004;279.76000000000005;280.76000000000005;296.46000000000004;293.06;299.26000000000005;346.36;294.66;290.36;319.46000000000004;353.76;276.46000000000004;244.02132995426717;264.60387354146746;274.9066339382667;292.96000000000004;6620000.0;3650000.0;3279999.9999999995;1470000.0;3700000.0;2760000.0;6650000.0;0.0;0.0;0.20283333333333334;0.0355;0.0;0.0;0.0;13023.037109375;0.0;1157.98547363281;18860.541015625;509402.6805180866;504251.01809008047;255599.7514394439;256345.58576295033;256721.99960890954;429811.8947417682;460871.72013480734;455619.69550148444;471764.18514258164;520898.5289399666;474968.6002910931;455619.69550148444;456877.1460960281;462528.5018799156;458676.5019544617;279404.7601966925;495138.1387401454;466363.87517361535;460871.72013480734;194425.4183739577;338011.6871214325;471068.7543314603;204218.66232963718;192063.61756455284;274.86678067224346;4510461.533319408;2176130.714942061;263012.77594664396;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1586624486569.9062;634684757354.5126;1252757611339.3867;50992.50956168969;9473.17826606472;-0.0;0.0;5906021.616364945;1140710.1127006114;0.0;5820987.593131117;4.2638453943516375;0.37199247359175497
7630;2019-08-07 00:53:45.148;843;808;204;205;201;62;173;34;69;40;659;227;71;83;233;200;261;729;198;215;173;30;655;366;328;149;371;285;657;-2.0;0.0;1077.0;188.0;2.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17266.9375;12792.1591796875;0.0;1276.77368164062;801.0;318731;458.0;0.0;Calculated values ==>;1565132025.148;357.46000000000004;353.96000000000004;293.56;293.66;293.26000000000005;279.36;275.0112864084945;290.46000000000004;276.56;280.06;277.16;339.06000000000006;295.86;280.26000000000005;281.46000000000004;296.46000000000004;293.16;299.26000000000005;346.06000000000006;294.66;290.46000000000004;318.96000000000004;353.26;276.16;244.42749628697553;265.74818594083865;275.0112864084945;292.96000000000004;6550000.0;3660000.0;3279999.9999999995;1490000.0;3710000.0;2850000.0;6570000.0;0.0;0.0;0.1795;0.03133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12792.1591796875;0.0;1276.77368164062;17266.9375;510913.510210459;506161.47033004306;253047.29327616014;253407.58806037958;251978.12356143375;429743.705733735;461001.64074778446;454492.2372360504;471498.710610231;520576.01487561763;473687.3104339477;454749.68505742337;456284.49280454684;462377.44466069277;458654.80598915706;394474.0740353812;495509.44668001786;466363.87517361535;461001.64074778446;192335.8262164488;335913.7198600519;470501.7468520806;204433.83457470883;253047.29327616014;274.9543527521251;4510762.851543938;2176346.0244358676;263033.0828525219;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1586821453850.2942;634773632834.6876;1252926054394.7185;44885.48327771082;8336.794584690982;-0.0;69.31811582387478;5906821.278775964;1140858.6552953012;0.0;5820988.171273086;3.7878918396654355;0.3299264610555537
7631;2019-08-07 00:54:45.148;838;811;202;202;191;61;174;37;73;41;666;227;76;88;234;201;261;728;198;215;174;29;649;366;328;151;371;293;651;-1.0;-1.0;972.0;205.0;2.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16370.7958984375;12669.0654296875;0.0;1305.66735839844;796.0;318732;454.0;0.0;Calculated values ==>;1565132085.148;356.96000000000004;354.26;293.36;293.36;292.26000000000005;279.26000000000005;275.0112864084945;290.56;276.86;280.46000000000004;277.26000000000005;339.76;295.86;280.76000000000005;281.96000000000004;296.56;293.26000000000005;299.26000000000005;345.96000000000004;294.66;290.56;318.56;352.76;276.06;244.82967444194236;266.74333088950624;275.0112864084945;292.96000000000004;6490000.000000001;3660000.0;3279999.9999999995;1510000.0;3710000.0;2930000.0;6509999.999999999;0.0;0.0;0.162;0.034166666666666665;0.0003333333333333333;0.0003333333333333333;0.0;12669.0654296875;0.0;1305.66735839844;16370.7958984375;510777.3042867015;507087.04183167976;252591.8648698536;252591.8648698536;248752.0775213988;429743.705733735;461131.44904024666;453648.4742613185;471332.23697825224;520650.7137565076;472635.7295063589;454041.0576008945;455599.98455406167;462512.2655921543;458792.58754311653;398611.4640805926;495960.24154579605;466363.87517361535;461131.44904024666;190664.19178205615;333815.9410454577;470132.0265948931;204372.9573494217;252591.8648698536;274.9309436525537;4511043.165988925;2176558.2013076125;263054.60319452226;1474925.9032710264;0;234;250;128;282;303;259;7;156;156;1587018253850.2942;634863632834.6876;1253099454394.7185;40382.63373972729;9080.101532553605;-0.0;69.51319472346435;5907531.846417776;1141003.7960962784;0.0;5820989.328200674;3.544414710328682;0.31763647290360586
7632;2019-08-07 00:55:45.119;823;810;206;206;191;60;175;38;72;41;660;226;75;86;234;202;261;735;198;216;175;26;694;363;329;140;368;281;697;-2.0;-1.0;899.0;66.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;27849.55859375;23638.060546875;0.0;2223.2138671875;792.0;318733;451.0;0.0;Calculated values ==>;1565132145.119;355.46000000000004;354.16;293.76000000000005;293.76000000000005;292.26000000000005;279.16;274.69669130483857;290.66;276.96000000000004;280.36;277.26000000000005;339.16;295.76000000000005;280.66;281.76000000000005;296.56;293.36;299.26000000000005;346.66;294.76000000000005;290.66;318.26000000000005;352.36;275.76000000000005;242.56692532238324;265.2429198363724;274.69669130483857;292.96000000000004;6940000.000000001;3629999.9999999995;3290000.0;1400000.0;3679999.9999999995;2810000.0;6970000.0;0.0;0.0;0.14983333333333335;0.011000000000000001;0.0;0.0;0.0;23638.060546875;0.0;2223.2138671875;27849.55859375;504873.25937308854;502840.5143551256;252102.81144069924;252102.81144069924;247156.25091615765;429947.3805835815;461107.33540421724;455547.94076208264;472784.61766108364;521008.0155842759;474092.94037809665;455929.01634693035;457317.84573108045;462963.65795648436;459405.1334793091;274953.92738216673;492381.76076236716;466346.2387613262;461107.33540421724;189410.48811896544;332137.8522128359;471309.8407669174;203701.07897198372;252591.8648698536;274.65777619825883;4511411.490832996;2176860.614453494;263083.9963244979;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1587215258585.1501;634950890639.6238;1253271571164.5925;37735.054791549825;2943.696379744271;-0.0;0.0;5908182.512514371;1141103.945982955;0.0;5820989.907197312;1.5729600374672312;0.12477174187510669
7633;2019-08-07 00:56:45.119;827;815;212;212;191;54;176;39;67;42;642;227;69;79;235;203;261;755;200;216;175;23;714;364;329;132;369;272;715;-1.0;-1.0;1198.0;279.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;28554.6328125;24125.650390625;0.0;2166.02294921875;789.0;318734;447.0;0.0;Calculated values ==>;1565132205.119;355.86;354.66;294.36;294.36;292.26000000000005;278.56;274.8017692304317;290.76000000000005;277.06;279.86;277.36;337.36;295.86;280.06;281.06;296.66;293.46000000000004;299.26000000000005;348.66;294.76000000000005;290.66;317.86;352.06000000000006;275.46000000000004;240.83765695389522;264.08650396036035;274.8017692304317;293.16;7140000.000000001;3640000.0;3290000.0;1320000.0;3690000.0;2720000.0;7150000.0;0.0;0.0;0.1996666666666667;0.0465;0.0;0.0;0.0;24125.650390625;0.0;2166.02294921875;28554.6328125;503629.9132423012;501890.3321882638;253448.9278820811;253448.9278820811;246594.33883738378;429879.7862731237;461237.201094273;456406.55620663636;473921.58982693544;519881.35958325834;475367.87674923317;456656.2351293225;457898.554973004;462947.63682529377;459384.05359044083;272963.7033592081;493454.2739294525;466346.2387613262;461107.33540421724;187738.9118479558;330879.36315565393;472076.1002201579;203713.62342290883;252591.8648698536;274.6673486720219;4511881.525761381;2177258.645377973;263120.57329796796;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1587412658585.1501;635032490639.6238;1253437471164.5925;50454.355579150935;12478.85517107208;-0.0;0.0;5908917.424267461;1141232.4672458784;0.0;5820989.907197312;2.3936555858105386;0.219972767189783
7634;2019-08-07 00:57:45.110;853;830;211;210;193;52;177;39;60;42;652;230;64;76;235;204;262;751;201;216;176;23;679;362;329;131;367;271;679;-2.0;-1.0;690.0;142.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26534.615234375;23121.072265625;0.0;1266.6435546875;788.0;318735;443.0;0.0;Calculated values ==>;1565132265.11;358.46000000000004;356.16;294.26000000000005;294.16;292.46000000000004;278.36;274.5913991737795;290.86;277.06;279.16;277.36;338.36;296.16;279.56;280.76000000000005;296.66;293.56;299.36;348.26;294.76000000000005;290.76000000000005;317.46000000000004;351.96000000000004;275.46000000000004;240.61611355647437;263.95629194202945;274.5913991737795;293.26000000000005;6790000.000000001;3620000.0000000005;3290000.0;1310000.0;3670000.0000000005;2710000.0;6790000.000000001;0.0;0.0;0.115;0.023666666666666666;0.0;0.0;0.0;23121.072265625;0.0;1266.6435546875;26534.615234375;510174.753195957;507135.4040119193;254591.5655178834;254233.53303733267;248408.0519584511;430014.67791919125;461366.9550738728;455695.6443231327;474050.5081408163;520997.6583221372;475835.5772635429;456196.2878183081;457688.3540189078;463247.08388288494;459835.06171152263;277384.05850478826;496409.9553641983;466346.2387613262;461237.201094273;186067.36719380575;330459.8814860452;472207.82270811964;203226.89261475703;252591.8648698536;274.46980792307363;4512340.533966396;2177652.309007959;263149.17456130404;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1587610028974.943;635111378804.541;1253600346729.4216;29033.906446463203;6365.88201220958;-0.0;0.0;5909579.727089985;1141389.4831663196;0.0;5820989.907197312;1.4515417810957243;0.13141491460910243
7635;2019-08-07 00:58:45.110;868;843;213;212;192;48;177;39;53;43;674;232;57;70;236;205;261;729;201;216;177;25;662;359;330;138;364;267;662;-1.0;-1.0;436.0;59.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25910.64453125;22534.318359375;0.0;1217.0625;790.0;318736;439.0;0.0;Calculated values ==>;1565132325.11;359.96000000000004;357.46000000000004;294.46000000000004;294.36;292.36;277.96000000000004;274.27422755570615;290.86;277.06;278.46000000000004;277.46000000000004;340.56000000000006;296.36;278.86;280.16;296.76000000000005;293.66;299.26000000000005;346.06000000000006;294.76000000000005;290.86;317.06;352.16;275.66;242.14157278889297;263.43189868330234;274.27422755570615;293.26000000000005;6620000.0;3590000.0;3300000.0;1380000.0;3640000.0;2670000.0;6620000.0;0.0;0.0;0.07266666666666667;0.009833333333333333;0.0;0.0;0.0;22534.318359375;0.0;1217.0625;25910.64453125;513557.31951102667;510316.55649481085;256118.13271574664;255744.09262756334;248682.20965904498;430214.79039162316;461213.3715620622;455484.92409539985;473241.6031071014;523589.5520518621;476568.06003002805;455983.5742871536;457592.9974695591;463826.62237682095;460438.91947669676;279404.7601966925;495017.466559189;466202.74129531614;461213.3715620622;184395.8529593127;331298.85215519386;471477.517547777;202547.81641601992;252591.8648698536;274.19262632291236;4512777.577797776;2178032.7705965005;263169.8721117598;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1587807728974.943;635192078804.541;1253761746729.4216;18380.096491368276;2644.4753944622776;-0.0;0.0;5909974.843781134;1141464.5694780417;0.0;5820989.907197312;0.8851936655940518;0.07564130396169658
7636;2019-08-07 00:59:45.071;869;846;219;218;197;44;178;37;47;44;683;233;52;64;236;205;261;712;200;216;178;26;647;357;330;141;362;260;647;-2.0;-1.0;702.0;46.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25508.78125;22020.677734375;0.0;1170.39001464844;793.0;318737;435.0;0.0;Calculated values ==>;1565132385.071;360.06000000000006;357.76;295.06;294.96000000000004;292.86;277.56;274.0616903277293;290.96000000000004;276.86;277.86;277.56;341.46000000000004;296.46000000000004;278.36;279.56;296.76000000000005;293.66;299.26000000000005;344.36;294.76000000000005;290.96000000000004;316.66;352.46000000000004;275.76000000000005;242.77792619122317;262.5002047102346;274.0616903277293;293.16;6470000.0;3570000.0000000005;3300000.0;1410000.0;3620000.0000000005;2600000.0;6470000.0;0.0;0.0;0.11699999999999999;0.007666666666666667;0.0;0.0;0.0;22020.677734375;0.0;1170.39001464844;25508.78125;514925.92674683454;511979.4185664914;259262.98467391793;258858.93450600342;250984.27655537758;430346.717906069;461343.29403340264;455901.90446988266;472948.58913472976;525070.8664737168;477557.8876822421;456517.3717664219;457984.75998119864;464122.52100971725;460749.12975072267;399846.1554570052;494152.7487878462;466202.74129531614;461343.29403340264;182724.36793118677;332557.3633054275;471176.58799080667;202125.50958984165;252591.8648698536;274.0192973659908;4513205.794492188;2178403.820892316;263189.7546174151;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1588005600275.6167;635275724399.8257;1253919743964.9595;29691.838200964798;2062.7249344073985;-0.0;0.0;5910375.18284862;1141503.7706502473;0.0;5820989.907197312;1.3692583489050156;0.10866907498817105
7637;2019-08-07 01:00:45.081;866;842;225;225;204;42;179;35;44;43;676;232;48;60;236;206;261;686;201;217;179;27;635;355;330;142;360;251;635;-1.0;-1.0;563.0;79.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25598.134765625;21651.119140625;0.0;1116.67077636719;799.0;318738;430.0;0.0;Calculated values ==>;1565132445.081;359.76;357.36;295.66;295.66;293.56;277.36;273.8482719121499;291.06;276.66;277.56;277.46000000000004;340.76;296.36;277.96000000000004;279.16;296.76000000000005;293.76000000000005;299.26000000000005;341.76;294.86;291.06;316.16;353.06000000000006;275.86;242.98782864720522;261.27494424493943;273.8482719121499;293.26000000000005;6350000.0;3550000.0;3300000.0;1420000.0;3600000.0;2510000.0;6350000.0;0.0;0.0;0.09383333333333334;0.013166666666666667;0.0;0.0;0.0;21651.119140625;0.0;1116.67077636719;25598.134765625;515531.4582982071;512479.03411215794;262590.1109344504;262590.1109344504;254062.25323722514;430477.46260093397;461473.10479647596;457011.0267116472;472719.4423773052;525070.105220978;478562.99834679934;457494.2110577146;458935.4497092971;464417.2445854314;461191.73348062916;406261.1470740843;491766.6330627312;466328.71625579626;461473.10479647596;180635.0508419939;335074.5858427641;471141.87126780767;201515.62336626087;252591.8648698536;273.77252733814083;4513631.756440745;2178767.8131881566;263208.8166338105;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1588203633275.5852;635360638549.8121;1254073069514.935;23973.985347242087;3550.0789307036994;-0.0;0.0;5910822.47258065;1141550.5518113435;0.0;5820989.907197312;1.2089036475781896;0.10366676732845512
7638;2019-08-07 01:01:45.142;860;818;225;221;207;41;180;33;48;42;664;233;56;68;237;207;261;604;200;217;179;28;594;355;330;142;360;273;594;-2.0;75.0;504.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16271.1396484375;11734.966796875;0.0;1244.68029785156;807.0;318739;426.0;0.0;Calculated values ==>;1565132505.142;359.16;354.96000000000004;295.66;295.26000000000005;293.86;277.26000000000005;273.8482719121499;291.16;276.46000000000004;277.96000000000004;277.36;339.56000000000006;296.46000000000004;278.76000000000005;279.96000000000004;296.86;293.86;299.26000000000005;333.56;294.86;291.06;315.76000000000005;353.86;275.96000000000004;242.98782864720522;264.2163659402789;273.8482719121499;293.16;5940000.0;3550000.0;3300000.0;1420000.0;3600000.0;2730000.0;5940000.0;0.0;0.0125;0.084;0.021333333333333333;0.0;0.0;0.0;11734.966796875;0.0;1244.68029785156;16271.1396484375;518124.4681780165;512907.5172745662;408989.545759868;407177.77763138735;257542.73556563194;430477.46260093397;461602.80445614253;453842.64716872294;472620.9849758201;522074.57431523135;475921.0858663621;454857.80791772855;456367.22056082176;464548.7096429471;461325.3556324736;421796.4220476756;484696.7570792908;466328.71625579626;461473.10479647596;178963.62700411686;338431.30337983277;471240.6132432691;201430.17920161734;252591.8648698536;273.7391585171184;4513981.021785905;2179046.313424707;263228.5145652775;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1588401834575.1572;635445925169.6279;1254230429334.5952;21202.647309236872;5755.9559262219045;0.0;0.0;5911199.327265111;1141628.1809444455;0.0;5820989.907197312;2.0769904635089547;0.19384445909721948
7639;2019-08-07 01:02:45.112;843;800;218;216;205;40;180;32;53;41;667;233;64;78;237;207;261;524;199;217;180;28;591;351;331;141;356;279;593;145.0;-1.0;144.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15822.6591796875;11663.8154296875;0.0;1274.15063476562;816.0;318740;423.0;0.0;Calculated values ==>;1565132565.112;357.46000000000004;353.16;294.96000000000004;294.76000000000005;293.66;277.16;273.4187578820637;291.16;276.36;278.46000000000004;277.26000000000005;339.86;296.46000000000004;279.56;280.96000000000004;296.86;293.86;299.26000000000005;325.56;294.86;291.16;315.46000000000004;354.76;275.96000000000004;242.77792619122317;264.9883086891361;273.4187578820637;293.06;5910000.0;3510000.0;3310000.0;1410000.0;3560000.0;2790000.0;5930000.0;0.024166666666666666;0.0;0.024;0.0031666666666666666;0.0;0.024166666666666666;0.0;11663.8154296875;0.0;1274.15063476562;15822.6591796875;516269.2730221155;510732.95814933087;406248.68188918865;405255.3773537999;256759.25158941158;430735.4089219946;461449.7269519381;453454.8315084036;472653.6706096803;521897.92116150213;475154.74293890456;454864.1114221241;456637.6261191919;465133.64708331646;461936.77970419364;422719.8363376874;473190.11253585864;466185.1852879044;461449.7269519381;177710.07569661198;342208.19576138764;471373.7779470034;200577.8370277672;200577.8370277672;273.38779650353007;4514248.336385438;2179241.205781762;263249.49432793044;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1588600035425.2517;635530782719.6685;1254395946534.674;6069.047867535273;857.5204795775811;-0.0;6304.404006500797;5911426.4777596295;1141683.2656917018;0.0;5821042.417629042;1.0226470132709315;0.035332330467995596
7640;2019-08-07 01:03:45.093;817;796;218;218;202;38;181;29;56;40;675;233;66;81;237;208;261;544;200;218;181;29;598;347;331;138;352;276;600;374.0;27.0;294.0;15.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15881.60546875;11830.5693359375;0.0;1271.84350585938;819.0;318741;420.0;0.0;Calculated values ==>;1565132625.093;354.86;352.76;294.96000000000004;294.96000000000004;293.36;276.96000000000004;272.9856168485579;291.26000000000005;276.06;278.76000000000005;277.16;340.66;296.46000000000004;279.76000000000005;281.26000000000005;296.86;293.96000000000004;299.26000000000005;327.56;294.96000000000004;291.26000000000005;315.16;355.06000000000006;276.06;242.14157278889297;264.60387354146746;272.9856168485579;293.16;5980000.0;3470000.0000000005;3310000.0;1380000.0;3520000.0000000005;2760000.0;6000000.0;0.06233333333333334;0.0045000000000000005;0.049;0.0025;0.0;0.06233333333333334;0.0;11830.5693359375;0.0;1271.84350585938;15881.60546875;512442.9388376446;509620.56273109856;262043.48256293673;262043.48256293673;255113.95087508048;430988.63858405815;461579.59388779197;454351.2504211416;472947.9820155742;522969.30548192497;475538.7942857516;455619.69550148444;457501.9359703019;465714.0611519236;462674.2883808447;420532.6986407011;475311.3274960644;466311.3079277099;461579.59388779197;176456.53798984195;343467.2996937194;471870.034071972;199575.37997129903;199575.37997129903;272.97628560402455;4514512.454926575;2179436.9303222303;263270.70422715443;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1588798572535.075;635614456214.594;1254562393809.526;12484.017652042288;680.7366352516825;0.0;16331.596000794727;5911581.0376793435;1141696.080441691;0.0;5821230.991228379;2.251215149777217;0.05353120652820947
7641;2019-08-07 01:04:45.073;796;790;220;222;204;39;182;24;58;38;681;231;63;79;237;209;261;595;200;218;182;29;608;344;331;134;349;266;610;-2.0;42.0;141.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16380.9814453125;12059.8955078125;0.0;1226.4169921875;824.0;318742;419.0;0.0;Calculated values ==>;1565132685.073;352.76;352.16;295.16;295.36;293.56;277.06;272.6583383277491;291.36;275.56;278.96000000000004;276.96000000000004;341.26;296.26000000000005;279.46000000000004;281.06;296.86;294.06;299.26000000000005;332.66;294.96000000000004;291.36;315.06;355.56000000000006;276.06;241.2770596917726;263.299902668528;272.6583383277491;293.16;6080000.0;3440000.0;3310000.0;1340000.0;3490000.0;2660000.0;6100000.0;0.0;0.007;0.0235;0.008;0.0;0.0;0.0;12059.8955078125;0.0;1226.4169921875;16380.9814453125;508922.419081861;507979.31017059274;262189.8982594801;263130.29054576653;255354.74958193573;431175.4696738307;461709.34972456895;456272.74777275196;473273.9119493556;524388.978929406;476581.82889715966;456891.7448795973;458856.332752082;466146.4616583788;463255.17580798146;417189.5808934318;481604.0738355832;466311.3079277099;461709.34972456895;176038.69501535743;345565.9636080181;472397.21216106473;198579.86269166457;199575.37997129903;272.5701788009424;4514781.220199314;2179635.9511669227;263291.51612503227;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1588997106335.1382;635696029014.6199;1254724939609.5776;6055.782799405553;2190.538795755201;0.0;0.0;5911735.4845170425;1141719.999761192;0.0;5821367.042496218;0.6206629262378673;0.060967842362306957
7642;2019-08-07 01:05:45.114;790;785;230;225;207;42;183;22;60;36;683;230;60;74;237;210;261;642;200;218;182;29;630;342;331;131;347;255;632;344.0;-1.0;0.0;54.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17388.2421875;12501.853515625;0.0;1176.79333496094;826.0;318743;417.0;-1.0;Calculated values ==>;1565132745.114;352.16;351.66;296.16;295.66;293.86;277.36;272.43898195401505;291.46000000000004;275.36;279.16;276.76000000000005;341.46000000000004;296.16;279.16;280.56;296.86;294.16;299.26000000000005;337.36;294.96000000000004;291.36;314.86;355.76;276.06;240.61611355647437;261.82340779136865;272.43898195401505;293.16;6300000.0;3420000.0000000005;3310000.0;1310000.0;3470000.0000000005;2550000.0;6320000.0;0.05733333333333333;0.0;0.0;0.009000000000000001;0.0;0.05733333333333333;-0.0024875551851826763;12501.853515625;0.0;1176.79333496094;17388.2421875;506204.83372771327;505373.0394350247;265128.4597821782;262809.1047806704;255351.9134793411;431298.55289687274;461838.99506195076;458300.0027415247;473469.2039465459;525466.6351596391;477847.5380927083;458300.0027415247;459981.3180886839;466433.3650414461;463683.1585581296;408570.2992737579;485890.92633282125;466311.3079277099;461709.34972456895;175203.01333496982;346405.4846687502;472790.3263854694;198177.804579717;198177.804579717;272.4024311760262;4515062.822693821;2179840.772274736;263311.55656274885;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1589195842045.5613;635775583339.7892;1254881346414.9106;0.0;2471.512696251772;-0.0;15109.141921638178;5911785.983858131;1141758.8767381678;0.0;5821493.038050669;1.2852627025118983;0.008105693194979339
7643;2019-08-07 01:06:45.144;798;785;231;231;212;45;183;21;61;35;680;230;60;73;238;210;261;679;200;219;183;30;644;343;332;129;348;255;647;213.0;-1.0;403.0;106.0;0.0;0;96;42;1;0;0;0;0;0;0;1;0;0;0;0;15230.4345703125;8819.130859375;0.0;1163.77160644531;825.0;318744;416.0;0.0;Calculated values ==>;1565132805.144;352.96000000000004;351.66;296.26000000000005;296.26000000000005;294.36;277.66;272.5487779782249;291.46000000000004;275.26000000000005;279.26000000000005;276.66;341.16;296.16;279.16;280.46000000000004;296.96000000000004;294.16;299.26000000000005;341.06000000000006;295.06;291.46000000000004;314.76000000000005;355.66;276.16;240.16925963744896;261.82340779136865;272.5487779782249;293.16;6440000.000000001;3429999.9999999995;3320000.0000000005;1290000.0;3479999.9999999995;2550000.0;6470000.0;0.0355;0.0;0.06716666666666667;0.017666666666666667;0.0;0.0355;0.0;8819.130859375;0.0;1163.77160644531;15230.4345703125;506001.8797973385;504018.112364039;264401.6725112072;264401.6725112072;256497.82861056263;431237.1583312671;461686.4214438303;458420.64675073535;473631.5180336029;525160.628231272;477847.5380927083;458300.0027415247;459861.7630027801;466418.3762931082;463534.42477838293;401594.19176605216;489544.1756164753;466294.0140476354;461686.4214438303;174785.17458790913;345985.720156464;473148.0712050766;198465.39768346524;198465.39768346524;272.5206510874312;4515334.78091116;2180018.5359818777;263331.07102293853;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1589394841495.4666;635853622339.752;1255034422914.8376;17460.327562351642;4852.727232215135;-0.0;9344.34634349296;5911931.559339113;1141819.9425885424;0.0;5821696.919008982;3.171162018906733;0.1906954877719154
7644;2019-08-07 01:07:45.115;812;787;231;235;217;47;184;21;64;34;679;230;63;80;238;211;261;702;199;219;184;31;660;343;332;131;348;261;664;-2.0;-1.0;596.0;146.0;0.0;0;80;28;1;0;0;0;0;0;0;1;0;0;0;0;15898.078125;8106.75341796875;0.0;1090.78015136719;825.0;318745;414.0;-1.0;Calculated values ==>;1565132865.115;354.36;351.86;296.26000000000005;296.66;294.86;277.86;272.5487779782249;291.56;275.26000000000005;279.56;276.56;341.06000000000006;296.16;279.46000000000004;281.16;296.96000000000004;294.26000000000005;299.26000000000005;343.36;295.06;291.56;314.56;355.66;276.26000000000005;240.61611355647437;262.63441904999945;272.5487779782249;293.06;6600000.0;3429999.9999999995;3320000.0000000005;1310000.0;3479999.9999999995;2610000.0;6640000.000000001;0.0;0.0;0.09933333333333333;0.024333333333333332;0.0;0.0;-0.002487718293001033;8106.75341796875;0.0;1090.78015136719;15898.078125;506423.64157494943;502735.7315408686;263190.58818315406;264935.3163395162;257533.97971944063;431237.1583312671;461816.23285256804;457824.1538955593;473275.31562819314;524581.9939130076;477098.6540546603;457702.0984133237;459764.8809640404;466418.3762931082;463664.2629044625;390292.15879497916;491035.4343843466;466294.0140476354;461816.23285256804;173949.5011765382;345985.720156464;472984.3684616349;198479.12627736063;198465.39768346524;272.5260924199677;4515594.059804699;2180159.5168437185;263349.8498734064;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1589593945215.3208;635931584639.695;1255189148094.7244;25761.606076741067;6679.62755981734;-0.0;0.0;5912291.568030831;1141915.99909531;0.0;5821774.750924838;3.52716664657965;0.3253500453021065
7645;2019-08-07 01:08:45.135;823;790;231;235;225;51;185;23;67;34;679;231;65;85;239;212;261;720;199;219;184;32;673;348;332;134;353;267;676;-3.0;-1.0;1208.0;201.0;0.0;0;81;30;1;0;0;0;0;0;0;1;0;0;0;0;17177.416015625;8389.43359375;0.0;1116.55041503906;823.0;318746;412.0;-1.0;Calculated values ==>;1565132925.135;355.46000000000004;352.16;296.26000000000005;296.66;295.66;278.26000000000005;273.0942459734351;291.66;275.46000000000004;279.86;276.56;341.06000000000006;296.26000000000005;279.66;281.66;297.06;294.36;299.26000000000005;345.16;295.06;291.56;314.36;355.46000000000004;276.36;241.2770596917726;263.43189868330234;273.0942459734351;293.06;6730000.0;3479999.9999999995;3320000.0000000005;1340000.0;3529999.9999999995;2670000.0;6759999.999999999;0.0;0.0;0.20133333333333334;0.033499999999999995;0.0;0.0;-0.0024880441252709763;8389.43359375;0.0;1116.55041503906;17177.416015625;506732.51857153414;502040.21375759854;262415.2300988198;264094.29410212266;259996.61384206126;430925.7729439634;461945.9337683183;457223.07283723226;472884.4304738556;524103.68069191725;476455.595755614;456975.9699685958;459429.94307753176;465828.39991936815;463048.4234566869;277610.31035501783;492361.2813157111;466294.0140476354;461816.23285256804;173113.83306960555;345146.215005415;472689.592463476;199836.1506468125;198465.39768346524;273.083304827564;4515869.780798823;2180297.030891514;263368.25042626105;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1589793211615.2576;636011111139.6697;1255347600894.674;51820.567001004514;9140.590300858226;-0.0;0.0;5912938.301645643;1142047.8781891568;0.0;5821774.750924838;6.41292445321801;0.5578098546706368
7646;2019-08-07 01:09:45.096;834;795;221;226;227;55;186;26;69;34;679;231;68;90;240;212;261;730;198;220;185;33;668;356;332;137;361;272;671;-1.0;-2.0;1065.0;237.0;0.0;0;89;42;1;0;0;0;0;0;0;1;0;0;0;0;17101.65234375;9092.1044921875;0.0;1181.73815917969;821.0;318747;410.0;0.0;Calculated values ==>;1565132985.096;356.56000000000006;352.66;295.26000000000005;295.76000000000005;295.86;278.66;273.955091788801;291.76000000000005;275.76000000000005;280.06;276.56;341.06000000000006;296.26000000000005;279.96000000000004;282.16;297.16;294.36;299.26000000000005;346.16;295.16;291.66;314.16;355.26;276.46000000000004;241.92719264551067;264.08650396036035;273.955091788801;292.96000000000004;6680000.0;3560000.0;3320000.0000000005;1370000.0;3610000.0;2720000.0;6709999.999999999;0.0;0.0;0.17750000000000002;0.0395;0.0;0.0;0.0;9092.1044921875;0.0;1181.73815917969;17101.65234375;508622.15973669174;503171.7259332692;258706.71046255468;260680.36402756575;261083.98096967497;430412.23801567365;462075.5247856209;456656.2351293225;472491.6353866644;523703.78063389345;475821.56916290557;456531.44730995287;459253.88506585953;464796.26975366054;461839.3725590994;278378.45596498233;494267.15644151403;466420.1921967783;461945.9337683183;172278.17009871884;344306.74156575615;472393.7743832905;201954.44540352505;198465.39768346524;273.9481546024751;4516155.254023367;2180442.6156838154;263387.39038197213;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1589992282135.1436;636092358294.6232;1255509195789.5815;45209.567676329054;10682.353494700734;-0.0;0.0;5913746.360520929;1142212.9620130798;0.0;5821774.750924838;5.440215805095281;0.4922332174115164
7647;2019-08-07 01:10:45.136;841;801;210;214;220;60;186;27;71;34;680;231;71;92;241;212;261;735;199;220;186;34;669;363;332;137;368;278;672;-1.0;-2.0;856.0;87.0;0.0;0;91;61;1;0;0;0;0;0;0;1;0;0;0;0;16852.10546875;10424.7861328125;0.0;1218.96875;821.0;318748;409.0;0.0;Calculated values ==>;1565133045.136;357.26;353.26;294.16;294.56;295.16;279.16;274.69669130483857;291.76000000000005;275.86;280.26000000000005;276.56;341.16;296.26000000000005;280.26000000000005;282.36;297.26000000000005;294.36;299.26000000000005;346.66;295.16;291.76000000000005;314.06;355.26;276.56;241.92719264551067;264.86050150153983;274.69669130483857;293.06;6690000.000000001;3629999.9999999995;3320000.0000000005;1370000.0;3679999.9999999995;2780000.0;6720000.0;0.0;0.0;0.14266666666666666;0.0145;0.0;0.0;0.0;10424.7861328125;0.0;1218.96875;16852.10546875;509455.1513930783;503886.7176991779;254543.4242982809;256006.1662629546;258267.7012503985;429947.3805835815;462075.5247856209;455919.39967626095;472491.6353866644;523325.8557233964;475054.33457943605;455919.39967626095;458549.7302914674;463898.11279319227;460764.5036730645;278219.182163657;494866.4258347762;466420.1921967783;462075.5247856209;171860.34048652687;344306.74156575615;472491.6353866644;203801.94454194742;198465.39768346524;274.69669130483857;4516438.390636945;2180605.3648660905;263407.40961012983;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1590191614935.0168;636174613094.5709;1255674305789.4766;35968.756932495395;3896.000517248396;-0.0;0.0;5914423.297549598;1142334.529287291;0.0;5821774.750924838;3.4237029077783734;0.2810013040579797
7648;2019-08-07 01:11:45.097;844;809;203;205;205;64;187;29;72;35;684;231;74;91;241;213;261;742;200;221;187;34;670;366;333;137;371;285;673;-2.0;-2.0;888.0;74.0;0.0;0;89;93;1;0;0;0;0;0;0;1;0;0;0;0;17288.40625;12651.75;0.0;1239.35632324219;819.0;318749;407.0;-1.0;Calculated values ==>;1565133105.097;357.56000000000006;354.06000000000006;293.46000000000004;293.66;293.66;279.56;275.0112864084945;291.86;276.06;280.36;276.66;341.56000000000006;296.26000000000005;280.56;282.26000000000005;297.26000000000005;294.46000000000004;299.26000000000005;347.36;295.26000000000005;291.86;313.86;355.06000000000006;276.56;241.92719264551067;265.74818594083865;275.0112864084945;293.16;6700000.0;3660000.0;3329999.9999999995;1370000.0;3710000.0;2850000.0;6730000.0;0.0;0.0;0.14800000000000002;0.012333333333333333;0.0;0.0;-0.0024886942542675806;12651.75;0.0;1239.35632324219;17288.40625;509762.67675800854;504867.90464186424;252018.78012023517;252718.16305674546;252718.16305674546;429743.705733735;462053.20883230626;454878.2288214866;472589.4791058512;523178.3695306908;474150.1670803205;455134.9595124173;457298.6724221809;463452.5210879812;460434.9255865822;278062.85632429644;495742.7710778922;466403.16015422886;462053.20883230626;171024.68490186572;343467.2996937194;472491.6353866644;204574.47349961902;198465.39768346524;275.00839569719267;4516722.709973333;2180797.54433585;263427.8823364677;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1590390985259.9026;636256759664.5239;1255843096004.38;37044.955787636405;3304.3116632735596;-0.0;0.0;5915031.349664307;1142394.49288707;0.0;5821774.750924838;2.9046835084257303;0.2351501756043961
7649;2019-08-07 01:12:45.097;844;817;200;201;192;66;187;33;74;36;693;231;78;90;242;213;261;747;201;221;187;34;661;368;333;137;372;292;664;-2.0;-1.0;858.0;142.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;16596.111328125;12926.5703125;0.0;1270.66528320312;816.0;318750;406.0;-1.0;Calculated values ==>;1565133165.097;357.56000000000006;354.86;293.16;293.26000000000005;292.36;279.76000000000005;275.2199585193972;291.86;276.46000000000004;280.56;276.76000000000005;342.46000000000004;296.26000000000005;280.96000000000004;282.16;297.36;294.46000000000004;299.26000000000005;347.86;295.26000000000005;291.86;313.76000000000005;354.76;276.56;241.92719264551067;266.62003547228215;275.2199585193972;293.26000000000005;6609999.999999999;3679999.9999999995;3329999.9999999995;1370000.0;3720000.0000000005;2920000.0;6640000.000000001;0.0;0.0;0.143;0.023666666666666666;0.0;0.0;-0.002489180505061009;12926.5703125;0.0;1270.66528320312;16596.111328125;510532.1913903744;506730.7811025234;251339.19789909612;251687.82131724167;248609.34611643935;429606.4342157736;462053.20883230626;453950.4924126282;472687.3056196521;523554.0295067794;473235.95110203675;454471.79674646974;456023.8132951061;463437.49758610304;460123.36692421185;279589.3566604407;497306.2273279084;466403.16015422886;462053.20883230626;170606.85888663295;342208.19576138764;472491.6353866644;205072.93324546918;198465.39768346524;275.2093163318539;4517005.080953151;2181010.697005121;263448.79918318806;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1590590785259.9026;636338959664.5239;1256016196004.38;35589.490960903735;6328.909284008288;-0.0;0.0;5915636.636720545;1142474.7697282974;0.0;5821774.750924838;2.9525748137615526;0.25930042908562395
7650;2019-08-07 01:13:45.088;836;820;201;201;185;63;188;36;76;38;703;231;82;92;242;214;261;747;200;221;188;33;659;365;333;138;370;297;661;-2.0;-1.0;664.0;146.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;16186.787109375;12843.6279296875;0.0;1303.78002929688;814.0;318751;406.0;0.0;Calculated values ==>;1565133225.088;356.76;355.16;293.26000000000005;293.26000000000005;291.66;279.46000000000004;274.9066339382667;291.96000000000004;276.76000000000005;280.76000000000005;276.96000000000004;343.46000000000004;296.26000000000005;281.36;282.36;297.36;294.56;299.26000000000005;347.86;295.26000000000005;291.96000000000004;313.76000000000005;354.56000000000006;276.46000000000004;242.14157278889297;267.23344911666527;274.9066339382667;293.16;6590000.000000001;3650000.0;3329999.9999999995;1380000.0;3700000.0;2970000.0;6609999.999999999;0.0;0.0;0.11066666666666666;0.024333333333333332;0.0;0.0;0.0;12843.6279296875;0.0;1303.78002929688;16186.787109375;509660.8741472654;507390.357107717;251811.23086724972;251811.23086724972;246398.90381297388;429811.8947417682;462182.85483672074;453355.0604354614;472752.1489716358;524199.20624451013;472576.6104011605;454144.99244495935;455451.1474993756;463734.9087906732;460725.85706771415;391202.90938695095;497594.95330692333;466403.16015422886;462182.85483672074;170606.85888663295;341368.83218197053;472262.261994151;204233.9468627318;198465.39768346524;274.872662983362;4517278.23079564;2181225.4164450197;263470.24967613164;1474925.9032710264;0;234;251;128;282;303;259;7;157;156;1590790555290.4868;636421447289.7653;1256192869499.8967;27569.403235382077;6522.022334864534;-0.0;0.0;5916162.881891768;1142581.84476177;0.0;5821774.750924838;2.4097294479019165;0.21986917929584834
7651;2019-08-07 01:14:45.118;823;821;210;210;187;57;189;39;56;40;710;230;66;82;242;215;261;758;201;222;188;32;730;363;333;140;368;274;731;-2.0;-1.0;942.0;256.0;0.0;0;98;1;1;1;0;0;0;0;0;1;0;0;0;0;27827.630859375;24561.109375;0.0;1225.56811523438;811.0;318752;406.0;0.0;Calculated values ==>;1565133285.118;355.46000000000004;355.26;294.16;294.16;291.86;278.86;274.69669130483857;292.06;277.06;278.76000000000005;277.16;344.16;296.16;279.76000000000005;281.36;297.36;294.66;299.26000000000005;348.96000000000004;295.36;291.96000000000004;313.76000000000005;354.26;276.36;242.56692532238324;264.3458800820626;274.69669130483857;293.26000000000005;7300000.0;3629999.9999999995;3329999.9999999995;1400000.0;3679999.9999999995;2740000.0;7309999.999999999;0.0;0.0;0.157;0.042666666666666665;0.0;0.0;0.0;24561.109375;0.0;1225.56811523438;27827.630859375;501633.48273704044;501263.9832576713;252180.95773350695;252180.95773350695;244892.67161483722;429947.3805835815;462312.3915405462;454689.4023167429;472686.4266018815;526740.6956545409;475452.9148131825;455951.47126951953;457948.7315913907;464031.1302349554;461169.71765311295;271610.00030801975;492302.08184075856;466529.39329028124;462182.85483672074;170606.85888663295;340109.845020078;471900.24888135743;203633.94663171857;198465.39768346524;274.63186123902153;4517645.201005279;2181537.278442149;263491.3381162766;1474925.9032710264;0;235;251;128;282;303;259;7;157;156;1590990455190.3916;636504888989.7255;1256364255149.815;39415.706542548825;11446.02889598459;-0.0;0.0;5916721.370244276;1142731.6533888357;0.0;5821774.750924838;1.9724035970820655;0.1869580116853583
7652;2019-08-07 01:15:45.119;838;828;213;212;193;54;189;39;21;41;703;230;38;67;243;215;261;766;201;222;189;31;693;363;333;144;368;271;693;-2.0;-1.0;726.0;177.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;26868.47265625;23516.830078125;0.0;1210.72875976562;806.0;318753;406.0;0.0;Calculated values ==>;1565133345.119;356.96000000000004;355.96000000000004;294.46000000000004;294.36;292.46000000000004;278.56;274.69669130483857;292.06;277.06;275.26000000000005;277.26000000000005;343.46000000000004;296.16;276.96000000000004;279.86;297.46000000000004;294.66;299.26000000000005;349.76;295.36;292.06;313.76000000000005;353.76;276.26000000000005;243.40439225979637;263.95629194202945;274.69669130483857;293.26000000000005;6930000.0;3629999.9999999995;3329999.9999999995;1440000.0;3679999.9999999995;2710000.0;6930000.0;0.0;0.0;0.121;0.029500000000000002;0.0;0.0;0.0;23516.830078125;0.0;1210.72875976562;26868.47265625;506977.420329217;505635.7615460331;254694.57356968112;254341.32649148052;247931.1400433298;429947.3805835815;462312.3915405462;450718.69832406053;472259.5391352755;526255.102301362;475835.5772635429;452910.5548887559;456570.673783639;464164.030569748;461169.71765311295;275064.75201242784;497149.34803403175;466529.39329028124;462312.3915405462;170606.85888663295;338011.6871214325;471270.65844568226;203608.1107855155;198465.39768346524;274.6218847912009;4518101.0094640395;2181937.934614599;263511.64092858497;1474925.9032710264;0;235;251;128;282;303;259;7;157;156;1591190258520.1501;636590090409.6226;1256527757874.6174;29900.381092163945;7896.04515597492;-0.0;0.0;5917299.013934435;1142892.8400254732;0.0;5821774.750924838;1.5285142579550761;0.1425640998849326
7653;2019-08-07 01:16:45.129;860;843;214;213;194;49;190;40;3;43;687;230;24;55;243;215;261;744;201;223;190;28;670;360;333;148;364;269;670;-2.0;-1.0;348.0;93.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;25987.470703125;22797.580078125;0.0;1183.58288574219;798.0;318754;408.0;0.0;Calculated values ==>;1565133405.129;359.16;357.46000000000004;294.56;294.46000000000004;292.56;278.06;274.38016830617;292.16;277.16;273.46000000000004;277.46000000000004;341.86;296.16;275.56;278.66;297.46000000000004;294.66;299.26000000000005;347.56000000000006;295.46000000000004;292.16;313.96000000000004;352.96000000000004;275.96000000000004;244.22491754036054;263.6948088759802;274.38016830617;293.26000000000005;6700000.0;3600000.0;3329999.9999999995;1480000.0;3640000.0;2690000.0;6700000.0;0.0;0.0;0.058;0.015500000000000002;0.0;0.0;0.0;22797.580078125;0.0;1183.58288574219;25987.470703125;511852.3146301288;509631.56752711756;256102.01490582025;255731.6967307094;249061.35633208707;430148.3826014536;462441.8195287039;448727.1231319191;471929.76187575347;524767.0916303833;476089.71583678585;451463.5734412886;455401.81048351765;464751.8981387732;461629.7256903882;278062.85632429644;496312.22238055995;466655.53475272475;462441.8195287039;171442.51209473662;334655.03009724553;470436.85710748035;202704.62982065955;198465.39768346524;274.25811214347397;4518541.5490696635;2182323.9523580763;263531.5968510605;1474925.9032710264;0;235;251;128;282;303;259;7;157;156;1591390091820.1184;636677705009.6086;1256689784874.5918;14269.304612053056;4149.849522945722;-0.0;0.0;5917667.155995364;1142993.2392115241;0.0;5821774.750924838;0.7680675938340112;0.07282143043209047
7654;2019-08-07 01:17:45.100;865;853;219;218;198;45;190;37;-9;43;669;231;13;46;243;216;261;725;200;223;190;25;656;357;334;151;362;265;657;-3.0;-1.0;462.0;111.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;25728.140625;22347.291015625;0.0;1150.45227050781;777.0;318755;445.0;0.0;Calculated values ==>;1565133465.1;359.66;358.46000000000004;295.06;294.96000000000004;292.96000000000004;277.66;274.0616903277293;292.16;276.86;272.26000000000005;277.46000000000004;340.06000000000006;296.26000000000005;274.46000000000004;277.76000000000005;297.46000000000004;294.76000000000005;299.26000000000005;345.66;295.46000000000004;292.16;317.66;350.86;275.66;244.82967444194236;263.1675429290057;274.0616903277293;293.16;6559999.999999999;3570000.0000000005;3340000.0;1510000.0;3620000.0000000005;2650000.0;6570000.0;0.0;0.0;0.077;0.018500000000000003;0.0;0.0;0.0;22347.291015625;0.0;1150.45227050781;25728.140625;513669.4900903216;512038.88682238065;258689.30385632432;258295.46239397646;250925.64316039716;430346.717906069;462290.51975061046;447890.7096379312;471531.96261553;523236.1684999124;476707.8731916911;450758.35166519665;454944.76933570666;465044.1086722825;462219.8900438566;393703.8414435517;494956.8805769127;466512.62279206933;462290.51975061046;186903.13564328075;325846.0620002231;469731.23018818995;201885.64993891522;198465.39768346524;273.92588164800793;4518972.304198093;2182699.977783407;263551.0377430401;1474925.9032710264;0;235;251;128;282;303;259;7;157;156;1591590095104.9722;636767361654.5431;1256849907444.4746;18942.38959682423;4955.1432346115835;-0.0;0.0;5917943.786344245;1143069.0774782274;0.0;5821774.750924838;1.0170139549332355;0.09432828497113999
7655;2019-08-07 01:18:45.130;860;853;226;225;204;42;191;35;-14;41;640;230;8;42;243;217;261;711;200;224;191;17;645;355;334;138;360;261;645;-2.0;-2.0;811.0;29.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26477.578125;21900.39453125;0.0;2040.34631347656;756.0;318756;571.0;12.0;Calculated values ==>;1565133525.13;359.16;358.46000000000004;295.76000000000005;295.66;293.56;277.36;273.8482719121499;292.26000000000005;276.66;271.76000000000005;277.26000000000005;337.16;296.16;273.96000000000004;277.36;297.46000000000004;294.86;299.26000000000005;344.26;295.56;292.26000000000005;330.26000000000005;348.76;274.86;242.14157278889297;262.63441904999945;273.8482719121499;293.16;6450000.0;3550000.0;3340000.0;1380000.0;3600000.0;2610000.0;6450000.0;0.0;0.0;0.13516666666666666;0.004833333333333333;0.0;0.0;0.029983919055199;21900.39453125;0.0;2040.34631347656;26477.578125;513942.48141173914;513046.6717261423;262325.6406201887;261893.43386166793;253588.3482431876;430477.46260093397;462420.1108576435;447983.3107201571;473045.8727645816;520581.80529503094;477098.6540546603;450831.8627949153;455116.8370408851;465335.1870322967;462654.8538357037;401024.2504460855;494214.28041484393;466638.9103947536;462420.1108576435;239577.9089402584;317040.2365367038;470691.5974162874;201628.46960641758;198465.39768346524;273.8165696976403;4519407.569379692;2183068.8928629435;263577.6410263271;1474925.9032710264;0;235;251;128;282;303;259;7;158;156;1591790595305.6729;636854105004.8463;1257007786345.0264;33298.96269054046;1300.4717844143706;-0.0;0.0;5918379.348620463;1143121.233668631;0.0;5821774.750924838;1.4452115203684714;0.11097795734662298
7656;2019-08-07 01:19:45.141;854;847;229;228;210;40;192;32;-1;39;627;231;13;37;243;217;261;692;200;224;191;10;633;355;334;133;360;252;634;-1.0;-1.0;683.0;139.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26702.58984375;21540.53125;0.0;1999.85986328125;743.0;318757;679.0;13.0;Calculated values ==>;1565133585.141;358.56000000000006;357.86;296.06;295.96000000000004;294.16;277.16;273.8482719121499;292.36;276.36;273.06;277.06;335.86;296.26000000000005;274.46000000000004;276.86;297.46000000000004;294.86;299.26000000000005;342.36;295.56;292.26000000000005;341.06000000000006;347.46000000000004;274.16;241.05796691057077;261.41265627149306;273.8482719121499;293.16;6330000.0;3550000.0;3340000.0;1330000.0;3600000.0;2520000.0;6340000.0;0.0;0.0;0.11383333333333333;0.023166666666666665;0.0;0.0;0.032508464658077496;21540.53125;0.0;1999.85986328125;26702.58984375;514175.1915124071;513201.196901422;264491.64393648866;264026.33370914427;256410.6921072227;430477.46260093397;462549.5932588311;451291.51601006434;473501.00995365425;519991.36449673906;478329.61793435575;453042.96525599563;455997.1873575369;465335.1870322967;462654.8538357037;407205.3409059045;492699.3146520156;466638.9103947536;462420.1108576435;284776.6418597092;311590.51834565785;470676.0732030181;201232.05204290868;198465.39768346524;273.66171333794045;4519850.818692971;2183430.9669453735;263611.3155836246;1474925.9032710264;0;235;251;128;282;303;259;7;158;156;1591991032045.399;636935419909.7352;1257161714559.816;28465.102314927884;6242.1198235425345;-0.0;0.0;5918894.143523238;1143184.1001220152;0.0;5821774.750924838;1.474368967425055;0.1329364176908017
