;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7657;2019-08-07 01:20:45.101;848;825;226;223;209;40;192;32;11;38;636;234;34;52;244;218;261;618;200;224;192;6;595;355;334;131;360;275;596;124.0;-2.0;523.0;284.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17232.1875;11637.08203125;0.0;2196.05834960938;730.0;318758;730.0;14.0;Calculated values ==>;1565133645.101;357.96000000000004;355.66;295.76000000000005;295.46000000000004;294.06;277.16;273.8482719121499;292.36;276.36;274.26000000000005;276.96000000000004;336.76000000000005;296.56;276.56;278.36;297.56;294.96000000000004;299.26000000000005;334.96000000000004;295.56;292.36;346.16;346.16;273.76000000000005;240.61611355647437;264.4750485637546;273.8482719121499;293.16;5950000.0;3550000.0;3340000.0;1310000.0;3600000.0;2750000.0;5960000.0;0.020666666666666667;0.0;0.08716666666666667;0.04733333333333333;0.0;0.020666666666666667;0.03503667411974347;11637.08203125;0.0;2196.05834960938;17232.1875;516559.84786771284;513614.4184449371;408501.40143659204;407128.5826525255;258271.06308082267;430477.46260093397;462549.5932588311;448674.3237422918;473663.03176242136;519010.7911657644;475780.1382644174;451695.6078583451;454011.2738692397;465465.8864643596;462787.14600039157;421484.06929163757;486435.69849426294;466638.9103947536;462549.5932588311;306141.9092990094;306141.9092990094;470554.1986138099;200761.40378394793;200761.40378394793;273.47735394197616;4520216.6977556385;2183707.2627361524;263646.2582580975;1474925.9032710264;0;235;251;128;282;303;259;7;158;156;1592191298445.5264;637014567109.7856;1257319709159.9165;21609.742856368972;12770.192288613465;-0.0;5410.289249147586;5919311.155706346;1143342.4304324277;0.0;5821819.806611447;2.8764418851114173;0.2610251739767341
7658;2019-08-07 01:21:45.132;831;808;220;217;206;40;193;31;19;38;658;235;45;67;244;218;261;535;200;225;193;4;592;352;334;129;357;281;594;82.0;-1.0;90.0;207.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16763.373046875;11565.89453125;0.0;2260.07739257812;716.0;318759;752.0;15.0;Calculated values ==>;1565133705.132;356.26;353.96000000000004;295.16;294.86;293.76000000000005;277.16;273.5264737036516;292.46000000000004;276.26000000000005;275.06;276.96000000000004;338.96000000000004;296.66;277.66;279.86;297.56;294.96000000000004;299.26000000000005;326.66;295.66;292.46000000000004;348.36;344.76;273.56;240.16925963744896;265.2429198363724;273.5264737036516;293.16;5920000.0;3520000.0000000005;3340000.0;1290000.0;3570000.0000000005;2810000.0;5940000.0;0.013666666666666666;0.0;0.015000000000000001;0.034499999999999996;0.0;0.013666666666666666;0.03757070643408361;11565.89453125;0.0;2260.07739257812;16763.373046875;514697.59327347245;511653.4261787947;406704.4674167597;405227.81811992533;257117.89765579134;430671.36484660726;462678.9675340796;448629.73733768077;473921.41095746984;520800.12284853676;475127.1878054657;452070.1938294837;454910.54114744224;465899.65062480443;463236.97874712443;422414.2601625215;474714.15322018974;466765.10631821735;462678.9675340796;315363.2798926983;300275.376401361;470627.93931277987;199121.6635888009;199121.6635888009;272.8182460662589;4520500.140462826;2183900.720775552;263683.4119086932;1474925.9032710264;0;235;251;128;282;303;259;7;158;156;1592391801985.1887;637092607409.6542;1257486595339.6355;3742.621106233198;9366.966512477275;-0.0;3601.949820585476;5919522.53456169;1143527.0020682265;0.0;5821894.947406264;1.2087061605046916;0.1279378813798921
7659;2019-08-07 01:22:45.092;805;803;219;218;203;39;194;29;27;38;681;235;45;67;244;219;261;549;200;225;193;4;598;349;334;144;353;277;600;391.0;-1.0;-1.0;161.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15917.7060546875;11726.982421875;0.0;1259.42150878906;688.0;318760;763.0;15.0;Calculated values ==>;1565133765.092;353.66;353.46000000000004;295.06;294.96000000000004;293.46000000000004;277.06;273.20264511476705;292.56;276.06;275.86;276.96000000000004;341.26;296.66;277.66;279.86;297.56;295.06;299.26000000000005;328.06;295.66;292.46000000000004;349.46000000000004;341.96000000000004;273.56;243.40439225979637;264.73235714968143;273.20264511476705;293.16;5980000.0;3490000.0;3340000.0;1440000.0;3529999.9999999995;2770000.0;6000000.0;0.06516666666666666;0.0;0.0;0.026833333333333334;0.0;0.06516666666666666;0.03763231666428339;11726.982421875;0.0;1259.42150878906;15917.7060546875;510932.31667112757;510507.19529697136;262519.5366370419;262043.48256293673;255516.7015149536;430862.6128555636;462808.23425887636;450424.372875344;471963.08021786925;523509.6101306015;475639.0499863016;452769.0138386148;455579.71180825814;466474.1722881754;463814.61642210756;420532.6986407011;476055.890272404;466765.10631821735;462678.9675340796;319975.17213553557;288545.87390705565;468590.4005405076;199144.83195069557;199144.83195069557;272.814787792921;4520772.301227295;2184094.6986787464;263712.72151345154;1474925.9032710264;0;235;251;128;282;303;259;7;158;156;1592592068385.3162;637174452809.7063;1257653883739.742;0.0;7230.122757159957;-0.0;17173.64116885053;5919553.702278589;1143665.21893951;0.0;5822067.9619113365;1.8791779507479556;0.06664754722561751
7660;2019-08-07 01:23:45.103;784;793;220;222;205;40;194;26;35;38;684;234;44;63;244;219;261;597;200;225;194;8;609;345;335;151;350;268;611;451.0;-1.0;162.0;150.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16393.755859375;12019.1689453125;0.0;1172.638671875;647.0;318761;765.0;13.0;Calculated values ==>;1565133825.103;351.56000000000006;352.46000000000004;295.16;295.36;293.66;277.16;272.7676641592781;292.56;275.76000000000005;276.66;276.96000000000004;341.56000000000006;296.56;277.56;279.46000000000004;297.56;295.06;299.26000000000005;332.86;295.66;292.56;349.66;337.86;273.96000000000004;244.82967444194236;263.56353331371673;272.7676641592781;293.16;6090000.0;3450000.0;3350000.0;1510000.0;3500000.0;2680000.0;6110000.0;0.07516666666666666;0.0;0.027000000000000003;0.025;0.0;0.07516666666666666;0.03269027179581113;12019.1689453125;0.0;1172.638671875;16393.755859375;507298.0092234151;508275.6795830445;262112.43250772386;263048.68752203963;255697.3040516489;431113.4868728058;462657.69977746403;453047.0251066525;471032.48495411786;524538.0460871413;476666.9288697633;454187.15326228563;456564.7940334029;466902.2408945324;464405.47859721724;416839.0911442639;481778.0841811848;466622.40114434186;462657.69977746403;320813.78693149507;271378.50176498963;468023.5917413956;198476.81654108496;198476.81654108496;272.5334938810131;4521041.612774277;2184292.6195520447;263732.99239724356;1474925.9032710264;0;235;251;128;282;303;259;7;158;156;1592792805180.0417;637262969034.5853;1257817413714.5186;6873.395631270325;6738.669380007766;-0.0;19857.596389934493;5919610.991076459;1143781.646881704;0.0;5822376.612132739;2.537155056567474;0.09347354041619313
7661;2019-08-07 01:24:45.093;776;783;223;226;208;42;195;23;43;34;672;232;44;69;244;220;261;642;199;226;194;6;625;345;335;139;350;259;628;219.0;-1.0;533.0;212.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18126.662109375;12357.2607421875;0.0;2033.17346191406;615.0;318762;761.0;-1.0;Calculated values ==>;1565133885.093;350.76;351.46000000000004;295.46000000000004;295.76000000000005;293.96000000000004;277.36;272.7676641592781;292.66;275.46000000000004;277.46000000000004;276.56;340.36;296.36;277.56;280.06;297.56;295.16;299.26000000000005;337.36;295.76000000000005;292.56;349.26;334.66;273.76000000000005;242.35481222062532;262.3656120759269;272.7676641592781;293.06;6250000.0;3450000.0;3350000.0;1390000.0;3500000.0;2590000.0;6280000.0;0.0365;0.0;0.08883333333333333;0.035333333333333335;0.0;0.0365;-0.002519005868973884;12357.2607421875;0.0;2033.17346191406;18126.662109375;504828.2074295444;505471.3935667018;262204.2552682775;263569.2336323126;255950.9749395017;431113.4868728058;462787.12789093424;455574.12471773;472228.6972694908;524024.91061622015;477571.3765724617;455697.50911575207;458751.10373618297;466902.2408945324;464534.8826719188;410724.75665592233;486326.4195659259;466748.74269553105;462657.69977746403;319136.5849023705;257985.5697089033;469472.9803218919;198462.3130361169;198462.3130361169;272.5277418042073;4521329.234979037;2184495.722609987;263759.70304584585;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1592993771680.0737;637349954534.5991;1257975487364.5437;22840.099271049963;9575.710244097383;-0.0;9643.13161605917;5919858.562265275;1143917.5773863993;0.0;5822622.410559595;2.922701326080827;0.21308827091371843
7662;2019-08-07 01:25:45.134;785;780;226;232;214;45;195;22;50;32;666;231;47;73;244;221;261;679;198;226;195;4;660;344;335;136;349;256;663;-3.0;-1.0;718.0;281.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;18300.591796875;11424.998046875;0.0;2036.6057128906198;613.0;318763;755.0;0.0;Calculated values ==>;1565133945.134;351.66;351.16;295.76000000000005;296.36;294.56;277.66;272.6583383277491;292.66;275.36;278.16;276.36;339.76;296.26000000000005;277.86;280.46000000000004;297.56;295.26000000000005;299.26000000000005;341.06000000000006;295.76000000000005;292.66;348.66;334.46000000000004;273.56;241.71165711629368;261.9595390733887;272.6583383277491;292.96000000000004;6600000.0;3440000.0;3350000.0;1360000.0;3490000.0;2560000.0;6630000.0;0.0;0.0;0.11966666666666666;0.04683333333333333;0.0;0.0;0.0;11424.998046875;0.0;2036.6057128906198;18300.591796875;502833.571127051;501886.70424173365;261158.93183799565;263689.2169673012;256444.64215979847;431175.4696738307;462787.12789093424;456926.07665658905;472427.34351167246;523651.56980296987;477833.9029659302;456560.0545998089;459705.4696385872;467044.4002642425;464810.65036636207;390292.15879497916;487859.60756222677;466748.74269553105;462787.12789093424;316620.98725437425;257148.6733736563;469683.74434536137;198030.79351732892;198462.3130361169;272.35227073439;4521633.002861876;2184694.0435270695;263793.6410475062;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1593194909030.502;637432510909.7748;1258130092939.8728;30981.13554899813;12722.413197112852;-0.0;0.0;5920307.379038429;1144103.5220575635;0.0;5822702.824902177;3.2465335873823036;0.32424350170609556
7663;2019-08-07 01:26:45.134;805;783;231;234;222;48;196;23;55;31;666;233;52;80;245;222;261;707;198;227;195;4;675;348;335;134;353;260;678;-2.0;0.0;1294.0;315.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;18418.68359375;10157.1923828125;0.0;2081.56665039062;604.0;318764;746.0;-1.0;Calculated values ==>;1565134005.134;353.66;351.46000000000004;296.26000000000005;296.56;295.36;277.96000000000004;273.0942459734351;292.76000000000005;275.46000000000004;278.66;276.26000000000005;339.76;296.46000000000004;278.36;281.16;297.66;295.36;299.26000000000005;343.86;295.86;292.66;347.76;333.56;273.56;241.2770596917726;262.5002047102346;273.0942459734351;292.96000000000004;6750000.0;3479999.9999999995;3350000.0;1340000.0;3529999.9999999995;2600000.0;6780000.0;0.0;0.0;0.21566666666666665;0.0525;0.0;0.0;-0.002520472820531083;10157.1923828125;0.0;2081.56665039062;18418.68359375;504152.66407909343;500905.27632100484;262291.4913760608;263537.96959299885;258721.0221686989;430925.7729439634;462916.4484650912;456885.48860860226;472592.1488768574;523330.4090036278;477557.8876822421;456517.3717664219;459921.10874801;466603.0246390479;464353.0050393641;277321.1967900556;490308.30938034866;466874.99256375333;462787.12789093424;312848.0458788934;253382.8652305231;469954.68261704803;199347.59841981943;198462.3130361169;272.8906828691108;4521938.9968234645;2184873.8951139837;263827.95915053354;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1593395909030.502;637513510909.7748;1258284892939.8728;55542.338317380825;14206.8719203545;-0.0;0.0;5921028.407987315;1144327.9327668757;0.0;5822702.824902177;5.699042692850585;0.5223768635527724
7664;2019-08-07 01:27:45.105;826;789;225;228;226;52;196;26;61;31;670;235;57;89;246;221;261;719;197;227;196;5;669;356;335;135;361;267;672;-1.0;-1.0;1194.0;371.0;0.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;18403.3203125;10352.404296875;0.0;2128.29931640625;593.0;318765;738.0;0.0;Calculated values ==>;1565134065.105;355.76;352.06000000000006;295.66;295.96000000000004;295.76000000000005;278.36;273.955091788801;292.76000000000005;275.76000000000005;279.26000000000005;276.26000000000005;340.16;296.66;278.86;282.06;297.76000000000005;295.26000000000005;299.26000000000005;345.06000000000006;295.86;292.76000000000005;346.96000000000004;332.46000000000004;273.66;241.49495122638035;263.43189868330234;273.955091788801;292.86;6690000.000000001;3560000.0;3350000.0;1350000.0;3610000.0;2670000.0;6720000.0;0.0;0.0;0.19899999999999998;0.06183333333333333;0.0;0.0;0.0;10352.404296875;0.0;2128.29931640625;18403.3203125;507480.7437015131;502272.11637730186;260222.5616984243;261430.32337485;260622.07357260946;430412.23801567365;462916.4484650912;456480.5776664727;472460.9817075043;523178.09645360394;476905.1838756558;455983.5742871536;459916.3620162449;465582.3289076539;463033.5824654418;278219.182163657;492623.2523115843;466874.99256375333;462916.4484650912;309494.7701623936;248780.69988749037;469917.4077512355;201369.27738208466;198462.3130361169;273.71982762629244;4522245.698544943;2185044.725811425;263863.02441049326;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1593596811880.355;637594171904.7158;1258442916524.7573;50767.14875659322;16605.226061159163;-0.0;0.0;5921913.892187961;1144584.5761455838;0.0;5822702.824902177;5.398123127133518;0.5144737297782416
7665;2019-08-07 01:28:45.145;841;797;215;218;222;57;197;27;65;32;676;235;63;94;247;220;261;727;196;227;196;6;671;361;335;138;366;273;673;-1.0;0.0;982.0;297.0;0.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;18149.431640625;11279.0927734375;0.0;2162.8310546875;586.0;318766;729.0;0.0;Calculated values ==>;1565134125.145;357.26;352.86;294.66;294.96000000000004;295.36;278.86;274.4858918419099;292.86;275.86;279.66;276.36;340.76;296.66;279.46000000000004;282.56;297.86;295.16;299.26000000000005;345.86;295.86;292.76000000000005;346.06000000000006;331.76000000000005;273.76000000000005;242.14157278889297;264.2163659402789;274.4858918419099;292.76000000000005;6709999.999999999;3610000.0;3350000.0;1380000.0;3660000.0;2730000.0;6730000.0;0.0;0.0;0.16366666666666668;0.0495;0.0;0.0;0.0;11279.0927734375;0.0;2162.8310546875;18149.431640625;509283.13457690977;503258.8514054614;256328.91117645055;257453.60209597103;258987.33460570502;430081.6785162784;463045.6620704941;455991.3195128801;472164.23178385233;523314.0056493823;476147.795189124;455740.18800020067;459587.18126854446;464986.8782582178;462146.61757077737;277909.348283928;493648.2475916989;466874.99256375333;462916.4484650912;305722.83045113535;245852.32104278926;469608.95739645907;202687.19495988046;198462.3130361169;274.2559558835212;4522550.50788187;2185225.10846188;263898.8076698428;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1593797945880.2273;637676126504.6637;1258605024524.6543;41457.441718507616;13212.627240610644;-0.0;0.0;5922682.942800268;1144833.2239110144;0.0;5822702.824902177;4.06713128702085;0.38427200766680436
7666;2019-08-07 01:29:45.146;849;806;207;208;209;61;197;29;68;33;682;235;69;98;248;220;261;735;198;228;197;8;667;366;336;141;371;280;669;-1.0;-2.0;1132.0;309.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;18392.908203125;12808.8544921875;0.0;2203.12866210938;576.0;318767;721.0;-1.0;Calculated values ==>;1565134185.146;358.06000000000006;353.76;293.86;293.96000000000004;294.06;279.26000000000005;275.0112864084945;292.86;276.06;279.96000000000004;276.46000000000004;341.36;296.66;280.06;282.96000000000004;297.96000000000004;295.16;299.26000000000005;346.66;295.96000000000004;292.86;345.26;330.76000000000005;273.96000000000004;242.77792619122317;265.11578078379944;275.0112864084945;292.96000000000004;6670000.0;3660000.0;3360000.0;1410000.0;3710000.0;2800000.0;6690000.000000001;0.0;0.0;0.18866666666666668;0.0515;0.0;0.0;-0.0025241240655283835;12808.8544921875;0.0;2203.12866210938;18392.908203125;510672.75384050224;504825.5563942638;253597.57574345014;253956.10804758623;254316.6084665027;429743.705733735;462895.6195607132;455205.8753272548;471866.4182417926;523372.4300752697;475255.44851395895;455333.14836353564;458977.07317421923;464386.83197356726;461383.9005954645;278540.8181907319;495161.5526339201;466858.88937677257;462895.6195607132;302370.42649719206;241669.27786274583;469398.3044737421;204052.75139387458;198462.3130361169;274.8076566492026;4522855.032455524;2185425.844701066;263935.1912738221;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1593999249234.9841;637759827899.5626;1258770927289.4539;47384.222715431075;13665.295983613176;-0.0;0.0;5923423.302342109;1145057.2103373238;0.0;5822702.824902177;4.066719105101717;0.3804577196289972
7667;2019-08-07 01:30:45.146;850;814;202;203;196;64;198;32;70;34;688;236;74;100;248;220;261;738;196;228;197;10;660;367;336;142;372;288;663;-1.0;-1.0;947.0;285.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17585.1640625;12876.767578125;0.0;2267.05981445312;576.0;318768;716.0;0.0;Calculated values ==>;1565134245.146;358.16;354.56000000000006;293.36;293.46000000000004;292.76000000000005;279.56;275.1157276137837;292.96000000000004;276.36;280.16;276.56;341.96000000000004;296.76000000000005;280.56;283.16;297.96000000000004;295.16;299.26000000000005;346.96000000000004;295.96000000000004;292.86;344.76;330.76000000000005;274.16;242.98782864720522;266.1237361191953;275.1157276137837;292.76000000000005;6600000.0;3670000.0000000005;3360000.0;1420000.0;3720000.0000000005;2880000.0;6630000.0;0.0;0.0;0.15783333333333335;0.0475;0.0;0.0;0.0;12876.767578125;0.0;2267.05981445312;17585.1640625;511396.97021964437;506422.49441134173;252079.74572443942;252432.50696358914;249999.86764637037;429675.2189834977;463024.9934053125;454112.1069533939;471832.65708311246;523353.5845746035;474339.6649648571;454630.02169333375;457950.6624660486;464239.59987113625;461230.37992798607;390292.15879497916;496164.21185968607;466858.88937677257;462895.6195607132;300275.376401361;241669.27786274583;469460.1756994288;204292.6605933822;198462.3130361169;274.90484601104015;4523154.8497244045;2185639.891551652;263972.44284446014;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1594200849234.9841;637844727899.5626;1258941327289.4539;39429.835950488516;12595.456967537213;-0.0;0.0;5924146.752830992;1145276.0499452502;0.0;5822702.824902177;3.435412433683901;0.3247222435394221
7668;2019-08-07 01:31:45.127;843;817;203;202;188;62;198;35;72;36;694;236;79;103;249;221;261;739;198;228;198;11;658;366;336;141;370;295;660;-1.0;-1.0;746.0;208.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17100.486328125;12848.158203125;0.0;2320.38818359375;648.0;318769;712.0;-1.0;Calculated values ==>;1565134305.127;357.46000000000004;354.86;293.46000000000004;293.36;291.96000000000004;279.36;275.0112864084945;292.96000000000004;276.66;280.36;276.76000000000005;342.56000000000006;296.76000000000005;281.06;283.46000000000004;298.06;295.26000000000005;299.26000000000005;347.06000000000006;295.96000000000004;292.96000000000004;344.36;337.96000000000004;274.26000000000005;242.77792619122317;266.98899913490544;275.0112864084945;292.96000000000004;6580000.0;3660000.0;3360000.0;1410000.0;3700000.0;2950000.0;6600000.0;0.0;0.0;0.12433333333333334;0.034666666666666665;0.0;0.0;-0.0025144973265133663;12848.158203125;0.0;2320.38818359375;17100.486328125;510657.9476216487;507083.1298293788;252559.94238427837;252205.39571508695;247419.7129866845;429743.705733735;463024.9934053125;453172.49896965723;472161.77640367835;523418.0276126284;473427.5103197354;454092.4700995877;457199.846066464;464666.51039494085;461518.9443161543;392071.95787107665;496593.77706259297;466858.88937677257;463024.9934053125;298599.4468028795;271797.11229066993;469695.1433260035;204044.20153268398;198462.3130361169;274.80436110939365;4523443.805280307;2185854.198048603;264010.65947212954;1474925.9032710264;0;235;251;128;282;303;259;7;159;156;1594402385395.6057;637929601014.8245;1259116171904.9932;30974.951647997008;9209.232648835077;-0.0;0.0;5924733.273605711;1145457.6981524604;0.0;5822702.824902177;2.6491783241679956;0.2491692332227984
7669;2019-08-07 01:32:45.127;829;814;209;209;191;60;199;37;63;38;703;237;71;93;249;221;261;745;200;229;198;11;698;362;336;139;367;281;701;-1.0;-1.0;881.0;79.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;27734.376953125;23697.39453125;0.0;2208.72119140625;730.0;318770;708.0;-1.0;Calculated values ==>;1565134365.127;356.06000000000006;354.56000000000006;294.06;294.06;292.26000000000005;279.16;274.5913991737795;293.06;276.86;279.46000000000004;276.96000000000004;343.46000000000004;296.86;280.26000000000005;282.46000000000004;298.06;295.26000000000005;299.26000000000005;347.66;296.06;292.96000000000004;343.96000000000004;346.16;274.26000000000005;242.35481222062532;265.2429198363724;274.5913991737795;293.16;6980000.0;3620000.0000000005;3360000.0;1390000.0;3670000.0000000005;2810000.0;7009999.999999999;0.0;0.0;0.14683333333333334;0.013166666666666667;0.0;0.0;-0.0025026195799816766;23697.39453125;0.0;2208.72119140625;27734.376953125;505327.7987546461;503023.70342232205;252971.84250001138;252971.84250001138;247028.6610023351;430014.67791919125;463154.26029409963;454398.5279080716;472621.17715536855;525468.0256610631;475356.45074034954;455420.6899255907;458194.9971336973;465104.8312706036;462128.61077188735;274522.81755196943;493410.00838167424;466985.1926756245;463024.9934053125;296923.61432157;306141.9092990094;469966.18980854325;203322.90607360753;198462.3130361169;274.50695566442323;4523817.429140984;2186158.744321389;264048.4020502545;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1594603985395.6057;638013601014.8245;1259288971904.9932;36866.27047269381;3510.8032358433197;-0.0;0.0;5925298.617123383;1145563.6984514995;0.0;5822702.824902177;1.5585923471045593;0.12691776081762843
7670;2019-08-07 01:33:45.118;828;816;216;216;192;52;199;38;29;40;706;237;43;75;248;222;262;760;201;229;199;12;713;362;336;136;367;269;713;-2.0;-2.0;1151.0;201.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;28345.62890625;24062.94921875;0.0;2123.65356445312;775.0;318771;703.0;0.0;Calculated values ==>;1565134425.118;355.96000000000004;354.76;294.76000000000005;294.76000000000005;292.36;278.36;274.5913991737795;293.06;276.96000000000004;276.06;277.16;343.76;296.86;277.46000000000004;280.66;297.96000000000004;295.36;299.36;349.16;296.06;293.06;343.46000000000004;350.66;274.36;241.71165711629368;263.6948088759802;274.5913991737795;293.26000000000005;7130000.0;3620000.0000000005;3360000.0;1360000.0;3670000.0000000005;2690000.0;7130000.0;0.0;0.0;0.19183333333333333;0.033499999999999995;0.0;0.0;0.0;24062.94921875;0.0;2123.65356445312;28345.62890625;503856.2862471684;502210.0656764283;254905.8820638062;254905.8820638062;246970.28719798164;430014.67791919125;463154.26029409963;452106.5192429452;473208.68934220774;526720.1678203957;476878.6617815061;453890.5520835053;457886.8707363419;464972.8808765168;462262.3786986088;273546.5578335722;494366.1957411391;466985.1926756245;463154.26029409963;294828.9587717387;325007.27902157017;470469.1018322894;203134.09866068987;198462.3130361169;274.43388343463215;4524284.692422648;2186556.6874851254;264084.4997577137;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1594805555155.3943;638096088639.7379;1259453947154.82;47761.209348362645;8955.722606248584;-0.0;0.0;5926003.740336802;1145667.570583584;0.0;5822702.824902177;2.165875903192421;0.1916207584207176
7671;2019-08-07 01:34:45.098;854;830;217;216;197;49;200;38;14;40;703;238;31;62;249;222;262;756;200;229;199;12;680;361;336;132;366;266;680;-3.0;0.0;623.0;155.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;27425.60546875;23054.26171875;0.0;2123.75415039062;794.0;318772;694.0;0.0;Calculated values ==>;1565134485.098;358.56000000000006;356.16;294.86;294.76000000000005;292.86;278.06;274.4858918419099;293.16;276.96000000000004;274.56;277.16;343.46000000000004;296.96000000000004;276.26000000000005;279.36;298.06;295.36;299.36;348.76;296.06;293.06;342.56000000000006;352.56000000000006;274.36;240.83765695389522;263.299902668528;274.4858918419099;293.16;6800000.0;3610000.0;3360000.0;1320000.0;3660000.0;2660000.0;6800000.0;0.0;0.0;0.10383333333333335;0.025833333333333333;0.0;0.0;0.0;23054.26171875;0.0;2123.75415039062;27425.60546875;510221.0003212048;507047.812381459;256733.87352689242;256364.22991750675;249701.77723956364;430081.6785162784;463283.4207927407;450708.1659609425;473727.59171134117;526646.9527462636;477366.9914770722;452884.6600879498;456768.14427255985;465250.37265374704;462413.7112240227;277245.8334490796;497007.34601446096;466985.1926756245;463154.26029409963;291058.95107146574;332976.8817968329;471004.98279486166;202738.13995320743;198462.3130361169;274.2757327185558;4524749.297789158;2186949.200028588;264119.8830236606;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1595007087955.4585;638176461839.7634;1259614393654.871;25747.554367136498;6930.2267734094;-0.0;0.0;5926616.109176949;1145799.9093674861;0.0;5822702.824902177;1.2978695902959274;0.1209546213263063
7672;2019-08-07 01:35:45.129;871;843;217;216;197;46;200;37;22;41;700;238;35;54;249;223;262;727;198;230;200;12;662;358;337;128;363;260;663;-1.0;0.0;141.0;0.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;26691.037109375;22600.4453125;0.0;2091.96948242188;804.0;318773;685.0;0.0;Calculated values ==>;1565134545.129;360.26;357.46000000000004;294.86;294.76000000000005;292.86;277.76000000000005;274.1680685717883;293.16;276.86;275.36;277.26000000000005;343.16;296.96000000000004;276.66;278.56;298.06;295.46000000000004;299.36;345.86;296.16;293.16;341.66;353.56000000000006;274.36;239.943914813709;262.5002047102346;274.1680685717883;292.96000000000004;6620000.0;3579999.9999999995;3370000.0000000005;1280000.0;3629999.9999999995;2600000.0;6630000.0;0.0;0.0;0.0235;0.0;0.0;0.0;0.0;22600.4453125;0.0;2091.96948242188;26691.037109375;513943.88111677585;510231.0939976798;257586.0965158651;257203.11077329595;250342.3244389437;430280.9020939914;463133.86818971863;452785.916603252;474339.62717879337;526809.1582936754;478113.6581935429;454414.5248921489;456762.878738187;465685.3213544199;462998.3561934723;280155.9565088467;494641.12696056714;466969.34962148557;463133.86818971863;287289.4124756198;337172.47746341303;471537.2440153164;202496.42290420205;198462.3130361169;274.1680685717883;4525200.502812094;2187329.8524887515;264155.03220490715;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1595209092270.1184;638254502139.632;1259772275184.6052;5881.803101927674;0.0;-0.0;0.0;5926879.82333737;1145857.6910956437;0.0;5822702.824902177;0.23820283073882662;0.017275482617375673
7673;2019-08-07 01:36:45.119;875;850;222;221;199;42;201;35;37;41;699;238;42;50;249;223;262;716;197;230;200;12;639;355;337;135;360;256;642;-2.0;-1.0;456.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16492.21484375;12559.1806640625;0.0;1199.34216308594;818.0;318774;674.0;0.0;Calculated values ==>;1565134605.119;360.66;358.16;295.36;295.26000000000005;293.06;277.36;273.8482719121499;293.26000000000005;276.66;276.86;277.26000000000005;343.06000000000006;296.96000000000004;277.36;278.16;298.06;295.46000000000004;299.36;344.76;296.16;293.16;340.56000000000006;354.96000000000004;274.36;241.49495122638035;261.9595390733887;273.8482719121499;292.86;6390000.0;3550000.0;3370000.0000000005;1350000.0;3600000.0;2560000.0;6420000.0;0.0;0.0;0.076;0.0;0.0;0.0;0.0;12559.1806640625;0.0;1199.34216308594;16492.21484375;516343.1829699702;512913.7643950906;260812.58409015197;260392.2054844911;251907.46750102905;430477.46260093397;463263.18778806867;455333.7789835172;473436.17305719486;527019.5836539597;478607.8395992151;455948.12673956703;456926.07665658905;466117.788102169;463446.8648078147;404794.5975354454;495199.72824661055;466969.34962148557;463133.86818971863;282682.81946839223;343047.5905507172;470603.4154074653;201709.7481601087;198462.3130361169;273.8482719121499;4525560.303268355;2187622.8005391224;264182.45523069124;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1595411258570.1506;638333388989.6445;1259927049384.63;19275.426342579045;0.0;-0.0;0.0;5927089.431975511;1145857.6910956437;0.0;5822702.824902177;1.4009808018448464;0.1010921896553615
7674;2019-08-07 01:37:45.130;874;831;223;223;204;41;201;33;48;41;696;238;55;61;249;224;261;636;197;230;201;13;599;357;337;139;362;273;601;-1.0;0.0;751.0;159.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15840.90625;11739.337890625;0.0;1269.67980957031;839.0;318775;660.0;0.0;Calculated values ==>;1565134665.13;360.56000000000006;356.26;295.46000000000004;295.46000000000004;293.56;277.26000000000005;274.0616903277293;293.26000000000005;276.46000000000004;277.96000000000004;277.26000000000005;342.76;296.96000000000004;278.66;279.26000000000005;298.06;295.56;299.26000000000005;336.76000000000005;296.16;293.26000000000005;339.16;357.06000000000006;274.46000000000004;242.35481222062532;264.2163659402789;274.0616903277293;292.86;5990000.0;3570000.0000000005;3370000.0000000005;1390000.0;3620000.0000000005;2730000.0;6010000.0;0.0;0.0;0.12516666666666668;0.026500000000000003;0.0;0.0;0.0;11739.337890625;0.0;1269.67980957031;15840.90625;519447.26972589147;513945.34047877;404540.86205391405;404540.86205391405;255864.50922223643;430346.717906069;463263.18778806867;453842.64716872294;472915.35137376806;525376.8558858994;476487.5052870755;454731.31114620477;455488.6262873726;465829.7507489795;463280.3055365746;420210.63407203817;488395.6317089904;466969.34962148557;463263.18778806867;276820.84063482966;351863.15629032685;470163.3332718048;201753.6358033075;198462.3130361169;273.8744059179548;4525829.795342662;2187825.3253170094;264203.03418596723;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1595613495640.6777;638415604059.8588;1260085778480.0435;31553.141255904502;7112.85698291518;-0.0;0.0;5927513.081028025;1145916.975770854;0.0;5822702.824902177;2.9722458013289637;0.2658226567061385
7675;2019-08-07 01:38:45.140;855;811;220;218;204;41;202;33;54;41;699;238;65;72;249;224;261;549;196;231;201;13;594;353;337;141;358;279;595;590.0;-1.0;3.0;75.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15594.263671875;11590.5986328125;0.0;1280.66613769531;851.0;318776;645.0;0.0;Calculated values ==>;1565134725.14;358.66;354.26;295.16;294.96000000000004;293.56;277.26000000000005;273.6339639331285;293.36;276.46000000000004;278.56;277.26000000000005;343.06000000000006;296.96000000000004;279.66;280.36;298.06;295.56;299.26000000000005;328.06;296.26000000000005;293.26000000000005;337.66;358.26;274.46000000000004;242.77792619122317;264.9883086891361;273.6339639331285;292.76000000000005;5940000.0;3529999.9999999995;3370000.0000000005;1410000.0;3579999.9999999995;2790000.0;5950000.0;0.09833333333333334;0.0;0.0005;0.0125;0.0;0.09833333333333334;0.0;11590.5986328125;0.0;1280.66613769531;15594.263671875;517507.4461651345;511944.8249983041;406196.2188220484;405201.0399488229;256219.73292248926;430607.02586249536;463392.40101096046;453583.5494244003;472653.6706096803;525212.1836183779;475726.28892836464;454991.5210740408;455880.20852032345;466404.73984073254;463875.4189427811;421796.4220476756;476667.9200300222;467095.7058389694;463263.18778806867;270541.29595472733;356902.238983675;469892.93206556124;200873.89435804464;200873.89435804464;273.5126505140857;4526091.798751928;2188019.7738573635;264224.29061100486;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1595815729340.6455;638499618059.8455;1260251406080.017;126.35482753317784;3362.7379713439573;-0.0;25801.613853952367;5927777.1208279785;1146004.2869448962;0.0;5822917.8741865;2.2756665467673303;0.0011705648316984016
7676;2019-08-07 01:39:45.100;825;803;220;219;203;39;202;31;58;41;702;236;68;77;249;225;261;554;196;231;202;14;597;349;337;142;354;277;599;92.0;-1.0;206.0;47.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15641.9892578125;11668.1474609375;0.0;1273.33544921875;855.0;318777;634.0;0.0;Calculated values ==>;1565134785.1;355.66;353.46000000000004;295.16;295.06;293.46000000000004;277.06;273.20264511476705;293.36;276.26000000000005;278.96000000000004;277.26000000000005;343.36;296.76000000000005;279.96000000000004;280.86;298.06;295.66;299.26000000000005;328.56;296.26000000000005;293.36;336.56;358.66;274.56;242.98782864720522;264.73235714968143;273.20264511476705;292.76000000000005;5970000.0;3490000.0;3370000.0000000005;1420000.0;3540000.0;2770000.0;5990000.0;0.015333333333333334;0.0;0.034333333333333334;0.007833333333333333;0.0;0.015333333333333334;0.0;11668.1474609375;0.0;1273.33544921875;15641.9892578125;513530.2885835949;510593.5455089744;404059.61307584995;403520.26701285667;255574.23170702148;430862.6128555636;463392.40101096046;454436.7528742885;472522.5091947854;525680.1375830554;475753.0141114097;455706.1453028069;456839.1663166335;466975.4318241603;464595.6765359818;420852.25777693174;476918.47616204596;467095.7058389694;463392.40101096046;265937.0223246507;358582.20175259834;469856.40358979115;199765.32160026018;199765.32160026018;273.05971060041765;4526351.927324068;2188213.467525575;264245.55976859375;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1596017794539.9707;638584461459.5621;1260418094879.4604;8743.719140408304;2115.7134755846587;-0.0;4042.281884297404;5927850.988832609;1146049.9102709603;0.0;5823166.4075174015;1.1514688543610223;0.0689187827459103
7677;2019-08-07 01:40:45.141;801;796;221;222;205;38;203;27;60;39;700;233;67;78;249;225;261;596;197;231;202;15;606;346;337;143;350;269;609;156.0;75.0;248.0;50.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15876.5986328125;11915.9775390625;0.0;1215.13024902344;855.0;318778;619.0;0.0;Calculated values ==>;1565134845.141;353.26;352.76;295.26000000000005;295.36;293.66;276.96000000000004;272.8767566201714;293.46000000000004;275.86;279.16;277.06;343.16;296.46000000000004;279.86;280.96000000000004;298.06;295.66;299.26000000000005;332.76000000000005;296.26000000000005;293.36;335.06;358.66;274.66;243.1966462407574;263.6948088759802;272.8767566201714;292.86;6060000.0;3460000.0;3370000.0000000005;1430000.0;3500000.0;2690000.0;6090000.0;0.026000000000000002;0.0125;0.04133333333333333;0.008333333333333333;0.0;0.026000000000000002;0.0;11915.9775390625;0.0;1215.13024902344;15876.5986328125;509733.7988129449;508834.91812993673;262737.23004933505;263212.6164259004;255809.769414572;431051.2098666511;463521.508419203;456026.9015359807;472193.81962526246;526103.7159260476;476428.10941993154;456897.6817181035;458256.2224366309;467541.91548315017;465034.60747045826;417881.1725849632;481863.1142119503;467095.7058389694;463392.40101096046;259659.41789560125;358582.20175259834;469819.94228607416;199072.41338168154;199072.41338168154;272.7734971630837;4526614.761704563;2188410.136199483;264266.3111532196;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1596220132710.4014;638670019884.7443;1260582006809.8093;10620.785510377698;2256.2294075366053;0.0;6872.319678361252;5928012.469975138;1146086.3680241832;0.0;5823257.4246832095;1.5040113077279311;0.07589480796724432
7678;2019-08-07 01:41:45.102;790;789;223;226;208;40;203;22;61;37;689;231;63;75;248;226;261;640;199;232;203;16;622;343;338;144;348;263;624;383.0;89.0;858.0;166.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16729.44921875;12254.3203125;0.0;1181.93640136719;850.0;318779;603.0;0.0;Calculated values ==>;1565134905.102;352.16;352.06000000000006;295.46000000000004;295.76000000000005;293.96000000000004;277.16;272.5487779782249;293.46000000000004;275.36;279.26000000000005;276.86;342.06000000000006;296.26000000000005;279.46000000000004;280.66;297.96000000000004;295.76000000000005;299.26000000000005;337.16;296.36;293.46000000000004;333.46000000000004;358.16;274.76000000000005;243.40439225979637;262.9017227912062;272.5487779782249;293.06;6220000.0;3429999.9999999995;3379999.9999999995;1440000.0;3479999.9999999995;2630000.0;6240000.0;0.06383333333333334;0.014833333333333334;0.143;0.027666666666666666;0.0;0.06383333333333334;0.0;12254.3203125;0.0;1181.93640136719;16729.44921875;506917.20753249945;506609.78043981496;262499.19668941415;263886.59030784294;256168.35698980262;431237.1583312671;463372.44366425386;457133.60651810706;471864.221826097;525447.7671139877;476959.3984103931;457379.14680568065;458844.57707494247;467696.3319837368;465599.25984916283;411954.0493300783;486477.09236299124;467080.12261155026;463372.44366425386;252964.46457616048;356482.2694418079;469783.5483368761;198290.89361877678;198290.89361877678;272.45144720815784;4526886.302153745;2188611.4244256844;264286.2737245171;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1596422501085.2854;638756063919.695;1260741503069.718;37014.50794460423;7511.2967805340795;0.0;16921.038944569624;5928409.172729196;1146167.7111682703;0.0;5823455.573790928;4.5732114961967305;0.2684494322554678
7679;2019-08-07 01:42:45.122;794;788;227;232;213;43;203;21;63;35;674;231;62;75;248;227;261;678;198;232;203;15;647;342;338;144;347;261;650;472.0;-1.0;1515.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18503.603515625;12851.701171875;0.0;1177.8291015625;847.0;318780;588.0;0.0;Calculated values ==>;1565134965.122;352.56000000000006;351.96000000000004;295.86;296.36;294.46000000000004;277.46000000000004;272.43898195401505;293.46000000000004;275.26000000000005;279.46000000000004;276.66;340.56000000000006;296.26000000000005;279.36;280.66;297.96000000000004;295.86;299.26000000000005;340.96000000000004;296.36;293.46000000000004;331.96000000000004;357.86;274.66;243.40439225979637;262.63441904999945;272.43898195401505;292.96000000000004;6470000.0;3420000.0000000005;3379999.9999999995;1440000.0;3470000.0000000005;2610000.0;6500000.0;0.07866666666666666;0.0;0.2525;0.009166666666666667;0.0;0.07866666666666666;0.0;12851.701171875;0.0;1177.8291015625;18503.603515625;505207.3179934336;504143.6120025284;262417.0353550218;264628.6189151992;256726.38367936618;431298.55289687274;463372.44366425386;457702.0984133237;471666.44639072387;524069.8457358136;477210.17769883864;457579.9506683751;459160.81174114853;467837.0269053808;465871.8443297695;399846.1554570052;489088.2747254262;467080.12261155026;463372.44366425386;246688.97952812296;355222.41127806646;469684.23962315626;198216.52408906925;198216.52408906925;272.417798341782;4527180.008796029;2188820.7110102694;264305.9449919394;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1596625368685.221;638842492719.6675;1260898755469.668;65520.107516874246;2488.4540590624647;-0.0;20858.932339914518;5929263.912676146;1146251.0702023262;0.0;5823770.51182923;6.334317128500484;0.3374630562788016
7680;2019-08-07 01:43:45.112;809;794;232;237;223;46;204;21;66;34;661;231;64;76;249;227;261;712;199;232;204;15;681;346;338;144;351;260;684;-2.0;-1.0;1835.0;194.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20575.322265625;13252.0830078125;0.0;1174.87646484375;842.0;318781;577.0;0.0;Calculated values ==>;1565135025.112;354.06000000000006;352.56000000000006;296.36;296.86;295.46000000000004;277.76000000000005;272.8767566201714;293.56;275.26000000000005;279.76000000000005;276.56;339.26;296.26000000000005;279.56;280.76000000000005;298.06;295.86;299.26000000000005;344.36;296.36;293.56;330.86;357.36;274.66;243.40439225979637;262.5002047102346;272.8767566201714;293.06;6809999.999999999;3460000.0;3379999.9999999995;1440000.0;3510000.0;2600000.0;6840000.000000001;0.0;0.0;0.30583333333333335;0.03233333333333333;0.0;0.0;0.0;13252.0830078125;0.0;1174.87646484375;20575.322265625;504150.08139325737;501848.40528064786;262334.1832464697;264410.58876665164;258790.57823030747;431051.2098666511;463501.7090426016;458228.03325103875;471567.5291714911;522818.07506575366;477335.2895604794;457984.75998119864;459439.0933683106;467400.68435629964;465292.57935857587;276506.23411129095;490407.68407659075;467080.12261155026;463501.7090426016;242087.5637286956;353122.8147616358;469684.23962315626;199153.78551851845;198216.52408906925;272.8056538754977;4527505.612234638;2189038.206289879;264325.54760401597;1474925.9032710264;0;235;252;128;282;303;259;7;159;156;1596828134885.2532;638928878319.6812;1261055029419.6929;79233.54076486247;8747.15134938329;-0.0;0.0;5930469.992031952;1146344.6846424039;0.0;5823944.307294684;6.098353036965107;0.501492973445854
7681;2019-08-07 01:44:45.113;833;805;227;230;228;51;204;25;71;33;650;231;68;80;250;226;262;734;196;233;204;13;677;355;338;137;360;267;680;-1.0;-1.0;1723.0;254.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;21577.392578125;13250.1796875;0.0;2109.22998046875;838.0;318782;567.0;0.0;Calculated values ==>;1565135085.113;356.46000000000004;353.66;295.86;296.16;295.96000000000004;278.26000000000005;273.8482719121499;293.56;275.66;280.26000000000005;276.46000000000004;338.16;296.26000000000005;279.96000000000004;281.16;298.16;295.76000000000005;299.36;346.56000000000006;296.46000000000004;293.56;329.86;356.96000000000004;274.46000000000004;241.92719264551067;263.43189868330234;273.8482719121499;292.76000000000005;6770000.0;3550000.0;3379999.9999999995;1370000.0;3600000.0;2670000.0;6800000.0;0.0;0.0;0.2871666666666667;0.042333333333333334;0.0;0.0;0.0;13250.1796875;0.0;2109.22998046875;21577.392578125;507708.17551822326;503701.66613873304;260561.65682352666;261762.707104475;260959.0208866725;430477.46260093397;463501.7090426016;457716.1131832329;472393.7743832905;521118.70323784254;476455.595755614;457346.4778140661;458819.922122249;466247.85315236123;463841.32483867806;277667.0916661541;493935.6748729207;467206.53123779886;463501.7090426016;237904.88540968279;351443.28659558244;470432.8002255166;201457.80712011145;198216.52408906925;273.74995013784076;4527856.890712456;2189259.0621596095;264352.9156138197;1474925.9032710264;0;235;252;128;282;303;259;7;160;156;1597030938265.0083;639013179724.5793;1261213132054.502;73588.84355779305;11386.60804146215;-0.0;0.0;5931743.533125101;1146512.4687668136;0.0;5823944.307294684;5.532468593273288;0.4667889982266451
7682;2019-08-07 01:45:45.114;853;818;214;216;220;56;205;27;76;32;642;231;74;92;251;225;262;742;196;233;205;10;668;363;338;134;368;277;670;-1.0;0.0;1420.0;205.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19603.029296875;13109.71484375;0.0;2223.46142578125;835.0;318783;559.0;0.0;Calculated values ==>;1565135145.114;358.46000000000004;354.96000000000004;294.56;294.76000000000005;295.16;278.76000000000005;274.69669130483857;293.66;275.86;280.76000000000005;276.36;337.36;296.26000000000005;280.56;282.36;298.26000000000005;295.66;299.36;347.36;296.46000000000004;293.66;329.06;356.66;274.16;241.2770596917726;264.73235714968143;274.69669130483857;292.76000000000005;6680000.0;3629999.9999999995;3379999.9999999995;1340000.0;3679999.9999999995;2770000.0;6700000.0;0.0;0.0;0.23666666666666666;0.034166666666666665;0.0;0.0;0.0;13109.71484375;0.0;2223.46142578125;19603.029296875;511109.50945455494;506333.4966044596;256102.01490582025;256849.4463749499;258373.14630376978;429947.3805835815;463630.8686226779;456713.7017175488;472689.592463476;519467.48394649907;475182.6990587366;456462.4560975668;458708.8848099951;465223.0916647954;462512.1425119949;279069.0211998283;496035.2945562309;467206.53123779886;463630.8686226779;234559.02529450474;350183.7266411821;470541.90478511597;203531.00548098507;198216.52408906925;274.59210057210316;4528200.0666152;2189478.731609074;264389.02197740105;1474925.9032710264;0;235;252;128;282;303;259;7;160;156;1597233741645.569;639094481079.8042;1261376334774.9534;59919.90477598675;9122.87239289114;-0.0;0.0;5932856.124573841;1146683.3839527783;0.0;5823944.307294684;4.502835939222434;0.3791276647012645
7683;2019-08-07 01:46:45.144;860;830;205;206;204;61;205;29;79;33;653;232;80;100;252;224;262;743;196;233;205;9;660;366;338;135;371;287;662;-2.0;-1.0;1344.0;175.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18112.328125;12896.939453125;0.0;2283.9345703125;831.0;318784;553.0;0.0;Calculated values ==>;1565135205.144;359.16;356.16;293.66;293.76000000000005;293.56;279.26000000000005;275.0112864084945;293.66;276.06;281.06;276.46000000000004;338.46000000000004;296.36;281.16;283.16;298.36;295.56;299.36;347.46000000000004;296.46000000000004;293.66;328.46000000000004;356.26;274.06;241.49495122638035;265.9988726020314;275.0112864084945;292.76000000000005;6600000.0;3660000.0;3379999.9999999995;1350000.0;3710000.0;2870000.0;6620000.0;0.0;0.0;0.224;0.029166666666666667;0.0;0.0;0.0;12896.939453125;0.0;2283.9345703125;18112.328125;512691.60685432877;508617.0093218417;253187.14184394627;253546.20641710615;252830.0240027392;429743.705733735;463630.8686226779;455441.78641435294;472656.1521691498;519785.2559677611;474005.9414961049;455570.03330656036;458111.3071608379;464918.14033758733;461923.30542771943;391268.7445553836;496949.7800096943;467206.53123779886;463630.8686226779;232049.79005350024;348504.4273212152;470309.5239926605;204311.65107129732;198216.52408906925;274.90735983483296;4528514.518407554;2189695.562089171;264426.60239150055;1474925.9032710264;0;235;252;128;282;303;259;7;160;156;1597436643045.4724;639175221429.7657;1261545619374.8728;56253.15031684446;7758.27129353976;-0.0;0.0;5933824.717420216;1146824.1304881969;0.0;5823944.307294684;4.216583413547734;0.35069807203193826
7684;2019-08-07 01:47:45.094;854;835;203;203;193;64;206;33;80;35;673;233;84;105;252;225;262;743;198;234;205;8;677;367;339;136;372;289;676;-1.0;-1.0;1190.0;145.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;30505.466796875;25781.92578125;0.0;2292.0703125;827.0;318785;547.0;-1.0;Calculated values ==>;1565135265.094;358.56000000000006;356.66;293.46000000000004;293.46000000000004;292.46000000000004;279.56;275.1157276137837;293.76000000000005;276.46000000000004;281.16;276.66;340.46000000000004;296.46000000000004;281.56;283.66;298.36;295.66;299.36;347.46000000000004;296.56;293.66;327.86;355.86;273.96000000000004;241.71165711629368;266.24828229547654;275.1157276137837;292.96000000000004;6770000.0;3670000.0000000005;3390000.0;1360000.0;3720000.0000000005;2890000.0;6759999.999999999;0.0;0.0;0.19833333333333333;0.024166666666666666;0.0;0.0;-0.002487391949673579;25781.92578125;0.0;2292.0703125;30505.466796875;510476.30807508493;508059.9333795978;251897.83463794712;251897.83463794712;248513.22159778798;429675.2189834977;463611.34400118963;455236.00558963517;472720.47428543336;521709.1870962224;473861.5632336321;455750.3925298951;458421.15985101776;464771.9671440336;461905.7673905278;277667.0916661541;495588.92802519735;467191.20752774295;463482.0270334735;229540.68826423294;346825.2571629905;470076.5757111503;204554.32447121377;198216.52408906925;275.0054854337478;4528919.329075316;2190017.6173631493;264464.7039877426;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1597639573795.6338;639256453679.8303;1261718275375.0103;49718.53342182025;6416.787738298467;-0.0;0.0;5934707.078870936;1146942.1575423128;0.0;5823944.307294684;1.9995486560823414;0.166489631865202
7685;2019-08-07 01:48:45.125;836;834;208;209;194;60;206;36;73;37;692;233;77;91;252;225;262;759;198;234;206;6;728;362;339;135;366;275;729;-1.0;-1.0;1180.0;119.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;28665.6953125;24496.16796875;0.0;2192.55151367188;824.0;318786;543.0;0.0;Calculated values ==>;1565135325.125;356.76;356.56000000000006;293.96000000000004;294.06;292.56;279.16;274.5913991737795;293.76000000000005;276.76000000000005;280.46000000000004;276.86;342.36;296.46000000000004;280.86;282.26000000000005;298.36;295.66;299.36;349.06000000000006;296.56;293.76000000000005;327.46000000000004;355.56000000000006;273.76000000000005;241.49495122638035;264.4750485637546;274.5913991737795;292.96000000000004;7280000.0;3620000.0000000005;3390000.0;1350000.0;3660000.0;2750000.0;7290000.000000001;0.0;0.0;0.19666666666666668;0.01983333333333333;0.0;0.0;0.0;24496.16796875;0.0;2192.55151367188;28665.6953125;503613.20764266956;503247.89984288247;251593.0688888401;251922.32644390297;247110.39721108496;430014.67791919125;463611.34400118963;456664.9728122422;473046.2935902154;524805.8962788061;475666.4192201848;457165.05062176666;458902.68449210824;465644.78589503816;462662.94749955734;272231.16338224895;492645.8676675235;467191.20752774295;463611.34400118963;227868.02628245065;345565.9636080181;470015.4650346389;203263.73844653022;198216.52408906925;274.48406641376;4529412.676856789;2190436.817952153;264502.09514501947;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1597843078885.291;639337795684.6934;1261887562794.725;49835.576091923365;5290.575910664155;-0.0;0.0;5935537.125084569;1147039.7693125943;0.0;5823944.307294684;2.0655225530357697;0.16842443399957038
