;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7686;2019-08-07 01:49:45.125;847;838;212;212;193;55;207;38;66;39;699;234;69;83;252;225;262;773;199;234;206;6;695;365;339;134;370;272;695;-2.0;-1.0;1210.0;148.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;27855.404296875;23511.087890625;0.0;2177.404296875;821.0;318787;538.0;0.0;Calculated values ==>;1565135385.125;357.86;356.96000000000004;294.36;294.36;292.46000000000004;278.66;274.9066339382667;293.86;276.96000000000004;279.76000000000005;277.06;343.06000000000006;296.56;280.06;281.46000000000004;298.36;295.66;299.36;350.46000000000004;296.56;293.76000000000005;326.96000000000004;355.26;273.76000000000005;241.2770596917726;264.08650396036035;274.9066339382667;293.06;6950000.0;3650000.0;3390000.0;1340000.0;3700000.0;2720000.0;6950000.0;0.0;0.0;0.20166666666666666;0.024666666666666667;0.0;0.0;0.0;23511.087890625;0.0;2177.404296875;27855.404296875;508006.05687540874;506802.5157895414;254256.98934779037;254256.98934779037;247864.79804738762;429811.8947417682;463740.5551892622;456281.56124963466;473371.24222306634;525764.7956844019;476161.33844445925;456656.2351293225;458392.7286869617;465064.03014052816;462209.5896991907;275388.0769712617;497933.2700679614;467191.20752774295;463611.34400118963;225777.27872811773;344306.74156575615;470150.4971034627;203971.2384374094;198216.52408906925;274.77147444153155;4529883.6860202;2190836.8784176474;264538.5114434407;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1598046478885.291;639418495684.6934;1262051662794.725;50882.58176713209;6565.755047095981;-0.0;0.0;5936376.443066727;1147138.5720705756;0.0;5823944.307294684;2.23634522395917;0.1870289833799709
7687;2019-08-07 01:50:45.126;867;850;212;211;193;52;207;39;40;41;701;236;52;78;253;226;262;751;201;235;207;7;671;361;339;132;366;271;671;-2.0;-1.0;741.0;54.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26968.25390625;22787.296875;0.0;2161.35473632812;819.0;318788;535.0;0.0;Calculated values ==>;1565135445.126;359.86;358.16;294.36;294.26000000000005;292.46000000000004;278.36;274.4858918419099;293.86;277.06;277.16;277.26000000000005;343.26;296.76000000000005;278.36;280.96000000000004;298.46000000000004;295.76000000000005;299.36;348.26;296.66;293.86;326.66;355.06000000000006;273.86;240.83765695389522;263.95629194202945;274.4858918419099;293.26000000000005;6709999.999999999;3610000.0;3390000.0;1320000.0;3660000.0;2710000.0;6709999.999999999;0.0;0.0;0.1235;0.009000000000000001;0.0;0.0;0.0;22787.296875;0.0;2161.35473632812;26968.25390625;512678.3570753721;510462.9281570148;255316.97417989545;254951.68031838283;248690.95750780535;430081.6785162784;463740.5551892622;453166.0537454821;473824.5983165287;526049.3461911147;476513.9635178359;454689.2023543824;457935.639530854;465776.03838283056;462946.4434952612;278575.6107716617;497182.4665268901;467317.6680550203;463740.5551892622;224522.8720964353;343467.2996937194;470517.4266440292;203055.92396224226;198216.52408906925;274.3989477121269;4530340.557452405;2191222.7047205595;264574.66837127914;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1598249882275.0454;639498297014.5969;1262214565509.5283;30888.60102823012;2407.153524136083;-0.0;0.0;5937057.880946307;1147213.3475548162;0.0;5823944.307294684;1.334571305538934;0.10732852531528857
7688;2019-08-07 01:51:45.116;873;859;217;217;196;47;207;37;13;41;702;237;32;66;252;226;262;731;202;235;207;8;657;359;339;129;363;266;657;-2.0;-1.0;657.0;0.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26713.83984375;22311.52734375;0.0;2136.52075195312;815.0;318789;532.0;0.0;Calculated values ==>;1565135505.116;360.46000000000004;359.06000000000006;294.86;294.86;292.76000000000005;277.86;274.27422755570615;293.86;276.86;274.46000000000004;277.26000000000005;343.36;296.86;276.36;279.76000000000005;298.36;295.76000000000005;299.36;346.26;296.66;293.86;326.36;354.66;273.96000000000004;240.16925963744896;263.299902668528;274.27422755570615;293.36;6570000.0;3590000.0;3390000.0;1290000.0;3629999.9999999995;2660000.0;6570000.0;0.0;0.0;0.1095;0.0;0.0;0.0;0.0;22311.52734375;0.0;2136.52075195312;26713.83984375;514613.7595190399;512813.6229556176;257904.45390643016;257904.45390643016;250232.74377080787;430214.79039162316;463740.5551892622;450579.0015454231;474211.1747634917;526544.3984369797;477254.95702493837;453011.5958584307;457261.95882343844;466077.4508732314;463245.95189034037;393751.91682035173;495785.2033954799;467317.6680550203;463740.5551892622;223268.49639005636;341788.5100793522;471016.3588744972;202758.08115945454;198216.52408906925;274.27422755570615;4530787.8336752625;2191598.4656185196;264610.4780310823;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1598453248375.0776;639576583964.6094;1262375638659.554;27136.39078226356;0.0;-0.0;0.0;5937541.341954539;1147233.4038242516;0.0;5823944.307294684;1.1099614446125428;0.08212454986498077
7689;2019-08-07 01:52:45.067;870;860;224;224;203;43;208;35;16;42;703;238;30;54;252;227;262;713;202;235;208;10;643;357;339;137;362;257;643;-2.0;-1.0;324.0;7.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25664.498046875;21896.322265625;0.0;1188.9638671875;810.0;318790;530.0;0.0;Calculated values ==>;1565135565.067;360.16;359.16;295.56;295.56;293.46000000000004;277.46000000000004;274.0616903277293;293.96000000000004;276.66;274.76000000000005;277.36;343.46000000000004;296.96000000000004;276.16;278.56;298.36;295.86;299.36;344.46000000000004;296.66;293.96000000000004;326.16;354.16;274.16;241.92719264551067;262.0952818180154;274.0616903277293;293.36;6430000.0;3570000.0000000005;3390000.0;1370000.0;3620000.0000000005;2570000.0;6430000.0;0.0;0.0;0.054000000000000006;0.0011666666666666668;0.0;0.0;0.0;21896.322265625;0.0;1188.9638671875;25664.498046875;515382.0667778838;514108.538507054;261598.0083543199;261598.0083543199;253313.65723673347;430346.717906069;463869.66115306324;452551.84666775604;473273.90776018414;527349.4788916871;478484.5606960207;454300.3895860317;457250.92665609595;466221.12760670384;463676.0370021611;402711.3510504604;494688.79093397013;467317.6680550203;463869.66115306324;222432.26289678228;339690.1980837097;470138.0144479632;202168.1649367671;198216.52408906925;274.03589477240854;4531223.963360482;2191966.5635061357;264638.1677711267;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1598656482264.9937;639656318794.5764;1262532410524.489;13520.718813473404;312.6314910963955;-0.0;0.0;5937879.874506812;1147236.0069590453;0.0;5823944.307294684;0.5992280201763508;0.04561012333231329
7690;2019-08-07 01:53:45.117;865;857;228;227;208;40;208;34;29;42;696;238;37;48;252;227;262;693;201;236;208;12;616;354;340;143;359;260;617;-2.0;0.0;295.0;63.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16806.15234375;12085.2109375;0.0;1173.74340820312;806.0;318791;529.0;-1.0;Calculated values ==>;1565135625.117;359.66;358.86;295.96000000000004;295.86;293.96000000000004;277.16;273.7412296467126;293.96000000000004;276.56;276.06;277.36;342.76;296.96000000000004;276.86;277.96000000000004;298.36;295.86;299.36;342.46000000000004;296.76000000000005;293.96000000000004;326.06;353.76;274.36;243.1966462407574;262.5002047102346;273.7412296467126;293.26000000000005;6160000.0;3540000.0;3400000.0;1430000.0;3590000.0;2600000.0;6170000.0;0.0;0.0;0.04916666666666667;0.0105;0.0;0.0;-0.0024907929810119417;12085.2109375;0.0;1173.74340820312;16806.15234375;516959.15717995894;515875.86122490186;265456.55592350283;264959.14327601646;256560.54452350546;430542.39183029096;463721.3049992381;453665.16875313333;472489.7604950056;526400.3353045277;478113.6581935429;454663.4551903566;456025.1943148685;466650.54303335864;464120.4160747577;414658.721647673;494549.82385668054;467302.603549764;463721.3049992381;222014.15119762826;338011.6871214325;469522.3774010839;200924.75542698754;198216.52408906925;273.5369903080833;4531578.180383268;2192249.978933265;264657.87340617366;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1598860352015.641;639740388794.8435;1262687639774.9822;12426.40365520217;2820.2750307280116;-0.0;0.0;5938096.280716422;1147262.1362697722;0.0;5823944.307294684;1.1499156184115855;0.1046640198673092
7691;2019-08-07 01:54:45.088;857;836;223;219;207;40;209;32;39;42;682;239;53;62;252;228;262;600;201;236;209;13;591;355;340;151;360;275;592;-1.0;-1.0;493.0;239.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16083.9541015625;11481.22265625;0.0;1225.99865722656;801.0;318792;531.0;-1.0;Calculated values ==>;1565135685.088;358.86;356.76;295.46000000000004;295.06;293.86;277.16;273.8482719121499;294.06;276.36;277.06;277.36;341.36;297.06;278.46000000000004;279.36;298.36;295.96000000000004;299.36;333.16;296.76000000000005;294.06;326.26000000000005;353.26;274.46000000000004;244.82967444194236;264.4750485637546;273.8482719121499;293.26000000000005;5910000.0;3550000.0;3400000.0;1510000.0;3600000.0;2750000.0;5920000.0;0.0;0.0;0.08216666666666667;0.03983333333333334;0.0;0.0;-0.002491594378541043;11481.22265625;0.0;1225.99865722656;16083.9541015625;517997.7855139968;515318.94634460803;409037.91188860696;407229.8198754808;257672.8712774738;430477.46260093397;463850.5672341503;452342.9070972537;471432.11063731875;523773.23913992825;476348.0109791075;454138.7677080995;455281.0346179339;466507.67227632634;464103.7369688208;423011.771883382;484357.75599952834;467302.603549764;463850.5672341503;222850.3779558165;335913.7198600519;468526.57028823305;200761.08129749738;198216.52408906925;273.47722743247346;4531852.132129406;2192446.270959378;264677.86159107654;1474925.9032710264;0;236;252;128;282;303;259;7;160;156;1599064253415.492;639828546164.779;1262848062199.8647;20671.64001987998;10665.991978130973;-0.0;0.0;5938371.964435281;1147374.4675084106;0.0;5823944.307294684;2.466127820153414;0.26050165244212226
7692;2019-08-07 01:55:45.088;837;826;218;216;204;39;209;31;47;39;654;236;63;82;252;228;262;557;201;236;209;13;593;350;340;142;355;281;594;-3.0;-1.0;-1.0;159.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16542.1953125;11574.2490234375;0.0;2201.07934570312;786.0;318793;543.0;0.0;Calculated values ==>;1565135745.088;356.86;355.76;294.96000000000004;294.76000000000005;293.56;277.06;273.3108153835814;294.06;276.26000000000005;277.86;277.06;338.56000000000006;296.76000000000005;279.46000000000004;281.36;298.36;295.96000000000004;299.36;328.86;296.76000000000005;294.06;327.46000000000004;351.76;274.46000000000004;242.98782864720522;265.2429198363724;273.3108153835814;293.26000000000005;5930000.0;3500000.0;3400000.0;1420000.0;3550000.0;2810000.0;5940000.0;0.0;0.0;0.0;0.026500000000000003;0.0;0.0;0.0;11574.2490234375;0.0;2201.07934570312;16542.1953125;515360.2153410489;513907.3554953814;405730.06298551505;404714.67393240094;256280.2218584014;430799.1582183253;463850.5672341503;452330.93776269705;472325.50216173066;520384.20980639616;475241.84480805666;454398.5279080716;456814.3244247764;467219.38122847467;464838.65123271244;422403.03512299946;477963.63069410936;467302.603549764;463850.5672341503;227868.02628245065;329620.94006798224;469757.3781218893;197824.68741816096;198216.52408906925;272.2946895602667;4532124.016707856;2192638.3998900424;264706.4205744343;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1599268253415.492;639916446164.779;1263014862199.8647;0.0;7206.216303648802;-0.0;0.0;5938544.228102113;1147523.4025774254;0.0;5823944.307294684;0.5231248294445097;0.08771167257777553
7693;2019-08-07 01:56:45.109;811;821;219;219;202;38;210;27;52;37;641;235;63;89;252;229;261;594;200;237;209;13;600;347;340;140;352;277;602;-2.0;0.0;155.0;218.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16791.37890625;11718.283203125;0.0;2180.13500976562;762.0;318794;596.0;-1.0;Calculated values ==>;1565135805.109;354.26;355.26;295.06;295.06;293.36;276.96000000000004;272.9856168485579;294.16;275.86;278.36;276.86;337.26;296.66;279.46000000000004;282.06;298.36;296.06;299.26000000000005;332.56;296.86;294.06;332.76000000000005;349.36;274.46000000000004;242.56692532238324;264.73235714968143;272.9856168485579;293.16;6000000.0;3470000.0000000005;3400000.0;1400000.0;3520000.0000000005;2770000.0;6020000.0;0.0;0.0;0.025833333333333333;0.036333333333333336;0.0;0.0;-0.002497733285269716;11718.283203125;0.0;2180.13500976562;16791.37890625;511517.40794371796;512606.2585671189;262355.84339631954;262355.84339631954;255002.03857532237;430988.63858405815;463979.72426501196;453669.56598118163;472391.7460337592;519363.6340159157;475639.0499863016;455072.8645904201;458336.7359054425;467643.2708070926;465405.128768128;419886.0093601506;482376.5328936838;467429.11547246284;463850.5672341503;250035.78352995744;319555.8750819185;470028.2500469368;198217.7076114708;198216.52408906925;272.4388924591827;4532401.893715514;2192832.5722615197;264742.9434725493;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1599472324815.1807;640001075774.6499;1263182320789.6094;6599.1730078841965;9875.783041821931;-0.0;0.0;5938599.240458016;1147665.8023942518;0.0;5823944.307294684;1.1853835305103857;0.1536404852791936
7694;2019-08-07 01:57:45.129;793;811;221;223;205;39;210;24;56;34;648;234;61;89;252;229;262;640;201;237;210;12;613;344;340;139;349;270;616;264.0;-1.0;234.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17428.943359375;12135.59375;0.0;2111.546875;741.0;318795;686.0;0.0;Calculated values ==>;1565135865.129;352.46000000000004;354.26;295.26000000000005;295.46000000000004;293.66;277.06;272.6583383277491;294.16;275.56;278.76000000000005;276.56;337.96000000000004;296.56;279.26000000000005;282.06;298.36;296.06;299.36;337.16;296.86;294.16;341.76;347.26;274.36;242.35481222062532;263.82572766246335;272.6583383277491;293.26000000000005;6130000.0;3440000.0;3400000.0;1390000.0;3490000.0;2700000.0;6160000.0;0.044000000000000004;0.0;0.039;0.031000000000000003;0.0;0.044000000000000004;0.0;12135.59375;0.0;2111.546875;17428.943359375;508099.70427819004;510141.4523443224;262189.9530014176;263117.77096845134;255421.60779937424;431175.4696738307;463979.72426501196;455360.3838755622;472228.6972694908;520666.4463608728;476414.5133119813;455986.4950298549;459446.315161428;468064.852402703;465839.3387356851;415760.51297999726;487342.6670194225;467429.11547246284;463979.72426501196;287708.2272785495;310752.19949742197;470064.77147337084;198214.08064404837;198214.08064404837;272.42509113541604;4532687.158124087;2193031.4208301688;264778.7194095829;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1599676392815.1157;640084803674.6233;1263346475489.5571;10028.70582602904;8427.371415708996;-0.0;11693.688319322398;5938737.852303474;1147818.3795234452;0.0;5824041.787179782;2.1161976535948197;0.1348415904514879
7695;2019-08-07 01:58:45.090;789;802;224;228;209;42;210;22;60;32;656;234;59;87;251;230;262;680;201;237;210;10;634;344;340;139;349;261;637;182.0;-1.0;599.0;256.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18792.5859375;12555.23046875;0.0;2034.86181640625;726.0;318796;732.0;0.0;Calculated values ==>;1565135925.09;352.06000000000006;353.36;295.56;295.96000000000004;294.06;277.36;272.6583383277491;294.16;275.36;279.16;276.36;338.76;296.56;279.06;281.86;298.26000000000005;296.16;299.36;341.16;296.86;294.16;346.36;345.76;274.16;242.35481222062532;262.63441904999945;272.6583383277491;293.26000000000005;6340000.0;3440000.0;3400000.0;1390000.0;3490000.0;2610000.0;6370000.0;0.030333333333333334;0.0;0.09983333333333334;0.042666666666666665;0.0;0.030333333333333334;0.0;12555.23046875;0.0;2034.86181640625;18792.5859375;505716.6231262958;507146.2823664485;262006.9484436636;263794.83041633974;255862.944040006;431175.4696738307;463979.72426501196;457335.37642303173;472032.3497595296;522224.4527954373;477544.4950674344;457212.9489298796;460607.0431878077;467937.6243209808;465967.47487218113;407207.98823713895;490725.2458849559;467429.11547246284;463979.72426501196;306980.0860723078;304465.6318710359;469867.5881872505;198268.1106635249;198268.1106635249;272.44654219809917;4532988.808001438;2193237.043956576;264813.2503556111;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1599880260214.999;640168149464.5756;1263505671944.466;25863.548698324103;11588.244374345624;-0.0;8059.918945911774;5939036.760007961;1147985.0679036812;0.0;5824206.293574858;3.119357378217851;0.2528040139092322
7696;2019-08-07 01:59:45.111;800;800;228;234;217;45;211;21;63;31;658;234;61;86;252;231;262;712;200;238;211;8;674;345;340;140;349;257;677;137.0;-1.0;750.0;320.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20919.552734375;13251.48828125;0.0;1982.1032714843802;717.0;318797;741.0;0.0;Calculated values ==>;1565135985.111;353.16;353.16;295.96000000000004;296.56;294.86;277.66;272.7676641592781;294.26000000000005;275.26000000000005;279.46000000000004;276.26000000000005;338.96000000000004;296.56;279.26000000000005;281.76000000000005;298.36;296.26000000000005;299.36;344.36;296.96000000000004;294.26000000000005;347.26;344.86;273.96000000000004;242.56692532238324;262.0952818180154;272.7676641592781;293.16;6740000.000000001;3450000.0;3400000.0;1400000.0;3490000.0;2570000.0;6770000.0;0.022833333333333334;0.0;0.125;0.05333333333333334;0.0;0.022833333333333334;0.0;13251.48828125;0.0;1982.1032714843802;20919.552734375;503571.5329494101;503299.5733073279;261133.26403003678;263603.29182526673;256879.28219806415;431113.4868728058;464108.77664239734;458343.34167825495;471801.8942764967;522753.1237006195;478041.92249376775;458101.2085363509;461103.5467681482;468064.852402703;465951.5464524406;278109.43401585176;491124.4819542191;467555.5361731182;464108.77664239734;310752.19949742197;300694.37409284414;469534.43403505563;198467.19271459998;198467.19271459998;272.5296771361113;4533319.858318252;2193452.175216282;264846.73678090697;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1600084331615.4983;640251878759.7804;1263661126334.8464;32484.51862045687;14456.919537090971;-0.0;6065.482833018041;5939523.164085337;1148202.1869018693;0.0;5824324.046455726;3.4796076031755825;0.3069838096508989
7697;2019-08-07 02:00:45.131;824;806;230;233;226;49;211;24;65;30;656;235;63;91;253;230;262;735;199;238;211;5;674;352;341;142;357;259;677;-2.0;-1.0;1080.0;421.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;19787.330078125;11082.0537109375;0.0;1994.2175292968802;712.0;318798;741.0;0.0;Calculated values ==>;1565136045.131;355.56000000000006;353.76;296.16;296.46000000000004;295.76000000000005;278.06;273.5264737036516;294.26000000000005;275.56;279.66;276.16;338.76;296.66;279.46000000000004;282.26000000000005;298.46000000000004;296.16;299.36;346.66;296.96000000000004;294.26000000000005;347.26;344.36;273.66;242.98782864720522;262.3656120759269;273.5264737036516;293.06;6740000.000000001;3520000.0000000005;3410000.0;1420000.0;3570000.0000000005;2590000.0;6770000.0;0.0;0.0;0.18000000000000002;0.07016666666666667;0.0;0.0;0.0;11082.0537109375;0.0;1994.2175292968802;19787.330078125;506777.2748605772;504106.78105072764;261943.32319632583;263183.0479309234;260335.43442105045;430671.36484660726;463960.90387154784;458266.3823707546;471438.0385572268;522386.56973892223;477904.60729576333;458023.4894985337;461392.88822046766;467064.51337570406;464805.9631696903;278109.43401585176;494373.1166482411;467414.3098562604;463960.90387154784;310752.19949742197;298599.4468028795;468964.41255619563;200226.67081038607;198467.19271459998;273.2542429211385;4533659.195416256;2193655.022325991;264879.88383290515;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1600288699715.4333;640336506959.7535;1263815977934.797;46447.14808086634;18856.431545830972;-0.0;0.0;5940181.147228936;1148479.8906978916;0.0;5824374.608994548;4.994052083117144;0.49954353618462655
7698;2019-08-07 02:01:45.101;849;815;220;223;225;54;212;26;68;31;653;235;66;98;254;229;262;745;199;238;211;5;665;360;341;145;364;265;668;-1.0;0.0;965.0;390.0;0.0;0;15;70;1;0;0;0;0;0;0;1;0;1;0;0;18644.1328125;11071.0791015625;0.0;2119.73974609375;710.0;318799;740.0;0.0;Calculated values ==>;1565136105.101;358.06000000000006;354.66;295.16;295.46000000000004;295.66;278.56;274.38016830617;294.36;275.76000000000005;279.96000000000004;276.26000000000005;338.46000000000004;296.66;279.76000000000005;282.96000000000004;298.56;296.06;299.36;347.66;296.96000000000004;294.26000000000005;347.16;344.16;273.66;243.61107973660833;263.1675429290057;274.38016830617;293.06;6650000.0;3600000.0;3410000.0;1450000.0;3640000.0;2650000.0;6680000.0;0.0;0.0;0.16083333333333333;0.065;0.0;0.0;0.0;11071.0791015625;0.0;2119.73974609375;18644.1328125;510842.8194059872;506112.3229166513;258479.6738642509;259655.33970409044;260453.5428393083;430148.3826014536;464090.11141317594;457669.69556869747;471137.28958763636;521590.9732175669;477156.1446180442;457423.94948013773;461312.6583410054;466194.8918654774;463493.82801193424;279593.9537849586;496644.4360262652;467414.3098562604;463960.90387154784;310333.04987691523;297761.5184850505;468552.3519787662;202275.4558952876;198467.19271459998;274.0913217966593;4533979.297476068;2193839.539461463;264914.14966872777;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1600493197415.531;640422563909.7946;1263973099334.872;41075.90688080675;17307.998245426108;-0.0;0.0;5940910.1413412355;1148781.1102611716;0.0;5824374.608994548;4.426101654531214;0.4459362541292532
7699;2019-08-07 02:02:45.122;863;825;209;211;214;59;212;27;71;32;651;236;71;105;255;228;262;743;200;238;212;5;660;364;341;145;369;272;663;-2.0;-1.0;755.0;352.0;0.0;0;30;85;1;0;0;0;0;0;0;1;0;1;0;0;18258.810546875;11937.7666015625;0.0;2274.17944335938;700.0;318800;742.0;0.0;Calculated values ==>;1565136165.122;359.46000000000004;355.66;294.06;294.26000000000005;294.56;279.06;274.8017692304317;294.36;275.86;280.26000000000005;276.36;338.26;296.76000000000005;280.26000000000005;283.66;298.66;295.96000000000004;299.36;347.46000000000004;296.96000000000004;294.36;347.36;343.16;273.66;243.61107973660833;264.08650396036035;274.8017692304317;293.16;6600000.0;3640000.0;3410000.0;1450000.0;3690000.0;2720000.0;6630000.0;0.0;0.0;0.12583333333333332;0.058666666666666666;0.0;0.0;0.0;11937.7666015625;0.0;2274.17944335938;18258.810546875;513078.91442335857;507873.31420610216;254589.36591345645;255324.75453832903;256444.64215979847;429879.7862731237;464090.11141317594;456905.5031733059;471236.42390828294;520812.3498503127;476387.61616691673;456905.5031733059;461084.28011714184;465605.36528908013;462762.17627123004;391268.7445553836;496853.0223694227;467414.3098562604;464090.11141317594;311171.3556482807;293572.2367247113;468552.3519787662;203208.75795430448;198467.19271459998;274.4721218891222;4534286.929637179;2194031.3469511634;264950.778477515;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1600697869025.2188;640509594359.6619;1264134255719.6262;31923.50710672434;15566.82418276842;-0.0;0.0;5941518.682705161;1149055.1629992207;0.0;5824374.608994548;3.341578355235995;0.34776899615974544
7700;2019-08-07 02:03:45.112;868;834;204;205;202;62;212;29;73;33;654;237;75;108;255;227;262;750;200;239;212;6;666;364;341;144;369;277;669;-2.0;-2.0;878.0;335.0;0.0;0;41;98;1;0;0;0;0;0;0;1;0;1;0;0;18137.142578125;13019.9208984375;0.0;2340.24560546875;686.0;318801;747.0;-1.0;Calculated values ==>;1565136225.112;359.96000000000004;356.56000000000006;293.56;293.66;293.36;279.36;274.8017692304317;294.36;276.06;280.46000000000004;276.46000000000004;338.56000000000006;296.86;280.66;283.96000000000004;298.66;295.86;299.36;348.16;297.06;294.36;347.86;341.76;273.76000000000005;243.40439225979637;264.73235714968143;274.8017692304317;293.16;6659999.999999999;3640000.0;3410000.0;1440000.0;3690000.0;2770000.0;6690000.000000001;0.0;0.0;0.14633333333333332;0.05583333333333333;0.0;0.0;-0.002509110313032386;13019.9208984375;0.0;2340.24560546875;18137.142578125;513224.7799079663;508535.51391246024;252533.36033113144;252886.24309161145;251832.9664707056;429879.7862731237;464090.11141317594;456336.6739060206;471468.59216682916;520712.8539029053;475866.92920925224;456588.13183887437;460679.3345248324;465605.36528908013;462628.5810937282;279415.16252714826;497237.24030694;467540.872670903;464090.11141317594;313267.23492439475;287708.2272785495;468789.48013398366;203322.32662906975;198467.19271459998;274.51609466288915;4534590.178696667;2194239.293016908;264989.225610671;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1600902434925.2512;640596279909.6757;1264298928269.6523;37024.4328181938;14821.916070691026;-0.0;0.0;5942093.153110266;1149308.3602947893;0.0;5824374.608994548;3.375376749705139;0.3379877904720195
7701;2019-08-07 02:04:45.143;868;840;203;204;194;61;213;32;74;34;660;239;78;110;256;228;262;763;200;239;212;7;667;364;341;143;369;284;669;-2.0;-2.0;1076.0;346.0;0.0;0;46;98;1;0;0;0;0;0;0;1;0;1;0;0;17790.529296875;13015.5830078125;0.0;2449.31494140625;671.0;318802;747.0;-1.0;Calculated values ==>;1565136285.143;359.96000000000004;357.16;293.46000000000004;293.56;292.56;279.26000000000005;274.8017692304317;294.46000000000004;276.36;280.56;276.56;339.16;297.06;280.96000000000004;284.16;298.76000000000005;295.96000000000004;299.36;349.46000000000004;297.06;294.36;347.86;340.26;273.86;243.1966462407574;265.62235894841564;274.8017692304317;293.16;6670000.0;3640000.0;3410000.0;1430000.0;3690000.0;2840000.0;6690000.000000001;0.0;0.0;0.17933333333333332;0.057666666666666665;0.0;0.0;-0.002511261352741583;13015.5830078125;0.0;2449.31494140625;17790.529296875;513141.5400792617;509323.95938686456;252182.28070933258;252533.36033113144;249097.86583784656;429879.7862731237;464219.2143230889;455302.3932025599;471700.2039591064;520762.2585706146;475201.6381977879;455813.165103537;459837.10009422054;465737.0528256397;462762.17627123004;279240.25270727504;499020.6291045973;467540.872670903;464090.11141317594;313267.23492439475;281426.5920051367;469026.00599727634;203411.54589509804;198467.19271459998;274.55061647466704;4534889.730650375;2194456.367646403;265029.1592368801;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1601107140634.9065;640682424394.5306;1264467315224.369;45172.42528380483;15317.100532558947;-0.0;0.0;5942778.480829767;1149559.6485312702;0.0;5824374.608994548;3.9114080167221257;0.3796514894710162
7702;2019-08-07 02:05:45.133;863;842;204;204;189;60;213;34;76;36;670;241;82;113;256;228;262;766;201;239;213;7;658;364;341;142;369;292;660;-2.0;-2.0;1013.0;335.0;0.0;0;48;98;1;0;0;0;0;0;0;1;0;1;0;0;17330.708984375;12764.85546875;0.0;2547.12109375;655.0;318803;748.0;0.0;Calculated values ==>;1565136345.133;359.46000000000004;357.36;293.56;293.56;292.06;279.16;274.8017692304317;294.46000000000004;276.56;280.76000000000005;276.76000000000005;340.16;297.26000000000005;281.36;284.46000000000004;298.76000000000005;295.96000000000004;299.36;349.76;297.06;294.46000000000004;347.96000000000004;338.66;273.86;242.98782864720522;266.62003547228215;274.8017692304317;293.26000000000005;6580000.0;3640000.0;3410000.0;1420000.0;3690000.0;2920000.0;6600000.0;0.0;0.0;0.16883333333333334;0.05583333333333333;0.0;0.0;0.0;12764.85546875;0.0;2547.12109375;17330.708984375;513245.6931595334;510357.1651901396;252916.38083962642;252916.38083962642;247751.52001811322;429879.7862731237;464219.2143230889;454211.3992477324;472029.85167895287;521151.2040665142;474401.9722488464;454991.087528425;458952.18309863063;465737.0528256397;462762.17627123004;392957.4737030007;500276.1999881438;467540.872670903;464219.2143230889;313686.43059754226;274727.5295995403;469162.7822548786;203349.716243541;198467.19271459998;274.52669475132177;4535182.358856601;2194671.1688275775;265070.7892643518;1474925.9032710264;0;236;252;128;282;303;259;7;160;157;1601311706534.939;640767910144.5442;1264640086424.3965;42353.81414720765;14841.229518966347;-0.0;0.0;5943507.744594254;1149810.9260618368;0.0;5824374.608994548;3.7353142118992193;0.3661582071692413
7703;2019-08-07 02:06:45.144;852;840;209;209;189;56;213;36;75;38;683;242;81;111;256;229;262;764;199;240;213;7;676;367;342;140;372;281;674;-2.0;-2.0;1215.0;378.0;0.0;0;49;1;1;0;1;0;0;0;0;1;0;1;0;0;27154.6328125;22825.02734375;0.0;2455.33569335938;643.0;318804;745.0;0.0;Calculated values ==>;1565136405.144;358.36;357.16;294.06;294.06;292.06;278.76000000000005;275.1157276137837;294.46000000000004;276.76000000000005;280.66;276.96000000000004;341.46000000000004;297.36;281.26000000000005;284.26000000000005;298.76000000000005;296.06;299.36;349.56000000000006;297.16;294.46000000000004;347.66;337.46000000000004;273.86;242.56692532238324;265.2429198363724;275.1157276137837;293.06;6759999.999999999;3670000.0000000005;3420000.0000000005;1400000.0;3720000.0000000005;2810000.0;6740000.000000001;0.0;0.0;0.2025;0.063;0.0;0.0;0.0;22825.02734375;0.0;2455.33569335938;27154.6328125;510299.06373344635;508893.06372412795;254094.67875695453;254094.67875695453;247267.0400716585;429675.2189834977;464071.5642146986;455929.01634693035;472489.9908694221;523395.8331045442;475928.72186321445;456688.17787956086;460428.27532165026;465302.48715872667;462443.7821703978;277812.07193898805;498683.8213770417;467526.3256248531;464071.5642146986;312428.86344474956;269704.110367413;469435.60934050113;204116.7209865119;198467.19271459998;274.8370774623034;4535553.138002925;2194967.8055585534;265112.4840469954;1474925.9032710264;0;236;253;128;282;303;259;7;160;157;1601516644100.4731;640852525654.7648;1264812017939.8445;50991.98981048474;16715.089966301322;-0.0;0.0;5944285.768907574;1150073.94360261;0.0;5824374.608994548;2.678247922207365;0.257358294436065
7704;2019-08-07 02:07:45.114;838;835;215;215;195;51;214;37;56;39;691;241;65;93;256;229;262;775;199;240;214;5;723;359;342;138;363;270;724;-1.0;-2.0;933.0;243.0;0.0;0;44;0;1;0;1;0;0;0;0;1;0;1;0;0;28774.1875;24286.71484375;0.0;2330.203125;633.0;318805;743.0;0.0;Calculated values ==>;1565136465.114;356.96000000000004;356.66;294.66;294.66;292.66;278.26000000000005;274.27422755570615;294.56;276.86;278.76000000000005;277.06;342.26;297.26000000000005;279.66;282.46000000000004;298.76000000000005;296.06;299.36;350.66;297.16;294.56;347.46000000000004;336.46000000000004;273.66;242.14157278889297;263.82572766246335;274.27422755570615;293.06;7230000.0;3590000.0;3420000.0000000005;1380000.0;3629999.9999999995;2700000.0;7240000.000000001;0.0;0.0;0.1555;0.0405;0.0;0.0;0.0;24286.71484375;0.0;2330.203125;28774.1875;504333.53325421526;503832.7621345693;254119.93603538486;254119.93603538486;247576.54405328995;430214.79039162316;464200.82171344943;455360.3838755622;472850.0741107318;525099.3160182167;477203.34778514673;456485.49683021253;459934.55944797647;466598.81152663083;463642.6141334031;272651.49603670195;495436.3530445096;467526.3256248531;464200.82171344943;311590.51834565785;265518.4816520846;469510.4172373617;202067.99899939593;198467.19271459998;274.0059967134953;4536018.978468999;2195360.2071113773;265152.34359742235;1474925.9032710264;0;236;253;128;282;303;259;7;160;157;1601721741500.571;640935883954.8046;1264977235289.9233;39386.96584824386;10831.417938637614;-0.0;0.0;5945038.550292774;1150303.3830581442;0.0;5824374.608994548;1.8867091917193846;0.17576769884677076
7705;2019-08-07 02:08:45.105;856;841;220;219;199;48;214;36;23;40;690;241;39;79;256;229;262;781;200;240;214;3;691;360;342;136;365;265;691;-2.0;-2.0;869.0;191.0;0.0;0;36;0;1;0;1;0;0;0;0;1;0;1;0;0;27881.4296875;23279.30078125;0.0;2251.79833984375;625.0;318806;739.0;-1.0;Calculated values ==>;1565136525.105;358.76;357.26;295.16;295.06;293.06;277.96000000000004;274.38016830617;294.56;276.76000000000005;275.46000000000004;277.16;342.16;297.26000000000005;277.06;281.06;298.76000000000005;296.06;299.36;351.26;297.16;294.56;347.06000000000006;335.66;273.46000000000004;241.71165711629368;263.1675429290057;274.38016830617;293.16;6909999.999999999;3600000.0;3420000.0000000005;1360000.0;3650000.0;2650000.0;6909999.999999999;0.0;0.0;0.14483333333333331;0.03183333333333333;0.0;0.0;-0.002517656593851921;23279.30078125;0.0;2251.79833984375;27881.4296875;509546.4171792204;507552.6631001593;257315.7803937224;256947.54870101967;249970.60786480462;430148.3826014536;464200.82171344943;452040.6181146384;473208.68934220774;525392.2239282278;477827.25092278403;454067.2172164023;459014.646969787;466312.6374550324;463493.82801193424;275848.76014555374;499418.6823993375;467526.3256248531;464200.82171344943;309913.9067706182;262170.3306944222;469585.4881537126;202366.60024111957;198467.19271459998;274.1267821837829;4536491.037792211;2195756.5311169834;265190.52121542086;1474925.9032710264;0;236;253;128;282;303;259;7;160;157;1601926910720.3557;641018071624.7184;1265137711214.755;36161.12025534797;8506.46793188421;-0.0;0.0;5945668.023241202;1150464.5079345389;0.0;5824374.608994548;1.7495364369302806;0.15948851182673096
7706;2019-08-07 02:09:45.125;879;856;217;216;199;46;215;35;16;40;685;241;31;66;256;230;262;764;200;241;214;0;671;359;342;135;363;258;672;-2.0;-2.0;837.0;190.0;0.0;0;26;0;1;0;1;0;0;0;0;1;0;1;0;0;27056.05859375;22806.224609375;0.0;2136.15551757812;615.0;318807;729.0;0.0;Calculated values ==>;1565136585.125;361.06000000000006;358.76;294.86;294.76000000000005;293.06;277.76000000000005;274.27422755570615;294.66;276.66;274.76000000000005;277.16;341.66;297.26000000000005;276.26000000000005;279.76000000000005;298.76000000000005;296.16;299.36;349.56000000000006;297.26000000000005;294.56;346.06000000000006;334.66;273.16;241.49495122638035;262.23063862743834;274.27422755570615;293.16;6709999.999999999;3590000.0;3420000.0000000005;1350000.0;3629999.9999999995;2580000.0;6720000.0;0.0;0.0;0.13949999999999999;0.03166666666666666;0.0;0.0;0.0;22806.224609375;0.0;2136.15551757812;27056.05859375;514232.32915793004;511162.16627537506;257126.2299327063;256750.5763554398;250678.82739860244;430214.79039162316;464329.974604391;452377.66799008177;473338.7274854557;525433.6688707585;478693.13578026835;454255.2369266638;458546.97807344905;466598.81152663083;463774.604463236;278575.6107716617;498873.3773970168;467652.9388300909;464200.82171344943;305722.83045113535;257985.5697089033;469426.83520598995;202034.36204251344;198467.19271459998;273.992891583192;4536949.002798543;2196140.7051771316;265227.0996863151;1474925.9032710264;0;236;253;128;282;303;259;7;160;157;1602132179120.2905;641099398724.6925;1265294663514.705;34922.89117968578;8467.428316843421;-0.0;0.0;5946260.58745856;1150606.0042196119;0.0;5824374.608994548;1.7396222523944678;0.1593544215242316
7707;2019-08-07 02:10:45.146;891;866;218;217;198;44;215;34;30;40;679;240;38;61;256;230;262;745;200;241;215;-1;639;357;342;133;362;263;640;-1.0;-1.0;583.0;138.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;17284.677734375;12628.314453125;0.0;2174.85864257812;614.0;318808;720.0;15.0;Calculated values ==>;1565136645.146;362.26;359.76;294.96000000000004;294.86;292.96000000000004;277.56;274.0616903277293;294.66;276.56;276.16;277.16;341.06000000000006;297.16;276.96000000000004;279.26000000000005;298.76000000000005;296.16;299.36;347.66;297.26000000000005;294.66;345.16;334.56;273.06;241.05796691057077;262.9017227912062;274.0616903277293;293.16;6390000.0;3570000.0000000005;3420000.0000000005;1330000.0;3620000.0000000005;2630000.0;6400000.0;0.0;0.0;0.09716666666666667;0.023;0.0;0.0;0.037787099662954404;12628.314453125;0.0;2174.85864257812;17284.677734375;518361.17570622085;515120.3962098079;259272.81690893433;258864.2999107846;251635.65297950775;430346.717906069;464329.974604391;453276.104731721;473598.1776897576;524422.7452703445;477964.1159128352;454281.31025820156;457133.60651810706;466741.49892412685;464070.7449757509;404794.5975354454;499330.4789500587;467652.9388300909;464329.974604391;301951.40411888575;257567.11924055516;469600.7346410209;201469.36899611144;198467.19271459998;273.76341527420294;4537318.638261195;2196436.096352941;265263.0373780529;1474925.9032710264;0;236;253;128;282;303;259;7;160;157;1602337450939.9775;641179826864.5698;1265451018219.4666;24467.221155643394;6167.021409832917;-0.0;0.0;5946755.678281761;1150728.0006509598;0.0;5824374.608994548;2.0694375704063366;0.1907660541945002
7708;2019-08-07 02:11:45.116;890;849;220;219;198;42;215;32;43;39;676;241;55;78;256;231;262;659;200;241;215;-3;605;357;342;133;362;280;606;-2.0;-1.0;917.0;296.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16516.509765625;11887.6376953125;0.0;2236.07495117188;742.0;318809;713.0;18.0;Calculated values ==>;1565136705.116;362.16;358.06000000000006;295.16;295.06;292.96000000000004;277.36;274.0616903277293;294.66;276.36;277.46000000000004;277.06;340.76;297.26000000000005;278.66;280.96000000000004;298.76000000000005;296.26000000000005;299.36;339.06000000000006;297.26000000000005;294.66;344.46000000000004;347.36;272.86;241.05796691057077;265.11578078379944;274.0616903277293;293.16;6050000.0;3570000.0000000005;3420000.0000000005;1330000.0;3620000.0000000005;2800000.0;6060000.0;0.0;0.0;0.15283333333333332;0.04933333333333333;0.0;0.0;0.04501446043390782;11887.6376953125;0.0;2236.07495117188;16516.509765625;520939.6912854551;515779.9700611951;262506.3237535298;262036.90203834395;253225.603818758;430346.717906069;464329.974604391;451985.09054802015;473501.00995365425;522750.38019135373;475941.5900503338;453540.67361991486;456473.5639700262;466741.49892412685;464202.0896790568;418551.460496206;491036.2067679254;467652.9388300909;464329.974604391;299018.4200587347;311171.3556482807;469404.97851980914;201234.9567025862;198467.19271459998;273.6717390183312;4537600.173985548;2196640.2938044746;265299.77677912835;1474925.9032710264;0;236;253;128;282;303;259;7;160;157;1602542548340.0754;641259586964.6079;1265613836769.5442;38322.97878937715;13229.721076316331;-0.0;0.0;5947278.668322385;1150889.5593519944;0.0;5824374.608994548;3.650081331732969;0.35545528245767527
7709;2019-08-07 02:12:45.097;867;828;221;219;205;43;216;33;53;39;683;241;67;89;257;231;262;569;200;241;215;-4;595;356;343;133;361;288;596;-2.0;81.0;-1.0;187.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16444.63671875;11597.65234375;0.0;2312.99267578125;830.0;318810;702.0;14.0;Calculated values ==>;1565136765.097;359.86;355.96000000000004;295.26000000000005;295.06;293.66;277.46000000000004;273.955091788801;294.76000000000005;276.46000000000004;278.46000000000004;277.06;341.46000000000004;297.26000000000005;279.86;282.06;298.86;296.26000000000005;299.36;330.06;297.26000000000005;294.66;343.36;356.16;272.76000000000005;241.05796691057077;266.1237361191953;273.955091788801;293.16;5950000.0;3560000.0;3429999.9999999995;1330000.0;3610000.0;2880000.0;5960000.0;0.0;0.013500000000000002;0.0;0.03116666666666667;0.0;0.0;0.03481662068828987;11597.65234375;0.0;2312.99267578125;16444.63671875;518906.1805122087;513989.27403268724;406171.10493194446;405175.0438302731;256574.01520896348;430412.23801567365;464311.85428078606;451888.0077688241;473501.00995365425;522832.8186723338;474918.3503460261;453722.3576658477;456555.1195657248;467013.5131080222;464349.45330830896;421785.46150485665;479472.36417003465;467511.89528776094;464182.5473759096;294410.04551340896;348084.6227182084;469307.07216708397;197778.321025403;198467.19271459998;272.3004079477699;4537874.763225203;2196835.942579555;265337.67367150186;1474925.9032710264;0;236;253;128;282;303;259;7;160;157;1602747983264.8926;641339361694.5369;1265784182809.3926;0.0;8462.646077249057;0.0;0.0;5947597.925348597;1151070.2718343665;0.0;5824374.608994548;0.608357561088438;0.10176030715240018
7710;2019-08-07 02:13:45.127;831;814;222;223;204;40;216;31;58;38;695;239;69;89;257;231;262;571;200;242;216;-6;615;352;343;132;357;271;615;-2.0;79.0;148.0;105.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;25373.279296875;20861.041015625;0.0;2163.72265625;851.0;318811;687.0;0.0;Calculated values ==>;1565136825.127;356.26;354.56000000000006;295.36;295.46000000000004;293.56;277.16;273.5264737036516;294.76000000000005;276.26000000000005;278.96000000000004;276.96000000000004;342.66;297.06;280.06;282.06;298.86;296.26000000000005;299.36;330.26000000000005;297.36;294.76000000000005;341.86;358.26;272.56;240.83765695389522;263.95629194202945;273.5264737036516;293.16;6150000.0;3520000.0000000005;3429999.9999999995;1320000.0;3570000.0000000005;2710000.0;6150000.0;0.0;0.013166666666666667;0.024666666666666667;0.0175;0.0;0.0;0.0;20861.041015625;0.0;2163.72265625;25373.279296875;512767.83888875827;510610.15313145897;262729.21356176765;263198.01029041316;255082.52831265924;430671.36484660726;464311.85428078606;455444.685413733;473533.532933398;525431.884496498;476852.5317974636;456819.7507757946;459288.9110349998;467579.62498545926;464936.0064030323;415029.62781739817;477501.4292669879;467638.6500321624;464311.85428078606;288127.0477506168;356902.238983675;469247.6867450739;199141.76177145028;198467.19271459998;272.82620233757405;4538223.420101202;2197106.5669363844;265374.99828571314;1474925.9032710264;0;237;253;128;282;303;259;7;160;157;1602953886165.6123;641418901444.8148;1265951966659.979;6322.138783176307;4726.853687038413;0.0;0.0;5947650.636180886;1151180.2392890356;0.0;5824374.608994548;0.479874305233855;0.05445445256530285
7711;2019-08-07 02:14:45.098;804;802;229;230;213;39;216;28;58;37;700;236;62;71;256;232;262;642;200;242;216;-8;624;351;343;131;356;250;624;167.0;-1.0;338.0;225.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26536.087890625;21325.515625;0.0;1978.4895019531198;850.0;318812;675.0;0.0;Calculated values ==>;1565136885.098;353.56000000000006;353.36;296.06;296.16;294.46000000000004;277.06;273.4187578820637;294.76000000000005;275.96000000000004;278.96000000000004;276.86;343.16;296.76000000000005;279.36;280.26000000000005;298.76000000000005;296.36;299.36;337.36;297.36;294.76000000000005;340.66;358.16;272.36;240.61611355647437;261.13683023647616;273.4187578820637;293.16;6240000.0;3510000.0;3429999.9999999995;1310000.0;3560000.0;2500000.0;6240000.0;0.02783333333333333;0.0;0.05633333333333333;0.0375;0.0;0.02783333333333333;0.0;21325.515625;0.0;1978.4895019531198;26536.087890625;508548.45395468647;508290.72114346444;265328.0691541282;265822.08212983544;258184.0970466784;430735.4089219946;464311.85428078606;458854.5569072512;473566.1253818903;527588.7506221939;479124.75221704715;459331.87845589657;460401.1738598468;467592.11455659237;465211.60993853054;411545.7874916982;486760.3012001952;467638.6500321624;464311.85428078606;283101.5729112263;356482.2694418079;469188.63230155397;199307.56412598825;199307.56412598825;272.887576435236;4538655.789081386;2197457.951656724;265409.5000364295;1474925.9032710264;0;237;253;128;282;303;259;7;160;157;1603159586695.462;641497763309.7571;1266108191114.8647;14621.147260011145;10120.540056583714;-0.0;7375.952742641873;5947825.079209549;1151303.9077681394;0.0;5824436.04555866;1.3782025829581486;0.11226697182345445
7712;2019-08-07 02:15:45.078;808;797;229;227;216;39;217;27;61;36;692;237;64;77;256;232;262;660;199;242;216;-10;606;348;343;130;353;261;609;-1.0;-1.0;255.0;79.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18000.318359375;11914.0166015625;0.0;2098.99096679688;843.0;318813;667.0;0.0;Calculated values ==>;1565136945.078;353.96000000000004;352.86;296.06;295.86;294.76000000000005;277.06;273.0942459734351;294.86;275.86;279.26000000000005;276.76000000000005;342.36;296.86;279.56;280.86;298.76000000000005;296.36;299.36;339.16;297.36;294.76000000000005;339.86;357.46000000000004;272.16;240.39332010688793;262.63441904999945;273.0942459734351;293.06;6060000.0;3479999.9999999995;3429999.9999999995;1300000.0;3529999.9999999995;2610000.0;6090000.0;0.0;0.0;0.042499999999999996;0.013166666666666667;0.0;0.0;0.0;11914.0166015625;0.0;2098.99096679688;18000.318359375;510622.71633812244;508962.6327947463;403319.2353104049;402195.04050529416;260447.10479730548;430925.7729439634;464441.0566038812;457457.7101697933;473598.7871360312;525912.6860894728;477878.4357179965;457824.1538955593;459402.6962458517;468013.94105470116;465646.92061946914;418213.3487137918;490861.4300168075;467638.6500321624;464311.85428078606;279751.69817897916;353542.7174425113;469129.90901797416;198806.9350456297;199307.56412598825;272.6768442846243;4539026.802088015;2197734.855426666;265443.4677140119;1474925.9032710264;0;237;253;128;282;303;259;7;160;157;1603365318095.5273;641576037209.782;1266261440014.9136;10992.65794277695;3559.252490635868;-0.0;0.0;5948038.456436848;1151417.8680399787;0.0;5824497.491342777;1.038457330621176;0.09956461332875127
7713;2019-08-07 02:16:45.109;817;797;229;228;216;41;217;24;65;34;688;237;66;87;256;233;262;661;200;242;217;-11;620;345;343;127;350;264;622;-2.0;77.0;502.0;11.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18517.203125;12192.06640625;0.0;2139.93139648438;836.0;318814;657.0;0.0;Calculated values ==>;1565137005.109;354.86;352.86;296.06;295.96000000000004;294.76000000000005;277.26000000000005;272.7676641592781;294.86;275.56;279.66;276.56;341.96000000000004;296.86;279.76000000000005;281.86;298.76000000000005;296.46000000000004;299.36;339.26;297.36;294.86;338.86;356.76;272.06;239.71726792356844;263.0348170998261;272.7676641592781;293.16;6200000.0;3450000.0;3429999.9999999995;1270000.0;3500000.0;2640000.0;6220000.0;0.0;0.012833333333333334;0.08366666666666665;0.0018333333333333333;0.0;0.0;0.0;12192.06640625;0.0;2139.93139648438;18517.203125;510562.61285113735;507821.6931401452;265504.6822073426;265012.78166168556;259564.08830341665;431113.4868728058;464441.0566038812;457462.81808978063;473793.5715148927;525266.1917340205;477504.8967065345;457585.54517211486;460141.7697677419;468433.49340595084;466207.81771921174;413136.2229273824;489640.3545844956;467638.6500321624;464441.0566038812;275564.83829863765;350603.57178935205;469441.3423411015;198975.0194215362;199307.56412598825;272.7307757556314;4539331.271994756;2197935.8432414723;265478.81031789543;1474925.9032710264;0;237;253;128;282;303;259;7;160;157;1603571224425.1807;641653177044.6521;1266419021389.6482;21626.812488576445;495.85492535253627;0.0;0.0;5948310.425801594;1151451.678061212;0.0;5824497.491342777;1.5435857385987202;0.11633029208474073
7714;2019-08-07 02:17:45.079;822;802;229;236;220;44;217;24;66;34;691;237;66;86;256;234;262;693;200;243;217;-11;640;347;343;137;352;264;643;402.0;-1.0;1005.0;105.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;19234.62890625;12322.736328125;0.0;1219.7392578125;829.0;318815;645.0;0.0;Calculated values ==>;1565137065.079;355.36;353.36;296.06;296.76000000000005;295.16;277.56;272.9856168485579;294.86;275.56;279.76000000000005;276.56;342.26;296.86;279.76000000000005;281.76000000000005;298.76000000000005;296.56;299.36;342.46000000000004;297.46000000000004;294.86;337.66;356.06000000000006;272.06;241.92719264551067;263.0348170998261;272.9856168485579;293.16;6400000.0;3470000.0000000005;3429999.9999999995;1370000.0;3520000.0000000005;2640000.0;6430000.0;0.06699999999999999;0.0;0.1675;0.0175;0.0;0.06699999999999999;0.0;12322.736328125;0.0;1219.7392578125;19234.62890625;509480.4551287749;506615.10337292065;263796.5671048556;267091.4769398256;259913.7442706431;430988.63858405815;464441.0566038812;457585.54517211486;472491.6353866644;525573.7652697968;477504.8967065345;457585.54517211486;460020.9230230831;468154.0428263464;466048.52313610894;404287.7042749842;491921.33852068207;467765.31312877557;464441.0566038812;270541.29595472733;347664.82616959437;468069.5193544689;199291.96240031204;199291.96240031204;272.8644687217937;4539645.713295866;2198140.0311193448;265506.79357473354;1474925.9032710264;0;237;253;128;282;303;259;7;160;157;1603776921525.2788;641732337444.6898;1266577342189.7236;43264.17511427697;4703.607246697745;-0.0;17764.98931163913;5948850.91365276;1151494.9852482406;0.0;5824645.458899656;4.853822423787179;0.2658627281698569
