;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7715;2019-08-07 02:18:45.100;831;809;230;235;229;47;218;25;66;34;698;237;65;83;257;234;262;725;200;243;217;-10;673;350;344;142;355;265;675;90.0;-1.0;1248.0;181.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;20497.59375;12494.6953125;0.0;1205.3193359375;823.0;318816;632.0;0.0;Calculated values ==>;1565137125.1;356.26;354.06000000000006;296.16;296.66;296.06;277.86;273.3108153835814;294.96000000000004;275.66;279.76000000000005;276.56;342.96000000000004;296.86;279.66;281.46000000000004;298.86;296.56;299.36;345.66;297.46000000000004;294.86;336.36;355.46000000000004;272.16;242.98782864720522;263.1675429290057;273.3108153835814;293.16;6730000.0;3500000.0;3440000.0;1420000.0;3550000.0;2650000.0;6750000.0;0.015000000000000001;0.0;0.20800000000000002;0.030166666666666668;0.0;0.015000000000000001;0.0;12494.6953125;0.0;1205.3193359375;20497.59375;507792.15502786543;504688.7666934784;262065.50338037257;264161.79325025907;261656.67443698933;430799.1582183253;464423.2082292254;457423.94948013773;471832.65708311246;526212.6610105234;477380.0187366983;457300.93339066295;459501.0111614018;467861.136234571;465615.5433184189;278262.02538544766;493167.3662054859;467624.4781274452;464293.8524665779;265099.94585879904;345146.215005415;467473.8173582061;199873.4237093466;199873.4237093466;273.10659036531456;4539976.931036479;2198346.9154335433;265527.0094694049;1474925.9032710264;0;237;253;128;282;303;259;7;160;157;1603983093659.9644;641816066739.5621;1266736097734.4814;53570.50936032456;8072.611875073928;-0.0;3966.3064313584705;5949658.15178998;1151601.491004732;0.0;5824826.616413518;4.7890041981991445;0.3792168797695652
7716;2019-08-07 02:19:45.130;845;817;225;228;229;51;218;28;65;35;695;236;65;84;258;233;262;747;199;243;218;-9;672;359;344;146;364;268;675;-2.0;-1.0;1163.0;304.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;20457.158203125;12472.8759765625;0.0;1204.39489746094;816.0;318817;620.0;0.0;Calculated values ==>;1565137185.13;357.66;354.86;295.66;295.96000000000004;296.06;278.26000000000005;274.27422755570615;294.96000000000004;275.96000000000004;279.66;276.66;342.66;296.76000000000005;279.66;281.56;298.96000000000004;296.46000000000004;299.36;347.86;297.46000000000004;294.96000000000004;335.16;354.76;272.26000000000005;243.81672145450628;263.56353331371673;274.27422755570615;293.06;6720000.0;3590000.0;3440000.0;1460000.0;3640000.0;2680000.0;6750000.0;0.0;0.0;0.19383333333333336;0.050666666666666665;0.0;0.0;0.0;12472.8759765625;0.0;1204.39489746094;20457.158203125;509722.4158819124;505757.6251533999;260052.64201338426;261251.06884788894;261656.67443698933;430214.79039162316;464423.2082292254;456812.8855534163;471400.74093632615;525668.6748433969;476891.8739083081;456812.8855534163;459150.43994744663;466716.40587100666;464169.8927984072;278417.3759908191;496242.37196223094;467624.4781274452;464423.2082292254;260077.89159075968;342208.19576138764;467013.8939621107;201849.01402914675;199873.4237093466;273.92062825613186;4540318.391282082;2198555.0825598934;265547.10046189604;1474925.9032710264;0;237;253;128;282;303;259;7;160;157;1604189596860.686;641902509939.8643;1266896077685.0405;49420.49709712091;13435.020583270172;-0.0;0.0;5950516.83930932;1151780.81089098;0.0;5824859.685493505;4.59561839926483;0.4272936831612292
7717;2019-08-07 02:20:45.121;858;826;213;215;219;57;218;30;64;36;686;234;66;87;259;231;262;756;198;243;218;-8;666;365;344;142;370;277;668;-2.0;-2.0;1037.0;215.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20128.140625;13026.427734375;0.0;2162.46557617188;813.0;318818;609.0;0.0;Calculated values ==>;1565137245.121;358.96000000000004;355.76;294.46000000000004;294.66;295.06;278.86;274.9066339382667;294.96000000000004;276.16;279.56;276.76000000000005;341.76;296.56;279.76000000000005;281.86;299.06;296.26000000000005;299.36;348.76;297.46000000000004;294.96000000000004;334.06;354.46000000000004;272.36;242.98782864720522;264.73235714968143;274.9066339382667;292.96000000000004;6659999.999999999;3650000.0;3440000.0;1420000.0;3700000.0;2770000.0;6680000.0;0.0;0.0;0.1728333333333333;0.035833333333333335;0.0;0.0;0.0;13026.427734375;0.0;2162.46557617188;20128.140625;511928.93158494344;507568.2134961404;255826.9617397587;256572.83973175596;258093.23604459292;429811.8947417682;464423.2082292254;455199.74464283476;472029.85167895287;524026.762387775;475525.03662707005;455453.16761822085;458088.14703306253;465987.64080860076;463012.4783077877;279415.16252714826;498157.58040352183;467624.4781274452;464423.2082292254;255474.93562877487;340949.162051476;467672.8576980303;203574.0416430445;199873.4237093466;274.6181463350283;4540656.551373671;2198767.544883132;265575.1534239046;1474925.9032710264;0;237;253;128;282;303;259;7;161;157;1604395965900.4695;641988896979.7737;1267059553159.869;43489.309001797075;9463.540908636991;-0.0;0.0;5951290.971555408;1151971.603613344;0.0;5824859.685493505;3.4862875673545357;0.3113765550066267
7718;2019-08-07 02:21:45.161;863;834;204;205;202;61;219;31;64;36;662;233;68;96;259;230;262;756;199;244;218;-9;657;367;344;140;371;286;659;-2.0;-1.0;1125.0;230.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18300.333984375;12824.3076171875;0.0;2250.4619140625;810.0;318819;599.0;0.0;Calculated values ==>;1565137305.161;359.46000000000004;356.56000000000006;293.56;293.66;293.36;279.26000000000005;275.1157276137837;295.06;276.26000000000005;279.56;276.76000000000005;339.36;296.46000000000004;279.96000000000004;282.76000000000005;299.06;296.16;299.36;348.76;297.56;294.96000000000004;333.06;354.16;272.26000000000005;242.56692532238324;265.87368984753493;275.1157276137837;293.06;6570000.0;3670000.0000000005;3440000.0;1400000.0;3710000.0;2860000.0;6590000.000000001;0.0;0.0;0.1875;0.03833333333333333;0.0;0.0;0.0;12824.3076171875;0.0;2250.4619140625;18300.333984375;513329.01871865854;509399.8286399058;252959.83305873038;253318.84116394454;252247.6234683926;429675.2189834977;464552.4594382193;453675.27712054906;472293.48310962116;520806.7174081284;474251.64943572343;454193.47877775703;457767.9852909933;465843.5510757728;462577.97297337826;393751.91682035173;499014.10017399734;467751.2822538356;464423.2082292254;251290.9062238717;339690.1980837097;467851.532398639;204087.50523137528;199873.4237093466;274.8258163683419;4540977.002153404;2198983.111292788;265611.952335897;1474925.9032710264;0;237;253;128;282;303;259;7;161;157;1604602503500.3384;642073553379.7198;1267228565759.7615;46797.70722922008;10110.95437474511;-0.0;0.0;5952043.86495139;1152134.8331544646;0.0;5824859.685493505;3.775093309784506;0.33820354559270277
7719;2019-08-07 02:22:45.112;856;837;202;202;191;61;219;34;60;37;663;233;70;100;260;230;262;751;199;244;219;-9;651;366;344;138;371;295;654;-2.0;-1.0;1023.0;196.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17457.4140625;12659.560546875;0.0;2322.92944335938;809.0;318820;591.0;0.0;Calculated values ==>;1565137365.112;358.76;356.86;293.36;293.36;292.26000000000005;279.26000000000005;275.0112864084945;295.06;276.56;279.16;276.86;339.46000000000004;296.46000000000004;280.16;283.16;299.16;296.16;299.36;348.26;297.56;295.06;332.26000000000005;354.06000000000006;272.26000000000005;242.14157278889297;266.98899913490544;275.0112864084945;293.06;6509999.999999999;3660000.0;3440000.0;1380000.0;3710000.0;2950000.0;6540000.000000001;0.0;0.0;0.1705;0.03266666666666666;0.0;0.0;0.0;12659.560546875;0.0;2322.92944335938;17457.4140625;512929.4850586183;510220.1944370387;252461.41334381967;252461.41334381967;248639.97723845838;429743.705733735;464552.4594382193;451579.786977874;472654.2065195329;520171.9226606003;473075.77616847825;452908.442103188;456815.1775586178;465975.3071618649;462728.6262450802;397997.3423171193;498809.93489926134;467751.2822538356;464552.4594382193;247943.99896000302;339270.558843327;468128.70100736275;203854.35508280064;199873.4237093466;274.7311363127891;4541274.740035664;2199195.3034288534;265650.0328060575;1474925.9032710264;0;237;253;128;282;303;259;7;161;157;1604808734940.2532;642156885269.6854;1267402723414.6895;42237.18613811001;8632.961966869027;-0.0;0.0;5952785.216463897;1152290.9048944828;0.0;5824859.685493505;3.3953066638546936;0.30163787146261417
7720;2019-08-07 02:23:45.112;840;836;206;206;191;60;219;37;50;39;680;234;60;87;260;231;263;759;201;244;219;-8;707;360;344;134;365;280;710;-2.0;-1.0;497.0;17.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;28279.73828125;24043.244140625;0.0;2223.98681640625;807.0;318821;584.0;0.0;Calculated values ==>;1565137425.112;357.16;356.76;293.76000000000005;293.76000000000005;292.26000000000005;279.16;274.38016830617;295.06;276.86;278.16;277.06;341.16;296.56;279.16;281.86;299.16;296.26000000000005;299.46000000000004;349.06000000000006;297.56;295.06;331.56;353.86;272.36;241.2770596917726;265.11578078379944;274.38016830617;293.26000000000005;7070000.0;3600000.0;3440000.0;1340000.0;3650000.0;2800000.0;7100000.0;0.0;0.0;0.08283333333333333;0.0028333333333333335;0.0;0.0;0.0;24043.244140625;0.0;2223.98681640625;28279.73828125;506019.52733954653;505213.1579198084;251613.98019455004;251613.98019455004;246747.32481518583;430148.3826014536;464552.4594382193;452894.74619726377;473371.24222306634;523165.1188513798;475140.9151496337;454183.5177084397;457605.2194222044;466834.3028272825;463758.2318617846;274637.98668945517;494517.3443332789;467751.2822538356;464552.4594382193;245015.67932991832;338431.30337983277;468778.2033631108;202867.5502323517;199873.4237093466;274.3213060288347;4541655.882971862;2199501.160134583;265687.92377488886;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1605015134940.2532;642238485269.6854;1267575223414.6895;20710.586065760213;753.4135172038175;-0.0;0.0;5953309.781232263;1152369.1246901834;0.0;5824859.685493505;0.8171397898040912;0.06285740888635045
7721;2019-08-07 02:24:45.133;844;839;212;211;190;53;220;37;38;41;694;235;49;73;259;231;263;778;201;244;219;-7;707;364;345;133;369;270;707;-1.0;-1.0;1239.0;229.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;28292.568359375;23872.533203125;0.0;2150.33056640625;805.0;318822;577.0;0.0;Calculated values ==>;1565137485.133;357.56000000000006;357.06000000000006;294.36;294.26000000000005;292.16;278.46000000000004;274.8017692304317;295.16;276.86;276.96000000000004;277.26000000000005;342.56000000000006;296.66;278.06;280.46000000000004;299.06;296.26000000000005;299.46000000000004;350.96000000000004;297.56;295.06;330.86;353.66;272.46000000000004;241.05796691057077;263.82572766246335;274.8017692304317;293.26000000000005;7070000.0;3640000.0;3450000.0;1330000.0;3690000.0;2700000.0;7070000.0;0.0;0.0;0.20650000000000002;0.03816666666666667;0.0;0.0;0.0;23872.533203125;0.0;2150.33056640625;28292.568359375;506559.64258105675;505884.32024013373;253764.7330424277;253420.89680285056;246524.25047828027;429879.7862731237;464534.8826719188;453083.5500602595;473695.32993624324;525407.9865220767;476527.34042362473;454479.2919047325;457478.62230173027;466131.45889241673;463162.2360548347;274637.98668945517;497490.31058879313;467610.42336678255;464405.47859721724;242087.5637286956;337592.078488485;469013.23889661895;203331.8491006588;199873.4237093466;274.51978018356044;4542127.483862376;2199900.5980328554;265724.3891781157;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1605221907284.9377;642318613304.5632;1267740281164.4377;51573.72624815756;10140.173043879147;-0.0;0.0;5953912.36132987;1152459.9363510148;0.0;5824859.685493505;2.371526048731583;0.21124420626552987
7722;2019-08-07 02:25:45.133;867;852;211;210;192;50;220;38;12;42;701;236;31;64;260;231;263;770;201;245;220;-5;678;361;345;131;366;268;678;-2.0;-2.0;1062.0;84.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;27272.15234375;23013.318359375;0.0;2138.92846679688;804.0;318823;571.0;-1.0;Calculated values ==>;1565137545.133;359.86;358.36;294.26000000000005;294.16;292.36;278.16;274.4858918419099;295.16;276.96000000000004;274.36;277.36;343.26;296.76000000000005;276.26000000000005;279.56;299.16;296.26000000000005;299.46000000000004;350.16;297.66;295.16;330.26000000000005;353.56000000000006;272.66;240.61611355647437;263.56353331371673;274.4858918419099;293.26000000000005;6780000.0;3610000.0;3450000.0;1310000.0;3660000.0;2680000.0;6780000.0;0.0;0.0;0.177;0.014;0.0;0.0;-0.0024911139281955483;23013.318359375;0.0;2138.92846679688;27272.15234375;512092.65546700807;510128.59806678456;254635.90339937963;254277.24120321378;248113.44460943868;430081.6785162784;464534.8826719188;450088.63483019324;474050.5081408163;526284.9753730062;476891.8739083081;452537.2591950502;456688.88995733054;466691.8031326377;463609.68473376584;278160.0934805994;499128.59195549216;467737.36845285795;464534.8826719188;239577.9089402584;337172.47746341303;469481.5519309444;202945.66472429756;199873.4237093466;274.35622577348755;4542590.523201569;2200291.313462543;265760.1330033924;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1605428907284.9377;642397813304.5632;1267901681164.4377;43744.30570874354;3731.502420893056;-0.0;0.0;5954706.678262845;1152575.5336465545;0.0;5824859.685493505;1.8875374616726563;0.15291769696509974
7723;2019-08-07 02:26:45.104;878;863;213;212;193;46;220;36;-1;42;705;237;20;53;260;232;263;744;201;245;220;-3;658;359;345;130;364;262;659;-1.0;-1.0;734.0;112.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;26668.0234375;22378.296875;0.0;2090.12084960938;803.0;318824;567.0;-1.0;Calculated values ==>;1565137605.104;360.96000000000004;359.46000000000004;294.46000000000004;294.36;292.46000000000004;277.76000000000005;274.27422755570615;295.16;276.76000000000005;273.06;277.36;343.66;296.86;275.16;278.46000000000004;299.16;296.36;299.46000000000004;347.56000000000006;297.66;295.16;329.86;353.46000000000004;272.86;240.39332010688793;262.7682575881327;274.27422755570615;293.26000000000005;6580000.0;3590000.0;3450000.0;1300000.0;3640000.0;2620000.0;6590000.000000001;0.0;0.0;0.12233333333333334;0.018666666666666668;0.0;0.0;-0.002491274207780164;22378.296875;0.0;2090.12084960938;26668.0234375;515172.20940287365;513162.32507151103;256266.85574251812;255890.4815016632;249130.6499137449;430214.79039162316;464534.8826719188;449491.968470397;474179.22265781194;527164.2098562763;477754.10444692185;452184.6102227861;456312.18921735487;466976.539238069;464038.2431886511;393800.79533119884;497376.63333326735;467737.36845285795;464534.8826719188;237904.88540968279;336752.88402864704;469812.2648789563;202179.94963317577;199873.4237093466;274.04959281213;4543039.807408829;2200669.394096717;265795.3580474725;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1605635807235.609;642476075459.8171;1268060604314.9534;30254.503637753398;4995.803217921237;-0.0;0.0;5955323.036958639;1152648.2260421326;0.0;5824859.685493505;1.4406451308954586;0.12526570959059027
7724;2019-08-07 02:27:45.124;877;865;219;219;198;43;221;34;6;42;706;237;22;45;259;233;263;720;200;245;220;-1;644;357;345;134;362;253;644;-2.0;-1.0;545.0;74.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25599.783203125;21964.224609375;0.0;1170.10632324219;802.0;318825;563.0;0.0;Calculated values ==>;1565137665.124;360.86;359.66;295.06;295.06;292.96000000000004;277.46000000000004;274.0616903277293;295.26000000000005;276.56;273.76000000000005;277.36;343.76;296.86;275.36;277.66;299.06;296.46000000000004;299.46000000000004;345.16;297.66;295.16;329.46000000000004;353.36;273.06;241.2770596917726;261.54996906429363;274.0616903277293;293.16;6440000.000000001;3570000.0000000005;3450000.0;1340000.0;3620000.0000000005;2530000.0;6440000.000000001;0.0;0.0;0.09083333333333334;0.012333333333333333;0.0;0.0;0.0;21964.224609375;0.0;1170.10632324219;25599.783203125;516189.0888043343;514663.38215411897;259441.59567558655;259441.59567558655;251464.07676474427;430346.717906069;464664.1822231727;451994.87677527976;473663.1379967309;527965.7359959169;478866.64057567535;453987.8031238918;456806.6196380586;467130.69761941896;464464.4457187545;402724.06460721383;495550.5688786656;467737.36845285795;464534.8826719188;236231.924509345;336333.2981666971;469464.8182150325;201732.5836268331;199873.4237093466;273.86619310156976;4543475.517652381;2201039.03828264;265822.53566342423;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1605842876235.543;642555301859.792;1268215155814.9043;22732.15829431724;3302.0308932544594;-0.0;0.0;5955764.73965977;1152717.397709243;0.0;5824859.685493505;1.125348697716863;0.09585796201970023
7725;2019-08-07 02:28:45.125;872;853;224;223;202;41;221;33;16;42;703;239;36;48;259;233;263;665;201;246;221;1;598;357;345;141;361;272;600;-1.0;-1.0;954.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16038.9921875;11802.9970703125;0.0;1240.25549316406;801.0;318826;560.0;0.0;Calculated values ==>;1565137725.125;360.36;358.46000000000004;295.56;295.46000000000004;293.36;277.26000000000005;274.0616903277293;295.26000000000005;276.46000000000004;274.76000000000005;277.36;343.46000000000004;297.06;276.76000000000005;277.96000000000004;299.06;296.46000000000004;299.46000000000004;339.66;297.76000000000005;295.26000000000005;329.16;353.26;273.26000000000005;242.77792619122317;264.08650396036035;274.0616903277293;293.26000000000005;5980000.0;3570000.0000000005;3450000.0;1410000.0;3610000.0;2720000.0;6000000.0;0.0;0.0;0.15899999999999997;0.0325;0.0;0.0;0.0;11802.9970703125;0.0;1240.25549316406;16038.9921875;519281.0250691189;516770.359414741;405583.622523673;405078.8960030528;255113.95087508048;430346.717906069;464664.1822231727;449885.356725528;472751.9947874012;526176.5977395504;476726.68395740626;452480.40122516605;454013.21601284284;467272.39285998954;464464.4457187545;421148.4305900408;492473.6570516001;467864.22146457253;464664.1822231727;234977.24436692704;335913.7198600519;468704.9404502916;201547.64602427906;199873.4237093466;273.79399824873497;4543822.513230047;2201320.4364861893;265842.6223466425;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1606049879685.293;642637803234.6924;1268372658439.714;39485.69600149858;8682.612068845408;-0.0;0.0;5956283.230419644;1152817.2713983404;0.0;5824859.685493505;3.6929675198672354;0.3344902017304695
7726;2019-08-07 02:29:45.115;854;835;219;217;205;40;221;32;23;42;703;240;49;61;259;233;262;577;200;246;221;3;591;353;345;145;358;281;593;135.0;-1.0;136.0;31.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15723.8515625;11588.853515625;0.0;1278.18432617188;799.0;318827;557.0;-1.0;Calculated values ==>;1565137785.115;358.56000000000006;356.66;295.06;294.86;293.66;277.16;273.6339639331285;295.26000000000005;276.36;275.46000000000004;277.36;343.46000000000004;297.16;278.06;279.26000000000005;299.06;296.46000000000004;299.36;330.86;297.76000000000005;295.26000000000005;328.86;353.06000000000006;273.46000000000004;243.61107973660833;265.2429198363724;273.6339639331285;293.16;5910000.0;3529999.9999999995;3450000.0;1450000.0;3579999.9999999995;2810000.0;5930000.0;0.022500000000000003;0.0;0.02266666666666667;0.005166666666666667;0.0003333333333333333;0.022833333333333337;-0.0024919140308959638;11588.853515625;0.0;1278.18432617188;15723.8515625;517628.0855138879;515111.7200715663;406730.59968815057;405757.14262493304;256759.25158941158;430607.02586249536;464664.1822231727;449165.49240810174;472226.6633779048;525468.0256610631;475699.96426883223;452591.1573749446;454141.80857615237;467695.9284303967;465050.0807944103;423011.771883382;480977.4929475169;467864.22146457253;464664.1822231727;233722.59852315116;335074.5858427641;468352.8904771392;200786.21857779342;203792.70589327306;273.47829287196987;4544087.159479612;2201515.336085755;265863.6058473072;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1606256845185.326;642723588934.706;1268538530789.7405;5629.930206820322;1382.4278048132867;-0.0;5956.565376199376;5956659.131310848;1152901.1327514122;0.0;5824909.315265306;1.007918337327426;0.0407551061109993
7727;2019-08-07 02:30:45.116;824;827;218;217;202;38;222;30;29;41;704;239;51;68;259;234;262;577;200;246;221;5;595;349;345;147;354;279;597;325.0;-1.0;-1.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15668.7890625;11706.439453125;0.0;1258.22119140625;795.0;318828;556.0;-1.0;Calculated values ==>;1565137845.116;355.56000000000006;355.86;294.96000000000004;294.86;293.36;276.96000000000004;273.20264511476705;295.36;276.16;276.06;277.26000000000005;343.56000000000006;297.06;278.26000000000005;279.96000000000004;299.06;296.56;299.36;330.86;297.76000000000005;295.26000000000005;328.76000000000005;352.66;273.66;244.02132995426717;264.9883086891361;273.20264511476705;293.16;5950000.0;3490000.0;3450000.0;1470000.0;3540000.0;2790000.0;5970000.0;0.05416666666666667;0.0;0.0;0.0;0.0;0.05416666666666667;-0.00249255177783535;11706.439453125;0.0;1258.22119140625;15668.7890625;513573.5482034612;513780.42195076245;404109.2470606503;261811.5493748017;255284.25590564954;430862.6128555636;464793.3777940636;450326.90110163495;471863.4502349779;525729.1861682667;475840.44842547126;453197.025511999;455373.0634216505;468257.0741332307;465760.1458642167;421785.46150485665;480511.77634215116;467864.22146457253;464664.1822231727;233304.39079467155;333396.4077044029;468276.40790251666;200128.53018992607;200128.53018992607;273.20264511476705;4544348.769177926;2201709.466762384;265884.7429122067;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1606463848635.076;642811190394.6002;1268706533589.5376;0.0;0.0;-0.0;14329.01448513419;5956706.048177782;1152912.6531751088;0.0;5825078.364581388;1.105236371241113;-0.022130589549504368
7728;2019-08-07 02:31:45.146;796;816;220;221;204;37;222;26;35;39;700;236;47;67;258;235;262;618;199;246;222;6;605;346;346;145;351;270;606;136.0;-1.0;217.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16051.6064453125;11961.2509765625;0.0;1214.55285644531;783.0;318829;561.0;0.0;Calculated values ==>;1565137905.146;352.76;354.76;295.16;295.26000000000005;293.56;276.86;272.8767566201714;295.36;275.76000000000005;276.66;277.06;343.16;296.76000000000005;277.86;279.86;298.96000000000004;296.66;299.36;334.96000000000004;297.76000000000005;295.36;329.26000000000005;351.46000000000004;273.76000000000005;243.61107973660833;263.82572766246335;272.8767566201714;293.06;6050000.0;3460000.0;3460000.0;1450000.0;3510000.0;2700000.0;6060000.0;0.02266666666666667;0.0;0.036166666666666666;0.0085;0.0;0.02266666666666667;0.0;11961.2509765625;0.0;1214.55285644531;16051.6064453125;509184.6107138172;511635.5080258936;262506.3237535298;262981.9424280387;255578.0532559511;431051.2098666511;464646.87672115554;452700.4269021879;471929.7997510953;526025.1086242136;476640.1217293564;454226.55341083976;456734.38130492053;468548.2571702812;466320.4354446172;418551.460496206;485337.1467344128;467723.57197499735;464646.87672115554;235395.46725036926;328362.5824867039;468652.0482603189;198920.07805779576;198920.07805779576;272.71325437164484;4544613.237975346;2201906.796131247;265905.35966582084;1474925.9032710264;0;237;254;128;282;303;259;7;161;157;1606671252284.977;642898834194.5585;1268871315939.459;9178.389283205515;2292.7217467214464;-0.0;6023.140769702822;5956782.572998394;1152931.768742663;0.0;5825248.050675745;1.327755939702401;0.07050733503019356
7729;2019-08-07 02:32:45.087;783;805;222;224;206;40;222;23;41;36;688;233;46;70;258;235;262;659;199;246;222;6;618;344;346;130;349;259;620;175.0;-1.0;296.0;63.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17633.947265625;12277.0712890625;0.0;2089.04077148438;763.0;318830;589.0;0.0;Calculated values ==>;1565137965.087;351.46000000000004;353.66;295.36;295.56;293.76000000000005;277.16;272.6583383277491;295.36;275.46000000000004;277.26000000000005;276.76000000000005;341.96000000000004;296.46000000000004;277.76000000000005;280.16;298.96000000000004;296.66;299.36;339.06000000000006;297.76000000000005;295.36;332.06;349.46000000000004;273.76000000000005;240.39332010688793;262.3656120759269;272.6583383277491;293.06;6180000.0;3440000.0;3460000.0;1300000.0;3490000.0;2590000.0;6200000.0;0.029166666666666667;0.0;0.04933333333333333;0.0105;0.0;0.029166666666666667;0.0;12277.0712890625;0.0;2089.04077148438;17633.947265625;506367.6486786007;509026.39433885267;262344.48840920016;263268.010741773;255598.15828346633;431175.4696738307;464646.87672115554;455327.05495058285;473598.7871360312;525661.2705012081;477682.49457075365;455943.9796757489;458872.0650174507;468826.295148288;466606.69114660256;413905.46929243277;489572.2599972965;467723.57197499735;464646.87672115554;247107.31509690773;319975.17213553557;470688.30480466236;198459.14509514696;198459.14509514696;272.5223313055596;4544893.674888467;2202108.5835304908;265932.8625415988;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1606878648144.9243;642981253069.5375;1269029859884.4187;12672.150219534837;2858.4061769499117;-0.0;7763.808839091917;5956964.481774505;1152974.6525980511;0.0;5825362.828946063;1.6214801288895075;0.08649615333085427
7730;2019-08-07 02:33:45.097;786;798;225;230;211;43;223;23;47;34;680;232;46;70;258;236;262;691;199;247;222;5;630;345;346;128;349;251;632;-1.0;-2.0;620.0;121.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15357.4326171875;9527.2548828125;0.0;1173.93603515625;747.0;318831;651.0;0.0;Calculated values ==>;1565138025.097;351.76;352.96000000000004;295.66;296.16;294.26000000000005;277.46000000000004;272.7676641592781;295.46000000000004;275.46000000000004;277.86;276.56;341.16;296.36;277.76000000000005;280.16;298.96000000000004;296.76000000000005;299.36;342.26;297.86;295.36;338.26;347.86;273.66;239.943914813709;261.27494424493943;272.7676641592781;293.06;6300000.0;3450000.0;3460000.0;1280000.0;3490000.0;2510000.0;6320000.0;0.0;0.0;0.10333333333333333;0.020166666666666666;0.0;0.0;0.0;9527.2548828125;0.0;1173.93603515625;15357.4326171875;505683.2892782156;507068.03141827596;262809.1047806704;265128.4597821782;256913.93223945238;431113.4868728058;464776.2240736418;457373.54784065706;473664.3179132749;525477.1812629036;478562.99834679934;457252.7963549346;460127.3715214526;468826.295148288;466591.4925844098;409012.5005863778;492764.4077989569;467850.5654356355;464646.87672115554;273052.9745269728;313267.23492439475;470858.874105103;198610.23316643844;198459.14509514696;272.58638328786947;4545168.648875475;2202290.3165323474;265960.0585468954;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1607086282744.8914;643058665969.5251;1269182885384.3943;26738.875849669257;5490.347592263069;-0.0;0.0;5957292.961729232;1153044.2371416083;0.0;5825427.538136113;3.011741748090401;0.26774529464975266
7731;2019-08-07 02:34:45.108;799;798;227;233;216;46;223;22;53;33;684;233;50;71;258;237;263;710;199;247;222;7;637;345;346;131;349;258;640;191.0;-1.0;959.0;134.0;0.0;0;96;22;1;0;0;0;0;0;0;1;0;0;0;0;14719.916015625;7460.833984375;0.0;1181.72875976562;735.0;318832;698.0;0.0;Calculated values ==>;1565138085.108;353.06000000000006;352.96000000000004;295.86;296.46000000000004;294.76000000000005;277.76000000000005;272.7676641592781;295.46000000000004;275.36;278.46000000000004;276.46000000000004;341.56000000000006;296.46000000000004;278.16;280.26000000000005;298.96000000000004;296.86;299.46000000000004;344.16;297.86;295.36;342.96000000000004;346.66;273.86;240.61611355647437;262.23063862743834;272.7676641592781;293.06;6370000.0;3450000.0;3460000.0;1310000.0;3490000.0;2580000.0;6400000.0;0.03183333333333333;0.0;0.15983333333333333;0.022333333333333334;0.0;0.03183333333333333;0.0;7460.833984375;0.0;1181.72875976562;14719.916015625;506755.2118882855;506358.11546423077;263119.62654675747;265893.7856351522;258459.10578777493;431113.4868728058;464776.2240736418;456966.5238690893;473178.34860283375;525331.494627222;477806.91944926616;456599.5954917432;459150.8545672082;468826.295148288;466719.1909599914;406270.4309534496;494574.88254874543;467850.5654356355;464646.87672115554;292734.4514702754;308237.3991652946;470651.6059640497;198804.64774915416;198804.64774915416;272.6633776071156;4545419.339399573;2202431.9098939677;265979.6926858366;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1607293920805.4326;643136380214.7277;1269335613379.7922;41262.8731998363;6071.248733466001;-0.0;8462.644288942043;5957859.74686435;1153140.6014414572;0.0;5825498.073101078;6.4560441010477785;0.4452972436785152
7732;2019-08-07 02:35:45.128;809;799;229;235;221;48;223;22;58;33;690;235;55;78;259;237;263;723;198;247;223;8;663;345;346;134;350;266;665;117.0;-1.0;702.0;224.0;0.0;0;95;25;1;0;0;0;0;0;0;1;0;0;0;0;16893.32421875;7963.19970703125;0.0;1192.626953125;727.0;318833;720.0;0.0;Calculated values ==>;1565138145.128;354.06000000000006;353.06000000000006;296.06;296.66;295.26000000000005;277.96000000000004;272.7676641592781;295.46000000000004;275.36;278.96000000000004;276.46000000000004;342.16;296.66;278.66;280.96000000000004;299.06;296.86;299.46000000000004;345.46000000000004;297.86;295.46000000000004;345.16;345.86;273.96000000000004;241.2770596917726;263.299902668528;272.7676641592781;292.96000000000004;6630000.0;3450000.0;3460000.0;1340000.0;3500000.0;2660000.0;6650000.0;0.0195;0.0;0.11699999999999999;0.037333333333333336;0.0;0.0195;0.0;7963.19970703125;0.0;1192.626953125;16893.32421875;505760.4338887905;504251.01809008047;262278.2808458461;264862.507750546;259033.43949374292;431113.4868728058;464776.2240736418;456272.74777275196;472787.01963726926;525313.1533745367;477030.7572152786;455900.14131549967;458734.2439863231;468814.2162213776;466719.1909599914;389499.7575668355;493885.4932636623;467850.5654356355;464776.2240736418;301951.40411888575;304884.691753025;470346.2376010807;198544.14727466716;198544.14727466716;272.5601906286708;4545682.870882666;2202560.48635256;265999.4855788702;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1607501590005.3667;643215906714.7024;1269492865779.7422;30154.246258275918;10147.278038852772;-0.0;5191.525497580005;5958455.087907199;1153275.8008826468;0.0;5825611.895777512;4.968753940338614;0.4116232972140362
7733;2019-08-07 02:36:45.109;819;801;229;236;228;51;223;24;63;33;694;234;60;84;259;237;263;739;196;247;223;10;676;350;346;137;355;269;679;-2.0;-1.0;941.0;288.0;0.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;18742.84765625;8404.0;0.0;1222.42944335938;719.0;318834;727.0;0.0;Calculated values ==>;1565138205.109;355.06000000000006;353.26;296.06;296.76000000000005;295.96000000000004;278.26000000000005;273.3108153835814;295.46000000000004;275.56;279.46000000000004;276.46000000000004;342.56000000000006;296.56;279.16;281.56;299.06;296.86;299.46000000000004;347.06000000000006;297.86;295.46000000000004;345.86;345.06000000000006;274.16;241.92719264551067;263.6948088759802;273.3108153835814;292.76000000000005;6759999.999999999;3500000.0;3460000.0;1370000.0;3550000.0;2690000.0;6790000.000000001;0.0;0.0;0.15683333333333332;0.048;0.0;0.0;0.0;8404.0;0.0;1222.42944335938;18742.84765625;505935.5939632178;503252.9347410288;261418.13205332926;264319.49593496753;261016.77874344838;430799.1582183253;464776.2240736418;456400.704995931;472393.7743832905;525486.9814731563;476540.815603852;456026.9015359807;458992.39490682975;468117.1661838917;466002.60233539104;278460.87958718;494736.16697660286;467850.5654356355;464776.2240736418;304884.691753025;301532.38793589;470138.0144479632;199864.20375956924;198544.14727466716;273.1029591090445;4545979.744941462;2202696.836492109;266019.6046757575;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1607709124265.182;643297180969.63;1269653314954.5994;40233.4746105694;12973.142913042913;-0.0;0.0;5959041.466501876;1153468.4100448524;0.0;5825655.144790094;5.5271394068458;0.5233307650727644
7734;2019-08-07 02:37:45.099;828;804;217;222;227;56;224;27;66;34;696;233;64;87;261;235;263;744;197;247;223;11;667;359;347;141;364;274;670;-1.0;-1.0;970.0;247.0;0.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;17362.373046875;9044.4921875;0.0;1234.94299316406;718.0;318835;727.0;0.0;Calculated values ==>;1565138265.099;355.96000000000004;353.56000000000006;294.86;295.36;295.86;278.76000000000005;274.27422755570615;295.56;275.86;279.76000000000005;276.56;342.76;296.46000000000004;279.56;281.86;299.26000000000005;296.66;299.46000000000004;347.56000000000006;297.86;295.46000000000004;345.86;344.96000000000004;274.26000000000005;242.77792619122317;264.3458800820626;274.27422755570615;292.86;6670000.0;3590000.0;3470000.0000000005;1410000.0;3640000.0;2740000.0;6700000.0;0.0;0.0;0.16166666666666665;0.04116666666666667;0.0;0.0;0.0;9044.4921875;0.0;1234.94299316406;17362.373046875;507919.293099306;504468.6705974731;257226.67423830472;259150.45726799278;261143.6749091884;430214.79039162316;464759.1894883885;455951.47126951953;471964.88962738856;525297.8075309006;475793.84946901724;455699.93398979405;458567.617407587;467106.4518600339;464432.8555123943;279964.2938865811;496312.22238055995;467709.89306910813;464629.69041619764;304884.691753025;301113.3779324612;469695.1433260035;202297.41777700416;198544.14727466716;274.0953036980957;4546280.571634563;2202842.2163596777;266040.0793663812;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1607916989615.2148;643380567069.6433;1269816187804.6252;41007.40531462331;11007.873035100476;-0.0;0.0;5959718.361000138;1153668.2185374855;0.0;5825655.144790094;5.060130000874577;0.4657029003438441
7735;2019-08-07 02:38:45.110;835;807;207;211;217;61;224;28;69;35;694;231;69;89;261;233;263;746;198;248;224;12;667;363;347;144;368;278;669;-2.0;-1.0;913.0;172.0;0.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;16517.931640625;10057.00390625;0.0;1251.41528320312;711.0;318836;725.0;0.0;Calculated values ==>;1565138325.11;356.66;353.86;293.86;294.26000000000005;294.86;279.26000000000005;274.69669130483857;295.56;275.96000000000004;280.06;276.66;342.56000000000006;296.26000000000005;280.06;282.06;299.26000000000005;296.46000000000004;299.46000000000004;347.76;297.96000000000004;295.56;345.66;344.26;274.36;243.40439225979637;264.86050150153983;274.69669130483857;292.96000000000004;6670000.0;3629999.9999999995;3470000.0000000005;1440000.0;3679999.9999999995;2780000.0;6690000.000000001;0.0;0.0;0.15216666666666667;0.028666666666666667;0.0;0.0;0.0;10057.00390625;0.0;1251.41528320312;16517.931640625;508840.1170102311;504958.95536605996;253597.57574345014;255043.69580355939;257277.26313149204;429947.3805835815;464759.1894883885;455666.4565528745;471666.44639072387;524774.3692881654;475054.33457943605;455666.4565528745;458176.7248117691;466536.9035507352;463577.2511321169;279964.2938865811;496685.64395582676;467837.0269053808;464759.1894883885;304046.57827927166;298180.4796168596;469386.1838448776;203440.46513375797;198544.14727466716;274.55710719188716;4546562.959268149;2203001.424676416;266060.80281725887;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1608125227784.9302;643466082744.5265;1269981818164.399;38380.38836094223;7623.777269718762;-0.0;0.0;5960380.047233437;1153823.5107548346;0.0;5825655.144790094;4.068134091948688;0.3583764744411148
7736;2019-08-07 02:39:45.100;838;812;201;202;201;63;224;30;71;35;691;231;74;89;262;232;263;746;198;248;224;12;660;366;347;143;371;283;662;-3.0;0.0;1003.0;150.0;0.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;16451.41015625;11802.28515625;0.0;1274.26586914062;703.0;318837;722.0;-1.0;Calculated values ==>;1565138385.1;356.96000000000004;354.36;293.26000000000005;293.36;293.26000000000005;279.46000000000004;275.0112864084945;295.56;276.16;280.26000000000005;276.66;342.26;296.26000000000005;280.56;282.06;299.36;296.36;299.46000000000004;347.76;297.96000000000004;295.56;345.36;343.46000000000004;274.36;243.1966462407574;265.49620691782997;275.0112864084945;292.96000000000004;6600000.0;3660000.0;3470000.0000000005;1430000.0;3710000.0;2830000.0;6620000.0;0.0;0.0;0.16716666666666666;0.025;0.0;0.0;-0.0025066342709363348;11802.28515625;0.0;1274.26586914062;16451.41015625;509835.86316934845;506246.5108055026;251769.9290791513;252121.45831087322;251769.9290791513;429743.705733735;464759.1894883885;455086.0638469009;471798.96558121993;524065.61167986604;474409.5123766375;455469.39292199234;457370.8758330005;466238.4910298102;462996.0789934827;392190.8337558448;497361.65474138036;467837.0269053808;464759.1894883885;302789.4550866088;294828.9587717387;469522.3774010839;204285.82628212334;198544.14727466716;274.8974224150687;4546837.657992414;2203183.5550585086;266081.8466523079;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1608333393084.9634;643552168394.5402;1270150090114.4258;41925.439712911975;6630.913777974014;-0.0;0.0;5961049.15093162;1153942.2800487357;0.0;5825655.144790094;3.713238559357476;0.3169404091004986
7737;2019-08-07 02:40:45.071;836;816;199;200;191;63;224;33;73;37;693;231;77;89;262;232;263;750;199;248;224;13;670;365;347;145;370;286;672;-1.0;-2.0;931.0;221.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16892.982421875;13105.4541015625;0.0;1287.85192871094;694.0;318838;721.0;0.0;Calculated values ==>;1565138445.071;356.76;354.76;293.06;293.16;292.26000000000005;279.46000000000004;274.9066339382667;295.56;276.46000000000004;280.46000000000004;276.86;342.46000000000004;296.26000000000005;280.86;282.06;299.36;296.36;299.46000000000004;348.16;297.96000000000004;295.56;345.26;342.56000000000006;274.46000000000004;243.61107973660833;265.87368984753493;274.9066339382667;293.06;6700000.0;3650000.0;3470000.0000000005;1450000.0;3700000.0;2860000.0;6720000.0;0.0;0.0;0.15516666666666667;0.036833333333333336;0.0;0.0;0.0;13105.4541015625;0.0;1287.85192871094;16892.982421875;508712.0869731135;505890.6006220173;250678.82739860244;251021.5039886925;247992.26317249157;429811.8947417682;464759.1894883885;454838.45598186756;471731.79225593165;524033.84393601964;474020.1873197891;455352.2731936205;456882.6334688496;466381.8252309652;463145.86696068436;279432.30854551704;496948.06439056393;467837.0269053808;464759.1894883885;302370.42649719206;291058.95107146574;469349.2883074021;203865.18725913402;198544.14727466716;274.73057570950436;4547115.393627663;2203391.019230158;266103.18731438473;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1608541492455.6384;643638526634.8203;1270320707609.9792;38942.685530144154;9778.664388611209;-0.0;0.0;5961722.72625866;1154078.9604397663;0.0;5825655.144790094;3.38500062572697;0.3105843205985774
7738;2019-08-07 02:41:45.111;833;820;200;200;185;60;225;35;73;38;695;231;79;89;263;232;263;755;198;248;224;14;659;364;347;145;369;293;661;-1.0;-2.0;1308.0;117.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16312.2939453125;12855.2724609375;0.0;1324.84606933594;684.0;318839;723.0;-1.0;Calculated values ==>;1565138505.111;356.46000000000004;355.16;293.16;293.16;291.66;279.16;274.8017692304317;295.66;276.66;280.46000000000004;276.96000000000004;342.66;296.26000000000005;281.06;282.06;299.46000000000004;296.36;299.46000000000004;348.66;297.96000000000004;295.56;345.46000000000004;341.56000000000006;274.56;243.61107973660833;266.74333088950624;274.8017692304317;292.96000000000004;6590000.000000001;3640000.0;3470000.0000000005;1450000.0;3690000.0;2930000.0;6609999.999999999;0.0;0.0;0.218;0.0195;0.0;0.0;-0.0025093989531204323;12855.2724609375;0.0;1324.84606933594;16312.2939453125;509269.2160666404;507390.357107717;251460.91795941058;251460.91795941058;246398.90381297388;429879.7862731237;464888.5841036876;453648.4742613185;471830.8059033014;523682.7027959588;473104.5100257558;454432.4801210684;455729.0967086894;466655.82274206006;463295.34959360014;393011.45704977855;498687.9552326818;467837.0269053808;464759.1894883885;303208.48990285693;286870.6033266602;469448.80467432167;203866.65494960986;198544.14727466716;274.7263953468018;4547392.288737638;2203607.5028443;266124.9743126768;1474925.9032710264;0;237;254;128;282;303;259;7;162;157;1608749831255.506;643725584634.765;1270494523409.869;54452.436609952485;5178.851919631879;-0.0;0.0;5962501.5378044555;1154203.6895062353;0.0;5825655.144790094;4.20527433549136;0.339296717714429
7739;2019-08-07 02:42:45.132;825;819;204;204;185;57;225;37;63;39;699;231;74;90;263;233;263;752;200;248;225;14;675;367;347;144;372;285;673;-1.0;-1.0;1435.0;336.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25874.150390625;22776.220703125;0.0;1286.79748535156;675.0;318840;726.0;0.0;Calculated values ==>;1565138565.132;355.66;355.06000000000006;293.56;293.56;291.66;278.86;275.1157276137837;295.66;276.86;279.46000000000004;277.06;343.06000000000006;296.26000000000005;280.56;282.16;299.46000000000004;296.46000000000004;299.46000000000004;348.36;297.96000000000004;295.66;345.76;340.66;274.56;243.40439225979637;265.74818594083865;275.1157276137837;293.16;6750000.0;3670000.0000000005;3470000.0000000005;1440000.0;3720000.0000000005;2850000.0;6730000.0;0.0;0.0;0.23916666666666667;0.056;0.0;0.0;0.0;22776.220703125;0.0;1286.79748535156;25874.150390625;506822.12649014936;506201.1218331935;252367.5967813876;252367.5967813876;246003.31140661793;429675.2189834977;464888.5841036876;453716.96050335595;472061.9191754798;524736.7277029003;474150.1670803205;455134.9595124173;457172.28095887497;466226.56807486084;462979.80544440064;278615.27085637726;497127.85636874713;467837.0269053808;464888.5841036876;304465.6318710359;283101.5729112263;469584.9093677517;204371.54296011358;198544.14727466716;274.9352039485602;4547743.965483697;2203904.535878736;266146.74562622636;1474925.9032710264;0;238;254;128;282;303;259;7;162;157;1608958104125.1885;643812314979.6327;1270667984099.6042;59635.11236242547;14851.948518827732;-0.0;0.0;5963452.600133126;1154370.6712661358;0.0;5825655.144790094;3.0954995045851734;0.2847918079326503
7740;2019-08-07 02:43:45.132;816;815;211;210;190;53;225;39;22;41;701;231;42;72;263;233;263;760;200;249;225;16;682;364;347;145;368;278;682;-2.0;-1.0;1195.0;173.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26342.69140625;23068.712890625;0.0;1248.48107910156;665.0;318841;730.0;0.0;Calculated values ==>;1565138625.132;354.76;354.66;294.26000000000005;294.16;292.16;278.46000000000004;274.8017692304317;295.66;277.06;275.36;277.26000000000005;343.26;296.26000000000005;277.36;280.36;299.46000000000004;296.46000000000004;299.46000000000004;349.16;298.06;295.66;346.16;339.66;274.76000000000005;243.61107973660833;264.86050150153983;274.8017692304317;293.16;6820000.0;3640000.0;3470000.0000000005;1450000.0;3679999.9999999995;2780000.0;6820000.0;0.0;0.0;0.19916666666666666;0.028833333333333332;0.0;0.0;0.0;23068.712890625;0.0;1248.48107910156;26342.69140625;505000.9901729282;504866.79251803324;254459.67377977294;254103.49984088904;247324.27986786084;429879.7862731237;464888.5841036876;449582.7187164099;472127.72840069426;525497.9620240246;475054.33457943605;452206.16739280807;456045.70649317815;466798.37643660326;463428.3443550566;277587.6218472585;497369.5821174653;467964.0682465227;464888.5841036876;306141.9092990094;278914.2836208781;469647.7713854179;203748.60949229714;198544.14727466716;274.6808532418371;4548179.105832004;2204286.576992017;266167.8729475968;1474925.9032710264;0;238;254;128;282;303;259;7;162;157;1609166304125.1885;643899014979.6327;1270836884099.6042;48961.96008713578;7666.759167918314;-0.0;0.0;5964357.575736872;1154558.3271635254;0.0;5825655.144790094;2.32875221234627;0.20023702462978224
7741;2019-08-07 02:44:45.122;825;818;218;217;196;49;225;39;20;41;683;231;37;61;263;234;263;759;199;249;225;16;664;361;348;127;366;277;664;-2.0;-2.0;849.0;50.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26913.595703125;22437.146484375;0.0;2236.83129882812;656.0;318842;732.0;0.0;Calculated values ==>;1565138685.122;355.66;354.96000000000004;294.96000000000004;294.86;292.76000000000005;278.06;274.4858918419099;295.66;277.06;275.16;277.26000000000005;341.46000000000004;296.26000000000005;276.86;279.26000000000005;299.46000000000004;296.56;299.46000000000004;349.06000000000006;298.06;295.66;346.36;338.76;274.76000000000005;239.71726792356844;264.73235714968143;274.4858918419099;293.06;6640000.000000001;3610000.0;3479999.9999999995;1270000.0;3660000.0;2770000.0;6640000.000000001;0.0;0.0;0.14150000000000001;0.008333333333333333;0.0;0.0;0.0;22437.146484375;0.0;2236.83129882812;26913.595703125;507785.9868069186;506862.9068152777;257918.68404772846;257533.97971944063;249961.56701061997;430081.6785162784;464742.27432137955;449500.5590592191;474467.8779583086;523716.498695135;475182.6990587366;451732.25126087875;454818.76414995047;467082.695243512;464006.2339002714;280534.3670173341;498948.31987281435;467823.60612095526;464742.27432137955;306980.0860723078;275146.1813398168;472056.437662889;203146.44411289218;198544.14727466716;274.43399822144244;4548622.834257587;2204665.7292842865;266196.9123767059;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1609374769375.2217;643980601379.6456;1271003356349.6306;34859.10726490526;2240.9166129166406;-0.0;0.0;5965055.968213434;1154640.877367718;0.0;5825655.144790094;1.5036093573480416;0.1181341644093672
7742;2019-08-07 02:45:45.133;832;825;223;223;201;44;226;38;34;42;678;232;43;57;263;234;263;746;200;249;225;17;653;358;348;132;362;273;653;-1.0;-1.0;393.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26076.47265625;22144.939453125;0.0;1280.36083984375;648.0;318843;729.0;0.0;Calculated values ==>;1565138745.133;356.36;355.66;295.46000000000004;295.46000000000004;293.26000000000005;277.56;274.1680685717883;295.76000000000005;276.96000000000004;276.56;277.36;340.96000000000004;296.36;277.46000000000004;278.86;299.46000000000004;296.56;299.46000000000004;347.76;298.06;295.66;346.06000000000006;337.96000000000004;274.86;240.83765695389522;264.2163659402789;274.1680685717883;293.16;6530000.0;3579999.9999999995;3479999.9999999995;1320000.0;3620000.0000000005;2730000.0;6530000.0;0.0;0.0;0.0655;0.0;0.0;0.0;0.0;22144.939453125;0.0;1280.36083984375;26076.47265625;509656.05493066885;508743.8901216784;260537.50827112468;260537.50827112468;252147.7832731392;430280.9020939914;464871.82008426025;452047.8601247622;473921.58982693544;523520.4491160509;475807.6598332865;453204.3866702287;454984.19281870633;467648.2160412544;464448.5893172968;397372.08138789755;498225.9685946867;467823.60612095526;464742.27432137955;305722.83045113535;271797.11229066993;471492.10713068635;202496.42290420205;198544.14727466716;274.1680685717883;4549064.499117027;2205037.3147781114;266226.22768464277;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1609583607654.9363;644058315624.5394;1271168386599.405;16345.619137946693;0.0;-0.0;0.0;5965482.752495651;1154659.5550964226;0.0;5825655.144790094;0.697776290315174;0.05111661566614186
7743;2019-08-07 02:46:45.134;832;827;226;225;206;41;226;35;13;42;694;233;30;53;262;235;263;735;200;249;226;19;644;355;348;135;360;268;644;-2.0;-2.0;504.0;19.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26152.62109375;21872.568359375;0.0;1241.57983398438;640.0;318844;726.0;0.0;Calculated values ==>;1565138805.134;356.36;355.86;295.76000000000005;295.66;293.76000000000005;277.26000000000005;273.8482719121499;295.76000000000005;276.66;274.46000000000004;277.36;342.56000000000006;296.46000000000004;276.16;278.46000000000004;299.36;296.66;299.46000000000004;346.66;298.06;295.76000000000005;345.76;337.16;275.06;241.49495122638035;263.56353331371673;273.8482719121499;293.16;6440000.000000001;3550000.0;3479999.9999999995;1350000.0;3600000.0;2680000.0;6440000.000000001;0.0;0.0;0.084;0.0031666666666666666;0.0;0.0;0.0;21872.568359375;0.0;1241.57983398438;26152.62109375;510429.11984557763;509782.3493377728;262394.60129621095;261960.94164780827;254375.46984215407;430477.46260093397;464871.82008426025;450218.68216352165;473533.6025564079;525565.930594159;476554.3888691218;452409.5171516808;455318.1939291041;467800.68358461093;465018.71783975384;402724.06460721383;497596.2712040164;467823.60612095526;464871.82008426025;304465.6318710359;268448.3696465944;471288.5232524436;201628.1869616855;198544.14727466716;273.81645942494015;4549499.748820188;2205404.133457773;266247.24420725234;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1609792411135.5137;644138416959.761;1271330689304.854;20881.601596954235;853.9243982540673;-0.0;0.0;5965792.984506414;1154666.671251695;0.0;5825655.144790094;0.9403559159256776;0.07236037641945246
