;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7744;2019-08-07 02:47:45.114;830;826;225;225;208;40;226;33;-3;42;700;234;15;43;262;236;263;721;198;250;226;20;637;355;348;134;359;261;637;318.0;-1.0;448.0;137.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26176.880859375;21702.97265625;0.0;1198.76586914062;634.0;318845;720.0;0.0;Calculated values ==>;1565138865.114;356.16;355.76;295.66;295.66;293.96000000000004;277.16;273.8482719121499;295.76000000000005;276.46000000000004;272.86;277.36;343.16;296.56;274.66;277.46000000000004;299.36;296.76000000000005;299.46000000000004;345.26;298.16;295.76000000000005;345.16;336.56;275.16;241.2770596917726;262.63441904999945;273.8482719121499;292.96000000000004;6370000.0;3550000.0;3479999.9999999995;1340000.0;3590000.0;2610000.0;6370000.0;0.053000000000000005;0.0;0.07466666666666667;0.022833333333333334;0.0;0.053000000000000005;0.0;21702.97265625;0.0;1198.76586914062;26176.880859375;510770.5839973524;510255.58102368173;262446.7897826873;262446.7897826873;255478.38717382;430477.46260093397;464871.82008426025;449415.73276210966;473663.1379967309;526730.9549188571;477544.4950674344;451725.04308763775;455240.9381887029;467941.15048222104;465148.9974776233;406270.4309534496;496374.1424595062;467950.78732565383;464871.82008426025;301951.40411888575;265937.0223246507;471519.16422574193;201384.4719622953;201384.4719622953;273.72130084141884;4549935.682643542;2205767.141923182;266267.5736427134;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1610001141535.58;644219090059.7866;1271489336404.9045;18519.667473052807;6168.075473348698;-0.0;13964.829450464144;5966121.218967466;1154725.168411755;0.0;5825771.479577692;1.6877571261243964;0.0908660672798151
7745;2019-08-07 02:48:45.144;829;824;225;224;208;39;227;32;0;41;695;233;14;35;262;236;263;713;198;250;226;21;632;354;348;136;359;253;632;174.0;-1.0;391.0;146.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26090.642578125;21504.751953125;0.0;1156.07043457031;627.0;318846;713.0;0.0;Calculated values ==>;1565138925.144;356.06000000000006;355.56000000000006;295.66;295.56;293.96000000000004;277.06;273.7412296467126;295.86;276.36;273.16;277.26000000000005;342.66;296.46000000000004;274.56;276.66;299.36;296.76000000000005;299.46000000000004;344.46000000000004;298.16;295.76000000000005;344.46000000000004;335.86;275.26000000000005;241.71165711629368;261.54996906429363;273.7412296467126;292.96000000000004;6320000.0;3540000.0;3479999.9999999995;1360000.0;3590000.0;2530000.0;6320000.0;0.029;0.0;0.06516666666666666;0.024333333333333332;0.0;0.029;0.0;21504.751953125;0.0;1156.07043457031;26090.642578125;511069.558431508;510427.82963924314;262809.1047806704;262361.1602981464;255738.19810061125;430542.39183029096;465001.2614265554;451240.1647536638;473306.2826088756;526846.4982120885;478426.33966645005;452994.8156518856;455587.36484581936;467941.15048222104;465294.49394155305;408571.94514091837;495777.0279900916;467950.78732565383;464871.82008426025;299018.4200587347;263007.33956846996;471351.1979698544;201045.4824972626;201045.4824972626;273.5842689318285;4550371.463119995;2206127.386326941;266287.20709038625;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1610210045935.4805;644300130559.748;1271643613504.831;16304.35346037548;6577.439076499733;-0.0;7650.963790022933;5966411.56424186;1154831.4341392638;0.0;5825951.7012537485;1.347380770411812;0.09351477304139628
7746;2019-08-07 02:49:45.135;830;818;223;222;206;39;227;31;9;41;684;232;27;39;262;237;263;679;197;250;226;22;605;351;348;136;356;268;607;156.0;-1.0;0.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16829.982421875;11935.6171875;0.0;1241.17150878906;621.0;318847;705.0;0.0;Calculated values ==>;1565138985.135;356.16;354.96000000000004;295.46000000000004;295.36;293.76000000000005;277.06;273.4187578820637;295.86;276.26000000000005;274.06;277.26000000000005;341.56000000000006;296.36;275.86;277.06;299.36;296.86;299.46000000000004;341.06000000000006;298.16;295.76000000000005;343.66;335.26000000000005;275.36;241.71165711629368;263.56353331371673;273.4187578820637;292.86;6050000.0;3510000.0;3479999.9999999995;1360000.0;3560000.0;2680000.0;6070000.0;0.026000000000000002;0.0;0.0;0.0;0.0;0.026000000000000002;0.0;11935.6171875;0.0;1241.17150878906;16829.982421875;513484.2390075517;511802.94354617706;263866.0972056386;263379.4990468293;256328.62687483907;430735.4089219946;465001.2614265554;449697.6756173371;473306.2826088756;524538.0460871413;476441.8036312155;452025.55824310443;453554.9008109037;468361.03954115114;465858.469322466;418877.6829641304;493658.304592275;467950.78732565383;464871.82008426025;295666.80309349706;260496.36997498586;471449.11765258067;200656.79144527;200656.79144527;273.4187578820637;4550729.081343838;2206406.014269026;266307.1811100075;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1610418814615.2615;644381718319.6625;1271799890059.667;0.0;0.0;-0.0;6869.590744613747;5966547.413473446;1154886.2379097117;0.0;5826072.68772405;0.5213402827464638;-0.010961826436487536
7747;2019-08-07 02:50:45.106;823;807;223;223;206;38;227;28;16;40;683;232;33;51;262;237;263;612;196;250;227;23;609;347;349;135;352;271;611;190.0;-1.0;-1.0;40.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17051.33984375;12003.2451171875;0.0;1258.62780761719;674.0;318848;698.0;0.0;Calculated values ==>;1565139045.106;355.46000000000004;353.86;295.46000000000004;295.46000000000004;293.76000000000005;276.96000000000004;272.9856168485579;295.86;275.96000000000004;274.76000000000005;277.16;341.46000000000004;296.36;276.46000000000004;278.26000000000005;299.36;296.86;299.46000000000004;334.36;298.16;295.86;342.96000000000004;340.56000000000006;275.46000000000004;241.49495122638035;263.95629194202945;272.9856168485579;292.76000000000005;6090000.0;3470000.0000000005;3490000.0;1350000.0;3520000.0000000005;2710000.0;6110000.0;0.03166666666666666;0.0;0.0;0.006666666666666667;0.0;0.03166666666666666;0.0;12003.2451171875;0.0;1258.62780761719;17051.33984375;512264.55637906183;510063.832281688;263526.0312637882;263526.0312637882;256098.06745712276;430988.63858405815;464855.17570026626;450066.84531745076;473338.7274854557;524196.0675636616;476061.8929626201;452269.67985763925;454562.9019473556;468917.41110181727;466433.3650414461;417520.1148489376;483930.25360377546;467810.3033291866;464855.17570026626;292734.4514702754;282682.81946839223;471679.62040862173;199310.5134302482;199310.5134302482;272.8717936060013;4551011.289229408;2206605.4083676683;266328.0027023262;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1610627813550.1086;644462979024.603;1271961511904.5488;0.0;1815.7940465224904;-0.0;8408.914305217239;5966547.413473446;1154901.3622131401;0.0;5826199.947060949;0.7709852454260574;0.009140346720200853
7748;2019-08-07 02:51:45.096;810;803;223;224;209;39;227;25;21;38;688;231;30;53;261;238;263;634;195;250;227;24;620;347;349;134;352;266;622;-2.0;-1.0;153.0;194.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;17636.0;12299.189453125;0.0;1216.95483398438;748.0;318849;690.0;0.0;Calculated values ==>;1565139105.096;354.16;353.46000000000004;295.46000000000004;295.56;294.06;277.06;272.9856168485579;295.86;275.66;275.26000000000005;276.96000000000004;341.96000000000004;296.26000000000005;276.16;278.46000000000004;299.26000000000005;296.96000000000004;299.46000000000004;336.56;298.16;295.86;342.16;347.96000000000004;275.56;241.2770596917726;263.299902668528;272.9856168485579;292.66;6200000.0;3470000.0000000005;3490000.0;1340000.0;3520000.0000000005;2660000.0;6220000.0;0.0;0.0;0.025500000000000002;0.03233333333333333;0.0;0.0;0.0;12299.189453125;0.0;1216.95483398438;17636.0;509667.4448890623;508594.702877087;262650.12133060733;263110.7913778472;256677.62853205064;430988.63858405815;464855.17570026626;451608.7141852686;473273.9119493556;525107.8371766314;476581.82889715966;452757.6066342687;455651.22432670655;468790.4121278882;466561.449575752;413518.0137778042;485843.8501031779;467810.3033291866;464855.17570026626;289383.54333396035;313686.43059754226;471909.57779161324;198836.28483869313;199310.5134302482;272.68428432786294;4551300.302217958;2206807.894902405;266348.62911936693;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1610837178650.1418;644543665574.6158;1272122585054.5745;6445.696948337675;8829.369805477749;-0.0;0.0;5966601.118662334;1154990.0571269712;0.0;5826270.00966779;1.1301349282267994;0.14203057757272483
7749;2019-08-07 02:52:45.086;802;798;224;224;213;42;228;25;28;37;689;230;31;50;262;239;263;669;197;250;227;25;633;349;349;138;354;260;636;128.0;-1.0;258.0;321.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18016.48828125;12547.8896484375;0.0;1171.36987304688;781.0;318850;680.0;0.0;Calculated values ==>;1565139165.086;353.36;352.96000000000004;295.56;295.56;294.46000000000004;277.36;273.20264511476705;295.96000000000004;275.66;275.96000000000004;276.86;342.06000000000006;296.16;276.26000000000005;278.16;299.36;297.06;299.46000000000004;340.06000000000006;298.16;295.86;341.16;351.26;275.66;242.14157278889297;262.5002047102346;273.20264511476705;292.86;6330000.0;3490000.0;3490000.0;1380000.0;3540000.0;2600000.0;6360000.0;0.021333333333333333;0.0;0.043000000000000003;0.0535;0.0;0.021333333333333333;0.0;12547.8896484375;0.0;1171.36987304688;18016.48828125;507499.35407701944;506713.4981465172;262076.77733416832;262076.77733416832;257485.04993283984;430862.6128555636;464984.76761862915;453539.8955796625;472654.2065195329;525684.6207144299;477223.92769174394;453915.3865095028;456271.4783607459;468639.7184258905;466403.50635263;408124.8075056209;489288.2204604022;467810.3033291866;464855.17570026626;285195.4229665811;327523.71359711495;471477.517547777;199594.27678125046;199594.27678125046;272.9922877761048;4551597.356769671;2207014.919385119;266368.5285081444;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1611046543750.175;644625251974.6288;1272280358754.5996;10919.66160833172;14545.75338100917;-0.0;5658.899176939003;5966745.805865109;1155184.817354774;0.0;5826317.159301356;2.2686584591201275;0.22484147331674104
7750;2019-08-07 02:53:45.107;805;795;223;225;218;45;228;27;37;37;680;229;36;51;262;239;263;698;196;251;227;26;645;352;349;147;357;257;648;-1.0;-2.0;450.0;326.0;0.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;16407.056640625;10668.521484375;0.0;1124.56262207031;793.0;318851;673.0;0.0;Calculated values ==>;1565139225.107;353.66;352.66;295.46000000000004;295.66;294.96000000000004;277.66;273.5264737036516;295.96000000000004;275.86;276.86;276.86;341.16;296.06;276.76000000000005;278.26000000000005;299.36;297.06;299.46000000000004;342.96000000000004;298.26000000000005;295.86;340.46000000000004;352.46000000000004;275.76000000000005;244.02132995426717;262.0952818180154;273.5264737036516;292.76000000000005;6450000.0;3520000.0000000005;3490000.0;1470000.0;3570000.0000000005;2570000.0;6480000.0;0.0;0.0;0.075;0.05433333333333333;0.0;0.0;0.0;10668.521484375;0.0;1124.56262207031;16407.056640625;506830.6615092463;505249.44351766555;260849.37121807804;261693.6011965304;258801.165002596;430671.36484660726;464984.76761862915;455166.8545106976;471466.26734783495;525002.0725682726;477487.7209105993;455043.3806885206;456885.1506218106;468221.32719875296;465972.58579758817;402179.8489749534;492108.4722796381;467937.6243209808;464855.17570026626;282264.0715131367;332557.3633054275;470372.2942900235;200460.89117511394;199594.27678125046;273.34627737173406;4551884.320046728;2207208.4571928983;266387.6679754536;1474925.9032710264;0;238;254;128;282;303;259;7;163;157;1611256017040.6875;644710781899.838;1272435513039.9792;19102.947250168774;14665.186235910085;-0.0;0.0;5966996.081838818;1155428.3270507515;0.0;5826364.333299736;2.8633844362751097;0.32231914982073584
7751;2019-08-07 02:54:45.108;813;795;221;223;220;49;228;30;46;37;657;229;43;59;263;238;263;715;196;251;228;26;650;356;349;147;361;262;653;-1.0;0.0;720.0;302.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;16444.376953125;9679.0732421875;0.0;2183.25830078125;796.0;318852;666.0;0.0;Calculated values ==>;1565139285.108;354.46000000000004;352.66;295.26000000000005;295.46000000000004;295.16;278.06;273.955091788801;295.96000000000004;276.16;277.76000000000005;276.86;338.86;296.06;277.46000000000004;279.06;299.46000000000004;296.96000000000004;299.46000000000004;344.66;298.26000000000005;295.96000000000004;339.76;352.76;275.76000000000005;244.02132995426717;262.7682575881327;273.955091788801;292.76000000000005;6500000.0;3560000.0;3490000.0;1470000.0;3610000.0;2620000.0;6530000.0;0.0;0.0;0.12000000000000001;0.050333333333333334;0.0;0.0;0.0;9679.0732421875;0.0;2183.25830078125;16444.376953125;507437.18538680556;504800.2371362446;259719.7285816352;260537.50827112468;259315.75385108526;430412.23801567365;464984.76761862915;455446.31145101093;471466.26734783495;522245.9792082762;476861.4656395455;455073.69514115615;457050.5168863684;467788.9545893743;465263.9689877527;399281.6531628074;493969.0978078665;467937.6243209808;464984.76761862915;279332.9882161641;333815.9410454577;470372.2942900235;201648.99084381375;199594.27678125046;273.82907579815685;4552158.086555711;2207378.0233081365;266415.23360919696;1474925.9032710264;0;238;254;128;282;303;259;7;164;157;1611465420530.4346;644798983369.7314;1272591215634.7913;30455.678472863663;13525.739606792558;-0.0;0.0;5967409.077269154;1155663.2553478966;0.0;5826364.333299736;3.707653754267698;0.37323115061572526
7752;2019-08-07 02:55:45.108;821;797;218;220;220;53;228;30;54;36;632;228;51;79;264;236;263;726;198;251;228;24;668;359;349;144;363;269;671;-2.0;-1.0;569.0;281.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;16881.876953125;10609.115234375;0.0;2078.603515625;797.0;318853;658.0;0.0;Calculated values ==>;1565139345.108;355.26;352.86;294.96000000000004;295.16;295.16;278.46000000000004;274.27422755570615;295.96000000000004;276.16;278.56;276.76000000000005;336.36;295.96000000000004;278.26000000000005;281.06;299.56;296.76000000000005;299.46000000000004;345.76;298.26000000000005;295.96000000000004;338.96000000000004;352.86;275.56;243.40439225979637;263.6948088759802;274.27422755570615;292.96000000000004;6680000.0;3590000.0;3490000.0;1440000.0;3629999.9999999995;2690000.0;6709999.999999999;0.0;0.0;0.09483333333333334;0.04683333333333333;0.0;0.0;0.0;10609.115234375;0.0;2078.603515625;16881.876953125;506907.4235696146;503440.4509450599;257555.16686344618;258320.289952609;258320.289952609;430214.79039162316;464984.76761862915;455276.47423739;471765.34391292307;519095.78335903806;475863.889000518;454899.8186926762;458379.1505377118;467636.5908648188;464564.1698029545;279783.05065540515;493707.31083755445;467937.6243209808;464984.76761862915;275983.5004908252;334235.48183727637;470577.2540004748;202365.31261192754;199594.27678125046;274.1217080676186;4552435.8053382635;2207547.091545441;266450.74912433367;1474925.9032710264;0;238;254;128;282;303;259;7;164;157;1611674820530.4346;644886283369.7314;1272750515634.7913;23984.40849414802;12561.259255030298;-0.0;0.0;5967862.744660545;1155880.6470050784;0.0;5826364.333299736;2.880397057128833;0.3019122058061363
7753;2019-08-07 02:56:45.118;829;801;214;216;215;56;229;30;60;36;631;230;59;88;265;236;263;740;198;251;228;23;671;363;350;140;368;274;673;-2.0;-1.0;698.0;240.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;17458.564453125;11292.71484375;0.0;2144.81323242188;798.0;318854;649.0;0.0;Calculated values ==>;1565139405.118;356.06000000000006;353.26;294.56;294.76000000000005;294.66;278.76000000000005;274.69669130483857;296.06;276.16;279.16;276.76000000000005;336.26000000000005;296.16;279.06;281.96000000000004;299.66;296.76000000000005;299.46000000000004;347.16;298.26000000000005;295.96000000000004;338.06000000000006;352.96000000000004;275.46000000000004;242.56692532238324;264.3458800820626;274.69669130483857;292.96000000000004;6709999.999999999;3629999.9999999995;3500000.0;1400000.0;3679999.9999999995;2740000.0;6730000.0;0.0;0.0;0.11633333333333334;0.04;0.0;0.0;0.0;11292.71484375;0.0;2144.81323242188;17458.564453125;507702.2948217557;503796.3410504106;255958.57160639158;256701.49187765806;256328.91117645055;429947.3805835815;464968.3936593425;455195.55455716455;472293.48310962116;518575.391691893;475452.9148131825;455069.1842652718;458691.105835673;467059.4297357601;463974.7193981239;279262.40593822656;495464.6914230764;467797.11877657403;464838.65123271244;272215.72791638016;334655.03009724553;471014.3812069224;203474.66900181127;199594.27678125046;274.5703292819103;4552722.0233783275;2207729.6372152716;266485.95012975176;1474925.9032710264;0;238;254;128;282;303;259;7;164;157;1611884555480.4011;644971497569.7179;1272913442784.7654;29283.529686272766;10701.588488204447;-0.0;0.0;5968306.718128559;1156074.5363790854;0.0;5826364.333299736;2.9756304841052494;0.2906267213934725
7754;2019-08-07 02:57:45.119;836;806;207;209;205;59;229;32;65;36;644;233;67;92;266;235;263;744;198;251;228;22;671;365;350;141;370;281;674;-1.0;-1.0;794.0;283.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18351.025390625;13094.07421875;0.0;2197.32543945312;799.0;318855;640.0;0.0;Calculated values ==>;1565139465.119;356.76;353.76;293.86;294.06;293.66;279.06;274.9066339382667;296.06;276.36;279.66;276.76000000000005;337.56000000000006;296.46000000000004;279.86;282.36;299.76000000000005;296.66;299.46000000000004;347.56000000000006;298.26000000000005;295.96000000000004;337.16;353.06000000000006;275.36;242.77792619122317;265.2429198363724;274.9066339382667;292.96000000000004;6709999.999999999;3650000.0;3500000.0;1410000.0;3700000.0;2810000.0;6740000.000000001;0.0;0.0;0.13233333333333333;0.04716666666666667;0.0;0.0;0.0;13094.07421875;0.0;2197.32543945312;18351.025390625;508625.5496249951;504376.72270163934;253381.92144192834;254094.67875695453;252676.56709342616;429811.8947417682;464968.3936593425;454654.77027095796;472161.77640367835;519343.6681573866;474897.71971951885;454910.54114744224;458069.99667629733;466905.902519901;463545.3156519603;279262.40593822656;495923.1119546539;467797.11877657403;464838.65123271244;268448.3696465944;335074.5858427641;470781.97481897497;203959.68123100683;199594.27678125046;274.767018803341;4553020.441600219;2207932.8638442676;266522.13522171514;1474925.9032710264;0;238;254;128;282;303;259;7;164;157;1612094558980.1475;645055798974.6161;1273079945559.5642;33175.31678295353;12585.118180899162;-0.0;0.0;5968827.217190014;1156268.595502025;0.0;5826364.333299736;2.9925602617615428;0.2943558417808988
7755;2019-08-07 02:58:45.119;838;811;204;204;194;60;229;34;69;37;661;234;74;95;266;234;263;748;198;251;229;22;661;366;350;141;370;288;663;-1.0;-1.0;971.0;196.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17437.537109375;12928.6806640625;0.0;2258.79541015625;802.0;318856;630.0;0.0;Calculated values ==>;1565139525.119;356.96000000000004;354.26;293.56;293.56;292.56;279.16;275.0112864084945;296.06;276.56;280.06;276.86;339.26;296.56;280.56;282.66;299.76000000000005;296.56;299.46000000000004;347.96000000000004;298.26000000000005;296.06;336.16;353.36;275.36;242.77792619122317;266.1237361191953;275.0112864084945;292.96000000000004;6609999.999999999;3660000.0;3500000.0;1410000.0;3700000.0;2880000.0;6630000.0;0.0;0.0;0.16183333333333336;0.03266666666666666;0.0;0.0;0.0;12928.6806640625;0.0;2258.79541015625;17437.537109375;509749.9981254084;506025.4560975041;252787.1161838066;252787.1161838066;249319.7167419012;429743.705733735;464968.3936593425;453982.31682418997;472260.1919623333;520538.28860391385;474107.80870420893;454630.02169333375;457317.9575359363;466905.902519901;463263.04696767486;391335.20204893884;497539.7045903643;467797.11877657403;464968.3936593425;264262.8888514036;336333.2981666971;470781.97481897497;204333.73039362824;199594.27678125046;274.91585462016445;4553318.679621053;2208149.7201349577;266559.2695621286;1474925.9032710264;0;238;254;128;282;303;259;7;164;157;1612304558980.1475;645140398974.6161;1273250645559.5642;40401.46290401258;8703.975984561326;-0.0;0.0;5969440.357020739;1156446.0046200706;0.0;5826364.333299736;3.2332850204078367;0.288334515877464
7756;2019-08-07 02:59:45.140;833;813;204;203;187;58;229;36;72;38;677;236;79;100;266;234;263;745;199;252;229;21;656;365;350;140;370;295;658;-3.0;-1.0;845.0;226.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16979.1640625;12796.9990234375;0.0;2315.41577148438;805.0;318857;621.0;0.0;Calculated values ==>;1565139585.14;356.46000000000004;354.46000000000004;293.56;293.46000000000004;291.86;278.96000000000004;274.9066339382667;296.06;276.76000000000005;280.36;276.96000000000004;340.86;296.76000000000005;281.06;283.16;299.76000000000005;296.56;299.46000000000004;347.66;298.36;296.06;335.26000000000005;353.66;275.26000000000005;242.56692532238324;266.98899913490544;274.9066339382667;293.06;6559999.999999999;3650000.0;3500000.0;1400000.0;3700000.0;2950000.0;6580000.0;0.0;0.0;0.1408333333333333;0.03766666666666666;0.0;0.0;0.0;12796.9990234375;0.0;2315.41577148438;16979.1640625;509527.88506795425;506732.38100327295;253003.46998444447;252645.78695702998;247158.6965085013;429811.8947417682;464968.3936593425;453172.49896965723;472489.9908694221;521639.26280418545;473427.5103197354;454092.4700995877;456815.1775586178;466905.902519901;463412.2849837685;395297.57111655467;497609.76831559394;467924.5794776056;464968.3936593425;260496.36997498586;337592.078488485;470817.3119576869;203969.28255400812;199594.27678125046;274.770720416008;4553605.585846899;2208364.1758327773;266597.40133018483;1474925.9032710264;0;238;254;128;282;303;259;7;164;157;1612514632480.6614;645224728479.8224;1273425606774.9924;35096.11964520391;10051.275774205233;-0.0;0.0;5970069.723744804;1156602.3530879272;0.0;5826364.333299736;2.9874375493306142;0.2802628830936896
7757;2019-08-07 03:00:45.140;820;811;209;209;191;56;229;38;55;40;693;236;67;91;267;234;263;748;199;252;229;21;701;360;350;142;365;281;703;-2.0;-1.0;46.0;66.0;0.0;0;9;1;1;0;1;0;0;0;0;1;1;0;0;0;27775.091796875;23771.189453125;0.0;2247.17114257812;808.0;318858;612.0;0.0;Calculated values ==>;1565139645.14;355.16;354.26;294.06;294.06;292.26000000000005;278.76000000000005;274.38016830617;296.06;276.96000000000004;278.66;277.16;342.46000000000004;296.76000000000005;279.86;282.26000000000005;299.86;296.56;299.46000000000004;347.96000000000004;298.36;296.06;334.36;353.96000000000004;275.26000000000005;242.98782864720522;265.2429198363724;274.38016830617;293.06;7009999.999999999;3600000.0;3500000.0;1420000.0;3650000.0;2810000.0;7030000.0;0.0;0.0;0.007666666666666667;0.011000000000000001;0.0;0.0;0.0;23771.189453125;0.0;2247.17114257812;27775.091796875;503840.93599082774;502432.37995443546;252893.28587106924;252893.28587106924;246965.46331748372;430148.3826014536;464968.3936593425;453368.73255117465;472424.0149512065;524432.3943988339;475241.84480805666;454910.54114744224;457944.8948492079;467743.25174396584;464153.9787801302;275268.0875473838;493639.40240669367;467924.5794776056;464968.3936593425;256730.23209357203;338850.9272812574;470549.00337383006;201914.54254124616;199594.27678125046;273.95070104600524;4553978.537979061;2208668.9107367485;266635.422887802;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1612724632480.6614;645309328479.8224;1273598406774.9924;1927.815456742785;2954.979069158423;-0.0;0.0;5970378.25653732;1156710.7385449552;0.0;5826364.333299736;0.18766726319826593;0.02435293946537428
7758;2019-08-07 03:01:45.131;822;813;217;216;191;49;230;38;20;41;697;236;36;72;265;235;264;761;200;252;229;21;710;362;350;138;367;268;710;-1.0;-2.0;893.0;172.0;0.0;0;2;1;1;0;1;0;0;0;0;1;1;0;0;0;28154.76953125;23995.3203125;0.0;2123.22729492188;810.0;318859;603.0;0.0;Calculated values ==>;1565139705.131;355.36;354.46000000000004;294.86;294.76000000000005;292.26000000000005;278.06;274.5913991737795;296.16;276.96000000000004;275.16;277.26000000000005;342.86;296.76000000000005;276.76000000000005;280.36;299.66;296.66;299.56;349.26;298.36;296.06;333.46000000000004;354.16;275.26000000000005;242.14157278889297;263.56353331371673;274.5913991737795;293.16;7100000.0;3620000.0000000005;3500000.0;1380000.0;3670000.0000000005;2680000.0;7100000.0;0.0;0.0;0.14883333333333332;0.028666666666666667;0.0;0.0;0.0;23995.3203125;0.0;2123.22729492188;28154.76953125;503304.8235421213;502070.07879160065;255380.90365323512;255030.42702481238;246747.32481518583;430014.67791919125;465098.031200596;451125.2849947226;473045.8727645816;525874.1396487146;476891.8739083081;453174.1695212009;457678.09077143855;467201.23176163714;463990.4146581629;274850.67743274785;494801.8463913437;467924.5794776056;464968.3936593425;252964.46457616048;339690.1980837097;471084.70712553355;203224.65655297524;199594.27678125046;274.46894250687535;4554444.550243979;2209066.905276241;266671.8374117449;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1612934600980.4412;645393315879.7343;1273763082069.8196;36895.87686641339;7678.654783080005;-0.0;0.0;5970701.738776725;1156799.3388682553;0.0;5826364.333299736;1.706623672934518;0.15266062882311354
7759;2019-08-07 03:02:45.121;849;829;218;217;198;47;230;38;23;41;694;238;37;60;266;235;264;754;200;252;229;20;681;359;350;138;364;263;681;-3.0;0.0;1.0;85.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;27313.388671875;23155.650390625;0.0;2062.48266601562;812.0;318860;593.0;0.0;Calculated values ==>;1565139765.121;358.06000000000006;356.06000000000006;294.96000000000004;294.86;292.96000000000004;277.86;274.27422755570615;296.16;276.96000000000004;275.46000000000004;277.26000000000005;342.56000000000006;296.96000000000004;276.86;279.16;299.76000000000005;296.66;299.56;348.56000000000006;298.36;296.06;332.46000000000004;354.36;275.16;242.14157278889297;262.9017227912062;274.27422755570615;293.16;6809999.999999999;3590000.0;3500000.0;1380000.0;3640000.0;2630000.0;6809999.999999999;0.0;0.0;0.00016666666666666666;0.014166666666666666;0.0;0.0;0.0;23155.650390625;0.0;2062.48266601562;27313.388671875;509477.22951892554;506827.0422676747;257056.96462191976;256685.85038930026;250000.55529949118;430214.79039162316;465098.031200596;452390.59391075175;473045.8727645816;525959.9909892435;477741.1417619693;454156.0461158545;457010.69313776627;467754.4950057721;464432.8555123943;278360.36147978925;496633.3675707822;467924.5794776056;464968.3936593425;248780.69988749037;340529.4996700694;470986.4579689568;200722.6130474998;199594.27678125046;273.47963486938824;4554906.7078566365;2209459.7645447035;266706.71251460555;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1613144565980.4746;645476102079.7474;1273922355519.845;41.94466347720866;3828.737803053974;-0.0;0.0;5971009.502653659;1156895.2178239985;0.0;5826364.333299736;0.15348806582301405;0.025517662817155482
7760;2019-08-07 03:03:45.102;869;845;218;217;198;44;230;36;39;41;687;238;45;58;265;236;264;737;200;252;230;18;665;357;351;136;362;254;666;356.0;-2.0;471.0;0.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;26734.8046875;22537.013671875;0.0;1990.04541015625;812.0;318861;584.0;0.0;Calculated values ==>;1565139825.102;360.06000000000006;357.66;294.96000000000004;294.86;292.96000000000004;277.56;274.0616903277293;296.16;276.76000000000005;277.06;277.26000000000005;341.86;296.96000000000004;277.66;278.96000000000004;299.66;296.76000000000005;299.56;346.86;298.36;296.16;331.56;354.36;274.96000000000004;241.71165711629368;261.6868853414304;274.0616903277293;293.16;6650000.0;3570000.0000000005;3510000.0;1360000.0;3620000.0000000005;2540000.0;6659999.999999999;0.059333333333333335;0.0;0.0785;0.0;0.0;0.059333333333333335;0.0;22537.013671875;0.0;1990.04541015625;26734.8046875;513437.1638397196;510235.79403846693;257813.51342936265;257430.52791450452;250568.86359017773;430346.717906069;464952.13982784736;455911.1581010222;473306.2826088756;525953.3052408561;478853.86879877595;456643.3452794333;458218.4318360977;467906.3786984534;464857.1551205372;281116.4234277981;495733.14136394387;467784.0527092802;464952.13982784736;245015.67932991832;340529.4996700694;471057.33072014985;202234.48292222194;202234.48292222194;274.0616903277293;4555356.966840386;2209840.4161670217;266740.4728877056;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1613354799385.2874;645558276049.6743;1274077406404.707;19913.61900153582;0.0;-0.0;15587.914309733776;5971175.746356871;1156927.1138687152;0.0;5826494.191450761;1.4474435435791138;0.04675155072481248
7761;2019-08-07 03:04:45.102;878;848;218;217;197;41;230;34;51;40;678;239;54;67;265;237;263;698;199;253;230;16;619;356;351;133;360;270;620;196.0;-1.0;384.0;104.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16733.751953125;12186.267578125;0.0;2146.77856445312;812.0;318862;575.0;0.0;Calculated values ==>;1565139885.102;360.96000000000004;357.96000000000004;294.96000000000004;294.86;292.86;277.26000000000005;273.955091788801;296.16;276.56;278.26000000000005;277.16;340.96000000000004;297.06;278.56;279.86;299.66;296.86;299.46000000000004;342.96000000000004;298.46000000000004;296.16;330.66;354.36;274.76000000000005;241.05796691057077;263.82572766246335;273.955091788801;293.06;6190000.0;3560000.0;3510000.0;1330000.0;3600000.0;2700000.0;6200000.0;0.03266666666666666;0.0;0.064;0.017333333333333333;0.0;0.03266666666666666;0.0;12186.267578125;0.0;2146.77856445312;16733.751953125;518338.8325055537;514496.1433695845;260559.57469304593;260125.04680656682;252169.20262061883;430412.23801567365;464952.13982784736;454731.5826876494;473598.1776897576;523760.8756863007;476978.1927064027;455109.19043650426;456734.38130492053;468186.6588226815;465133.64708331646;413900.2138317345;494928.52981467755;467911.65304029145;464952.13982784736;241250.99604349316;340529.4996700694;471261.7068757205;201617.00593966356;201617.00593966356;273.816593267593;4555719.204812392;2210129.776844105;266774.94642082736;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1613565399385.2874;645638976049.6743;1274234606404.707;16199.332911871095;4673.841482891654;-0.0;8602.281040347336;5971476.687622816;1156966.0625477394;0.0;5826695.776412011;2.0564683279396925;0.12457838204696386
7762;2019-08-07 03:05:45.113;869;829;221;220;203;42;231;33;58;40;680;239;65;85;265;237;263;593;199;253;230;14;596;357;351;133;362;281;598;86.0;-1.0;386.0;139.0;15.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16291.0;11687.728515625;0.0;2242.24682617188;812.0;318863;568.0;0.0;Calculated values ==>;1565139945.113;360.06000000000006;356.06000000000006;295.26000000000005;295.16;293.46000000000004;277.36;274.0616903277293;296.26000000000005;276.46000000000004;278.96000000000004;277.16;341.16;297.06;279.66;281.66;299.66;296.86;299.46000000000004;332.46000000000004;298.46000000000004;296.16;329.96000000000004;354.36;274.56;241.05796691057077;265.2429198363724;274.0616903277293;293.06;5960000.0;3570000.0000000005;3510000.0;1330000.0;3620000.0000000005;2810000.0;5980000.0;0.014333333333333333;0.0;0.06433333333333333;0.023166666666666665;0.0025;0.016833333333333332;0.0;11687.728515625;0.0;2242.24682617188;16291.0;519072.03953209793;513946.5575626805;405125.4011847159;404610.52825125016;255632.1030028452;430346.717906069;465081.9273043654;453755.8230418441;473598.1776897576;523084.6780268976;475585.5102566035;454654.77027095796;457192.12396347354;467906.3786984534;464987.84065055486;421774.90857826796;482689.71751567314;467911.65304029145;464952.13982784736;238323.1353838712;340529.4996700694;471066.5657476867;201658.5515638785;231876.40051746822;273.83730313416754;4555994.461532773;2210328.763285442;266811.52833782136;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1613776037994.9995;645718790679.5652;1274399936709.481;16218.257798415787;6241.2856619248905;-0.0;3923.441611724715;5971746.883738575;1157057.0386163772;0.0;5826800.17657049;1.8939721302236097;0.153896942046496
7763;2019-08-07 03:06:45.133;841;818;220;218;203;41;231;33;63;39;690;239;73;93;266;237;263;545;199;253;230;11;595;353;351;132;358;286;599;681.0;-1.0;122.0;46.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16357.8505859375;11636.5185546875;0.0;2288.78735351562;814.0;318864;561.0;0.0;Calculated values ==>;1565140005.133;357.26;354.96000000000004;295.16;294.96000000000004;293.46000000000004;277.26000000000005;273.6339639331285;296.26000000000005;276.46000000000004;279.46000000000004;277.06;342.16;297.06;280.46000000000004;282.46000000000004;299.76000000000005;296.86;299.46000000000004;327.66;298.46000000000004;296.16;329.26000000000005;354.56000000000006;274.26000000000005;240.83765695389522;265.87368984753493;273.6339639331285;293.06;5950000.0;3529999.9999999995;3510000.0;1320000.0;3579999.9999999995;2860000.0;5990000.0;0.11349999999999999;0.0;0.02033333333333333;0.007666666666666667;0.0;0.11349999999999999;0.0;11636.5185546875;0.0;2288.78735351562;16357.8505859375;515691.51213002513;512483.63223542756;404059.61307584995;262124.2037054722;255574.23170702148;430607.02586249536;465081.9273043654;453545.4122989743;473630.5699406402;523721.9719800497;474944.7370742872;454838.45598186756;457389.19312384975;468593.9392970479;465569.37634313264;422084.6830476415;475584.10498408217;467911.65304029145;464952.13982784736;235395.46725036926;341368.83218197053;470907.506429493;201036.31815219883;201036.31815219883;273.5762496210623;4556266.625978821;2210523.196800541;266849.2995421795;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1613986708194.9326;645798317179.5399;1274570093409.427;5134.351580984434;2069.0124434592553;-0.0;29954.44576018611;5971924.881462817;1157126.314184728;0.0;5827082.586403742;2.6683657816623527;0.007877939802611148
7764;2019-08-07 03:07:45.104;809;809;220;220;203;39;231;30;65;38;704;238;75;95;265;237;263;570;199;253;231;8;600;350;351;132;355;283;601;-3.0;-1.0;-1.0;18.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16422.279296875;11759.3349609375;0.0;2255.16015625;816.0;318865;556.0;0.0;Calculated values ==>;1565140065.104;354.06000000000006;354.06000000000006;295.16;295.16;293.46000000000004;277.06;273.3108153835814;296.26000000000005;276.16;279.66;276.96000000000004;343.56000000000006;296.96000000000004;280.66;282.66;299.66;296.86;299.46000000000004;330.16;298.46000000000004;296.26000000000005;328.76000000000005;354.76;273.96000000000004;240.83765695389522;265.49620691782997;273.3108153835814;293.06;6000000.0;3500000.0;3510000.0;1320000.0;3550000.0;2830000.0;6010000.0;0.0;0.0;0.0;0.003;0.0;0.0;0.0;11759.3349609375;0.0;2255.16015625;16422.279296875;511265.1584934023;511179.3376821596;262917.6631565186;262917.6631565186;255459.5079528492;430799.1582183253;465081.9273043654;454316.2327068528;473533.532933398;525413.7101536925;475214.9394524614;455596.93870313885;458124.70197361;468883.0007636323;466002.60233539104;420512.39070341;479026.1184250588;467911.65304029145;465081.9273043654;233304.39079467155;342208.19576138764;470614.97290035227;197474.2514249566;201036.31815219883;272.15482101754856;4556539.661697651;2210718.068013838;266887.14746953954;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1614197206405.6155;645877478899.7968;1274740710904.9805;0.0;819.422164426187;-0.0;0.0;5971967.647046103;1157150.3728392324;0.0;5827332.086136036;0.0584696171766645;0.009756964586398601
7765;2019-08-07 03:08:45.144;785;798;222;224;205;38;231;27;66;36;715;237;73;94;264;238;263;615;200;253;231;6;609;347;351;126;351;274;611;169.0;-1.0;306.0;75.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16861.341796875;12026.7900390625;0.0;2208.83032226562;816.0;318866;550.0;0.0;Calculated values ==>;1565140125.144;351.66;352.96000000000004;295.36;295.56;293.66;276.96000000000004;272.9856168485579;296.26000000000005;275.86;279.76000000000005;276.76000000000005;344.66;296.86;280.46000000000004;282.56;299.56;296.96000000000004;299.46000000000004;334.66;298.46000000000004;296.26000000000005;328.16;354.76;273.76000000000005;239.4893008659735;264.3458800820626;272.9856168485579;293.16;6090000.0;3470000.0000000005;3510000.0;1260000.0;3510000.0;2740000.0;6110000.0;0.028166666666666666;0.0;0.051000000000000004;0.0125;0.0;0.028166666666666666;0.0;12026.7900390625;0.0;2208.83032226562;16861.341796875;507426.3947222459;508915.5369830469;263048.68752203963;264009.9541935634;255697.3040516489;430988.63858405815;465081.9273043654;455951.47126951953;474115.06097062526;527255.6272229993;476247.7559496073;456828.508067201;459430.0577252102;469309.1672075875;466561.449575752;417520.1148489376;484357.55875767895;467911.65304029145;465081.9273043654;230795.22267914342;342208.19576138764;471222.455456499;199204.60758496495;199204.60758496495;272.8299654744088;4556817.210115596;2210916.417867184;266924.3721901173;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1614407946805.4817;645954930499.7476;1274907922304.8743;13094.090047912285;3400.223098394176;-0.0;7488.877838763112;5972076.837208045;1157185.5599922072;0.0;5827394.535056196;1.6847310040819359;0.09680161195456743
7766;2019-08-07 03:09:45.145;778;789;224;227;208;40;231;24;66;36;721;237;69;84;264;239;263;655;199;254;231;6;623;345;350;135;350;259;625;-2.0;-2.0;77.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17015.541015625;12332.75;0.0;1190.07629394531;816.0;318867;545.0;0.0;Calculated values ==>;1565140185.145;350.96000000000004;352.06000000000006;295.56;295.86;293.96000000000004;277.16;272.7676641592781;296.26000000000005;275.56;279.76000000000005;276.76000000000005;345.26;296.86;280.06;281.56;299.56;297.06;299.46000000000004;338.66;298.56;296.26000000000005;327.66;354.76;273.76000000000005;241.49495122638035;262.3656120759269;272.7676641592781;293.06;6230000.0;3450000.0;3500000.0;1350000.0;3500000.0;2590000.0;6250000.0;0.0;0.0;0.012833333333333334;0.0115;0.0;0.0;0.0;12332.75;0.0;1190.07629394531;17015.541015625;505269.71446031175;506520.70968505985;262879.7171485843;264278.2150504049;256113.56773120843;431113.4868728058;465227.56439982605;458387.69506395434;472948.7829819323;529030.5434639417;478126.55677555397;458751.10373618297;460556.61741814035;469446.95610292925;466974.3007444151;412346.328740386;488484.6763326926;468179.2213026094;465227.56439982605;228704.35009887922;342208.19576138764;470015.4650346389;197682.04797600713;199204.60758496495;272.21755514698583;4557099.522177148;2211119.4174172007;266952.6968839552;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1614618250310.2275;646033231804.653;1275067824969.6812;3345.722470961989;3131.8342961742655;-0.0;0.0;5972213.837928844;1157239.994710993;0.0;5827456.943411565;0.4790090936860223;0.05668101778401436
7767;2019-08-07 03:10:45.105;787;787;227;232;213;43;232;23;65;35;715;236;65;76;264;239;263;687;198;254;231;6;643;345;350;138;350;246;646;177.0;-1.0;806.0;37.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16412.982421875;10934.1611328125;0.0;1108.201171875;816.0;318868;540.0;0.0;Calculated values ==>;1565140245.105;351.86;351.86;295.86;296.36;294.46000000000004;277.46000000000004;272.7676641592781;296.36;275.46000000000004;279.66;276.66;344.66;296.76000000000005;279.66;280.76000000000005;299.56;297.06;299.46000000000004;341.86;298.56;296.26000000000005;327.16;354.76;273.76000000000005;242.14157278889297;260.58029834229245;272.7676641592781;292.96000000000004;6430000.0;3450000.0;3500000.0;1380000.0;3500000.0;2460000.0;6459999.999999999;0.029500000000000002;0.0;0.13433333333333333;0.006166666666666667;0.0;0.029500000000000002;0.0;10934.1611328125;0.0;1108.201171875;16412.982421875;504644.51000687305;504373.34701238514;262692.14303226426;264936.4946278054;256937.4310037329;431113.4868728058;465356.9937963372;460311.88362604915;472458.26935960614;529418.4922514283;479613.16538778465;460311.88362604915;461604.246449371;469446.95610292925;466974.3007444151;403257.93500419596;490774.40025624173;468179.2213026094;465227.56439982605;226613.5671989835;342208.19576138764;469608.95739645907;198964.9846796439;198964.9846796439;272.72680799480025;4557377.907491951;2211313.179082813;266971.8364279744;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1614828110310.361;646115077204.7051;1275219223969.7776;35107.600091800436;1668.971165087027;-0.0;7854.7461017453725;5972534.0686541675;1157279.974752054;0.0;5827522.355991643;3.706192873906481;0.22100838819376428
7768;2019-08-07 03:11:45.096;808;791;230;236;219;46;232;23;67;34;694;235;66;81;264;240;263;711;199;254;231;6;654;344;349;140;349;258;657;-2.0;79.0;1266.0;38.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;15601.9228515625;8048.2451171875;0.0;1170.0341796875;815.0;318869;535.0;0.0;Calculated values ==>;1565140305.096;353.96000000000004;352.26;296.16;296.76000000000005;295.06;277.76000000000005;272.6583383277491;296.36;275.46000000000004;279.86;276.56;342.56000000000006;296.66;279.76000000000005;281.26000000000005;299.56;297.16;299.46000000000004;344.26;298.56;296.26000000000005;326.66;354.66;273.76000000000005;242.56692532238324;262.23063862743834;272.6583383277491;293.06;6540000.000000001;3440000.0;3490000.0;1400000.0;3490000.0;2580000.0;6570000.0;0.0;0.013166666666666667;0.211;0.006333333333333333;0.0;0.0;0.0;8048.2451171875;0.0;1170.0341796875;15601.9228515625;506427.58855595416;503907.8774589308;263235.8762388106;265919.80645611923;258689.30385632432;431175.4696738307;465502.09685007104;458667.9264242442;472096.9026672395;526352.9152023724;478028.71449982957;458546.97807344905;460352.27163494495;469584.5055758243;467243.5113851093;396700.8234631312;493011.54546515585;468319.0316605772;465372.91923633695;224522.8720964353;341788.5100793522;469336.76393192314;198722.08311539807;198964.9846796439;272.6265044812749;4557644.658350319;2211471.3420733893;266990.81887475663;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1615037778855.141;646198464694.6176;1275370401289.619;54848.57293816653;1713.8929785046587;0.0;0.0;5973283.590983414;1157308.1610579742;0.0;5827587.802390656;6.135902818202295;0.4647215747252651
7769;2019-08-07 03:12:45.116;825;797;232;238;225;48;232;22;70;34;680;235;69;92;264;240;264;728;199;255;232;6;675;347;349;141;352;268;678;-3.0;-1.0;1527.0;47.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;18205.58984375;9054.134765625;0.0;1209.1748046875;812.0;318870;532.0;-1.0;Calculated values ==>;1565140365.116;355.66;352.86;296.36;296.96000000000004;295.66;277.96000000000004;272.9856168485579;296.36;275.36;280.16;276.56;341.16;296.66;280.06;282.36;299.56;297.16;299.56;345.96000000000004;298.66;296.36;326.36;354.36;273.76000000000005;242.77792619122317;263.56353331371673;272.9856168485579;293.06;6750000.0;3470000.0000000005;3490000.0;1410000.0;3520000.0000000005;2680000.0;6780000.0;0.0;0.0;0.2545;0.007833333333333333;0.0;0.0;-0.0024898270409722863;9054.134765625;0.0;1209.1748046875;18205.58984375;506822.12649014936;502803.88254186383;262703.52674745076;265251.7457991291;259885.45373349523;430988.63858405815;465502.09685007104;457431.3775308373;471964.88962738856;524126.66271341796;476779.4238206559;457307.8754880707;460124.73923734255;469171.13772201655;466817.3274516289;279290.29351733293;493290.02169619425;468445.98374104773;465502.09685007104;223268.49639005636;340529.4996700694;469200.3069803008;199516.50272128862;198964.9846796439;272.95307272606146;4557926.481532448;2211613.9094123114;267010.6522252006;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1615247248655.0745;646282792794.5907;1275528253889.5688;65639.33563903015;2112.5231333622623;-0.0;0.0;5974287.991576539;1157340.05848783;0.0;5827587.802390656;6.601365603193969;0.5005204322130091
7770;2019-08-07 03:13:45.157;838;805;224;229;229;52;232;26;72;34;677;234;71;96;265;239;264;743;199;255;232;6;676;355;349;143;360;274;679;-1.0;-1.0;1515.0;259.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;18547.33203125;10042.4013671875;0.0;1234.66186523438;810.0;318871;529.0;0.0;Calculated values ==>;1565140425.157;356.96000000000004;353.66;295.56;296.06;296.06;278.36;273.8482719121499;296.36;275.76000000000005;280.36;276.56;340.86;296.56;280.26000000000005;282.76000000000005;299.66;297.06;299.56;347.46000000000004;298.66;296.36;326.06;354.16;273.76000000000005;243.1966462407574;264.3458800820626;273.8482719121499;293.06;6759999.999999999;3550000.0;3490000.0;1430000.0;3600000.0;2740000.0;6790000.000000001;0.0;0.0;0.2525;0.043166666666666666;0.0;0.0;0.0;10042.4013671875;0.0;1234.66186523438;18547.33203125;508456.39048628404;503791.9735419227;259440.41968706262;261418.13205332926;261418.13205332926;430477.46260093397;465502.09685007104;456703.53087032825;471700.2039591064;523336.9266185901;475907.3977994358;456578.4500420801;459675.6330642728;468186.6588226815;465539.2008351387;279128.17455077684;495295.554546526;468445.98374104773;465502.09685007104;222014.15119762826;339690.1980837097;468926.6663542118;201304.8179235429;198964.9846796439;273.6901678459121;4558232.96516953;2211773.1559579214;267031.0314471188;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1615456791745.5205;646368051014.7722;1275690964999.9153;64488.1750190633;11552.343123923876;-0.0;0.0;5975373.12850488;1157454.0101873716;0.0;5827587.802390656;6.742936221583692;0.5877711950390991
7771;2019-08-07 03:14:45.087;847;814;211;214;220;58;233;28;74;34;678;233;74;96;266;236;264;749;198;255;232;6;670;363;349;144;368;281;672;-2.0;-2.0;1459.0;162.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;18059.755859375;11373.09765625;0.0;1267.36157226562;807.0;318872;527.0;0.0;Calculated values ==>;1565140485.087;357.86;354.56000000000006;294.26000000000005;294.56;295.16;278.96000000000004;274.69669130483857;296.46000000000004;275.96000000000004;280.56;276.56;340.96000000000004;296.46000000000004;280.56;282.76000000000005;299.76000000000005;296.76000000000005;299.56;348.06000000000006;298.66;296.36;325.86;353.86;273.76000000000005;243.40439225979637;265.2429198363724;274.69669130483857;292.96000000000004;6700000.0;3629999.9999999995;3490000.0;1440000.0;3679999.9999999995;2810000.0;6720000.0;0.0;0.0;0.24316666666666667;0.027000000000000003;0.0;0.0;0.0;11373.09765625;0.0;1267.36157226562;18059.755859375;510155.6413620221;505624.31117455225;254905.97703785813;256006.1662629546;258267.7012503985;429947.3805835815;465631.17221794353;455802.1033359119;471567.5291714911;522877.19253043935;474897.71971951885;455802.1033359119;458569.3957366286;467189.80037420907;463974.7193981239;280151.6758509728;496809.90553831024;468445.98374104773;465502.09685007104;221177.93781777218;338431.30337983277;468789.48013398366;203524.31101691583;198964.9846796439;274.5895139158676;4558537.66833217;2211951.4102430325;267051.85731714376;1474925.9032710264;0;238;255;128;282;303;259;7;164;157;1615665947444.9214;646454050564.5259;1275857270749.439;61345.54983223587;7162.159566160832;-0.0;0.0;5976420.519492204;1157609.7824294555;0.0;5827587.802390656;5.419716812491284;0.4462935291758356
7772;2019-08-07 03:15:45.148;851;823;203;204;204;63;233;31;77;35;679;233;78;97;267;234;264;754;198;255;232;6;667;367;350;140;372;289;669;1074.0;-1.0;1491.0;241.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18465.68359375;12949.5263671875;0.0;2285.11157226562;803.0;318873;525.0;0.0;Calculated values ==>;1565140545.148;358.26;355.46000000000004;293.46000000000004;293.56;293.56;279.46000000000004;275.1157276137837;296.46000000000004;276.26000000000005;280.86;276.66;341.06000000000006;296.46000000000004;280.96000000000004;282.86;299.86;296.56;299.56;348.56000000000006;298.66;296.36;325.66;353.46000000000004;273.76000000000005;242.56692532238324;266.24828229547654;275.1157276137837;292.96000000000004;6670000.0;3670000.0000000005;3500000.0;1400000.0;3720000.0000000005;2890000.0;6690000.000000001;0.179;0.0;0.2485;0.04016666666666667;0.0;0.179;0.0;12949.5263671875;0.0;2285.11157226562;18465.68359375;510933.60384894145;507084.15019389096;252182.28070933258;252533.36033113144;252533.36033113144;429675.2189834977;465486.31992542575;454848.96054819255;472195.2020149266;522335.12021865026;473861.5632336321;454978.09645491774;457409.43519707164;466752.2043716595;463113.5052063933;280716.1192027727;497787.474458241;468306.40334251605;465356.9937963372;220341.7376933702;336752.88402864704;469336.76393192314;204595.98571511952;204595.98571511952;275.021492468407;4558842.35644647;2212154.304843604;267081.49135741044;1474925.9032710264;0;238;255;128;282;303;259;7;164;158;1615875860640.3013;646539337184.6803;1276028444599.7488;62187.864246018646;10633.754591708279;-0.0;46676.22044653797;5977451.011213925;1157758.2324853125;0.0;5827977.166346394;7.843825351096892;0.3488466192630302
