;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7773;2019-08-07 03:16:45.118;847;829;200;200;190;65;233;34;79;36;656;232;84;104;267;234;264;757;199;255;233;5;662;368;351;133;372;298;664;233.0;-2.0;1340.0;167.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17517.2578125;12849.7578125;0.0;2391.30322265625;800.0;318874;524.0;0.0;Calculated values ==>;1565140605.118;357.86;356.06000000000006;293.16;293.16;292.16;279.66;275.2199585193972;296.46000000000004;276.56;281.06;276.76000000000005;338.76;296.36;281.56;283.56;299.86;296.56;299.56;348.86;298.66;296.46000000000004;325.56;353.16;273.66;241.05796691057077;267.35522164206344;275.2199585193972;293.06;6620000.0;3679999.9999999995;3510000.0;1330000.0;3720000.0000000005;2980000.0;6640000.000000001;0.03883333333333334;0.0;0.22333333333333333;0.02783333333333333;0.0;0.03883333333333334;0.0;12849.7578125;0.0;2391.30322265625;17517.2578125;510837.47179287265;508312.0664711939;251339.19789909612;251339.19789909612;247942.1643628719;429606.4342157736;465341.18827288446;453579.00823692407;473209.4130839679;519188.5804491921;472562.091314516;454237.35579434765;456838.9090441987;466752.2043716595;462963.65795648436;391402.27295022487;498675.4561684353;468166.57282040716;465341.18827288446;219923.6425635755;335494.14909123123;470187.556511304;204810.68965554488;204810.68965554488;275.108772833532;4559142.064362743;2212369.19138152;267120.4419956584;1474925.9032710264;0;238;255;128;282;303;259;7;164;158;1616086055490.4016;646621196234.7194;1276204456549.8328;55558.25781650802;7386.322794151962;-0.0;10117.267696306688;5978431.738289405;1157908.3247132772;0.0;5828450.208774943;4.793750785357815;0.33306541094820846
7774;2019-08-07 03:17:45.129;832;829;203;203;189;63;233;37;71;38;658;232;78;96;267;233;264;762;197;255;233;6;716;362;351;130;367;285;720;1198.0;-1.0;398.0;88.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;28231.775390625;24247.1171875;0.0;2283.85522460938;793.0;318875;527.0;0.0;Calculated values ==>;1565140665.129;356.36;356.06000000000006;293.46000000000004;293.46000000000004;292.06;279.46000000000004;274.5913991737795;296.46000000000004;276.86;280.26000000000005;276.96000000000004;338.96000000000004;296.36;280.96000000000004;282.76000000000005;299.86;296.46000000000004;299.56;349.36;298.66;296.46000000000004;325.86;352.46000000000004;273.76000000000005;240.39332010688793;265.74818594083865;274.5913991737795;292.86;7159999.999999999;3620000.0000000005;3510000.0;1300000.0;3670000.0000000005;2850000.0;7200000.0;0.1996666666666667;0.0;0.06633333333333333;0.014666666666666666;0.0;0.1996666666666667;0.0;24247.1171875;0.0;2283.85522460938;28231.775390625;504135.2308384666;503366.16396337113;250269.5055112338;250269.5055112338;245821.3441354154;430014.67791919125;465341.18827288446;454749.68505742337;473792.32411537116;520471.78148589324;474265.74480735924;455647.0125442341;457929.03565350006;467461.3852910746;463725.85767764907;274258.93302251695;493966.1725250031;468166.57282040716;465341.18827288446;221177.93781777218;332557.3633054275;470688.30480466236;203379.1841227116;203379.1841227116;274.52871875567666;4559523.376199937;2212678.388681879;267159.40879193554;1474925.9032710264;0;239;255;128;282;303;259;7;164;158;1616296694100.1138;646700110699.6115;1276379388614.5938;16674.243228669213;3920.5337700019445;-0.0;52305.08016198452;5979033.786152502;1158002.565792214;0.0;5828970.49037386;2.7477265449713566;0.028438843272154752
7775;2019-08-07 03:18:45.109;830;828;209;209;188;56;233;39;31;40;675;232;47;79;267;234;264;774;197;255;233;8;707;366;351;127;371;277;708;319.0;-1.0;1003.0;196.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;28115.462890625;23925.62890625;0.0;2226.7822265625;774.0;318876;540.0;0.0;Calculated values ==>;1565140725.109;356.16;355.96000000000004;294.06;294.06;291.96000000000004;278.76000000000005;275.0112864084945;296.46000000000004;277.06;276.26000000000005;277.16;340.66;296.36;277.86;281.06;299.86;296.56;299.56;350.56000000000006;298.66;296.46000000000004;327.16;350.56000000000006;273.96000000000004;239.71726792356844;264.73235714968143;275.0112864084945;292.86;7070000.0;3660000.0;3510000.0;1270000.0;3710000.0;2770000.0;7080000.0;0.05316666666666667;0.0;0.16716666666666666;0.03266666666666666;0.0;0.05316666666666667;0.0;23925.62890625;0.0;2226.7822265625;28115.462890625;504664.1928100841;504303.04413399356;252699.43758242403;252699.43758242403;245865.50341347983;429743.705733735;465341.18827288446;450949.15997327166;474371.58956060285;522888.72001806635;475296.8613730419;453026.932019493;457089.7819856864;466894.5618160917;463263.04696767486;275160.07183025;496833.2660050723;468166.57282040716;465341.18827288446;226613.5671989835;324587.8981780222;471282.81821569137;204183.1862481186;204183.1862481186;274.85790926969605;4559992.779998991;2213079.6944196043;267196.9849078254;1474925.9032710264;0;239;255;128;282;303;259;7;164;158;1616507223900.1807;646777184999.636;1276547932414.6475;41251.04527438808;8725.254644274042;-0.0;13884.900440983385;5979516.335986601;1158107.9122351764;0.0;5829521.88968467;2.4418857609469566;0.15806220913764452
7776;2019-08-07 03:19:45.150;848;838;211;210;190;52;234;40;16;42;694;234;34;62;267;234;264;761;198;255;233;11;676;362;351;138;367;274;676;209.0;-1.0;253.0;90.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26234.197265625;22930.42578125;0.0;1252.0556640625;750.0;318877;595.0;0.0;Calculated values ==>;1565140785.15;357.96000000000004;356.96000000000004;294.26000000000005;294.16;292.16;278.36;274.5913991737795;296.56;277.16;274.76000000000005;277.36;342.56000000000006;296.56;276.56;279.36;299.86;296.56;299.56;349.26;298.66;296.46000000000004;332.66;348.16;274.26000000000005;242.14157278889297;264.3458800820626;274.5913991737795;292.96000000000004;6759999.999999999;3620000.0000000005;3510000.0;1380000.0;3670000.0000000005;2740000.0;6759999.999999999;0.034833333333333334;0.0;0.042166666666666665;0.015000000000000001;0.0;0.034833333333333334;0.0;22930.42578125;0.0;1252.0556640625;26234.197265625;509773.82075630955;508456.39048628404;254725.1502227537;254365.21286172906;247526.0784313149;430014.67791919125;465470.6628459295;449520.70387210255;473143.7464358393;525091.5471291736;475907.3977994358;451871.98752024537;455447.963381487;467461.3852910746;463858.19375264365;279128.17455077684;498081.3180926409;468166.57282040716;465341.18827288446;249617.41799618208;314524.84189198195;470101.35966640816;203045.3480862538;203045.3480862538;274.39950376811504;4560446.003325711;2213470.428362032;267225.99503369146;1474925.9032710264;0;239;255;128;282;303;259;7;164;158;1616717967810.6292;646856739324.8053;1276713345369.9995;10393.044168969955;4005.8401737023155;-0.0;9136.638433167635;5979946.997483944;1158214.077188731;0.0;5829713.866937237;0.9732468038511407;0.05092785574357871
7777;2019-08-07 03:20:45.120;856;845;216;215;193;45;234;40;26;44;704;234;39;54;266;235;264;733;198;255;233;12;660;358;352;144;363;268;661;-2.0;-1.0;40.0;5.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25796.38671875;22427.07421875;0.0;1200.15417480469;727.0;318878;683.0;0.0;Calculated values ==>;1565140845.12;358.76;357.66;294.76000000000005;294.66;292.46000000000004;277.66;274.1680685717883;296.56;277.16;275.76000000000005;277.56;343.56000000000006;296.56;277.06;278.56;299.76000000000005;296.66;299.56;346.46000000000004;298.66;296.46000000000004;341.46000000000004;345.86;274.36;243.40439225979637;263.56353331371673;274.1680685717883;292.96000000000004;6600000.0;3579999.9999999995;3520000.0000000005;1440000.0;3629999.9999999995;2680000.0;6609999.999999999;0.0;0.0;0.006666666666666667;0.0008333333333333334;0.0;0.0;0.0;22427.07421875;0.0;1200.15417480469;25796.38671875;512174.4241381394;510662.3512905444;257306.42008570154;256924.28651094588;249056.03330302186;430280.9020939914;465325.50294009753;451897.32525555027;472555.8254779879;526593.0210053977;476666.9288697633;453554.9008109037;455443.32401979016;467895.03022007534;464579.7527577276;393066.1933020484;495669.30865702947;468026.490916246;465195.77574039256;286451.7998164319;304884.691753025;469386.1838448776;202144.24050052313;203045.3480862538;274.0311407628314;4560879.374729965;2213848.2185377935;267246.4198980696;1474925.9032710264;0;239;255;128;282;303;259;7;164;158;1616928762359.8916;646941297024.5095;1276875864069.431;1665.0205650335145;222.70161945362872;-0.0;0.0;5980047.431114439;1158249.29741796;0.0;5829789.967521254;0.07989604845069759;0.006679939345587252
7778;2019-08-07 03:21:45.111;854;845;223;222;200;41;234;36;37;44;696;234;45;53;266;236;264;714;198;255;234;12;646;355;352;145;360;261;646;402.0;-1.0;198.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25666.904296875;22019.552734375;0.0;1158.06396484375;710.0;318879;734.0;0.0;Calculated values ==>;1565140905.111;358.56000000000006;357.66;295.46000000000004;295.36;293.16;277.26000000000005;273.8482719121499;296.56;276.76000000000005;276.86;277.56;342.76;296.56;277.66;278.46000000000004;299.76000000000005;296.76000000000005;299.56;344.56000000000006;298.66;296.56;346.56000000000006;344.16;274.36;243.61107973660833;262.63441904999945;273.8482719121499;292.96000000000004;6459999.999999999;3550000.0;3520000.0000000005;1450000.0;3600000.0;2610000.0;6459999.999999999;0.06699999999999999;0.0;0.033;0.0;0.0;0.06699999999999999;0.0;22019.552734375;0.0;1158.06396484375;25666.904296875;513091.15438425157;511935.20960497;260976.86264101407;260557.83846862864;252092.25416937316;430477.46260093397;465325.50294009753;454494.7689335821;472424.47507279465;526321.8780446158;477544.4950674344;455488.8326064018;456476.3869257851;468315.1240550476;465148.9974776233;402194.76936220535;494528.2643732521;468026.490916246;465325.50294009753;307818.28838856175;297761.5184850505;469249.7498014296;201709.7481601087;201709.7481601087;273.8482719121499;4561308.1711605685;2214218.551538536;267266.0687681848;1474925.9032710264;0;239;255;128;282;303;259;7;164;158;1617139930680.5093;647027984019.7631;1277034540264.895;8341.905685524624;0.0;-0.0;17662.25557025925;5980130.809658113;1158251.152986417;0.0;5829937.130906951;1.121951475565665;0.010334271850581736
7779;2019-08-07 03:22:45.111;851;841;227;226;207;39;234;33;42;43;679;233;47;52;265;236;264;690;199;255;234;13;633;354;352;147;359;251;633;122.0;-1.0;290.0;170.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25651.169921875;21522.28515625;0.0;1096.12121582031;698.0;318880;751.0;-1.0;Calculated values ==>;1565140965.111;358.26;357.26;295.86;295.76000000000005;293.86;277.06;273.7412296467126;296.56;276.46000000000004;277.36;277.46000000000004;341.06000000000006;296.46000000000004;277.86;278.36;299.66;296.76000000000005;299.56;342.16;298.66;296.56;348.26;342.96000000000004;274.46000000000004;244.02132995426717;261.27494424493943;273.7412296467126;293.06;6330000.0;3540000.0;3520000.0000000005;1470000.0;3590000.0;2510000.0;6330000.0;0.02033333333333333;0.0;0.04833333333333333;0.028333333333333332;0.0;0.02033333333333333;-0.002507366701671634;21522.28515625;0.0;1096.12121582031;25651.169921875;513793.97240159067;512519.92075847066;263643.06570906844;263186.74678397086;255300.30219878105;430542.39183029096;465325.50294009753;456768.89836207737;472061.919703908;525375.42237516;478672.85945099284;457373.54784065706;457975.9904348966;468326.4228298194;465294.49394155305;408573.73450145195;492524.74166425416;468026.490916246;465325.50294009753;314944.0575458753;292734.4514702754;469076.02605466876;200574.78029322147;200574.78029322147;273.3997315917508;4561735.821779058;2214581.4001876246;267284.85364469036;1474925.9032710264;0;239;255;128;282;303;259;7;164;158;1617351130680.5093;647115584019.7631;1277188140264.895;12382.715706661367;7607.53529657434;-0.0;5383.264693819813;5980303.514836381;1158314.5491138885;0.0;5830129.1769091515;1.1218082865637817;0.09118579277195817
7780;2019-08-07 03:23:45.122;850;831;225;223;207;38;234;31;47;40;658;232;54;66;265;237;264;639;200;256;234;13;595;355;352;136;359;270;596;141.0;-1.0;608.0;232.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17260.341796875;11700.2314453125;0.0;2121.65942382812;687.0;318881;755.0;0.0;Calculated values ==>;1565141025.122;358.16;356.26;295.66;295.46000000000004;293.86;276.96000000000004;273.8482719121499;296.56;276.26000000000005;277.86;277.16;338.96000000000004;296.36;278.56;279.76000000000005;299.66;296.86;299.56;337.06;298.76000000000005;296.56;348.66;341.86;274.46000000000004;241.71165711629368;263.82572766246335;273.8482719121499;293.16;5950000.0;3550000.0;3520000.0000000005;1360000.0;3590000.0;2700000.0;5960000.0;0.0235;0.0;0.10133333333333333;0.03866666666666666;0.0;0.0235;0.0;11700.2314453125;0.0;2121.65942382812;17260.341796875;516807.55134899233;514363.7113146072;408051.65634307737;407128.5826525255;257414.34441541083;430477.46260093397;465325.50294009753;454226.55341083976;473208.68934220774;521698.84824528696;476188.72090561356;455109.19043650426;456609.98996769276;468326.4228298194;465279.17082256265;422381.78314049426;489341.7272464097;468154.0428263464;465325.50294009753;316620.98725437425;288127.0477506168;470567.18631662737;201085.05019687256;201085.05019687256;273.60418943175716;4562093.483268813;2214858.3052488817;267311.6733993712;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1617562369400.2207;647200499584.647;1277344468919.6814;25651.672325682008;10419.975929963852;-0.0;6209.650639465787;5980620.526177644;1158464.8059159354;0.0;5830225.802248195;3.059009747321243;0.2530599751907396
7781;2019-08-07 03:24:45.152;840;815;219;216;205;39;235;31;52;39;655;233;63;84;266;237;264;561;201;256;234;13;590;352;353;128;357;279;591;254.0;-1.0;31.0;211.0;27.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16746.427734375;11562.2216796875;0.0;2241.68041992188;675.0;318882;754.0;-1.0;Calculated values ==>;1565141085.152;357.16;354.66;295.06;294.76000000000005;293.66;277.06;273.5264737036516;296.66;276.26000000000005;278.36;277.06;338.66;296.46000000000004;279.46000000000004;281.56;299.76000000000005;296.86;299.56;329.26000000000005;298.76000000000005;296.56;348.56000000000006;340.66;274.46000000000004;239.943914813709;264.9883086891361;273.5264737036516;293.26000000000005;5900000.0;3520000.0000000005;3529999.9999999995;1280000.0;3570000.0000000005;2790000.0;5910000.0;0.042333333333333334;0.0;0.005166666666666667;0.035166666666666666;0.0045000000000000005;0.04683333333333334;-0.002510690854711812;11562.2216796875;0.0;2241.68041992188;16746.427734375;515980.3018074382;512786.3960526006;407720.2056984533;406304.11827288265;256884.75312786017;430671.36484660726;465309.9380718084;453325.99044689833;474146.7518333664;520652.48848024674;475154.74293890456;454736.5862419578;457391.1995126768;468732.9764279705;465714.0611519236;423886.57401538035;478904.90864616266;468013.94105470116;465180.062080829;316201.74473053816;283101.5729112263;471634.08993386064;199851.57816271164;219824.720310274;273.106575540279;4562377.014709645;2215052.255951719;267348.05274530116;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1617773975150.1199;647279739184.6093;1277509251269.6028;1309.6177968016311;9557.684997285407;-0.0;11490.808506254327;5980845.315933933;1158631.369663837;0.0;5830373.379826252;1.6196950064557505;0.10668710498943587
7782;2019-08-07 03:25:45.163;818;811;217;216;202;38;235;29;55;38;671;235;65;86;265;238;264;571;201;256;235;13;595;348;353;132;353;277;597;-2.0;-2.0;-1.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15926.7734375;11710.8466796875;0.0;1298.33349609375;674.0;318883;754.0;-1.0;Calculated values ==>;1565141145.163;354.96000000000004;354.26;294.86;294.76000000000005;293.36;276.96000000000004;273.0942459734351;296.66;276.06;278.66;276.96000000000004;340.26;296.66;279.66;281.76000000000005;299.66;296.96000000000004;299.56;330.26000000000005;298.76000000000005;296.66;348.56000000000006;340.56000000000006;274.46000000000004;240.83765695389522;264.73235714968143;273.0942459734351;293.26000000000005;5950000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2770000.0;5970000.0;0.0;0.0;0.0;0.022333333333333334;0.0;0.0;-0.0025108336921281847;11710.8466796875;0.0;1298.33349609375;15926.7734375;512822.83498999214;511774.00403182424;261811.5493748017;261341.5879004248;255284.25590564954;430925.7729439634;465309.9380718084;454053.6929290866;473533.532933398;522474.60338628816;475639.0499863016;455326.5121067421;457963.7041322066;469159.8199226062;466418.3762931082;422381.78314049426;479644.3496718389;468013.94105470116;465309.9380718084;316201.74473053816;282682.81946839223;471102.4418883194;197432.85409434306;219824.720310274;272.1302562964697;4562649.341304177;2215246.233744629;267377.55826969945;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1617985813980.6719;647357753484.8126;1277676081850.0376;0.0;6111.954127398804;-0.0;0.0;5980856.231416406;1158761.9739299428;0.0;5830469.154119456;0.46981854696556685;0.07877387622026692
7783;2019-08-07 03:26:45.123;797;804;219;220;203;39;235;26;57;37;693;235;62;80;265;239;264;619;200;256;235;13;605;345;350;136;350;270;607;220.0;-1.0;225.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16265.6513671875;11968.396484375;0.0;1241.34350585938;661.0;318884;755.0;0.0;Calculated values ==>;1565141205.123;352.86;353.56000000000006;295.06;295.16;293.46000000000004;277.06;272.7676641592781;296.66;275.76000000000005;278.86;276.86;342.46000000000004;296.66;279.36;281.16;299.66;297.06;299.56;335.06;298.76000000000005;296.66;348.66;339.26;274.46000000000004;241.71165711629368;263.82572766246335;272.7676641592781;293.16;6050000.0;3450000.0;3500000.0;1360000.0;3500000.0;2700000.0;6070000.0;0.03666666666666667;0.0;0.0375;0.0035;0.0;0.03666666666666667;0.0;11968.396484375;0.0;1241.34350585938;16265.6513671875;509311.9251167233;510028.47481683403;261958.84384737047;262426.2066479537;255123.1771009135;431113.4868728058;465744.66450271517;455485.8189051035;472915.8103579757;525305.1045372353;476527.34042362473;456111.4010031973;458342.4516849156;469573.23825511144;466974.3007444151;419201.1660937789;485367.9009708625;468433.49340595084;465744.66450271517;316620.98725437425;277239.5186164033;470567.18631662737;198962.50279355224;198962.50279355224;272.72582661381267;4562917.432663184;2215443.429218987;267398.70813532843;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1618196573379.968;647438099884.5443;1277840072449.4897;9619.624354183172;950.616392330763;-0.0;9782.012596002642;5980936.341510066;1158820.7894475746;0.0;5830550.616546303;1.5407005253367947;0.05055667557370166
7784;2019-08-07 03:27:45.114;788;795;221;224;206;41;236;23;58;36;700;234;59;75;264;239;264;660;199;257;235;14;621;345;350;139;350;261;623;-2.0;-2.0;321.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17116.58203125;12294.35546875;0.0;1177.22631835938;643.0;318885;751.0;0.0;Calculated values ==>;1565141265.114;351.96000000000004;352.66;295.26000000000005;295.56;293.76000000000005;277.26000000000005;272.7676641592781;296.76000000000005;275.46000000000004;278.96000000000004;276.76000000000005;343.16;296.56;279.06;280.66;299.56;297.06;299.56;339.16;298.86;296.66;348.26;337.46000000000004;274.56;242.35481222062532;262.63441904999945;272.7676641592781;293.06;6210000.0;3450000.0;3500000.0;1390000.0;3500000.0;2610000.0;6230000.0;0.0;0.0;0.0535;0.023;0.0;0.0;0.0;12294.35546875;0.0;1177.22631835938;17116.58203125;506747.2648201016;507475.2246645857;261672.45761714724;263033.14468635526;255436.9493124617;431113.4868728058;465873.6840018209;457090.42718842515;472424.9728513876;526730.9549188571;477544.4950674344;457212.9489298796;459160.81174114853;469446.95610292925;466974.3007444151;413513.66645268;489395.7796399619;468560.4919428793;465744.66450271517;314944.0575458753;269704.110367413;470261.8752935162;198417.9990177706;198962.50279355224;272.5101638045448;4563195.576214526;2215645.588490748;267418.8598607103;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1618406541880.5823;647520587509.7856;1277999348554.9556;13838.974907130018;6252.409154342148;-0.0;0.0;5981131.800514566;1158880.805656857;0.0;5830632.121090659;1.4913901261912026;0.15232674549515396
7785;2019-08-07 03:28:45.134;793;791;225;230;212;44;236;22;58;35;691;233;58;72;264;240;264;693;196;257;235;14;649;344;349;141;349;255;652;-2.0;81.0;420.0;97.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17424.57421875;11553.8408203125;0.0;1135.6884765625;629.0;318886;746.0;0.0;Calculated values ==>;1565141325.134;352.46000000000004;352.26;295.66;296.16;294.36;277.56;272.6583383277491;296.76000000000005;275.36;278.96000000000004;276.66;342.26;296.46000000000004;278.96000000000004;280.36;299.56;297.16;299.56;342.46000000000004;298.86;296.66;347.76;336.06;274.56;242.77792619122317;261.82340779136865;272.6583383277491;292.76000000000005;6490000.000000001;3440000.0;3490000.0;1410000.0;3490000.0;2550000.0;6520000.0;0.0;0.013500000000000002;0.07;0.016166666666666666;0.0;0.0;0.0;11553.8408203125;0.0;1135.6884765625;17424.57421875;504895.6031694824;504360.3890696057;261433.19184395173;263586.46107049484;256240.38004020049;431175.4696738307;466017.7900697482;458058.45378164854;472063.34231996303;526282.3478170912;478179.1094709453;458058.45378164854;459742.12670257915;469584.5055758243;467243.5113851093;400499.06250648026;490998.6558752035;468699.6150421592;465889.0183092921;312848.0458788934;263844.3676079864;469991.7955662279;198413.85116105966;198962.50279355224;272.5043696901222;4563483.51513084;2215844.38970475;267438.1405754252;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1618616311780.5156;647604615509.7589;1278154200154.9062;18175.122183441224;4390.510101216887;0.0;0.0;5981398.67358495;1158969.5262142897;0.0;5830632.121090659;1.7782875752700502;0.1601509204152848
7786;2019-08-07 03:29:45.115;810;793;229;233;219;47;236;22;60;34;675;231;59;75;265;241;264;719;197;257;236;15;671;346;349;143;351;258;674;147.0;0.0;1036.0;266.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;16968.609375;9769.1162109375;0.0;1142.55944824219;619.0;318887;740.0;0.0;Calculated values ==>;1565141385.115;354.16;352.46000000000004;296.06;296.46000000000004;295.06;277.86;272.8767566201714;296.76000000000005;275.36;279.16;276.56;340.66;296.26000000000005;279.06;280.66;299.66;297.26000000000005;299.56;345.06000000000006;298.86;296.76000000000005;347.16;335.06;274.66;243.1966462407574;262.23063862743834;272.8767566201714;292.86;6709999.999999999;3460000.0;3490000.0;1430000.0;3510000.0;2580000.0;6740000.000000001;0.0245;0.0;0.17266666666666666;0.044333333333333336;0.0;0.0245;0.0;9769.1162109375;0.0;1142.55944824219;16968.609375;505180.24274219637;502628.86139811546;261717.1767188969;263377.6660901887;257782.02460486707;431051.2098666511;466017.7900697482;457819.4358658734;471700.2039591064;524411.5959173968;477584.961555002;457697.8658057291;459632.41957090213;469435.67196576315;467087.20774335944;279972.0386568164;492421.6765012535;468699.6150421592;466017.7900697482;310333.04987691523;259659.41789560125;469819.94228607416;198988.68480773282;198988.68480773282;272.74039261196685;4563770.034234077;2216022.0247442713;267457.11996273854;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1618825645470.3293;647689788529.6831;1278308051419.7693;44691.44301603894;12006.852414873134;-0.0;6542.213078919377;5981922.395729932;1159106.1276309844;0.0;5830686.6222687615;5.795673413059062;0.46567958027987005
7787;2019-08-07 03:30:45.105;829;797;227;230;225;50;236;26;62;34;661;231;61;83;266;239;264;732;197;257;236;16;670;353;349;144;358;264;673;-1.0;-1.0;1366.0;270.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;17295.275390625;9473.80078125;0.0;1178.17065429688;612.0;318888;732.0;0.0;Calculated values ==>;1565141445.105;356.06000000000006;352.86;295.86;296.16;295.66;278.16;273.6339639331285;296.76000000000005;275.76000000000005;279.36;276.56;339.26;296.26000000000005;279.26000000000005;281.46000000000004;299.76000000000005;297.06;299.56;346.36;298.86;296.76000000000005;346.36;334.36;274.76000000000005;243.40439225979637;263.0348170998261;273.6339639331285;292.86;6700000.0;3529999.9999999995;3490000.0;1440000.0;3579999.9999999995;2640000.0;6730000.0;0.0;0.0;0.22766666666666666;0.045000000000000005;0.0;0.0;0.0;9473.80078125;0.0;1178.17065429688;17295.275390625;507789.55107235967;503258.8514054614;260965.61676253838;262189.14263610815;260165.61229647527;430607.02586249536;466017.7900697482;457094.0657969381;471567.5291714911;522494.7940361706;476833.7294332427;456970.9563086607;459657.8712528913;468593.9392970479;465828.39991936815;280151.6758509728;494348.7355121691;468699.6150421592;466017.7900697482;306980.0860723078;256730.23209357203;469783.5483368761;200889.43525305678;198988.68480773282;273.5187385698019;4564055.5190184405;2216182.3556596246;267476.4561570265;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1619035010570.3625;647775874179.6968;1278464625319.7942;58329.25422049031;12100.23508877187;-0.0;0.0;5982780.758456071;1159306.986544814;0.0;5830741.131624687;6.611873655071088;0.5837877660673174
7788;2019-08-07 03:31:45.096;843;802;218;222;224;55;236;27;64;34;655;230;63;87;267;237;264;739;196;257;236;16;670;359;350;145;364;270;673;55.0;-2.0;944.0;214.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;16793.017578125;10064.16015625;0.0;1202.81701660156;602.0;318889;725.0;0.0;Calculated values ==>;1565141505.096;357.46000000000004;353.36;294.96000000000004;295.36;295.56;278.66;274.27422755570615;296.76000000000005;275.86;279.56;276.56;338.66;296.16;279.46000000000004;281.86;299.86;296.86;299.56;347.06000000000006;298.86;296.76000000000005;345.66;333.36;274.76000000000005;243.61107973660833;263.82572766246335;274.27422755570615;292.76000000000005;6700000.0;3590000.0;3500000.0;1450000.0;3640000.0;2700000.0;6730000.0;0.009166666666666667;0.0;0.15733333333333333;0.035666666666666666;0.0;0.009166666666666667;0.0;10064.16015625;0.0;1202.81701660156;16793.017578125;509631.56752711756;503930.5340520611;257453.60209597103;258987.33460570502;259770.0389006974;430214.79039162316;465873.6840018209;456360.901333339;471434.6316277157;521389.2277465683;475962.7429691182;456236.2029136106;459201.65466722863;467883.80319715134;464695.37349921046;280151.6758509728;495325.51647117635;468560.4919428793;465873.6840018209;304046.57827927166;252546.06836287308;469647.7713854179;202442.8395338554;202442.8395338554;274.15184415075623;4564339.545515849;2216345.1475781486;267496.29474469525;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1619244679115.1426;647862561174.6058;1278624801289.6262;39949.77505645208;9530.30923603906;-0.0;2414.7827409563506;5983599.627517066;1159487.2140424845;0.0;5830761.251795696;4.605926348949317;0.3901185592638412
7789;2019-08-07 03:32:45.136;852;809;207;210;214;60;236;29;66;35;654;230;67;90;267;235;264;742;198;257;236;16;662;364;350;143;369;277;665;-3.0;-2.0;1227.0;155.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16736.69140625;11431.822265625;0.0;1255.68542480469;598.0;318890;718.0;-1.0;Calculated values ==>;1565141565.136;358.36;354.06000000000006;293.86;294.16;294.56;279.16;274.8017692304317;296.76000000000005;276.06;279.76000000000005;276.66;338.56000000000006;296.16;279.86;282.16;299.86;296.66;299.56;347.36;298.86;296.76000000000005;344.96000000000004;332.96000000000004;274.76000000000005;243.1966462407574;264.73235714968143;274.8017692304317;292.96000000000004;6620000.0;3640000.0;3500000.0;1430000.0;3690000.0;2770000.0;6650000.0;0.0;0.0;0.2045;0.025833333333333333;0.0;0.0;-0.0025212652946226505;11431.822265625;0.0;1255.68542480469;16736.69140625;511487.31075993227;505582.3480921773;253773.39944357515;254862.86494376804;256345.58576295033;429879.7862731237;465873.6840018209;455453.16761822085;471798.96558121993;520712.8539029053;475068.4866712757;455579.71180825814;458460.8829368198;467178.4921496234;463693.98011157714;391402.27295022487;496521.4510534612;468560.4919428793;465873.6840018209;301113.3779324612;250872.52762923925;469919.0881636273;203851.38970072463;202442.8395338554;274.7205080143781;4564619.146033369;2216524.400187008;267516.7959233742;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1619454819115.009;647949018774.5509;1278789010689.522;51452.56358412797;6873.415543624986;-0.0;0.0;5984361.82146269;1159624.0028806992;0.0;5830781.388400651;4.597118721098298;0.38429969027351674
7790;2019-08-07 03:33:45.097;853;814;202;203;201;63;237;31;68;36;661;230;71;90;268;234;264;746;197;257;236;17;670;365;350;144;370;282;672;-2.0;-2.0;1183.0;242.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17200.79296875;13097.783203125;0.0;1272.677734375;672.0;318891;713.0;0.0;Calculated values ==>;1565141625.097;358.46000000000004;354.56000000000006;293.36;293.46000000000004;293.26000000000005;279.46000000000004;274.9066339382667;296.86;276.26000000000005;279.96000000000004;276.76000000000005;339.26;296.16;280.26000000000005;282.16;299.96000000000004;296.56;299.56;347.76;298.86;296.76000000000005;344.46000000000004;340.36;274.86;243.40439225979637;265.3697278774862;274.9066339382667;292.86;6700000.0;3650000.0;3500000.0;1440000.0;3700000.0;2820000.0;6720000.0;0.0;0.0;0.19716666666666666;0.04033333333333333;0.0;0.0;0.0;13097.783203125;0.0;1272.677734375;17200.79296875;510939.955172252;505624.31117455225;251711.76315878166;252059.41265446928;251365.80493687236;429811.8947417682;466002.60233539104;454870.1885428473;471765.34391292307;521030.1482246579;474423.7862305673;455253.5943273464;457658.42830612685;467167.30733048194;463412.2849837685;280151.6758509728;496394.9077426266;468560.4919428793;465873.6840018209;299018.4200587347;281845.32903042674;469882.8356051178;204002.5513307151;202442.8395338554;274.78354473659743;4564901.774574959;2216728.680697101;267537.8519210548;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1619664682614.889;648035062809.5016;1278956601684.426;49462.735803658725;10723.838132400906;-0.0;0.0;5985202.235665902;1159770.5513427914;0.0;5830781.388400651;4.188214574175668;0.37229929178124366
7791;2019-08-07 03:34:45.097;850;817;201;201;190;63;237;34;69;37;669;230;74;90;268;234;264;752;198;258;236;17;658;367;350;144;371;289;661;-2.0;-1.0;1265.0;135.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16369.318359375;12851.3076171875;0.0;1305.45788574219;755.0;318892;707.0;0.0;Calculated values ==>;1565141685.097;358.16;354.86;293.26000000000005;293.26000000000005;292.16;279.46000000000004;275.1157276137837;296.86;276.56;280.06;276.86;340.06000000000006;296.16;280.56;282.16;299.96000000000004;296.56;299.56;348.36;298.96000000000004;296.76000000000005;343.86;348.66;274.86;243.40439225979637;266.24828229547654;275.1157276137837;292.96000000000004;6580000.0;3670000.0000000005;3500000.0;1440000.0;3710000.0;2890000.0;6609999.999999999;0.0;0.0;0.21083333333333334;0.022500000000000003;0.0;0.0;0.0;12851.3076171875;0.0;1305.45788574219;16369.318359375;511566.21392340935;506995.11862616887;251811.23086724972;251811.23086724972;248048.9162699112;429675.2189834977;466002.60233539104;453811.42685550766;471864.221826097;521291.680442969;473512.64650561626;454460.81898841984;456518.4755188973;467025.4565850207;463113.5052063933;394607.13247452915;498278.6919883576;468687.3994001209;465873.6840018209;296504.67125881097;316620.98725437425;469882.8356051178;204650.42724216267;202442.8395338554;275.04240310758314;4565181.525502693;2216944.923120604;267559.3363845558;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1619874682614.889;648121462809.5016;1279127901684.426;52531.444085146904;5967.7291881664905;-0.0;0.0;5986052.187164975;1159909.6477371294;0.0;5830781.388400651;4.132241454533326;0.33929196962643016
7792;2019-08-07 03:35:45.088;841;816;203;202;186;61;237;36;68;39;679;231;77;91;269;235;264;747;199;258;236;18;656;365;351;142;369;294;658;-1.0;-1.0;1026.0;109.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16068.240234375;12749.4228515625;0.0;1338.14184570312;796.0;318893;698.0;0.0;Calculated values ==>;1565141745.088;357.26;354.76;293.46000000000004;293.36;291.76000000000005;279.26000000000005;274.9066339382667;296.86;276.76000000000005;279.96000000000004;277.06;341.06000000000006;296.26000000000005;280.86;282.26000000000005;300.06;296.66;299.56;347.86;298.96000000000004;296.76000000000005;342.96000000000004;352.76;274.96000000000004;242.98782864720522;266.86631818009863;274.9066339382667;293.06;6559999.999999999;3650000.0;3510000.0;1420000.0;3690000.0;2940000.0;6580000.0;0.0;0.0;0.17099999999999999;0.018166666666666668;0.0;0.0;0.0;12749.4228515625;0.0;1338.14184570312;16068.240234375;510568.7372666507;507127.44121180946;252645.78695702998;252290.02591389534;246828.80984462885;429811.8947417682;465858.469322466;452817.92710592574;472325.50216173066;521929.8908744657;472972.856392012;454001.20146114;455821.1365511942;467439.2021876248;463545.3156519603;396047.4300579237;497883.0767176377;468548.2571702812;465729.30284213927;292734.4514702754;333815.9410454577;470252.297931023;204123.14680781236;202442.8395338554;274.83000743528885;4565451.797944817;2217158.2305408875;267581.3630778826;1474925.9032710264;0;239;255;128;282;303;259;7;164;159;1620084951070.504;648207249939.7526;1279302775449.9375;42526.80743097739;4834.679578738327;-0.0;0.0;5986844.2204404455;1159999.6543074392;0.0;5830781.388400651;3.3619357232771767;0.2773061649396625
7793;2019-08-07 03:36:45.128;826;812;210;210;190;56;237;38;38;40;689;230;55;82;269;235;264;750;198;258;237;18;683;364;351;144;368;278;687;-3.0;-2.0;848.0;79.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26383.400390625;23251.26953125;0.0;1257.13208007812;815.0;318894;686.0;0.0;Calculated values ==>;1565141805.128;355.76;354.36;294.16;294.16;292.16;278.76000000000005;274.8017692304317;296.86;276.96000000000004;276.96000000000004;277.16;342.06000000000006;296.16;278.66;281.36;300.06;296.66;299.56;348.16;298.96000000000004;296.86;341.76;354.66;274.96000000000004;243.40439225979637;264.86050150153983;274.8017692304317;292.96000000000004;6830000.0;3640000.0;3510000.0;1440000.0;3679999.9999999995;2780000.0;6870000.0;0.0;0.0;0.14133333333333334;0.013166666666666667;0.0;0.0;0.0;23251.26953125;0.0;1257.13208007812;26383.400390625;506250.97446123394;504014.816537241;253890.32243553118;253890.32243553118;247159.13416859883;429879.7862731237;465858.469322466;451685.83892003243;472160.7387857882;524257.2494215746;474939.9475939333;453883.1501370634;457302.8776268838;467580.2945537932;463693.98011157714;278071.06985427375;495493.085799015;468548.2571702812;465858.469322466;287708.2272785495;341788.5100793522;469982.10152365523;203876.56382866457;202442.8395338554;274.73021657194215;4565805.797458915;2217458.4363144003;267603.0047787722;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1620295691470.37;648293107139.698;1279474489849.8284;35023.710879579994;3503.7229129840434;-0.0;0.0;5987490.905595502;1160069.1873192843;0.0;5830781.388400651;1.5720092400785584;0.12743989143183151
7794;2019-08-07 03:37:45.098;825;814;218;217;192;50;237;38;17;42;685;229;32;61;267;236;264;762;197;258;237;19;713;360;351;141;365;265;714;-3.0;-1.0;996.0;43.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27402.083984375;24094.357421875;0.0;1188.29675292969;820.0;318895;677.0;0.0;Calculated values ==>;1565141865.098;355.66;354.56000000000006;294.96000000000004;294.86;292.36;278.16;274.38016830617;296.86;276.96000000000004;274.86;277.36;341.66;296.06;276.36;279.26000000000005;299.86;296.76000000000005;299.56;349.36;298.96000000000004;296.86;340.86;355.16;275.06;242.77792619122317;263.1675429290057;274.38016830617;292.86;7130000.0;3600000.0;3510000.0;1410000.0;3650000.0;2650000.0;7140000.000000001;0.0;0.0;0.166;0.007166666666666667;0.0;0.0;0.0;24094.357421875;0.0;1188.29675292969;27402.083984375;503445.7844256146;501843.4808610997;255562.87659969946;255212.94168981392;246939.44390918734;430148.3826014536;465858.469322466;451272.76555757073;472751.9947874012;524879.1992756944;476483.47298287996;453184.2309635813;456807.9033684444;467743.25174396584;464417.2445854314;274550.5000065564;494553.64390903345;468548.2571702812;465858.469322466;283939.0963198885;343887.0166927713;470485.8080591802;202925.67179176092;202442.8395338554;274.34383400729456;4566253.785722735;2217852.785932419;267623.3731631035;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1620506186170.4705;648378564389.7388;1279637308399.906;41225.617565124434;1917.5143099165052;-0.0;0.0;5988125.998960642;1160114.341707675;0.0;5830781.388400651;1.7064320690679313;0.13025601174728596
7795;2019-08-07 03:38:45.119;852;828;218;218;200;47;237;38;32;42;674;228;40;52;267;236;264;762;198;258;237;19;682;359;351;140;364;259;682;-2.0;-1.0;407.0;9.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26643.857421875;23049.33984375;0.0;1161.04833984375;822.0;318896;667.0;0.0;Calculated values ==>;1565141925.119;358.36;355.96000000000004;294.96000000000004;294.96000000000004;293.16;277.86;274.27422755570615;296.86;276.96000000000004;276.36;277.36;340.56000000000006;295.96000000000004;277.16;278.36;299.86;296.76000000000005;299.56;349.36;298.96000000000004;296.86;339.86;355.36;275.06;242.56692532238324;262.3656120759269;274.27422755570615;292.96000000000004;6820000.0;3590000.0;3510000.0;1400000.0;3640000.0;2590000.0;6820000.0;0.0;0.0;0.06783333333333334;0.0015;0.0;0.0;0.0;23049.33984375;0.0;1161.04833984375;26643.857421875;509787.1269579095;506605.9448322672;257008.42767343528;257008.42767343528;250637.7271885034;430214.79039162316;465858.469322466;454210.1636894993;472882.7909566239;524229.56127140234;477126.4897186348;455203.3684747658;456681.044036732;467883.80319715134;464564.1698029545;278214.54317162454;497646.4911135867;468548.2571702812;465858.469322466;279751.69817897916;344726.4743306794;470620.16492588987;202709.13011552038;202442.8395338554;274.25524025597156;4566704.326201096;2218245.78757815;267642.95789110323;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1620716859880.1492;648462893894.6101;1279794563419.666;17060.153444101572;401.86655221555424;-0.0;0.0;5988611.883718477;1160133.6766463574;0.0;5830781.388400651;0.72126146280258;0.05386841851817193
7796;2019-08-07 03:39:45.130;875;845;217;216;198;45;238;37;45;43;661;229;48;52;267;237;264;743;198;258;237;19;645;358;351;140;362;260;647;-2.0;-1.0;450.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16333.47265625;12572.6123046875;0.0;1167.44677734375;819.0;318897;654.0;0.0;Calculated values ==>;1565141985.13;360.66;357.66;294.86;294.76000000000005;292.96000000000004;277.66;274.1680685717883;296.96000000000004;276.86;277.66;277.46000000000004;339.26;296.06;277.96000000000004;278.36;299.86;296.86;299.56;347.46000000000004;298.96000000000004;296.86;338.56000000000006;355.06000000000006;275.06;242.56692532238324;262.5002047102346;274.1680685717883;292.96000000000004;6450000.0;3579999.9999999995;3510000.0;1400000.0;3620000.0000000005;2600000.0;6470000.0;0.0;0.0;0.075;0.0;0.0;0.0;0.0;12572.6123046875;0.0;1167.44677734375;16333.47265625;515853.60217427544;511850.668707278;258458.04618241332;258060.22333776078;251337.27063468003;430280.9020939914;465987.53415588505;455655.026436199;472980.94656883925;522818.07506575366;477112.5237208253;456025.1943148685;456517.3717664219;468164.148934044;464841.74997644586;402737.5510538072;498393.01424536254;468548.2571702812;465858.469322466;274308.8830629234;343467.2996937194;470620.16492588987;202496.42290420205;202442.8395338554;274.1680685717883;4567062.536279158;2218542.6916025877;267662.3655745535;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1620927498490.6982;648546909294.8291;1279950291965.0718;18986.895264899773;0.0;-0.0;0.0;5988912.330863714;1160137.026148264;0.0;5830781.388400651;1.3818641645966534;0.10021866776737968
7797;2019-08-07 03:40:45.100;881;833;216;215;195;43;238;35;53;42;653;231;59;66;267;237;264;659;199;258;237;19;607;358;352;137;363;274;607;133.0;0.0;832.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15542.654296875;11947.912109375;0.0;1260.14440917969;827.0;318898;640.0;0.0;Calculated values ==>;1565142045.1;361.26;356.46000000000004;294.76000000000005;294.66;292.66;277.46000000000004;274.1680685717883;296.96000000000004;276.66;278.46000000000004;277.36;338.46000000000004;296.26000000000005;279.06;279.76000000000005;299.86;296.86;299.56;339.06000000000006;298.96000000000004;296.86;337.16;355.86;275.06;241.92719264551067;264.3458800820626;274.1680685717883;293.06;6070000.0;3579999.9999999995;3520000.0000000005;1370000.0;3629999.9999999995;2740000.0;6070000.0;0.022166666666666668;0.0;0.13866666666666666;0.026000000000000002;0.0;0.022166666666666668;0.0;11947.912109375;0.0;1260.14440917969;15542.654296875;519671.83716999413;513693.191691618;260590.42869945266;260144.68055099156;252038.90549668236;430280.9020939914;465843.3745391188;454308.6002973701;473273.90776018414;520855.28283292626;475566.60817924124;455069.1842652718;455951.47126951953;468024.1018388634;464841.74997644586;418534.26006806747;490932.2252430738;468408.8672314647;465714.0611519236;268448.3696465944;346825.2571629905;471021.86055166635;202183.02471996585;202183.02471996585;274.04623530581347;4567328.03785231;2218746.927136472;267682.58538607386;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1621138293039.9607;648629967744.5386;1280110411864.5115;34961.41314673339;6989.809731624213;-0.0;5841.6046409083965;5989361.675314288;1160195.2454382833;0.0;5830830.044099135;3.6184602520534788;0.2722455394402298
7798;2019-08-07 03:41:45.140;863;816;220;219;202;43;238;35;58;42;660;232;68;76;268;237;264;568;199;258;238;20;595;356;352;138;361;281;596;211.0;-1.0;-1.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15482.9951171875;11669.240234375;0.0;1288.22119140625;843.0;318899;627.0;0.0;Calculated values ==>;1565142105.14;359.46000000000004;354.76;295.16;295.06;293.36;277.46000000000004;273.955091788801;296.96000000000004;276.66;278.96000000000004;277.36;339.16;296.36;279.96000000000004;280.76000000000005;299.96000000000004;296.86;299.56;329.96000000000004;298.96000000000004;296.96000000000004;335.86;357.46000000000004;275.16;242.14157278889297;265.2429198363724;273.955091788801;293.06;5950000.0;3560000.0;3520000.0000000005;1380000.0;3610000.0;2810000.0;5960000.0;0.035166666666666666;0.0;0.0;0.006333333333333333;0.0;0.035166666666666666;0.0;11669.240234375;0.0;1288.22119140625;15482.9951171875;518413.47085425846;512487.30033033335;405678.1912865346;405175.0438302731;255341.69105794188;430412.23801567365;465843.3745391188;453755.8230418441;473143.7464358393;521008.0155842759;474782.90819815197;455038.25146704144;456055.8180146661;468432.45176751877;465133.64708331646;422381.78314049426;479327.2920012352;468408.8672314647;465843.3745391188;263007.33956846996;353542.7174425113;470986.4579689568;201643.03406602336;201643.03406602336;273.82675128053575;4567586.757296342;2218943.867946395;267703.8359237363;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1621349633840.6658;648712522744.814;1280277022865.0671;0.0;1705.8416847185783;-0.0;9291.045306637188;5989653.214654889;1160267.7575095026;0.0;5830956.233586064;0.8486914704971021;0.0073713316660176
7799;2019-08-07 03:42:45.121;830;808;219;218;202;40;238;33;62;42;673;233;73;82;267;237;264;559;199;258;238;20;596;351;352;136;356;284;598;-2.0;-1.0;597.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15437.8720703125;11664.515625;0.0;1306.43481445312;851.0;318900;614.0;0.0;Calculated values ==>;1565142165.121;356.16;353.96000000000004;295.06;294.96000000000004;293.36;277.16;273.4187578820637;296.96000000000004;276.46000000000004;279.36;277.36;340.46000000000004;296.46000000000004;280.46000000000004;281.36;299.86;296.86;299.56;329.06;298.96000000000004;296.96000000000004;334.56;358.26;275.16;241.71165711629368;265.62235894841564;273.4187578820637;293.06;5960000.0;3510000.0;3520000.0000000005;1360000.0;3560000.0;2840000.0;5980000.0;0.0;0.0;0.09949999999999999;0.006500000000000001;0.0;0.0;0.0;11664.515625;0.0;1306.43481445312;15437.8720703125;514238.94511324196;511310.6441359358;404084.0171924788;262205.63976428437;255227.15706159492;430735.4089219946;465843.3745391188;453758.7355770381;473403.85947104497;522115.2577749833;474510.68406173325;455174.41107977345;456322.1176974432;468999.21857833967;465858.469322466;422074.3948924585;477775.3102787454;468408.8672314647;465843.3745391188;257567.11924055516;356902.238983675;471253.26030847814;200524.9150815277;201643.03406602336;273.36703497582664;4567844.349592609;2219138.254336528;267725.4512100903;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1621560766960.4778;648794696714.7408;1280446469189.9163;25196.765139303283;1759.7342439751783;-0.0;0.0;5989863.121206066;1160296.628163613;0.0;5831033.634445514;2.0782208296229525;0.16423254228114414
7800;2019-08-07 03:43:45.151;800;799;220;221;203;38;238;28;64;40;685;232;71;83;266;238;264;597;198;259;238;20;604;347;352;136;352;279;605;147.0;-1.0;65.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15770.0263671875;11886.9912109375;0.0;1287.63488769531;853.0;318901;600.0;0.0;Calculated values ==>;1565142225.151;353.16;353.06000000000006;295.16;295.26000000000005;293.46000000000004;276.96000000000004;272.9856168485579;296.96000000000004;275.96000000000004;279.56;277.16;341.66;296.36;280.26000000000005;281.46000000000004;299.76000000000005;296.96000000000004;299.56;332.86;299.06;296.96000000000004;333.16;358.46000000000004;275.16;241.71165711629368;264.9883086891361;272.9856168485579;292.96000000000004;6040000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2790000.0;6050000.0;0.0245;0.0;0.010833333333333334;0.0;0.0;0.0245;0.0;11886.9912109375;0.0;1287.63488769531;15770.0263671875;509780.4437194358;509566.3930642114;262587.13778702955;263064.9733137243;255234.01385208624;430988.63858405815;465843.3745391188;454864.1114221241;473208.68934220774;523763.381069818;475040.2825565796;455753.5894146359;457265.8655353786;469424.5054862671;466561.449575752;419530.51707477355;482463.92904624966;468536.14063987497;465843.3745391188;251709.28920128586;357742.2034104033;471253.26030847814;199599.05379143672;199599.05379143672;272.9856168485579;4568104.545445708;2219334.615024679;267747.07926622167;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1621772072560.3772;648876337514.7019;1280615453639.8357;2765.37145766578;0.0;-0.0;6522.985858318211;5990096.255519832;1160311.299947865;0.0;5831088.019840081;0.7050186659147681;0.004977988417284266
7801;2019-08-07 03:44:45.102;782;789;223;224;207;39;239;25;65;39;692;232;68;81;266;239;264;638;197;259;238;19;615;345;350;135;350;272;617;130.0;-1.0;387.0;68.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16407.267578125;12122.4775390625;0.0;1252.77783203125;851.0;318902;587.0;0.0;Calculated values ==>;1565142285.102;351.36;352.06000000000006;295.46000000000004;295.56;293.86;277.06;272.7676641592781;297.06;275.66;279.66;277.06;342.36;296.36;279.96000000000004;281.26000000000005;299.76000000000005;297.06;299.56;336.96000000000004;299.06;296.96000000000004;331.86;358.26;275.06;241.49495122638035;264.08650396036035;272.7676641592781;292.86;6150000.0;3450000.0;3500000.0;1350000.0;3500000.0;2720000.0;6170000.0;0.021666666666666667;0.0;0.0645;0.011333333333333334;0.0;0.021666666666666667;0.0;12122.4775390625;0.0;1252.77783203125;16407.267578125;506506.3202495985;507231.76094280643;263038.2096768201;263508.8472270599;256159.705252538;431113.4868728058;466260.13756550447;456156.46186477825;473241.2657668606;525043.825990549;475934.87287928036;456531.44730995287;458145.8343517774;469699.43279236153;466974.3007444151;415747.2892534283;486953.46842059627;468814.2162213776;466131.4200192649;246270.64818160105;356902.238983675;471288.5232524436;198841.35661971825;198841.35661971825;272.6779053295163;4568372.470577446;2219534.5305330725;267768.23208329076;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1621982500570.2903;648957571119.6683;1280780618644.7673;16596.82428830637;3087.7345551708872;-0.0;5791.284706990178;5990257.475380482;1160337.0100553986;0.0;5831190.554955964;1.904699599644666;0.11877351003433483
