;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7802;2019-08-07 03:45:45.132;778;783;225;228;211;42;239;23;66;37;692;231;66;77;265;240;264;673;197;259;238;19;637;344;349;133;349;264;639;182.0;34.0;656.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17607.82421875;12626.541015625;0.0;1220.0556640625;849.0;318903;576.0;0.0;Calculated values ==>;1565142345.132;350.96000000000004;351.46000000000004;295.66;295.96000000000004;294.26000000000005;277.36;272.6583383277491;297.06;275.46000000000004;279.76000000000005;276.86;342.36;296.26000000000005;279.76000000000005;280.86;299.66;297.16;299.56;340.46000000000004;299.06;296.96000000000004;330.76000000000005;358.06000000000006;275.06;241.05796691057077;263.0348170998261;272.6583383277491;292.86;6370000.0;3440000.0;3490000.0;1330000.0;3490000.0;2640000.0;6390000.0;0.030333333333333334;0.005666666666666667;0.10933333333333332;0.017666666666666667;0.0;0.030333333333333334;0.0;12626.541015625;0.0;1220.0556640625;17607.82421875;504001.8730398747;504479.0752663546;262305.5261068226;263643.50244060456;256532.78569464068;431175.4696738307;466403.50635263;457585.54517211486;473306.6277234293;525676.2744630498;476833.7294332427;457585.54517211486;458929.42582458106;469710.5662703373;467243.5113851093;406749.251932748;489535.8493062126;468952.88547666266;466275.0335842283;241669.27786274583;356062.3083226806;471554.28894245124;198605.74975150742;198605.74975150742;272.58043483953816;4568656.071405167;2219740.875475174;267788.8493325546;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1622192305420.1902;649038011319.63;1280941499044.6907;28315.124299319745;4822.090859040008;0.0;8119.301609592534;5990631.928751653;1160402.958224758;0.0;5831306.534469323;2.9795420291597163;0.19306423064167172
7803;2019-08-07 03:46:45.133;789;785;230;235;218;45;239;23;67;36;688;230;66;75;266;241;264;704;198;259;239;19;672;346;349;131;351;258;674;256.0;-1.0;1095.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20006.4453125;13220.8076171875;0.0;1192.70397949219;847.0;318904;566.0;0.0;Calculated values ==>;1565142405.133;352.06000000000006;351.66;296.16;296.66;294.96000000000004;277.66;272.8767566201714;297.06;275.46000000000004;279.86;276.76000000000005;341.96000000000004;296.16;279.76000000000005;280.66;299.76000000000005;297.26000000000005;299.56;343.56000000000006;299.06;297.06;329.76000000000005;357.86;275.06;240.61611355647437;262.23063862743834;272.8767566201714;292.96000000000004;6720000.0;3460000.0;3490000.0;1310000.0;3510000.0;2580000.0;6740000.000000001;0.042666666666666665;0.0;0.1825;0.034333333333333334;0.0;0.042666666666666665;0.0;13220.8076171875;0.0;1192.70397949219;20006.4453125;502272.11637730186;501547.07984956383;262127.13821829902;264229.7390024522;257403.1892248773;431051.2098666511;466403.50635263;458667.9264242442;473469.2039465459;525740.1483256351;477473.9211233316;458546.97807344905;459632.41957090213;469562.0882805143;467087.20774335944;279796.273697255;490291.58289109776;468952.88547666266;466403.50635263;237486.63934987856;355222.41127806646;471819.166456567;199115.54422553722;199115.54422553722;272.79054363240647;4568969.5288750855;2219956.2736367634;267808.95599799877;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1622401708909.9373;649117212639.5343;1281098101654.5015;47368.30975126402;9362.824363265356;-0.0;11404.286384089291;5991262.634546234;1160521.167821595;0.0;5831469.23374735;4.7271908751448475;0.33010991979177284
7804;2019-08-07 03:47:45.133;814;794;230;233;226;49;239;26;70;35;683;230;68;75;267;239;264;727;198;259;239;19;675;354;349;131;359;255;677;-3.0;-1.0;1251.0;354.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;20183.578125;12776.9482421875;0.0;1176.98950195312;844.0;318905;559.0;0.0;Calculated values ==>;1565142465.133;354.56000000000006;352.56000000000006;296.16;296.46000000000004;295.76000000000005;278.06;273.7412296467126;297.06;275.76000000000005;280.16;276.66;341.46000000000004;296.16;279.96000000000004;280.66;299.86;297.06;299.56;345.86;299.06;297.06;329.06;357.56000000000006;275.06;240.61611355647437;261.82340779136865;273.7412296467126;292.96000000000004;6750000.0;3540000.0;3490000.0;1310000.0;3590000.0;2550000.0;6770000.0;0.0;0.0;0.2085;0.059000000000000004;0.0;0.0;0.0;12776.9482421875;0.0;1176.98950195312;20183.578125;505357.32053895923;502489.7371357141;261943.32319632583;263183.0479309234;260335.43442105045;430542.39183029096;466403.50635263;459502.60880029015;473372.2673856561;525466.6351596391;477847.5380927083;459262.7610348818;460100.7923714696;468582.79343563836;465683.9387588076;279290.29351733293;493249.02614986076;468952.88547666266;466403.50635263;234559.02529450474;353962.6284160805;471819.166456567;201104.3954391642;199115.54422553722;273.60732708657883;4569304.445737065;2220172.9216022585;267828.70344367746;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1622611108909.9373;649195812639.5343;1281252001654.5015;53876.02748579476;15972.171490026767;-0.0;0.0;5992106.337356543;1160732.2927870392;0.0;5831564.269467218;5.00562638708571;0.4705677776606165
7805;2019-08-07 03:48:45.124;841;807;218;221;224;55;239;29;72;36;677;230;71;79;268;236;264;735;199;259;239;19;663;360;350;135;365;263;665;-1.0;-2.0;997.0;259.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;18009.517578125;11706.13671875;0.0;1208.46252441406;841.0;318906;553.0;0.0;Calculated values ==>;1565142525.124;357.26;353.86;294.96000000000004;295.26000000000005;295.56;278.66;274.38016830617;297.06;276.06;280.36;276.76000000000005;340.86;296.16;280.26000000000005;281.06;299.96000000000004;296.76000000000005;299.56;346.66;299.06;297.06;328.46000000000004;357.26;275.06;241.49495122638035;262.9017227912062;274.38016830617;293.06;6630000.0;3600000.0;3500000.0;1350000.0;3650000.0;2630000.0;6650000.0;0.0;0.0;0.16616666666666668;0.043166666666666666;0.0;0.0;0.0;11706.13671875;0.0;1208.46252441406;18009.517578125;509970.08625744743;505316.62683946296;257865.96501486993;259033.43949374292;260226.47511572036;430148.3826014536;466260.13756550447;458479.4507351373;472948.7829819323;524217.6469003204;476847.54907622526;458357.56210949004;459330.17067076813;467872.6978674129;464417.2445854314;390514.72590252594;495554.05867094116;468814.2162213776;466260.13756550447;232049.79005350024;352702.9203549205;471288.5232524436;202677.0976018495;199115.54422553722;274.24742624090413;4569622.673794152;2220376.9167070067;267848.57922880695;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1622820777455.5505;649275600669.7677;1281407378344.956;42505.82434564799;11595.05987391731;-0.0;0.0;5992909.398980172;1160961.9852567047;0.0;5831564.269467218;4.189126058108378;0.38972636914901493
7806;2019-08-07 03:49:45.114;858;820;209;210;212;59;240;30;74;37;674;230;75;86;268;235;264;739;199;260;239;18;664;363;350;136;368;271;666;-1.0;-1.0;951.0;219.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17916.07421875;12936.28515625;0.0;1250.02612304688;840.0;318907;548.0;0.0;Calculated values ==>;1565142585.114;358.96000000000004;355.16;294.06;294.16;294.36;279.06;274.69669130483857;297.16;276.16;280.56;276.86;340.56000000000006;296.16;280.66;281.76000000000005;299.96000000000004;296.66;299.56;347.06000000000006;299.16;297.06;327.96000000000004;357.16;274.96000000000004;241.71165711629368;263.95629194202945;274.69669130483857;293.06;6640000.000000001;3629999.9999999995;3500000.0;1360000.0;3679999.9999999995;2710000.0;6659999.999999999;0.0;0.0;0.1585;0.0365;0.0;0.0;0.0;12936.28515625;0.0;1250.02612304688;17916.07421875;512097.1704962388;506951.1181889635;254452.08709078032;254816.62223544656;255552.08226418236;429947.3805835815;466388.7554824311;457440.67790159176;472915.8103579757;523268.39475644025;475835.5772635429;457564.5650489552;458920.95799419814;467450.23226231895;463842.3458870584;389583.3597988882;496009.8905664968;468940.9428472638;466260.13756550447;229958.8627652946;352283.03420395456;471057.33072014985;203454.07527640567;199115.54422553722;274.5623687843775;4569922.003829185;2220582.2359970785;267869.06321963813;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1623030742455.584;649356887119.7806;1281567551644.9814;40256.876516091994;9767.518823696662;-0.0;0.0;5993598.973205934;1161139.9770756317;0.0;5831564.269467218;3.526244021784078;0.3217374159461418
7807;2019-08-07 03:50:45.125;864;831;204;205;201;61;240;32;75;37;676;231;77;90;269;235;265;751;198;260;239;18;661;365;350;138;370;280;664;-2.0;-1.0;889.0;209.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16972.48828125;12935.349609375;0.0;1277.86315917969;836.0;318908;544.0;0.0;Calculated values ==>;1565142645.125;359.56000000000006;356.26;293.56;293.66;293.26000000000005;279.26000000000005;274.9066339382667;297.16;276.36;280.66;276.86;340.76;296.26000000000005;280.86;282.16;300.06;296.66;299.66;348.26;299.16;297.06;327.56;356.76;274.96000000000004;242.14157278889297;265.11578078379944;274.9066339382667;292.96000000000004;6609999.999999999;3650000.0;3500000.0;1380000.0;3700000.0;2800000.0;6640000.000000001;0.0;0.0;0.14816666666666667;0.034833333333333334;0.0;0.0;0.0;12935.349609375;0.0;1277.86315917969;16972.48828125;513124.54775209504;508574.7316683469;252744.3866682605;253100.26998399303;251687.82131724167;429811.8947417682;466388.7554824311;456094.42057928693;472654.2065195329;522750.38019135373;474797.0082884179;456347.29176519206;457980.5652910422;467297.85315813957;463545.3156519603;393121.67180633085;497854.91106840956;468940.9428472638;466260.13756550447;228286.1864045524;350603.57178935205;470789.9032000179;203967.38464256263;199115.54422553722;274.7699887301937;4570212.795151591;2220797.8724792725;267890.13282568095;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1623240780955.2969;649439102189.6683;1281732881949.7554;37356.82249129132;9294.31772975136;-0.0;0.0;5994245.872606596;1161298.8548356104;0.0;5831564.269467218;3.2822375194617264;0.2994776787243436
7808;2019-08-07 03:51:45.085;860;838;202;202;192;61;240;35;75;39;683;231;79;93;269;235;265;754;198;260;239;18;654;365;350;139;370;288;656;-2.0;0.0;975.0;182.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16298.412109375;12757.66796875;0.0;1319.50952148438;834.0;318909;541.0;0.0;Calculated values ==>;1565142705.085;359.16;356.96000000000004;293.36;293.36;292.36;279.26000000000005;274.9066339382667;297.16;276.66;280.66;277.06;341.46000000000004;296.26000000000005;281.06;282.46000000000004;300.06;296.66;299.66;348.56000000000006;299.16;297.06;327.26000000000005;356.56000000000006;274.96000000000004;242.35481222062532;266.1237361191953;274.9066339382667;292.96000000000004;6540000.000000001;3650000.0;3500000.0;1390000.0;3700000.0;2880000.0;6559999.999999999;0.0;0.0;0.1625;0.030333333333333334;0.0;0.0;0.0;12757.66796875;0.0;1319.50952148438;16298.412109375;513193.1132308577;510178.85661576834;252375.36098290907;252375.36098290907;248903.99603037135;429811.8947417682;466388.7554824311;454759.1925628689;472719.2527797885;522832.8186723338;473759.6089981969;455274.6661007684;457064.11926626915;467297.85315813957;463545.3156519603;398083.2350162656;499027.086768337;468940.9428472638;466260.13756550447;227031.71669481136;349763.88963852916;470655.8473927239;203997.66685574225;199115.54422553722;274.7816620669534;4570489.867816688;2221011.8382202396;267911.76316818537;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1623450640955.4304;649522146789.7212;1281903168349.8638;40748.747927408076;8088.631476288444;-0.0;0.0;5994896.318440664;1161443.6161738127;0.0;5831564.269467218;3.4692593339521354;0.3055883294315213
7809;2019-08-07 03:52:45.136;848;838;204;204;188;59;240;37;75;40;692;231;81;95;269;235;264;751;199;260;240;18;650;364;350;138;369;295;653;-1.0;-1.0;869.0;224.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16079.7744140625;12647.6328125;0.0;1351.90673828125;830.0;318910;538.0;0.0;Calculated values ==>;1565142765.136;357.96000000000004;356.96000000000004;293.56;293.56;291.96000000000004;279.06;274.8017692304317;297.16;276.86;280.66;277.16;342.36;296.26000000000005;281.26000000000005;282.66;300.06;296.66;299.56;348.26;299.16;297.16;326.96000000000004;356.16;274.96000000000004;242.14157278889297;266.98899913490544;274.8017692304317;293.06;6500000.0;3640000.0;3500000.0;1380000.0;3690000.0;2950000.0;6530000.0;0.0;0.0;0.14483333333333331;0.037333333333333336;0.0;0.0;0.0;12647.6328125;0.0;1351.90673828125;16079.7744140625;511983.72003007703;510435.6127334482;253224.48415568445;253224.48415568445;247667.80173419428;429879.7862731237;466388.7554824311;453567.56954155007;472947.9820155742;523208.92635898857;472840.98922997364;454354.1373554967;456171.75291553076;467439.2021876248;463693.98011157714;399909.130949278;498905.0769803544;468940.9428472638;466388.7554824311;225777.27872811773;348084.6227182084;470789.9032000179;203619.95196971393;199115.54422553722;274.6311761385139;4570759.915382664;2221223.7290138733;267934.04389283736;1474925.9032710264;0;239;256;128;282;303;259;7;164;159;1623660819455.0098;649605317424.5548;1282078217014.5134;36200.746611654264;9974.34484593135;-0.0;0.0;5995538.109286125;1161594.2689222787;0.0;5831564.269467218;3.298329297909573;0.3073763910248902
7810;2019-08-07 03:53:45.086;833;833;211;211;194;55;240;38;57;41;699;230;67;84;269;235;265;761;198;260;240;18;714;357;351;140;362;276;716;-3.0;-1.0;247.0;23.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27448.052734375;24122.529296875;0.0;1253.45959472656;826.0;318911;536.0;-1.0;Calculated values ==>;1565142825.086;356.46000000000004;356.46000000000004;294.26000000000005;294.26000000000005;292.56;278.66;274.0616903277293;297.16;276.96000000000004;278.86;277.26000000000005;343.06000000000006;296.16;279.86;281.56;300.06;296.66;299.66;349.26;299.16;297.16;326.76000000000005;355.76;274.96000000000004;242.56692532238324;264.60387354146746;274.0616903277293;292.96000000000004;7140000.000000001;3570000.0000000005;3510000.0;1400000.0;3620000.0000000005;2760000.0;7159999.999999999;0.0;0.0;0.04116666666666667;0.0038333333333333336;0.0;0.0;-0.0024875551851826763;24122.529296875;0.0;1253.45959472656;27448.052734375;504449.9819113612;504271.9410074554;253070.7871676644;253070.7871676644;247509.33308009623;430346.717906069;466245.360953766;454478.6076128289;472784.61766108364;525449.2913553235;475196.8269922219;455745.92513786;457875.5914523212;468421.5306378192;464726.3611697759;274962.13860970055;494215.1643848664;468802.25513630296;466245.360953766;224941.0041839467;346405.4846687502;470521.56202125014;202041.70410845833;199115.54422553722;273.9866749093474;4571122.344999278;2221529.891683347;267955.73718614125;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1623870944205.177;649688647924.6211;1282249374264.6497;10391.985860929923;1029.1727886657018;-0.0;0.0;5995926.058496396;1161685.888489323;0.0;5831564.269467218;0.45007738214196547;0.03645185070984704
7811;2019-08-07 03:54:45.117;844;838;218;218;194;50;240;38;24;43;692;229;39;68;269;236;265;778;198;260;240;18;699;362;351;139;367;266;699;-2.0;0.0;1054.0;226.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27069.927734375;23672.974609375;0.0;1202.01696777344;822.0;318912;534.0;0.0;Calculated values ==>;1565142885.117;357.56000000000006;356.96000000000004;294.96000000000004;294.96000000000004;292.56;278.16;274.5913991737795;297.16;276.96000000000004;275.56;277.46000000000004;342.36;296.06;277.06;279.96000000000004;300.06;296.76000000000005;299.66;350.96000000000004;299.16;297.16;326.56;355.36;274.96000000000004;242.35481222062532;263.299902668528;274.5913991737795;292.96000000000004;6990000.000000001;3620000.0000000005;3510000.0;1390000.0;3670000.0000000005;2660000.0;6990000.000000001;0.0;0.0;0.17566666666666667;0.03766666666666666;0.0;0.0;0.0;23672.974609375;0.0;1202.01696777344;27069.927734375;507257.62409459526;506452.1297282279;256215.8985114658;256215.8985114658;248055.766803954;430014.67791919125;466245.360953766;451992.7755733859;473111.3802909942;525518.4380985915;476357.097452253;453896.9078127012;457508.28347498295;467721.131552299;464122.52100971725;276593.6243108257;498249.4454957588;468802.25513630296;466245.360953766;224104.74344509715;344726.4743306794;470655.8473927239;203107.83438000586;199115.54422553722;274.42371142551025;4571576.896234417;2221928.3933363413;267976.21006306633;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1624081653015.659;649772391169.8126;1282412058275.0217;43720.788002970425;10077.641823479045;-0.0;0.0;5996377.231265182;1161778.4930989768;0.0;5831564.269467218;2.1627516801200333;0.19491403927491094
7812;2019-08-07 03:55:45.127;868;852;216;215;198;48;240;38;25;43;680;229;36;56;269;236;265;767;198;260;240;18;677;359;351;139;364;260;677;-2.0;-2.0;415.0;124.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26371.1875;22947.841796875;0.0;1170.17944335938;817.0;318913;535.0;-1.0;Calculated values ==>;1565142945.127;359.96000000000004;358.36;294.76000000000005;294.66;292.96000000000004;277.96000000000004;274.27422755570615;297.16;276.96000000000004;275.66;277.46000000000004;341.16;296.06;276.76000000000005;278.76000000000005;300.06;296.76000000000005;299.66;349.86;299.16;297.16;326.66;354.86;274.96000000000004;242.35481222062532;262.5002047102346;274.27422755570615;292.96000000000004;6770000.0;3590000.0;3510000.0;1390000.0;3640000.0;2600000.0;6770000.0;0.0;0.0;0.06916666666666667;0.020666666666666667;0.0;0.0;-0.0024890185497996585;22947.841796875;0.0;1170.17944335938;26371.1875;512306.82530100754;510213.8533627195;256507.4367320369;256137.8073453391;250149.04901429501;430214.79039162316;466245.360953766;453163.41134310083;473111.3802909942;524763.8886353977;477112.5237208253;454539.0427855664;457008.00341949763;468142.12313909776;464564.1698029545;279648.52981729375;498811.3314119641;468802.25513630296;466245.360953766;224522.8720964353;342627.88924589846;470655.8473927239;202193.1719212625;199115.54422553722;274.05473979116687;4572022.313085071;2222316.964890799;267995.9816612065;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1624292288115.6255;649855805069.7993;1282569884574.9966;17358.77489334382;5548.228626410202;-0.0;0.0;5996886.3124552965;1161908.7303886362;0.0;5831564.269467218;0.9497878491598596;0.09049536876111558
7813;2019-08-07 03:56:45.118;882;865;216;215;196;45;241;37;37;43;667;229;42;52;269;236;265;751;197;260;240;17;662;357;351;139;362;251;663;-2.0;-1.0;749.0;47.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25838.7578125;22499.587890625;0.0;1129.23986816406;810.0;318914;538.0;0.0;Calculated values ==>;1565143005.118;361.36;359.66;294.76000000000005;294.66;292.76000000000005;277.66;274.0616903277293;297.26000000000005;276.86;276.86;277.46000000000004;339.86;296.06;277.36;278.36;300.06;296.76000000000005;299.66;348.26;299.16;297.16;326.96000000000004;354.16;274.86;242.35481222062532;261.27494424493943;274.0616903277293;292.86;6620000.0;3570000.0000000005;3510000.0;1390000.0;3620000.0000000005;2510000.0;6630000.0;0.0;0.0;0.12483333333333334;0.007833333333333333;0.0;0.0;0.0;22499.587890625;0.0;1129.23986816406;25838.7578125;515357.18338306766;513086.91957106534;257203.11077329595;256822.64782102525;249999.86764637037;430346.717906069;466374.1239446311;456161.9829332792;473111.3802909942;524153.7824334176;478233.1869480376;456768.89836207737;457975.9904348966;468421.5306378192;464857.1551205372;392312.4921616908;497950.70950493694;468802.25513630296;466245.360953766;225777.27872811773;339690.1980837097;470557.3835890923;202083.6816094212;199115.54422553722;274.0030174462829;4572457.330699787;2222695.636661844;268015.1406145083;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1624502856525.4045;649939192559.7118;1282723161579.8357;31717.44128192827;2103.0439988407566;-0.0;0.0;5997295.219577724;1161972.481429689;0.0;5831564.269467218;1.431323027363854;0.11164063267851448
7814;2019-08-07 03:57:45.118;884;857;217;216;196;42;241;35;46;43;657;231;54;63;268;237;265;681;199;260;240;17;614;355;351;138;360;274;615;85.0;-2.0;283.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15739.173828125;12075.5244140625;0.0;1254.02001953125;801.0;318915;548.0;0.0;Calculated values ==>;1565143065.118;361.56000000000006;358.86;294.86;294.76000000000005;292.76000000000005;277.36;273.8482719121499;297.26000000000005;276.66;277.76000000000005;277.46000000000004;338.86;296.26000000000005;278.56;279.46000000000004;299.96000000000004;296.86;299.66;341.26;299.16;297.16;327.96000000000004;353.26;274.86;242.14157278889297;264.3458800820626;273.8482719121499;293.06;6140000.0;3550000.0;3510000.0;1380000.0;3600000.0;2740000.0;6150000.0;0.014166666666666666;0.0;0.04716666666666667;0.0;0.0;0.014166666666666666;0.0;12075.5244140625;0.0;1254.02001953125;15739.173828125;519485.02942830604;516040.0885722482;260467.18773059;260029.54838873222;252032.4557400706;430477.46260093397;466374.1239446311;453415.99526627373;473241.6031071014;521269.2763436694;475566.60817924124;454435.6487264574;455574.0031553595;468571.767609146;465279.17082256265;416456.6818312214;493119.2385789709;468802.25513630296;466245.360953766;229958.8627652946;335913.7198600519;470691.5974162874;201709.7481601087;201709.7481601087;273.8482719121499;4572803.813463459;2222983.7625977164;268035.00111357245;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1624713456525.4045;650022292559.7118;1282880661579.8357;11872.14465517412;0.0;-0.0;3747.587847910145;5997658.4661272;1161990.006796346;0.0;5831595.49936595;1.1718129288588943;0.05919726871204902
7815;2019-08-07 03:58:45.119;866;842;220;219;203;43;241;34;52;43;662;232;64;75;269;237;264;587;198;260;240;17;593;357;352;137;362;283;595;130.0;-1.0;716.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15503.39453125;11622.2294921875;0.0;1297.52697753906;776.0;318916;585.0;0.0;Calculated values ==>;1565143125.119;359.76;357.36;295.16;295.06;293.46000000000004;277.46000000000004;274.0616903277293;297.26000000000005;276.56;278.36;277.46000000000004;339.36;296.36;279.56;280.66;300.06;296.86;299.56;331.86;299.16;297.16;331.66;350.76;274.86;241.92719264551067;265.49620691782997;274.0616903277293;292.96000000000004;5930000.0;3570000.0000000005;3520000.0000000005;1370000.0;3620000.0000000005;2830000.0;5950000.0;0.021666666666666667;0.0;0.11933333333333333;0.009000000000000001;0.0;0.021666666666666667;0.0;11622.2294921875;0.0;1297.52697753906;15503.39453125;518943.9443706872;515815.6920313902;406196.2188220484;405703.74554194376;255807.80976704005;430346.717906069;466230.7040123309;452633.1161771357;473371.616014766;521052.3593649266;474524.7313110306;454187.5082214714;455596.93870313885;468421.5306378192;464987.84065055486;422990.0054880685;482177.0454649213;468663.3221224397;466101.6954492864;245433.99809710225;325426.6669566859;470825.5820460267;202081.7208840976;202081.7208840976;274.0022542020147;4573064.172538718;2223181.2471713847;268056.2643595705;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1624924360040.1497;650104793934.6122;1283047764364.6338;29899.133171635876;2418.6947504573623;-0.0;5720.432782245756;5998006.565910236;1162010.1629218387;0.0;5831674.400852775;2.944193320785098;0.18984070524538554
7816;2019-08-07 03:59:45.119;832;831;218;217;201;41;241;33;56;42;676;233;70;81;269;237;264;562;198;260;241;17;593;353;352;136;358;285;594;298.0;-1.0;501.0;22.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15538.767578125;11595.7255859375;0.0;1312.7060546875;753.0;318917;662.0;-1.0;Calculated values ==>;1565143185.119;356.36;356.26;294.96000000000004;294.86;293.26000000000005;277.26000000000005;273.6339639331285;297.26000000000005;276.46000000000004;278.76000000000005;277.36;340.76;296.46000000000004;280.16;281.26000000000005;300.06;296.86;299.56;329.36;299.16;297.26000000000005;339.36;348.46000000000004;274.86;241.71165711629368;265.74818594083865;273.6339639331285;292.96000000000004;5930000.0;3529999.9999999995;3520000.0000000005;1360000.0;3579999.9999999995;2850000.0;5940000.0;0.049666666666666665;0.0;0.08349999999999999;0.0036666666666666666;0.0005;0.050166666666666665;-0.0024991214391915963;11595.7255859375;0.0;1312.7060546875;15538.767578125;514738.6406401824;514530.7426184577;405730.06298551505;405227.81811992533;255051.584862865;430607.02586249536;466230.7040123309;452806.74355237064;473403.85947104497;522346.3282018264;474381.2684291957;454621.02142792806;456029.84095342417;468977.3815912387;465569.37634313264;422990.0054880685;478692.8532701668;468663.3221224397;466230.7040123309;277658.20189090865;315782.5089487807;470959.3386274875;201118.3526963082;203157.67206796145;273.60834647990544;4573322.857222963;2223374.7301303693;268078.01630150573;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1625135560040.1497;650186693934.6122;1283218164364.6338;21015.98063648121;989.4169484143239;-0.0;13197.497102542533;5998430.858525303;1162038.5638526627;0.0;5831832.0502684815;2.7271240742096543;0.10968014415451463
7817;2019-08-07 04:00:45.090;799;817;219;219;202;39;241;30;57;41;689;232;69;82;268;238;264;592;198;260;241;17;599;349;352;135;353;281;602;120.0;74.0;542.0;30.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15569.1376953125;11793.6533203125;0.0;1287.66101074219;733.0;318918;727.0;-1.0;Calculated values ==>;1565143245.09;353.06000000000006;354.86;295.06;295.06;293.36;277.06;273.20264511476705;297.26000000000005;276.16;278.86;277.26000000000005;342.06000000000006;296.36;280.06;281.36;299.96000000000004;296.96000000000004;299.56;332.36;299.16;297.26000000000005;345.86;346.46000000000004;274.86;241.49495122638035;265.2429198363724;273.20264511476705;292.96000000000004;5990000.0;3490000.0;3520000.0000000005;1350000.0;3529999.9999999995;2810000.0;6020000.0;0.02;0.012333333333333333;0.09033333333333333;0.005;0.0;0.02;-0.0025021673522469356;11793.6533203125;0.0;1287.66101074219;15569.1376953125;510087.6010030815;512102.79072868533;262355.84339631954;262355.84339631954;255002.03857532237;430862.6128555636;466230.7040123309;453626.9166139574;473436.17305719486;524017.8834689587;474782.90819815197;455165.8459305233;456814.3244247764;469540.1412769352;466275.0335842283;421138.58861180773;482090.1373283553;468663.3221224397;466230.7040123309;304884.691753025;307399.1840295507;471092.8683005434;200026.94183342383;200026.94183342383;273.1626991514654;4573581.964470989;2223569.5474138916;268099.67555333447;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1625346657959.9954;650267954639.5527;1283387882294.5095;22908.531055174866;1355.329632335598;0.0;5324.075243578141;5998796.719204294;1162058.0939633697;0.0;5831986.322103809;2.2618473329432685;0.13583390539073065
7818;2019-08-07 04:01:45.130;778;800;220;221;205;39;241;26;59;40;696;231;65;79;267;239;264;633;198;260;241;17;610;346;351;134;351;272;613;-1.0;79.0;178.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15961.8466796875;12055.935546875;0.0;1252.89465332031;718.0;318919;752.0;-1.0;Calculated values ==>;1565143305.13;350.96000000000004;353.16;295.16;295.26000000000005;293.66;277.06;272.8767566201714;297.26000000000005;275.76000000000005;279.06;277.16;342.76;296.26000000000005;279.66;281.06;299.86;297.06;299.56;336.46000000000004;299.16;297.26000000000005;348.36;344.96000000000004;274.86;241.2770596917726;264.08650396036035;272.8767566201714;292.96000000000004;6100000.0;3460000.0;3510000.0;1340000.0;3510000.0;2720000.0;6130000.0;0.0;0.013166666666666667;0.029666666666666668;0.0175;0.0;0.0;-0.0025044162343711572;12055.935546875;0.0;1252.89465332031;15961.8466796875;506437.0823623922;508996.5327590746;261959.3819332355;262420.62097324774;255586.1038168688;431051.2098666511;466374.1239446311;455403.63984674186;473468.5566066367;525455.858390514;475821.56916290557;456156.46186477825;457898.554973004;469688.4165768835;466832.0014490976;417512.42202506197;486683.59249448753;468802.25513630296;466374.1239446311;315363.2798926983;301113.3779324612;471226.17219587084;198501.87353554205;200026.94183342383;272.54758493516897;4573844.897847126;2223768.4264861643;268120.8609648038;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1625557698560.6992;650348708439.8221;1283553892895.0632;7621.419067232261;4772.675226555754;0.0;0.0;5999051.305066997;1162109.194715169;0.0;5832030.718975849;0.9312684967313002;0.10123091898444295
7819;2019-08-07 04:02:45.101;772;788;223;224;208;41;242;24;60;38;695;230;62;75;267;240;264;668;198;261;241;17;628;345;350;132;350;261;631;-1.0;-1.0;649.0;97.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16731.4296875;12469.5322265625;0.0;1202.41784667969;709.0;318920;750.0;0.0;Calculated values ==>;1565143365.101;350.36;351.96000000000004;295.46000000000004;295.56;293.96000000000004;277.26000000000005;272.7676641592781;297.36;275.56;279.16;276.96000000000004;342.66;296.16;279.36;280.66;299.86;297.16;299.56;339.96000000000004;299.26000000000005;297.26000000000005;348.16;344.06000000000006;274.86;240.83765695389522;262.63441904999945;272.7676641592781;292.96000000000004;6280000.0;3450000.0;3500000.0;1320000.0;3500000.0;2610000.0;6310000.0;0.0;0.0;0.10816666666666667;0.016166666666666666;0.0;0.0;0.0;12469.5322265625;0.0;1202.41784667969;16731.4296875;504032.25023992354;505854.681364812;261988.7831117016;262433.56569789065;255790.97223581187;431113.4868728058;466645.69444314425;457335.37642303173;473533.532933398;526219.5909198662;477098.6540546603;457579.9506683751;459160.81174114853;469825.54013447074;467101.7131086351;410719.3513009573;489672.8565900146;469067.57971533516;466517.27427466155;314524.84189198195;297342.5633918147;471492.10713068635;198802.90199011873;200026.94183342383;272.6626866336767;4574117.210135401;2223972.706600993;268141.3120128357;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1625767896915.5454;650428469869.7638;1283713715609.9463;27964.595984493426;4408.475483105843;-0.0;0.0;5999347.711859651;1162185.6673247255;0.0;5832030.718975849;2.367845939618931;0.2020201186129718
7820;2019-08-07 04:03:45.101;783;785;228;228;213;44;242;23;61;37;689;229;60;71;267;240;265;698;198;261;241;16;663;345;350;130;350;253;666;-2.0;0.0;928.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18135.205078125;13089.1337890625;0.0;1166.80407714844;709.0;318921;746.0;0.0;Calculated values ==>;1565143425.101;351.46000000000004;351.66;295.96000000000004;295.96000000000004;294.46000000000004;277.56;272.7676641592781;297.36;275.46000000000004;279.26000000000005;276.86;342.06000000000006;296.06;279.16;280.26000000000005;299.86;297.16;299.66;342.96000000000004;299.26000000000005;297.26000000000005;347.76;344.06000000000006;274.76000000000005;240.39332010688793;261.54996906429363;272.7676641592781;292.96000000000004;6630000.0;3450000.0;3500000.0;1300000.0;3500000.0;2530000.0;6659999.999999999;0.0;0.0;0.15466666666666665;0.030333333333333334;0.0;0.0;0.0;13089.1337890625;0.0;1166.80407714844;18135.205078125;502290.20865776204;502283.60265646735;261798.44577043722;261798.44577043722;255923.11085287557;431113.4868728058;466645.69444314425;458738.57249859604;473695.5629922598;526235.677805041;477985.4213917208;458618.4759770321;459934.9768010966;469825.54013447074;467101.7131086351;391469.9484746478;490262.2013351192;469067.57971533516;466517.27427466155;312848.0458788934;297342.5633918147;471660.0667768931;198734.59404628034;200026.94183342383;272.635644542529;4574407.765425115;2224185.6954844566;268161.0555288676;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1625977896915.5454;650507069869.7638;1283867915609.9463;40213.948667291486;8278.739339495252;-0.0;0.0;5999915.8663984155;1162291.394114914;0.0;5832030.718975849;3.4015782379160666;0.3012557527406342
7821;2019-08-07 04:04:45.122;808;791;231;232;221;48;242;24;62;36;681;229;61;72;267;240;265;722;198;261;241;16;666;350;350;130;355;254;669;-3.0;-1.0;1563.0;271.0;0.0;0;82;58;1;0;0;0;0;0;0;1;0;0;0;0;16436.12890625;10171.794921875;0.0;1065.42517089844;701.0;318922;743.0;0.0;Calculated values ==>;1565143485.122;353.96000000000004;352.26;296.26000000000005;296.36;295.26000000000005;277.96000000000004;273.3108153835814;297.36;275.56;279.36;276.76000000000005;341.26;296.06;279.26000000000005;280.36;299.86;297.16;299.66;345.36;299.26000000000005;297.26000000000005;347.46000000000004;343.26;274.76000000000005;240.39332010688793;261.6868853414304;273.3108153835814;292.96000000000004;6659999.999999999;3500000.0;3500000.0;1300000.0;3550000.0;2540000.0;6690000.000000001;0.0;0.0;0.2605;0.04516666666666667;0.0;0.0;0.0;10171.794921875;0.0;1065.42517089844;16436.12890625;505360.2912929933;502816.14725334913;262860.37482633017;263283.49475308514;258814.47900989393;430799.1582183253;466645.69444314425;458700.0814100186;473598.7871360312;525341.7810654044;477861.2685564377;458579.79738821846;459898.32620344317;469137.5394133821;466388.7554824311;388695.78843824496;493346.2191733831;469067.57971533516;466517.27427466155;311590.51834565785;293991.1381695566;471660.0667768931;200106.33751180468;200026.94183342383;273.1982543191651;4574695.960707602;2224379.6044011274;268179.6639499082;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1626187970415.225;650585097169.6448;1284020068844.714;67363.67028548472;12265.176771806495;-0.0;0.0;6000812.660323042;1162462.6533353354;0.0;5832030.718975849;7.0861695686195425;0.6164634670214246
7822;2019-08-07 04:05:45.112;834;800;225;228;225;52;242;28;64;36;674;230;63;78;268;239;265;730;197;261;241;17;663;355;350;133;360;263;666;-3.0;-1.0;1442.0;208.0;0.0;0;79;51;1;0;0;0;0;0;0;1;0;0;0;0;16134.541015625;9653.4345703125;0.0;1082.31420898438;687.0;318923;741.0;0.0;Calculated values ==>;1565143545.112;356.56000000000006;353.16;295.66;295.96000000000004;295.66;278.36;273.8482719121499;297.36;275.96000000000004;279.56;276.76000000000005;340.56000000000006;296.16;279.46000000000004;280.96000000000004;299.96000000000004;297.06;299.66;346.16;299.26000000000005;297.26000000000005;347.26;341.86;274.86;241.05796691057077;262.9017227912062;273.8482719121499;292.86;6630000.0;3550000.0;3500000.0;1330000.0;3600000.0;2630000.0;6659999.999999999;0.0;0.0;0.24033333333333334;0.034666666666666665;0.0;0.0;0.0;9653.4345703125;0.0;1082.31420898438;16134.541015625;509054.6735444199;504294.3527016481;260570.9990424817;261798.44577043722;260570.9990424817;430477.46260093397;466645.69444314425;457501.7747322531;473209.4130839679;523909.9393929929;476847.54907622526;457379.14680568065;459208.9039118175;468571.767609146;465539.2008351387;391469.9484746478;494761.71640678134;469067.57971533516;466517.27427466155;310752.19949742197;288127.0477506168;471359.25143505377;201476.51566133648;200026.94183342383;273.75725672033616;4574967.337719953;2224544.787111881;268197.5587951054;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1626397935415.2585;650663984019.6573;1284175142994.7388;61531.403930043634;9355.934840155533;-0.0;0.0;6001886.60692074;1162642.799236142;0.0;5832030.718975849;6.6029245120657345;0.5583019312996141
7823;2019-08-07 04:06:45.133;848;809;216;219;223;56;242;29;64;37;672;231;64;84;269;237;265;738;196;261;242;17;668;360;351;137;365;270;670;-2.0;0.0;1181.0;173.0;0.0;0;87;62;1;0;0;0;0;0;0;1;0;0;0;0;16008.3271484375;10474.7392578125;0.0;1153.92993164062;674.0;318924;739.0;0.0;Calculated values ==>;1565143605.133;357.96000000000004;354.06000000000006;294.76000000000005;295.06;295.46000000000004;278.76000000000005;274.38016830617;297.36;276.06;279.56;276.86;340.36;296.26000000000005;279.56;281.56;300.06;296.86;299.66;346.96000000000004;299.26000000000005;297.36;347.06000000000006;340.56000000000006;274.86;241.92719264551067;263.82572766246335;274.38016830617;292.76000000000005;6680000.0;3600000.0;3510000.0;1370000.0;3650000.0;2700000.0;6700000.0;0.0;0.0;0.19683333333333333;0.028833333333333332;0.0;0.0;0.0;10474.7392578125;0.0;1153.92993164062;16008.3271484375;510457.04211216467;505136.2156193979;256849.4463749499;257988.45917779027;259543.22980713073;430148.3826014536;466502.7873414682;456360.901333339;472785.1150065333;523142.64421328355;476075.75522560923;456360.901333339;458833.9803656495;468002.0445757234;464548.7096429471;281293.8361626923;495480.3769487987;468929.11797782005;466502.7873414682;309913.9067706182;282682.81946839223;470825.5820460267;202769.09139093687;200026.94183342383;274.28312367893625;4575235.288704277;2224712.5806007;268216.2006852942;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1626608309019.9377;650745012369.5337;1284335098959.4949;49915.32125699615;7728.962147221757;-0.0;0.0;6002815.654682163;1162785.2232084358;0.0;5832030.718975849;4.957083434491341;0.4182801590371846
7824;2019-08-07 04:07:45.113;855;817;207;209;212;61;242;30;65;37;672;231;67;86;270;235;265;745;195;261;242;17;660;365;351;137;370;276;663;-2.0;-1.0;1295.0;103.0;0.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;15784.1279296875;11224.2744140625;0.0;1200.80114746094;663.0;318925;737.0;0.0;Calculated values ==>;1565143665.113;358.66;354.86;293.86;294.06;294.36;279.26000000000005;274.9066339382667;297.36;276.16;279.66;276.86;340.36;296.26000000000005;279.86;281.76000000000005;300.16;296.66;299.66;347.66;299.26000000000005;297.36;346.86;339.46000000000004;274.86;241.92719264551067;264.60387354146746;274.9066339382667;292.66;6600000.0;3650000.0;3510000.0;1370000.0;3700000.0;2760000.0;6630000.0;0.0;0.0;0.21583333333333332;0.017166666666666667;0.0;0.0;0.0;11224.2744140625;0.0;1200.80114746094;15784.1279296875;512044.9892553337;506818.9443099162;253862.44785073618;254589.36591345645;255695.7544104394;429811.8947417682;466502.7873414682;455493.35596084286;472785.1150065333;522658.93611099717;475310.8655810358;455745.92513786;458124.1965307005;467428.2953066601;463545.3156519603;393900.9186767446;497127.9483232663;468929.11797782005;466502.7873414682;309075.640036128;278076.8904731985;470825.5820460267;204177.87559363962;200026.94183342383;274.85108077421387;4575500.137517637;2224893.3454396515;268235.81690337334;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1626818838820.0046;650827184969.5598;1284498844359.5469;54242.25784592136;4577.452294099312;-0.0;0.0;6003683.345181688;1162887.7424776615;0.0;5832030.718975849;4.733951906269839;0.3727031780019386
7825;2019-08-07 04:08:45.154;854;824;203;204;200;63;242;32;65;38;675;231;70;87;270;234;265;750;197;261;242;17;668;365;351;139;370;281;671;-3.0;-2.0;1117.0;131.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;16814.470703125;13068.3896484375;0.0;1233.82299804688;653.0;318926;735.0;0.0;Calculated values ==>;1565143725.154;358.56000000000006;355.56000000000006;293.46000000000004;293.56;293.16;279.46000000000004;274.9066339382667;297.36;276.36;279.66;276.96000000000004;340.66;296.26000000000005;280.16;281.86;300.16;296.56;299.66;348.16;299.26000000000005;297.36;346.66;338.46000000000004;274.86;242.35481222062532;265.2429198363724;274.9066339382667;292.86;6680000.0;3650000.0;3510000.0;1390000.0;3700000.0;2810000.0;6709999.999999999;0.0;0.0;0.18616666666666667;0.021833333333333333;0.0;0.0;0.0;13068.3896484375;0.0;1233.82299804688;16814.470703125;511239.82712332724;507040.9067937995;252100.2060432447;252450.14548702643;251060.6819693662;429811.8947417682;466502.7873414682;454654.77027095796;472621.17715536855;522565.89038143976;474668.0447304458;455293.32519833976;457443.4627582345;467428.2953066601;463412.2849837685;281293.8361626923;497044.5233061448;468929.11797782005;466502.7873414682;308237.3991652946;273890.2417152289;470557.3835890923;204105.61530119725;200026.94183342383;274.82325528148044;4575771.978137731;2225095.922640496;268256.1193017944;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1627029582730.4531;650910041549.7362;1284666058544.9028;46643.901016870455;5817.5302742857075;-0.0;0.0;6004524.637664628;1162974.4265262333;0.0;5832030.718975849;3.6680639973599947;0.30288252521587145
7826;2019-08-07 04:09:45.114;851;828;202;202;191;62;242;35;66;39;681;230;72;87;270;235;265;758;197;261;242;17;658;366;351;139;371;286;660;0.0;-2.0;1264.0;50.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16164.7470703125;12816.8642578125;0.0;1294.13806152344;644.0;318927;730.0;0.0;Calculated values ==>;1565143785.114;358.26;355.96000000000004;293.36;293.36;292.26000000000005;279.36;275.0112864084945;297.36;276.66;279.76000000000005;277.06;341.26;296.16;280.36;281.86;300.16;296.66;299.66;348.96000000000004;299.26000000000005;297.36;346.16;337.56000000000006;274.86;242.35481222062532;265.87368984753493;275.0112864084945;292.86;6580000.0;3660000.0;3510000.0;1390000.0;3710000.0;2860000.0;6600000.0;0.0;0.0;0.21066666666666667;0.008333333333333333;0.0;0.0;0.0;12816.8642578125;0.0;1294.13806152344;16164.7470703125;511695.73858015606;508528.4225706128;252205.39571508695;252205.39571508695;248419.43647088506;429743.705733735;466502.7873414682;453934.62799201923;472719.2527797885;522785.81546078087;473904.3740402875;454709.70337243663;456628.6985164676;467286.9310729759;463396.35081280995;395380.7133162804;499191.22091198596;468929.11797782005;466502.7873414682;306141.9092990094;270122.7006405761;470557.3835890923;204499.73703275676;200026.94183342383;274.9796833313438;4576046.621734807;2225311.4892828856;268277.1715997428;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1627240042330.587;650993385949.7892;1284836045145.011;52547.617028751294;2217.1470546361293;-0.0;0.0;6005350.682584878;1163041.3375335874;0.0;5832030.718975849;3.880997454613461;0.29480217056310043
7827;2019-08-07 04:10:45.125;842;828;204;204;187;59;243;37;67;41;688;230;76;89;271;235;265;753;198;261;242;17;655;364;351;137;369;291;657;-2.0;0.0;899.0;88.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;15921.58984375;12783.814453125;0.0;1297.24145507812;636.0;318928;724.0;0.0;Calculated values ==>;1565143845.125;357.36;355.96000000000004;293.56;293.56;291.86;279.06;274.8017692304317;297.46000000000004;276.86;279.86;277.26000000000005;341.96000000000004;296.16;280.76000000000005;282.06;300.26000000000005;296.66;299.66;348.46000000000004;299.26000000000005;297.36;345.56000000000006;336.76000000000005;274.86;241.92719264551067;266.49643012054327;274.8017692304317;292.96000000000004;6550000.0;3640000.0;3510000.0;1370000.0;3690000.0;2910000.0;6570000.0;0.0;0.0;0.14983333333333335;0.014666666666666666;0.0;0.0;0.0;12783.814453125;0.0;1297.24145507812;15921.58984375;510783.82097326673;508788.7496733195;253047.29327616014;253047.29327616014;247193.57260767117;429879.7862731237;466631.3516481654;453206.2157102576;473176.1828425327;523112.5909974143;473250.4482695304;454381.28500320925;456060.7617319995;467699.50138901145;463693.98011157714;397435.5816836341;498796.2000339558;468929.11797782005;466502.7873414682;303627.53096179874;266774.11836628895;470825.5820460267;203852.6524113774;200026.94183342383;274.7209950254665;4576314.056896185;2225524.8673839998;268298.7703880703;1474925.9032710264;0;239;257;128;282;303;259;7;164;159;1627450680940.299;651076201129.676;1285009176879.7744;37361.47556761555;3915.6029679748563;-0.0;0.0;6006100.062383271;1163092.453153185;0.0;5832030.718975849;2.9313908562456494;0.2387221606771685
7828;2019-08-07 04:11:45.105;830;824;210;209;187;54;243;38;54;42;697;230;69;88;271;235;265;752;197;261;242;17;682;362;351;141;367;282;682;-3.0;-1.0;1175.0;260.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;26179.513671875;23069.58203125;0.0;1273.0283203125;628.0;318929;718.0;0.0;Calculated values ==>;1565143905.105;356.16;355.56000000000006;294.16;294.06;291.86;278.56;274.5913991737795;297.46000000000004;276.96000000000004;278.56;277.36;342.86;296.16;280.06;281.96000000000004;300.26000000000005;296.66;299.66;348.36;299.26000000000005;297.36;344.96000000000004;335.96000000000004;274.86;242.77792619122317;265.3697278774862;274.5913991737795;292.86;6820000.0;3620000.0000000005;3510000.0;1410000.0;3670000.0000000005;2820000.0;6820000.0;0.0;0.0;0.19583333333333333;0.043333333333333335;0.0;0.0;0.0;23069.58203125;0.0;1273.0283203125;26179.513671875;506872.48216485395;506072.05928043014;254103.49984088904;253749.18076957224;246355.9994128698;430014.67791919125;466631.3516481654;453066.69285994966;472751.9947874012;524767.4051422825;474423.7862305673;454998.1069297137;457407.1215448626;467980.47462993563;463990.4146581629;278857.64253658266;496258.4459431712;468929.11797782005;466502.7873414682;301113.3779324612;263425.85118522606;470288.2636984603;203094.99910552768;200026.94183342383;274.4187397558887;4576664.782478083;2225823.5460953633;268320.1821632338;1474925.9032710264;0;240;257;128;282;303;259;7;164;159;1627661210740.366;651159573329.7025;1285181019579.829;48952.790026907634;11578.374799027082;-0.0;0.0;6006819.108168271;1163221.5265957906;0.0;5832030.718975849;2.486634093539165;0.22410225028476344
7829;2019-08-07 04:12:45.126;818;820;221;221;194;48;243;38;21;43;697;228;37;68;270;237;265;764;197;261;242;17;718;359;352;146;364;269;718;-2.0;-2.0;1317.0;226.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;27638.302734375;24194.12890625;0.0;1185.37023925781;621.0;318930;711.0;0.0;Calculated values ==>;1565143965.126;354.96000000000004;355.16;295.26000000000005;295.26000000000005;292.56;277.96000000000004;274.27422755570615;297.46000000000004;276.96000000000004;275.26000000000005;277.46000000000004;342.86;295.96000000000004;276.86;279.96000000000004;300.16;296.86;299.66;349.56000000000006;299.26000000000005;297.36;344.26;335.26000000000005;274.86;243.81672145450628;263.6948088759802;274.27422755570615;292.86;7180000.0;3590000.0;3520000.0000000005;1460000.0;3640000.0;2690000.0;7180000.0;0.0;0.0;0.2195;0.03766666666666666;0.0;0.0;0.0;24194.12890625;0.0;1185.37023925781;27638.302734375;502031.4804055439;502307.47587826604;256448.65221444843;256448.65221444843;247446.93153064005;430214.79039162316;466488.4199259752;451076.2780398682;472193.8583601894;525795.3844468392;475863.889000518;453128.81857222365;457021.67461100663;468271.1358727367;464695.37349921046;274568.4553366142;494448.36372417165;468790.4121278882;466359.612001041;298180.4796168596;260496.36997498586;469611.3707347989;202379.8295694751;200026.94183342383;274.1273522191967;4577113.421249415;2226217.548205065;268340.67598819477;1474925.9032710264;0;240;257;128;282;303;259;7;164;159;1627872184555.0442;651245703464.5712;1285346377434.577;54588.87043925129;10065.721383893862;-0.0;0.0;6007682.257334015;1163401.9571923204;0.0;5832030.718975849;2.547512519946205;0.22107242480079617
7830;2019-08-07 04:13:45.116;840;826;219;219;202;48;243;37;33;44;678;228;42;56;270;237;265;764;197;261;242;17;688;360;352;151;364;266;688;-2.0;-1.0;832.0;151.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;26864.173828125;23284.435546875;0.0;1136.82067871094;657.0;318931;706.0;0.0;Calculated values ==>;1565144025.116;357.16;355.76;295.06;295.06;293.36;277.96000000000004;274.38016830617;297.46000000000004;276.86;276.46000000000004;277.56;340.96000000000004;295.96000000000004;277.36;278.76000000000005;300.16;296.86;299.66;349.56000000000006;299.26000000000005;297.36;343.76;338.86;274.86;244.82967444194236;263.299902668528;274.38016830617;292.86;6880000.0;3600000.0;3520000.0000000005;1510000.0;3640000.0;2660000.0;6880000.0;0.0;0.0;0.13866666666666666;0.025166666666666667;0.0;0.0;0.0;23284.435546875;0.0;1136.82067871094;26864.173828125;507680.30326533184;505809.4087257467;257090.0640840766;257090.0640840766;251088.37662863533;430148.3826014536;466488.4199259752;453138.4146289789;471631.7930084223;524080.7750943029;476244.6642581879;454274.6285591388;456024.44544099725;468271.1358727367;464548.7096429471;277993.63381428097;497349.79539422283;468790.4121278882;466359.612001041;296085.73418796173;275564.83829863765;468928.5087773921;202604.2048196382;200026.94183342383;274.2191255645715;4577567.53285629;2226613.1369664534;268360.02435391577;1474925.9032710264;0;240;257;128;282;303;259;7;164;159;1628083349355.078;651334788614.5853;1285506850684.6023;34740.74376022857;6702.494982936807;-0.0;0.0;6008426.5467168875;1163541.6690395435;0.0;5832030.718975849;1.6970150249578746;0.14822955165809978
