;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7831;2019-08-07 04:14:45.097;861;839;215;214;198;46;243;37;49;43;642;228;54;63;270;237;265;742;198;262;242;16;665;359;352;143;364;266;666;-3.0;-2.0;1031.0;135.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26757.947265625;22547.3671875;0.0;2058.04663085938;736.0;318932;699.0;0.0;Calculated values ==>;1565144085.097;359.26;357.06000000000006;294.66;294.56;292.96000000000004;277.76000000000005;274.27422755570615;297.46000000000004;276.86;278.06;277.46000000000004;337.36;295.96000000000004;278.56;279.46000000000004;300.16;296.86;299.66;347.36;299.36;297.36;343.06000000000006;346.76;274.76000000000005;243.1966462407574;263.299902668528;274.27422755570615;292.96000000000004;6650000.0;3590000.0;3520000.0000000005;1430000.0;3640000.0;2660000.0;6659999.999999999;0.0;0.0;0.17183333333333334;0.022500000000000003;0.0;0.0;0.0;22547.3671875;0.0;2058.04663085938;26757.947265625;512402.13058515877;509450.98375688033;256672.0404915872;256296.41115235977;250568.86359017773;430214.79039162316;466488.4199259752;455152.1393357169;472588.3698738022;520376.27091369865;476244.6642581879;455775.73446676333;456891.7448795973;468271.1358727367;464695.37349921046;389667.2887448637;496424.35758983955;468917.41110181727;466359.612001041;293153.3411634106;308656.51637580903;469919.0881636273;202449.03053263327;200026.94183342383;274.1542500471438;4578014.242362187;2226994.9477105318;268386.63981723867;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1628294482474.89;651422960684.5068;1285666400144.4602;43422.81752932987;6018.076296697366;-0.0;0.0;6009077.703462101;1163647.6402319386;0.0;5832030.718975849;2.0093502263772867;0.16870523010239072
7832;2019-08-07 04:15:45.127;869;845;216;215;197;44;243;35;55;42;613;230;58;68;270;238;265;721;199;262;243;16;655;358;352;138;363;264;655;-2.0;-1.0;931.0;99.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26361.134765625;22255.548828125;0.0;2061.89672851562;792.0;318933;690.0;0.0;Calculated values ==>;1565144145.127;360.06000000000006;357.66;294.76000000000005;294.66;292.86;277.56;274.1680685717883;297.46000000000004;276.66;278.66;277.36;334.46000000000004;296.16;278.96000000000004;279.96000000000004;300.16;296.96000000000004;299.66;345.26;299.36;297.46000000000004;342.16;352.36;274.76000000000005;242.14157278889297;263.0348170998261;274.1680685717883;293.06;6550000.0;3579999.9999999995;3520000.0000000005;1380000.0;3629999.9999999995;2640000.0;6550000.0;0.0;0.0;0.15516666666666667;0.0165;0.0;0.0;0.0;22255.548828125;0.0;2061.89672851562;26361.134765625;514265.9160644389;511172.7173864257;257622.71537034505;257235.3616728905;250658.24476164658;430280.9020939914;466488.4199259752;456230.2461447043;473143.7464358393;517551.8925450761;476721.71617426694;456601.04438692535;457830.71684976626;468410.7303370065;464972.5849072995;397435.5816836341;494601.3410797942;468917.41110181727;466488.4199259752;289383.54333396035;332137.8522128359;470593.2725848416;202251.28027192169;200026.94183342383;274.07279069042806;4578457.12271017;2227368.4920241176;268420.9898451175;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1628505788075.6284;651507302834.8016;1285825479645.016;39409.06953792677;4427.6428731631795;-0.0;0.0;6009768.314322937;1163734.7314158217;0.0;5832030.718975849;1.802685742998158;0.14851034941090438
7833;2019-08-07 04:16:45.118;868;846;223;222;202;43;243;34;53;41;615;232;57;70;270;239;265;715;199;262;243;17;645;357;352;137;361;261;645;-3.0;-1.0;631.0;196.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26228.404296875;21888.84765625;0.0;2037.96008300781;825.0;318934;677.0;0.0;Calculated values ==>;1565144205.118;359.96000000000004;357.76;295.46000000000004;295.36;293.36;277.46000000000004;274.0616903277293;297.46000000000004;276.56;278.46000000000004;277.26000000000005;334.66;296.36;278.86;280.16;300.16;297.06;299.66;344.66;299.36;297.46000000000004;340.86;355.66;274.86;241.92719264551067;262.63441904999945;274.0616903277293;293.06;6450000.0;3570000.0000000005;3520000.0000000005;1370000.0;3610000.0;2610000.0;6450000.0;0.0;0.0;0.10516666666666666;0.03266666666666666;0.0;0.0;0.0;21888.84765625;0.0;2037.96008300781;26228.404296875;514963.1599087516;512148.2649044955;261041.21925269286;260620.92219413788;252857.87715027723;430346.717906069;466488.4199259752;456476.3869257851;473176.1828425327;518010.4860133819;477321.65896643035;456967.8106930169;458554.57631565107;468689.177056728;465248.88870971405;403282.9871766619;494765.2763652461;468917.41110181727;466488.4199259752;283939.0963198885;345985.720156464;470825.5820460267;201677.38769112743;200026.94183342383;273.8446549638411;4578895.303131641;2227736.306813939;268455.15019369003;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1628716956395.407;651589790459.7151;1285982956019.8508;26796.361419511497;8792.174348926708;-0.0;0.0;6010319.943490216;1163844.880034452;0.0;5832030.718975849;1.4873917221329305;0.14295126239207775
7834;2019-08-07 04:17:45.118;865;844;227;226;208;42;243;33;40;40;627;233;48;69;270;239;265;700;197;262;243;18;633;356;353;134;361;257;634;319.0;-1.0;429.0;70.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26425.5625;21522.744140625;0.0;2021.96252441406;842.0;318935;663.0;0.0;Calculated values ==>;1565144265.118;359.66;357.56000000000006;295.86;295.76000000000005;293.96000000000004;277.36;273.955091788801;297.46000000000004;276.46000000000004;277.16;277.16;335.86;296.46000000000004;277.96000000000004;280.06;300.16;297.06;299.66;343.16;299.36;297.46000000000004;339.46000000000004;357.36;274.96000000000004;241.2770596917726;262.0952818180154;273.955091788801;292.86;6330000.0;3560000.0;3529999.9999999995;1340000.0;3610000.0;2570000.0;6340000.0;0.05316666666666667;0.0;0.0715;0.011666666666666665;0.0;0.05316666666666667;0.0;21522.744140625;0.0;2021.96252441406;26425.5625;515569.16255713;512818.6263402594;263566.5436731277;263112.02958457364;255633.4709182688;430412.23801567365;466345.2199131555;455536.67342380155;473468.5566066367;519577.5081055952;477931.1630648938;456518.53376006684;459067.65107013966;468689.177056728;465394.1846544878;409015.88444330916;493801.20223818644;468778.68743058434;466345.2199131555;278076.8904731985;353122.8147616358;471323.8536851003;201788.726777123;201788.726777123;273.8835796205633;4579334.086188282;2228098.070078913;268488.9828820852;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1628928456395.407;651671090459.7151;1286138356019.8508;18142.978185237516;3144.576480593068;-0.0;14065.586885065728;6010694.4379869215;1163944.3529580315;0.0;5832147.932199892;1.5015324698604675;0.06522299355139946
7835;2019-08-07 04:18:45.139;860;832;225;224;208;41;243;33;30;39;639;234;47;75;270;240;265;653;198;262;243;19;595;357;353;132;362;276;597;88.0;-1.0;687.0;253.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17403.626953125;11695.982421875;0.0;2196.58740234375;850.0;318936;649.0;0.0;Calculated values ==>;1565144325.139;359.16;356.36;295.66;295.56;293.96000000000004;277.26000000000005;274.0616903277293;297.46000000000004;276.46000000000004;276.16;277.06;337.06;296.56;277.86;280.66;300.16;297.16;299.66;338.46000000000004;299.36;297.46000000000004;338.06000000000006;358.16;275.06;240.83765695389522;264.60387354146746;274.0616903277293;292.96000000000004;5950000.0;3570000.0000000005;3529999.9999999995;1320000.0;3620000.0000000005;2760000.0;5970000.0;0.014666666666666666;0.0;0.1145;0.042166666666666665;0.0;0.014666666666666666;0.0;11695.982421875;0.0;2196.58740234375;17403.626953125;518043.5048925177;514404.938317417;407571.07699626556;407105.05526586773;257775.63793415888;430346.717906069;466345.2199131555;450997.05962746596;473630.5699406402;519238.9976329271;475652.68481839146;453199.718711981;456751.87848793226;468550.0769906653;465379.25235888857;422676.8092376251;491152.07876151265;468778.68743058434;466345.2199131555;272215.72791638016;356482.2694418079;471686.8381748198;201756.1131393887;201756.1131393887;273.87537229660336;4579699.457268303;2228374.989687797;268524.1497688585;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1629140330525.0837;651750918389.5933;1286298311984.607;28538.088372884846;11382.078905660677;-0.0;3880.640232681913;6011083.583027423;1164065.4507888104;0.0;5832297.536435474;3.152822556620879;0.2795903319712174
7836;2019-08-07 04:19:45.129;842;812;219;216;206;42;244;33;27;39;658;235;54;87;271;240;265;570;198;262;243;20;589;354;353;131;359;285;591;182.0;-2.0;0.0;49.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16832.5859375;11511.017578125;0.0;2263.12084960938;853.0;318937;638.0;0.0;Calculated values ==>;1565144385.129;357.36;354.36;295.06;294.76000000000005;293.76000000000005;277.36;273.7412296467126;297.56;276.46000000000004;275.86;277.06;338.96000000000004;296.66;278.56;281.86;300.26000000000005;297.16;299.66;330.16;299.36;297.46000000000004;336.96000000000004;358.46000000000004;275.16;240.61611355647437;265.74818594083865;273.7412296467126;292.96000000000004;5890000.0;3540000.0;3529999.9999999995;1310000.0;3590000.0;2850000.0;5910000.0;0.030333333333333334;0.0;0.0;0.008166666666666666;0.0;0.030333333333333334;0.0;11511.017578125;0.0;2263.12084960938;16832.5859375;516310.1251348723;512411.0846621533;407720.2056984533;406304.11827288265;257309.57042609362;430542.39183029096;466474.1722881754;448964.24327437003;473759.9231585776;520471.78148589324;474612.1542837762;452545.5145307812;456792.45829556504;469094.4051697779;465813.54573049117;424463.34066034853;480205.18781452224;468778.68743058434;466345.2199131555;267611.2341011182;357742.2034104033;471916.3548916846;201055.88860587947;201055.88860587947;273.588342441738;4579984.711492142;2228568.3491225503;268561.3078102581;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1629352095225.1174;651829805239.6058;1286466583934.6338;0.0;2212.0271413340747;-0.0;8047.109716320707;6011321.360794335;1164178.7161251837;0.0;5832396.917785412;0.7448115111866377;0.014645926065766838
7837;2019-08-07 04:20:45.150;813;802;217;217;202;40;244;31;28;38;680;235;52;90;270;240;265;572;198;262;243;21;594;351;353;130;355;285;596;52.0;-1.0;14.0;63.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16694.283203125;11624.5849609375;0.0;2284.34765625;852.0;318938;626.0;0.0;Calculated values ==>;1565144445.15;354.46000000000004;353.36;294.86;294.86;293.36;277.16;273.4187578820637;297.56;276.26000000000005;275.96000000000004;276.96000000000004;341.16;296.66;278.36;282.16;300.16;297.16;299.66;330.36;299.36;297.46000000000004;335.76000000000005;358.36;275.26000000000005;240.39332010688793;265.74818594083865;273.4187578820637;292.96000000000004;5940000.0;3510000.0;3529999.9999999995;1300000.0;3550000.0;2850000.0;5960000.0;0.008666666666666666;0.0;0.0023333333333333335;0.0105;0.0;0.008666666666666666;0.0;11624.5849609375;0.0;2284.34765625;16694.283203125;512281.0765750003;510726.177334158;404135.3020728731;404135.3020728731;255341.69105794188;430735.4089219946;466474.1722881754;449098.80801955785;473792.32411537116;522762.4304939136;474612.1542837762;452283.7552860417;457172.28095887497;469518.6663757062;466245.360953766;422979.71010148077;479906.81716342445;468778.68743058434;466345.2199131555;262588.8327430989;357322.216966979;472145.33331970085;199852.44710319847;199852.44710319847;273.10262560424337;4580264.199855699;2228761.2132896883;268599.21664468286;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1629563969355.636;651908132644.7975;1286637643785.0522;581.5748421381719;2859.0753052732753;-0.0;2309.6040310196277;6011326.208947624;1164220.9901030578;0.0;5832483.253940599;0.4134216720070517;0.033816424768150936
7838;2019-08-07 04:21:45.110;786;791;219;220;203;39;244;27;32;37;699;235;45;83;269;241;265;611;198;262;243;23;604;347;352;138;352;280;606;399.0;-1.0;127.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16271.7412109375;11876.45703125;0.0;1280.55151367188;849.0;318939;613.0;0.0;Calculated values ==>;1565144505.11;351.76;352.26;295.06;295.16;293.46000000000004;277.06;272.9856168485579;297.56;275.86;276.36;276.86;343.06000000000006;296.66;277.66;281.46000000000004;300.06;297.26000000000005;299.66;334.26000000000005;299.36;297.46000000000004;334.46000000000004;358.06000000000006;275.46000000000004;242.14157278889297;265.11578078379944;272.9856168485579;292.96000000000004;6040000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2800000.0;6060000.0;0.0665;0.0;0.021166666666666667;0.0125;0.0;0.0665;0.0;11876.45703125;0.0;1280.55151367188;16271.7412109375;507996.776868867;508459.3790466593;262036.90203834395;262506.3237535298;255178.4396170555;430988.63858405815;466617.12829396635;450542.40305259055;472654.2065195329;525133.0560350803;475255.44851395895;452245.64274829335;457103.31513209606;469803.8918224766;466945.12176693295;419848.48628037836;484346.90809774294;468917.41110181727;466488.4199259752;257148.6733736563;356062.3083226806;471281.1494085178;199427.70723016196;199427.70723016196;272.9180484384378;4580538.733580319;2228956.9247442917;268628.904332671;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1629775328354.93;651988479044.5292;1286807030784.4866;5315.261061574739;3398.168027229449;-0.0;17759.537394271585;6011375.316486458;1164273.0990348584;0.0;5832650.385290021;2.012080967545876;0.04436518084261405
7839;2019-08-07 04:22:45.121;770;781;221;224;206;41;244;25;39;37;704;235;43;72;269;242;265;651;197;262;244;26;621;345;350;145;350;273;623;324.0;-2.0;210.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17167.220703125;12327.150390625;0.0;1226.93310546875;847.0;318940;599.0;0.0;Calculated values ==>;1565144565.121;350.16;351.26;295.26000000000005;295.56;293.76000000000005;277.26000000000005;272.7676641592781;297.56;275.66;277.06;276.86;343.56000000000006;296.66;277.46000000000004;280.36;300.06;297.36;299.66;338.26;299.36;297.56;333.06;357.86;275.76000000000005;243.61107973660833;264.2163659402789;272.7676641592781;292.86;6210000.0;3450000.0;3500000.0;1450000.0;3500000.0;2730000.0;6230000.0;0.054000000000000006;0.0;0.035;0.020833333333333332;0.0;0.054000000000000006;0.0;12327.150390625;0.0;1226.93310546875;17167.220703125;504407.6261605332;505660.1989342407;261672.45761714724;263033.14468635526;255436.9493124617;431113.4868728058;466902.2408945324;452691.6119330984;471731.79225593165;526201.0428344377;476147.795189124;453204.3866702287;456866.96011813096;470077.494898129;467356.2551440153;413891.3082783322;488136.2854662582;469194.1272601169;466902.2408945324;251290.9062238717;355222.41127806646;470641.3097209141;198861.49789096034;198861.49789096034;272.6858749680376;4580817.442684299;2229158.658451067;268649.80386876425;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1629985966965.479;652073394609.7505;1286972961199.919;8884.053991474833;5662.079413124037;-0.0;14474.200122192895;6011493.665805607;1164348.614939103;0.0;5832919.049016013;2.141076785837666;0.09421918556567682
7840;2019-08-07 04:23:45.141;769;776;225;229;211;44;245;23;45;36;694;234;44;65;268;242;265;684;197;262;244;27;657;345;350;148;350;265;659;-2.0;-2.0;524.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18973.50390625;13004.818359375;0.0;1164.32641601562;844.0;318941;586.0;0.0;Calculated values ==>;1565144625.141;350.06000000000006;350.76;295.66;296.06;294.26000000000005;277.56;272.7676641592781;297.66;275.46000000000004;277.66;276.76000000000005;342.56000000000006;296.56;277.56;279.66;299.96000000000004;297.36;299.66;341.56000000000006;299.36;297.56;331.76000000000005;357.56000000000006;275.86;244.22491754036054;263.1675429290057;272.7676641592781;292.86;6570000.0;3450000.0;3500000.0;1480000.0;3500000.0;2650000.0;6590000.000000001;0.0;0.0;0.08733333333333333;0.026833333333333334;0.0;0.0;0.0;13004.818359375;0.0;1164.32641601562;18973.50390625;500961.5939093815;501718.0227862972;260992.9970526948;262670.1885030329;255516.4686538976;431113.4868728058;467030.3681613109;454819.7293445818;471233.66481513716;525802.5036176988;477044.142430252;454694.582168557;457300.93339066295;469951.56069836434;467356.2551440153;396085.8144658415;488997.2263171175;469194.1272601169;466902.2408945324;245852.32104278926;353962.6284160805;470337.1587537227;198857.6304307538;198861.49789096034;272.6843447398854;4581118.715780184;2229369.828557163;268669.73767382454;1474925.9032710264;0;240;257;128;282;303;259;7;164;160;1630196036965.4124;652161323909.7225;1287134414999.8677;22354.023305140974;7284.700676666332;-0.0;0.0;6011754.069888767;1164456.5407364282;0.0;5833039.707556438;2.091779317075276;0.19922440169743116
7841;2019-08-07 04:24:45.132;785;780;229;232;221;48;245;25;51;34;666;232;48;71;269;242;265;711;195;262;244;27;675;352;350;139;357;262;677;-1.0;-1.0;1061.0;378.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21409.02734375;13329.6474609375;0.0;2047.2004394531198;841.0;318942;576.0;0.0;Calculated values ==>;1565144685.132;351.66;351.16;296.06;296.36;295.26000000000005;277.96000000000004;273.5264737036516;297.66;275.66;278.26000000000005;276.56;339.76;296.36;277.96000000000004;280.26000000000005;300.06;297.36;299.66;344.26;299.36;297.56;330.76000000000005;357.26;275.86;242.35481222062532;262.7682575881327;273.5264737036516;292.66;6750000.0;3520000.0000000005;3500000.0;1390000.0;3570000.0000000005;2620000.0;6770000.0;0.0;0.0;0.17683333333333331;0.063;0.0;0.0;0.0;13329.6474609375;0.0;2047.2004394531198;21409.02734375;501454.75341592473;500589.5649095199;261536.71867508575;262766.3812108331;258389.9512247484;430671.36484660726;467030.3681613109;456065.2967693373;472228.6972694908;523169.5371486381;477196.52420959045;455694.20905127644;458516.9691769036;469115.7338860559;466359.612001041;279986.5975467943;490982.03671548737;469194.1272601169;466902.2408945324;241669.27786274583;352702.9203549205;471541.1619817675;200739.86920804493;198861.49789096034;273.4557233366587;4581455.186395417;2229589.2495206865;268696.49638318346;1474925.9032710264;0;240;257;128;282;303;259;7;165;160;1630406005465.1921;652247410994.6322;1287292491284.702;45150.046440421866;17060.48144474452;-0.0;0.0;6012316.519422636;1164659.3868224162;0.0;5833039.707556438;4.045726945350487;0.3930998584026317
7842;2019-08-07 04:25:45.112;812;790;222;225;224;52;245;29;55;34;642;230;53;77;270;239;265;727;197;263;244;26;671;360;350;138;365;266;673;-1.0;-1.0;912.0;301.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21026.5625;13235.2080078125;0.0;2081.91235351562;839.0;318943;568.0;0.0;Calculated values ==>;1565144745.112;354.36;352.16;295.36;295.66;295.56;278.36;274.38016830617;297.66;276.06;278.66;276.56;337.36;296.16;278.46000000000004;280.86;300.16;297.06;299.66;345.86;299.46000000000004;297.56;329.96000000000004;357.06000000000006;275.76000000000005;242.14157278889297;263.299902668528;274.38016830617;292.86;6709999.999999999;3600000.0;3500000.0;1380000.0;3650000.0;2660000.0;6730000.0;0.0;0.0;0.152;0.050166666666666665;0.0;0.0;0.0;13235.2080078125;0.0;2081.91235351562;21026.5625;505446.8598956356;502315.4408270736;258987.33460570502;260165.61229647527;259770.0389006974;430148.3826014536;467030.3681613109;455900.14131549967;472360.27449258295;520376.27091369865;476469.4856029076;455651.22432670655;458612.06444235175;468131.2923648852;464811.3070167571;280707.27396278875;493648.2475916989;469320.585913132;466902.2408945324;238323.1353838712;351863.15629032685;471575.67402331997;202824.76532008415;198861.49789096034;274.304717061028;4581808.698434255;2229810.5495250644;268730.8941867114;1474925.9032710264;0;240;257;128;282;303;259;7;165;160;1630615935465.2588;652330483294.6586;1287450838484.7522;38467.45715130316;13482.337253278994;-0.0;0.0;6013013.0996819455;1164913.8254704843;0.0;5833039.707556438;3.391616255477259;0.32740057726046284
7843;2019-08-07 04:26:45.102;835;805;209;210;212;58;245;31;59;34;643;232;60;85;271;237;265;730;195;263;244;25;658;364;350;139;369;275;660;-2.0;-1.0;993.0;279.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19043.349609375;12998.6552734375;0.0;2157.47998046875;835.0;318944;561.0;0.0;Calculated values ==>;1565144805.102;356.66;353.66;294.06;294.16;294.36;278.96000000000004;274.8017692304317;297.66;276.26000000000005;279.06;276.56;337.46000000000004;296.36;279.16;281.66;300.26000000000005;296.86;299.66;346.16;299.46000000000004;297.56;329.26000000000005;356.66;275.66;242.35481222062532;264.4750485637546;274.8017692304317;292.66;6580000.0;3640000.0;3500000.0;1390000.0;3690000.0;2750000.0;6600000.0;0.0;0.0;0.1655;0.0465;0.0;0.0;0.0;12998.6552734375;0.0;2157.47998046875;19043.349609375;509616.4514754675;505497.62139356154;254728.49634005228;255097.23754341083;255841.4538515118;429879.7862731237;467030.3681613109;454901.30074959534;472228.6972694908;519736.8896045207;475552.6515351385;455027.99073138676;458160.3398784604;467699.50138901145;463959.1484052212;395380.7133162804;495352.79867917596;469320.585913132;466902.2408945324;235395.46725036926;350183.7266411821;471344.5575217925;203868.30290873518;198861.49789096034;274.72703087750523;4582142.558715898;2230029.1286165216;268766.216568122;1474925.9032710264;0;240;257;128;282;303;259;7;165;160;1630825900465.2922;652413569444.6718;1287613111434.778;41545.96114266236;12437.645839507164;-0.0;0.0;6013679.767038087;1165129.7893296487;0.0;5833039.707556438;3.5618319629508535;0.3314268753316625
7844;2019-08-07 04:27:45.113;844;817;202;202;198;61;245;33;62;36;656;233;67;92;271;237;265;725;196;263;244;24;651;366;350;138;370;285;653;-2.0;-1.0;855.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17633.0546875;12801.8349609375;0.0;2241.50170898438;832.0;318945;556.0;0.0;Calculated values ==>;1565144865.113;357.56000000000006;354.86;293.36;293.36;292.96000000000004;279.26000000000005;275.0112864084945;297.66;276.46000000000004;279.36;276.76000000000005;338.76;296.46000000000004;279.86;282.36;300.26000000000005;296.86;299.66;345.66;299.46000000000004;297.56;328.76000000000005;356.36;275.56;242.14157278889297;265.74818594083865;275.0112864084945;292.76000000000005;6509999.999999999;3660000.0;3500000.0;1380000.0;3700000.0;2850000.0;6530000.0;0.0;0.0;0.14250000000000002;0.031000000000000003;0.0;0.0;0.0;12801.8349609375;0.0;2241.50170898438;17633.0546875;511382.86586434976;507697.7948356294;252504.71248859138;252504.71248859138;251088.30408733763;429743.705733735;467030.3681613109;453587.31236249546;472556.2466753328;520263.28146845044;474381.2684291957;454234.30434816633;457424.9568327021;467558.6343006467;463662.6014702889;399931.76905950933;495351.31315114716;469320.585913132;466902.2408945324;233304.39079467155;348924.2399968048;471379.3427040597;204371.7173856114;198861.49789096034;274.9304667495378;4582448.251451349;2230244.1721189297;268802.8814694838;1474925.9032710264;0;240;257;128;282;303;259;7;165;160;1631035938965.0051;652496684679.5581;1287781142234.5483;35513.22228420598;8277.236384871898;-0.0;0.0;6014322.044628408;1165302.444995686;0.0;5833039.707556438;2.910953841552579;0.2606417916055971
7845;2019-08-07 04:28:45.104;836;824;203;203;192;61;245;36;54;37;673;233;62;86;272;236;265;735;198;263;244;22;682;367;351;139;371;273;680;-2.0;-2.0;977.0;164.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27273.158203125;23075.359375;0.0;2137.84790039062;829.0;318946;552.0;-1.0;Calculated values ==>;1565144925.104;356.76;355.56000000000006;293.46000000000004;293.46000000000004;292.36;279.26000000000005;275.1157276137837;297.66;276.76000000000005;278.56;276.86;340.46000000000004;296.46000000000004;279.36;281.76000000000005;300.36;296.76000000000005;299.66;346.66;299.46000000000004;297.56;328.36;356.06000000000006;275.36;242.35481222062532;264.2163659402789;275.1157276137837;292.96000000000004;6820000.0;3670000.0000000005;3510000.0;1390000.0;3710000.0;2730000.0;6800000.0;0.0;0.0;0.16283333333333333;0.02733333333333333;0.0;0.0;-0.0024870650958766865;23075.359375;0.0;2137.84790039062;27273.158203125;507670.49516701273;506248.66356780275;251738.74845847566;251738.74845847566;248044.53803967603;429675.2189834977;466888.18498842104;454604.701866729;472523.0838727012;523004.27244725556;475921.0858663621;455614.4612195893;458603.3831393483;467547.9890431644;463380.54213311686;278857.64253658266;494076.2681131505;469182.5735780045;466759.817364949;231631.59724164338;347664.82616959437;471049.5101358118;204629.68747539085;198861.49789096034;275.0344380087223;4582822.413760432;2230543.103892777;268839.3705754816;1474925.9032710264;0;240;258;128;282;303;259;7;165;160;1631246207420.62;652579772214.8011;1287948517125.0378;40704.26484338957;7282.141819384839;-0.0;0.0;6014957.09508447;1165432.0870318778;0.0;5833039.707556438;1.9032250097595313;0.16516483876652596
7846;2019-08-07 04:29:45.124;838;830;208;208;190;56;245;38;26;39;682;233;39;71;271;237;265;761;197;263;244;21;711;364;351;139;369;262;712;-1.0;-1.0;882.0;219.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;28017.103515625;23899.515625;0.0;2040.68908691406;827.0;318947;548.0;0.0;Calculated values ==>;1565144985.124;356.96000000000004;356.16;293.96000000000004;293.96000000000004;292.16;278.76000000000005;274.8017692304317;297.66;276.96000000000004;275.76000000000005;277.06;341.36;296.46000000000004;277.06;280.26000000000005;300.26000000000005;296.86;299.66;349.26;299.46000000000004;297.56;327.96000000000004;355.86;275.26000000000005;242.35481222062532;262.7682575881327;274.8017692304317;292.86;7109999.999999999;3640000.0;3510000.0;1390000.0;3690000.0;2620000.0;7120000.0;0.0;0.0;0.147;0.0365;0.0;0.0;0.0;23899.515625;0.0;2040.68908691406;28017.103515625;505396.3342145713;504218.7999012757;252210.0935711564;252210.0935711564;246371.56718731948;429879.7862731237;466888.18498842104;452944.0162173301;472719.2527797885;524809.7851413294;477308.1248614291;454575.41209722357;458516.9691769036;467699.50138901145;463959.1484052212;275267.74758624914;494606.5545175869;469182.5735780045;466759.817364949;229958.8627652946;346825.2571629905;470951.1231468757;203710.53097754123;198861.49789096034;274.6661548413064;4583283.319525336;2230934.6916700834;268874.2033240786;1474925.9032710264;0;240;258;128;282;303;259;7;165;160;1631456877620.5532;652663200014.7747;1288109070624.9868;36637.322330248964;9754.281614180707;-0.0;0.0;6015601.823148454;1165574.1045505109;0.0;5833039.707556438;1.7884054678690529;0.1643639357681626
7847;2019-08-07 04:30:45.134;864;845;210;209;193;53;245;38;33;40;681;235;42;63;271;237;265;760;198;263;245;19;681;362;351;137;366;260;681;-2.0;-1.0;717.0;114.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27036.154296875;22995.314453125;0.0;2037.18835449219;823.0;318948;544.0;0.0;Calculated values ==>;1565145045.134;359.56000000000006;357.66;294.16;294.06;292.46000000000004;278.46000000000004;274.5913991737795;297.66;276.96000000000004;276.46000000000004;277.16;341.26;296.66;277.36;279.46000000000004;300.26000000000005;296.86;299.66;349.16;299.46000000000004;297.66;327.56;355.46000000000004;275.06;241.92719264551067;262.5002047102346;274.5913991737795;292.96000000000004;6809999.999999999;3620000.0000000005;3510000.0;1370000.0;3660000.0;2600000.0;6809999.999999999;0.0;0.0;0.1195;0.019;0.0;0.0;0.0;22995.314453125;0.0;2037.18835449219;27036.154296875;511448.39300789905;508949.2447719449;254146.66394032622;253791.74490941194;248338.53801671483;430014.67791919125;466888.18498842104;454165.1702643625;473078.44118532055;524866.2221246847;477780.31945874693;455283.95530262263;457862.98765851825;468120.5833189232;464254.5134180436;279010.15991852904;497465.4116177091;469182.5735780045;466888.18498842104;228286.1864045524;345146.215005415;471021.86055166635;203259.25921212617;198861.49789096034;274.48233323817163;4583742.173136558;2231325.5470523806;268908.19129980356;1474925.9032710264;0;240;258;128;282;303;259;7;165;160;1631667512720.5198;652746013814.7615;1288265696724.962;29983.256370742238;5087.489425451264;-0.0;0.0;6016157.087166122;1165697.8065893925;0.0;5833039.707556438;1.4010083636352075;0.12070104027925758
7848;2019-08-07 04:31:45.105;884;861;212;211;193;48;245;38;48;41;678;236;50;63;271;238;265;743;197;263;245;18;665;359;351;138;364;256;666;-2.0;-1.0;380.0;67.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26582.62109375;22583.8203125;0.0;1988.06408691406;821.0;318949;541.0;0.0;Calculated values ==>;1565145105.105;361.56000000000006;359.26;294.36;294.26000000000005;292.46000000000004;277.96000000000004;274.27422755570615;297.66;276.96000000000004;277.96000000000004;277.26000000000005;340.96000000000004;296.76000000000005;278.16;279.46000000000004;300.26000000000005;296.96000000000004;299.66;347.46000000000004;299.46000000000004;297.66;327.26000000000005;355.26;274.96000000000004;242.14157278889297;261.9595390733887;274.27422755570615;292.86;6650000.0;3590000.0;3510000.0;1380000.0;3640000.0;2560000.0;6659999.999999999;0.0;0.0;0.06333333333333332;0.011166666666666667;0.0;0.0;0.0;22583.8203125;0.0;1988.06408691406;26582.62109375;515368.5021841142;512318.27479149384;255552.08226418236;255183.27034961578;248871.8558509972;430214.79039162316;466888.18498842104;456682.15549395315;473045.8727645816;524877.2042298233;478386.91248139425;456926.07665658905;458502.6972995993;468400.0510976619;464826.4671830437;389667.2887448637;496562.33950271166;469182.5735780045;466888.18498842104;227031.71669481136;344306.74156575615;470789.9032000179;202419.93807035885;198861.49789096034;274.1429435261671;4584188.780299975;2231705.1895925235;268941.71885730175;1474925.9032710264;0;240;258;128;282;303;259;7;165;160;1631878010930.3657;652828473939.7012;1288420421904.8486;16103.27377016097;2996.7979439478595;-0.0;0.0;6016540.95595738;1165765.1430890418;0.0;5833039.707556438;0.777314079931301;0.06754381801443787
7849;2019-08-07 04:32:45.145;892;867;215;215;195;45;245;37;57;41;673;237;58;70;271;238;265;716;198;263;245;15;621;358;351;137;362;272;622;-2.0;-1.0;323.0;68.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16788.060546875;12221.705078125;0.0;2140.68188476562;817.0;318950;539.0;0.0;Calculated values ==>;1565145165.145;362.36;359.86;294.66;294.66;292.66;277.66;274.1680685717883;297.66;276.86;278.86;277.26000000000005;340.46000000000004;296.86;278.96000000000004;280.16;300.26000000000005;296.96000000000004;299.66;344.76;299.46000000000004;297.66;327.06;354.86;274.66;241.92719264551067;264.08650396036035;274.1680685717883;292.96000000000004;6210000.0;3579999.9999999995;3510000.0;1370000.0;3620000.0000000005;2720000.0;6220000.0;0.0;0.0;0.05383333333333333;0.011333333333333334;0.0;0.0;0.0;12221.705078125;0.0;2140.68188476562;16788.060546875;519921.0093122208;516720.8066699947;259140.7245838374;259140.7245838374;251344.29348850276;430280.9020939914;466888.18498842104;455151.83698219666;473176.1828425327;523084.79847165506;476500.6850758661;455277.79300776747;456780.9202301007;468678.5276441959;464972.5849072995;413891.3082783322;497162.26999257924;469182.5735780045;466888.18498842104;226195.42121513622;342627.88924589846;470629.2288316383;202053.47438056822;198861.49789096034;273.9958004581301;4584550.443594981;2231995.429001291;268976.14801118814;1474925.9032710264;0;240;258;128;282;303;259;7;165;160;1632088751330.232;652911028939.6487;1288578927504.748;13625.12852005433;3043.8585504454613;-0.0;0.0;6016788.857800765;1165815.5154523326;0.0;5833039.707556438;1.1606000530113094;0.10408271689961038
7850;2019-08-07 04:33:45.106;881;850;220;219;201;44;245;35;64;41;675;239;70;89;271;239;265;622;199;263;245;12;596;359;351;135;364;284;597;-1.0;-1.0;560.0;211.0;13.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16514.00390625;11603.0185546875;0.0;2254.55493164062;813.0;318951;537.0;0.0;Calculated values ==>;1565145225.106;361.26;358.16;295.16;295.06;293.26000000000005;277.56;274.27422755570615;297.66;276.66;279.56;277.26000000000005;340.66;297.06;280.16;282.06;300.26000000000005;297.06;299.66;335.36;299.46000000000004;297.66;326.86;354.46000000000004;274.36;241.49495122638035;265.62235894841564;274.27422755570615;293.06;5960000.0;3590000.0;3510000.0;1350000.0;3640000.0;2840000.0;5970000.0;0.0;0.0;0.09333333333333332;0.035166666666666666;0.0021666666666666666;0.0021666666666666666;0.0;11603.0185546875;0.0;2254.55493164062;16514.00390625;520546.30518747744;516643.78997855895;405149.83064897853;404635.359813031;254881.56731232224;430214.79039162316;466888.18498842104;454017.2255340639;473436.17305719486;522323.2539665333;475201.6381977879;454789.7600883145;457208.52835774445;468400.0510976619;464957.45143190527;422371.7569885801;486883.84127686685;469182.5735780045;466888.18498842104;225359.1397227605;340949.162051476;470603.4154074653;201982.83879357524;405149.83064897853;273.97281236638327;4584827.780412416;2232193.8393141977;269012.7511771045;1474925.9032710264;0;240;258;128;282;303;259;7;165;160;1632299214440.1113;652992575899.602;1288745619084.6526;23523.20942911227;9446.490277588468;-0.0;133.7664344021254;6017098.226063333;1165919.5340364506;0.0;5833040.821552156;2.3888356914551268;0.23728903593745962
7851;2019-08-07 04:34:45.106;848;837;219;217;202;42;245;34;68;40;689;239;78;97;271;239;265;569;199;263;245;9;593;355;351;135;359;291;594;0.0;-1.0;0.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16404.080078125;11511.9384765625;0.0;2302.21704101562;809.0;318952;536.0;0.0;Calculated values ==>;1565145285.106;357.96000000000004;356.86;295.06;294.86;293.36;277.36;273.8482719121499;297.66;276.56;279.96000000000004;277.16;342.06000000000006;297.06;280.96000000000004;282.86;300.26000000000005;297.06;299.66;330.06;299.46000000000004;297.66;326.76000000000005;354.06000000000006;274.06;241.49495122638035;266.49643012054327;273.8482719121499;293.06;5930000.0;3550000.0;3510000.0;1350000.0;3590000.0;2910000.0;5940000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;11511.9384765625;0.0;2302.21704101562;16404.080078125;516723.78574299323;515277.3035388562;406222.0781376417;405227.81811992533;255457.58829240056;430477.46260093397;466888.18498842104;453337.29904994735;473338.7274854557;523216.91712690325;474298.98133533826;454641.0092940328;457084.3936315295;469094.4051697779;465539.2008351387;423280.500728238;479708.3007331717;469182.5735780045;466888.18498842104;224941.0041839467;339270.558843327;470309.5239926605;430477.46260093397;405149.83064897853;273.8482719121499;4585102.097778953;2232386.4639561246;269050.7242768766;1474925.9032710264;0;240;258;128;282;303;259;7;165;160;1632509814440.1113;653073575899.602;1288918119084.6526;0.0;0.0;-0.0;0.0;6017294.252808576;1165998.2547887638;0.0;5833041.936272442;0.0;0.0
7852;2019-08-07 04:35:45.117;811;823;225;225;206;40;245;31;67;39;703;237;71;83;270;239;265;620;198;263;245;6;620;352;352;133;357;261;621;-2.0;-1.0;340.0;50.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26102.439453125;21168.2578125;0.0;2073.60180664062;805.0;318953;537.0;0.0;Calculated values ==>;1565145345.117;354.26;355.46000000000004;295.66;295.66;293.76000000000005;277.16;273.5264737036516;297.66;276.26000000000005;279.86;277.06;343.46000000000004;296.86;280.26000000000005;281.46000000000004;300.16;297.06;299.66;335.16;299.46000000000004;297.66;326.86;353.66;273.76000000000005;241.05796691057077;262.63441904999945;273.5264737036516;292.96000000000004;6200000.0;3520000.0000000005;3520000.0000000005;1330000.0;3570000.0000000005;2610000.0;6210000.0;0.0;0.0;0.056666666666666664;0.008333333333333333;0.0;0.0;0.0;21168.2578125;0.0;2073.60180664062;26102.439453125;509795.48939539323;511242.3602407166;263657.40975787654;263657.40975787654;255544.1324682623;430671.36484660726;466745.737608159;458189.7716215503;473501.00995365425;527037.6882040296;477878.4357179965;458675.9994075577;460126.30571894493;469243.13556305086;465972.58579758817;414268.8061913516;483956.1908649624;469044.3194867202;466745.737608159;225359.1397227605;337592.078488485;470285.29593420913;200508.20161198836;405149.83064897853;273.3648512079144;4585456.383716485;2232658.8488539876;269087.19611931423;1474925.9032710264;0;241;258;128;282;303;259;7;165;160;1632720753105.6611;653153990639.8116;1289083749445.0842;14601.955633875177;2248.142452685173;-0.0;0.0;6017415.958081053;1166016.9927439138;0.0;5833041.936272442;0.7249892376375772;0.061666911423523534
7853;2019-08-07 04:36:45.077;803;810;228;229;213;39;246;29;65;38;703;236;66;74;270;240;265;676;198;263;245;4;609;350;352;131;355;256;611;177.0;-1.0;368.0;133.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18201.373046875;11991.1806640625;0.0;2043.4074707031198;798.0;318954;546.0;0.0;Calculated values ==>;1565145405.077;353.46000000000004;354.16;295.96000000000004;296.06;294.46000000000004;277.06;273.3108153835814;297.76000000000005;276.06;279.66;276.96000000000004;343.46000000000004;296.76000000000005;279.76000000000005;280.56;300.16;297.16;299.66;340.76;299.46000000000004;297.66;327.76000000000005;352.96000000000004;273.56;240.61611355647437;261.9595390733887;273.3108153835814;292.96000000000004;6090000.0;3500000.0;3520000.0000000005;1310000.0;3550000.0;2560000.0;6110000.0;0.029500000000000002;0.0;0.06133333333333334;0.022166666666666668;0.0;0.029500000000000002;0.0;11991.1806640625;0.0;2043.4074707031198;18201.373046875;509727.7792753145;510445.63104893395;401580.1850456168;402164.73569293576;259001.52074889906;430799.1582183253;466874.24836804555;458743.93027073797;473663.03176242136;527427.3162783709;478386.91248139425;458864.4180034396;459825.28753007535;469518.6663757062;466388.7554824311;418188.8844139598;492844.570004301;469044.3194867202;466745.737608159;229122.51738040973;334655.03009724553;470359.3316552544;199744.7404930271;199744.7404930271;273.05589011185117;4585825.336020461;2232934.993287934;269121.48165757046;1474925.9032710264;0;241;258;128;282;303;259;7;165;160;1632931812304.9563;653233137839.5472;1289238746044.5664;15885.2836396996;5998.623437429373;-0.0;7876.529414896392;6017669.849033933;1166085.6699774025;0.0;5833107.53025885;2.120506580332389;0.14162892712234423
7854;2019-08-07 04:37:45.108;812;807;226;224;213;40;246;27;68;36;697;237;69;86;269;241;265;665;198;263;245;2;607;348;352;129;353;263;609;337.0;-2.0;260.0;118.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18220.76953125;12006.4814453125;0.0;2104.2236328125;778.0;318955;571.0;0.0;Calculated values ==>;1565145465.108;354.36;353.86;295.76000000000005;295.56;294.46000000000004;277.16;273.0942459734351;297.76000000000005;275.86;279.96000000000004;276.76000000000005;342.86;296.86;280.06;281.76000000000005;300.06;297.26000000000005;299.66;339.66;299.46000000000004;297.66;330.26000000000005;350.96000000000004;273.36;240.16925963744896;262.9017227912062;273.0942459734351;292.96000000000004;6070000.0;3479999.9999999995;3520000.0000000005;1290000.0;3529999.9999999995;2630000.0;6090000.0;0.05616666666666667;0.0;0.043333333333333335;0.019666666666666666;0.0;0.05616666666666667;0.0;12006.4814453125;0.0;2104.2236328125;18220.76953125;511043.6956515494;510236.8032333656;265182.8038045402;264183.2154863024;259133.57424865416;430925.7729439634;466874.24836804555;457991.3500410911;473728.1634681915;526267.235698586;477629.5916923453;458113.51224297343;460176.62678201264;469666.7368355201;466802.7717863549;418860.9697771087;491547.2502797056;469044.3194867202;466745.737608159;239577.9089402584;326265.46416910045;470433.62886287016;199320.23173602595;199320.23173602595;272.87987590648993;4586129.010693532;2233135.0771292374;269156.063108035;1474925.9032710264;0;241;258;128;282;303;259;7;165;160;1633143121425.4397;653311178139.7258;1289394526489.9229;11209.08179321949;5331.896810161269;-0.0;15020.399246484809;6017895.752069353;1166180.1397638663;0.0;5833298.43658213;2.2366974346868975;0.09848920621408416
7855;2019-08-07 04:38:45.108;817;811;226;229;214;42;246;25;68;36;696;237;69;89;269;242;265;679;198;263;245;5;621;347;352;137;352;260;623;-2.0;74.0;463.0;170.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;17997.59765625;11890.89453125;0.0;1188.85485839844;759.0;318956;634.0;-1.0;Calculated values ==>;1565145525.108;354.86;354.26;295.76000000000005;296.06;294.56;277.36;272.9856168485579;297.76000000000005;275.66;279.96000000000004;276.76000000000005;342.76;296.86;280.06;282.06;300.06;297.36;299.66;341.06000000000006;299.46000000000004;297.66;336.56;349.06000000000006;273.66;241.92719264551067;262.5002047102346;272.9856168485579;292.96000000000004;6210000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2600000.0;6230000.0;0.0;0.012333333333333333;0.07716666666666666;0.028333333333333332;0.0;0.0;-0.0024981972024780085;11890.89453125;0.0;1188.85485839844;17997.59765625;510476.5875879862;509535.49496751593;263967.6121832314;265415.95526231383;258659.12390781447;430988.63858405815;466874.24836804555;458470.9478413549;472687.3056196521;526400.3353045277;478002.5862482891;458592.2718018564;461000.80516002496;469803.8918224766;467072.8203104761;413891.3082783322;492028.942518122;469044.3194867202;466745.737608159;265937.0223246507;318298.0250993184;469646.3180116958;198782.35885723046;199320.23173602595;272.66292793663916;4586430.830420095;2233334.221929042;269183.5054287951;1474925.9032710264;0;241;258;128;282;303;259;7;165;160;1633354321425.4397;653390978139.7258;1289551426489.9229;20039.302783274932;7674.478842709851;0.0;0.0;6018156.155274157;1166288.5262276402;0.0;5833423.606575851;2.118831240598386;0.20879133640880593
7856;2019-08-07 04:39:45.109;822;815;226;232;219;45;246;25;68;36;694;236;68;86;269;242;265;710;197;263;245;5;632;350;352;144;355;257;635;131.0;98.0;530.0;277.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;17101.97265625;9947.984375;0.0;1140.68664550781;743.0;318957;695.0;0.0;Calculated values ==>;1565145585.109;355.36;354.66;295.76000000000005;296.36;295.06;277.66;273.3108153835814;297.76000000000005;275.66;279.96000000000004;276.76000000000005;342.56000000000006;296.76000000000005;279.96000000000004;281.76000000000005;300.06;297.36;299.66;344.16;299.46000000000004;297.66;342.66;347.46000000000004;273.66;243.40439225979637;262.0952818180154;273.3108153835814;292.86;6320000.0;3500000.0;3520000.0000000005;1440000.0;3550000.0;2570000.0;6350000.0;0.021833333333333333;0.01633333333333333;0.08833333333333333;0.04616666666666667;0.0;0.021833333333333333;0.0;9947.984375;0.0;1140.68664550781;17101.97265625;510170.7527021718;509008.63330480346;263037.881262245;265837.19987413456;259997.25601887997;430799.1582183253;466874.24836804555;458947.1479239041;471765.34391292307;526431.3643991048;478263.3211721466;458947.1479239041;461103.5467681482;469391.7142701072;466645.69444314425;409449.8029362071;495071.5555109027;469044.3194867202;466745.737608159;291477.81744585035;311590.51834565785;468689.9516013245;199484.61991182662;199484.61991182662;272.9532820197226;4586723.331713952;2233516.215619552;269202.918598185;1474925.9032710264;0;241;258;128;282;303;259;7;165;160;1633565524945.1846;653475279544.624;1289706529074.7356;22919.18997440018;12428.312812998485;0.0;5835.201069703257;6018514.148679829;1166456.0522832898;0.0;5833472.234061818;3.713944058845019;0.3242191251746423
7857;2019-08-07 04:40:45.109;828;817;225;231;226;48;246;27;69;36;682;235;69;90;270;242;265;732;197;263;245;3;649;352;352;148;357;261;652;-1.0;-1.0;537.0;208.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;17449.896484375;9241.513671875;0.0;1137.25561523438;731.0;318958;729.0;0.0;Calculated values ==>;1565145645.109;355.96000000000004;354.86;295.66;296.26000000000005;295.76000000000005;277.96000000000004;273.5264737036516;297.76000000000005;275.86;280.06;276.76000000000005;341.36;296.66;280.06;282.16;300.16;297.36;299.66;346.36;299.46000000000004;297.66;346.06000000000006;346.26;273.46000000000004;244.22491754036054;262.63441904999945;273.5264737036516;292.86;6490000.000000001;3520000.0000000005;3520000.0000000005;1480000.0;3570000.0000000005;2610000.0;6520000.0;0.0;0.0;0.0895;0.034666666666666665;0.0;0.0;0.0;9241.513671875;0.0;1137.25561523438;17449.896484375;509480.8300029497;507785.40277319873;261433.19184395173;264029.9894300918;261855.78687403907;430671.36484660726;466874.24836804555;458433.0642989305;471233.66481513716;524889.189966714;477655.8502463527;458433.0642989305;460966.73927236476;469243.13556305086;466359.612001041;401095.07860706374;496411.15077390947;469044.3194867202;466745.737608159;305722.83045113535;306560.99450073834;467937.5783006441;200000.2229823847;199484.61991182662;273.1651353083649;4587011.263956791;2233676.128103276;269221.90145035787;1474925.9032710264;0;241;258;128;282;303;259;7;165;160;1633776724945.1846;653562879544.624;1289861929074.7356;23129.73929783085;9288.494984366327;-0.0;0.0;6018897.889757098;1166637.0256816011;0.0;5833520.860737398;3.1235142997601084;0.3094389884099836
7858;2019-08-07 04:41:45.130;836;819;224;230;229;51;246;29;71;35;664;234;70;99;271;242;265;749;198;264;245;1;669;355;352;141;360;269;672;-2.0;-1.0;1042.0;303.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;19715.705078125;10108.0341796875;0.0;2090.25122070312;722.0;318959;737.0;0.0;Calculated values ==>;1565145705.13;356.76;355.06000000000006;295.56;296.16;296.06;278.26000000000005;273.8482719121499;297.76000000000005;276.06;280.26000000000005;276.66;339.56000000000006;296.56;280.16;283.06;300.26000000000005;297.36;299.66;348.06000000000006;299.56;297.66;346.86;345.36;273.26000000000005;242.77792619122317;263.6948088759802;273.8482719121499;292.96000000000004;6690000.000000001;3550000.0;3520000.0000000005;1410000.0;3600000.0;2690000.0;6720000.0;0.0;0.0;0.17366666666666666;0.050499999999999996;0.0;0.0;0.0;10108.0341796875;0.0;2090.25122070312;19715.705078125;508798.57686111284;506289.5294828742;259826.0052821769;262251.5215773413;261839.25284932682;430477.46260093397;466874.24836804555;457393.05887810484;472063.34231996303;522398.8254554318;476540.815603852;457269.3626557622;460818.66617422167;468956.02269969863;465928.4623088799;281093.3879830778;496809.90553831024;469171.13772201655;466745.737608159;309075.640036128;302789.4550866088;468704.9404502916;200953.17138203402;199484.61991182662;273.5525379189146;4587321.085703574;2233837.430771948;269248.8067542848;1474925.9032710264;0;241;258;128;282;303;259;7;165;161;1633987998865.7017;653649609889.8363;1290020984725.1248;44535.06046181763;13521.464337947007;-0.0;0.0;6019461.960445474;1166827.175205467;0.0;5833520.860737398;4.759400431629967;0.44931292145533197
7859;2019-08-07 04:42:45.120;845;822;217;221;225;55;246;30;72;35;646;232;72;107;272;239;265;761;199;264;246;-1;669;362;353;139;367;276;672;-2.0;-2.0;1223.0;275.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;19819.861328125;11193.5029296875;0.0;2167.54296875;721.0;318960;740.0;0.0;Calculated values ==>;1565145765.12;357.66;355.36;294.86;295.26000000000005;295.66;278.66;274.5913991737795;297.76000000000005;276.16;280.36;276.66;337.76;296.36;280.36;283.86;300.36;297.06;299.66;349.26;299.56;297.76000000000005;347.16;345.26;273.06;242.35481222062532;264.60387354146746;274.5913991737795;293.06;6690000.000000001;3620000.0000000005;3529999.9999999995;1390000.0;3670000.0000000005;2760000.0;6720000.0;0.0;0.0;0.20383333333333334;0.04583333333333333;0.0;0.0;0.0;11193.5029296875;0.0;2167.54296875;19819.861328125;509979.3112325462;506687.85768998764;257126.2299327063;258653.24291207883;260222.5616984243;430014.67791919125;466731.7774718429;456375.44611769775;472326.8440106818;519965.37255975365;475424.8546092296;456375.44611769775;460711.5484376061;468109.9962351786;464518.1588243853;281093.3879830778;498462.18898445374;469032.86646908184;466731.7774718429;310333.04987691523;302370.42649719206;468781.62705904327;202890.565200614;199484.61991182662;274.3394969456724;4587650.493845194;2234014.913995047;269284.2824587918;1474925.9032710264;0;241;258;128;282;303;259;7;165;161;1634199463614.8948;653733595889.5159;1290184457474.501;51668.66822693224;12186.673668511341;-0.0;0.0;6020263.524565198;1167041.3739822898;0.0;5833520.860737398;4.779217314335483;0.4340802995398575
