;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7860;2019-08-07 04:43:45.101;853;827;206;208;212;60;246;31;74;36;650;232;75;108;272;238;265;767;198;264;246;-3;665;367;353;138;372;284;668;-2.0;0.0;1127.0;281.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19987.619140625;12945.88671875;0.0;2234.53564453125;714.0;318961;737.0;-1.0;Calculated values ==>;1565145825.101;358.46000000000004;355.86;293.76000000000005;293.96000000000004;294.36;279.16;275.1157276137837;297.76000000000005;276.26000000000005;280.56;276.76000000000005;338.16;296.36;280.66;283.96000000000004;300.36;296.96000000000004;299.66;349.86;299.56;297.76000000000005;346.86;344.56000000000006;272.86;242.14157278889297;265.62235894841564;275.1157276137837;292.96000000000004;6650000.0;3670000.0000000005;3529999.9999999995;1380000.0;3720000.0000000005;2840000.0;6680000.0;0.0;0.0;0.18783333333333332;0.04683333333333333;0.0;0.0;-0.002505010741013638;12945.88671875;0.0;2234.53564453125;19987.619140625;511363.5075570286;507700.178516956;253284.0242963428;254000.4193226096;255457.39774390295;429675.2189834977;466731.7774718429;455302.3932025599;472556.2466753328;519720.2443925064;474395.3397082607;455430.25900630484;459588.6500322224;467406.8520820927;463647.0999656759;389667.2887448637;499660.7043314288;469032.86646908184;466731.7774718429;309075.640036128;299437.39939995663;468721.36417001364;204076.1471667219;199484.61991182662;274.8214378536782;4587982.117802605;2234216.011874904;269320.95483075257;1474925.9032710264;0;241;258;128;282;303;259;7;165;161;1634411196545.5479;653816669574.7721;1290352404275.019;47188.66321373157;12394.217662987494;-0.0;0.0;6021087.074789564;1167246.1498777762;0.0;5833520.860737398;3.924981759456146;0.3613628244017348
7861;2019-08-07 04:44:45.121;854;832;200;200;195;62;246;34;75;37;666;234;79;107;273;237;265;766;199;264;246;-4;654;368;353;139;373;293;657;-2.0;-1.0;1017.0;247.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18108.388671875;12690.345703125;0.0;2312.4970703125;703.0;318962;741.0;0.0;Calculated values ==>;1565145885.121;358.56000000000006;356.36;293.16;293.16;292.66;279.36;275.2199585193972;297.76000000000005;276.56;280.66;276.86;339.76;296.56;281.06;283.86;300.46000000000004;296.86;299.66;349.76;299.56;297.76000000000005;347.26;343.46000000000004;272.76000000000005;242.35481222062532;266.74333088950624;275.2199585193972;293.06;6540000.000000001;3679999.9999999995;3529999.9999999995;1390000.0;3729999.9999999995;2930000.0;6570000.0;0.0;0.0;0.1695;0.04116666666666667;0.0;0.0;0.0;12690.345703125;0.0;2312.4970703125;18108.388671875;512420.4019458568;509311.23769851367;251625.49596122958;251625.49596122958;249888.8125771221;429606.4342157736;466731.7774718429;453910.3264919005;472523.0838727012;520650.7137565076;473455.47586963174;454432.4801210684;458033.31655390497;467396.3162153047;463364.8592352424;398083.2350162656;500557.08031927946;469032.86646908184;466731.7774718429;310752.19949742197;294828.9587717387;468485.0186495222;204311.63447066955;199484.61991182662;274.91694043397746;4588299.690356519;2234429.718356775;269358.8594006773;1474925.9032710264;0;241;258;128;282;303;259;7;165;161;1634623067145.4805;653899797274.7457;1290525561974.964;42306.978297598645;10875.137648696102;-0.0;0.0;6021833.120400926;1167440.1258090767;0.0;5833520.860737398;3.5448025917097237;0.32650683921335155
7862;2019-08-07 04:45:48.092;845;833;199;199;186;62;246;36;75;39;685;235;82;107;273;237;265;759;199;264;246;-6;677;369;353;138;374;287;675;-1.0;-2.0;926.0;279.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;27362.90234375;22889.177734375;0.0;2242.36450195312;691.0;318963;744.0;0.0;Calculated values ==>;1565145948.092;357.66;356.46000000000004;293.06;293.06;291.76000000000005;279.36;275.3239800832674;297.76000000000005;276.76000000000005;280.66;277.06;341.66;296.66;281.36;283.86;300.46000000000004;296.86;299.66;349.06000000000006;299.56;297.76000000000005;347.56000000000006;342.26;272.56;242.14157278889297;265.9988726020314;275.3239800832674;293.06;6770000.0;3690000.0;3529999.9999999995;1380000.0;3740000.0;2870000.0;6750000.0;0.0;0.0;0.15433333333333332;0.0465;0.0;0.0;0.0;22889.177734375;0.0;2242.36450195312;27362.90234375;509293.3375358714;507882.39274547447;250563.7046967223;250563.7046967223;246260.6094382486;429537.3511455088;466731.7774718429;454927.617884433;472850.0741107318;523121.5951495217;474353.4308538416;455826.1775129892;458990.6417301049;467254.90845812287;463215.5356313263;279648.52981729375;497901.3361675018;469032.86646908184;466731.7774718429;312009.6876057385;289802.386634966;468425.1277242677;204335.15787970385;199484.61991182662;274.9307858785746;4588697.381004374;2234740.895880223;269398.6960934367;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1634845354775.3257;653987012109.6849;1290708177874.837;38674.769660729864;12280.18359777222;-0.0;0.0;6022541.384518583;1167642.641605354;0.0;5833520.860737398;2.027529897661662;0.19371040296837166
7863;2019-08-07 04:46:45.122;834;831;204;205;187;56;246;38;52;41;700;234;63;89;272;237;265;771;199;264;246;-7;725;361;353;138;366;276;724;-1.0;-2.0;836.0;210.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;28624.30078125;24444.275390625;0.0;2161.048828125;678.0;318964;748.0;0.0;Calculated values ==>;1565146005.122;356.56000000000006;356.26;293.56;293.66;291.86;278.76000000000005;274.4858918419099;297.76000000000005;276.96000000000004;278.36;277.26000000000005;343.16;296.56;279.46000000000004;282.06;300.36;296.86;299.66;350.26;299.56;297.76000000000005;347.96000000000004;340.96000000000004;272.46000000000004;242.14157278889297;264.60387354146746;274.4858918419099;293.06;7250000.0;3610000.0;3529999.9999999995;1380000.0;3660000.0;2760000.0;7240000.000000001;0.0;0.0;0.13933333333333334;0.035;0.0;0.0;0.0;24444.275390625;0.0;2161.048828125;28624.30078125;503605.92877017707;503282.4864882394;250458.3562532056;250784.54151013083;245089.10081951116;430081.6785162784;466731.7774718429;453840.6515447142;473045.8727645816;525552.5135997555;475652.68481839146;455240.3446814246;458496.3669476979;468249.8692087399;464401.7568174532;273913.8039959746;494864.8794602642;469032.86646908184;466731.7774718429;313686.43059754226;284357.86631585273;468326.34008773527;202333.0459175196;199484.61991182662;274.1182941124277;4589140.846308904;2235115.816273329;269433.5747965045;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1635046670675.2246;654065713509.6455;1290868717324.7563;35043.39305072244;9309.76529595755;-0.0;0.0;6023125.293798767;1167813.6519921306;0.0;5833520.860737398;1.6670782878647379;0.1544002254418274
7864;2019-08-07 04:47:45.133;851;838;208;208;189;52;247;38;28;42;705;235;43;73;272;237;265;778;199;264;246;-9;692;363;353;138;368;271;692;-1.0;-1.0;961.0;160.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;27731.759765625;23495.63671875;0.0;2115.99951171875;661.0;318965;749.0;-1.0;Calculated values ==>;1565146065.133;358.26;356.96000000000004;293.96000000000004;293.96000000000004;292.06;278.36;274.69669130483857;297.86;276.96000000000004;275.96000000000004;277.36;343.66;296.66;277.46000000000004;280.46000000000004;300.36;296.86;299.66;350.96000000000004;299.56;297.76000000000005;348.06000000000006;339.26;272.26000000000005;242.14157278889297;263.95629194202945;274.69669130483857;293.06;6920000.0;3629999.9999999995;3529999.9999999995;1380000.0;3679999.9999999995;2710000.0;6920000.0;0.0;0.0;0.16016666666666665;0.02666666666666667;0.0;0.0;-0.002512677626588392;23495.63671875;0.0;2115.99951171875;27731.759765625;508797.4659948254;507064.8006077923;252985.95967560363;252985.95967560363;246676.44370905755;429947.3805835815;466860.4312889494;451625.69197557296;473143.7464358393;526460.8266106884;476401.0154975766;453548.40775852394;457316.69204578444;467969.8729891896;464106.9778253677;277460.057525867;498910.4583540529;469032.86646908184;466731.7774718429;314105.63291466556;277239.5186164033;468128.70100736275;203086.14858427012;199484.61991182662;274.4199641043345;4589610.566245689;2235515.388781893;269469.2234003339;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1635258509504.935;654148528689.5323;1291032847409.532;39807.75019984033;7067.801397949138;-0.0;0.0;6023749.167680915;1167950.1567356756;0.0;5833520.860737398;1.8302443145754277;0.15934248905889564
7865;2019-08-07 04:48:45.123;870;851;209;208;189;48;247;37;34;43;703;236;45;65;272;238;266;756;201;264;246;-11;666;360;353;137;364;268;667;-2.0;-1.0;695.0;137.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26777.791015625;22707.900390625;0.0;2100.79125976562;650.0;318966;744.0;0.0;Calculated values ==>;1565146125.123;360.16;358.26;294.06;293.96000000000004;292.06;277.96000000000004;274.38016830617;297.86;276.86;276.56;277.46000000000004;343.46000000000004;296.76000000000005;277.66;279.66;300.36;296.96000000000004;299.76000000000005;348.76;299.56;297.76000000000005;347.56000000000006;338.16;272.06;241.92719264551067;263.56353331371673;274.38016830617;293.26000000000005;6659999.999999999;3600000.0;3529999.9999999995;1370000.0;3640000.0;2680000.0;6670000.0;0.0;0.0;0.11583333333333333;0.022833333333333334;0.0;0.0;0.0;22707.900390625;0.0;2100.79125976562;26777.791015625;513483.2834617349;510933.60384894145;254406.72999868405;254044.9213991923;247506.37503909378;430148.3826014536;466860.4312889494;452919.762561323;473371.616014766;526490.3467950674;476891.8739083081;454313.26469778223;456812.8855534163;468528.86929665285;464680.0635916259;389751.543361706;498253.0084369274;469032.86646908184;466731.7774718429;312009.6876057385;272634.34865687083;468069.5193544689;202146.3984884184;199484.61991182662;274.0410753382049;4590064.736794562;2235900.3540862864;269504.35746678134;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1635470274204.9688;654231014939.5454;1291194520459.5576;29047.914671778115;6071.911259774819;-0.0;0.0;6024322.869255402;1168059.6360915732;0.0;5833520.860737398;1.415625879287349;0.12723972940203224
7866;2019-08-07 04:49:45.094;875;858;214;213;193;43;247;34;45;42;700;237;50;64;272;239;265;731;200;264;246;-13;650;358;354;133;363;263;651;-1.0;-2.0;937.0;61.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26412.873046875;22170.990234375;0.0;2073.80615234375;642.0;318967;737.0;-1.0;Calculated values ==>;1565146185.094;360.66;358.96000000000004;294.56;294.46000000000004;292.46000000000004;277.46000000000004;274.1680685717883;297.86;276.56;277.66;277.36;343.16;296.86;278.16;279.56;300.36;297.06;299.66;346.26;299.56;297.76000000000005;346.86;337.36;271.86;241.05796691057077;262.9017227912062;274.1680685717883;293.16;6500000.0;3579999.9999999995;3540000.0;1330000.0;3629999.9999999995;2630000.0;6509999.999999999;0.0;0.0;0.15616666666666665;0.010166666666666666;0.0;0.0;-0.002515328940158901;22170.990234375;0.0;2073.80615234375;26412.873046875;515444.5087214103;513186.49307681323;257059.85624212262;256674.29611524483;249434.72852009675;430280.9020939914;466717.9372126814;455155.1530933704;473792.46676502546;526574.4142064641;477629.5916923453;455776.1826095372;457501.7747322531;468667.9988650251;465103.311480244;400519.76700480346;496371.6215087348;468894.3522621927;466589.0409415777;309075.640036128;269285.52512055053;468425.05046675523;202168.35437294506;199484.61991182662;274.040526155687;4590507.778089679;2236274.164080509;269539.12896431104;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1635682271690.6565;654311975789.8081;1291353743465.0742;39508.10506683975;2706.943076953736;-0.0;0.0;6024893.89329333;1168132.7578520088;0.0;5833520.860737398;1.7412003578185875;0.13805088072478638
7867;2019-08-07 04:50:45.124;872;858;221;221;200;41;247;32;51;41;698;237;53;63;271;239;265;709;198;264;246;-15;637;355;354;126;360;256;637;446.0;-1.0;688.0;37.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26250.103515625;21660.412109375;0.0;2055.775390625;633.0;318968;728.0;0.0;Calculated values ==>;1565146245.124;360.36;358.96000000000004;295.26000000000005;295.26000000000005;293.16;277.26000000000005;273.8482719121499;297.86;276.36;278.26000000000005;277.26000000000005;342.96000000000004;296.86;278.46000000000004;279.46000000000004;300.26000000000005;297.06;299.66;344.06000000000006;299.56;297.76000000000005;345.96000000000004;336.46000000000004;271.66;239.4893008659735;261.9595390733887;273.8482719121499;292.96000000000004;6370000.0;3550000.0;3540000.0;1260000.0;3600000.0;2560000.0;6370000.0;0.07433333333333333;0.0;0.11466666666666667;0.006166666666666667;0.0;0.07433333333333333;0.0;21660.412109375;0.0;2055.775390625;26250.103515625;516126.85725258966;514351.46937958023;260713.39108277755;260713.39108277755;252490.73442923068;430477.46260093397;466717.9372126814;457047.8979212984;474595.92803017877;526917.6339995026;478497.3956432111;457291.26428059244;458502.6972995993;468956.02269969863;465539.2008351387;407219.9769474014;494736.1482107209;468894.3522621927;466589.0409415777;305303.7579410727;265518.4816520846;469189.37484662887;201538.9177008505;201538.9177008505;273.78162140377174;4590946.85565656;2236639.608397376;269573.55935040914;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1635894777890.5552;654389714639.771;1291509521315.0;29298.363065278027;1650.5111523989665;-0.0;19702.05916089406;6025467.567221109;1168169.0881266287;0.0;5833685.126655574;2.1357114577784078;0.08399053390155473
7868;2019-08-07 04:51:45.135;868;853;224;224;205;40;247;31;54;41;698;238;56;62;271;240;265;685;197;264;246;-14;602;355;354;134;359;267;602;146.0;0.0;1172.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16687.169921875;11880.4296875;0.0;1252.82336425781;623.0;318969;718.0;0.0;Calculated values ==>;1565146305.135;359.96000000000004;358.46000000000004;295.56;295.56;293.66;277.16;273.8482719121499;297.86;276.26000000000005;278.56;277.26000000000005;342.96000000000004;296.96000000000004;278.76000000000005;279.36;300.26000000000005;297.16;299.66;341.66;299.56;297.76000000000005;344.96000000000004;335.46000000000004;271.76000000000005;241.2770596917726;263.43189868330234;273.8482719121499;292.86;6020000.0;3550000.0;3540000.0;1340000.0;3590000.0;2670000.0;6020000.0;0.024333333333333332;0.0;0.19533333333333333;0.013000000000000001;0.0;0.024333333333333332;0.0;11880.4296875;0.0;1252.82336425781;16687.169921875;518466.08422976616;516606.6954160587;404519.2509028542;404519.2509028542;256213.84270406718;430477.46260093397;466717.9372126814;455609.74302807474;473565.85517348704;526055.5057302547;477241.90813496505;455859.0675481126;456604.5754085982;469094.4051697779;465669.0585932454;420493.78587982396;494970.23233848566;468894.3522621927;466589.0409415777;301113.3779324612;261333.34086894934;468188.9083317238;201409.31703284685;201409.31703284685;273.7310083775832;4591304.731866661;2236919.16665492;269601.1360614658;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1636107216830.265;654467728939.6644;1291666450079.7856;49653.816544401176;3468.1346868854007;-0.0;6452.70661511245;6026125.622671676;1168211.7513287177;0.0;5833903.122995413;4.536169189127541;0.3063388570600451
7869;2019-08-07 04:52:45.115;857;829;219;215;206;40;247;32;60;41;707;239;66;76;271;240;265;594;197;264;247;-12;588;354;354;135;359;282;589;-1.0;-1.0;451.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15939.419921875;11505.34375;0.0;1324.79284667969;702.0;318970;711.0;14.0;Calculated values ==>;1565146365.115;358.86;356.06000000000006;295.06;294.66;293.76000000000005;277.16;273.7412296467126;297.86;276.36;279.16;277.26000000000005;343.86;297.06;279.76000000000005;280.76000000000005;300.26000000000005;297.16;299.66;332.56;299.56;297.86;344.26;343.36;271.96000000000004;241.49495122638035;265.3697278774862;273.7412296467126;292.86;5880000.0;3540000.0;3540000.0;1350000.0;3590000.0;2820000.0;5890000.0;0.0;0.0;0.07516666666666666;0.015500000000000002;0.0;0.0;0.03509493448721563;11505.34375;0.0;1324.79284667969;15939.419921875;518240.81960987806;514699.21282443753;408676.1573324852;406842.38281117857;257439.52141709693;430542.39183029096;466717.9372126814;453842.55909850844;473436.17305719486;525803.3293952264;475457.7490519961;454613.9990322889;455890.3055286292;469094.4051697779;465813.54573049117;424754.1548636737;483850.34047038;468894.3522621927;466717.9372126814;298180.4796168596;294410.04551340896;468247.46116362757;200559.90772124103;201409.31703284685;273.39389197032165;4591576.529486029;2237113.983139813;269622.6090365187;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1636319546030.3325;654548402039.6901;1291831095179.838;19038.4126285246;4149.157078356992;-0.0;0.0;6026697.867103218;1168275.207600971;0.0;5833956.877626371;1.8072737988527963;0.16078179139387153
7870;2019-08-07 04:53:45.096;830;817;215;214;202;39;247;30;63;41;722;238;72;84;271;241;265;576;196;264;247;-10;590;351;344;138;356;287;592;741.0;81.0;374.0;33.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15771.90234375;11567.896484375;0.0;1327.54479980469;791.0;318971;702.0;0.0;Calculated values ==>;1565146425.096;356.16;354.86;294.66;294.56;293.36;277.06;273.4187578820637;297.86;276.16;279.46000000000004;277.26000000000005;345.36;296.96000000000004;280.36;281.56;300.26000000000005;297.26000000000005;299.66;330.76000000000005;299.56;297.86;343.36;352.26;272.16;242.14157278889297;265.9988726020314;273.4187578820637;292.76000000000005;5900000.0;3510000.0;3440000.0;1380000.0;3560000.0;2870000.0;5920000.0;0.1235;0.013500000000000002;0.06233333333333334;0.0055000000000000005;0.0011666666666666668;0.12466666666666666;0.0;11567.896484375;0.0;1327.54479980469;15771.90234375;514740.0373234572;512951.733215948;405283.71655548416;404771.5572380392;255574.88579557097;430735.4089219946;468131.146617798;453373.39424177306;473045.8727645816;526966.2407941348;474700.4296637041;454540.7322448394;456081.8600198137;469508.10652753955;466374.1239446311;424170.6040131588;480950.29291601793;470268.7018341788;468131.146617798;294410.04551340896;331718.34850182006;468029.8493702001;200512.60261947333;202428.90983545207;273.36220375199673;4591840.706822018;2237306.1992538776;269644.7048509954;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1636528879720.1462;654630276104.6172;1292001741124.686;15761.65601112335;1471.3448571289978;0.0;33124.21218553246;6026987.775841443;1168322.0302851782;0.0;5834232.825316556;3.9050399241136287;0.051784233214958175
7871;2019-08-07 04:54:45.146;799;805;217;218;202;39;248;27;65;40;732;235;72;85;270;241;265;611;194;264;248;-7;599;347;345;139;352;283;601;200.0;79.0;33.0;14.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16095.8076171875;11738.6142578125;0.0;1308.92468261719;816.0;318972;691.0;0.0;Calculated values ==>;1565146485.146;353.06000000000006;353.66;294.86;294.96000000000004;293.36;277.06;272.9856168485579;297.96000000000004;275.86;279.66;277.16;346.36;296.66;280.36;281.66;300.16;297.26000000000005;299.66;334.26000000000005;299.56;297.96000000000004;342.26;354.76;272.46000000000004;242.35481222062532;265.49620691782997;272.9856168485579;292.56;5990000.0;3470000.0000000005;3450000.0;1390000.0;3520000.0000000005;2830000.0;6010000.0;0.03333333333333333;0.013166666666666667;0.0055000000000000005;0.0023333333333333335;0.0;0.03333333333333333;0.0;11738.6142578125;0.0;1308.92468261719;16095.8076171875;510087.6010030815;510673.84726592817;261495.74334238126;261963.46153174507;255057.8350532495;430988.63858405815;468117.65307320084;454316.2327068528;472817.310826017;528312.1678094764;474870.07092054444;455213.95615317434;456866.2205052817;469930.1782193682;466945.12176693295;421443.26027518976;484903.4464551925;470132.33227698284;468117.65307320084;289802.386634966;342208.19576138764;468188.21802362835;199336.67606174666;199336.67606174666;272.8821225239438;4592106.492375023;2237500.582027344;269666.693738814;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1636735751969.982;654713445354.5511;1292172883624.55;1402.3875615480838;627.320264577724;0.0;8959.365900381807;6027130.928732515;1168339.533735242;0.0;5834583.814047396;0.8422334492872352;0.00043842632796654087
7872;2019-08-07 04:55:45.127;778;791;220;222;205;40;248;24;66;38;734;233;69;83;270;242;265;651;194;264;248;-5;616;344;345;139;349;279;618;84.0;-2.0;157.0;11.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16766.302734375;12127.9375;0.0;1290.90441894531;820.0;318973;684.0;0.0;Calculated values ==>;1565146545.127;350.96000000000004;352.26;295.16;295.36;293.66;277.16;272.6583383277491;297.96000000000004;275.56;279.76000000000005;276.96000000000004;346.56000000000006;296.46000000000004;280.06;281.46000000000004;300.16;297.36;299.66;338.26;299.56;297.96000000000004;341.56000000000006;355.16;272.66;242.35481222062532;264.9883086891361;272.6583383277491;292.56;6160000.0;3440000.0;3450000.0;1390000.0;3490000.0;2790000.0;6180000.0;0.014;0.0;0.026166666666666668;0.0018333333333333333;0.0;0.014;0.0;12127.9375;0.0;1290.90441894531;16766.302734375;505899.4737672363;507401.07124234026;261587.195675798;262496.51627081615;255313.43684804023;431175.4696738307;468117.65307320084;455118.81585650734;472621.17715536855;528826.7702106024;475154.74293890456;455500.0174954674;457265.8655353786;470339.57607848913;467497.5819121511;415741.42981704196;488668.7266292515;470132.33227698284;468117.65307320084;286870.6033266602;343887.0166927713;468386.10659383785;198617.6524149732;198617.6524149732;272.5851499469804;4592380.256576005;2237699.406978094;269688.3521207337;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1636942686420.62;654796818944.8083;1292341430235.0698;6711.78044338681;494.5754993279184;-0.0;3773.0000092151863;6027198.525387044;1168348.8799060783;0.0;5834689.883497671;0.8182044336053156;0.03542547167454375
7873;2019-08-07 04:56:45.127;772;783;224;226;209;43;248;21;66;37;730;231;66;80;269;243;265;686;195;264;248;-3;647;342;345;138;347;273;650;517.0;76.0;505.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18514.12890625;12786.8447265625;0.0;1255.46032714844;820.0;318974;677.0;0.0;Calculated values ==>;1565146605.127;350.36;351.46000000000004;295.56;295.76000000000005;294.06;277.46000000000004;272.43898195401505;297.96000000000004;275.26000000000005;279.76000000000005;276.86;346.16;296.26000000000005;279.76000000000005;281.16;300.06;297.46000000000004;299.66;341.76;299.56;297.96000000000004;340.86;355.16;272.86;242.14157278889297;264.2163659402789;272.43898195401505;292.66;6470000.0;3420000.0000000005;3450000.0;1380000.0;3470000.0000000005;2730000.0;6500000.0;0.08616666666666667;0.012666666666666666;0.08416666666666667;0.01883333333333333;0.0;0.08616666666666667;0.0;12786.8447265625;0.0;1255.46032714844;18514.12890625;502290.6517684282;503479.9311235544;261141.1562448279;261987.80163893919;255206.348246267;431298.55289687274;468117.65307320084;456116.7254362966;472654.2065195329;528876.1469316761;475694.18595233123;456116.7254362966;457861.56236386235;470486.14907986496;467905.89206737827;402210.46930200997;490219.6388850797;470132.33227698284;468117.65307320084;283939.0963198885;343887.0166927713;468721.36417001364;197878.3618902589;197878.3618902589;272.2834670106434;4592674.260173011;2237907.0301633156;269709.57182695117;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1637149686420.62;654879918944.8083;1292507030235.0698;21735.06226512484;5100.87654293538;0.0;23285.61892359683;6027435.582409615;1168395.5086730972;0.0;5834915.371988778;3.569325515999348;0.13461765182660876
7874;2019-08-07 04:57:45.108;782;783;230;234;217;46;248;21;67;35;723;230;66;78;269;243;265;712;194;264;248;0;678;347;345;136;352;267;680;-2.0;-1.0;1420.0;354.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21023.1640625;13363.373046875;0.0;1229.80554199219;817.0;318975;668.0;0.0;Calculated values ==>;1565146665.108;351.36;351.46000000000004;296.16;296.56;294.86;277.76000000000005;272.9856168485579;297.96000000000004;275.26000000000005;279.86;276.66;345.46000000000004;296.16;279.76000000000005;280.96000000000004;300.06;297.46000000000004;299.66;344.36;299.56;297.96000000000004;339.96000000000004;354.86;273.16;241.71165711629368;263.43189868330234;272.9856168485579;292.56;6780000.0;3470000.0000000005;3450000.0;1360000.0;3520000.0000000005;2670000.0;6800000.0;0.0;0.0;0.23666666666666666;0.059000000000000004;0.0;0.0;0.0;13363.373046875;0.0;1229.80554199219;21023.1640625;500769.0852311976;500719.6222040498;261762.707104475;263408.55027253635;256733.87352689242;430988.63858405815;468117.65307320084;457223.07283723226;472720.47428543336;528619.4856156299;476343.08634032676;457099.57039784227;458575.2803753284;469803.8918224766;467200.42356043623;279484.43597401265;490817.7634938728;470132.33227698284;468117.65307320084;280170.41352433193;342627.88924589846;469290.60212070297;198914.62608776448;197878.3618902589;272.71529754703755;4593003.6332796;2238124.8796370476;269730.27581750177;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1637356620870.4358;654962092914.7352;1292668978934.9255;61132.999064040705;15952.18258594337;-0.0;0.0;6028125.930907137;1168570.8952756645;0.0;5835109.357364807;5.2822749465144385;0.47791662739706037
7875;2019-08-07 04:58:45.108;806;790;226;229;225;51;248;25;68;35;715;230;67;77;270;241;265;728;192;264;248;1;672;357;345;136;362;266;674;-1.0;-1.0;1381.0;309.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21195.990234375;13262.0244140625;0.0;1217.74768066406;813.0;318976;658.0;0.0;Calculated values ==>;1565146725.108;353.76;352.16;295.76000000000005;296.06;295.66;278.26000000000005;274.0616903277293;297.96000000000004;275.66;279.96000000000004;276.66;344.66;296.16;279.86;280.86;300.16;297.26000000000005;299.66;345.96000000000004;299.56;297.96000000000004;338.96000000000004;354.46000000000004;273.26000000000005;241.71165711629368;263.299902668528;274.0616903277293;292.36;6720000.0;3570000.0000000005;3450000.0;1360000.0;3620000.0000000005;2660000.0;6740000.000000001;0.0;0.0;0.23016666666666669;0.0515;0.0;0.0;0.0;13262.0244140625;0.0;1217.74768066406;21195.990234375;504556.4162785989;502223.75549432467;260506.46697699072;261717.1767188969;260108.9736282785;430346.717906069;468117.65307320084;457508.28347498295;472720.47428543336;527877.0310292698;476469.4856029076;457385.16926669824;458612.06444235175;468550.0769906653;465509.5098274704;280521.0278859876;493688.979377274;470132.33227698284;468117.65307320084;275983.5004908252;340949.162051476;469388.9171306721;201625.34022351116;197878.3618902589;273.82433843594504;4593355.459565408;2238346.7579492223;269750.67209435726;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1637563620870.4358;655043692914.7352;1292828878934.9255;58895.7241050471;13789.824210718787;-0.0;0.0;6029126.170266879;1168818.7453323035;0.0;5835109.357364807;5.0197991957509815;0.4423208129222155
7876;2019-08-07 04:59:45.129;831;802;212;214;218;56;248;27;70;35;707;230;70;80;271;238;265;734;195;264;248;3;664;363;345;139;368;273;666;-2.0;-1.0;1207.0;253.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19127.51953125;13080.94140625;0.0;1251.36376953125;808.0;318977;649.0;0.0;Calculated values ==>;1565146785.129;356.26;353.36;294.36;294.56;294.96000000000004;278.76000000000005;274.69669130483857;297.96000000000004;275.86;280.16;276.66;343.86;296.16;280.16;281.16;300.26000000000005;296.96000000000004;299.66;346.56000000000006;299.56;297.96000000000004;338.06000000000006;353.96000000000004;273.46000000000004;242.35481222062532;264.2163659402789;274.69669130483857;292.66;6640000.000000001;3629999.9999999995;3450000.0;1390000.0;3679999.9999999995;2730000.0;6659999.999999999;0.0;0.0;0.20116666666666666;0.042166666666666665;0.0;0.0;0.0;13080.94140625;0.0;1251.36376953125;19127.51953125;508574.7316683469;504561.25013318675;255552.08226418236;256296.41115235977;257813.51342936265;429947.3805835815;468117.65307320084;456617.29726040433;472326.8440106818;526509.9781452286;475580.6640220545;456617.29726040433;457861.56236386235;467840.11440763494;464239.1217830999;390589.90293851914;495317.3537924191;470132.33227698284;468117.65307320084;272215.72791638016;338850.9272812574;469176.81040622573;203256.08255432593;197878.3618902589;274.4857793768981;4593691.606423179;2238566.359497707;269771.25522465253;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1637770693320.1199;655126221789.6094;1292990635529.6787;50967.831025039435;11212.990691088442;-0.0;0.0;6030042.020326935;1169027.1750477108;0.0;5835109.357364807;4.338508073439653;0.3833093070395838
7877;2019-08-07 05:00:45.089;845;814;204;205;204;60;248;30;71;36;703;230;74;85;272;237;266;735;195;264;248;5;661;364;346;142;369;281;663;-2.0;-1.0;1361.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17505.34765625;13018.3779296875;0.0;1288.01452636719;803.0;318978;640.0;0.0;Calculated values ==>;1565146845.089;357.66;354.56000000000006;293.56;293.66;293.56;279.16;274.8017692304317;297.96000000000004;276.16;280.26000000000005;276.76000000000005;343.46000000000004;296.16;280.56;281.66;300.36;296.86;299.76000000000005;346.66;299.56;297.96000000000004;337.16;353.46000000000004;273.66;242.98782864720522;265.2429198363724;274.8017692304317;292.66;6609999.999999999;3640000.0;3460000.0;1420000.0;3690000.0;2810000.0;6630000.0;0.0;0.0;0.22683333333333333;0.035333333333333335;0.0;0.0;0.0;13018.3779296875;0.0;1288.01452636719;17505.34765625;510662.3512905444;506422.49441134173;252787.1161838066;253143.6142444987;252787.1161838066;429879.7862731237;467977.466838154;455420.6899255907;472029.85167895287;525468.0256610631;474553.1290942774;455802.1033359119;457192.12396347354;467829.49821857613;463959.1484052212;393952.14228059776;495749.88643032074;469995.72899952193;467977.466838154;268448.3696465944;336752.88402864704;468964.41255619563;203649.08732453216;197878.3618902589;274.64242957657115;4593996.676800673;2238783.708829426;269792.4026028079;1474925.9032710264;0;241;259;128;282;303;259;7;165;161;1637977855120.2517;655210465589.663;1293156724729.7844;57110.191856673446;9374.47482485211;-0.0;0.0;6030942.070084728;1169198.6228856442;0.0;5835109.357364807;4.6471999762168;0.39342976255948875
7878;2019-08-07 05:01:45.110;843;824;203;203;195;62;248;33;68;37;700;230;71;81;272;236;266;749;194;264;248;7;712;362;346;143;367;268;714;-3.0;-1.0;1368.0;98.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27571.087890625;23990.94140625;0.0;1200.33544921875;799.0;318979;632.0;0.0;Calculated values ==>;1565146905.11;357.46000000000004;355.56000000000006;293.46000000000004;293.46000000000004;292.66;279.36;274.5913991737795;297.96000000000004;276.46000000000004;279.96000000000004;276.86;343.16;296.16;280.26000000000005;281.26000000000005;300.36;296.76000000000005;299.76000000000005;348.06000000000006;299.56;297.96000000000004;336.36;353.06000000000006;273.86;243.1966462407574;263.56353331371673;274.5913991737795;292.56;7120000.0;3620000.0000000005;3460000.0;1430000.0;3670000.0000000005;2680000.0;7140000.000000001;0.0;0.0;0.228;0.01633333333333333;0.0;0.0;0.0;23990.94140625;0.0;1200.33544921875;27571.087890625;505986.4089286099;503218.84060514125;250477.0433899574;250477.0433899574;247890.13685913786;430014.67791919125;467977.466838154;457184.2757992178;471996.43091952;526182.2780989447;476216.4966884591;457554.78245182877;458783.6025627991;468109.9962351786;464122.52100971725;275687.77539614803;492691.30370875716;469995.72899952193;467977.466838154;265099.94585879904;335074.5858427641;469026.00599727634;203342.82075634724;197878.3618902589;274.51465773018214;4594372.445235928;2239092.2277672696;269813.1461102602;1474925.9032710264;0;242;259;128;282;303;259;7;165;161;1638185527779.935;655295995514.5325;1293321482374.5332;57875.85174977449;4339.492025601842;-0.0;0.0;6031900.62248928;1169312.945941627;0.0;5835109.357364807;2.4697177571556903;0.19165967405445672
7879;2019-08-07 05:02:45.090;853;835;206;206;191;59;248;36;62;39;688;229;65;75;272;237;266;772;194;264;248;8;701;365;346;144;370;265;702;-2.0;-2.0;1290.0;214.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27006.158203125;23697.841796875;0.0;1176.01062011719;796.0;318980;623.0;0.0;Calculated values ==>;1565146965.09;358.46000000000004;356.66;293.76000000000005;293.76000000000005;292.26000000000005;279.06;274.9066339382667;297.96000000000004;276.76000000000005;279.36;277.06;341.96000000000004;296.06;279.66;280.66;300.36;296.86;299.76000000000005;350.36;299.56;297.96000000000004;335.46000000000004;352.76;273.96000000000004;243.40439225979637;263.1675429290057;274.9066339382667;292.56;7009999.999999999;3650000.0;3460000.0;1440000.0;3700000.0;2650000.0;7020000.0;0.0;0.0;0.215;0.035666666666666666;0.0;0.0;0.0;23697.841796875;0.0;1176.01062011719;27006.158203125;508288.9260865938;505784.1833916033;251912.07358593328;251912.07358593328;246997.01289954458;429811.8947417682;467977.466838154;456931.3067663924;472061.9191754798;525187.0375957479;476483.47298287996;457300.93339066295;458526.855675845;467688.8706608602;463811.02350835653;276920.2148665343;497126.5118965473;469995.72899952193;467977.466838154;261333.34086894934;333815.9410454577;468988.4700171027;203884.9348987107;197878.3618902589;274.7381936019351;4594827.104016725;2239489.5018252465;269832.94239321636;1474925.9032710264;0;242;259;128;282;303;259;7;165;161;1638393058580.001;655382066814.5598;1293481329074.584;54404.96995155156;9455.359419222648;-0.0;0.0;6032835.984112584;1169427.8647180053;0.0;5835109.357364807;2.5673678648647527;0.21810146552712412
7880;2019-08-07 05:03:45.111;877;851;206;205;189;56;248;38;56;41;674;229;60;73;272;237;266;760;195;264;248;10;675;363;346;146;368;265;675;-2.0;0.0;1022.0;209.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26066.703125;22867.296875;0.0;1174.37548828125;797.0;318981;614.0;0.0;Calculated values ==>;1565147025.111;360.86;358.26;293.76000000000005;293.66;292.06;278.76000000000005;274.69669130483857;297.96000000000004;276.96000000000004;278.76000000000005;277.26000000000005;340.56000000000006;296.06;279.16;280.46000000000004;300.36;296.86;299.76000000000005;349.16;299.56;297.96000000000004;334.56;352.86;274.16;243.81672145450628;263.1675429290057;274.69669130483857;292.66;6750000.0;3629999.9999999995;3460000.0;1460000.0;3679999.9999999995;2650000.0;6750000.0;0.0;0.0;0.17033333333333334;0.034833333333333334;0.0;0.0;0.0;22867.296875;0.0;1174.37548828125;26066.703125;513643.1895266001;510253.10843292205;252986.33261943015;252635.1379132891;247233.3075895841;429947.3805835815;467977.466838154;456189.40354586835;471995.6991225075;523749.8416850896;476483.47298287996;456684.40183009306;458282.4154582258;467969.8729891896;464106.9778253677;280706.60929467593;498039.0262215755;469995.72899952193;467977.466838154;257567.11924055516;334235.48183727637;468913.5974984004;203278.66327514127;197878.3618902589;274.4945193265268;4595269.5326580545;2239877.6804634496;269852.5357994604;1474925.9032710264;0;242;259;128;282;303;259;7;165;161;1638600731240.509;655469097264.7728;1293640384724.9731;43079.12942611385;9252.950208776861;-0.0;0.0;6033648.635938009;1169583.8218645232;0.0;5835109.357364807;2.1767237671376507;0.1915961963822009
7881;2019-08-07 05:04:45.121;889;863;211;211;192;51;248;38;31;41;658;230;43;70;272;237;266;742;197;264;248;10;660;361;346;136;366;264;660;-1.0;-2.0;887.0;182.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26495.888671875;22389.99609375;0.0;2076.47094726562;805.0;318982;605.0;0.0;Calculated values ==>;1565147085.121;362.06000000000006;359.46000000000004;294.26000000000005;294.26000000000005;292.36;278.26000000000005;274.4858918419099;297.96000000000004;276.96000000000004;276.26000000000005;277.26000000000005;338.96000000000004;296.16;277.46000000000004;280.16;300.36;296.86;299.76000000000005;347.36;299.56;297.96000000000004;333.66;353.66;274.16;241.71165711629368;263.0348170998261;274.4858918419099;292.86;6600000.0;3610000.0;3460000.0;1360000.0;3660000.0;2640000.0;6600000.0;0.0;0.0;0.14783333333333332;0.030333333333333334;0.0;0.0;0.0;22389.99609375;0.0;2076.47094726562;26495.888671875;516415.51465461234;513078.91442335857;255468.20482646706;255468.20482646706;248755.60055539582;430081.6785162784;467977.466838154;453230.1278004175;473306.2826088756;522186.48517471325;476721.71617426694;454737.8930060271;458075.515201686;468249.8692087399;464401.7568174532;394699.8970960814;497005.8891725413;469995.72899952193;467977.466838154;253801.27034056993;337592.078488485;470272.87658027647;202764.11685831126;197878.3618902589;274.285814416569;4595707.6272598915;2240254.887428814;269879.6307014835;1474925.9032710264;0;242;259;128;282;303;259;7;165;162;1638808365840.476;655553711364.7594;1293799111174.948;37027.2252842747;8114.432378232944;-0.0;0.0;6034316.300152649;1169728.57417409;0.0;5835109.357364807;1.84504193379584;0.16428318514894616
7882;2019-08-07 05:05:45.102;887;866;220;219;198;47;249;38;24;41;643;230;36;64;272;238;266;727;196;264;248;10;647;359;346;130;364;260;648;-2.0;-2.0;466.0;143.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26399.873046875;21965.380859375;0.0;2077.94921875;815.0;318983;597.0;0.0;Calculated values ==>;1565147145.102;361.86;359.76;295.16;295.06;292.96000000000004;277.86;274.27422755570615;298.06;276.96000000000004;275.56;277.26000000000005;337.46000000000004;296.16;276.76000000000005;279.56;300.36;296.96000000000004;299.76000000000005;345.86;299.56;297.96000000000004;332.86;354.66;274.16;240.39332010688793;262.5002047102346;274.27422755570615;292.76000000000005;6470000.0;3590000.0;3460000.0;1300000.0;3640000.0;2600000.0;6480000.0;0.0;0.0;0.07766666666666668;0.02383333333333333;0.0;0.0;0.0;21965.380859375;0.0;2077.94921875;26399.873046875;517213.0692505631;514460.53654634487;259610.3411977192;259204.14056482137;251295.35099029914;430214.79039162316;468104.27663486067;453037.69290263235;474082.51977729687;520971.9461025041;477223.92769174394;454539.0427855664;457984.75998119864;468528.86929665285;464826.4671830437;402766.8258745533;496116.7756174611;469995.72899952193;467977.466838154;250454.15340279948;341788.5100793522;471077.2095911244;202052.40077091157;197878.3618902589;273.9999199165446;4596148.285687784;2240624.3985208496;269914.2399064496;1474925.9032710264;0;242;259;128;282;303;259;7;165;162;1639015900100.2913;655633486094.6884;1293956261394.808;19493.191022230316;6411.757943548406;-0.0;0.0;6034787.154470352;1169849.587426995;0.0;5835109.357364807;1.0774276642047789;0.10238776080311299
7883;2019-08-07 05:06:45.132;881;862;225;225;205;44;249;35;30;41;648;232;38;57;271;239;266;712;196;264;248;10;635;357;347;130;362;253;636;-2.0;-1.0;530.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25941.583984375;21527.533203125;0.0;1176.63061523438;825.0;318984;588.0;0.0;Calculated values ==>;1565147205.132;361.26;359.36;295.66;295.66;293.66;277.56;274.0616903277293;298.06;276.66;276.16;277.26000000000005;337.96000000000004;296.36;276.96000000000004;278.86;300.26000000000005;297.06;299.76000000000005;344.36;299.56;297.96000000000004;331.96000000000004;355.66;274.16;240.39332010688793;261.54996906429363;274.0616903277293;292.76000000000005;6350000.0;3570000.0000000005;3470000.0000000005;1300000.0;3620000.0000000005;2530000.0;6360000.0;0.0;0.0;0.08833333333333333;0.0;0.0;0.0;0.0;21527.533203125;0.0;1176.63061523438;25941.583984375;517424.8363089604;514942.2412740139;262518.1888865928;262518.1888865928;254389.11703897314;430346.717906069;467964.0682465227;454974.1460003086;474082.51977729687;522055.01502685325;478316.1683684348;455954.1324085096;458257.6768054468;468678.5276441959;465248.88870971405;408579.23849589186;495245.77598807955;469858.8908792591;467837.0269053808;246688.97952812296;345985.720156464;471077.2095911244;202234.48292222194;197878.3618902589;274.0616903277293;4596584.682585574;2240987.020691673;269941.37496580253;1474925.9032710264;0;242;259;128;282;303;259;7;165;162;1639223904050.1921;655711525094.6511;1294110238344.7346;22325.33690523099;0.0;-0.0;0.0;6035135.816446781;1169903.0454588237;0.0;5835109.357364807;0.9833146502923813;0.07059418009238022
7884;2019-08-07 05:07:45.132;871;842;223;219;207;43;249;35;38;42;663;234;52;64;272;239;266;642;196;265;248;11;591;358;347;135;362;279;593;-1.0;-1.0;572.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16383.130859375;11561.015625;0.0;1292.81823730469;837.0;318985;580.0;0.0;Calculated values ==>;1565147265.132;360.26;357.36;295.46000000000004;295.06;293.86;277.46000000000004;274.1680685717883;298.06;276.66;276.96000000000004;277.36;339.46000000000004;296.56;278.36;279.56;300.36;297.06;299.76000000000005;337.36;299.66;297.96000000000004;331.16;356.86;274.26000000000005;241.49495122638035;264.9883086891361;274.1680685717883;292.76000000000005;5910000.0;3579999.9999999995;3470000.0000000005;1350000.0;3620000.0000000005;2790000.0;5930000.0;0.0;0.0;0.09533333333333333;0.018333333333333333;0.0;0.0;0.0;11561.015625;0.0;1292.81823730469;16383.130859375;519718.1821211258;515980.67669569014;408572.2910662101;406730.59968815057;257607.58195097122;430280.9020939914;467964.0682465227;451508.86606590956;473533.6025564079;521482.9407045571;475269.15264184045;453325.99044689833;454864.1114221241;468806.88306923484;465103.311480244;424160.2024919865;490069.66656372865;469984.51206566254;467837.0269053808;243342.44575359824;351023.42510137823;470505.470076914;202008.01443976755;197878.3618902589;273.9780925993209;4596937.388542605;2241262.758598574;269961.95370624034;1474925.9032710264;0;242;259;128;282;303;259;7;165;162;1639432104050.1921;655791025094.6511;1294269838344.7346;23785.747855025536;4922.453353347685;-0.0;0.0;6035520.0754864495;1169944.065903435;0.0;5835109.357364807;2.233434904784575;0.19629702742471905
7885;2019-08-07 05:08:45.113;845;825;217;215;202;40;249;34;43;42;685;235;62;76;271;239;265;580;194;265;248;12;590;353;347;137;358;287;592;-3.0;-1.0;76.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15967.6416015625;11513.76953125;0.0;1328.52099609375;842.0;318986;573.0;0.0;Calculated values ==>;1565147325.113;357.66;355.66;294.86;294.66;293.36;277.16;273.6339639331285;298.06;276.56;277.46000000000004;277.36;341.66;296.66;279.36;280.76000000000005;300.26000000000005;297.06;299.66;331.16;299.66;297.96000000000004;330.46000000000004;357.36;274.36;241.92719264551067;265.9988726020314;273.6339639331285;292.56;5900000.0;3529999.9999999995;3470000.0000000005;1370000.0;3579999.9999999995;2870000.0;5920000.0;0.0;0.0;0.012666666666666666;0.0;0.0;0.0;0.0;11513.76953125;0.0;1328.52099609375;15967.6416015625;516598.79348133306;513950.476256424;406276.0289933232;405283.71655548416;255574.88579557097;430607.02586249536;467964.0682465227;450741.0503447679;473273.90776018414;523121.5951495217;474353.4308538416;453243.0554176967;455056.33852351905;469232.5458497044;465828.39991936815;424170.6040131588;481522.8199654722;469984.51206566254;467837.0269053808;240414.4444865203;353122.8147616358;470334.5574354778;201183.85751793825;197878.3618902589;273.6339639331285;4597206.892942779;2241454.987582911;269983.79128240957;1474925.9032710264;0;242;259;128;282;303;259;7;165;162;1639640238120.0068;655872599254.5785;1294439584574.5835;3161.057775806509;0.0;-0.0;0.0;6035744.561090214;1169985.0733582024;0.0;5835109.357364807;0.2461443906035297;0.01749098525211245
7886;2019-08-07 05:09:45.144;811;815;217;217;200;38;249;30;45;41;703;234;60;79;271;240;265;599;193;265;248;13;596;349;347;138;354;286;597;343.0;81.0;1.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15999.6728515625;11667.318359375;0.0;1319.18432617188;844.0;318987;566.0;0.0;Calculated values ==>;1565147385.144;354.26;354.66;294.86;294.86;293.16;276.96000000000004;273.20264511476705;298.06;276.16;277.66;277.26000000000005;343.46000000000004;296.56;279.16;281.06;300.26000000000005;297.16;299.66;333.06;299.66;297.96000000000004;329.76000000000005;357.56000000000006;274.46000000000004;242.14157278889297;265.87368984753493;273.20264511476705;292.46000000000004;5960000.0;3490000.0;3470000.0000000005;1380000.0;3540000.0;2860000.0;5970000.0;0.05716666666666667;0.013500000000000002;0.00016666666666666666;0.0095;0.0;0.05716666666666667;0.0;11667.318359375;0.0;1319.18432617188;15999.6728515625;511859.4387910435;512276.7678121946;261811.5493748017;261811.5493748017;254482.1433675433;430862.6128555636;467964.0682465227;451185.3223846197;473045.8727645816;525072.7838815206;474367.2987431635;453155.0512399479;455608.47541197494;469782.7140176588;466531.8804652409;422371.7569885801;483655.21171293984;469984.51206566254;467837.0269053808;237486.63934987856;353962.6284160805;470298.1829359995;199737.96081279594;199737.96081279594;273.0489302311079;4597473.424867546;2241648.2631232366;270005.86689332133;1474925.9032710264;0;242;259;128;282;303;259;7;165;162;1639848545690.4834;655955141879.7673;1294611573389.977;41.90789359530395;2570.322110170434;0.0;15326.329944959436;6035771.266261401;1170006.503775834;0.0;5835237.142769673;1.3813233926859776;0.0063904509086469595
7887;2019-08-07 05:10:45.134;783;801;221;224;205;39;249;26;43;40;710;231;50;67;270;241;265;647;195;265;248;13;633;347;347;138;352;255;634;177.0;76.0;365.0;83.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25865.56640625;21511.076171875;0.0;1147.94409179688;844.0;318988;558.0;-1.0;Calculated values ==>;1565147445.134;351.46000000000004;353.26;295.26000000000005;295.56;293.66;277.06;272.9856168485579;298.06;275.76000000000005;277.46000000000004;277.16;344.16;296.26000000000005;278.16;279.86;300.16;297.26000000000005;299.66;337.86;299.66;297.96000000000004;328.96000000000004;357.56000000000006;274.46000000000004;242.14157278889297;261.82340779136865;272.9856168485579;292.66;6330000.0;3470000.0000000005;3470000.0000000005;1380000.0;3520000.0000000005;2550000.0;6340000.0;0.029500000000000002;0.012666666666666666;0.06083333333333333;0.013833333333333333;0.0;0.029500000000000002;-0.002484597479580314;21511.076171875;0.0;1147.94409179688;25865.56640625;505021.18059053435;507281.181726021;260911.19116206787;262217.9385664814;254487.72982652488;430988.63858405815;467964.0682465227;456235.3892323839;472947.9820155742;528217.9572651712;477958.10157893714;457088.71109039267;459142.712394782;469930.1782193682;466945.12176693295;409015.88444330916;486386.9475056282;469984.51206566254;467837.0269053808;234140.81001818314;353962.6284160805;470298.1829359995;199247.1604736692;199247.1604736692;272.8467752346668;4597822.243715251;2241924.703663271;270026.4228702404;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1640056710990.5166;656037928079.7805;1294773846340.003;15633.450582821812;3749.5391440622357;0.0;7923.401059735493;6035901.872477394;1170059.1605087093;0.0;5835430.858236783;1.2051002412667668;0.0690435985393466
7888;2019-08-07 05:11:45.144;787;793;228;228;213;40;249;25;43;38;694;228;46;57;270;242;265;689;194;265;248;13;624;348;347;138;353;256;626;284.0;-1.0;761.0;236.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17921.748046875;12402.3544921875;0.0;1151.1494140625;842.0;318989;551.0;-1.0;Calculated values ==>;1565147505.144;351.86;352.46000000000004;295.96000000000004;295.96000000000004;294.46000000000004;277.16;273.0942459734351;298.06;275.66;277.46000000000004;276.96000000000004;342.56000000000006;295.96000000000004;277.76000000000005;278.86;300.16;297.36;299.66;342.06000000000006;299.66;297.96000000000004;328.26000000000005;357.36;274.46000000000004;242.14157278889297;261.9595390733887;273.0942459734351;292.56;6240000.0;3479999.9999999995;3470000.0000000005;1380000.0;3529999.9999999995;2560000.0;6260000.0;0.04733333333333333;0.0;0.12683333333333333;0.03933333333333333;0.0;0.04733333333333333;-0.0024849281435202013;12402.3544921875;0.0;1151.1494140625;17921.748046875;506350.2833696784;506950.69883022044;264672.4172596712;264672.4172596712;258064.13918994225;430925.7729439634;467964.0682465227;456070.70380752016;472752.1489716358;526509.7685272759;477501.6164365059;456437.8594934476;457776.90588602994;469793.24399484653;466930.7095401421;412734.65392906143;493097.8698460134;469984.51206566254;467837.0269053808;231213.40812182956;353122.8147616358;470298.1829359995;199411.8483522162;199411.8483522162;272.916047737897;4598187.198818017;2242207.3626874136;270045.5851759716;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1640264945690.4834;656120741879.7673;1294927171889.9785;32552.898166914383;10654.862493628809;-0.0;12705.458451516457;6036303.492309062;1170179.2171951176;0.0;5835602.794050544;4.1253700518193;0.27964022584227993
