;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7889;2019-08-07 05:12:48.105;804;794;225;227;218;43;249;27;46;37;676;228;48;64;270;242;265;683;195;265;248;14;624;351;347;138;356;260;626;-2.0;-1.0;771.0;223.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17352.9140625;11151.6708984375;0.0;1182.11901855469;841.0;318990;545.0;-1.0;Calculated values ==>;1565147568.105;353.56000000000006;352.56000000000006;295.66;295.86;294.96000000000004;277.46000000000004;273.4187578820637;298.06;275.86;277.76000000000005;276.86;340.76;295.96000000000004;277.96000000000004;279.56;300.16;297.36;299.66;341.46000000000004;299.66;297.96000000000004;327.66;357.26;274.56;242.14157278889297;262.5002047102346;273.4187578820637;292.66;6240000.0;3510000.0;3470000.0000000005;1380000.0;3560000.0;2600000.0;6260000.0;0.0;0.0;0.1285;0.03716666666666667;0.0;0.0;-0.002485093285709689;11151.6708984375;0.0;1182.11901855469;17352.9140625;508548.45395468647;507080.3272293526;263262.49493621825;264196.4704160906;260155.65931537654;430735.4089219946;467964.0682465227;455778.51535834384;472654.2065195329;524354.4785167438;477001.07747387164;456025.1943148685;457984.75998119864;469381.02069560625;466502.7873414682;412734.65392906143;492272.86156654503;469984.51206566254;467837.0269053808;228704.35009887922;352702.9203549205;470396.5654319022;200150.298525208;199411.8483522162;273.21987474255513;4598495.6610402195;2242413.3328251652;270065.9886362085;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1640483420360.3643;656207628059.72;1295089611269.89;32848.22586305796;10044.152920032133;-0.0;0.0;6036875.397887924;1170360.2214602216;0.0;5835713.897990701;3.477631698914988;0.3248239747515322
7890;2019-08-07 05:13:45.095;815;800;221;223;221;47;249;28;48;37;669;229;49;69;271;242;265;696;196;265;249;14;637;354;348;138;359;263;640;-2.0;82.0;860.0;266.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17003.912109375;11182.666015625;0.0;1194.44567871094;838.0;318991;541.0;-1.0;Calculated values ==>;1565147625.095;354.66;353.16;295.26000000000005;295.46000000000004;295.26000000000005;277.86;273.7412296467126;298.06;275.96000000000004;277.96000000000004;276.86;340.06000000000006;296.06;278.06;280.06;300.26000000000005;297.36;299.66;342.76;299.66;298.06;327.26000000000005;356.96000000000004;274.56;242.14157278889297;262.9017227912062;273.7412296467126;292.76000000000005;6370000.0;3540000.0;3479999.9999999995;1380000.0;3590000.0;2630000.0;6400000.0;0.0;0.013666666666666666;0.14333333333333334;0.044333333333333336;0.0;0.0;-0.002485587952315465;11182.666015625;0.0;1194.44567871094;17003.912109375;508834.6592483245;506619.64661494445;260519.44447686017;261369.35298620682;260519.44447686017;430542.39183029096;467823.60612095526;455528.07940442604;472654.2065195329;523396.93150639354;476735.65628014295;455652.1820626169;458113.51224297343;469094.4051697779;466072.45092096843;407219.9769474014;492643.57997334894;469847.65716051136;467823.60612095526;227031.71669481136;351443.28659558244;470396.5654319022;200913.61592200058;199411.8483522162;273.5326260888076;4598767.604862978;2242590.115305852;270084.7998059474;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1640681460610.3975;656286274259.7332;1295238640119.9148;36494.739765814316;11947.077428272303;0.0;0.0;6037424.266722903;1170534.2881571327;0.0;5835713.897990701;3.91382241595628;0.37160518407095794
7891;2019-08-07 05:14:45.106;821;807;218;220;220;51;249;30;48;37;667;229;49;72;272;241;266;721;196;265;249;15;649;358;348;139;363;265;651;-2.0;-1.0;1124.0;231.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16967.7421875;11137.89453125;0.0;1209.65747070312;836.0;318992;537.0;0.0;Calculated values ==>;1565147685.106;355.26;353.86;294.96000000000004;295.16;295.16;278.26000000000005;274.1680685717883;298.06;276.16;277.96000000000004;276.86;339.86;296.06;278.06;280.36;300.36;297.26000000000005;299.76000000000005;345.26;299.66;298.06;326.86;356.76;274.66;242.35481222062532;263.1675429290057;274.1680685717883;292.76000000000005;6490000.000000001;3579999.9999999995;3479999.9999999995;1390000.0;3629999.9999999995;2650000.0;6509999.999999999;0.0;0.0;0.18733333333333332;0.0385;0.0;0.0;0.0;11137.89453125;0.0;1209.65747070312;16967.7421875;508569.81998794415;506561.8440088402;258629.79962476995;259432.5671126567;259432.5671126567;430280.9020939914;467823.60612095526;455194.5301542041;472523.0838727012;523030.64028957416;476483.47298287996;455319.25216532074;458160.0575274389;468667.9988650251;465364.4418098396;401676.4609155319;494997.3503622707;469847.65716051136;467823.60612095526;225359.1397227605;350603.57178935205;470360.39762778033;202127.7287915993;199411.8483522162;274.0247133751125;4599050.75388287;2242776.1540776785;270104.83767176716;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1640890298890.112;656369389494.6195;1295397069159.6982;47407.8474552613;10326.95775019297;-0.0;0.0;6038123.583133297;1170719.9391464754;0.0;5835713.897990701;4.67580984443895;0.41420803951414464
7892;2019-08-07 05:15:45.097;827;813;215;217;217;55;249;31;49;38;666;229;51;74;273;240;266;740;194;265;249;15;664;360;348;141;365;269;666;-3.0;-1.0;816.0;209.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17064.60546875;11569.3466796875;0.0;1219.068359375;833.0;318993;533.0;-1.0;Calculated values ==>;1565147745.097;355.86;354.46000000000004;294.66;294.86;294.86;278.66;274.38016830617;298.06;276.26000000000005;278.06;276.96000000000004;339.76;296.06;278.26000000000005;280.56;300.46000000000004;297.16;299.76000000000005;347.16;299.66;298.06;326.46000000000004;356.46000000000004;274.66;242.77792619122317;263.6948088759802;274.38016830617;292.56;6640000.000000001;3600000.0;3479999.9999999995;1410000.0;3650000.0;2690000.0;6659999.999999999;0.0;0.0;0.136;0.034833333333333334;0.0;0.0;-0.002486409859208567;11569.3466796875;0.0;1219.068359375;17064.60546875;508049.1520973085;506024.29615889216;256672.0404915872;257430.52791450452;257430.52791450452;430148.3826014536;467823.60612095526;454648.16989598307;472358.58907936385;522604.9456280547;475976.8256590317;454899.8186926762;457763.5626837813;468518.44712403516;464942.4404991662;391538.21996526304;496148.13346525485;469847.65716051136;467823.60612095526;223686.61821467688;349344.06076314294;470090.63861072535;202557.01944577254;199411.8483522162;274.2007986397016;4599334.314239274;2242965.3527035196;270125.074017756;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1641099067569.893;656453376894.5314;1295557245129.5303;34284.396461228636;9319.087734245855;-0.0;0.0;6038804.249716582;1170883.6316344505;0.0;5835713.897990701;3.4096081541212633;0.3106553773817197
7893;2019-08-07 05:16:45.087;833;819;212;213;210;57;249;31;51;38;666;229;54;76;273;239;266;754;194;265;249;16;669;363;348;143;367;274;672;-2.0;-2.0;892.0;210.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17619.505859375;12457.6533203125;0.0;1240.56665039062;831.0;318994;531.0;0.0;Calculated values ==>;1565147805.087;356.46000000000004;355.06000000000006;294.36;294.46000000000004;294.16;278.86;274.69669130483857;298.06;276.26000000000005;278.26000000000005;276.96000000000004;339.76;296.06;278.56;280.76000000000005;300.46000000000004;297.06;299.76000000000005;348.56000000000006;299.66;298.06;326.26000000000005;356.26;274.76000000000005;243.1966462407574;264.3458800820626;274.69669130483857;292.56;6690000.000000001;3629999.9999999995;3479999.9999999995;1430000.0;3670000.0000000005;2740000.0;6720000.0;0.0;0.0;0.14866666666666667;0.035;0.0;0.0;0.0;12457.6533203125;0.0;1240.56665039062;17619.505859375;508403.8887633637;506289.5294828742;255270.58571393692;255637.29869901793;254543.4242982809;429947.3805835815;467823.60612095526;454054.15687377716;472095.1348084983;522200.18903526483;475339.1726933292;454435.6487264574;457202.82351932646;468239.4185495704;464371.1518808695;281883.7911922424;497499.840111763;469847.65716051136;467823.60612095526;222850.3779558165;348504.4273212152;469919.0881636273;203387.27140635494;199411.8483522162;274.53653829263277;4599623.300328011;2243165.544332718;270145.5675600142;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1641307832769.9263;656538562694.5449;1295720117979.5562;37265.810306156774;9328.613586504533;-0.0;0.0;6039400.402064451;1171039.0032458962;0.0;5835713.897990701;3.401494792193036;0.30560316511213126
7894;2019-08-07 05:17:45.117;839;824;207;208;201;59;249;33;54;39;665;228;59;77;274;238;266;760;194;265;249;17;660;365;348;145;369;279;662;-2.0;-2.0;830.0;161.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17266.9921875;12912.2861328125;0.0;1257.81787109375;826.0;318995;529.0;-1.0;Calculated values ==>;1565147865.117;357.06000000000006;355.56000000000006;293.86;293.96000000000004;293.26000000000005;279.06;274.9066339382667;298.06;276.46000000000004;278.56;277.06;339.66;295.96000000000004;279.06;280.86;300.56;296.96000000000004;299.76000000000005;349.16;299.66;298.06;326.06;355.76;274.86;243.61107973660833;264.9883086891361;274.9066339382667;292.56;6600000.0;3650000.0;3479999.9999999995;1450000.0;3690000.0;2790000.0;6620000.0;0.0;0.0;0.13833333333333334;0.026833333333333334;0.0;0.0;-0.0024875551851826763;12912.2861328125;0.0;1257.81787109375;17266.9921875;509966.27724021766;507829.1220004725;253907.2622540768;254270.3555748731;251769.9290791513;429811.8947417682;467823.60612095526;453583.5494244003;471929.7997510953;521690.45114951796;474581.92990439304;454225.31687248964;456511.66026909;468089.1888877905;463943.7019641529;394699.8970960814;499273.9101135417;469847.65716051136;467823.60612095526;222014.15119762826;346405.4846687502;469747.2219256856;203967.66117177575;199411.8483522162;274.77009533875065;4599914.166506493;2243377.0662036478;270166.39784103486;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1641516737170.6565;656625005894.847;1295886100930.1362;34530.1978749464;7131.751546896582;-0.0;0.0;6039999.001284753;1171176.2415406755;0.0;5835713.897990701;2.940130108456374;0.25614527195181125
7895;2019-08-07 05:18:45.098;839;827;204;204;193;58;249;35;56;40;666;229;64;80;274;238;266;760;194;265;249;17;658;363;348;146;368;286;660;-1.0;-1.0;1078.0;124.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16568.447265625;12836.6513671875;0.0;1289.58996582031;822.0;318996;529.0;0.0;Calculated values ==>;1565147925.098;357.06000000000006;355.86;293.56;293.56;292.46000000000004;278.96000000000004;274.69669130483857;298.06;276.66;278.76000000000005;277.16;339.76;296.06;279.56;281.16;300.56;296.96000000000004;299.76000000000005;349.16;299.66;298.06;326.06;355.36;274.86;243.81672145450628;265.87368984753493;274.69669130483857;292.56;6580000.0;3629999.9999999995;3479999.9999999995;1460000.0;3679999.9999999995;2860000.0;6600000.0;0.0;0.0;0.17966666666666667;0.020666666666666667;0.0;0.0;0.0;12836.6513671875;0.0;1289.58996582031;16568.447265625;510137.6690189489;508397.34394445963;252916.38083962642;252916.38083962642;249093.27304923945;429947.3805835815;467823.60612095526;452632.752336112;471896.58969717816;521223.6910776875;473788.50563015067;453675.27712054906;455736.4022724202;468229.08998188935;464239.1217830999;396125.0249879756;499462.93513904815;469847.65716051136;467823.60612095526;222014.15119762826;344726.4743306794;469611.3707347989;203566.19815980512;199411.8483522162;274.6056966860559;4600196.03921372;2243591.5727340383;270187.61951733066;1474925.9032710264;0;242;260;128;282;303;259;7;165;162;1641725471050.4707;656712278249.7693;1296055547254.9854;44748.957567009806;5498.266899883205;-0.0;0.0;6040659.451703966;1171281.4583650897;0.0;5835713.897990701;3.5570130286167343;0.2892784555970368
7896;2019-08-07 05:19:45.098;833;828;205;205;189;55;249;36;56;40;656;229;67;89;274;239;266;762;195;265;249;16;656;363;349;136;368;293;659;-2.0;-2.0;1046.0;165.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17189.001953125;12807.2490234375;0.0;2325.70678710938;814.0;318997;531.0;0.0;Calculated values ==>;1565147985.098;356.46000000000004;355.96000000000004;293.66;293.66;292.06;278.66;274.69669130483857;298.06;276.76000000000005;278.76000000000005;277.16;338.76;296.06;279.86;282.06;300.56;297.06;299.76000000000005;349.36;299.66;298.06;326.26000000000005;354.56000000000006;274.76000000000005;241.71165711629368;266.74333088950624;274.69669130483857;292.66;6559999.999999999;3629999.9999999995;3490000.0;1360000.0;3679999.9999999995;2930000.0;6590000.000000001;0.0;0.0;0.17433333333333334;0.0275;0.0;0.0;0.0;12807.2490234375;0.0;2325.70678710938;17189.001953125;509527.88506795425;508615.246716378;253318.84116394454;253318.84116394454;247787.03181081836;429947.3805835815;467682.8889671124;451400.8646506481;473208.68934220774;519602.9752399128;472870.23863945465;452859.74070297304;455729.0967086894;468229.08998188935;464371.1518808695;397468.584788762;499828.5078643748;469710.5662703373;467682.8889671124;222850.3779558165;341368.83218197053;470861.32822474994;203482.1141667364;199411.8483522162;274.57320694031563;4600477.351290543;2243805.27190396;270217.7469902717;1474925.9032710264;0;242;260;128;282;303;259;7;166;162;1641934571050.4707;656796878249.7693;1296229247254.9854;43220.502167695275;7352.928386595372;-0.0;0.0;6041392.530535088;1171388.5516591438;0.0;5835713.897990701;3.34194001406147;0.28430371796136034
7897;2019-08-07 05:20:48.119;821;825;210;210;190;52;249;37;51;41;655;230;62;86;274;239;266;765;196;265;249;15;672;367;349;130;372;279;672;-2.0;-1.0;1509.0;332.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;27136.25390625;22973.2421875;0.0;2220.65771484375;795.0;318998;547.0;-1.0;Calculated values ==>;1565148048.119;355.26;355.66;294.16;294.16;292.16;278.36;275.1157276137837;298.06;276.86;278.26000000000005;277.26000000000005;338.66;296.16;279.36;281.76000000000005;300.56;297.06;299.76000000000005;349.66;299.66;298.06;327.86;352.66;274.66;240.39332010688793;264.9883086891361;275.1157276137837;292.76000000000005;6720000.0;3670000.0000000005;3490000.0;1300000.0;3720000.0000000005;2790000.0;6720000.0;0.0;0.0;0.2515;0.05533333333333333;0.0;0.0;-0.00249255177783535;22973.2421875;0.0;2220.65771484375;27136.25390625;506555.14796648984;507085.5915916506;254543.4242982809;254543.4242982809;247662.88133564888;429675.2189834977;467682.8889671124;453197.025511999;474082.51977729687;520652.48848024674;474811.20889040385;454608.9448693419;457641.55812229845;467667.97909288853;463780.20084055996;281273.2578227978;499010.27629697573;469710.5662703373;467682.8889671124;229540.68826423294;333396.4077044029;471562.9649996686;204387.1211056644;199411.8483522162;274.9411973004354;4600865.326560745;2244118.455561367;270257.54093983583;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1642154514340.1511;656880696179.6475;1296409487314.7236;62575.69095819315;14783.730028801565;-0.0;0.0;6042318.555795824;1171582.3119852508;0.0;5835713.897990701;3.0705615758915545;0.2755339423344306
7898;2019-08-07 05:21:45.109;822;823;213;214;193;48;249;38;32;41;673;231;46;71;274;239;266;773;196;265;249;15;720;358;349;131;363;269;721;-2.0;-1.0;770.0;125.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27765.6171875;24234.810546875;0.0;1262.2548828125;768.0;318999;597.0;0.0;Calculated values ==>;1565148105.109;355.36;355.46000000000004;294.46000000000004;294.56;292.46000000000004;277.96000000000004;274.1680685717883;298.06;276.96000000000004;276.36;277.26000000000005;340.46000000000004;296.26000000000005;277.76000000000005;280.26000000000005;300.56;297.06;299.76000000000005;350.46000000000004;299.66;298.06;332.86;349.96000000000004;274.66;240.61611355647437;263.6948088759802;274.1680685717883;292.76000000000005;7200000.0;3579999.9999999995;3490000.0;1310000.0;3629999.9999999995;2690000.0;7209999.999999999;0.0;0.0;0.12833333333333333;0.020833333333333332;0.0;0.0;0.0;24234.810546875;0.0;1262.2548828125;27765.6171875;502402.20980641694;502449.72437593056;253556.53828709078;253896.42043660965;247039.55045831858;430280.9020939914;467682.8889671124;452490.7919998196;473953.66127806285;523326.0852129229;476202.55972775037;454269.86663963663;457393.05887810484;468924.88479177706;465103.311480244;274878.1705036952;495441.14356923645;469710.5662703373;467682.8889671124;250454.15340279948;322071.7610967587;471430.24820624595;202143.99091093152;199411.8483522162;274.0310436120851;4601299.890121045;2244492.12041217;270285.1091605266;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1642353409440.1843;656955068129.6599;1296565639914.7498;32127.839473073964;5610.130360319051;-0.0;0.0;6043068.160545849;1171743.735055219;0.0;5835713.897990701;1.4800907162222998;0.12691649408048364
7899;2019-08-07 05:22:45.120;848;837;217;217;197;47;249;37;6;43;687;232;24;54;273;239;266;780;196;265;249;16;688;360;349;136;365;265;688;-2.0;-2.0;1015.0;117.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26892.50390625;23333.98046875;0.0;1222.61901855469;747.0;319000;679.0;-1.0;Calculated values ==>;1565148165.12;357.96000000000004;356.86;294.86;294.86;292.86;277.86;274.38016830617;298.06;276.86;273.76000000000005;277.46000000000004;341.86;296.36;275.56;278.56;300.46000000000004;297.06;299.76000000000005;351.16;299.66;298.06;341.06000000000006;347.86;274.76000000000005;241.71165711629368;263.1675429290057;274.38016830617;292.76000000000005;6880000.0;3600000.0;3490000.0;1360000.0;3650000.0;2650000.0;6880000.0;0.0;0.0;0.16916666666666666;0.0195;0.0;0.0;-0.0025000408625650496;23333.98046875;0.0;1222.61901855469;26892.50390625;508743.5144619195;507280.5124120892;256355.72038281194;256355.72038281194;249413.6747252038;430148.3826014536;467682.8889671124;449853.1226543457;473501.42000396166;525084.432697035;476820.0068983902;452168.16345269367;455941.3015012075;468518.44712403516;464811.3070167571;278615.6193617731;499562.20455510396;469710.5662703373;467682.8889671124;284776.6418597092;313267.23492439475;470861.32822474994;202746.5884010878;199411.8483522162;274.2743935607121;4601755.457968333;2244888.599677967;270305.8202393448;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1642562847829.8982;657035182814.5504;1296725869284.5308;41802.188711176124;5228.237426561412;-0.0;0.0;6043684.357061863;1171834.0713452701;0.0;5835713.897990701;1.915184802441861;0.15748387158446378
7900;2019-08-07 05:23:45.130;868;852;215;214;197;45;249;37;9;43;690;233;23;45;274;240;266;757;196;265;249;17;667;358;349;138;363;260;667;-2.0;-1.0;1075.0;31.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26031.490234375;22573.044921875;0.0;1183.98718261719;732.0;319001;726.0;-1.0;Calculated values ==>;1565148225.13;359.96000000000004;358.36;294.66;294.56;292.86;277.66;274.1680685717883;298.06;276.86;274.06;277.46000000000004;342.16;296.46000000000004;275.46000000000004;277.66;300.56;297.16;299.76000000000005;348.86;299.66;298.06;345.76;346.36;274.86;242.14157278889297;262.5002047102346;274.1680685717883;292.76000000000005;6670000.0;3579999.9999999995;3490000.0;1380000.0;3629999.9999999995;2600000.0;6670000.0;0.0;0.0;0.17916666666666667;0.005166666666666667;0.0;0.0;-0.0025023182305484704;22573.044921875;0.0;1183.98718261719;26031.490234375;513141.5400792617;511063.94101910834;256622.32135204496;256247.46908204298;250187.95730393546;430280.9020939914;467682.8889671124;451137.9901429202;473241.6031071014;525786.887334747;477557.8876822421;452911.8615402216;455655.026436199;468924.88479177706;465233.93026070396;388790.1677503611;498389.93780996016;469710.5662703373;467682.8889671124;304465.6318710359;306980.0860723078;470691.5974162874;202424.94896530942;199411.8483522162;274.1403049702642;4602196.5647600675;2245271.2219841057;270325.87863360636;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1642772282730.697;657117396514.864;1296883395535.1316;44561.08654432193;1386.0443503300528;-0.0;0.0;6044404.170974065;1171889.1995467902;0.0;5835713.897990701;1.9340433894503133;0.14432648328163358
7901;2019-08-07 05:24:45.111;874;859;216;216;197;43;250;35;23;44;682;233;32;43;273;240;266;736;195;265;249;17;653;357;349;140;362;257;653;142.0;-1.0;1230.0;44.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25729.32421875;22264.744140625;0.0;1154.69995117188;720.0;319002;744.0;-1.0;Calculated values ==>;1565148285.111;360.56000000000006;359.06000000000006;294.76000000000005;294.76000000000005;292.86;277.46000000000004;274.0616903277293;298.16;276.66;275.46000000000004;277.56;341.36;296.46000000000004;276.36;277.46000000000004;300.46000000000004;297.16;299.76000000000005;346.76;299.66;298.06;347.56000000000006;345.16;274.86;242.56692532238324;262.0952818180154;274.0616903277293;292.66;6530000.0;3570000.0000000005;3490000.0;1400000.0;3620000.0000000005;2570000.0;6530000.0;0.023666666666666666;0.0;0.20500000000000002;0.007333333333333333;0.0;0.023666666666666666;-0.0025041181581266134;22264.744140625;0.0;1154.69995117188;25729.32421875;515070.7953852912;513147.9909126006;257730.34974228666;257730.34974228666;250738.77875485664;430346.717906069;467810.3033291866;453428.7892370219;473079.08457772195;525206.3426195531;477931.1630648938;454548.466256717;455905.59998492966;468935.14373327745;465379.25235888857;399355.8376237343;496861.6860254155;469710.5662703373;467682.8889671124;312009.6876057385;301951.40411888575;470422.9394058528;202151.94733778533;202151.94733778533;274.02958496408985;4602627.768289088;2245644.7519040173;270345.3615215018;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1642981616420.5107;657200770104.7898;1297038446419.9937;51511.752589343494;1967.3206084991616;-0.0;6284.232285227407;6045204.524440585;1171917.135405598;0.0;5835766.25000964;2.5518669550317523;0.16516614111534325
7902;2019-08-07 05:25:45.111;873;857;220;219;200;42;250;34;35;43;670;233;44;49;273;241;266;709;195;265;249;17;614;356;350;141;361;272;614;160.0;-1.0;436.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15953.9599609375;12108.6455078125;0.0;1244.42358398438;707.0;319003;752.0;-1.0;Calculated values ==>;1565148345.111;360.46000000000004;358.86;295.16;295.06;293.16;277.36;273.955091788801;298.16;276.56;276.66;277.46000000000004;340.16;296.46000000000004;277.56;278.06;300.46000000000004;297.26000000000005;299.76000000000005;344.06000000000006;299.66;298.06;348.36;343.86;274.86;242.77792619122317;264.08650396036035;273.955091788801;292.66;6140000.0;3560000.0;3500000.0;1410000.0;3610000.0;2720000.0;6140000.0;0.02666666666666667;0.0;0.07266666666666667;0.0;0.0;0.02666666666666667;-0.0025060458300815293;12108.6455078125;0.0;1244.42358398438;15953.9599609375;518118.8145602098;516122.1391995951;261883.77360433523;261429.81572639258;253586.80663456884;430412.23801567365;467669.56426713977;452351.87791029084;472850.300935316;522775.18562947086;476048.1292404931;453504.1853489216;454140.1830550063;469073.5550868863;465654.29947270127;416803.1293245903;497003.2373780179;469573.23825511144;467541.91548315017;315363.2798926983;296504.67125881097;470288.2636984603;201972.2588119733;201972.2588119733;273.955091788801;4602975.128990586;2245931.1968177543;270365.3542176281;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1643191316420.5107;657285070104.7898;1297197146419.9937;18194.25232114441;0.0;-0.0;7081.857511231385;6045785.407814839;1171933.529744002;0.0;5835877.634091278;1.8929063916776654;0.08581565553956372
7903;2019-08-07 05:26:45.122;858;834;221;219;205;43;250;34;44;43;668;234;58;66;274;241;266;612;195;265;249;18;593;357;350;142;361;286;594;210.0;-1.0;275.0;8.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15729.9873046875;11588.9443359375;0.0;1309.36328125;691.0;319004;755.0;-1.0;Calculated values ==>;1565148405.122;358.96000000000004;356.56000000000006;295.26000000000005;295.06;293.66;277.46000000000004;274.0616903277293;298.16;276.56;277.56;277.46000000000004;339.96000000000004;296.56;278.96000000000004;279.76000000000005;300.56;297.26000000000005;299.76000000000005;334.36;299.66;298.06;348.66;342.26;274.96000000000004;242.98782864720522;265.87368984753493;274.0616903277293;292.66;5930000.0;3570000.0000000005;3500000.0;1420000.0;3610000.0;2860000.0;5940000.0;0.035;0.0;0.04583333333333333;0.0013333333333333333;0.0036666666666666666;0.03866666666666667;-0.00250838625604425;11588.9443359375;0.0;1309.36328125;15729.9873046875;517958.8763840229;514904.22634632175;407177.77763138735;406222.0781376417;256697.10990690757;430346.717906069;467669.56426713977;451052.90317408444;472719.4423773052;521432.1125968875;474367.2987431635;452894.1640321142;453934.62799201923;469201.49363940477;465509.5098274704;423569.0598997257;485817.7507865301;469573.23825511144;467541.91548315017;316620.98725437425;289802.386634966;470252.297931023;202194.448123905;221632.52247375247;274.04611940934615;4603239.210290136;2246128.7129375;270386.6396764281;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1643401354920.2236;657369985669.6737;1297364577109.765;11406.012523133224;357.41046640949065;-0.0;9508.496529696711;6046032.121910831;1171936.508710595;0.0;5836015.912387804;1.649202372169645;0.051748890153095396
7904;2019-08-07 05:27:45.132;825;821;218;217;202;41;250;33;51;42;678;234;67;76;274;241;266;578;196;266;249;18;593;353;350;143;358;291;595;451.0;-1.0;279.0;62.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15573.7607421875;11555.46484375;0.0;1323.42663574219;689.0;319005;760.0;-1.0;Calculated values ==>;1565148465.132;355.66;355.26;294.96000000000004;294.86;293.36;277.26000000000005;273.6339639331285;298.16;276.46000000000004;278.26000000000005;277.36;340.96000000000004;296.56;279.86;280.76000000000005;300.56;297.26000000000005;299.76000000000005;330.96000000000004;299.76000000000005;298.06;349.16;342.06000000000006;274.96000000000004;243.1966462407574;266.49643012054327;273.6339639331285;292.76000000000005;5930000.0;3529999.9999999995;3500000.0;1430000.0;3579999.9999999995;2910000.0;5950000.0;0.07516666666666666;0.0;0.0465;0.010333333333333333;0.0;0.07516666666666666;-0.0025086762994437004;11555.46484375;0.0;1323.42663574219;15573.7607421875;513866.53095928713;513198.4046357514;405201.0399488229;404687.43346687726;255399.46699474216;430607.02586249536;467669.56426713977;451090.2806318083;472489.7604950056;522068.74269765406;473717.0320850674;453206.2157102576;454381.28500320925;469614.60532078164;466087.013047778;423569.0598997257;480888.64540343214;469699.43279236153;467541.91548315017;318717.3015803363;288964.7057630673;470117.3168609056;200998.1359203193;200998.1359203193;273.5613047463834;4603500.118334579;2246321.6151589793;270408.58324905223;1474925.9032710264;0;243;260;128;282;303;259;7;166;162;1643611389920.1902;657455499919.6602;1297537705959.7373;11629.284729084236;2780.8982030527254;-0.0;20035.207430472787;6046224.114714704;1171962.6656415984;0.0;5836262.150953689;2.6745617367348076;0.06737079062977017
7905;2019-08-07 05:28:45.123;792;805;226;226;207;38;250;30;52;41;684;231;58;66;273;242;266;630;196;266;249;18;624;350;350;142;355;262;625;-2.0;-1.0;591.0;66.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25466.61328125;21287.994140625;0.0;1173.08129882812;674.0;319006;763.0;0.0;Calculated values ==>;1565148525.123;352.36;353.66;295.76000000000005;295.76000000000005;293.86;276.96000000000004;273.3108153835814;298.16;276.16;278.36;277.26000000000005;341.56000000000006;296.26000000000005;278.96000000000004;279.76000000000005;300.46000000000004;297.36;299.76000000000005;336.16;299.76000000000005;298.06;349.46000000000004;340.56000000000006;274.96000000000004;242.98782864720522;262.7682575881327;273.3108153835814;292.76000000000005;6240000.0;3500000.0;3500000.0;1420000.0;3550000.0;2620000.0;6250000.0;0.0;0.0;0.0985;0.011000000000000001;0.0;0.0;0.0;21287.994140625;0.0;1173.08129882812;25466.61328125;506998.5754640911;508589.817136739;263806.2548022432;263806.2548022432;255720.79310692262;430799.1582183253;467669.56426713977;456188.79256685387;472522.5091947854;525014.6744574463;477084.88090631727;456927.7039580028;457907.5627168128;469898.9866069099;466645.69444314425;413121.49061099195;484944.1839378295;469699.43279236153;467541.91548315017;319975.17213553557;282682.81946839223;470252.297931023;200164.75370547824;200998.1359203193;273.2212234480686;4603842.070150615;2246595.2695959047;270429.38436118356;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1643821358419.97;657540987094.5704;1297703581074.5632;25218.3678278455;2970.962986480993;-0.0;0.0;6046531.132426124;1172010.590628301;0.0;5836429.085971425;1.255030325253778;0.10251963789411633
7906;2019-08-07 05:29:45.103;791;794;230;230;215;38;250;28;46;40;670;229;51;57;272;243;266;679;195;266;249;17;613;351;350;141;355;257;615;215.0;-1.0;1195.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17857.91796875;12205.7509765625;0.0;1148.65747070312;657.0;319007;760.0;0.0;Calculated values ==>;1565148585.103;352.26;352.56000000000006;296.16;296.16;294.66;276.96000000000004;273.4187578820637;298.16;275.96000000000004;277.76000000000005;277.16;340.16;296.06;278.26000000000005;278.86;300.36;297.46000000000004;299.76000000000005;341.06000000000006;299.76000000000005;298.06;349.16;338.86;274.86;242.77792619122317;262.0952818180154;273.4187578820637;292.66;6130000.0;3510000.0;3500000.0;1410000.0;3550000.0;2570000.0;6150000.0;0.035833333333333335;0.0;0.19916666666666666;0.0;0.0;0.035833333333333335;0.0;12205.7509765625;0.0;1148.65747070312;17857.91796875;507842.9625235769;508052.008343882;266670.37599621416;266670.37599621416;259596.36372887157;430735.4089219946;467669.56426713977;456273.6486729509;472555.3283204977;523980.2801946977;477487.7209105993;456885.1506218106;457615.8751958574;469772.3021140567;466631.3516481654;417152.342974421;492846.28782230924;469699.43279236153;467541.91548315017;318717.3015803363;275564.83829863765;470288.2636984603;200656.79144527;200656.79144527;273.4187578820637;4604202.987565226;2246874.291100456;270448.7257349948;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1644031288420.0366;657625858794.5974;1297859229174.6128;50910.35739784645;0.0;-0.0;9563.383611357373;6047165.327001192;1172035.3404005212;0.0;5836508.754269924;4.528372877616014;0.25675755461384564
7907;2019-08-07 05:30:45.124;803;792;227;226;216;40;250;28;44;39;655;230;50;66;273;243;266;666;196;266;249;18;610;349;350;141;354;264;612;273.0;0.0;694.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17854.744140625;12083.3125;0.0;1192.0380859375;640.0;319008;754.0;-1.0;Calculated values ==>;1565148645.124;353.46000000000004;352.36;295.86;295.76000000000005;294.76000000000005;277.16;273.20264511476705;298.16;275.96000000000004;277.56;277.06;338.66;296.16;278.16;279.76000000000005;300.46000000000004;297.46000000000004;299.76000000000005;339.76;299.76000000000005;298.06;348.56000000000006;337.16;274.96000000000004;242.77792619122317;263.0348170998261;273.20264511476705;292.76000000000005;6100000.0;3490000.0;3500000.0;1410000.0;3540000.0;2640000.0;6120000.0;0.0455;0.0;0.11566666666666667;0.009000000000000001;0.0;0.0455;-0.0025156049801191172;12083.3125;0.0;1192.0380859375;17854.744140625;509640.92495112715;508059.47785692994;265411.7301505966;264908.52543905046;260236.06388433848;430862.6128555636;467669.56426713977;454862.83014053997;472456.96783784614;521878.0978183062;476721.71617426694;455610.23969029967;457585.54517211486;470035.7298321475;466916.4158305052;418181.6515830424;491374.2098163953;469699.43279236153;467541.91548315017;316201.74473053816;268448.3696465944;470387.0459242999;200019.05341878845;200019.05341878845;273.15959626217267;4604500.697245464;2247076.7708063577;270468.2383583766;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1644241361920.5505;657710488404.8044;1298015583879.9954;29476.93017414926;2433.3119325496036;-0.0;12172.290223928456;6047835.455528853;1172055.6250971686;0.0;5836689.948281377;3.3206303701932876;0.1701912801918231
7908;2019-08-07 05:31:45.094;807;795;227;228;218;43;250;27;40;38;650;229;45;69;273;244;266;679;195;266;249;18;626;349;351;141;354;262;628;284.0;-1.0;421.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18765.314453125;12422.0439453125;0.0;1183.41870117188;630.0;319009;747.0;-1.0;Calculated values ==>;1565148705.094;353.86;352.66;295.86;295.96000000000004;294.96000000000004;277.46000000000004;273.20264511476705;298.16;275.86;277.16;276.96000000000004;338.16;296.06;277.66;280.06;300.46000000000004;297.56;299.76000000000005;341.06000000000006;299.76000000000005;298.06;347.86;336.16;274.96000000000004;242.77792619122317;262.7682575881327;273.20264511476705;292.66;6260000.0;3490000.0;3510000.0;1410000.0;3540000.0;2620000.0;6280000.0;0.04733333333333333;0.0;0.07016666666666667;0.018666666666666668;0.0;0.04733333333333333;-0.0025169763995155064;12422.0439453125;0.0;1183.41870117188;18765.314453125;508760.1437161126;507032.74467740464;264035.0622708576;264506.742762772;260024.63134502733;430862.6128555636;467528.5688377915;454700.1411767046;472358.58907936385;521527.17925187276;476861.4656395455;455322.20923687884;458273.4786486601;470035.7298321475;467044.4002642425;412338.6519562945;491515.3623661359;469562.0882805143;467400.68435629964;313267.23492439475;264262.8888514036;470387.0459242999;199858.25744406664;199858.25744406664;273.09631448959635;4604805.71181698;2247280.880004514;270488.0239338753;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1644451556770.651;657795046104.8447;1298173304980.0706;17881.405508573433;5049.870718297689;-0.0;12663.674873845695;6048229.910999999;1172117.9537726943;0.0;5836896.811174102;2.6162249697487847;0.13502677600774993
7909;2019-08-07 05:32:45.105;811;799;226;228;221;46;250;27;39;37;648;229;41;67;273;244;266;708;196;266;249;18;644;352;351;140;357;259;647;-2.0;-1.0;645.0;168.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;18263.83203125;11507.4990234375;0.0;1167.63720703125;621.0;319010;740.0;0.0;Calculated values ==>;1565148765.105;354.26;353.06000000000006;295.76000000000005;295.96000000000004;295.26000000000005;277.76000000000005;273.5264737036516;298.16;275.86;277.06;276.86;337.96000000000004;296.06;277.26000000000005;279.86;300.46000000000004;297.56;299.76000000000005;343.96000000000004;299.76000000000005;298.06;347.16;335.26000000000005;274.96000000000004;242.56692532238324;262.3656120759269;273.5264737036516;292.76000000000005;6440000.000000001;3520000.0000000005;3510000.0;1400000.0;3570000.0000000005;2590000.0;6470000.0;0.0;0.0;0.1075;0.028;0.0;0.0;0.0;11507.4990234375;0.0;1167.63720703125;18263.83203125;507702.8830032454;505865.6849501532;262189.133572208;263060.4880421809;260080.981186958;430671.36484660726;467528.5688377915;455079.5801925144;472391.7460337592;521566.6149942994;477237.7740029013;455327.05495058285;458508.91921568644;469624.79440365924;466617.12829396635;404328.04809704743;493599.5837805354;469562.0882805143;467400.68435629964;310333.04987691523;260496.36997498586;470521.56202125014;200534.01395119057;199858.25744406664;273.37498268523103;4605114.344609568;2247480.329421338;270507.61965830787;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1644662195380.363;657879361559.7295;1298329633634.857;27363.648370942312;7559.651345961668;-0.0;0.0;6048607.022239534;1172223.0523876338;0.0;5837002.361145188;2.7552603050493962;0.2538007899704292
7910;2019-08-07 05:33:45.135;819;802;225;228;225;49;250;30;42;37;644;229;42;68;274;243;266;729;194;266;250;18;662;356;351;141;361;261;665;-2.0;-2.0;1022.0;219.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;17937.54296875;10542.6689453125;0.0;1175.46069335938;614.0;319011;733.0;0.0;Calculated values ==>;1565148825.135;355.06000000000006;353.36;295.66;295.96000000000004;295.66;278.06;273.955091788801;298.16;276.16;277.36;276.86;337.56000000000006;296.06;277.36;279.96000000000004;300.56;297.46000000000004;299.76000000000005;346.06000000000006;299.76000000000005;298.16;346.46000000000004;334.56;274.96000000000004;242.77792619122317;262.63441904999945;273.955091788801;292.56;6620000.0;3560000.0;3510000.0;1410000.0;3610000.0;2610000.0;6650000.0;0.0;0.0;0.17033333333333334;0.0365;0.0;0.0;0.0;10542.6689453125;0.0;1175.46069335938;17937.54296875;507170.8227019222;504651.13636225794;260630.23300279753;261861.10132500235;260630.23300279753;430412.23801567365;467528.5688377915;455116.8370408851;472260.1919623333;520992.67815350543;476987.0878588481;455116.8370408851;458311.462890867;469201.49363940477;465913.9958927326;393177.8820516233;494721.411078584;469562.0882805143;467528.5688377915;307399.1840295507;257567.11924055516;470387.0459242999;201641.70362879094;199858.25744406664;273.82623209097227;4605416.1735734865;2247664.17269669;270527.15523704304;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1644872900680.2627;657963703709.6893;1298485711634.7825;43175.26439119338;9809.204993786076;-0.0;0.0;6049195.140424408;1172367.8652272974;0.0;5837002.361145188;4.5215807486991295;0.3998406862832594
7911;2019-08-07 05:34:45.106;830;806;221;224;223;53;250;32;46;38;641;229;46;70;275;242;266;743;194;266;250;19;665;360;351;142;365;267;668;-1.0;-1.0;952.0;205.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;18130.46875;10782.7998046875;0.0;1198.44177246094;603.0;319012;726.0;0.0;Calculated values ==>;1565148885.106;356.16;353.76;295.26000000000005;295.56;295.46000000000004;278.46000000000004;274.38016830617;298.16;276.36;277.76000000000005;276.96000000000004;337.26;296.06;277.76000000000005;280.16;300.66;297.36;299.76000000000005;347.46000000000004;299.76000000000005;298.16;345.76;333.46000000000004;275.06;242.98782864720522;263.43189868330234;274.38016830617;292.56;6650000.0;3600000.0;3510000.0;1420000.0;3650000.0;2670000.0;6680000.0;0.0;0.0;0.15866666666666665;0.034166666666666665;0.0;0.0;0.0;10782.7998046875;0.0;1198.44177246094;18130.46875;508356.5680655458;504915.16324022686;258868.78631752383;260052.94216608882;259655.33970409044;430148.3826014536;467528.5688377915;454608.2120918402;472226.9707426428;520190.7755449199;476230.53159588756;454608.2120918402;457592.9974695591;468776.0646351771;465204.3799370688;390665.5639621817;496368.208397753;469562.0882805143;467528.5688377915;304465.6318710359;252964.46457616048;470351.2200979448;202687.11013654617;199858.25744406664;274.25131256371577;4605716.595063654;2247841.7990418943;270546.9281960255;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1645083398890.1086;658048562674.6272;1298644035074.6667;39971.48151023999;9145.19042368112;-0.0;0.0;6049887.695076465;1172525.7421782347;0.0;5837002.361145188;4.099464284870131;0.3629207262406566
7912;2019-08-07 05:35:45.106;838;810;212;215;216;57;250;32;50;39;641;229;52;74;275;240;266;749;194;266;250;19;666;363;351;144;368;273;668;-3.0;-1.0;1037.0;170.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17909.521484375;11753.6015625;0.0;1229.39392089844;610.0;319013;720.0;-1.0;Calculated values ==>;1565148945.106;356.96000000000004;354.16;294.36;294.66;294.76000000000005;278.86;274.69669130483857;298.16;276.36;278.16;277.06;337.26;296.06;278.36;280.56;300.66;297.16;299.76000000000005;348.06000000000006;299.76000000000005;298.16;345.16;334.16;275.06;243.40439225979637;264.2163659402789;274.69669130483857;292.56;6659999.999999999;3629999.9999999995;3510000.0;1440000.0;3679999.9999999995;2730000.0;6680000.0;0.0;0.0;0.1728333333333333;0.028333333333333332;0.0;0.0;-0.002519674915892006;11753.6015625;0.0;1229.39392089844;17909.521484375;509319.9708553378;505447.91091544257;255457.39774390295;256572.83973175596;256949.26719121885;429947.3805835815;467528.5688377915;454097.1267388454;472061.9191754798;519695.12550028344;475467.0938399006;454351.14320836676;457116.2136468265;468358.5493902575;464503.06872351485;389751.543361706;497195.8568841182;469562.0882805143;467528.5688377915;301951.40411888575;255893.36323571714;470081.34618783195;203522.9906000252;199858.25744406664;274.58900370990256;4606016.928315607;2248029.602386621;270567.1601601368;1474925.9032710264;0;243;261;128;282;303;259;7;166;162;1645293998890.1086;658134362674.6272;1298806035074.6667;43307.563195992756;7552.486741654525;-0.0;0.0;6050581.687115683;1172664.889487946;0.0;5837002.361145188;3.9174356952278715;0.3329505078076221
7913;2019-08-07 05:36:45.127;842;813;205;207;204;58;250;34;54;39;641;228;58;79;276;240;266;755;194;266;250;19;665;365;351;137;369;280;668;-1.0;-1.0;1010.0;178.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18990.19140625;13054.099609375;0.0;2205.82153320312;682.0;319014;715.0;0.0;Calculated values ==>;1565149005.127;357.36;354.46000000000004;293.66;293.86;293.56;278.96000000000004;274.9066339382667;298.16;276.56;278.56;277.06;337.26;295.96000000000004;278.96000000000004;281.06;300.76000000000005;297.16;299.76000000000005;348.66;299.76000000000005;298.16;344.66;341.36;275.06;241.92719264551067;265.11578078379944;274.9066339382667;292.56;6650000.0;3650000.0;3510000.0;1370000.0;3690000.0;2800000.0;6680000.0;0.0;0.0;0.16833333333333333;0.029666666666666668;0.0;0.0;0.0;13054.099609375;0.0;2205.82153320312;18990.19140625;509929.3589135432;505846.7594412675;252928.69440558428;253641.25176362222;252575.221071326;429811.8947417682;467528.5688377915;453411.7377115292;472980.6827117325;519114.45605739445;474452.6366798997;453926.7443031921;456599.7280563662;468348.4789305311;464208.71106282185;390665.5639621817;498020.4423028687;469562.0882805143;467528.5688377915;299856.38484229014;286033.001929769;471021.86055166635;204028.75392245708;199858.25744406664;274.7936431983299;4606324.533547944;2248236.405586021;270595.79697503615;1474925.9032710264;0;243;261;128;282;303;259;7;166;163;1645504672600.624;658218692179.8335;1298971993140.0728;41979.468937827136;7920.795496666541;-0.0;0.0;6051292.661139049;1172793.8786373208;0.0;5837002.361145188;3.2700211205720016;0.2810662012699919
7914;2019-08-07 05:37:45.107;841;815;201;202;193;58;250;35;58;39;626;228;65;87;276;239;266;756;193;266;250;17;659;365;352;131;369;288;662;-1.0;-1.0;1163.0;132.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17846.83984375;12863.7958984375;0.0;2324.74536132812;750.0;319015;709.0;0.0;Calculated values ==>;1565149065.107;357.26;354.66;293.26000000000005;293.36;292.46000000000004;278.96000000000004;274.9066339382667;298.16;276.66;278.96000000000004;277.06;335.76000000000005;295.96000000000004;279.66;281.86;300.76000000000005;297.06;299.76000000000005;348.76;299.76000000000005;298.16;344.06000000000006;348.16;274.86;240.61611355647437;266.1237361191953;274.9066339382667;292.46000000000004;6590000.000000001;3650000.0;3520000.0000000005;1310000.0;3690000.0;2880000.0;6620000.0;0.0;0.0;0.19383333333333336;0.022000000000000002;0.0;0.0;0.0;12863.7958984375;0.0;2324.74536132812;17846.83984375;510312.44954567665;506643.033243871;251769.9290791513;252121.45831087322;249018.92964867436;429811.8947417682;467387.31572849915;452546.1383542647;473759.9231585776;516876.4474507794;473410.90512952005;453461.8882917676;456299.9481922576;468348.4789305311;464076.26427514775;395423.512702131;498729.1755055131;469424.5054862671;467387.31572849915;297342.5633918147;314524.84189198195;471624.74038647546;204104.60722675285;199858.25744406664;274.82286700350664;4606631.406483372;2248452.3160545006;270633.5391142612;1474925.9032710264;0;243;261;128;282;303;259;7;166;163;1645715502300.6912;658299065379.859;1299142336340.127;48156.25011688272;5885.442929513898;-0.0;0.0;6052043.541754412;1172908.89227358;0.0;5837002.361145188;3.5580568352243827;0.28787516474646413
7915;2019-08-07 05:38:45.098;834;814;202;202;187;56;250;37;61;40;640;229;70;91;276;240;266;756;193;266;250;17;660;363;352;128;368;295;662;-1.0;-2.0;1128.0;168.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17393.86328125;12866.7841796875;0.0;2378.943359375;788.0;319016;700.0;0.0;Calculated values ==>;1565149125.098;356.56000000000006;354.56000000000006;293.36;293.36;291.86;278.76000000000005;274.69669130483857;298.16;276.86;279.26000000000005;277.16;337.16;296.06;280.16;282.26000000000005;300.76000000000005;297.16;299.76000000000005;348.76;299.76000000000005;298.16;343.16;351.96000000000004;274.86;239.943914813709;266.98899913490544;274.69669130483857;292.46000000000004;6600000.0;3629999.9999999995;3520000.0000000005;1280000.0;3679999.9999999995;2950000.0;6620000.0;0.0;0.0;0.188;0.028;0.0;0.0;0.0;12866.7841796875;0.0;2378.943359375;17393.86328125;509313.6110332494;506510.9242740214;252121.45831087322;252121.45831087322;247020.38875221836;429947.3805835815;467387.31572849915;451713.2946557393;474243.19645526423;517756.11513059033;472605.9618354268;452908.442103188;455654.885923369;468487.9100654775;464503.06872351485;394699.8970960814;498729.1755055131;469424.5054862671;467387.31572849915;293572.2367247113;330459.8814860452;472021.3164206221;203513.9230559753;199858.25744406664;274.5854999114846;4606925.034958227;2248666.705391702;270672.73064061505;1474925.9032710264;0;243;261;128;282;303;259;7;166;163;1645926670620.4697;658376753724.7775;1299317210104.9434;46661.48186075563;7518.207014210111;-0.0;0.0;6052833.5709978985;1173020.5726017647;0.0;5837002.361145188;3.553762110476322;0.29747977392635366
7916;2019-08-07 05:39:45.138;823;813;206;206;190;55;250;38;46;41;668;230;58;79;277;239;266;760;192;266;250;17;698;361;352;134;365;278;702;-2.0;-1.0;477.0;111.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26979.49609375;23610.189453125;0.0;1308.40661621094;804.0;319017;690.0;0.0;Calculated values ==>;1565149185.138;355.46000000000004;354.46000000000004;293.76000000000005;293.76000000000005;292.16;278.66;274.4858918419099;298.16;276.96000000000004;277.76000000000005;277.26000000000005;339.96000000000004;296.16;278.96000000000004;281.06;300.86;297.06;299.76000000000005;349.16;299.76000000000005;298.16;342.16;353.56000000000006;274.86;241.2770596917726;264.86050150153983;274.4858918419099;292.36;6980000.0;3610000.0;3520000.0000000005;1340000.0;3650000.0;2780000.0;7020000.0;0.0;0.0;0.07949999999999999;0.018500000000000003;0.0;0.0;0.0;23610.189453125;0.0;1308.40661621094;26979.49609375;504516.58053210715;502796.6502808087;251912.07358593328;251912.07358593328;246679.2752150712;430081.6785162784;467387.31572849915;452724.41993006173;473565.85517348704;522082.8026758937;474939.9475939333;454267.2056541388;456926.83554156334;469033.2980751329;464664.8766729168;277285.25651310565;495439.2197893715;469424.5054862671;467387.31572849915;289383.54333396035;337172.47746341303;471226.17219587084;202838.88719029486;199858.25744406664;274.31482340843047;4607295.059471446;2248970.8828216353;270703.47904233634;1474925.9032710264;0;243;262;128;282;303;259;7;166;163;1646138011420.3354;658455406124.7275;1299489224704.834;19865.899852811464;4965.164772603156;-0.0;0.0;6053388.335441724;1173124.6700519875;0.0;5837002.361145188;0.9964873043538341;0.08876231690745033
7917;2019-08-07 05:40:45.129;830;819;212;211;189;49;250;39;21;43;687;230;36;61;276;240;266;771;192;266;250;18;706;361;352;138;366;265;707;-2.0;-1.0;1219.0;93.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27209.798828125;23743.716796875;0.0;1221.58630371094;813.0;319018;682.0;0.0;Calculated values ==>;1565149245.129;356.16;355.06000000000006;294.36;294.26000000000005;292.06;278.06;274.4858918419099;298.16;277.06;275.26000000000005;277.46000000000004;341.86;296.16;276.76000000000005;279.26000000000005;300.76000000000005;297.16;299.76000000000005;350.26;299.76000000000005;298.16;341.36;354.46000000000004;274.96000000000004;242.14157278889297;263.1675429290057;274.4858918419099;292.36;7059999.999999999;3610000.0;3520000.0000000005;1380000.0;3660000.0;2650000.0;7070000.0;0.0;0.0;0.20316666666666666;0.015500000000000002;0.0;0.0;0.0;23743.716796875;0.0;1221.58630371094;27209.798828125;504753.12102567113;503164.74286731455;253764.7330424277;253420.89680285056;246209.3614976798;430081.6785162784;467387.31572849915;451785.1617156287;473241.6031071014;525084.432697035;476595.6952811066;453689.4726371599;456807.9033684444;468766.03395886085;464796.26975366054;276340.8371613054;496506.97312030796;469424.5054862671;467387.31572849915;286033.001929769;340949.162051476;470789.9032000179;203106.77538311112;199858.25744406664;274.41864057767685;4607746.569192036;2249365.439514255;270724.5591541558;1474925.9032710264;0;243;262;128;282;303;259;7;166;163;1646349179740.114;658536993884.642;1299652100269.663;50523.15882322315;4149.088481162055;-0.0;0.0;6053974.822943753;1173200.6107695394;0.0;5837002.361145188;2.189929242361253;0.16959455707602136
