;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7918;2019-08-07 05:41:45.129;856;833;212;211;193;47;250;38;31;44;686;230;39;52;276;241;266;759;191;266;250;18;671;359;352;141;364;261;672;-1.0;0.0;1155.0;16.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26172.41796875;22769.19140625;0.0;1191.45361328125;816.0;319019;673.0;0.0;Calculated values ==>;1565149305.129;358.76;356.46000000000004;294.36;294.26000000000005;292.46000000000004;277.86;274.27422755570615;298.16;276.96000000000004;276.26000000000005;277.56;341.76;296.16;277.06;278.36;300.76000000000005;297.26000000000005;299.76000000000005;349.06000000000006;299.76000000000005;298.16;340.46000000000004;354.76;274.96000000000004;242.77792619122317;262.63441904999945;274.27422755570615;292.26000000000005;6709999.999999999;3590000.0;3520000.0000000005;1410000.0;3640000.0;2610000.0;6720000.0;0.0;0.0;0.1925;0.0026666666666666666;0.0;0.0;0.0;22769.19140625;0.0;1191.45361328125;26172.41796875;511246.76282517216;508143.35713786184;255270.58571393692;254905.97703785813;248655.16094575732;430214.79039162316;467387.31572849915;453744.7720462681;472948.58913472976;525298.6781406933;477098.6540546603;454743.91097504535;456353.2889422472;469043.1813691076;465219.0939126357;281471.4785841572;498187.65044866473;469424.5054862671;467387.31572849915;282264.0715131367;342208.19576138764;470387.0459242999;202723.08142301827;199858.25744406664;274.26065235724445;4608191.420998677;2249753.0470826146;270744.6678201307;1474925.9032710264;0;243;262;128;282;303;259;7;166;163;1646560379740.114;658620693884.642;1299809900269.663;48321.67544497559;713.7705720034177;-0.0;0.0;6054798.529895987;1173241.1345949825;0.0;5837002.361145188;2.0464994150620037;0.14596830614633177
7919;2019-08-07 05:42:45.120;872;845;213;213;194;44;250;37;45;44;674;229;48;52;275;241;266;731;193;266;250;18;660;357;352;142;362;256;661;152.0;-1.0;633.0;79.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25758.19921875;22431.302734375;0.0;1155.07446289062;817.0;319020;661.0;0.0;Calculated values ==>;1565149365.12;360.36;357.66;294.46000000000004;294.46000000000004;292.56;277.56;274.0616903277293;298.16;276.86;277.66;277.56;340.56000000000006;296.06;277.96000000000004;278.36;300.66;297.26000000000005;299.76000000000005;346.26;299.76000000000005;298.16;339.26;354.86;274.96000000000004;242.98782864720522;261.9595390733887;274.0616903277293;292.46000000000004;6600000.0;3570000.0000000005;3520000.0000000005;1420000.0;3620000.0000000005;2560000.0;6609999.999999999;0.025333333333333333;0.0;0.1055;0.013166666666666667;0.0;0.025333333333333333;0.0;22431.302734375;0.0;1155.07446289062;25758.19921875;514237.9093745277;510662.3512905444;256167.4690935618;256167.4690935618;249394.7553964967;430346.717906069;467387.31572849915;456315.5696674215;472817.88148187683;524468.7780256732;477612.41906477197;456682.15549395315;457169.62696630094;469191.38263189426;465509.5098274704;394699.8970960814;495392.8346447752;469424.5054862671;467387.31572849915;277239.5186164033;342627.88924589846;470252.297931023;201999.89831514156;201999.89831514156;273.9703948217301;4608624.11122818;2250129.661366107;270764.2192875849;1474925.9032710264;0;243;262;128;282;303;259;7;166;163;1646771548059.8926;658705581149.5529;1299964977004.5005;26830.303327665533;3531.9899282757724;-0.0;6723.147907805059;6055424.702445129;1173276.5106252471;0.0;5837058.37897376;1.5723246030359292;0.09867290699605942
7920;2019-08-07 05:43:48.100;876;847;218;217;196;41;251;34;52;44;659;230;55;59;275;242;266;712;192;266;250;18;617;356;352;143;361;272;617;203.0;-1.0;698.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16011.7646484375;12149.8798828125;0.0;1257.50451660156;825.0;319021;647.0;0.0;Calculated values ==>;1565149428.1;360.76;357.86;294.96000000000004;294.86;292.76000000000005;277.26000000000005;273.955091788801;298.26000000000005;276.56;278.36;277.56;339.06000000000006;296.16;278.66;279.06;300.66;297.36;299.76000000000005;344.36;299.76000000000005;298.16;337.86;355.66;274.96000000000004;243.1966462407574;264.08650396036035;273.955091788801;292.36;6170000.0;3560000.0;3520000.0000000005;1430000.0;3610000.0;2720000.0;6170000.0;0.03383333333333333;0.0;0.11633333333333334;0.00016666666666666666;0.0;0.03383333333333333;0.0;12149.8798828125;0.0;1257.50451660156;16011.7646484375;518250.5671422573;514619.34924007463;260767.98796195362;260328.88092464948;251939.0532079231;430412.23801567365;467515.3410838486;454520.3973115141;472686.96060398995;521639.22590157343;475708.21789236565;454899.59490120475;455403.63984674186;469329.3392245732;465784.1997128528;415736.07185048773;497112.4816020211;469424.5054862671;467387.31572849915;271378.50176498963;345985.720156464;470117.3168609056;201969.40998298983;201969.40998298983;273.9539824051628;4608989.482384452;2250432.1506552584;270785.32265205355;1474925.9032710264;0;243;262;128;282;303;259;7;166;163;1646993237659.9597;658795327649.5801;1300131244204.5508;29380.09819255166;44.691317812985965;-0.0;8979.972477723066;6055916.387318576;1173307.7966509343;0.0;5837195.737657396;2.8644484892792446;0.13945617110675018
7921;2019-08-07 05:44:45.121;864;824;220;219;203;42;251;34;58;43;657;232;66;74;275;242;266;614;192;266;250;18;593;357;353;143;362;287;594;85.0;0.0;880.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15628.1123046875;11522.1376953125;0.0;1317.52514648438;839.0;319022;636.0;0.0;Calculated values ==>;1565149485.121;359.56000000000006;355.56000000000006;295.16;295.06;293.46000000000004;277.36;274.0616903277293;298.26000000000005;276.56;278.96000000000004;277.46000000000004;338.86;296.36;279.76000000000005;280.56;300.66;297.36;299.76000000000005;334.56;299.76000000000005;298.16;336.76000000000005;357.06000000000006;274.96000000000004;243.1966462407574;265.9988726020314;274.0616903277293;292.36;5930000.0;3570000.0000000005;3529999.9999999995;1430000.0;3620000.0000000005;2870000.0;5940000.0;0.014166666666666666;0.0;0.14666666666666667;0.0;0.0005;0.014666666666666666;0.0;11522.1376953125;0.0;1317.52514648438;15628.1123046875;518697.923542275;513657.6771672474;406704.4674167597;406222.0781376417;255867.09226057498;430346.717906069;467374.0663214524;452720.3952234358;472588.3698738022;520202.9153229464;474005.9414961049;453763.6401705701;454798.7770914597;469191.38263189426;465639.66166502296;423569.0598997257;486096.95586390723;469286.68325174577;467245.80361557176;266774.11836628895;351863.15629032685;470117.3168609056;202234.48292222194;209205.05057544482;274.0616903277293;4609240.057027284;2250619.6231716196;270805.71581410867;1474925.9032710264;0;243;262;128;282;303;259;7;166;163;1647194236685.4775;658876867679.79;1300290617899.9612;36737.93380417803;0.0;-0.0;3784.597711255195;6056440.014584159;1173308.1505875508;0.0;5837296.827734983;3.156043271130178;0.19453715064323435
7922;2019-08-07 05:45:45.091;830;811;219;218;202;41;251;33;61;42;668;232;72;83;275;242;266;579;192;266;250;17;610;353;353;143;357;279;611;154.0;-1.0;674.0;84.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24615.517578125;20645.158203125;0.0;1277.86181640625;848.0;319023;624.0;0.0;Calculated values ==>;1565149545.091;356.16;354.26;295.06;294.96000000000004;293.36;277.26000000000005;273.6339639331285;298.26000000000005;276.46000000000004;279.26000000000005;277.36;339.96000000000004;296.36;280.36;281.46000000000004;300.66;297.36;299.76000000000005;331.06;299.76000000000005;298.16;335.56;357.96000000000004;274.86;243.1966462407574;264.9883086891361;273.6339639331285;292.36;6100000.0;3529999.9999999995;3529999.9999999995;1430000.0;3570000.0000000005;2790000.0;6110000.0;0.025666666666666667;0.0;0.11233333333333334;0.014;0.0;0.025666666666666667;0.0;20645.158203125;0.0;1277.86181640625;24615.517578125;513063.35710921447;510572.7915010691;261652.93442638803;261198.83615581415;254513.60386291216;430607.02586249536;467374.0663214524;454481.1866346143;472489.7604950056;522001.6410997028;475040.2825565796;455880.20852032345;457265.8655353786;469878.7828576268;466216.16700420267;418181.6515830424;479159.06402713904;469286.68325174577;467245.80361557176;261751.83340796042;355642.35560766177;470018.21299050737;200956.2149846292;200956.2149846292;273.5448923550587;4609575.252928009;2250887.5499405013;270827.3332246974;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1647405930785.5786;658962624779.8309;1300460333000.0422;28479.305148681662;3766.8679720822947;-0.0;6834.766108194192;6056983.219837196;1173339.5254587166;0.0;5837385.278186171;1.7826439602819724;0.1124770713425888
7923;2019-08-07 05:46:45.112;797;798;228;227;208;39;251;30;60;41;672;230;64;70;274;243;266;641;192;266;250;17;623;352;353;142;356;262;624;269.0;-1.0;686.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25734.017578125;21310.7578125;0.0;1179.92370605469;849.0;319024;611.0;0.0;Calculated values ==>;1565149605.112;352.86;352.96000000000004;295.96000000000004;295.86;293.96000000000004;277.06;273.5264737036516;298.26000000000005;276.16;279.16;277.26000000000005;340.36;296.16;279.56;280.16;300.56;297.46000000000004;299.76000000000005;337.26;299.76000000000005;298.16;334.26000000000005;358.06000000000006;274.86;242.98782864720522;262.7682575881327;273.5264737036516;292.36;6230000.0;3520000.0000000005;3529999.9999999995;1420000.0;3560000.0;2620000.0;6240000.0;0.04483333333333333;0.0;0.11433333333333334;0.0;0.0;0.04483333333333333;0.0;21310.7578125;0.0;1179.92370605469;25734.017578125;507733.56260334206;507774.5640174536;264841.05405945197;264360.6723443557;256168.35698980262;430671.36484660726;467374.0663214524;457173.2343506725;472522.5091947854;523784.870142325;476973.1947753634;457663.1597208959;458395.2689380471;469888.8255188759;466488.4199259752;413506.5975143202;486618.7503866201;469286.68325174577;467245.80361557176;256311.7953858065;356062.3083226806;470153.35528917355;200920.47264012235;200920.47264012235;273.5264737036516;4609994.979239815;2251237.3049448533;270847.82193922775;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1647617804915.2554;659048154704.7004;1300622689804.7947;29298.232422239573;0.0;-0.0;11940.252338732647;6057464.867834037;1173370.927011801;0.0;5837541.791433461;1.833580931149227;0.07956452999697029
7924;2019-08-07 05:47:45.112;796;793;228;228;215;39;251;29;60;40;660;228;61;63;274;244;266;682;193;266;250;17;613;352;353;142;357;256;616;135.0;-1.0;907.0;23.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15064.7294921875;9186.4111328125;0.0;1156.44311523438;849.0;319025;597.0;0.0;Calculated values ==>;1565149665.112;352.76;352.46000000000004;295.96000000000004;295.96000000000004;294.66;277.06;273.5264737036516;298.26000000000005;276.06;279.16;277.16;339.16;295.96000000000004;279.26000000000005;279.46000000000004;300.56;297.56;299.76000000000005;341.36;299.76000000000005;298.16;332.86;358.06000000000006;274.86;242.98782864720522;261.9595390733887;273.5264737036516;292.46000000000004;6130000.0;3520000.0000000005;3529999.9999999995;1420000.0;3570000.0000000005;2560000.0;6160000.0;0.022500000000000003;0.0;0.15116666666666667;0.0038333333333333336;0.0;0.022500000000000003;0.0;9186.4111328125;0.0;1156.44311523438;15064.7294921875;508484.394113137;507835.3453861969;265547.94510961155;265547.94510961155;259529.9576575132;430671.36484660726;467374.0663214524;458140.1973536295;472424.0149512065;523038.34441819065;477501.6164365059;458261.1180039729;458502.6972995993;469751.83341811056;466617.12829396635;417152.342974421;493154.1308327179;469286.68325174577;467245.80361557176;250454.15340279948;356062.3083226806;470153.35528917355;200871.43491972162;200871.43491972162;273.5072714226258;4610334.968798734;2251491.4480193974;270867.2916627385;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1647829604915.2554;659133354704.7004;1300778089804.7947;38890.46125459241;1032.2473614162325;-0.0;5993.423295656628;6058033.106948011;1173379.5290731462;0.0;5837691.238730414;4.439406261606747;0.2692745369303776
7925;2019-08-07 05:48:45.123;807;795;225;225;213;40;251;28;64;39;646;229;66;74;274;244;266;671;194;266;250;17;607;349;351;141;354;269;610;566.0;-1.0;766.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17933.650390625;12006.103515625;0.0;1239.3603515625;848.0;319026;586.0;0.0;Calculated values ==>;1565149725.123;353.86;352.66;295.66;295.66;294.46000000000004;277.16;273.20264511476705;298.26000000000005;275.96000000000004;279.56;277.06;337.76;296.06;279.76000000000005;280.56;300.56;297.56;299.76000000000005;340.26;299.76000000000005;298.16;331.76000000000005;357.96000000000004;274.86;242.77792619122317;263.6948088759802;273.20264511476705;292.56;6070000.0;3490000.0;3510000.0;1410000.0;3540000.0;2690000.0;6100000.0;0.09433333333333334;0.0;0.12766666666666668;0.006333333333333333;0.0;0.09433333333333334;0.0;12006.103515625;0.0;1239.3603515625;17933.650390625;510409.5745080463;508619.4949051652;264589.5609148746;264589.5609148746;259067.32262379222;430862.6128555636;467656.35813139024;456525.10104843223;472456.96783784614;520542.08071330236;475976.8256590317;456773.58885773347;457763.5626837813;470162.10623240744;467044.4002642425;419184.9360447698;492264.7820507533;469562.0882805143;467528.5688377915;245852.32104278926;355642.35560766177;470288.2636984603;200068.37635248326;200068.37635248326;273.178994827879;4610610.005711573;2251668.084685346;270887.2603518565;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1648040843634.9668;659218270269.5844;1300935618679.5793;32740.975186182823;1711.3926198578545;-0.0;25230.411491114082;6058630.145021118;1173402.3969312978;0.0;5837951.485056362;4.505903296071398;0.15499217603519627
7926;2019-08-07 05:49:45.153;808;799;225;226;215;42;251;26;65;38;647;229;66;81;274;245;266;681;196;266;251;17;622;349;350;141;354;273;624;211.0;0.0;524.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18695.916015625;12317.3837890625;0.0;1256.734375;845.0;319027;576.0;0.0;Calculated values ==>;1565149785.153;353.96000000000004;353.06000000000006;295.66;295.76000000000005;294.66;277.36;273.20264511476705;298.26000000000005;275.76000000000005;279.66;276.96000000000004;337.86;296.06;279.76000000000005;281.26000000000005;300.56;297.66;299.76000000000005;341.26;299.76000000000005;298.26000000000005;330.76000000000005;357.66;274.86;242.77792619122317;264.2163659402789;273.20264511476705;292.76000000000005;6220000.0;3490000.0;3500000.0;1410000.0;3540000.0;2730000.0;6240000.0;0.035166666666666666;0.0;0.08733333333333333;0.006500000000000001;0.0;0.035166666666666666;0.0;12317.3837890625;0.0;1256.734375;18695.916015625;509237.3142092098;507903.69023501826;263418.5015253702;263886.59030784294;259014.3320460906;430862.6128555636;467797.11877657403;455991.3195128801;472358.58907936385;520316.3602092802;475467.0938399006;456116.7254362966;457985.4410881629;470162.10623240744;467172.2884965674;413887.65748627204;492201.90782416007;469699.43279236153;467797.11877657403;241669.27786274583;354382.54770086217;470288.2636984603;200024.21146918286;200024.21146918286;273.16162518631194;4610915.404722553;2251870.881761458;270908.0715417119;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1648251248785.7021;659302912569.8801;1301098299980.148;22354.46076914956;1756.7163394903034;-0.0;9416.680573643256;6059089.503220001;1173431.3122898475;0.0;5838240.355187462;2.4699842212253738;0.12485352678730394
7927;2019-08-07 05:50:45.113;806;802;225;227;220;45;251;27;64;37;652;229;64;82;274;245;266;710;196;266;251;17;650;351;351;140;356;272;653;140.0;-1.0;1208.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19763.271484375;12882.8466796875;0.0;1252.07006835938;841.0;319028;568.0;0.0;Calculated values ==>;1565149845.113;353.76;353.36;295.66;295.86;295.16;277.66;273.4187578820637;298.26000000000005;275.86;279.56;276.86;338.36;296.06;279.56;281.36;300.56;297.66;299.76000000000005;344.16;299.76000000000005;298.26000000000005;329.96000000000004;357.26;274.86;242.56692532238324;264.08650396036035;273.4187578820637;292.76000000000005;6500000.0;3510000.0;3510000.0;1400000.0;3560000.0;2720000.0;6530000.0;0.02333333333333333;0.0;0.20133333333333334;0.0205;0.0;0.02333333333333333;0.0;12882.8466796875;0.0;1252.07006835938;19763.271484375;506519.04364978184;505725.5857770465;261369.12589282452;262215.54891586595;259315.75385108526;430735.4089219946;467656.35813139024;456031.2574734189;472391.7460337592;520915.74344800285;475594.8188675611;456031.2574734189;458269.3293931512;469888.8255188759;466888.18498842104;401114.78652799095;493274.6074746554;469562.0882805143;467656.35813139024;238323.1353838712;352702.9203549205;470422.9394058528;200492.1665538815;200492.1665538815;273.35418412690893;4611235.684288497;2252080.743680049;270928.96430753433;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1648461408585.0002;659387156369.5988;1301261690979.6023;51448.5369718002;5533.580843465413;-0.0;6233.831136808536;6059704.118182469;1173492.0242645184;0.0;5838370.6891706595;4.472325524011956;0.316749675839328
7928;2019-08-07 05:51:45.134;811;806;225;227;224;49;251;29;63;37;656;228;62;80;275;244;266;735;196;266;251;17;671;357;352;140;362;273;673;-1.0;0.0;1318.0;231.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20836.375;13240.37890625;0.0;1247.5341796875;839.0;319029;562.0;0.0;Calculated values ==>;1565149905.134;354.26;353.76;295.66;295.86;295.56;278.06;274.0616903277293;298.26000000000005;276.06;279.46000000000004;276.86;338.76;295.96000000000004;279.36;281.16;300.66;297.56;299.76000000000005;346.66;299.76000000000005;298.26000000000005;329.36;357.06000000000006;274.86;242.56692532238324;264.2163659402789;274.0616903277293;292.76000000000005;6709999.999999999;3570000.0000000005;3520000.0000000005;1400000.0;3620000.0000000005;2730000.0;6730000.0;0.0;0.0;0.21966666666666665;0.0385;0.0;0.0;0.0;13240.37890625;0.0;1247.5341796875;20836.375;505313.58550811186;504466.5962079766;260165.61229647527;260965.61676253838;259770.0389006974;430346.717906069;467515.3410838486;455740.18800020067;472391.7460337592;521247.5318992828;475353.4752021927;455614.4612195893;457861.56236386235;469191.38263189426;465899.65062480443;281471.4785841572;494767.9073771472;469424.5054862671;467515.3410838486;235813.6939595721;351863.15629032685;470422.9394058528;201940.87780211453;200492.1665538815;273.9474034795028;4611574.133092331;2252298.5134198726;270949.8016334981;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1648672382400.5164;659471185769.8043;1301425248205.0024;55751.24847351292;10336.559371743924;-0.0;0.0;6060597.762396074;1173624.321721211;0.0;5838422.655945601;4.561582296445724;0.3944692351573586
7929;2019-08-07 05:52:45.134;823;811;217;219;219;54;251;32;64;38;658;228;65;81;276;241;266;747;195;266;251;18;664;364;352;142;369;279;666;-2.0;0.0;1063.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19937.486328125;13053.447265625;0.0;1283.64196777344;837.0;319030;556.0;0.0;Calculated values ==>;1565149965.134;355.46000000000004;354.26;294.86;295.06;295.06;278.56;274.8017692304317;298.26000000000005;276.36;279.56;276.96000000000004;338.96000000000004;295.96000000000004;279.66;281.26000000000005;300.76000000000005;297.26000000000005;299.76000000000005;347.86;299.76000000000005;298.26000000000005;328.76000000000005;356.86;274.96000000000004;242.98782864720522;264.9883086891361;274.8017692304317;292.66;6640000.000000001;3640000.0;3520000.0000000005;1420000.0;3690000.0;2790000.0;6659999.999999999;0.0;0.0;0.17716666666666667;0.028333333333333332;0.0;0.0;0.0;13053.447265625;0.0;1283.64196777344;19937.486328125;507522.5688437438;505758.89525095554;257430.52791450452;258199.08318510398;258199.08318510398;429879.7862731237;467515.3410838486;454864.1114221241;472226.9707426428;520963.9856962237;474581.92990439304;454991.5210740408;457014.8854017479;468348.4789305311;464488.10253275675;391538.21996526304;497113.40741811856;469424.5054862671;467515.3410838486;233304.39079467155;351023.42510137823;470252.297931023;203789.97157326574;200492.1665538815;274.69681487789137;4611913.915270065;2252517.6286379714;270970.8947680603;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1648883582400.5164;659555785769.8043;1301590848205.0024;44481.96844322274;7549.765913469789;-0.0;0.0;6061433.039203714;1173773.3744319212;0.0;5838422.655945601;3.629170015590327;0.3086393767869267
7930;2019-08-07 05:53:45.125;831;817;208;209;206;57;251;34;66;39;662;228;69;84;276;240;266;752;195;266;251;18;663;365;352;143;370;287;666;-2.0;-1.0;1180.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18645.54296875;13016.49609375;0.0;1318.39038085938;833.0;319031;552.0;0.0;Calculated values ==>;1565150025.125;356.26;354.86;293.96000000000004;294.06;293.76000000000005;278.86;274.9066339382667;298.26000000000005;276.56;279.76000000000005;277.06;339.36;295.96000000000004;280.06;281.56;300.76000000000005;297.16;299.76000000000005;348.36;299.76000000000005;298.26000000000005;328.36;356.46000000000004;274.96000000000004;243.1966462407574;265.9988726020314;274.9066339382667;292.66;6630000.0;3650000.0;3520000.0000000005;1430000.0;3700000.0;2870000.0;6659999.999999999;0.0;0.0;0.19666666666666668;0.024166666666666666;0.0;0.0;0.0;13016.49609375;0.0;1318.39038085938;18645.54296875;508661.44346291485;506554.3023535149;254089.61601592324;254452.08709078032;253370.6795167571;429811.8947417682;467515.3410838486;453763.6401705701;472193.81962526246;520724.7346637481;473541.8482314398;454152.7461724483;456081.8600198137;468208.80004685384;464208.71106282185;392374.33956347144;497800.3329651903;469424.5054862671;467515.3410838486;231631.59724164338;349344.06076314294;470117.3168609056;204095.00755327055;200492.1665538815;274.81916938508346;4612235.392285082;2252734.845578309;270992.57511840237;1474925.9032710264;0;244;262;128;282;303;259;7;166;163;1649094750720.295;659641272944.7146;1301760622734.8242;49101.49774806892;6428.872474934514;-0.0;0.0;6062212.784441823;1173889.8456117376;0.0;5838422.655945601;3.8737921169701215;0.31878059492979965
7931;2019-08-07 05:54:45.125;829;822;204;204;195;59;251;36;64;40;669;228;70;83;277;239;266;759;196;266;251;19;674;369;352;140;374;281;674;-1.0;-1.0;1168.0;136.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;28256.490234375;22823.814453125;0.0;2512.13037109375;831.0;319032;548.0;0.0;Calculated values ==>;1565150085.125;356.06000000000006;355.36;293.56;293.56;292.66;279.06;275.3239800832674;298.26000000000005;276.76000000000005;279.56;277.16;340.06000000000006;295.96000000000004;280.16;281.46000000000004;300.86;297.06;299.76000000000005;349.06000000000006;299.76000000000005;298.26000000000005;327.96000000000004;356.26;275.06;242.56692532238324;265.2429198363724;275.3239800832674;292.76000000000005;6740000.000000001;3690000.0;3520000.0000000005;1400000.0;3740000.0;2810000.0;6740000.000000001;0.0;0.0;0.19466666666666665;0.02266666666666667;0.0;0.0;0.0;22823.814453125;0.0;2512.13037109375;28256.490234375;507440.2331975978;506511.63028891635;252326.56878511608;252326.56878511608;249250.71159340214;429537.3511455088;467515.3410838486;454526.7083658545;472686.4266018815;521943.016338734;474323.1404217345;455293.32519833976;456940.36389414547;467778.2650833895;463482.9483213088;280891.09573669004;497996.8389633477;469424.5054862671;467515.3410838486;229958.8627652946;348504.4273212152;470620.16492588987;205144.18935074494;200492.1665538815;275.24150395157795;4612626.242561774;2253033.5148328664;271024.4961246686;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1649305950720.295;659726172944.7146;1301931022734.8242;48546.463701607994;6017.455446369952;-0.0;0.0;6063026.517453903;1173993.5650110818;0.0;5838422.655945601;2.1536169077783924;0.17691109317121614
7932;2019-08-07 05:55:45.106;831;827;206;206;189;56;252;39;55;41;653;226;62;78;277;239;266;773;198;266;251;17;721;365;343;134;370;275;721;-1.0;0.0;1372.0;194.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;29076.61328125;24317.6484375;0.0;2191.34497070312;825.0;319033;545.0;0.0;Calculated values ==>;1565150145.106;356.26;355.86;293.76000000000005;293.76000000000005;292.06;278.76000000000005;274.9066339382667;298.36;277.06;278.66;277.26000000000005;338.46000000000004;295.76000000000005;279.36;280.96000000000004;300.86;297.06;299.76000000000005;350.46000000000004;299.76000000000005;298.26000000000005;327.66;355.66;274.86;241.2770596917726;264.4750485637546;274.9066339382667;292.96000000000004;7209999.999999999;3650000.0;3429999.9999999995;1340000.0;3700000.0;2750000.0;7209999.999999999;0.0;0.0;0.22866666666666668;0.03233333333333333;0.0;0.0;0.0;24317.6484375;0.0;2191.34497070312;29076.61328125;503551.3485781878;503001.1718651452;251217.54781745002;251217.54781745002;245792.10652071956;429811.8947417682;468901.23019295884;454393.4055857452;473565.85517348704;520773.2836011906;474869.0123921332;455281.0346179339;457289.813397927;468338.5309177876;464076.26427514775;274781.3389466263;495441.14356923645;470654.2678360127;468775.37201557297;228704.35009887922;345985.720156464;471226.17219587084;204032.40169448178;200492.1665538815;274.7950489065678;4613103.867128289;2253426.2359555224;271063.6793405332;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1649514384695.1094;659808346914.6415;1302097769914.6758;57249.21622313557;8639.265246211578;-0.0;0.0;6063907.868936114;1174115.6656726205;0.0;5838422.655945601;2.485514272637684;0.21087830638646465
7933;2019-08-07 05:56:45.106;853;841;205;204;188;54;252;40;36;42;653;228;49;72;277;239;266;775;197;266;252;15;686;365;343;127;370;278;686;-1.0;-1.0;994.0;135.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;27734.974609375;23297.259765625;0.0;2237.2763671875;821.0;319034;543.0;0.0;Calculated values ==>;1565150205.106;358.46000000000004;357.26;293.66;293.56;291.96000000000004;278.56;274.9066339382667;298.36;277.16;276.76000000000005;277.36;338.46000000000004;295.96000000000004;278.06;280.36;300.86;297.06;299.76000000000005;350.66;299.76000000000005;298.36;327.46000000000004;355.26;274.66;239.71726792356844;264.86050150153983;274.9066339382667;292.86;6859999.999999999;3650000.0;3429999.9999999995;1270000.0;3700000.0;2780000.0;6859999.999999999;0.0;0.0;0.16566666666666666;0.022500000000000003;0.0;0.0;0.0;23297.259765625;0.0;2237.2763671875;27734.974609375;509577.0872551747;507987.04514214786;252190.04160833967;251846.53518736147;246548.2643191575;429811.8947417682;468901.23019295884;451424.8803584727;474564.1528323558;520526.9768214877;474711.0209899557;453111.7766587396;456045.70649317815;468338.5309177876;464076.26427514775;278906.4936074801;499061.7236185305;470654.2678360127;468901.23019295884;227868.02628245065;344306.74156575615;471959.78931233037;204010.83111420742;200492.1665538815;274.78673595149024;4613577.297027377;2253823.026857215;271100.584518349;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1649720184695.1094;659886646914.6415;1302263669914.6758;40988.260824799945;6028.851559457767;-0.0;0.0;6064726.51457818;1174237.8999793343;0.0;5838422.655945601;1.8413145294556412;0.15504041684942446
7934;2019-08-07 05:57:45.127;864;852;207;207;187;51;252;41;4;43;671;231;27;61;277;239;266;754;198;266;252;15;671;363;344;133;367;278;671;-3.0;-1.0;335.0;86.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26094.228515625;22816.115234375;0.0;1290.89306640625;817.0;319035;541.0;-1.0;Calculated values ==>;1565150265.127;359.56000000000006;358.36;293.86;293.86;291.86;278.26000000000005;274.69669130483857;298.36;277.26000000000005;273.56;277.46000000000004;340.26;296.26000000000005;275.86;279.26000000000005;300.86;297.06;299.76000000000005;348.56000000000006;299.76000000000005;298.36;327.26000000000005;354.86;274.66;241.05796691057077;264.86050150153983;274.69669130483857;292.96000000000004;6709999.999999999;3629999.9999999995;3440000.0;1330000.0;3670000.0000000005;2780000.0;6709999.999999999;0.0;0.0;0.05583333333333333;0.014333333333333333;0.0;0.0;-0.0024890185497996585;22816.115234375;0.0;1290.89306640625;26094.228515625;512288.6090154721;510724.4428916395;253510.77364170662;253510.77364170662;246715.97597930126;429947.3805835815;468762.4538124862;447171.5117959673;473889.5882477202;522393.6968873822;475054.33457943605;450243.8090671939;454650.1987343439;468756.1247288724;464371.1518808695;281471.4785841572;497595.7840539932;470518.5596354393;468762.4538124862;227031.71669481136;342627.88924589846;471164.1450065859;203245.2031672739;200492.1665538815;274.4815680061548;4614026.030723026;2254207.4394804994;271129.99622086174;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1649926356830.6138;659964674214.8324;1302430528295.084;13619.218898435382;3840.1714996968058;-0.0;0.0;6065181.736182137;1174320.1706230126;0.0;5838422.655945601;0.7242454219243111;0.06749129635019774
7935;2019-08-07 05:58:45.127;858;854;215;215;192;45;252;39;-2;45;688;233;19;48;276;240;266;744;197;266;252;16;659;359;344;137;364;275;659;-3.0;-1.0;34.0;3.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26215.169921875;22402.328125;0.0;1261.39367675781;812.0;319036;541.0;0.0;Calculated values ==>;1565150325.127;358.96000000000004;358.56000000000006;294.66;294.66;292.36;277.66;274.27422755570615;298.36;277.06;272.96000000000004;277.66;341.96000000000004;296.46000000000004;275.06;277.96000000000004;300.76000000000005;297.16;299.76000000000005;347.56000000000006;299.76000000000005;298.36;327.26000000000005;354.36;274.76000000000005;241.92719264551067;264.4750485637546;274.27422755570615;292.86;6590000.000000001;3590000.0;3440000.0;1370000.0;3640000.0;2750000.0;6590000.000000001;0.0;0.0;0.005666666666666667;0.0005;0.0;0.0;0.0;22402.328125;0.0;1261.39367675781;26215.169921875;512517.0069590217;511999.7587728375;257026.93692005018;257026.93692005018;248792.49620926194;430214.79039162316;468762.4538124862;446932.00822035485;473566.98283907154;524392.9398892028;475666.4192201848;449733.6910667617;453500.11665119574;469043.1813691076;465088.32681886124;395423.512702131;497376.63333326735;470518.5596354393;468762.4538124862;227031.71669481136;340529.4996700694;470727.4148199725;202527.84591466273;200492.1665538815;274.18487018545454;4614461.942376672;2254584.2598418277;271151.26527705474;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1650132756830.6138;660045674214.8324;1302596428295.084;1384.9569197322555;134.0997844526549;-0.0;0.0;6065306.770980622;1174353.2895503805;0.0;5838422.655945601;0.06419348219653556;0.005164305912765859
7936;2019-08-07 05:59:45.108;845;846;223;223;200;40;252;37;2;45;693;233;23;42;275;241;266;732;197;266;252;16;647;356;344;139;360;270;647;-2.0;0.0;517.0;47.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26324.36328125;21988.404296875;0.0;1232.12255859375;806.0;319037;543.0;-1.0;Calculated values ==>;1565150385.108;357.66;357.76;295.46000000000004;295.46000000000004;293.16;277.16;273.955091788801;298.36;276.86;273.36;277.66;342.46000000000004;296.46000000000004;275.46000000000004;277.36;300.66;297.26000000000005;299.76000000000005;346.36;299.76000000000005;298.36;327.46000000000004;353.76;274.76000000000005;242.35481222062532;263.82572766246335;273.955091788801;292.86;6470000.0;3560000.0;3440000.0;1390000.0;3600000.0;2700000.0;6470000.0;0.0;0.0;0.08616666666666667;0.007833333333333333;0.0;0.0;-0.0024907929810119417;21988.404296875;0.0;1232.12255859375;26324.36328125;511850.668707278;511979.4185664914;260912.91522706175;260912.91522706175;252048.9275938119;430412.23801567365;468762.4538124862;448409.4062879598;473307.3401624125;525305.1045372353;476301.6402033497;451156.81222508;453592.71452856576;469467.0563939442;465654.29947270127;402766.8258745533;496897.58921813656;470518.5596354393;468762.4538124862;227868.02628245065;338011.6871214325;470458.9003634767;201734.88882872864;200492.1665538815;273.8625859775323;4614899.633173652;2254954.0654694703;271172.0379988852;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1650339091470.4302;660128447994.7587;1302759876519.9385;21255.12092107042;2105.004757022193;-0.0;0.0;6065495.378551144;1174371.942846128;0.0;5838422.655945601;1.006011871457214;0.0811058764663666
7937;2019-08-07 06:00:45.088;832;835;226;226;206;37;252;33;9;44;687;232;25;39;275;242;266;712;197;266;252;17;637;353;344;140;358;261;637;-1.0;-1.0;467.0;121.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26716.447265625;21616.91015625;0.0;1176.68579101562;798.0;319038;551.0;0.0;Calculated values ==>;1565150445.088;356.36;356.66;295.76000000000005;295.76000000000005;293.76000000000005;276.86;273.6339639331285;298.36;276.46000000000004;274.06;277.56;341.86;296.36;275.66;277.06;300.66;297.36;299.76000000000005;344.36;299.76000000000005;298.36;328.26000000000005;352.96000000000004;274.86;242.56692532238324;262.63441904999945;273.6339639331285;292.86;6370000.0;3529999.9999999995;3440000.0;1400000.0;3579999.9999999995;2610000.0;6370000.0;0.0;0.0;0.07783333333333334;0.020166666666666666;0.0;0.0;0.0;21616.91015625;0.0;1176.68579101562;26716.447265625;511027.75279428833;511413.0943200274;262891.2519478639;262891.2519478639;254717.0687898702;430607.02586249536;468762.4538124862;450959.83145702747;473079.08457772195;525401.0313627915;477321.65896643035;452990.8155749029;454743.91097504535;469741.7770699598;466216.16700420267;407682.9925400651;495146.7865086193;470518.5596354393;468762.4538124862;231213.40812182956;334655.03009724553;470422.9394058528;200637.269821006;200492.1665538815;273.4198806917167;4615341.492592765;2255317.321964155;271192.1047106707;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1650545422670.4958;660212120094.7853;1302919123419.989;19483.43938067034;5440.677669961077;-0.0;0.0;6065834.753391099;1174434.8025728106;0.0;5838422.655945601;1.0934701618952485;0.10132035765875995
7938;2019-08-07 06:01:48.089;825;827;225;225;209;37;252;31;13;42;674;231;25;36;275;243;266;696;197;266;252;17;628;353;344;137;358;248;629;326.0;-1.0;499.0;94.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26751.89453125;21433.49609375;0.0;1114.14697265625;774.0;319039;581.0;-1.0;Calculated values ==>;1565150508.089;355.66;355.86;295.66;295.66;294.06;276.86;273.6339639331285;298.36;276.26000000000005;274.46000000000004;277.36;340.56000000000006;296.26000000000005;275.66;276.76000000000005;300.66;297.46000000000004;299.76000000000005;342.76;299.76000000000005;298.36;331.26000000000005;350.56000000000006;274.86;241.92719264551067;260.85938512811435;273.6339639331285;292.86;6280000.0;3529999.9999999995;3440000.0;1370000.0;3579999.9999999995;2480000.0;6290000.0;0.05433333333333333;0.0;0.08316666666666667;0.015666666666666666;0.0;0.05433333333333333;-0.0024958656803633697;21433.49609375;0.0;1114.14697265625;26751.89453125;510899.09986424906;511069.63066838484;263033.1404185085;263033.1404185085;256289.20983313516;430607.02586249536;468762.4538124862;453729.2394153389;473273.90776018414;525104.6107419624;478822.4814678449;455198.43376381806;456533.09949633566;469741.7770699598;466345.2199131555;411538.11230288196;493754.9365520806;470518.5596354393;468762.4538124862;243760.74795305103;324587.8981780222;470825.5820460267;200933.43029581552;200933.43029581552;273.5359701394027;4615809.348009108;2255694.018997632;271212.149815501;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1650762146110.2466;660299376479.6849;1303079460964.8044;21024.184791773696;4228.310377419975;-0.0;14552.04361107244;6066189.200728259;1174519.4075610428;0.0;5838549.988348168;1.7653525321043833;0.08485643871960237
7939;2019-08-07 06:02:45.129;825;815;222;220;206;39;252;31;20;41;660;231;35;43;275;243;266;643;196;266;252;17;591;356;345;133;361;265;592;-1.0;-1.0;613.0;262.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16999.912109375;11584.3662109375;0.0;1214.40759277344;752.0;319040;649.0;0.0;Calculated values ==>;1565150565.129;355.66;354.66;295.36;295.16;293.76000000000005;277.06;273.955091788801;298.36;276.26000000000005;275.16;277.26000000000005;339.16;296.26000000000005;276.66;277.46000000000004;300.66;297.46000000000004;299.76000000000005;337.46000000000004;299.76000000000005;298.36;338.06000000000006;348.36;274.86;241.05796691057077;263.1675429290057;273.955091788801;292.76000000000005;5910000.0;3560000.0;3450000.0;1330000.0;3610000.0;2650000.0;5920000.0;0.0;0.0;0.10216666666666667;0.043666666666666666;0.0;0.0;0.0;11584.3662109375;0.0;1214.40759277344;16999.912109375;514034.3755241825;512701.57735844614;408597.2583426223;407693.6107077108;257245.25235782372;430412.23801567365;468623.43111291685;451657.24920203094;473695.32993624324;522311.02137585625;476707.8731916911;453563.3330419943;454569.3272039516;469329.3392245732;465913.9958927326;424160.2024919865;490311.3408735711;470382.62100729236;468623.43111291685;272215.72791638016;315363.2798926983;471359.25143505377;201272.77016361713;200933.43029581552;273.682089512845;4616155.959543707;2255955.5938399374;271230.59714221256;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1650958648910.1152;660376380479.6334;1303225768564.7065;25580.947608424613;11793.776348852734;-0.0;0.0;6066558.416943583;1174646.3380924673;0.0;5838665.272871366;2.9201800524391435;0.29615936304384016
7940;2019-08-07 06:03:45.130;819;803;216;214;203;40;252;32;25;41;664;232;44;56;275;243;266;570;198;266;252;17;588;353;345;130;358;274;589;407.0;-1.0;191.0;19.0;8.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16374.3916015625;11462.30859375;0.0;1258.16528320312;734.0;319041;710.0;0.0;Calculated values ==>;1565150625.13;355.06000000000006;353.46000000000004;294.76000000000005;294.56;293.46000000000004;277.16;273.6339639331285;298.36;276.36;275.66;277.26000000000005;339.56000000000006;296.36;277.56;278.76000000000005;300.66;297.46000000000004;299.76000000000005;330.16;299.76000000000005;298.36;344.16;346.56000000000006;274.86;240.39332010688793;264.3458800820626;273.6339639331285;292.96000000000004;5880000.0;3529999.9999999995;3450000.0;1300000.0;3579999.9999999995;2740000.0;5890000.0;0.06783333333333334;0.0;0.03183333333333333;0.0031666666666666666;0.0013333333333333333;0.06916666666666668;0.0;11462.30859375;0.0;1258.16528320312;16374.3916015625;513539.2116823962;511454.2998598984;407313.202266171;406362.5181811227;256169.0845783018;430607.02586249536;468623.43111291685;450701.864587524;474082.51977729687;521993.3871260488;475680.2529965488;453159.8949702265;454689.4023167429;469741.7770699598;466345.2199131555;425032.3491715421;480439.42227349355;470382.62100729236;468623.43111291685;297761.5184850505;307818.28838856175;471757.1522973397;201112.24976733988;205087.20788779928;273.605959220443;4616434.083377387;2256147.652664768;271251.20225964894;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1651165652360.6877;660455281794.8517;1303387471260.1538;7945.269405109193;857.0421913449995;-0.0;18227.922106403967;6066837.806742554;1174751.763337652;0.0;5838817.174754328;2.124939209366357;0.02686446465768874
7941;2019-08-07 06:04:45.130;801;800;215;215;200;39;252;30;30;41;678;232;46;61;275;243;266;575;198;266;252;18;592;350;345;130;355;274;593;721.0;0.0;260.0;58.0;0.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;16202.482421875;11560.9423828125;0.0;1116.74633789062;721.0;319042;739.0;0.0;Calculated values ==>;1565150685.13;353.26;353.16;294.66;294.66;293.16;277.06;273.3108153835814;298.36;276.16;276.16;277.26000000000005;340.96000000000004;296.36;277.76000000000005;279.26000000000005;300.66;297.46000000000004;299.76000000000005;330.66;299.76000000000005;298.36;347.06000000000006;345.26;274.96000000000004;240.39332010688793;264.3458800820626;273.3108153835814;292.96000000000004;5920000.0;3500000.0;3450000.0;1300000.0;3550000.0;2740000.0;5930000.0;0.12016666666666667;0.0;0.043333333333333335;0.009666666666666665;0.0;0.12016666666666667;0.0;11560.9423828125;0.0;1116.74633789062;16202.482421875;510945.08022829297;510732.95814933087;404742.7155535226;404742.7155535226;254705.21088747832;430799.1582183253;468623.43111291685;451353.2567004854;474082.51977729687;523440.2109325925;475680.2529965488;453415.99526627373;455321.8140548362;470152.0909681323;466774.01648519514;423865.626152715;480690.37292364246;470382.62100729236;468623.43111291685;309913.9067706182;302370.42649719206;471854.2216366664;200268.42137892958;200268.42137892958;273.2619648313981;4616705.5573275825;2256339.5130895725;271270.99318982475;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1651372652360.6877;660533281794.8517;1303551871260.1538;10880.342863934087;2625.3294024914558;-0.0;32247.327003034137;6066994.686844796;1174780.783100934;0.0;5839237.8018302405;3.608938527946612;0.044083586926690586
7942;2019-08-07 06:05:45.101;783;794;217;218;202;40;252;28;35;40;688;231;44;60;274;244;266;614;198;266;252;19;603;346;345;131;351;268;605;91.0;0.0;342.0;38.0;0.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;16443.525390625;11832.015625;0.0;1001.9100341796901;711.0;319043;748.0;0.0;Calculated values ==>;1565150745.101;351.46000000000004;352.56000000000006;294.86;294.96000000000004;293.36;277.16;272.8767566201714;298.36;275.96000000000004;276.66;277.16;341.96000000000004;296.26000000000005;277.56;279.16;300.56;297.56;299.76000000000005;334.56;299.76000000000005;298.36;347.96000000000004;344.26;275.06;240.61611355647437;263.56353331371673;272.8767566201714;292.96000000000004;6030000.0;3460000.0;3450000.0;1310000.0;3510000.0;2680000.0;6050000.0;0.015166666666666667;0.0;0.057;0.006333333333333333;0.0;0.015166666666666667;0.0;11832.015625;0.0;1001.9100341796901;16443.525390625;507701.7221320421;508929.8201349916;261190.2968228497;261650.09979974985;254836.52542001416;431051.2098666511;468623.43111291685;453047.0251066525;473856.7996405058;524949.2972331202;476329.1729675122;454187.15326228563;456191.89878656593;470570.28523540555;467469.3070540877;420485.1228711072;484882.9663410617;470382.62100729236;468623.43111291685;313686.43059754226;298180.4796168596;471819.166456567;199169.4585833266;199169.4585833266;272.8118457402298;4616977.475901623;2256534.360184525;271288.640126102;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1651579552310.5364;660611543949.7944;1303714392670.035;14471.021291829578;1726.7814831971891;-0.0;4086.718583365452;6067205.846102945;1174817.033162286;0.0;5839540.439197778;1.5805391037062273;0.0975852935800023
7943;2019-08-07 06:06:45.111;774;785;227;222;205;42;252;23;41;40;689;230;42;55;273;245;266;656;199;266;252;20;624;343;345;132;348;257;626;129.0;-1.0;406.0;89.0;0.0;0;48;96;1;0;0;0;0;0;0;1;0;0;0;0;17007.16015625;12023.931640625;0.0;883.5231323242191;706.0;319044;747.0;0.0;Calculated values ==>;1565150805.111;350.56000000000006;351.66;295.86;295.36;293.66;277.36;272.5487779782249;298.36;275.46000000000004;277.26000000000005;277.16;342.06000000000006;296.16;277.36;278.66;300.46000000000004;297.66;299.76000000000005;338.76;299.76000000000005;298.36;347.86;343.76;275.16;240.83765695389522;262.0952818180154;272.5487779782249;293.06;6240000.0;3429999.9999999995;3450000.0;1320000.0;3479999.9999999995;2570000.0;6260000.0;0.021500000000000002;0.0;0.06766666666666667;0.014833333333333334;0.0;0.021500000000000002;0.0;12023.931640625;0.0;883.5231323242191;17007.16015625;504657.5696425572;505911.49938260164;264196.4704160906;261902.33292678348;254892.1018074952;431237.1583312671;468623.43111291685;455659.7473725802;473727.59171134117;525921.061776806;477598.6424467896;455782.72271421895;457372.66746323043;470851.31888650474;468018.3661784911;413121.49061099195;488518.75277981005;470382.62100729236;468623.43111291685;313267.23492439475;296085.73418796173;471784.17857572425;198259.18911431433;198259.18911431433;272.43886622816734;4617256.278073755;2256733.1928783003;271304.3546878109;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1651786586810.5034;660690457099.7819;1303871918920.0098;17417.43777547599;4057.287343677581;-0.0;5812.831202969955;6067471.627551323;1174865.2417692647;0.0;5839622.949195359;2.114092731846048;0.14164501760754886
7944;2019-08-07 06:07:45.122;779;782;230;227;208;44;252;21;47;39;681;230;45;53;273;246;266;689;199;266;252;21;647;343;345;134;348;259;650;-1.0;-1.0;1429.0;150.0;0.0;0;47;66;1;0;0;0;0;0;0;1;0;0;0;0;17168.048828125;10411.5771484375;0.0;889.9553833007809;700.0;319045;743.0;0.0;Calculated values ==>;1565150865.122;351.06000000000006;351.36;296.16;295.86;293.96000000000004;277.56;272.5487779782249;298.36;275.26000000000005;277.86;277.06;341.26;296.16;277.66;278.46000000000004;300.46000000000004;297.76000000000005;299.76000000000005;342.06000000000006;299.76000000000005;298.36;347.46000000000004;343.16;275.26000000000005;241.2770596917726;262.3656120759269;272.5487779782249;293.06;6470000.0;3429999.9999999995;3450000.0;1340000.0;3479999.9999999995;2590000.0;6500000.0;0.0;0.0;0.23816666666666667;0.025;0.0;0.0;0.0;10411.5771484375;0.0;889.9553833007809;17168.048828125;503222.2760983076;503346.9888442099;263730.2094039988;262417.0353550218;254832.44126549523;431237.1583312671;468623.43111291685;456067.0669192615;473371.24222306634;524945.5985188312;477349.01645894186;455820.7939208143;456803.55129881384;470851.31888650474;468144.75702365156;402766.8258745533;490642.22354461683;470382.62100729236;468623.43111291685;311590.51834565785;293572.2367247113;471616.79343737353;198369.70756259843;198259.18911431433;272.4827117960068;4617541.123693693;2256920.1897277585;271319.13638490194;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1651993624760.2205;660770271729.6727;1304026747299.798;61374.92108677858;6831.177146869377;-0.0;0.0;6068128.350918159;1174955.9956083826;0.0;5839671.3983360315;6.035119400143622;0.4967091411529918
7945;2019-08-07 06:08:45.112;793;784;230;234;214;47;252;21;52;38;671;231;49;57;273;246;266;713;199;266;252;23;676;346;346;135;350;263;678;130.0;0.0;1740.0;244.0;0.0;0;45;60;1;0;0;0;0;0;0;1;0;0;0;0;18974.58984375;10450.6376953125;0.0;883.914916992188;687.0;319046;742.0;-1.0;Calculated values ==>;1565150925.112;352.46000000000004;351.56000000000006;296.16;296.56;294.56;277.86;272.8767566201714;298.36;275.26000000000005;278.36;276.96000000000004;340.26;296.26000000000005;278.06;278.86;300.46000000000004;297.76000000000005;299.76000000000005;344.46000000000004;299.76000000000005;298.36;347.36;341.86;275.46000000000004;241.49495122638035;262.9017227912062;272.8767566201714;293.06;6759999.999999999;3460000.0;3460000.0;1350000.0;3500000.0;2630000.0;6780000.0;0.021666666666666667;0.0;0.29;0.04066666666666666;0.0;0.021666666666666667;-0.002508965782185492;10450.6376953125;0.0;883.914916992188;18974.58984375;502446.0134235947;501041.3893142075;261882.76848010853;263537.96959299885;255723.8110208998;431051.2098666511;468484.1608657883;456023.87960659934;473143.78782676667;523602.15916351625;476959.3984103931;455652.1820626169;456641.3738539494;470580.3762397185;467723.57197499735;280526.197439684;491164.812354333;470246.45085559646;468484.1608657883;311171.3556482807;288127.0477506168;471679.62040862173;199164.85794554962;199164.85794554962;272.8100282549078;4617842.262151231;2257094.012542852;271333.916173698;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1652200890210.2534;660850958279.6855;1304183321199.823;74489.11628170441;11082.267006831597;-0.0;5835.251563271839;6069260.362529691;1175105.2494299037;0.0;5839720.017327883;8.064423712019973;0.6317029362387129
