;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7946;2019-08-07 06:09:45.113;810;790;225;228;223;51;252;25;54;38;666;231;52;62;274;244;266;728;197;266;252;24;673;354;346;139;359;268;676;-3.0;-2.0;1643.0;435.0;0.0;0;54;64;1;0;0;0;0;0;0;1;0;0;0;0;19105.453125;10690.10546875;0.0;947.3447265625;674.0;319047;736.0;0.0;Calculated values ==>;1565150985.113;354.16;352.16;295.66;295.96000000000004;295.46000000000004;278.26000000000005;273.7412296467126;298.36;275.66;278.56;276.96000000000004;339.76;296.26000000000005;278.36;279.36;300.56;297.56;299.76000000000005;345.96000000000004;299.76000000000005;298.36;346.76;340.56000000000006;275.56;242.35481222062532;263.56353331371673;273.7412296467126;292.86;6730000.0;3540000.0;3460000.0;1390000.0;3590000.0;2680000.0;6759999.999999999;0.0;0.0;0.2738333333333333;0.0725;0.0;0.0;0.0;10690.10546875;0.0;947.3447265625;19105.453125;505001.5348621746;502040.21375759854;259996.61384206126;261191.9994493182;259213.98982948903;430542.39183029096;468484.1608657883;455443.32401979016;472621.17715536855;522685.7488122288;476329.1729675122;455192.9572356003;456440.5972329449;469477.1400903877;466330.9479421416;281079.89223479654;493489.6487706002;470246.45085559646;468484.1608657883;308656.51637580903;282682.81946839223;471246.2272376559;201159.12216293404;199164.85794554962;273.6287390827185;4618159.601131149;2257270.1883385545;271349.1769250508;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1652408493670.0027;660933159649.5863;1304342623854.6306;69631.4906084691;19581.315117917333;-0.0;0.0;6070461.387602409;1175360.7835394654;0.0;5839768.645234637;7.666009669568412;0.7111925048403265
7947;2019-08-07 06:10:45.123;824;797;213;216;221;56;252;28;56;38;663;231;55;68;275;241;266;734;196;266;252;24;671;361;346;146;366;275;673;-1.0;-2.0;1548.0;300.0;0.0;0;88;81;1;0;0;0;0;0;0;1;0;0;0;0;18905.685546875;11879.53515625;0.0;1148.95568847656;663.0;319048;733.0;0.0;Calculated values ==>;1565151045.123;355.56000000000006;352.86;294.46000000000004;294.76000000000005;295.26000000000005;278.76000000000005;274.4858918419099;298.36;275.96000000000004;278.76000000000005;276.96000000000004;339.46000000000004;296.26000000000005;278.66;279.96000000000004;300.66;297.26000000000005;299.76000000000005;346.56000000000006;299.76000000000005;298.36;346.46000000000004;339.46000000000004;275.56;243.81672145450628;264.4750485637546;274.4858918419099;292.76000000000005;6709999.999999999;3610000.0;3460000.0;1460000.0;3660000.0;2750000.0;6730000.0;0.0;0.0;0.258;0.05;0.0;0.0;0.0;11879.53515625;0.0;1148.95568847656;18905.685546875;507040.9067937995;503258.8514054614;255590.41959422574;256701.49187765806;258600.04906527238;430081.6785162784;468484.1608657883;454520.55096188234;471698.3107888524;521808.6659705543;475438.8350040046;454393.4055857452;456037.52269416815;468637.13862366305;464927.5523835209;281471.4785841572;494628.2759491486;470246.45085559646;468484.1608657883;307399.1840295507;278076.8904731985;470308.0586303965;203054.87175264655;199164.85794554962;274.3985401608197;4618476.413413279;2257458.3000237895;271366.6490067017;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1652616128269.9697;661018673899.5728;1304505551004.6047;64878.14523598284;13362.659343887499;-0.0;0.0;6071582.488053207;1175635.362415457;0.0;5839768.645234637;6.0053620570750335;0.52743119594731
7948;2019-08-07 06:11:45.134;831;805;204;205;206;60;252;30;52;38;660;230;56;74;276;239;266;740;196;266;252;24;664;366;346;152;371;282;666;-1.0;-2.0;1277.0;269.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18216.509765625;12998.3193359375;0.0;1238.63488769531;654.0;319049;729.0;0.0;Calculated values ==>;1565151105.134;356.26;353.66;293.56;293.66;293.76000000000005;279.16;275.0112864084945;298.36;276.16;278.36;276.96000000000004;339.16;296.16;278.76000000000005;280.56;300.76000000000005;297.06;299.76000000000005;347.16;299.76000000000005;298.36;346.06000000000006;338.56000000000006;275.56;245.02929689885198;265.3697278774862;275.0112864084945;292.76000000000005;6640000.000000001;3660000.0;3460000.0;1520000.0;3710000.0;2820000.0;6659999.999999999;0.0;0.0;0.21283333333333332;0.04483333333333333;0.0;0.0;0.0;12998.3193359375;0.0;1238.63488769531;18216.509765625;508574.7316683469;504961.07844766567;252659.45639085153;253014.1250492706;253370.6795167571;429743.705733735;468484.1608657883;452807.05975916487;470898.6419580675;520926.14766451524;474423.7862305673;453325.8164526585;455635.961902395;468068.87218467385;463928.38035923813;391538.21996526304;496148.13346525485;470246.45085559646;468484.1608657883;305722.83045113535;274308.8830629234;469494.843737359;204337.74268123138;199164.85794554962;274.91739816938133;4618785.821756154;2257665.653486265;271386.54924259614;1474925.9032710264;0;244;263;128;282;303;259;7;167;163;1652823766330.511;661108090289.8058;1304672681640.0403;52882.55298475351;11887.876697349719;-0.0;0.0;6072564.007119782;1175845.8221268903;0.0;5839768.645234637;4.549458308616792;0.4050097602140273
7949;2019-08-07 06:12:45.114;830;810;201;201;193;63;252;33;46;38;656;229;57;79;276;238;266;736;197;266;252;24;654;367;346;149;372;292;657;-1.0;-1.0;1459.0;241.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17522.90625;12735.880859375;0.0;2221.6318359375;646.0;319050;722.0;0.0;Calculated values ==>;1565151165.114;356.16;354.16;293.26000000000005;293.26000000000005;292.46000000000004;279.46000000000004;275.1157276137837;298.36;276.46000000000004;277.76000000000005;276.96000000000004;338.76;296.06;278.86;281.06;300.76000000000005;296.96000000000004;299.76000000000005;346.76;299.76000000000005;298.36;345.36;337.76;275.56;244.42749628697553;266.62003547228215;275.1157276137837;292.86;6540000.000000001;3670000.0000000005;3460000.0;1490000.0;3720000.0000000005;2920000.0;6570000.0;0.0;0.0;0.24316666666666667;0.04016666666666667;0.0;0.0;0.0;12735.880859375;0.0;2221.6318359375;17522.90625;509309.400693211;506425.340011795;251978.12356143375;251978.12356143375;249205.81916652463;429675.2189834977;468484.1608657883;450240.7103613063;471299.48975746526;519685.6963912966;473002.0549956514;451711.33242743067;454601.80636536016;467928.6941042058;463647.0999656759;398742.2639160584;496473.08220398065;470246.45085559646;468484.1608657883;302789.4550866088;270959.89632461156;469902.5155787702;204643.447851332;199164.85794554962;275.0397228007259;4619083.55094689;2257880.033670738;271415.37518678355;1474925.9032710264;0;244;263;128;282;303;259;7;167;164;1653031297130.577;661198360189.8345;1304844824240.095;59721.067667008756;10654.572553718768;-0.0;0.0;6073502.057837677;1176033.6132527944;0.0;5839768.645234637;4.705036302110737;0.4064065663127694
7950;2019-08-07 06:13:48.095;820;810;202;202;186;62;252;36;50;39;634;229;64;89;276;238;266;734;197;267;252;22;677;365;346;146;370;290;677;-1.0;87.0;1225.0;222.0;2.0;0;11;1;1;1;0;0;0;0;0;1;0;1;0;0;27313.994140625;23127.404296875;0.0;2239.75170898438;638.0;319051;716.0;0.0;Calculated values ==>;1565151228.095;355.16;354.16;293.36;293.36;291.76000000000005;279.36;274.9066339382667;298.36;276.76000000000005;278.16;277.06;336.56;296.06;279.56;282.06;300.76000000000005;296.96000000000004;299.76000000000005;346.56000000000006;299.86;298.36;344.76;336.96000000000004;275.36;243.81672145450628;266.37251300914875;274.9066339382667;292.86;6770000.0;3650000.0;3460000.0;1460000.0;3700000.0;2900000.0;6770000.0;0.0;0.0145;0.20416666666666666;0.037000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;23127.404296875;0.0;2239.75170898438;27313.994140625;505980.3604986833;504643.48746856453;251512.87569801268;251512.87569801268;246195.82657520182;429811.8947417682;468484.1608657883;451135.56656441774;471797.4602824029;517546.4712347189;473265.04850483773;452985.74546125706;456225.96325457265;468208.80004685384;463943.7019641529;280349.6453433679;494232.9374956916;470371.68561517954;468484.1608657883;300275.376401361;267611.2341011182;470109.113730285;204063.21988024403;251512.87569801268;274.8069236532048;4619475.755505377;2258193.7427763646;271454.4005196731;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1653249211390.392;661291257164.7557;1305028098949.9395;50443.9374480188;9843.698072451518;0.0;72.32376172259187;6074465.710918409;1176212.9190279627;0.0;5839769.2778766975;2.3794531506902383;0.20787601286437335
7951;2019-08-07 06:14:48.085;810;810;211;211;189;55;252;38;53;40;637;230;60;76;275;239;267;750;197;267;252;21;724;365;347;141;369;274;725;-2.0;-1.0;1648.0;202.0;0.0;0;8;1;1;1;0;0;0;0;0;1;0;1;0;0;28769.34765625;24355.1640625;0.0;2136.61206054688;629.0;319052;709.0;0.0;Calculated values ==>;1565151288.085;354.16;354.16;294.26000000000005;294.26000000000005;292.06;278.66;274.9066339382667;298.36;276.96000000000004;278.46000000000004;277.16;336.86;296.16;279.16;280.76000000000005;300.66;297.06;299.86;348.16;299.86;298.36;344.06000000000006;336.06;275.26000000000005;242.77792619122317;264.3458800820626;274.9066339382667;292.86;7240000.000000001;3650000.0;3470000.0000000005;1410000.0;3690000.0;2740000.0;7250000.0;0.0;0.0;0.27466666666666667;0.033666666666666664;0.0;0.0;0.0;24355.1640625;0.0;2136.61206054688;28769.34765625;500372.29841540253;500280.1174625318;252731.96731322023;252731.96731322023;245675.99795285557;429811.8947417682;468344.64183256973;454308.6002973701;472555.3283204977;519197.6838554344;475452.9148131825;455195.55455716455;457202.82351932646;468218.88373728696;464076.26427514775;274993.85306199925;491737.65010492224;470235.499314197;468344.64183256973;297342.5633918147;263844.3676079864;470683.2724168255;204117.83921218777;251512.87569801268;274.82796333091295;4619943.038793562;2258589.364898077;271490.8641394753;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1653457076740.425;661377342814.7694;1305197270749.9663;68719.06237806342;8974.369584556136;-0.0;0.0;6075458.570412951;1176369.7101222577;0.0;5839769.880474262;2.9327377523407763;0.2434366260803282
7952;2019-08-07 06:15:45.116;833;819;211;210;192;53;253;38;54;41;648;233;60;70;276;239;267;752;199;267;252;20;688;364;347;139;369;275;687;-2.0;-1.0;1196.0;148.0;0.0;0;3;1;1;1;0;0;0;0;0;1;0;1;0;0;27728.01953125;23289.271484375;0.0;2159.77783203125;630.0;319053;704.0;0.0;Calculated values ==>;1565151345.116;356.46000000000004;355.06000000000006;294.26000000000005;294.16;292.36;278.46000000000004;274.8017692304317;298.46000000000004;276.96000000000004;278.56;277.26000000000005;337.96000000000004;296.46000000000004;279.16;280.16;300.76000000000005;297.06;299.86;348.36;299.86;298.36;343.56000000000006;336.16;275.16;242.35481222062532;264.4750485637546;274.8017692304317;293.06;6880000.0;3640000.0;3470000.0000000005;1390000.0;3690000.0;2750000.0;6870000.0;0.0;0.0;0.19933333333333333;0.024666666666666667;0.0;0.0;0.0;23289.271484375;0.0;2159.77783203125;27728.01953125;506746.5196034178;504958.0609556762;254243.49673631333;253890.32243553118;247806.9806741386;429879.7862731237;468471.3177107335;454266.14472312725;472915.35137376806;520255.215451958;475666.4192201848;455027.99073138676;456288.82050964853;468348.4789305311;464223.8542375998;279253.14482333243;495773.087332027;470235.499314197;468344.64183256973;295247.87795992935;264262.8888514036;470852.7170844846;203835.09446383538;251512.87569801268;274.7142227843229;4620390.55286889;2258966.7551479186;271524.8957244099;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1653654974310.0742;661457186214.6279;1305353820844.6887;49919.25601835218;6586.434691309346;-0.0;0.0;6076398.301235794;1176492.9668204638;0.0;5839769.880474262;2.2203458371717635;0.18616515795633126
7953;2019-08-07 06:16:45.136;855;833;212;211;192;49;253;39;55;42;660;235;61;71;276;239;267;728;198;267;252;18;670;361;347;137;366;275;670;-2.0;-1.0;488.0;69.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26947.25;22708.109375;0.0;2163.51586914062;689.0;319054;698.0;0.0;Calculated values ==>;1565151405.136;358.66;356.46000000000004;294.36;294.26000000000005;292.36;278.06;274.4858918419099;298.46000000000004;277.06;278.66;277.36;339.16;296.66;279.26000000000005;280.26000000000005;300.76000000000005;297.06;299.86;345.96000000000004;299.86;298.36;342.96000000000004;342.06000000000006;274.96000000000004;241.92719264551067;264.4750485637546;274.4858918419099;292.96000000000004;6700000.0;3610000.0;3470000.0000000005;1370000.0;3660000.0;2750000.0;6700000.0;0.0;0.0;0.08133333333333333;0.0115;0.0;0.0;0.0;22708.109375;0.0;2163.51586914062;26947.25;511200.9204201195;508317.0929058375;255363.57100539154;254997.5859388615;248393.84377807;430081.6785162784;468471.3177107335;454393.4055857452;473273.90776018414;521498.1552213111;475893.808871977;455154.56847608514;456414.30994734116;468766.03395886085;464664.8766729168;282486.99267068785;494086.75452655595;470235.499314197;468344.64183256973;292734.4514702754;288964.7057630673;470923.7305949869;202989.4269853299;251512.87569801268;274.37318595900956;4620846.3319905875;2259350.1944254604;271560.9351810574;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1653863243710.008;661540013814.6016;1305518875844.6362;20447.523592833775;3081.2444915110555;-0.0;0.0;6076984.886528977;1176573.5576682927;0.0;5839769.880474262;0.9460084676166409;0.08024763744381187
7954;2019-08-07 06:17:45.117;859;840;217;216;195;44;253;38;54;42;672;236;60;71;275;240;267;714;198;267;252;15;659;359;347;134;363;274;659;-2.0;-1.0;328.0;139.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26766.44921875;22381.517578125;0.0;2169.13623046875;766.0;319055;691.0;0.0;Calculated values ==>;1565151465.117;359.06000000000006;357.16;294.86;294.76000000000005;292.66;277.56;274.27422755570615;298.46000000000004;276.96000000000004;278.56;277.36;340.36;296.76000000000005;279.16;280.26000000000005;300.66;297.16;299.86;344.56000000000006;299.86;298.36;342.26;349.76;274.66;241.2770596917726;264.3458800820626;274.27422755570615;292.96000000000004;6590000.000000001;3590000.0;3470000.0000000005;1340000.0;3629999.9999999995;2740000.0;6590000.000000001;0.0;0.0;0.05466666666666666;0.023166666666666665;0.0;0.0;0.0;22381.517578125;0.0;2169.13623046875;26766.44921875;512646.1803777312;510182.2523269644;257797.2372218362;257410.7750257608;249811.63331056017;430214.79039162316;468471.3177107335;454435.6487264574;473663.1379967309;522820.36745010904;476134.3508397133;455195.55455716455;456578.4500420801;469053.1854526702;465088.32681886124;396165.0522772157;493229.2292924614;470235.499314197;468344.64183256973;289802.386634966;321233.1047070471;471030.75637644227;201974.5671439939;251512.87569801268;273.96958818801363;4621293.80440764;2259725.8223313796;271597.0291819446;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1654071377780.6501;661621288069.8523;1305683523690.144;13801.20579317467;6233.135050551719;-0.0;0.0;6077270.202229482;1176651.1529184366;0.0;5839769.880474262;0.816041030920062;0.0830356070467145
7955;2019-08-07 06:18:45.117;855;838;224;224;201;40;253;35;53;41;683;237;60;70;275;241;267;709;199;267;252;12;650;355;347;131;360;272;650;-3.0;-1.0;287.0;113.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;27065.45703125;22099.15625;0.0;2171.92919921875;809.0;319056;679.0;0.0;Calculated values ==>;1565151525.117;358.66;356.96000000000004;295.56;295.56;293.26000000000005;277.16;273.8482719121499;298.46000000000004;276.66;278.46000000000004;277.26000000000005;341.46000000000004;296.86;279.16;280.16;300.66;297.26000000000005;299.86;344.06000000000006;299.86;298.36;341.06000000000006;354.06000000000006;274.36;240.61611355647437;264.08650396036035;273.8482719121499;293.06;6500000.0;3550000.0;3470000.0000000005;1310000.0;3600000.0;2720000.0;6500000.0;0.0;0.0;0.04783333333333333;0.01883333333333333;0.0;0.0;0.0;22099.15625;0.0;2171.92919921875;27065.45703125;512884.672326102;510691.9509162568;261141.1562448279;261141.1562448279;252276.9026002233;430477.46260093397;468471.3177107335;454646.90861390857;473953.66127806285;524116.2580305367;476500.6850758661;455529.37811051385;456780.9202301007;469467.0563939442;465798.81223944406;401695.2752150212;493437.07027530717;470235.499314197;468344.64183256973;284776.6418597092;339270.558843327;471138.3846282677;200914.43250654158;251512.87569801268;273.5373573395869;4621742.403626391;2260096.4946132805;271633.204727192;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1654279577780.6501;661700788069.8523;1305847323690.144;12136.87010713572;5089.217764959175;-0.0;0.0;6077486.352861985;1176745.505858566;0.0;5839769.880474262;0.709737020543899;0.07143935404215414
7956;2019-08-07 06:19:45.128;848;834;228;227;207;38;253;32;53;40;692;237;58;68;274;242;267;702;199;267;252;9;640;353;348;127;358;266;640;137.0;-2.0;714.0;129.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;27216.939453125;21669.5390625;0.0;2135.93530273438;828.0;319057;666.0;0.0;Calculated values ==>;1565151585.128;357.96000000000004;356.56000000000006;295.96000000000004;295.86;293.86;276.96000000000004;273.6339639331285;298.46000000000004;276.36;278.46000000000004;277.16;342.36;296.86;278.96000000000004;279.96000000000004;300.56;297.36;299.86;343.36;299.86;298.36;339.76;355.96000000000004;274.06;239.71726792356844;263.299902668528;273.6339639331285;293.06;6400000.0;3529999.9999999995;3479999.9999999995;1270000.0;3579999.9999999995;2660000.0;6400000.0;0.022833333333333334;0.0;0.119;0.021500000000000002;0.0;0.022833333333333334;0.0;21669.5390625;0.0;2135.93530273438;27216.939453125;512825.61058552755;511029.0079725945;263568.708650891;263119.62654675747;254946.21233390333;430607.02586249536;468331.7779042485;455651.22432670655;474371.58956060285;525518.4380985915;477254.95702493837;456272.74777275196;457508.28347498295;469614.60532078164;466216.16700420267;406767.7872727452;493473.43253556173;470099.08037711354;468204.87276454637;279332.9882161641;347245.03765724396;471379.57523968257;200790.01073487833;200790.01073487833;273.4797793024832;4622194.839861248;2260461.3006092263;271669.11017945217;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1654488116005.3652;661778202259.7465;1306008753279.9233;30328.484417427557;5817.675636853291;-0.0;6105.972683010754;6077840.295693497;1176836.4133000995;0.0;5839820.772908454;1.77489144257494;0.1284225585590176
7957;2019-08-07 06:20:45.108;843;829;227;227;211;38;253;30;53;39;699;236;57;65;274;242;267;692;197;267;252;8;634;353;348;134;357;258;634;-1.0;-1.0;955.0;220.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26720.087890625;21599.943359375;0.0;1183.33044433594;836.0;319058;655.0;0.0;Calculated values ==>;1565151645.108;357.46000000000004;356.06000000000006;295.86;295.86;294.26000000000005;276.96000000000004;273.6339639331285;298.46000000000004;276.16;278.46000000000004;277.06;343.06000000000006;296.76000000000005;278.86;279.66;300.56;297.36;299.86;342.36;299.86;298.36;338.66;356.76;273.96000000000004;241.2770596917726;262.23063862743834;273.6339639331285;292.86;6340000.0;3529999.9999999995;3479999.9999999995;1340000.0;3570000.0000000005;2580000.0;6340000.0;0.0;0.0;0.15916666666666668;0.03666666666666667;0.0;0.0;0.0;21599.943359375;0.0;1183.33044433594;26720.087890625;512690.998826179;510898.64340631623;263566.5436731277;263566.5436731277;256803.55638916307;430607.02586249536;468331.7779042485;456966.5238690893;473371.24222306634;526863.3624958564;478139.5513736157;457454.4531147289;458425.9422942382;469751.83341811056;466216.16700420267;409453.91709797847;492699.3146520156;470099.08037711354;468204.87276454637;274727.5295995403;350603.57178935205;470346.2376010807;200617.47367382178;200790.01073487833;273.412113269774;4622644.165264179;2260821.7594365166;271696.76150717057;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1654696846405.4316;661856476159.7714;1306165900879.9734;40802.22382274675;9890.054677332826;-0.0;0.0;6078432.854010386;1176967.2674201753;0.0;5839871.639053127;2.224977803313886;0.20131937321732887
7958;2019-08-07 06:21:45.119;842;828;226;225;211;38;253;30;54;39;694;236;56;61;274;243;267;691;199;267;252;8;630;353;348;140;358;253;630;244.0;-1.0;992.0;245.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26723.798828125;21421.509765625;0.0;1124.8740234375;838.0;319059;644.0;0.0;Calculated values ==>;1565151705.119;357.36;355.96000000000004;295.76000000000005;295.66;294.26000000000005;276.96000000000004;273.6339639331285;298.46000000000004;276.16;278.56;277.06;342.56000000000006;296.76000000000005;278.76000000000005;279.26000000000005;300.56;297.46000000000004;299.86;342.26;299.86;298.36;337.56000000000006;356.96000000000004;273.96000000000004;242.56692532238324;261.54996906429363;273.6339639331285;293.06;6300000.0;3529999.9999999995;3479999.9999999995;1400000.0;3579999.9999999995;2530000.0;6300000.0;0.04066666666666666;0.0;0.16533333333333333;0.04083333333333334;0.0;0.04066666666666666;0.0;21421.509765625;0.0;1124.8740234375;26723.798828125;512900.0087999718;511112.24194968655;263414.4150969574;262957.8850787303;257025.53271463368;430607.02586249536;468331.7779042485;457896.1039097325;472588.21769833704;526744.7111261422;478756.6226794808;458137.239072846;458738.57249859604;469614.60532078164;466345.2199131555;411130.8991429569;492967.3164667769;470099.08037711354;468204.87276454637;270122.7006405761;351443.28659558244;469534.43403505563;200678.67385993424;200678.67385993424;273.43612329734833;4623089.612636609;2261180.3372726217;271716.0000707992;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1654905684685.1462;661938691229.659;1306319228984.764;42526.61510156664;10978.276873817458;-0.0;10879.398755454225;6079127.388308422;1177141.202065037;0.0;5839962.317330602;2.8556371315772533;0.2089147417470942
7959;2019-08-07 06:22:45.129;843;820;223;221;209;40;253;31;56;39;679;237;61;70;275;243;266;653;199;267;252;8;594;357;348;145;361;278;596;-3.0;-1.0;1447.0;315.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17038.0859375;11636.2607421875;0.0;1238.9970703125;837.0;319060;633.0;0.0;Calculated values ==>;1565151765.129;357.46000000000004;355.16;295.46000000000004;295.26000000000005;294.06;277.16;274.0616903277293;298.46000000000004;276.26000000000005;278.76000000000005;277.06;341.06000000000006;296.86;279.26000000000005;280.16;300.66;297.46000000000004;299.76000000000005;338.46000000000004;299.86;298.36;336.46000000000004;356.86;273.96000000000004;243.61107973660833;264.86050150153983;274.0616903277293;293.06;5940000.0;3570000.0000000005;3479999.9999999995;1450000.0;3610000.0;2780000.0;5960000.0;0.0;0.0;0.24116666666666667;0.0525;0.0;0.0;0.0;11636.2607421875;0.0;1238.9970703125;17038.0859375;516022.2539891298;512988.7183356557;407128.5826525255;406171.10493194446;258271.06308082267;430346.717906069;468331.7779042485;454011.28783387266;471929.7997510953;523222.3207833753;475739.60155153007;454650.1987343439;455792.9832351243;469329.3392245732;465769.70841700374;423270.46638660954;491256.0423853608;470099.08037711354;468204.87276454637;265518.4816520846;351023.42510137823;468851.372396877;201684.13978000925;200678.67385993424;273.84729012065134;4623454.355789993;2261455.8646070464;271735.70227973163;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1655114519485.113;662024205479.6455;1306478555534.7385;60852.89720565672;14026.279712385556;-0.0;0.0;6079989.0278268345;1177349.6080984399;0.0;5840052.994097158;5.815741945403648;0.5262953216994523
7960;2019-08-07 06:23:45.110;829;806;219;218;206;43;253;32;61;40;676;237;68;84;275;242;266;587;198;267;252;7;593;355;348;148;360;292;594;-2.0;-1.0;751.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16626.517578125;11539.7900390625;0.0;1303.0078125;835.0;319061;621.0;0.0;Calculated values ==>;1565151825.11;356.06000000000006;353.76;295.06;294.96000000000004;293.76000000000005;277.46000000000004;273.8482719121499;298.46000000000004;276.36;279.26000000000005;277.16;340.76;296.86;279.96000000000004;281.56;300.66;297.36;299.76000000000005;331.86;299.86;298.36;335.26000000000005;356.66;273.86;244.22491754036054;266.62003547228215;273.8482719121499;292.96000000000004;5930000.0;3550000.0;3479999.9999999995;1480000.0;3600000.0;2920000.0;5940000.0;0.0;0.0;0.12516666666666668;0.0235;0.0;0.0;0.0;11539.7900390625;0.0;1303.0078125;16626.517578125;514365.1538685512;511402.02278744103;406222.0781376417;405730.06298551505;257117.89765579134;430477.46260093397;468331.7779042485;452241.7530576788;471631.5591433098;521778.5888970441;473936.2476705112;453164.654598319;455249.9924599263;469467.0563939442;465928.4623088799;423569.0598997257;482291.5545609813;470099.08037711354;468204.87276454637;260496.36997498586;350183.7266411821;468338.4464060935;201189.20007048146;200678.67385993424;273.64495027897965;4623734.805315225;2261648.937204362;271756.87894566776;1474925.9032710264;0;245;263;128;282;303;259;7;167;164;1655323253364.9272;662112077644.5673;1306649501384.5864;31423.411215564203;6278.007288886883;-0.0;0.0;6080757.753556068;1177518.756909209;0.0;5840052.994097158;2.9356078745617102;0.25882878910040064
7961;2019-08-07 06:24:45.110;799;798;220;221;207;42;253;31;63;38;671;234;68;82;275;242;266;617;200;267;252;4;623;354;348;138;359;274;624;158.0;0.0;939.0;168.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;26860.248046875;21177.455078125;0.0;2143.89086914062;834.0;319062;609.0;0.0;Calculated values ==>;1565151885.11;353.06000000000006;352.96000000000004;295.16;295.26000000000005;293.86;277.36;273.7412296467126;298.46000000000004;276.26000000000005;279.46000000000004;276.96000000000004;340.26;296.56;279.96000000000004;281.36;300.66;297.36;299.76000000000005;334.86;299.86;298.36;334.06;356.56000000000006;273.56;242.14157278889297;264.3458800820626;273.7412296467126;293.16;6230000.0;3540000.0;3479999.9999999995;1380000.0;3590000.0;2740000.0;6240000.0;0.026333333333333334;0.0;0.1565;0.028;0.0;0.026333333333333334;0.0;21177.455078125;0.0;2143.89086914062;26860.248046875;507991.6676102507;507774.5640174536;261158.79276232052;261600.7470054093;255774.6139816312;430542.39183029096;468331.7779042485;455574.0031553595;472752.1489716358;522717.0278486438;475907.3977994358;456202.5800313555;457948.7315913907;469604.5352940741;466072.45092096843;413506.5975143202;483188.23450707196;470099.08037711354;468204.87276454637;255474.93562877487;349763.88963852916;469411.85696526687;201003.3366384589;201003.3366384589;273.5677680403612;4624097.195028767;2261921.5809136718;271785.6031013481;1474925.9032710264;0;245;264;128;282;303;259;7;168;164;1655532053364.9272;662197877644.5673;1306819301384.5864;39840.30930989494;7515.438569150623;-0.0;7036.30711798697;6081351.617893781;1177633.7022913594;0.0;5840111.629989808;2.332286271985511;0.17300804722547608
7962;2019-08-07 06:25:45.111;782;787;228;228;212;42;253;30;62;38;665;232;66;74;275;243;266;672;201;267;252;1;641;354;349;132;358;265;641;-4.0;-1.0;1272.0;133.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;28533.935546875;21791.259765625;0.0;2105.54614257812;831.0;319063;596.0;0.0;Calculated values ==>;1565151945.111;351.36;351.86;295.96000000000004;295.96000000000004;294.36;277.36;273.7412296467126;298.46000000000004;276.16;279.36;276.96000000000004;339.66;296.36;279.76000000000005;280.56;300.66;297.46000000000004;299.76000000000005;340.36;299.86;298.36;332.76000000000005;356.26;273.26000000000005;240.83765695389522;263.1675429290057;273.7412296467126;293.26000000000005;6409999.999999999;3540000.0;3490000.0;1320000.0;3579999.9999999995;2650000.0;6409999.999999999;0.0;0.0;0.21200000000000002;0.022166666666666668;0.0;0.0;0.0;21791.259765625;0.0;2105.54614257812;28533.935546875;504165.986824055;504825.0062741027;263494.4814662459;263494.4814662459;256815.59865534445;430542.39183029096;468191.9880313183;456931.3067663924;473533.532933398;522825.0779976645;476820.0068983902;457423.94948013773;458404.68134630343;469741.7770699598;466201.75019206293;405810.9165986583;489185.0923696192;469962.4276910704;468064.852402703;250035.78352995744;348504.4273212152;469931.77505118237;201105.9992186229;201003.3366384589;273.6079546756531;4624558.820920295;2262279.659506237;271821.0156667433;1474925.9032710264;0;245;264;128;282;303;259;7;168;164;1655741156850.5056;662278878994.7913;1306981004080.0337;54234.96520012714;5958.971364288402;-0.0;0.0;6082135.591582876;1177745.990912561;0.0;5840170.266859885;2.5189113890636157;0.20890028874252933
7963;2019-08-07 06:26:45.141;793;790;227;228;216;43;253;30;59;37;672;233;62;70;275;244;266;706;200;267;252;0;653;355;349;127;359;258;654;295.0;-1.0;1344.0;146.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;29447.845703125;22301.17578125;0.0;2085.1162109375;830.0;319064;585.0;0.0;Calculated values ==>;1565152005.141;352.46000000000004;352.16;295.86;295.96000000000004;294.76000000000005;277.46000000000004;273.8482719121499;298.46000000000004;276.16;279.06;276.86;340.36;296.46000000000004;279.36;280.16;300.66;297.56;299.76000000000005;343.76;299.86;298.36;331.66;356.16;273.16;239.71726792356844;262.23063862743834;273.8482719121499;293.16;6530000.0;3550000.0;3490000.0;1270000.0;3590000.0;2580000.0;6540000.000000001;0.04916666666666667;0.0;0.224;0.024333333333333332;0.0;0.04916666666666667;0.0;22301.17578125;0.0;2085.1162109375;29447.845703125;504535.25247570605;504046.71100803977;262149.2724133448;262576.9853988876;257676.39123953454;430477.46260093397;468191.9880313183;457697.8658057291;474082.6425734972;524104.82839841896;477806.91944926616;458062.3058009886;459030.2514261075;469604.5352940741;466187.4538382608;399355.8376237343;492616.22256402473;469962.4276910704;468064.852402703;245433.99809710225;348084.6227182084;470508.18620455376;201417.38366158446;201417.38366158446;273.7341598633799;4625042.244021237;2262647.280187434;271855.95531409903;1474925.9032710264;0;245;264;128;282;303;259;7;168;164;1655950661550.4058;662356617844.7542;1307137982529.959;57406.828000288406;6547.876195212252;-0.0;13110.167213104996;6083066.40503324;1177850.2667540386;0.0;5840279.572878973;3.1601717650758263;0.20659874575920847
7964;2019-08-07 06:27:45.111;816;806;223;224;215;44;253;31;55;38;680;234;58;66;276;244;267;733;200;267;252;6;645;357;349;135;361;261;648;122.0;-1.0;1154.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18766.259765625;12534.37109375;0.0;1200.1552734375;830.0;319065;575.0;0.0;Calculated values ==>;1565152065.111;354.76;353.76;295.46000000000004;295.56;294.66;277.56;274.0616903277293;298.46000000000004;276.26000000000005;278.66;276.96000000000004;341.16;296.56;278.96000000000004;279.76000000000005;300.76000000000005;297.56;299.86;346.46000000000004;299.86;298.36;330.66;356.16;273.76000000000005;241.49495122638035;262.63441904999945;274.0616903277293;293.16;6450000.0;3570000.0000000005;3490000.0;1350000.0;3610000.0;2610000.0;6480000.0;0.02033333333333333;0.0;0.19233333333333333;0.03233333333333333;0.0;0.02033333333333333;0.0;12534.37109375;0.0;1200.1552734375;18766.259765625;508267.04032736726;506696.20223132113;260849.37121807804;261269.58033749028;257610.62293538253;430346.717906069;468191.9880313183;456722.2913988086;473143.78782676667;524684.4002720205;477544.4950674344;457090.42718842515;458067.99001765647;469457.09229445044;465899.65062480443;404339.9648898041;496936.9251068647;469962.4276910704;468064.852402703;241250.99604349316;348084.6227182084;470015.4650346389;201821.62943809078;201821.62943809078;273.90092384078457;4625443.827341562;2262937.431263419;271883.3188878507;1474925.9032710264;0;245;264;128;282;303;259;7;168;164;1656159956850.5056;662435178544.7916;1307293604680.0332;49025.893983778056;8671.600684288389;-0.0;5413.612200280449;6083952.900913855;1177977.0323136079;0.0;5840433.860525077;4.595069766593672;0.35920915541210185
7965;2019-08-07 06:28:45.112;834;815;215;215;206;45;253;32;58;39;683;236;63;77;276;244;267;710;200;267;253;6;622;358;349;139;363;282;623;-2.0;-1.0;1235.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17911.91796875;12213.580078125;0.0;1289.32141113281;827.0;319066;567.0;0.0;Calculated values ==>;1565152125.112;356.56000000000006;354.66;294.66;294.66;293.76000000000005;277.66;274.1680685717883;298.46000000000004;276.36;278.96000000000004;277.06;341.46000000000004;296.76000000000005;279.46000000000004;280.86;300.76000000000005;297.56;299.86;344.16;299.86;298.46000000000004;329.86;355.86;273.76000000000005;242.35481222062532;265.3697278774862;274.1680685717883;293.16;6220000.0;3579999.9999999995;3490000.0;1390000.0;3629999.9999999995;2820000.0;6230000.0;0.0;0.0;0.20583333333333334;0.024166666666666666;0.0;0.0;0.0;12213.580078125;0.0;1289.32141113281;17911.91796875;512556.91877934494;510048.3117213778;259077.3259585837;259077.3259585837;255436.9493124617;430280.9020939914;468191.9880313183;453584.43655896373;472719.2527797885;523315.54694793135;475113.5611048625;454228.8226747377;456017.3088351459;469181.3918642221;465755.3386178344;414261.2902429559;496255.90885041124;469962.4276910704;468191.9880313183;237904.88540968279;346825.2571629905;469472.9803218919;202155.32905898828;201821.62943809078;274.0354567372312;4625749.483916504;2263143.6676268172;271904.06487262435;1474925.9032710264;0;245;264;128;282;303;259;7;168;164;1656369360340.2527;662517379914.6924;1307456507394.8364;51752.49129374495;6460.176572186837;-0.0;0.0;6084792.734787151;1178103.1325588953;0.0;5840478.9747119155;4.311122902899253;0.360796621935201
7966;2019-08-07 06:29:45.102;830;817;213;213;202;47;253;33;60;40;692;237;66;85;277;244;266;694;199;267;253;5;625;360;349;142;365;292;627;-2.0;-1.0;1409.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17372.669921875;12197.8037109375;0.0;1330.3955078125;824.0;319067;561.0;0.0;Calculated values ==>;1565152185.102;356.16;354.86;294.46000000000004;294.46000000000004;293.36;277.86;274.38016830617;298.46000000000004;276.46000000000004;279.16;277.16;342.36;296.86;279.76000000000005;281.66;300.86;297.56;299.76000000000005;342.56000000000006;299.86;298.46000000000004;329.26000000000005;355.56000000000006;273.66;242.98782864720522;266.62003547228215;274.38016830617;293.06;6250000.0;3600000.0;3490000.0;1420000.0;3650000.0;2920000.0;6270000.0;0.0;0.0;0.23483333333333334;0.024666666666666667;0.0;0.0;0.0;12197.8037109375;0.0;1330.3955078125;17372.669921875;511793.78890872723;509959.41121014266;258004.6982577053;258004.6982577053;253700.4440504943;430148.3826014536;468191.9880313183;452109.3591599723;472424.0149512065;523449.6774717326;473936.2476705112;452901.64859055605;455379.2623111908;469033.2980751329;465465.8864643596;412732.2172285503;493682.2696945136;469962.4276910704;468191.9880313183;235395.46725036926;345565.9636080181;468964.41255619563;202690.60898320563;201821.62943809078;274.25267056628707;4626043.473142601;2263347.061920392;271925.89220845664;1474925.9032710264;0;245;264;128;282;303;259;7;168;164;1656578725440.286;662601665864.7058;1307628678694.8638;58571.83649984404;6568.08715480042;-0.0;0.0;6085711.950957344;1178211.6833284933;0.0;5840478.9747119155;4.815121554712244;0.39660520590995996
7967;2019-08-07 06:30:45.113;813;816;217;218;203;49;253;34;57;40;700;235;62;77;278;243;267;721;199;267;253;6;667;365;350;144;370;277;655;-2.0;-1.0;1864.0;264.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27735.513671875;22744.4921875;0.0;1235.60278320312;822.0;319068;555.0;0.0;Calculated values ==>;1565152245.113;354.46000000000004;354.76;294.86;294.96000000000004;293.46000000000004;278.06;274.9066339382667;298.46000000000004;276.56;278.86;277.16;343.16;296.66;279.36;280.86;300.96000000000004;297.46000000000004;299.86;345.26;299.86;298.46000000000004;328.66;355.36;273.76000000000005;243.40439225979637;264.73235714968143;274.9066339382667;293.06;6670000.0;3650000.0;3500000.0;1440000.0;3700000.0;2770000.0;6550000.0;0.0;0.0;0.3106666666666667;0.044000000000000004;0.0;0.0;0.0;22744.4921875;0.0;1235.60278320312;27735.513671875;505935.5536486338;507391.18188725814;258012.80166929483;258405.69929009792;252775.91678829124;429811.8947417682;468051.94683308876;454309.18364073464;472160.7387857882;525473.588639868;475639.0499863016;454945.8713082701;456839.1663166335;468468.16220093414;464605.36442852597;389836.1224357943;494601.3410797942;469825.54013447074;468051.94683308876;232886.18681767926;344726.4743306794;468789.48013398366;203904.00862312753;201821.62943809078;274.7455505690439;4626419.443587315;2263638.3011032105;271947.27944779437;1474925.9032710264;0;246;264;128;282;303;259;7;168;164;1656788463884.9993;662687481594.5885;1307799409989.6304;77792.54103880329;11654.96074647767;-0.0;0.0;6086848.529103078;1178363.569901564;0.0;5840478.9747119155;3.7300728747972207;0.3175640850882043
7968;2019-08-07 06:31:45.144;817;818;218;220;204;48;253;35;56;41;694;233;61;71;277;243;267;748;199;267;253;7;724;358;350;146;363;271;725;152.0;-1.0;1467.0;117.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29512.791015625;24345.322265625;0.0;1195.42724609375;820.0;319069;550.0;-1.0;Calculated values ==>;1565152305.144;354.86;354.96000000000004;294.96000000000004;295.16;293.56;277.96000000000004;274.1680685717883;298.46000000000004;276.66;278.76000000000005;277.26000000000005;342.56000000000006;296.46000000000004;279.26000000000005;280.26000000000005;300.86;297.46000000000004;299.86;347.96000000000004;299.86;298.46000000000004;328.16;355.16;273.86;243.81672145450628;263.95629194202945;274.1680685717883;293.06;7240000.000000001;3579999.9999999995;3500000.0;1460000.0;3629999.9999999995;2710000.0;7250000.0;0.025333333333333333;0.0;0.2445;0.0195;0.0;0.025333333333333333;-0.002488531914147588;24345.322265625;0.0;1195.42724609375;29512.791015625;501346.4157685332;501394.012472579;255108.33259373496;255801.15553559034;250424.21830117205;430280.9020939914;468051.94683308876;455193.29537137283;471995.6991225075;525328.9456766264;476174.9804139011;455820.9636019995;457068.422064553;469309.5044865895;465625.14543771395;274993.85306199925;491446.61985239;469825.54013447074;468051.94683308876;230795.22267914342;343887.0166927713;468614.21108443046;202268.523076751;202268.523076751;274.07949728940656;4626896.759279893;2264030.9189723637;271967.54849835305;1474925.9032710264;0;246;264;128;282;303;259;7;168;164;1656998572385.48;662774526544.7876;1307963894930.0066;61840.10682603504;5193.740916149749;-0.0;6733.180068493889;6088012.735700738;1178504.0482920948;0.0;5840535.113536029;2.8882092037601512;0.20505143162566675
7969;2019-08-07 06:32:45.114;844;833;215;215;201;50;253;36;55;41;680;232;60;69;278;241;267;766;198;267;253;7;696;363;350;140;368;270;696;-2.0;-2.0;1282.0;87.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;29214.19140625;23579.169921875;0.0;2091.36083984375;817.0;319070;546.0;0.0;Calculated values ==>;1565152365.114;357.56000000000006;356.46000000000004;294.66;294.66;293.26000000000005;278.16;274.69669130483857;298.46000000000004;276.76000000000005;278.66;277.26000000000005;341.16;296.36;279.16;280.06;300.96000000000004;297.26000000000005;299.86;349.76;299.86;298.46000000000004;327.76000000000005;354.86;273.86;242.56692532238324;263.82572766246335;274.69669130483857;292.96000000000004;6959999.999999999;3629999.9999999995;3500000.0;1400000.0;3679999.9999999995;2700000.0;6959999.999999999;0.0;0.0;0.21366666666666667;0.0145;0.0;0.0;0.0;23579.169921875;0.0;2091.36083984375;29214.19140625;507518.5892038663;506043.433207207;255274.9480359674;255274.9480359674;250456.1266368272;429947.3805835815;468051.94683308876;455234.8412542021;472784.61766108364;523966.88311205566;476188.72090561356;455861.48441687645;456982.8607938469;468746.33717176894;464634.8729112105;278129.97331168596;496861.6577578021;469825.54013447074;468051.94683308876;229122.51738040973;342627.88924589846;469435.60934050113;203589.11494085853;202268.523076751;274.6145484984679;4627385.906104548;2264430.090055399;271994.9247041319;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1657208467385.58;662860283644.8285;1308126113780.084;53768.30352228441;3854.7741687948173;-0.0;0.0;6088975.657419057;1178579.414882359;0.0;5840591.195315043;2.2447170347178718;0.176904274612695
7970;2019-08-07 06:33:45.104;866;850;210;209;194;50;253;36;55;41;668;231;60;73;278;241;267;754;198;267;253;7;674;362;350;134;366;271;674;-2.0;-1.0;1179.0;70.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;27641.857421875;22894.1796875;0.0;2142.39233398438;814.0;319071;542.0;0.0;Calculated values ==>;1565152425.104;359.76;358.16;294.16;294.06;292.56;278.16;274.5913991737795;298.46000000000004;276.76000000000005;278.66;277.26000000000005;339.96000000000004;296.26000000000005;279.16;280.46000000000004;300.96000000000004;297.26000000000005;299.86;348.56000000000006;299.86;298.46000000000004;327.36;354.56000000000006;273.86;241.2770596917726;263.95629194202945;274.5913991737795;292.96000000000004;6740000.000000001;3620000.0000000005;3500000.0;1340000.0;3660000.0;2710000.0;6740000.000000001;0.0;0.0;0.19649999999999998;0.011666666666666665;0.0;0.0;0.0;22894.1796875;0.0;2142.39233398438;27641.857421875;512297.45318961615;510207.2451488324;254453.9360202589;254094.67875695453;248916.61342012772;430014.67791919125;468051.94683308876;455067.43715841207;473565.85517348704;522649.5466578258;475948.75864469924;455695.6443231327;457316.69204578444;469023.5357955699;464781.3556694665;281649.31789798685;497307.75433470734;469825.54013447074;468051.94683308876;227449.86971758792;341368.83218197053;470248.3765585316;203355.46186288362;202268.523076751;274.51954619081835;4627859.62754479;2264817.303422553;272030.20010037336;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1657418432385.6135;662942469944.8416;1308288386730.1099;49461.403145571334;3113.7506714492265;-0.0;0.0;6089835.761600167;1178637.476244197;0.0;5840591.195315043;2.0999341991349607;0.16398053914624386
7971;2019-08-07 06:34:45.125;871;858;212;211;192;47;253;37;55;42;674;233;60;73;278;241;267;740;201;267;253;6;660;360;350;128;365;270;661;94.0;-1.0;1148.0;50.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;27074.439453125;22519.22265625;0.0;2166.1650390625;811.0;319072;539.0;0.0;Calculated values ==>;1565152485.125;360.26;358.96000000000004;294.36;294.26000000000005;292.36;277.86;274.38016830617;298.46000000000004;276.86;278.66;277.36;340.56000000000006;296.46000000000004;279.16;280.46000000000004;300.96000000000004;297.26000000000005;299.86;347.16;299.86;298.46000000000004;327.06;354.26;273.76000000000005;239.943914813709;263.82572766246335;274.38016830617;293.26000000000005;6600000.0;3600000.0;3500000.0;1280000.0;3650000.0;2700000.0;6609999.999999999;0.015666666666666666;0.0;0.19133333333333333;0.008333333333333333;0.0;0.015666666666666666;0.0;22519.22265625;0.0;2166.1650390625;27074.439453125;514109.3464055377;512349.20263675356;255792.65834041257;255420.16601122133;248718.8387013257;430148.3826014536;468051.94683308876;455234.8412542021;474436.0440701247;523348.7565105926;476301.6402033497;455861.48441687645;457478.62230173027;469161.7719456585;465073.4646152595;395467.1178193159;496634.2220957778;469825.54013447074;468051.94683308876;226195.42121513622;340109.845020078;470955.832672121;202884.77697427652;202884.77697427652;274.32798402861243;4628315.756273918;2265195.8808972635;272066.11731171963;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1657628505885.293;663021097454.7217;1308450743534.8623;48282.978965559094;2233.925464148704;-0.0;4154.285661121391;6090650.583204297;1178682.0558093144;0.0;5840625.826478833;2.214718713986845;0.15586068039560264
7972;2019-08-07 06:35:45.105;865;858;218;218;197;43;253;36;56;42;689;234;60;71;278;242;267;728;202;267;253;6;652;357;351;131;362;267;652;103.0;-1.0;739.0;80.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26248.642578125;22181.66015625;0.0;1242.54211425781;808.0;319073;537.0;0.0;Calculated values ==>;1565152545.105;359.66;358.96000000000004;294.96000000000004;294.96000000000004;292.86;277.46000000000004;274.0616903277293;298.46000000000004;276.76000000000005;278.76000000000005;277.36;342.06000000000006;296.56;279.16;280.26000000000005;300.96000000000004;297.36;299.86;345.96000000000004;299.86;298.46000000000004;326.86;353.96000000000004;273.76000000000005;240.61611355647437;263.43189868330234;274.0616903277293;293.36;6520000.0;3570000.0000000005;3510000.0;1310000.0;3620000.0000000005;2670000.0;6520000.0;0.017166666666666667;0.0;0.12316666666666666;0.013333333333333334;0.0;0.017166666666666667;0.0;22181.66015625;0.0;1242.54211425781;26248.642578125;514001.4593543793;513102.9584450119;258573.31212944622;258573.31212944622;250779.2858695435;430346.717906069;467911.65304029145;455859.0675481126;474050.5081408163;525131.3175617097;476792.85390428954;456356.4792372799;457716.1131832329;469575.04177178163;465639.66166502296;400563.58310459333;495862.2869329431;469688.4165768835;467911.65304029145;225359.1397227605;338850.9272812574;470554.1986138099;201931.11550122357;201931.11550122357;273.9435997495051;4628759.967171314;2265568.264085034;272094.513736042;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1657838735785.3599;663098771554.7463;1308611789834.9136;31275.459427108497;3581.6411081678175;-0.0;4565.999227754;6091313.3491954515;1178730.5027097475;0.0;5840698.471296583;1.6830071439686074;0.12071318925461784
7973;2019-08-07 06:36:45.136;858;854;225;224;204;40;253;34;57;42;696;236;60;67;277;243;267;721;201;267;253;8;642;355;351;136;360;261;642;-1.0;-1.0;1066.0;47.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26368.466796875;21781.130859375;0.0;1187.95825195312;805.0;319074;535.0;0.0;Calculated values ==>;1565152605.136;358.96000000000004;358.56000000000006;295.66;295.56;293.56;277.16;273.8482719121499;298.46000000000004;276.56;278.86;277.36;342.76;296.76000000000005;279.16;279.86;300.86;297.46000000000004;299.86;345.26;299.86;298.46000000000004;326.66;353.66;273.96000000000004;241.71165711629368;262.63441904999945;273.8482719121499;293.26000000000005;6420000.0;3550000.0;3510000.0;1360000.0;3600000.0;2610000.0;6420000.0;0.0;0.0;0.17766666666666667;0.007833333333333333;0.0;0.0;0.0;21781.130859375;0.0;1187.95825195312;26368.466796875;513936.37004050636;513425.4845032615;262097.34425035014;261665.0075636181;253728.21423315234;430477.46260093397;467911.65304029145;456967.8106930169;473403.85947104497;526321.8780446158;477767.16373970796;457335.37642303173;458189.7716215503;469722.02148053906;466058.0093327334;405819.6232065601;495884.070565803;469688.4165768835;467911.65304029145;224522.8720964353;337592.078488485;470076.5757111503;201569.24291598017;201931.11550122357;273.79345828468695;4629198.669627922;2265934.809960453;272114.7783703807;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1658049444595.0051;663178912939.6113;1308770271674.6467;45375.812208386866;2103.3074402288325;-0.0;0.0;6091952.4398176465;1178777.9017577663;0.0;5840736.540949247;2.067087615816662;0.16079618731385634
7974;2019-08-07 06:37:45.106;852;849;228;227;210;39;253;33;56;42;691;236;58;65;277;243;267;710;201;268;253;9;633;355;351;138;360;255;633;252.0;-1.0;975.0;132.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26641.083984375;21499.76953125;0.0;1144.94604492188;801.0;319075;534.0;0.0;Calculated values ==>;1565152665.106;358.36;358.06000000000006;295.96000000000004;295.86;294.16;277.06;273.8482719121499;298.46000000000004;276.46000000000004;278.76000000000005;277.36;342.26;296.76000000000005;278.96000000000004;279.66;300.86;297.46000000000004;299.86;344.16;299.96000000000004;298.46000000000004;326.56;353.26;274.06;242.14157278889297;261.82340779136865;273.8482719121499;293.26000000000005;6330000.0;3550000.0;3510000.0;1380000.0;3600000.0;2550000.0;6330000.0;0.042;0.0;0.1625;0.022000000000000002;0.0;0.042;0.0;21499.76953125;0.0;1144.94604492188;26641.083984375;513921.09591896523;513539.57309270784;264104.7495809149;263643.06570906844;256464.76232312794;430477.46260093397;467911.65304029145;457816.55385891977;473143.7464358393;526282.3478170912;478510.3260243506;458058.45378164854;458902.3634562797;469722.02148053906;466058.0093327334;409881.00212797034;495269.69617819594;469814.6572770004;467911.65304029145;224104.74344509715;335913.7198600519;469904.45810332865;201395.11529778977;201395.11529778977;273.7254596234929;4629640.195011514;2266295.3037934615;272134.209519096;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1658259939295.1055;663261071839.6505;1308924994274.7205;41668.48376618363;5907.205541721856;-0.0;11193.694585185072;6092677.446266547;1178844.6226555102;0.0;5840829.7750971075;2.5952802849478585;0.16947882238020923
