;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7975;2019-08-07 06:38:45.127;850;844;227;226;210;39;253;32;58;42;679;236;61;69;277;244;267;689;199;268;253;10;601;356;351;139;360;274;602;144.0;-1.0;1514.0;339.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17546.17578125;11786.666015625;0.0;1242.01550292969;797.0;319076;534.0;-1.0;Calculated values ==>;1565152725.127;358.16;357.56000000000006;295.86;295.76000000000005;294.16;277.06;273.955091788801;298.46000000000004;276.36;278.96000000000004;277.36;341.06000000000006;296.76000000000005;279.26000000000005;280.06;300.86;297.56;299.86;342.06000000000006;299.96000000000004;298.46000000000004;326.56;352.86;274.16;242.35481222062532;264.3458800820626;273.955091788801;293.06;6010000.0;3560000.0;3510000.0;1390000.0;3600000.0;2740000.0;6020000.0;0.024;0.0;0.25233333333333335;0.0565;0.0;0.024;-0.0024922331642077914;11786.666015625;0.0;1242.01550292969;17546.17578125;516315.7581035932;515486.336521101;406036.1191322827;405540.93579424167;258305.76052196507;430412.23801567365;467911.65304029145;454942.7025509455;473013.37450241524;523543.4861555505;476134.3508397133;455321.8140548362;456327.9752008312;469722.02148053906;466043.6885466112;421425.33227099053;495506.6961195977;469814.6572770004;467911.65304029145;224104.74344509715;334235.48183727637;469867.5881872505;201438.2470138557;201438.2470138557;273.7467832975491;4630008.5510566365;2266572.7878424684;272154.107827348;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1658470613005.6208;663344200924.8539;1309083749820.109;63967.62428052567;15166.257776296807;-0.0;6395.361744634459;6093558.055274406;1179020.296314525;0.0;5840976.401868296;6.564689119129297;0.5421314222321516
7976;2019-08-07 06:39:45.107;841;829;222;219;207;40;253;32;62;41;679;237;70;83;277;244;267;608;201;268;253;11;594;355;351;140;359;289;595;224.0;-1.0;936.0;74.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16934.302734375;11615.810546875;0.0;1316.10339355469;792.0;319077;538.0;-1.0;Calculated values ==>;1565152785.107;357.26;356.06000000000006;295.36;295.06;293.86;277.16;273.8482719121499;298.46000000000004;276.36;279.36;277.26000000000005;341.06000000000006;296.86;280.16;281.46000000000004;300.86;297.56;299.86;333.96000000000004;299.96000000000004;298.46000000000004;326.96000000000004;352.36;274.26000000000005;242.56692532238324;266.24828229547654;273.8482719121499;293.26000000000005;5940000.0;3550000.0;3510000.0;1400000.0;3590000.0;2890000.0;5950000.0;0.037333333333333336;0.0;0.156;0.012333333333333333;0.0005;0.03783333333333334;-0.0024930287224567567;11615.810546875;0.0;1316.10339355469;16934.302734375;515774.1141928045;514197.8519540969;407152.82373705436;405703.74554194376;257478.32527682438;430477.46260093397;467911.65304029145;452896.8926825474;472784.61766108364;522335.12021865026;474326.0012797825;453941.5576684367;455621.97300140344;469859.0536974313;466187.4538382608;423559.2839049245;485147.2690278945;469814.6572770004;467911.65304029145;225777.27872811773;332137.8522128359;469830.78476507135;201532.61393457797;204250.06164121864;273.7791605584709;4630295.792598585;2266767.743473672;272175.4183789397;1474925.9032710264;0;246;264;128;282;303;259;7;169;164;1658681142805.6877;663427873024.8805;1309252593520.1626;39212.82748468323;3309.0107735760853;-0.0;9975.196874598254;6094417.605760357;1179174.2055656323;0.0;5841112.777716393;4.059494625055728;0.25095768560289233
7977;2019-08-07 06:40:45.108;815;821;221;220;206;40;254;31;62;41;690;236;70;86;277;244;267;607;201;268;253;11;619;352;351;141;357;275;619;-1.0;-1.0;719.0;100.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25801.947265625;20975.423828125;0.0;1244.40222167969;776.0;319078;555.0;0.0;Calculated values ==>;1565152845.108;354.66;355.26;295.26000000000005;295.16;293.76000000000005;277.16;273.5264737036516;298.56;276.26000000000005;279.36;277.26000000000005;342.16;296.76000000000005;280.16;281.76000000000005;300.86;297.56;299.86;333.86;299.96000000000004;298.46000000000004;328.66;350.76;274.26000000000005;242.77792619122317;264.4750485637546;273.5264737036516;293.26000000000005;6190000.0;3520000.0000000005;3510000.0;1410000.0;3570000.0000000005;2750000.0;6190000.0;0.0;0.0;0.11983333333333333;0.016666666666666666;0.0;0.0;0.0;20975.423828125;0.0;1244.40222167969;25801.947265625;510393.29347700614;511158.5416933625;261964.74446527148;261514.46310571884;255652.47821126913;430671.36484660726;468039.15958992945;455281.0346179339;472653.6706096803;524599.4356455397;476007.43124587944;456288.82050964853;458284.3054159524;470132.41473000357;466617.12829396635;415369.09711162245;482309.29944863473;469814.6572770004;467911.65304029145;232886.18681767926;325426.6669566859;469695.1433260035;200559.23609754886;204250.06164121864;273.38488092876696;4630651.933950411;2267039.3416196955;272196.7562813333;1474925.9032710264;0;246;265;128;282;303;259;7;169;164;1658891746315.4333;663512174429.7787;1309421796339.9583;30524.162189359475;4485.598453807577;-0.0;0.0;6094998.7570259655;1179239.1617250333;0.0;5841195.9057423575;1.5756091233430147;0.13498581271779
7978;2019-08-07 06:41:45.128;795;809;228;227;210;39;254;29;59;40;692;233;63;71;277;245;267;670;201;268;253;11;637;352;352;136;357;260;637;286.0;-1.0;1367.0;100.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26949.8828125;21665.44921875;0.0;1172.84436035156;756.0;319079;608.0;0.0;Calculated values ==>;1565152905.128;352.66;354.06000000000006;295.96000000000004;295.86;294.16;277.06;273.5264737036516;298.56;276.06;279.06;277.16;342.36;296.46000000000004;279.46000000000004;280.26000000000005;300.86;297.66;299.86;340.16;299.96000000000004;298.46000000000004;333.96000000000004;348.76;274.26000000000005;241.71165711629368;262.5002047102346;273.5264737036516;293.26000000000005;6370000.0;3520000.0000000005;3520000.0000000005;1360000.0;3570000.0000000005;2600000.0;6370000.0;0.04766666666666666;0.0;0.22783333333333333;0.016666666666666666;0.0;0.04766666666666666;0.0;21665.44921875;0.0;1172.84436035156;26949.8828125;506232.92185498506;508056.658195949;263794.83041633974;263340.5293229146;256250.1974098325;430671.36484660726;467898.84525345423;457374.9825595147;473208.68934220774;525991.3987757012;477557.8876822421;457862.98765851825;458834.65536453994;470132.41473000357;466745.737608159;408138.65609303105;489323.74604056735;469677.5178495252;467771.10537312407;255056.51255035817;317040.2365367038;470370.9986153779;200758.59638645264;200758.59638645264;273.4630633430024;4631091.679067117;2267394.800675176;272216.90671741765;1474925.9032710264;0;246;265;128;282;303;259;7;169;164;1659102716615.3662;663595302129.7523;1309582349839.9072;58465.76664976264;4493.540037148754;-0.0;12727.596261698005;6095740.586960303;1179314.012821152;0.0;5841302.004398938;3.3140349425172277;0.21048988953605544
7979;2019-08-07 06:42:45.149;803;806;229;229;218;40;254;30;57;39;683;232;59;65;277;246;267;708;201;268;253;12;645;354;352;133;359;253;646;148.0;-1.0;1313.0;141.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;28152.521484375;21975.009765625;0.0;1151.25402832031;743.0;319080;668.0;0.0;Calculated values ==>;1565152965.149;353.46000000000004;353.76;296.06;296.06;294.96000000000004;277.16;273.7412296467126;298.56;276.16;278.86;277.06;341.46000000000004;296.36;279.06;279.66;300.86;297.76000000000005;299.86;343.96000000000004;299.96000000000004;298.46000000000004;339.96000000000004;347.46000000000004;274.36;241.05796691057077;261.54996906429363;273.7412296467126;293.26000000000005;6450000.0;3540000.0;3520000.0000000005;1330000.0;3590000.0;2530000.0;6459999.999999999;0.024666666666666667;0.0;0.21883333333333335;0.0235;0.0;0.024666666666666667;0.0;21975.009765625;0.0;1151.25402832031;28152.521484375;506568.69858674926;506873.1522711038;263575.4359996364;263575.4359996364;258917.0343135083;430542.39183029096;467898.84525345423;458257.6768054468;473501.00995365425;525624.6186685065;478316.1683684348;458498.2948140416;459218.12083913805;469859.0536974313;466589.0409415777;404339.9648898041;493699.88170371205;469677.5178495252;467771.10537312407;280170.41352433193;311590.51834565785;470871.3547390081;201215.4994868084;201215.4994868084;273.6507891182133;4631551.026484236;2267758.5984508297;272236.2809825807;1474925.9032710264;0;246;265;128;282;303;259;7;169;164;1659313990535.044;663676030374.6292;1309736303704.6724;56249.39646989537;6336.912598426693;-0.0;6575.03827852912;6096696.881237401;1179404.2981817976;0.0;5841462.915985879;2.9905975285535886;0.21941587633841067
7980;2019-08-07 06:43:48.119;821;813;224;224;214;42;254;30;60;39;677;233;63;73;278;246;267;710;200;268;253;12;621;353;352;136;358;277;623;-2.0;-1.0;1001.0;231.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18513.064453125;12218.1630859375;0.0;1269.27819824219;737.0;319081;696.0;-1.0;Calculated values ==>;1565153028.119;355.26;354.46000000000004;295.56;295.56;294.56;277.36;273.6339639331285;298.56;276.16;279.16;277.06;340.86;296.46000000000004;279.46000000000004;280.46000000000004;300.96000000000004;297.76000000000005;299.86;344.16;299.96000000000004;298.46000000000004;342.76;346.86;274.36;241.71165711629368;264.73235714968143;273.6339639331285;293.16;6210000.0;3529999.9999999995;3520000.0000000005;1360000.0;3579999.9999999995;2770000.0;6230000.0;0.0;0.0;0.16683333333333333;0.0385;0.0;0.0;-0.002501562484078768;12218.1630859375;0.0;1269.27819824219;18513.064453125;510987.3158878521;509792.01359041414;263033.14468635526;263033.14468635526;258659.12390781447;430607.02586249536;467898.84525345423;454691.5424637614;473111.07959547755;523095.7210781749;475410.9738257068;455072.8645904201;456336.6739060206;470122.754192674;466731.7774718429;414634.2313235541;496255.90885041124;469677.5178495252;467771.10537312407;291896.6896268761;309075.640036128;470469.1018322894;200688.48668734048;201215.4994868084;273.43997220466764;4631959.155921433;2268057.6462418633;272257.45055402175;1474925.9032710264;0;246;265;128;282;303;259;7;169;164;1659535644935.1448;663760725024.6676;1309903174204.7483;42376.176472032894;10386.553683080534;-0.0;0.0;6097559.444061147;1179550.5588307178;0.0;5841520.420174849;3.911989608955875;0.35897787137755854
7981;2019-08-07 06:44:45.130;824;816;222;222;213;43;254;30;63;39;683;234;66;83;278;246;267;704;201;268;253;13;629;355;352;140;360;284;631;130.0;-2.0;1133.0;265.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18462.80078125;12350.45703125;0.0;1292.82165527344;735.0;319082;700.0;0.0;Calculated values ==>;1565153085.13;355.56000000000006;354.76;295.36;295.36;294.46000000000004;277.46000000000004;273.8482719121499;298.56;276.16;279.46000000000004;277.06;341.46000000000004;296.56;279.76000000000005;281.46000000000004;300.96000000000004;297.76000000000005;299.86;343.56000000000006;299.96000000000004;298.46000000000004;343.16;346.66;274.46000000000004;242.56692532238324;265.62235894841564;273.8482719121499;293.26000000000005;6290000.0;3550000.0;3520000.0000000005;1400000.0;3600000.0;2840000.0;6310000.0;0.021666666666666667;0.0;0.18883333333333333;0.04416666666666667;0.0;0.021666666666666667;0.0;12350.45703125;0.0;1292.82165527344;18462.80078125;510685.30487007083;509484.8443607375;261548.66378411974;261548.66378411974;257770.41206345925;430477.46260093397;467898.84525345423;453888.042546181;472588.21769833704;523154.83043764054;474625.9750859884;454275.222463958;456449.0763626533;469849.3676383628;466446.0373839678;411537.6425192761;494649.3268290858;469677.5178495252;467771.10537312407;293572.2367247113;308237.3991652946;470028.2500469368;201265.7747127127;201265.7747127127;273.6749019478414;4632251.938012914;2268252.1853537164;272277.73775890365;1474925.9032710264;0;246;265;128;282;303;259;7;169;164;1659736323655.6953;663839400204.8834;1310063090060.187;47703.504909219926;11870.342660594895;-0.0;5774.282164308914;6098272.712495774;1179726.7932641804;0.0;5841566.142063929;4.7897672719002164;0.39496726241224206
7982;2019-08-07 06:45:45.140;816;816;221;221;212;45;254;32;64;40;690;234;67;86;279;245;267;723;201;268;253;13;640;358;352;145;363;288;642;-1.0;-1.0;1148.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18486.685546875;12500.3447265625;0.0;1292.66174316406;729.0;319083;698.0;0.0;Calculated values ==>;1565153145.14;354.76;354.76;295.26000000000005;295.26000000000005;294.36;277.66;274.1680685717883;298.56;276.36;279.56;277.16;342.16;296.56;279.86;281.76000000000005;301.06;297.66;299.86;345.46000000000004;299.96000000000004;298.46000000000004;342.96000000000004;346.06000000000006;274.46000000000004;243.61107973660833;266.1237361191953;274.1680685717883;293.26000000000005;6400000.0;3579999.9999999995;3520000.0000000005;1450000.0;3629999.9999999995;2880000.0;6420000.0;0.0;0.0;0.19133333333333333;0.041666666666666664;0.0;0.0;0.0;12500.3447265625;0.0;1292.66174316406;18486.685546875;508703.0896503392;508528.81969026296;260392.2054844911;260392.2054844911;256761.94260381974;430280.9020939914;467898.84525345423;453331.4603685713;472028.77388759464;523561.8190723042;474107.80870420893;453722.3576658477;456172.19241054327;469565.45018830063;465885.42676947766;406767.7872727452;496157.21637207124;469677.5178495252;467771.10537312407;292734.4514702754;305722.83045113535;469349.2883074021;202017.2588161848;201265.7747127127;273.9816939502131;4632559.901717664;2268459.309883334;272299.2870448364;1474925.9032710264;0;246;265;128;282;303;259;7;169;164;1659947558855.6619;663924914454.8699;1310234718660.1597;48084.78389702328;11138.834562134056;-0.0;0.0;6099071.081274989;1179918.5683648633;0.0;5841614.269101793;4.293742527355707;0.39206525983287294
7983;2019-08-07 06:46:45.131;809;815;222;223;212;49;254;33;61;40;689;233;64;77;279;244;267;743;201;268;253;14;697;361;353;149;366;273;698;-1.0;-1.0;1472.0;124.0;2.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29355.673828125;23672.26953125;0.0;1193.01904296875;722.0;319084;701.0;0.0;Calculated values ==>;1565153205.131;354.06000000000006;354.66;295.36;295.46000000000004;294.36;278.06;274.4858918419099;298.56;276.46000000000004;279.26000000000005;277.16;342.06000000000006;296.46000000000004;279.56;280.86;301.06;297.56;299.86;347.46000000000004;299.96000000000004;298.46000000000004;343.26;345.36;274.56;244.42749628697553;264.2163659402789;274.4858918419099;293.26000000000005;6970000.0;3610000.0;3529999.9999999995;1490000.0;3660000.0;2730000.0;6980000.0;0.0;0.0;0.24533333333333335;0.020666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;23672.26953125;0.0;1193.01904296875;29355.673828125;502704.1926528114;503430.83853577625;257718.71064576364;258088.3605367166;254131.7429732372;430081.6785162784;467758.27701357054;455488.6262873726;471498.710610231;524655.2531243059;475921.0858663621;455865.8072319587;457489.33615083026;469152.14324221393;465320.7433433528;277998.7036778489;493422.8490498392;469540.1412769352;467630.302541127;293991.1381695566;302789.4550866088;468901.9729757383;203078.81049257313;257718.71064576364;274.4078116309728;4632958.528242421;2268760.7031193986;272319.9979442648;1474925.9032710264;0;246;266;128;282;303;259;7;169;164;1660159027130.44;664013101224.7773;1310402993414.9832;61924.54147499081;5493.678691318746;-0.0;69.9705306317878;6099987.688140471;1180057.1518511884;0.0;5841614.852102084;2.7141527232028833;0.22033861292264104
7984;2019-08-07 06:47:45.121;828;824;220;221;211;51;254;34;60;40;669;231;64;75;280;243;267;766;199;268;253;14;722;366;353;140;370;271;723;-3.0;-2.0;1616.0;293.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;30807.083984375;24430.52734375;0.0;2072.51416015625;715.0;319085;693.0;-1.0;Calculated values ==>;1565153265.121;355.96000000000004;355.56000000000006;295.16;295.26000000000005;294.26000000000005;278.26000000000005;275.0112864084945;298.56;276.56;279.16;277.16;340.06000000000006;296.26000000000005;279.56;280.66;301.16;297.46000000000004;299.86;349.76;299.96000000000004;298.46000000000004;342.46000000000004;344.66;274.56;242.56692532238324;263.95629194202945;275.0112864084945;293.06;7220000.0;3660000.0;3529999.9999999995;1400000.0;3700000.0;2710000.0;7230000.0;0.0;0.0;0.2693333333333333;0.04883333333333333;0.0;0.0;-0.002504862320339101;24430.52734375;0.0;2072.51416015625;30807.083984375;503048.9237356493;502406.91613350145;255884.51694117152;256234.49760179652;252806.3227238083;429743.705733735;467758.27701357054;455695.6443231327;472686.4266018815;522752.7106106888;475948.75864469924;456196.2878183081;457564.5650489552;468727.12797995016;464458.5429927953;275188.0739734856;494246.0808367274;469540.1412769352;467630.302541127;290640.09048841946;299856.38484229014;470126.95240123506;204189.16288309265;257718.71064576364;274.8602108324121;4633459.800998219;2269161.492950647;272347.20618549903;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1660370791830.4736;664099786774.7911;1310566166215.009;67739.07900118412;12986.628721469287;-0.0;0.0;6101068.0382229155;1180211.1287458926;0.0;5841615.435092658;3.0459035318929466;0.2680686717669801
7985;2019-08-07 06:48:45.122;861;845;210;210;198;55;254;37;61;40;660;233;66;77;280;241;267;769;199;268;253;14;690;366;353;138;371;277;690;-2.0;-1.0;1444.0;205.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;28608.986328125;23430.126953125;0.0;2166.38403320312;710.0;319086;682.0;-1.0;Calculated values ==>;1565153325.122;359.26;357.66;294.16;294.16;292.96000000000004;278.66;275.0112864084945;298.56;276.86;279.26000000000005;277.16;339.16;296.46000000000004;279.76000000000005;280.86;301.16;297.26000000000005;299.86;350.06000000000006;299.96000000000004;298.46000000000004;341.36;344.16;274.56;242.14157278889297;264.73235714968143;275.0112864084945;293.06;6900000.0;3660000.0;3529999.9999999995;1380000.0;3710000.0;2770000.0;6900000.0;0.0;0.0;0.24066666666666667;0.034166666666666665;0.0;0.0;-0.002505603047729323;23430.126953125;0.0;2166.38403320312;28608.986328125;510292.7360304351;508172.32567658374;253764.47727242034;253764.47727242034;249674.10048965036;429743.705733735;467758.27701357054;454818.76414995047;472947.9820155742;521334.97823191504;475410.9738257068;455453.16761822085;456839.1663166335;468588.1389128094;464193.69253965805;278959.1356140152;497853.20047555096;469540.1412769352;467630.302541127;286033.001929769;297761.5184850505;470396.5654319022;204264.81352375733;257718.71064576364;274.88933539550726;4633954.943169124;2269560.338383286;272382.5309258035;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1660582595360.2178;664183188164.6904;1310730568954.8105;60299.984117370484;9092.834856861615;-0.0;0.0;6102135.048197485;1180395.1273420819;0.0;5841615.435092658;2.711026475885597;0.23099359932056016
7986;2019-08-07 06:49:45.112;875;860;209;208;191;53;254;39;60;41;670;235;66;79;280;241;267;752;201;268;254;12;668;366;348;137;371;280;667;-2.0;-1.0;1236.0;148.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;27262.919921875;22652.935546875;0.0;2222.40478515625;702.0;319087;665.0;0.0;Calculated values ==>;1565153385.112;360.66;359.16;294.06;293.96000000000004;292.26000000000005;278.46000000000004;275.0112864084945;298.56;277.06;279.16;277.26000000000005;340.16;296.66;279.76000000000005;281.06;301.16;297.26000000000005;299.86;348.36;299.96000000000004;298.56;339.66;343.36;274.36;241.92719264551067;265.11578078379944;275.0112864084945;293.26000000000005;6680000.0;3660000.0;3479999.9999999995;1370000.0;3710000.0;2800000.0;6670000.0;0.0;0.0;0.206;0.024666666666666667;0.0;0.0;0.0;22652.935546875;0.0;2222.40478515625;27262.919921875;513963.36451903847;512104.556334387;254406.72999868405;254044.9213991923;248168.0683120511;429743.705733735;468458.59192250733;454183.5177084397;473176.1828425327;522127.97725316964;475255.44851395895;454950.9854598606;456599.7280563662;468588.1389128094;464193.69253965805;388884.6537960813;497704.4635227445;470224.6640342458;468458.59192250733;278914.2836208781;294410.04551340896;470334.5574354778;204278.12670238587;257718.71064576364;274.8944592696783;4634420.464788078;2269944.299899927;272419.0980704223;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1660792860310.2512;664265674414.7035;1310897641104.8372;51480.51054724708;6562.725291416266;-0.0;0.0;6103066.397069151;1180525.5685995047;0.0;5841615.435092658;2.3333644912557343;0.19659993629614536
7987;2019-08-07 06:50:45.123;869;858;215;214;193;49;255;40;59;43;686;237;65;79;280;241;267;733;201;268;254;10;665;361;349;131;366;281;665;-2.0;-2.0;984.0;40.0;0.0;0;1;8;1;0;1;0;0;0;0;1;1;0;0;0;27635.328125;23013.748046875;0.0;2247.6318359375;726.0;319088;651.0;16.0;Calculated values ==>;1565153445.123;360.06000000000006;358.96000000000004;294.66;294.56;292.46000000000004;278.06;274.4858918419099;298.66;277.16;279.06;277.46000000000004;341.76;296.86;279.66;281.06;301.16;297.26000000000005;299.86;346.46000000000004;299.96000000000004;298.56;338.26;345.76;274.16;240.61611355647437;265.2429198363724;274.4858918419099;293.26000000000005;6650000.0;3610000.0;3490000.0;1310000.0;3660000.0;2810000.0;6650000.0;0.0;0.0;0.164;0.006666666666666667;0.0;0.0;0.04005153035874141;23013.748046875;0.0;2247.6318359375;27635.328125;513437.1638397196;512013.0728106637;256721.99960890954;256345.58576295033;248908.42515730584;430081.6785162784;468445.98374104773;453884.60670085205;474147.34029804735;523706.9012590156;475356.45074034954;454654.77027095796;456435.56117564527;469280.6556655786;464927.5523835209;391607.07888803794;495276.8679866581;470088.2292436957;468319.0316605772;273052.9745269728;304465.6318710359;470943.72446171107;203155.42079450327;257718.71064576364;274.43747296251235;4634878.034060167;2270324.9253645656;272456.35520476976;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1661001998644.9653;664346089154.5936;1311065971959.6072;41119.5864886412;1785.2553577813856;-0.0;0.0;6103838.206015766;1180595.1478586788;0.0;5841615.435092658;1.6984361917463766;0.13168957458658526
7988;2019-08-07 06:51:45.103;855;848;225;224;200;43;255;38;55;43;703;238;63;76;279;242;267;740;202;268;255;9;659;358;354;127;363;279;659;320.0;-1.0;1156.0;21.0;0.0;0;0;16;1;0;1;0;0;0;0;1;1;0;0;0;28654.619140625;23287.150390625;0.0;2244.54956054688;804.0;319089;638.0;0.0;Calculated values ==>;1565153505.103;358.66;357.96000000000004;295.66;295.56;293.16;277.46000000000004;274.1680685717883;298.66;276.96000000000004;278.66;277.46000000000004;343.46000000000004;296.96000000000004;279.46000000000004;280.76000000000005;301.06;297.36;299.86;347.16;299.96000000000004;298.66;336.96000000000004;353.56000000000006;274.06;239.71726792356844;264.9883086891361;274.1680685717883;293.36;6590000.000000001;3579999.9999999995;3540000.0;1270000.0;3629999.9999999995;2790000.0;6590000.000000001;0.05333333333333334;0.0;0.19266666666666668;0.0035;0.0;0.05333333333333334;0.0;23287.150390625;0.0;2244.54956054688;28654.619140625;512129.1543680623;511222.20233948954;260992.9970526948;260582.5770665049;251542.87604771752;430280.9020939914;467745.5678757242;453712.1449166427;474660.41424755106;525625.8032227576;475726.28892836464;454736.5862419578;456385.5870551769;469565.45018830063;465494.84668458975;396165.0522772157;496828.17425892706;469402.5264112042;467745.5678757242;267611.2341011182;337172.47746341303;471379.57523968257;202450.39911050448;202450.39911050448;274.15019240017;4635346.960593232;2270710.637571394;272493.7775714707;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1661212828345.0325;664423463354.6183;1311233915959.6606;48409.763025315966;941.2521164521233;-0.0;14149.075667478388;6104584.035235981;1180617.861180673;0.0;5841733.304753603;2.4871078279428036;0.13575724707267353
7989;2019-08-07 06:52:45.134;843;836;228;228;208;40;256;35;53;43;715;238;61;72;279;243;267;737;201;268;256;8;650;357;347;135;361;277;649;181.0;-2.0;1309.0;0.0;0.0;0;100;18;1;0;1;0;0;0;0;1;0;0;0;0;28243.63671875;23137.3671875;0.0;1286.08642578125;829.0;319090;629.0;0.0;Calculated values ==>;1565153565.134;357.46000000000004;356.76;295.96000000000004;295.96000000000004;293.96000000000004;277.16;274.0616903277293;298.76000000000005;276.66;278.46000000000004;277.46000000000004;344.66;296.96000000000004;279.26000000000005;280.36;301.06;297.46000000000004;299.86;346.86;299.96000000000004;298.76000000000005;336.06;356.06000000000006;273.96000000000004;241.49495122638035;264.73235714968143;274.0616903277293;293.26000000000005;6500000.0;3570000.0000000005;3470000.0000000005;1350000.0;3610000.0;2770000.0;6490000.000000001;0.030166666666666668;0.0;0.21816666666666668;0.0;0.0;0.030166666666666668;0.0;23137.3671875;0.0;1286.08642578125;28243.63671875;511338.53513696924;510518.4691231164;262919.94338752516;262919.94338752516;254880.70248518293;430346.717906069;468850.80558649433;453797.7280035201;473631.01605711324;527021.8809748819;475980.7954855421;454818.76414995047;456210.7846720172;469839.80088582047;465769.70841700374;401695.2752150212;497385.46326369885;470360.8661825338;468850.80558649433;263844.3676079864;347664.82616959437;470211.52306949627;202234.48292222194;202234.48292222194;274.0616903277293;4635821.35770508;2271097.7084354367;272523.2147394402;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1661423237000.514;664502103964.7982;1311400802140.0425;54882.71463523655;0.0;-0.0;8042.925733705551;6105445.250616624;1180625.7090009411;0.0;5841918.333647932;2.576443174880219;0.1589557084971611
7990;2019-08-07 06:53:45.154;833;828;228;227;209;39;259;34;52;43;718;239;60;69;278;244;267;732;202;269;259;7;643;360;345;138;365;276;643;-1.0;-1.0;1724.0;234.0;0.0;0;100;21;1;0;1;0;0;0;0;1;0;0;0;0;28404.947265625;23087.076171875;0.0;1259.27551269531;834.0;319091;620.0;0.0;Calculated values ==>;1565153625.154;356.46000000000004;355.96000000000004;295.96000000000004;295.86;294.06;277.06;274.38016830617;299.06;276.56;278.36;277.46000000000004;344.96000000000004;297.06;279.16;280.06;300.96000000000004;297.56;299.86;346.36;300.06;299.06;335.16;356.56000000000006;273.86;242.14157278889297;264.60387354146746;274.38016830617;293.36;6430000.0;3600000.0;3450000.0;1380000.0;3650000.0;2760000.0;6430000.0;0.0;0.0;0.28733333333333333;0.039;0.0;0.0;0.0;23087.076171875;0.0;1259.27551269531;28404.947265625;510643.8653939341;509997.87181791314;263347.68806084496;262903.5769357004;255554.62996989163;430148.3826014536;469505.13365329563;453840.6515447142;473241.6031071014;527409.0845085707;476221.4075159186;454859.9878152477;455998.05715364416;469161.7719456585;465465.8864643596;405334.3924772927;497285.4803554801;470757.4311217138;469505.13365329563;260077.89159075968;349763.88963852916;469707.477533517;202597.0977774963;202234.48292222194;274.2163655306791;4636293.586595311;2271483.0405312073;272544.43315937056;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1661630906200.448;664584031264.7722;1311566757439.9897;72190.64778244727;10417.304810484808;-0.0;0.0;6106504.548284664;1180712.548811292;0.0;5841985.380370486;3.393032092167038;0.29130001801744443
7991;2019-08-07 06:54:45.135;824;823;227;226;207;43;256;36;52;43;714;238;61;69;279;243;267;732;204;268;255;6;640;362;348;140;366;277;639;-2.0;0.0;1428.0;172.0;0.0;0;100;30;1;0;1;0;0;0;0;1;0;0;0;0;28973.37109375;23517.857421875;0.0;1265.58618164062;834.0;319092;608.0;-1.0;Calculated values ==>;1565153685.135;355.56000000000006;355.46000000000004;295.86;295.76000000000005;293.86;277.46000000000004;274.5913991737795;298.76000000000005;276.76000000000005;278.36;277.46000000000004;344.56000000000006;296.96000000000004;279.26000000000005;280.06;301.06;297.46000000000004;299.86;346.36;299.96000000000004;298.66;333.96000000000004;356.56000000000006;273.76000000000005;242.56692532238324;264.73235714968143;274.5913991737795;293.56;6400000.0;3620000.0000000005;3479999.9999999995;1400000.0;3660000.0;2770000.0;6390000.0;0.0;0.0;0.238;0.028666666666666667;0.0;0.0;-0.0024862457319068474;23517.857421875;0.0;1265.58618164062;28973.37109375;509739.1141111907;509696.1708931333;263192.7092593328;262746.7829974951;254996.04564358538;430014.67791919125;468711.94837107166;453669.56598118163;472980.94656883925;526918.7197796382;475980.7954855421;454818.76414995047;455832.46872283914;469152.14324221393;465044.1086722825;406767.7872727452;497672.25861987943;470224.6640342458;468585.315264192;255056.51255035817;349763.88963852916;469336.76393192314;203149.63977388822;202234.48292222194;274.4399015926483;4636771.587832874;2271871.291992235;272565.4670106418;1474925.9032710264;0;246;266;128;282;303;259;7;170;164;1661838740365.263;664667404854.698;1311732604904.842;59623.74243733583;7630.697559197001;-0.0;0.0;6107602.6536919875;1180862.9012042326;0.0;5841985.380370486;2.7136842269567634;0.23175475526011857
7992;2019-08-07 06:55:45.115;812;817;229;228;210;48;247;37;52;44;707;236;55;65;280;231;267;737;202;265;246;6;644;370;352;142;375;263;643;-2.0;-1.0;1494.0;255.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;30777.353515625;21928.09765625;3136.65893554688;1177.05786132812;832.0;319093;597.0;0.0;Calculated values ==>;1565153745.115;354.36;354.86;296.06;295.96000000000004;294.16;277.96000000000004;275.4277932560699;297.86;276.86;278.36;277.56;343.86;296.76000000000005;278.66;279.66;301.16;296.26000000000005;299.86;346.86;299.66;297.76000000000005;332.86;356.36;273.76000000000005;242.98782864720522;262.9017227912062;275.4277932560699;293.36;6440000.000000001;3700000.0;3520000.0000000005;1420000.0;3750000.0;2630000.0;6430000.0;0.0;0.0;0.249;0.042499999999999996;0.0;0.0;0.0;21928.09765625;3136.65893554688;1177.05786132812;30777.353515625;507833.29731421504;508571.6211171881;263796.5671048556;263347.68806084496;255936.6412691148;429467.9694778635;467002.66106950067;456023.87960659934;472817.88148187683;527290.9111906826;477517.999396471;456394.67313711334;457624.3085206216;468029.7181183963;462259.04860941705;404841.2924065023;497963.8719938464;469297.86624407995;466874.24836804555;250454.15340279948;348924.2399968048;469063.6082102231;205071.03959042087;202234.48292222194;275.2183641472782;4637269.344563875;2272249.882045909;272585.8155925507;1474952.0333825562;0;246;266;129;282;303;259;7;170;164;1662048670365.3296;664751976654.7249;1311894550904.8936;62487.25716402844;11219.684166341594;-0.0;0.0;6108619.906158434;1181019.9353564905;0.0;5841985.380370486;2.808759335678965;0.24803945319912207
7993;2019-08-07 06:56:45.126;804;809;229;228;212;57;238;40;50;44;691;234;51;60;280;215;267;737;202;264;238;7;641;374;350;143;379;257;640;-1.0;-1.0;1450.0;155.0;0.0;39;100;1;1;0;1;1;0;0;0;1;0;0;0;0;32254.88671875;21927.025390625;4357.7431640625;1136.00549316406;830.0;319094;587.0;0.0;Calculated values ==>;1565153805.126;353.56000000000006;354.06000000000006;296.06;295.96000000000004;294.36;278.86;275.84098080016133;296.96000000000004;277.16;278.16;277.56;342.26;296.56;278.26000000000005;279.16;301.16;294.66;299.86;346.86;299.56;296.96000000000004;331.86;356.16;273.86;243.1966462407574;262.0952818180154;275.84098080016133;293.36;6409999.999999999;3740000.0;3500000.0;1430000.0;3790000.0;2570000.0;6400000.0;0.0;0.0;0.24166666666666667;0.025833333333333333;0.0;0.0;0.0;21927.025390625;4357.7431640625;1136.00549316406;32254.88671875;507053.61855577613;507793.48513173;264022.7886796633;263568.708650891;256869.5399813108;429187.4505931623;466131.4200192649;456763.03909346624;472686.96060398995;526125.2036641949;478041.92249376775;456885.1506218106;457980.0092832408;467467.2950488493;459457.0515158399;406297.31787446415;498252.1553498034;469446.95610292925;466131.4200192649;246270.64818160105;348084.6227182084;469026.00599727634;206297.19685130497;202234.48292222194;275.70657050651175;4637794.709531033;2272615.4084050157;272605.0946543252;1475014.4981830819;0;246;266;129;282;303;259;7;170;164;1662259308975.0417;664837492329.608;1312050579504.6804;60529.24520852231;6787.160902937594;-0.0;0.0;6109645.231618683;1181170.0199089872;0.0;5841985.380370486;2.4549418624721207;0.20492398300320444
7994;2019-08-07 06:57:45.116;804;808;229;228;210;58;232;43;48;46;671;233;48;57;280;201;267;741;203;263;231;7;652;373;347;144;377;252;649;-3.0;-1.0;1828.0;97.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;34866.46484375;22236.041015625;6432.46826171875;1108.85571289062;829.0;319095;579.0;0.0;Calculated values ==>;1565153865.116;353.56000000000006;353.96000000000004;296.06;295.96000000000004;294.16;278.96000000000004;275.73799182748917;296.36;277.46000000000004;277.96000000000004;277.76000000000005;340.26;296.46000000000004;277.96000000000004;278.86;301.16;293.26000000000005;299.86;347.26;299.46000000000004;296.26000000000005;331.06;356.06000000000006;273.86;243.40439225979637;261.41265627149306;275.73799182748917;293.46000000000004;6520000.0;3729999.9999999995;3470000.0000000005;1440000.0;3770000.0000000005;2520000.0;6490000.000000001;0.0;0.0;0.3046666666666667;0.016166666666666666;0.0;0.0;0.0;22236.041015625;6432.46826171875;1108.85571289062;34866.46484375;506078.35528271773;506870.07867369696;263359.13990700885;262919.94338752516;255632.45955867454;429258.0297950786;465791.4666108235;457332.5974416616;472753.25497100636;524481.4564895007;478549.68800062337;457332.5974416616;458417.1689715234;467749.011857631;457669.3056362231;400563.58310459333;497929.78246414;469733.18410938815;465662.78825144825;242924.1476594651;347664.82616959437;468888.98623916827;206198.31487875304;202234.48292222194;275.66389943324884;4638353.960903377;2272983.3726208676;272623.7987131825;1475104.4016252395;0;246;266;129;282;303;259;7;170;164;1662468374125.075;664923577979.6217;1312203254054.7046;76512.24475416614;4246.832520326713;-0.0;0.0;6110787.0536998175;1181261.9545292049;0.0;5841985.380370486;2.712096160992693;0.21507919661953995
7995;2019-08-07 06:58:45.127;807;811;226;225;206;51;227;44;45;47;651;233;45;58;280;191;267;750;203;261;227;8;633;367;346;146;371;268;633;1385.0;-2.0;1272.0;65.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25147.359375;12483.318359375;6183.68017578125;1183.61779785156;827.0;319096;573.0;0.0;Calculated values ==>;1565153925.127;353.86;354.26;295.76000000000005;295.66;293.76000000000005;278.26000000000005;275.1157276137837;295.86;277.56;277.66;277.86;338.26;296.46000000000004;277.66;278.96000000000004;301.16;292.26000000000005;299.86;348.16;299.26000000000005;295.86;330.46000000000004;355.86;273.96000000000004;243.81672145450628;263.56353331371673;275.1157276137837;293.46000000000004;6330000.0;3670000.0000000005;3460000.0;1460000.0;3710000.0;2680000.0;6330000.0;0.23083333333333333;0.0;0.21200000000000002;0.010833333333333334;0.0;0.23083333333333333;0.0;12483.318359375;6183.68017578125;1183.61779785156;25147.359375;508147.8548773179;508665.59566286806;263186.74678397086;262735.5596206215;254917.55984519215;429675.2189834977;465292.57935857587;454313.26469778223;472589.9408494799;521139.97982129507;476554.3888691218;454313.26469778223;455942.7901435855;468588.1389128094;457245.4800888884;409881.00212797034;500661.11220717744;469619.009339864;465292.57935857587;240414.4444865203;346825.2571629905;468714.0295771377;204748.9346602481;204748.9346602481;275.0802195034558;4638854.167794291;2273272.7536598793;272642.90616154525;1475209.5554704973;0;246;266;129;282;303;259;7;170;164;1662676312240.617;665010593929.8485;1312359282655.1113;52907.63796795724;2859.6218615996377;-0.0;60142.157984530655;6111865.750450134;1181321.185839625;0.0;5842486.656905516;5.839084080293878;0.16481821511236228
7996;2019-08-07 06:59:45.107;799;805;225;224;202;44;224;41;48;47;635;234;47;78;278;183;267;716;203;261;223;7;628;360;347;135;365;280;629;2136.0;-1.0;459.0;85.0;0.0;93;0;100;1;0;0;1;0;0;0;1;0;1;0;0;25453.35546875;12369.7294921875;5967.01220703125;2194.56884765625;824.0;319097;568.0;0.0;Calculated values ==>;1565153985.107;353.06000000000006;353.66;295.66;295.56;293.36;277.56;274.38016830617;295.56;277.26000000000005;277.96000000000004;277.86;336.66;296.56;277.86;280.96000000000004;300.96000000000004;291.46000000000004;299.86;344.76;299.26000000000005;295.46000000000004;329.96000000000004;355.56000000000006;273.86;241.49495122638035;265.11578078379944;274.38016830617;293.46000000000004;6280000.0;3600000.0;3470000.0000000005;1350000.0;3650000.0;2800000.0;6290000.0;0.356;0.0;0.0765;0.014166666666666666;0.0;0.356;0.0;12369.7294921875;5967.01220703125;2194.56884765625;25453.35546875;507551.2579460888;508239.63545704406;263033.1404185085;262580.01145844;253603.2836753397;430148.3826014536;464759.1894883885;452635.49126588914;474020.51154441346;518489.8281917806;475140.9151496337;452505.67135000805;456473.5639700262;469161.7719456585;457273.3875626309;411939.70149829553;496478.70466555556;469481.5121764388;464629.69041619764;238323.1353838712;345565.9636080181;470113.5034453777;202895.54377626593;202895.54377626593;274.33215742934124;4639275.699860581;2273479.7933557974;272671.04833308165;1475310.777488463;0;246;266;129;282;303;259;7;170;165;1662884142940.683;665094865829.8754;1312523627855.1636;19105.105982956175;3785.587761979083;-0.0;93177.35620381568;6112465.656614516;1181376.5441275903;0.0;5843763.893636619;5.653221682257262;0.013930397776487994
7997;2019-08-07 07:00:45.138;783;794;228;227;203;40;222;37;48;45;634;234;48;84;277;180;267;710;203;255;222;6;625;361;355;129;366;284;624;1415.0;-1.0;1653.0;296.0;0.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;26071.763671875;12295.31640625;6067.84130859375;2261.36206054688;821.0;319098;563.0;0.0;Calculated values ==>;1565154045.138;351.46000000000004;352.56000000000006;295.96000000000004;295.86;293.46000000000004;277.16;274.4858918419099;295.36;276.86;277.96000000000004;277.66;336.56;296.56;277.96000000000004;281.56;300.86;291.16;299.86;344.16;298.66;295.36;329.46000000000004;355.26;273.76000000000005;240.16925963744896;265.62235894841564;274.4858918419099;293.46000000000004;6250000.0;3610000.0;3550000.0;1290000.0;3660000.0;2840000.0;6240000.0;0.23583333333333334;0.0;0.2755;0.04933333333333333;0.0;0.23583333333333334;0.0;12295.31640625;6067.84130859375;2261.36206054688;26071.763671875;505740.8522528786;507257.4741981928;264841.05405945197;264360.6723443557;254227.9515135875;430081.6785162784;463315.15122866345;451934.9982746624;474597.32880472485;518050.6586448317;474625.9750859884;451934.9982746624;456575.9244848168;468894.83285808144;456693.4984895324;413119.179656408;496157.62247810373;467604.7241699096;463315.15122866345;236231.924509345;344306.74156575615;470822.182441657;202948.38506918386;202948.38506918386;274.3572801927301;4639705.297696959;2273685.44160133;272708.20027584553;1475411.119750988;0;246;266;129;282;303;259;7;170;165;1663094851750.3284;665174106749.742;1312692915274.8784;68595.81193810934;13215.107337042009;-0.0;61403.162352610605;6113196.875197135;1181518.2897839474;0.0;5845052.7301774295;6.943874727141348;0.29861475360383355
7998;2019-08-07 07:01:45.108;765;778;226;225;206;48;221;39;47;45;656;235;47;81;278;179;267;698;203;249;221;6;615;368;359;132;373;285;614;818.0;-2.0;1489.0;227.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24801.31640625;12052.1806640625;6003.2685546875;1306.95837402344;816.0;319099;559.0;-1.0;Calculated values ==>;1565154105.108;349.66;350.96000000000004;295.76000000000005;295.66;293.76000000000005;277.96000000000004;275.2199585193972;295.26000000000005;277.06;277.86;277.66;338.76;296.66;277.86;281.26000000000005;300.96000000000004;291.06;299.86;342.96000000000004;298.06;295.26000000000005;329.06;354.76;273.76000000000005;240.83765695389522;265.74818594083865;275.2199585193972;293.46000000000004;6150000.0;3679999.9999999995;3590000.0;1320000.0;3729999.9999999995;2850000.0;6140000.0;0.13633333333333333;0.0;0.24816666666666667;0.03783333333333334;0.0;0.13633333333333333;-0.002489180505061009;12052.1806640625;6003.2685546875;1306.95837402344;24801.31640625;504301.92062896915;506078.8999611229;264730.17068308004;264239.6479977727;255928.6164033264;429606.4342157736;462582.5062421609;451626.9946652076;474212.47449241596;520263.28146845044;474612.1542837762;451626.9946652076;456029.84095342417;468049.04797969654;455392.3359206399;416797.38701742474;495524.83345790947;466261.3989570346;462582.5062421609;234559.02529450474;342208.19576138764;470419.8627123917;204760.96984946678;204760.96984946678;275.0896900838718;4640129.028059979;2273888.2359624417;272737.9214114793;1475511.6620369388;0;246;266;129;282;303;259;7;170;165;1663308944650.4304;665252367599.7793;1312863529924.9597;61263.91849177301;10050.761446647328;-0.0;35149.6694615373;6114278.49853569;1181712.075082784;0.0;5845856.934806132;5.498507811585008;0.2881820934274683
7999;2019-08-07 07:02:45.139;743;758;230;230;208;54;222;41;44;46;685;235;43;66;278;179;267;686;202;246;221;7;631;375;363;136;380;266;627;862.0;0.0;1738.0;259.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;34496.9921875;21388.80859375;6145.251953125;1199.85827636719;809.0;319100;556.0;0.0;Calculated values ==>;1565154165.139;347.46000000000004;348.96000000000004;296.16;296.16;293.96000000000004;278.56;275.94376602880345;295.36;277.26000000000005;277.56;277.76000000000005;341.66;296.66;277.46000000000004;279.76000000000005;300.96000000000004;291.06;299.86;341.76;297.76000000000005;295.26000000000005;328.76000000000005;354.06000000000006;273.86;241.71165711629368;263.299902668528;275.94376602880345;293.36;6310000.0;3750000.0;3629999.9999999995;1360000.0;3800000.0;2660000.0;6270000.0;0.14366666666666666;0.0;0.28966666666666663;0.043166666666666666;0.0;0.14366666666666666;0.0;21388.80859375;6145.251953125;1199.85827636719;34496.9921875;499915.89822732954;502281.8456128445;265555.9162919251;265555.9162919251;256004.88022031978;429116.5711722346;462110.72912221303;454525.8889938194;473794.00437491824;524799.8033076798;477030.7572152786;454400.3136980843;457261.95882343844;467062.2994468994;454209.56578100205;410719.31948044826;492583.9734986549;465292.22471119097;461976.67714593874;233304.39079467155;339270.558843327;469978.3967039981;206562.55518965377;206562.55518965377;275.8125488782884;4640623.435942923;2274167.054854491;272758.8223434357;1475612.9520137967;0;247;266;129;282;303;259;7;170;165;1663525656560.0654;665332809139.6438;1313028915329.6812;71826.71235860664;11370.783825369197;-0.0;36694.495521052944;6115388.160153346;1181890.6801914033;0.0;5846455.945509022;4.172490095853232;0.2267424031499802
8000;2019-08-07 07:03:45.159;736;746;230;230;210;65;222;45;33;48;692;233;33;49;277;181;267;692;201;241;222;8;630;387;371;140;392;252;627;990.0;-1.0;2018.0;243.0;2.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;35127.03125;21466.369140625;5990.2333984375;1119.00708007812;801.0;319101;558.0;0.0;Calculated values ==>;1565154225.159;346.76;347.76;296.16;296.16;294.16;279.66;277.16162083772156;295.36;277.66;276.46000000000004;277.96000000000004;342.36;296.46000000000004;276.46000000000004;278.06;300.86;291.26000000000005;299.86;342.36;297.26000000000005;295.36;328.96000000000004;353.26;273.96000000000004;242.56692532238324;261.41265627149306;277.16162083772156;293.26000000000005;6300000.0;3870000.0000000005;3710000.0;1400000.0;3920000.0000000005;2520000.0;6270000.0;0.165;0.0;0.3363333333333333;0.0405;0.0003333333333333333;0.16533333333333333;0.0;21466.369140625;5990.2333984375;1119.00708007812;35127.03125;499074.80818908266;500692.82779169944;265555.9162919251;265555.9162919251;256795.43171090493;428242.4622021849;460885.8893942399;455508.78872362874;473471.4621678974;526619.468015826;478549.68800062337;455508.78872362874;457453.4550644065;465205.8165290044;452428.2530405083;411130.8991429569;493408.22517411393;463452.5210879812;460885.8893942399;234140.81001818314;335913.7198600519;469534.43403505563;209685.27109902614;209797.91352885053;277.05189974262737;4641203.829538116;2274524.3003776576;272778.1526626926;1475714.1147680425;0;247;266;129;282;303;259;7;170;165;1663745929959.9954;665415636739.6174;1313184367129.6318;82678.643094408;10523.891098909195;-0.0;41513.21200974437;6116676.133963255;1182073.1966342556;0.0;5847107.893648537;4.7143612331834825;0.24616032982957084
8001;2019-08-07 07:04:45.130;738;748;229;228;200;49;218;47;26;50;677;233;27;49;274;168;267;701;201;242;218;9;655;365;349;142;368;268;649;517.0;85.0;518.0;98.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39095.51953125;12972.923828125;18001.837890625;1196.22143554688;791.0;319102;564.0;0.0;Calculated values ==>;1565154285.13;346.96000000000004;347.96000000000004;296.06;295.96000000000004;293.16;278.06;274.9066339382667;294.96000000000004;277.86;275.76000000000005;278.16;340.86;296.46000000000004;275.86;278.06;300.56;289.96000000000004;299.86;343.26;297.36;294.96000000000004;329.56;352.26;274.06;242.98782864720522;263.56353331371673;274.9066339382667;293.26000000000005;6550000.0;3650000.0;3490000.0;1420000.0;3679999.9999999995;2680000.0;6490000.000000001;0.08616666666666667;0.014166666666666666;0.08633333333333333;0.01633333333333333;0.0;0.08616666666666667;0.0;12972.923828125;18001.837890625;1196.22143554688;39095.51953125;496941.5560005726;498879.25699826947;263359.13990700885;262919.94338752516;251962.82347232965;429811.8947417682;463684.06007594336;451897.32525555027;473408.136457304;523818.0371360321;476554.3888691218;452025.55824310443;454816.6015382149;468229.08998188935;454334.3249770602;398770.9101158507;492425.22987685737;466788.33471155196;463684.06007594336;236650.15891445865;331718.34850182006;469361.0659032374;203972.19194947818;203972.19194947818;274.7718420326834;4641822.051844692;2274811.155772842;272797.4369084927;1475913.952061368;0;247;266;129;283;303;259;7;170;165;1663961825560.6958;665500195849.8917;1313340291730.1377;21404.203175424223;4334.684941244734;0.0;22378.505970230417;6117543.071795741;1182196.958254616;0.0;5847640.067291788;1.4956768295243297;0.05787855682735463
8002;2019-08-07 07:05:45.120;742;750;226;225;195;37;212;39;27;50;670;233;27;56;272;155;267;707;201;244;212;10;654;354;340;143;358;273;648;2212.0;79.0;272.0;99.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;38926.3828125;12933.04296875;18210.533203125;1221.69592285156;781.0;319103;577.0;0.0;Calculated values ==>;1565154345.12;347.36;348.16;295.76000000000005;295.66;292.66;276.86;273.7412296467126;294.36;277.06;275.86;278.16;340.16;296.46000000000004;275.86;278.76000000000005;300.36;288.66;299.86;343.86;297.56;294.36;330.86;351.26;274.16;243.1966462407574;264.2163659402789;273.7412296467126;293.26000000000005;6540000.000000001;3540000.0;3400000.0;1430000.0;3579999.9999999995;2730000.0;6480000.0;0.3686666666666667;0.013166666666666667;0.04533333333333334;0.0165;0.0;0.3686666666666667;0.0;12933.04296875;18210.533203125;1221.69592285156;38926.3828125;497584.9627048228;499244.76646854536;262121.57273751518;261693.6011965304;250243.56032643255;430542.39183029096;464237.7249127578;451141.2435561192;473278.1180222493;522694.45679788693;475921.0858663621;451141.2435561192;454857.80791772855;469359.9901508219;454364.35304597585;399382.2018062918;493360.5513772198;468312.169644375;464237.7249127578;242087.5637286956;327523.71359711495;469323.89381167525;201295.39290951684;201295.39290951684;273.68202315088206;4642472.125997989;2275027.0028481497;272817.58286151726;1476215.6715243715;0;247;266;129;283;303;259;7;170;165;1664168491109.9072;665585681599.5656;1313502564679.5186;11326.345229312641;4422.470264885615;0.0;96938.07306519484;6117815.780905645;1182269.9223850064;0.0;5848634.206395819;3.4817222679167203;-0.010296248670367334
