;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8003;2019-08-07 07:06:45.110;745;753;227;227;192;28;207;30;32;48;669;232;30;57;270;147;267;711;202;243;207;11;657;344;338;143;348;269;652;2095.0;88.0;36.0;0.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39374.578125;13043.58984375;18547.7734375;1191.29321289062;769.0;319104;597.0;0.0;Calculated values ==>;1565154405.11;347.66;348.46000000000004;295.86;295.86;292.36;275.96000000000004;272.6583383277491;293.86;276.16;276.36;277.96000000000004;340.06000000000006;296.36;276.16;278.86;300.16;287.86;299.86;344.26;297.46000000000004;293.86;332.86;350.06000000000006;274.26000000000005;243.1966462407574;263.6948088759802;272.6583383277491;293.36;6570000.0;3440000.0;3379999.9999999995;1430000.0;3479999.9999999995;2690000.0;6520000.0;0.3491666666666667;0.014666666666666666;0.006;0.0;0.0;0.3491666666666667;0.0;13043.58984375;18547.7734375;1191.29321289062;39374.578125;497705.9302139396;499270.9962140703;262282.2636553601;262282.2636553601;249054.59773749672;431175.4696738307;463888.87260778836;452490.7919998196;473081.1387057701;522914.0586297741;476315.357524842;452234.73324238294;455652.16317202843;470475.57746611384;454941.51966232155;397502.4121486436;493514.0321225099;468465.6730763671;463888.87260778836;250454.15340279948;322491.0997442508;469423.14637040184;198802.51660615116;198802.51660615116;272.6583383277491;4643124.525254571;2275243.4387096316;272837.68775294453;1476521.9396932218;0;247;266;129;283;303;259;7;170;165;1664371857209.9395;665671467299.5792;1313665137579.5444;1522.1296523620106;0.0;0.0;92559.31930390498;6117922.833684572;1182306.7701615666;0.0;5850213.0881416565;2.869854338164528;-0.05121154159652598
8004;2019-08-07 07:07:45.141;751;758;228;227;189;17;206;20;37;44;666;230;34;54;268;141;267;716;202;240;206;11;667;330;327;140;334;258;663;1138.0;-1.0;3.0;5.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40214.01171875;13143.4267578125;19088.966796875;1140.76599121094;758.0;319105;615.0;0.0;Calculated values ==>;1565154465.141;348.26;348.96000000000004;295.96000000000004;295.86;292.06;274.86;271.1026128081217;293.76000000000005;275.16;276.86;277.56;339.76;296.16;276.56;278.56;299.96000000000004;287.26000000000005;299.86;344.76;297.16;293.76000000000005;334.66;348.96000000000004;274.26000000000005;242.56692532238324;262.23063862743834;271.1026128081217;293.36;6670000.0;3300000.0;3270000.0000000005;1400000.0;3340000.0;2580000.0;6630000.0;0.18966666666666668;0.0;0.0005;0.0008333333333333334;0.0;0.18966666666666668;0.0;13143.4267578125;19088.966796875;1140.76599121094;40214.01171875;497567.11883044516;498906.84761071723;261987.5740932569;261571.50778060098;247645.72819001318;432012.3539207929;465374.8197598214;454999.4946030382;473079.08457772195;523491.08636306616;477473.9211233316;454627.8331398351;457088.64538944094;472110.8145353173;456456.24285755533;389836.1224357943;493107.0633054445;469615.180695509;465374.8197598214;257985.5697089033;317878.7554427003;469830.78476507135;195032.3584888625;195032.3584888625;271.09690400554234;4643788.106177882;2275461.776598132;272857.1316205003;1476835.7412429687;0;247;266;129;283;303;259;7;170;165;1664571460285.396;665756411164.7736;1313823319264.9062;129.98356805708784;228.9986885635074;-0.0;51274.95348772521;6117936.6084080385;1182308.679469942;0.0;5851412.326370782;1.5471695352468244;-0.028295614220550963
8005;2019-08-07 07:08:45.122;763;759;222;221;197;22;207;14;42;39;658;229;39;54;266;144;267;678;202;235;207;11;613;339;339;138;343;259;614;-1.0;-1.0;1529.0;267.0;0.0;30;100;76;1;0;0;1;0;0;0;1;0;0;0;0;22276.17578125;10595.6806640625;3987.85083007812;1163.97045898438;747.0;319106;624.0;0.0;Calculated values ==>;1565154525.122;349.46000000000004;349.06000000000006;295.36;295.26000000000005;292.86;275.36;272.10816812424576;293.86;274.56;277.36;277.06;338.96000000000004;296.06;277.06;278.56;299.76000000000005;287.56;299.86;340.96000000000004;296.66;293.86;335.56;347.86;274.26000000000005;242.14157278889297;262.3656120759269;272.10816812424576;293.36;6130000.0;3390000.0;3390000.0;1380000.0;3429999.9999999995;2590000.0;6140000.0;0.0;0.0;0.2548333333333333;0.0445;0.0;0.0;0.0;10595.6806640625;3987.85083007812;1163.97045898438;22276.17578125;504223.9724032522;503611.3746800352;262808.0691492666;262343.10587080807;252452.60797289226;431480.97241316177;463740.5551892622;455450.64017974574;472850.0741107318;522591.4751814156;477237.7740029013;455079.5801925144;456925.96370842314;470654.2678360127;455368.5582494818;417492.1751925783;492811.61508578743;467317.6680550203;463740.5551892622;261751.83340796042;313267.23492439475;470101.35966640816;197059.95583959884;195032.3584888625;271.9452349710981;4644308.692835257;2275659.5398482718;272876.33167562477;1477027.987159198;0;247;266;129;283;303;259;7;170;165;1664771197015.2183;665839784754.6993;1313978370149.7683;65846.55939268076;12150.342470293013;-0.0;0.0;6118486.238827456;1182411.8079784682;0.0;5851839.482340561;4.952969816745808;0.43905175673994984
8006;2019-08-07 07:09:45.132;766;758;222;221;199;27;208;14;47;35;655;230;45;59;265;150;267;623;202;232;208;11;612;338;341;133;342;265;613;-1.0;-1.0;847.0;134.0;0.0;1;100;73;1;0;0;1;0;0;0;1;0;0;0;0;20925.294921875;10483.3935546875;3140.87646484375;1222.0966796875;738.0;319107;628.0;0.0;Calculated values ==>;1565154585.132;349.76;348.96000000000004;295.36;295.26000000000005;293.06;275.86;271.99741764416325;293.96000000000004;274.56;277.86;276.66;338.66;296.16;277.66;279.06;299.66;288.16;299.86;335.46000000000004;296.36;293.96000000000004;335.96000000000004;346.96000000000004;274.26000000000005;241.05796691057077;263.1675429290057;271.99741764416325;293.36;6120000.0;3379999.9999999995;3410000.0;1330000.0;3420000.0000000005;2650000.0;6130000.0;0.0;0.0;0.1411666666666667;0.022333333333333334;0.0;0.0;0.0;10483.3935546875;3140.87646484375;1222.0966796875;20925.294921875;504704.85355295416;503572.6885162454;262887.59096815047;262420.62097324774;253255.8406574191;431541.1909327263;463572.6479362492;455069.7027408463;473112.1826642056;521796.74575702497;476595.6952811066;454819.7293445818;456560.80161805527;470665.2860964757;456353.66160076036;417835.002108712;485271.76496816025;466652.9919192556;463572.6479362492;263425.85118522606;309494.7701623936;470773.7228275629;196881.4037183527;195032.3584888625;271.86992641607446;4644668.765093102;2275835.2280765586;272896.218882426;1477087.4031209897;0;247;266;129;283;303;259;7;170;165;1664975231015.1858;665921098304.6864;1314135596349.7434;36447.58154534202;6116.928460105693;-0.0;0.0;6119338.832076999;1182564.060607407;0.0;5851839.482340561;2.8669984291636523;0.2508870096059557
8007;2019-08-07 07:10:45.112;763;761;224;224;201;26;209;15;51;33;663;230;49;63;264;153;267;635;203;233;209;12;634;332;336;127;336;268;636;158.0;-1.0;0.0;0.0;3.0;1;91;77;1;0;0;1;0;0;0;1;0;0;0;0;21710.46875;10851.646484375;3319.95483398438;1181.50622558594;731.0;319108;628.0;0.0;Calculated values ==>;1565154645.112;349.46000000000004;349.26;295.56;295.56;293.26000000000005;275.76000000000005;271.32779825182536;294.06;274.66;278.26000000000005;276.46000000000004;339.46000000000004;296.16;278.06;279.46000000000004;299.56;288.46000000000004;299.86;336.66;296.46000000000004;294.06;335.96000000000004;346.26;274.36;239.71726792356844;263.56353331371673;271.32779825182536;293.46000000000004;6340000.0;3320000.0000000005;3360000.0;1270000.0;3360000.0;2680000.0;6360000.0;0.026333333333333334;0.0;0.0;0.0;0.0005;0.026833333333333334;0.0;10851.646484375;3319.95483398438;1181.50622558594;21710.46875;502295.13187232765;501844.5149404211;262076.77733416832;262076.77733416832;252902.09557590916;431896.3278553544;464441.16897660936;455067.61334165884;473697.1866146107;522376.7585126288;476216.4966884591;454816.6015382149;456564.7940334029;471351.3762203356;457737.55000298825;409453.91709797847;484446.5476550089;467489.49805643904;464441.16897660936;263425.85118522606;306560.99450073834;471669.75213563856;195587.17404549243;196826.11075273482;271.32779825182536;4645023.944691137;2276012.9608129403;272916.2422299682;1477141.2254350767;0;247;266;129;283;303;259;7;170;165;1665178263315.2502;665999072304.7112;1314295443049.7942;0.0;0.0;-0.0;7181.004062340634;6119642.460680025;1182615.0180197896;0.0;5851899.304093867;0.4677231656058156;-0.008896355715517532
8008;2019-08-07 07:11:45.123;764;765;228;228;199;23;210;12;52;31;676;231;51;64;264;155;267;675;202;235;209;12;670;331;335;129;335;269;672;-3.0;90.0;716.0;16.0;0.0;1;52;78;1;0;0;1;0;0;0;1;0;0;0;0;23177.404296875;11539.77734375;3586.71899414062;959.576904296875;724.0;319109;620.0;0.0;Calculated values ==>;1565154705.123;349.56000000000006;349.66;295.96000000000004;295.96000000000004;293.06;275.46000000000004;271.215330690691;294.16;274.36;278.36;276.26000000000005;340.76;296.26000000000005;278.26000000000005;279.56;299.56;288.66;299.86;340.66;296.66;294.06;335.16;345.56000000000006;274.36;240.16925963744896;263.6948088759802;271.215330690691;293.36;6700000.0;3310000.0;3350000.0;1290000.0;3350000.0;2690000.0;6720000.0;0.0;0.015000000000000001;0.11933333333333333;0.0026666666666666666;0.0;0.0;0.0;11539.77734375;3586.71899414062;959.576904296875;23177.404296875;499062.6804497406;499010.27629697573;261430.32337485;261430.32337485;250678.82739860244;431954.4880088244;464715.9567055428;455025.47894782707;473244.79008953704;523635.0132923029;476202.55972775037;454899.8186926762;456525.10104843223;471485.691395228;458165.0916354461;282486.99267068785;486320.04543659545;467881.74479995517;464588.0836824697;260077.89159075968;303627.53096179874;471404.5141253463;195276.80348425047;196826.11075273482;271.1991466632681;4645398.078878045;2276199.5902203727;272934.0878604587;1477198.7916020954;0;247;266;129;283;303;259;7;170;165;1665379600219.975;666075886384.6062;1314456572584.574;30996.675271986805;736.340561709589;0.0;0.0;6119900.8136629695;1182621.1553160935;0.0;5851959.156765283;1.9727011903982306;0.15026393452283815
8009;2019-08-07 07:12:45.134;776;772;229;230;201;23;210;11;55;30;683;231;53;64;264;156;267;704;203;235;210;13;687;335;339;133;339;269;689;-3.0;132.0;1508.0;151.0;0.0;1;46;78;1;0;0;1;0;0;0;1;0;0;0;0;24226.642578125;11803.2236328125;3740.40478515625;913.1203002929691;717.0;319110;613.0;0.0;Calculated values ==>;1565154765.134;350.76;350.36;296.06;296.16;293.26000000000005;275.46000000000004;271.6637117239857;294.16;274.26000000000005;278.66;276.16;341.46000000000004;296.26000000000005;278.46000000000004;279.56;299.56;288.76000000000005;299.86;343.56000000000006;296.66;294.16;334.46000000000004;344.86;274.46000000000004;241.05796691057077;263.6948088759802;271.6637117239857;293.46000000000004;6870000.0;3350000.0;3390000.0;1330000.0;3390000.0;2690000.0;6890000.000000001;0.0;0.022000000000000002;0.25133333333333335;0.025166666666666667;0.0;0.0;0.0;11803.2236328125;3740.40478515625;913.1203002929691;24226.642578125;499105.3235907632;498363.9725167251;260844.59616340793;261238.8870642171;250713.2598671522;431720.082569444;464127.55960852746;455401.81048351765;472625.7912797831;524355.5448416632;476202.55972775037;455151.0305933113;456525.10104843223;470947.0824973318;457653.6290216278;279403.8440959623;488736.1749745934;467317.6680550203;464127.55960852746;257148.6733736563;300694.37409284414;470968.9690187135;196244.72988116488;196826.11075273482;271.60332252334996;4645793.185025883;2276394.150891936;272949.6965316028;1477259.862161299;0;247;266;129;283;303;259;7;170;165;1665581837290.5022;666154500794.811;1314618002174.9946;65134.81292472467;6913.893351628307;0.0;0.0;6120702.056267582;1182684.9189533948;0.0;5851959.156765283;4.378064434829827;0.36506799164336134
8010;2019-08-07 07:13:45.124;793;782;217;218;201;28;212;13;61;30;682;231;58;65;263;159;267;717;201;233;211;14;676;340;343;138;345;271;678;-1.0;93.0;1318.0;262.0;0.0;1;57;78;1;0;0;1;0;0;0;1;0;0;0;0;22840.8046875;11731.2490234375;3573.24731445312;975.014404296875;712.0;319111;604.0;0.0;Calculated values ==>;1565154825.124;352.46000000000004;351.36;294.86;294.96000000000004;293.26000000000005;275.96000000000004;272.21867820750657;294.36;274.46000000000004;279.26000000000005;276.16;341.36;296.26000000000005;278.96000000000004;279.66;299.46000000000004;289.06;299.86;344.86;296.46000000000004;294.26000000000005;333.56;344.36;274.56;242.14157278889297;263.95629194202945;272.21867820750657;293.26000000000005;6759999.999999999;3400000.0;3429999.9999999995;1380000.0;3450000.0;2710000.0;6780000.0;0.0;0.015500000000000002;0.21966666666666665;0.043666666666666666;0.0;0.0;0.0;11731.2490234375;3573.24731445312;975.014404296875;22840.8046875;502446.0134235947;500769.0852311976;256830.58722357333;257203.94241911505;251130.7446765003;431420.45991060114;463793.99366397184;455820.9636019995;471968.1179040911;524093.0276817171;475948.75864469924;455444.685413733;456321.1866243943;470007.062131793;457245.86583565944;281261.8675570905;491733.74515519117;466494.5028550329;463664.2629044625;253382.8652305231;298599.4468028795;470396.5654319022;197475.4246355175;196826.11075273482;272.114948426567;4646185.348381705;2276590.2388106682;272965.4283650676;1477320.7991042887;0;247;266;129;283;303;259;7;170;165;1665786403190.5347;666235787244.824;1314779975175.0203;56749.90339297054;11917.55648144213;0.0;0.0;6121717.592952729;1182841.8215472372;0.0;5851959.156765283;4.218029703832841;0.3793894228074874
8011;2019-08-07 07:14:45.124;804;789;209;209;192;34;213;15;66;29;677;230;64;70;262;163;267;713;203;232;212;16;663;346;349;147;351;275;665;95.0;-1.0;1312.0;234.0;0.0;0;99;91;1;0;0;1;0;0;0;1;0;0;0;0;21396.84375;12349.546875;3469.35620117188;1199.55029296875;707.0;319112;596.0;0.0;Calculated values ==>;1565154885.124;353.56000000000006;352.06000000000006;294.06;294.06;292.36;276.56;272.8767566201714;294.46000000000004;274.66;279.76000000000005;276.06;340.86;296.16;279.56;280.16;299.36;289.46000000000004;299.86;344.46000000000004;296.36;294.36;332.76000000000005;343.86;274.76000000000005;244.02132995426717;264.4750485637546;272.8767566201714;293.46000000000004;6630000.0;3460000.0;3490000.0;1470000.0;3510000.0;2750000.0;6650000.0;0.01583333333333333;0.0;0.21866666666666665;0.039;0.0;0.01583333333333333;0.0;12349.546875;3469.35620117188;1199.55029296875;21396.84375;505096.7095812498;502912.72924475494;254497.64418613882;254497.64418613882;248573.109698141;431051.2098666511;463029.6163375073;455785.79566519;470670.90525822196;523256.5731051334;475324.9694203692;455533.634604728;456288.82050964853;469055.89064606384;456809.4674989988;393234.8136664704;492484.8103132967;465502.09685007104;462898.3910149112;250035.78352995744;296504.67125881097;469375.5011993562;199149.13420851532;199149.13420851532;272.8038161962051;4646553.9954520175;2276790.912109822;272983.5497375448;1477379.487466919;0;247;266;129;283;303;259;7;170;165;1665994003190.5347;666321287244.824;1314943775175.0203;56117.88330519285;10538.828312642794;-0.0;4176.0298994346;6122658.157841881;1183028.958087188;0.0;5851993.957014445;4.162113911344638;0.34483892253673837
8012;2019-08-07 07:15:45.145;806;794;209;208;190;40;214;18;69;29;668;229;67;76;260;167;267;711;205;231;214;18;665;350;353;153;355;278;666;-1.0;77.0;1281.0;242.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20871.7578125;12981.640625;3450.9365234375;1192.03601074219;706.0;319113;588.0;0.0;Calculated values ==>;1565154945.145;353.76;352.56000000000006;294.06;293.96000000000004;292.16;277.16;273.3108153835814;294.56;274.96000000000004;280.06;276.06;339.96000000000004;296.06;279.86;280.76000000000005;299.16;289.86;299.86;344.26;296.26000000000005;294.56;331.96000000000004;343.76;274.96000000000004;245.2279566241654;264.86050150153983;273.3108153835814;293.66;6650000.0;3500000.0;3529999.9999999995;1530000.0;3550000.0;2780000.0;6659999.999999999;0.0;0.012833333333333334;0.2135;0.04033333333333333;0.0;0.0;0.0;12981.640625;3450.9365234375;1192.03601074219;20871.7578125;505183.66492673097;503491.98121679935;254452.08709078032;254089.61601592324;247871.6174095118;430799.1582183253;462559.6743059256;455666.4565528745;469861.1834171558;522082.8026758937;474825.5098029516;455413.0699727434;456549.8496869389;468245.0390451662;456701.4910723406;391607.07888803794;492102.16755380057;464789.8001349473;462559.6743059256;246688.97952812296;296085.73418796173;468754.4200784738;200216.95017897338;199149.13420851532;273.2417399417303;4646906.357081256;2277002.0792212966;273003.4865988387;1477437.1767570565;0;247;266;129;283;303;259;7;170;165;1666204676900.2134;666411318744.6866;1315109733239.767;54538.46961082788;10831.011285946517;0.0;0.0;6123580.61686247;1183207.10241227;0.0;5852028.769443641;3.708988123959307;0.3363704676069421
8013;2019-08-07 07:16:45.135;803;795;211;211;191;45;215;20;63;28;652;228;63;84;260;170;267;718;204;230;215;18;660;355;357;148;360;283;661;213.0;0.0;1325.0;242.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21286.1640625;12858.3798828125;3378.85571289062;2124.6484375;711.0;319114;582.0;0.0;Calculated values ==>;1565155005.135;353.46000000000004;352.66;294.26000000000005;294.26000000000005;292.26000000000005;277.66;273.8482719121499;294.66;275.16;279.46000000000004;275.96000000000004;338.36;295.96000000000004;279.46000000000004;281.56;299.16;290.16;299.86;344.96000000000004;296.16;294.66;331.36;344.26;274.96000000000004;244.22491754036054;265.49620691782997;273.8482719121499;293.56;6600000.0;3550000.0;3570000.0000000005;1480000.0;3600000.0;2830000.0;6609999.999999999;0.0355;0.0;0.22083333333333333;0.04033333333333333;0.0;0.0355;0.0;12858.3798828125;3378.85571289062;2124.6484375;21286.1640625;505232.44799917145;504078.6610731422;255420.16601122133;255420.16601122133;248383.14244695293;430477.46260093397;462086.8017432054;454058.6620710459;470436.85710748035;520011.2725881767;474063.5351928065;454058.6620710459;456739.7882478922;467542.87897321215;456292.2259040405;395467.1178193159;493587.00243309187;464070.7449757509;462086.8017432054;244179.05427248686;298180.4796168596;469438.873348793;201574.06722212984;201574.06722212984;273.7953411508881;4647257.614544268;2277217.3768366454;273031.1210294056;1477494.0822065456;0;247;266;129;283;303;259;7;170;166;1666417641400.2473;666501603694.701;1315278005189.794;55757.014695802296;10803.880513775413;-0.0;9248.202075498182;6124499.592710332;1183387.3631288353;0.0;5852105.824949558;4.128612137403389;0.3168397732296781
8014;2019-08-07 07:17:45.096;797;792;214;214;194;52;217;24;41;28;635;230;46;89;257;174;267;715;204;228;217;17;647;368;366;146;373;289;648;1406.0;0.0;1336.0;289.0;0.0;0;16;98;1;0;0;1;0;0;0;1;0;1;0;0;21024.638671875;12591.689453125;3208.08422851562;2261.03369140625;724.0;319115;576.0;0.0;Calculated values ==>;1565155065.096;352.86;352.36;294.56;294.56;292.56;278.36;275.2199585193972;294.86;275.56;277.26000000000005;275.96000000000004;336.66;296.16;277.76000000000005;282.06;298.86;290.56;299.86;344.66;295.96000000000004;294.86;330.76000000000005;345.56000000000006;274.86;243.81672145450628;266.24828229547654;275.2199585193972;293.56;6470000.0;3679999.9999999995;3660000.0;1460000.0;3729999.9999999995;2890000.0;6480000.0;0.23433333333333334;0.0;0.22266666666666665;0.04816666666666667;0.0;0.23433333333333334;0.0;12591.689453125;3208.08422851562;2261.03369140625;21024.638671875;505602.5327474182;504853.5096580985;257219.60455559727;257219.60455559727;249896.5022018538;429606.4342157736;460977.98918730504;450112.97382531734;470705.69158332614;517735.44661120506;473512.64650561626;450781.5612014847;456390.74819503614;465289.6809990566;454681.0290992668;403311.0546598799;494467.2745479045;462460.68337330536;460977.98918730504;241669.27786274583;303627.53096179874;469611.3707347989;204996.37703774695;204996.37703774695;275.17998352507306;4647609.975383338;2277429.3228931148;273067.64462468075;1477548.9376934345;0;247;266;129;283;303;259;7;170;166;1666634400415.1233;666589746364.6506;1315449493649.6958;54579.29555136567;12745.622196408003;-0.0;59985.024447046446;6125418.464306852;1183583.4814248348;0.0;5852682.393490272;7.048961852326254;0.28290991131635224
8015;2019-08-07 07:18:45.086;782;784;220;220;196;68;218;32;28;31;643;233;32;88;250;173;266;704;205;227;217;16;665;385;376;143;389;286;661;1502.0;0.0;1392.0;253.0;0.0;98;22;1;1;1;0;1;0;0;0;1;0;1;0;0;34294.69140625;22575.435546875;6541.234375;2280.42504882812;731.0;319116;573.0;0.0;Calculated values ==>;1565155125.086;351.36;351.56000000000006;295.16;295.16;292.76000000000005;279.96000000000004;276.9606089950914;294.96000000000004;276.36;275.96000000000004;276.26000000000005;337.46000000000004;296.46000000000004;276.36;281.96000000000004;298.16;290.46000000000004;299.76000000000005;343.56000000000006;295.86;294.86;330.46000000000004;346.26;274.76000000000005;243.1966462407574;265.87368984753493;276.9606089950914;293.66;6650000.0;3850000.0;3760000.0;1430000.0;3890000.0;2860000.0;6609999.999999999;0.25033333333333335;0.0;0.232;0.042166666666666665;0.0;0.25033333333333335;0.0;22575.435546875;6541.234375;2280.42504882812;34294.69140625;501971.64887216804;502608.0011014911;258861.40526651777;258861.40526651777;250076.90324663074;428391.1821097931;459557.03679659724;448914.1322289374;471403.80223619274;518823.6398573415;474251.64943572343;449452.4646825234;456755.7210941369;461966.7021739855;451587.1002672962;390665.5639621817;491624.61592190334;460797.0068017893;459418.54631888913;240414.4444865203;306560.99450073834;469919.0881636273;209350.5623166195;209350.5623166195;276.91599947209426;4648070.892968326;2277722.3334249323;273105.48380660714;1477630.1684744232;0;248;266;129;283;303;259;7;170;166;1666856963315.1587;666676431914.6644;1315621964899.7231;55578.748219657755;10987.306173215495;-0.0;62600.351995234836;6126336.295007806;1183781.222865546;0.0;5853703.768036652;4.113960431964623;0.15555973950262117
8016;2019-08-07 07:19:45.147;760;767;225;225;203;84;216;47;20;36;659;234;25;61;244;169;266;710;203;224;215;15;694;395;382;141;398;283;683;1261.0;-2.0;1415.0;179.0;0.0;7;22;1;1;1;0;1;0;1;0;1;0;1;0;0;48206.4375;23538.666015625;19033.9296875;2263.107421875;733.0;319117;571.0;0.0;Calculated values ==>;1565155185.147;349.16;349.86;295.66;295.66;293.46000000000004;281.56;277.95803584570336;294.76000000000005;277.86;275.16;276.76000000000005;339.06000000000006;296.56;275.66;279.26000000000005;297.56;290.06;299.76000000000005;344.16;295.56;294.66;330.26000000000005;346.46000000000004;274.66;242.77792619122317;265.49620691782997;277.95803584570336;293.46000000000004;6940000.000000001;3950000.0;3820000.0000000005;1410000.0;3979999.9999999995;2830000.0;6830000.0;0.21016666666666667;0.0;0.23583333333333334;0.029833333333333333;0.0;0.21016666666666667;0.0;23538.666015625;19033.9296875;2263.107421875;48206.4375;496214.52902176435;498242.2587809429;259612.62385124323;259612.62385124323;251621.02201252859;427635.31824824464;458325.3749382557;448392.07030888693;472161.77640367835;520740.1472344715;474755.01035728434;449064.70781730366;453800.60191658465;459739.6615280975;449165.3370324423;277794.840034938;490223.5359073313;459445.7010259086;458184.6380869912;239577.9089402584;307399.1840295507;470090.63861072535;211879.70946806858;211879.70946806858;277.9102441849443;4648759.101345021;2278107.008294232;273143.3850710817;1477843.5115204703;0;248;266;129;283;304;259;7;170;166;1667084594505.5708;666761718534.8188;1315792838445.0325;55777.49843162633;7703.292719422593;-0.0;51765.08583141024;6127265.207166449;1183937.1362075075;0.0;5854657.782283005;2.5704041411184884;0.09948448432200276
8017;2019-08-07 07:20:45.127;751;755;225;224;200;64;191;58;18;45;672;236;21;51;243;157;266;713;198;226;191;14;694;382;366;140;384;277;678;1334.0;-1.0;1348.0;134.0;0.0;98;25;1;1;1;0;1;0;1;0;1;0;1;0;0;51674.33203125;23532.716796875;22654.759765625;2225.30297851562;733.0;319118;567.0;0.0;Calculated values ==>;1565155245.127;348.26;348.66;295.66;295.56;293.16;279.56;276.6576332772354;292.26000000000005;278.96000000000004;274.96000000000004;277.66;340.36;296.76000000000005;275.26000000000005;278.26000000000005;297.46000000000004;288.86;299.76000000000005;344.46000000000004;295.76000000000005;292.26000000000005;329.86;346.46000000000004;274.56;242.56692532238324;264.73235714968143;276.6576332772354;292.96000000000004;6940000.000000001;3820000.0000000005;3660000.0;1400000.0;3840000.0;2770000.0;6780000.0;0.22233333333333333;0.0;0.22466666666666668;0.022333333333333334;0.0;0.22233333333333333;0.0;23532.716796875;22654.759765625;2225.30297851562;51674.33203125;494949.841462697;497061.29208238714;259885.45373349523;259494.63738157967;250789.52301103537;428611.97810654406;457408.11929247493;449235.306241901;473177.20506292465;522578.1469490395;475753.0141114097;449632.96503105626;453541.28331856837;461764.67028366064;449715.5837151731;277794.840034938;491164.812354333;462192.24494232045;457408.11929247493;237904.88540968279;307399.1840295507;470126.95240123506;208558.68026243447;208558.68026243447;276.6031371925467;4649591.163644797;2278499.1390639534;273180.7760232902;1478190.8014641083;0;248;266;129;283;304;259;7;170;166;1667308919705.642;666845990434.8457;1315960782445.086;54072.01530338682;5841.69141109988;-0.0;55327.52527767899;6128180.314643661;1184049.9734503417;0.0;5855549.923229723;2.380388671849188;0.07744212693271042
8018;2019-08-07 07:21:45.098;753;756;237;237;209;54;166;54;6;49;679;236;8;40;244;150;266;714;198;224;166;12;687;374;357;136;376;266;669;1913.0;-1.0;767.0;0.0;0.0;0;15;1;1;1;0;1;0;0;1;1;0;1;0;0;57644.54296875;23366.376953125;27508.904296875;2082.52612304688;731.0;319119;562.0;0.0;Calculated values ==>;1565155305.098;348.46000000000004;348.76;296.86;296.86;294.06;278.56;275.84098080016133;289.76000000000005;278.56;273.76000000000005;278.06;341.06000000000006;296.76000000000005;273.96000000000004;277.16;297.56;288.16;299.76000000000005;344.56000000000006;295.56;289.76000000000005;329.36;346.26;274.36;241.71165711629368;263.299902668528;275.84098080016133;292.96000000000004;6870000.0;3740000.0;3570000.0000000005;1360000.0;3760000.0;2660000.0;6690000.000000001;0.3188333333333333;0.0;0.12783333333333333;0.0;0.0;0.3188333333333333;0.0;23366.376953125;27508.904296875;2082.52612304688;57644.54296875;495912.9504540605;498062.08730828844;265459.46560575237;265459.46560575237;254316.6084665027;429187.4505931623;455402.2042817116;449671.1363189335;474086.44446128915;524183.5179191471;477142.8789977139;449931.1978601972;454022.92624855007;463109.1154576215;450120.5088655573;278759.8810113135;492221.1446192852;463280.3055365746;455402.2042817116;235813.6939595721;306560.99450073834;470469.1018322894;206650.7469846636;206650.7469846636;275.84098080016133;4650501.713956996;2278889.77594579;273216.65724813193;1478608.6299495655;0;248;266;129;283;304;260;7;170;166;1667525714870.4834;666928750414.7852;1316123603709.9668;31066.10643656417;0.0;-0.0;79310.25630154213;6128889.45607354;1184098.6306830305;0.0;5856671.362450998;2.084232112568219;0.01155564272058994
8019;2019-08-07 07:22:45.088;750;751;242;241;215;43;164;46;0;50;681;236;0;28;244;143;266;712;198;225;164;9;679;361;344;135;364;256;662;3977.0;0.0;398.0;83.0;0.0;0;7;1;1;1;0;1;0;0;1;1;0;1;0;0;59374.3046875;23060.8125;27430.439453125;1969.59020996094;728.0;319120;560.0;0.0;Calculated values ==>;1565155365.088;348.16;348.26;297.36;297.26000000000005;294.66;277.46000000000004;274.4858918419099;289.56;277.76000000000005;273.16;278.16;341.26;296.76000000000005;273.16;275.96000000000004;297.56;287.46000000000004;299.76000000000005;344.36;295.66;289.56;329.16;345.96000000000004;274.06;241.49495122638035;261.9595390733887;274.4858918419099;292.96000000000004;6790000.000000001;3610000.0;3440000.0;1350000.0;3640000.0;2560000.0;6620000.0;0.6628333333333334;0.0;0.06633333333333333;0.013833333333333333;0.0;0.6628333333333334;0.0;23060.8125;27430.439453125;1969.59020996094;59374.3046875;496270.96958202764;498046.4419273229;268348.43920521706;267864.68263166805;256873.34204593004;430081.6785162784;457272.4336488369;450705.4496541824;474312.4687567378;525183.4476645989;478386.91248139425;450705.4496541824;454221.63973398146;464883.6276779939;451427.8056151947;280007.34986700106;492647.379674399;465325.8012362246;457272.4336488369;234977.24436692704;305303.7579410727;470309.5239926605;203206.03435407733;203206.03435407733;274.45706087216877;4651476.708494776;2279276.604709087;273250.41925630637;1479066.3815095776;0;248;266;129;283;304;260;7;170;166;1667735979820.5168;667010036864.7981;1316280177609.9917;16417.46121490697;3694.9316066670667;-0.0;168403.67833254315;6129285.0865213;1184129.416647908;0.0;5858735.301192813;3.593462540461588;-0.0320015314237223
8020;2019-08-07 07:23:45.119;756;758;238;236;209;32;171;35;1;47;677;235;0;24;245;138;266;711;198;226;171;6;659;348;334;132;351;259;647;4228.0;-1.0;727.0;1.0;0.0;0;1;98;1;0;0;1;0;0;1;1;0;1;0;0;49229.87109375;12891.576171875;26745.169921875;2034.4772949218802;721.0;319121;558.0;0.0;Calculated values ==>;1565155425.119;348.76;348.96000000000004;296.96000000000004;296.76000000000005;294.06;276.36;273.0942459734351;290.26000000000005;276.66;273.26000000000005;277.86;340.86;296.66;273.16;275.56;297.66;286.96000000000004;299.76000000000005;344.26;295.76000000000005;290.26000000000005;328.96000000000004;345.26;273.76000000000005;240.83765695389522;262.3656120759269;273.0942459734351;292.96000000000004;6590000.000000001;3479999.9999999995;3340000.0;1320000.0;3510000.0;2590000.0;6470000.0;0.7046666666666667;0.0;0.12116666666666666;0.00016666666666666666;0.0;0.7046666666666667;0.0;12891.576171875;26745.169921875;2034.4772949218802;49229.87109375;499014.10017399734;500416.88824527874;267720.9451627053;266741.9803526179;255354.15921200436;430925.7729439634;459806.8294237165;450294.1775594128;474406.3234124935;524536.4797864191;477904.60729576333;450165.9305612122;453210.14481060026;466888.18498842104;452998.06823472754;395423.512702131;494014.5923911699;466891.2110173811;459806.8294237165;234140.81001818314;302370.42649719206;470419.8627123917;199863.14076882033;199863.14076882033;273.0939293638997;4652382.210892741;2279576.3627425213;273283.8037251926;1479518.0781763713;0;248;266;129;283;304;260;7;170;166;1667939484910.174;667090178249.6631;1316434757434.7314;30343.89395779345;45.09278699059522;-0.0;183173.6526054835;6129674.965814028;1184160.5996206854;0.0;5861666.626014757;5.124942873847172;-0.03796497449142394
8021;2019-08-07 07:24:45.139;750;752;239;238;206;21;178;23;7;42;675;235;5;39;244;135;266;678;197;223;178;6;643;336;327;127;339;263;638;3935.0;-1.0;654.0;0.0;0.0;12;1;98;1;0;0;1;1;0;0;1;0;1;0;0;41886.73046875;12633.4873046875;18683.560546875;2094.95849609375;717.0;319122;558.0;0.0;Calculated values ==>;1565155485.139;348.16;348.36;297.06;296.96000000000004;293.76000000000005;275.26000000000005;271.77519066394296;290.96000000000004;275.46000000000004;273.86;277.36;340.66;296.66;273.66;277.06;297.56;286.66;299.76000000000005;340.96000000000004;295.46000000000004;290.96000000000004;328.96000000000004;344.86;273.76000000000005;239.71726792356844;262.9017227912062;271.77519066394296;292.86;6430000.0;3360000.0;3270000.0000000005;1270000.0;3390000.0;2630000.0;6380000.0;0.6558333333333334;0.0;0.109;0.0;0.0;0.6558333333333334;0.0;12633.4873046875;18683.560546875;2094.95849609375;41886.73046875;499718.49324903433;500458.1896454492;269100.1284916305;268574.0143988193;254667.56000119937;431660.74602318485;461802.2156426401;450344.3913794758;474564.1528323558;524012.5165989103;477406.3647006147;450086.33625899255;454406.46582794725;468451.7608828456;454638.6460024927;404830.5101823728;490341.8407551881;467507.422409074;461802.2156426401;234140.81001818314;300694.37409284414;471089.2566341066;196664.29993939342;196664.29993939342;271.77519066394296;4653141.769007191;2279789.1425077124;273318.2271607618;1479896.7771210752;0;248;266;129;284;304;260;7;170;166;1668137851010.111;667167904149.6384;1316591409634.6816;27651.129966968983;0.0;-0.0;173886.28304871262;6130158.418777202;1184160.975519168;0.0;5864643.11731075;6.031885990881803;-0.04971028561720787
8022;2019-08-07 07:25:45.100;751;753;238;238;201;8;183;10;9;36;680;234;7;41;244;134;266;670;196;221;183;5;648;319;320;127;323;254;645;934.0;-2.0;717.0;0.0;0.0;1;96;69;1;0;0;1;1;0;0;1;0;0;0;0;40355.3203125;10671.3212890625;18703.646484375;1156.12658691406;710.0;319123;560.0;0.0;Calculated values ==>;1565155545.1;348.26;348.46000000000004;296.96000000000004;296.96000000000004;293.26000000000005;273.96000000000004;269.84581860846123;291.46000000000004;274.16;274.06;276.76000000000005;341.16;296.56;273.86;277.26000000000005;297.56;286.56;299.76000000000005;340.16;295.26000000000005;291.46000000000004;329.16;344.16;273.66;239.71726792356844;261.6868853414304;269.84581860846123;292.76000000000005;6480000.0;3190000.0;3200000.0;1270000.0;3229999.9999999995;2540000.0;6450000.0;0.15566666666666668;0.0;0.1195;0.0;0.0;0.15566666666666668;0.0;10671.3212890625;18703.646484375;1156.12658691406;40355.3203125;499379.8114518878;499933.0016826665;267903.9224790487;267903.9224790487;252495.8011661968;432629.4295301525;463496.21988799144;452196.10302430677;473986.2994277851;525239.8361759974;478413.1021186976;451944.99109075684;456155.5982786601;470652.0862456253;457324.465696894;402226.9442243491;488480.3290593194;468243.0807853898;463496.21988799144;234977.24436692704;297761.5184850505;470992.45192687237;192047.06157970574;192047.06157970574;269.84581860846123;4653826.673952201;2279983.2230115025;273345.3019263938;1480208.1346654526;0;248;266;129;284;304;260;7;170;166;1668331824845.0;667244054619.5948;1316746408819.5928;31087.810452629823;0.0;-0.0;42255.585643323146;6130647.591777825;1184160.975519168;0.0;5866443.128780365;2.4022524456640024;0.04353779322787503
8023;2019-08-07 07:26:45.100;762;741;226;222;199;6;186;4;14;32;682;233;11;39;238;134;266;603;196;218;186;3;597;327;331;130;332;259;600;-1.0;-1.0;1479.0;288.0;16.0;1;74;36;1;0;0;0;0;0;0;1;0;0;0;0;16731.4765625;7764.85888671875;0.0;1044.99462890625;704.0;319124;563.0;0.0;Calculated values ==>;1565155605.1;349.36;347.26;295.76000000000005;295.36;293.06;273.76000000000005;270.7629442988711;291.76000000000005;273.56;274.56;276.36;341.36;296.46000000000004;274.26000000000005;277.06;296.96000000000004;286.56;299.76000000000005;333.46000000000004;294.96000000000004;291.76000000000005;329.46000000000004;343.56000000000006;273.46000000000004;240.39332010688793;262.3656120759269;270.7629442988711;292.76000000000005;5970000.0;3270000.0000000005;3310000.0;1300000.0;3320000.0000000005;2590000.0;6000000.0;0.0;0.0;0.2465;0.048;0.0026666666666666666;0.0026666666666666666;0.0;7764.85888671875;0.0;1044.99462890625;16731.4765625;505547.6488811769;502559.2118201999;406562.9863463395;404563.2788910404;253924.83525875237;432184.1853817459;462227.2740055185;451950.05476434156;473211.5349843978;525047.8594893127;477682.49457075365;451569.75684122;455079.5801925144;468676.1534406501;456010.9891248705;422362.1312242444;483884.39144370146;466311.3079277099;462227.2740055185;236231.924509345;295247.87795992935;470396.44765817915;193774.07729462383;406562.9863463395;270.57720788164875;4654302.397259493;2280136.8578463006;273363.64460319234;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1668527124845.0;667321154619.5948;1316900308819.5928;63640.378446285424;13277.873777450655;-0.0;148.43810042447737;6131436.993351982;1184271.6244673133;0.0;5866796.495644896;8.747783398154855;0.7679529364588707
8024;2019-08-07 07:27:45.111;775;732;219;217;205;9;188;2;23;29;681;233;19;43;236;135;266;532;193;218;187;3;600;325;329;131;329;265;603;-1.0;-1.0;809.0;367.0;0.0;1;65;35;1;0;0;0;0;0;0;1;0;0;0;0;15545.05859375;7744.52099609375;0.0;1021.6788330078099;699.0;319125;570.0;0.0;Calculated values ==>;1565155665.111;350.66;346.36;295.06;294.86;293.66;274.06;270.5352231155435;291.96000000000004;273.36;275.46000000000004;276.06;341.26;296.46000000000004;275.06;277.46000000000004;296.76000000000005;286.66;299.76000000000005;326.36;294.96000000000004;291.86;330.16;343.06000000000006;273.46000000000004;240.61611355647437;263.1675429290057;270.5352231155435;292.46000000000004;6000000.0;3250000.0;3290000.0;1310000.0;3290000.0;2650000.0;6030000.0;0.0;0.0;0.13483333333333333;0.06116666666666667;0.0;0.0;0.0;7744.52099609375;0.0;1021.6788330078099;15545.05859375;506944.9358623297;501104.20350119175;262275.0743212622;261341.7754383054;256155.0880383867;432297.2667888766;462787.04580397205;452040.6181146384;472790.3263854694;524468.6370411109;476932.09658397746;451529.2128335606;454569.3272039516;468844.31252511864;456475.506698381;421434.08963071014;473128.5764207091;466597.6215213045;462658.4816925321;239159.6471344744;293153.3411634106;470261.8718852021;192899.6092570078;406562.9863463395;270.2147337872731;4654571.41769787;2280266.12637388;273380.8700395043;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1668725161145.516;667399468974.799;1317057537640.0024;34940.84602763719;16965.32506409122;-0.0;0.0;6132258.654168277;1184523.6973298702;0.0;5866797.73285585;5.921171328927853;0.6001019558836036
8025;2019-08-07 07:28:45.101;778;742;225;218;207;12;189;2;32;27;682;233;27;46;237;136;265;554;192;219;189;3;623;324;329;129;329;270;626;91.0;-1.0;491.0;154.0;0.0;1;36;44;1;0;0;0;0;0;0;1;0;0;0;0;15852.3408203125;8584.7021484375;0.0;858.92041015625;693.0;319126;572.0;0.0;Calculated values ==>;1565155725.101;350.96000000000004;347.36;295.66;294.96000000000004;293.86;274.36;270.42097587401844;292.06;273.36;276.36;275.86;341.36;296.46000000000004;275.86;277.76000000000005;296.86;286.76000000000005;299.66;328.56;295.06;292.06;330.36;342.46000000000004;273.46000000000004;240.16925963744896;263.82572766246335;270.42097587401844;292.36;6230000.0;3240000.0;3290000.0;1290000.0;3290000.0;2700000.0;6260000.0;0.015166666666666667;0.0;0.08183333333333334;0.025666666666666667;0.0;0.015166666666666667;0.0;8584.7021484375;0.0;858.92041015625;15852.3408203125;505269.71446031175;500255.37856892694;263262.49493621825;260155.65931537654;255667.25971941833;432353.3652672049;462915.50517059874;452316.21134581626;472857.82487454545;524172.85612522095;476301.6402033497;451673.3712034759;454100.0146705789;468968.3251385709;456773.20010490535;413124.34990264877;473581.95084754995;466723.1779411314;462915.50517059874;239996.17471937067;290640.09048841946;470530.79254222725;192929.10554684908;192929.10554684908;270.2231352431747;4654833.01908553;2280402.180553963;273396.5390879231;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1668922528245.5476;667477455974.8114;1317218010890.0278;21226.511491215482;7125.109966214706;-0.0;4094.79372762687;6132726.63747079;1184724.4174962172;0.0;5866831.8504497055;3.435801778792042;0.272034785937266
8026;2019-08-07 07:29:45.132;778;755;237;224;212;17;190;2;41;25;683;232;36;47;237;138;265;617;194;219;190;4;659;327;331;132;332;272;662;-1.0;81.0;1094.0;256.0;0.0;1;27;48;1;0;0;0;0;0;0;1;0;0;0;0;17337.53515625;9382.783203125;0.0;808.354125976562;688.0;319127;576.0;0.0;Calculated values ==>;1565155785.132;350.96000000000004;348.66;296.86;295.56;294.36;274.86;270.7629442988711;292.16;273.36;277.26000000000005;275.66;341.46000000000004;296.36;276.76000000000005;277.86;296.86;286.96000000000004;299.66;334.86;295.06;292.16;330.76000000000005;341.96000000000004;273.56;240.83765695389522;264.08650396036035;270.7629442988711;292.56;6590000.000000001;3270000.0000000005;3310000.0;1320000.0;3320000.0000000005;2720000.0;6620000.0;0.0;0.013500000000000002;0.18233333333333332;0.042666666666666665;0.0;0.0;0.0;9382.783203125;0.0;808.354125976562;17337.53515625;501986.7561070324;498592.7911841561;265988.6653094912;260402.98185740068;255744.09262756334;432184.1853817459;462743.46785534796;453121.1727066367;472270.6324499597;524116.2580305367;475934.87287928036;452480.40122516605;453886.1333921839;468551.55809100147;456547.59459829907;394653.1157921047;478828.00686215126;466437.3389107958;462743.46785534796;241669.27786274583;288545.87390705565;470224.6814958697;193844.93015108668;192929.10554684908;270.60592037158875;4655109.744285724;2280551.9869583133;273410.44022091065;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1669120630545.214;667555796429.6794;1317380694899.754;47274.70155929529;11792.202724044075;0.0;0.0;6133297.775847695;1184882.1432179112;0.0;5866865.991361073;5.7959089722664565;0.5204178861054161
8027;2019-08-07 07:30:45.142;783;765;241;241;217;23;191;2;48;24;682;231;44;49;237;139;265;666;194;217;191;5;684;334;335;139;338;272;687;171.0;76.0;1132.0;314.0;0.0;0;47;51;1;0;0;0;0;0;0;1;0;0;0;0;21918.185546875;9906.77734375;0.0;916.7394409179691;682.0;319128;577.0;0.0;Calculated values ==>;1565155845.142;351.46000000000004;349.66;297.26000000000005;297.26000000000005;294.86;275.46000000000004;271.55198750734434;292.26000000000005;273.36;277.96000000000004;275.56;341.36;296.26000000000005;277.56;278.06;296.86;287.06;299.66;339.76;294.86;292.26000000000005;330.86;341.36;273.66;242.35481222062532;264.08650396036035;271.55198750734434;292.56;6840000.000000001;3340000.0;3350000.0;1390000.0;3379999.9999999995;2720000.0;6870000.0;0.0285;0.012666666666666666;0.18866666666666668;0.052333333333333336;0.0;0.0285;0.0;9906.77734375;0.0;916.7394409179691;21918.185546875;500347.60523024824;497584.2907622734;265924.3393420037;265924.3393420037;256402.24981626312;431779.12508338504;462268.7644298005;454013.21601284284;471246.2272376559;524013.15182994714;475821.56916290557;453504.1853489216;454140.1830550063;467711.25792742596;455522.06954796007;278560.28996772144;483357.75769439054;465608.3125269717;462268.7644298005;242087.5637286956;286033.001929769;469374.27755306003;195762.91522497896;195762.91522497896;271.40614688871875;4655436.929813365;2280712.7600872344;273424.8183965958;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1669320463845.1824;667637109979.6665;1317543922099.728;48723.22341531032;14318.99462850291;0.0;7595.416702337413;6134097.891886141;1185099.7727946998;0.0;5866929.2970494395;6.526310824057874;0.5225550352114413
8028;2019-08-07 07:31:45.113;794;772;230;235;228;33;193;3;54;23;678;229;51;55;230;142;265;689;194;216;193;5;683;345;346;146;350;275;686;220.0;-1.0;1514.0;291.0;0.0;0;82;59;1;0;0;0;0;0;0;1;0;0;0;0;22990.271484375;10491.1865234375;0.0;1113.00659179688;678.0;319129;576.0;0.0;Calculated values ==>;1565155905.113;352.56000000000006;350.36;296.16;296.66;295.96000000000004;276.46000000000004;272.7676641592781;292.46000000000004;273.46000000000004;278.56;275.46000000000004;340.96000000000004;296.06;278.26000000000005;278.66;296.16;287.36;299.66;342.06000000000006;294.76000000000005;292.46000000000004;330.76000000000005;340.96000000000004;273.66;243.81672145450628;264.4750485637546;272.7676641592781;292.56;6830000.0;3450000.0;3460000.0;1460000.0;3500000.0;2750000.0;6859999.999999999;0.03666666666666667;0.0;0.25233333333333335;0.0485;0.0;0.03666666666666667;0.0;10491.1865234375;0.0;1113.00659179688;22990.271484375;501940.19367609767;498648.03747676907;261410.59861539333;263442.50368856225;260619.02115226552;431113.4868728058;460848.0120795948;454266.14472312725;470208.5969619798;523359.9246357626;475211.05457666906;453883.66252956877;454393.4055857452;465098.031200596;454076.89121931745;278707.7207072668;486866.70725081576;463868.5790207297;460848.0120795948;241669.27786274583;284357.86631585273;468414.5045189802;198810.52434553966;198810.52434553966;272.66570351710135;4655810.986073733;2280882.6609608713;273441.7247714901;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1669524665100.033;667722568654.604;1317707942784.6082;64459.96820861127;13075.793038411866;-0.0;9608.041216915355;6135040.62927224;1185327.9523516402;0.0;5867072.589906956;7.509682198371306;0.5622809529115372
8029;2019-08-07 07:32:45.113;806;779;215;218;223;44;195;6;58;21;670;227;55;63;224;146;265;700;194;215;195;5;673;358;359;151;363;281;675;408.0;-3.0;1430.0;251.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;21278.27734375;11713.3662109375;0.0;1223.76953125;674.0;319130;572.0;0.0;Calculated values ==>;1565155965.113;353.76;351.06000000000006;294.66;294.96000000000004;295.46000000000004;277.56;274.1680685717883;292.66;273.76000000000005;278.96000000000004;275.26000000000005;340.16;295.86;278.66;279.46000000000004;295.56;287.76000000000005;299.66;343.16;294.66;292.66;330.36;340.56000000000006;273.66;244.82967444194236;265.2429198363724;274.1680685717883;292.56;6730000.0;3579999.9999999995;3590000.0;1510000.0;3629999.9999999995;2810000.0;6750000.0;0.068;0.0;0.23833333333333334;0.04183333333333333;0.0;0.068;0.0;11713.3662109375;0.0;1223.76953125;21278.27734375;504466.5962079766;500639.51379068964;256232.92075406792;257353.01929670855;259268.14433314314;430280.9020939914;459082.3157024968;453755.8230418441;469330.05980911775;522046.85390590667;474208.0669347577;453368.73255117465;454398.5279080716;462378.4611214822;452392.6806234051;280338.9811824515;489615.90196281933;461782.40754588926;459082.3157024968;239996.17471937067;282682.81946839223;467721.50307759567;202303.14969232457;202303.14969232457;274.09296306846056;4656179.890647301;2281067.6989003243;273461.1979058488;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1669736165100.033;667811668654.604;1317874742784.6082;59929.55381496883;11103.334449950506;-0.0;17460.983288691714;6136077.208622437;1185529.4450807099;0.0;5867298.165111169;6.84029860373467;0.4409531714774089
8030;2019-08-07 07:33:45.144;813;785;206;207;205;59;199;14;57;21;662;225;58;68;219;151;265;699;195;214;199;5;655;372;369;153;377;289;657;1458.0;-1.0;1107.0;231.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19090.384765625;12794.666015625;0.0;1259.88879394531;671.0;319131;568.0;0.0;Calculated values ==>;1565156025.144;354.46000000000004;351.66;293.76000000000005;293.86;293.66;279.06;275.63479819532273;293.06;274.56;278.86;275.26000000000005;339.36;295.66;278.96000000000004;279.96000000000004;295.06;288.26000000000005;299.66;343.06000000000006;294.56;293.06;329.96000000000004;340.26;273.66;245.2279566241654;266.24828229547654;275.63479819532273;292.66;6550000.0;3720000.0000000005;3690000.0;1530000.0;3770000.0000000005;2890000.0;6570000.0;0.243;0.0;0.1845;0.0385;0.0;0.243;0.0;12794.666015625;0.0;1259.88879394531;19090.384765625;506997.0657293534;503107.78112281294;253769.91060207738;254134.30869743897;253407.58806037958;429328.3091220336;458035.7731655658;452239.67459536955;469056.5580654326;520560.61556885723;472929.9786212294;452371.38943782775;453681.1683497968;459538.1508343095;450632.4263998688;397435.5816836341;491329.47342221905;460103.9485977768;458035.7731655658;238323.1353838712;281426.5920051367;467442.52056521736;206001.7251849949;206001.7251849949;275.5839956699322;4656516.469975167;2281272.038023374;273481.90575213503;1480363.9983861558;0;248;266;129;284;304;260;7;170;166;1669954677940.5327;667902915774.8127;1318045831134.9995;45430.90166621412;10065.470622138564;-0.0;61244.273659278726;6136955.666055418;1185705.942933514;0.0;5867954.38112376;8.306250004314474;0.2547132487369381
