;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8031;2019-08-07 07:34:45.114;808;785;202;202;184;80;203;28;60;24;648;226;67;82;214;156;265;657;196;212;203;4;649;387;378;143;391;305;649;1452.0;93.0;1189.0;226.0;0.0;0;0;7;1;1;0;0;0;0;0;1;1;0;0;0;27257.421875;22118.275390625;0.0;2364.01171875;672.0;319132;562.0;0.0;Calculated values ==>;1565156085.114;353.96000000000004;351.66;293.36;293.36;291.56;281.16;277.16162083772156;293.46000000000004;275.96000000000004;279.16;275.56;337.96000000000004;295.76000000000005;279.86;281.36;294.56;288.76000000000005;299.66;338.86;294.36;293.46000000000004;329.36;340.36;273.56;243.1966462407574;268.19934244402924;277.16162083772156;292.76000000000005;6490000.000000001;3870000.0000000005;3779999.9999999995;1430000.0;3910000.0;3050000.0;6490000.000000001;0.242;0.015500000000000002;0.19816666666666669;0.03766666666666666;0.0;0.242;0.0;22118.275390625;0.0;2364.01171875;27257.421875;506870.07867369696;503836.49992288905;252679.76720546558;252679.76720546558;246479.75000629015;428242.4622021849;457138.5826489435;449780.39048942225;470711.50521904713;517760.0889858872;470912.55056296923;450739.0044921324;452767.26869970065;456580.4864968961;448637.8139534487;401095.07860706374;486194.35039348406;458404.5710350236;457138.5826489435;235813.6939595721;281845.32903042674;468727.92092005763;209823.18704804077;209823.18704804077;277.10335187137474;4656902.508581495;2281562.833731309;273512.0898235031;1480363.9983861558;0;249;266;129;284;304;260;7;171;166;1670178665890.6396;667991671374.8551;1318223942035.0845;47551.51914863377;9752.0783091793;0.0;59850.32573541847;6137730.132135824;1185871.0066015664;0.0;5868962.998225032;4.785252401862807;0.1532165193808142
8032;2019-08-07 07:35:45.155;783;779;209;209;187;84;204;48;47;32;657;227;50;69;212;160;265;673;195;212;204;3;690;397;380;139;401;292;685;1741.0;-1.0;1395.0;190.0;0.0;81;0;73;1;1;0;1;0;0;0;1;1;0;0;0;39359.234375;28124.8125;6346.96728515625;2279.28002929688;678.0;319133;558.0;0.0;Calculated values ==>;1565156145.155;351.46000000000004;351.06000000000006;294.06;294.06;291.86;281.56;278.1552637130107;293.56;277.96000000000004;277.86;276.36;338.86;295.86;278.16;280.06;294.36;289.16;299.66;340.46000000000004;294.36;293.56;328.96000000000004;340.96000000000004;273.46000000000004;242.35481222062532;266.62003547228215;278.1552637130107;292.66;6900000.0;3970000.0000000005;3800000.0;1390000.0;4010000.0;2920000.0;6850000.0;0.2901666666666667;0.0;0.23249999999999998;0.03166666666666666;0.0;0.2901666666666667;0.0;28124.8125;6346.96728515625;2279.28002929688;39359.234375;499787.800286083;499705.8376688385;253622.52336196066;253622.52336196066;246260.01771912863;427480.44529683504;456953.682054251;450375.1500583652;472032.3497595296;519790.4519725713;472767.9235296467;450777.5597126317;453295.9568435395;454620.58441228326;447378.39886864263;277722.997554486;484618.7160858478;458083.77591343404;456953.682054251;234140.81001818314;284357.86631585273;469176.81040622573;212351.90625909742;212351.90625909742;278.09540804016854;4657458.026727403;2281981.812236098;273550.81036229903;1480416.9259225538;0;249;266;130;284;304;260;7;171;166;1670406221280.2205;668076329184.6991;1318403164419.7542;55340.40418332975;8132.788631325729;-0.0;70975.28194322708;6138588.150741017;1186020.1490035104;0.0;5870053.956599499;3.6583563967047246;0.10223192491249769
8033;2019-08-07 07:36:45.105;767;768;216;216;193;82;165;62;13;41;678;229;21;48;210;160;265;699;195;207;164;2;681;400;381;133;404;293;673;1696.0;-1.0;1425.0;133.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;0;0;0;41822.5390625;29739.27734375;6703.6748046875;2315.712890625;688.0;319134;554.0;0.0;Calculated values ==>;1565156205.105;349.86;349.96000000000004;294.76000000000005;294.76000000000005;292.46000000000004;281.36;278.44972407329936;289.66;279.36;274.46000000000004;277.26000000000005;340.96000000000004;296.06;275.26000000000005;277.96000000000004;294.16;289.16;299.66;343.06000000000006;293.86;289.56;328.56;341.96000000000004;273.36;241.05796691057077;266.74333088950624;278.44972407329936;292.66;6809999.999999999;4000000.0;3810000.0;1330000.0;4040000.0;2930000.0;6730000.0;0.2826666666666667;0.0;0.2375;0.022166666666666668;0.0;0.2826666666666667;0.0;29739.27734375;6703.6748046875;2315.712890625;41822.5390625;498432.20195656456;499326.2343582696;256701.49187765806;256701.49187765806;248619.4899591822;427245.8023896546;451103.2009605078;445516.07684170105;473695.32993624324;521906.46311140613;472870.23863945465;446635.1776701897;450328.8525424348;453811.69964681426;446803.87336499844;279010.15991852904;489680.1579704439;457216.02411313326;450953.3988422062;232467.98657752166;288545.87390705565;469894.2286541028;213116.41101768683;213116.41101768683;278.3929900035091;4658133.97774427;2282463.611151222;273589.0700603224;1480525.59064393;0;249;266;130;284;304;260;7;171;166;1670634331030.4019;668157861184.7639;1318578518169.8936;55194.92063320338;5691.908290940553;-0.0;67228.58855839749;6139508.510842131;1186135.2588064477;0.0;5871204.695772161;3.305465174133879;0.08835691451824819
8034;2019-08-07 07:37:45.156;756;758;225;225;194;57;65;60;0;49;700;231;7;31;213;148;265;706;195;202;65;1;732;376;351;127;379;279;718;3395.0;-1.0;542.0;42.0;0.0;14;0;98;1;1;0;1;0;1;0;1;1;0;0;0;59189.76953125;31885.353515625;21305.94140625;2210.07202148438;692.0;319135;552.0;0.0;Calculated values ==>;1565156265.156;348.76;348.96000000000004;295.66;295.66;292.56;278.86;276.0463484220469;279.66;279.16;273.16;278.06;343.16;296.26000000000005;273.86;276.26000000000005;294.46000000000004;287.96000000000004;299.66;343.76;293.36;279.66;328.36;342.36;273.26000000000005;239.71726792356844;264.9883086891361;276.0463484220469;292.66;7320000.0;3760000.0;3510000.0;1270000.0;3790000.0;2790000.0;7180000.0;0.5658333333333334;0.0;0.09033333333333333;0.007;0.0;0.5658333333333334;0.0;31885.353515625;21305.94140625;2210.07202148438;59189.76953125;491911.3053411497;493588.8531473823;257878.0685439719;257878.0685439719;247446.93153064005;429045.3911783415;441489.94161240006;446436.27652425074;475237.7036990425;525315.6017606526;474925.7712793294;447387.6505771979;450590.53490397916;458384.57207832125;449453.2526333286;273297.7975754564;485974.253104181;461273.1859995164;441489.94161240006;231631.59724164338;290221.2356813373;470605.0718942051;207116.54183319447;207116.54183319447;276.02783213217003;4658976.462484718;2282977.5862484905;273626.8169921576;1480759.2025133353;0;249;266;130;284;305;260;7;171;166;1670854117689.9622;668235927484.6077;1318750264029.5498;21618.549367092084;1844.4197104270743;-0.0;132616.28204173385;6140149.167186265;1186198.11492199;0.0;5872871.485258327;2.8172454892462047;-0.018557542949560968
8035;2019-08-07 07:38:45.096;770;774;224;223;196;49;95;50;-8;51;716;231;-5;12;216;142;265;720;198;203;96;2;718;369;344;133;372;260;703;3325.0;-1.0;1061.0;88.0;0.0;34;100;98;1;1;0;1;0;1;0;1;0;0;0;0;58182.58984375;31258.916015625;21558.75390625;1211.15209960938;696.0;319136;548.0;0.0;Calculated values ==>;1565156325.096;350.16;350.56000000000006;295.56;295.46000000000004;292.76000000000005;278.06;275.3239800832674;282.66;278.16;272.36;278.26000000000005;344.76;296.26000000000005;272.66;274.36;294.76000000000005;287.36;299.66;345.16;293.46000000000004;282.76000000000005;327.96000000000004;342.76;273.36;241.05796691057077;262.5002047102346;275.3239800832674;292.96000000000004;7180000.0;3690000.0;3440000.0;1330000.0;3720000.0000000005;2600000.0;7030000.0;0.5541666666666667;0.0;0.17683333333333331;0.014666666666666666;0.0;0.5541666666666667;0.0;31258.916015625;21558.75390625;1211.15209960938;58182.58984375;495304.2671636377;497311.0714025274;258216.67888462797;257848.46790155483;248569.87014222724;429537.3511455088;447506.5594844009;448951.28392358357;474666.01614662335;528443.3524791165;477335.2895604794;449339.9309392191;451520.07313474844;459909.08206104074;449835.9010914247;274568.4553366142;489609.3048867572;462471.57912333804;447654.58328089694;229958.8627652946;291896.6896268761;469894.2286541028;205265.83179304944;205265.83179304944;275.28807403870576;4659953.587377448;2283503.26229284;273655.29868299287;1481116.0511021526;0;249;266;130;284;305;260;7;171;166;1671062409190.161;668313849484.682;1318911802329.704;43091.71078508278;3881.2164872954486;-0.0;134323.7664495155;6140687.880102546;1186245.7808433815;0.0;5875093.761164138;3.3555551821914924;0.01835861951562861
8036;2019-08-07 07:39:45.107;782;786;223;222;194;47;139;45;-5;51;707;230;-6;3;218;139;265;722;198;193;139;3;693;368;346;135;371;248;680;2076.0;-1.0;1375.0;105.0;0.0;56;100;19;1;1;0;1;0;1;0;1;0;0;0;0;50850.7734375;24487.333984375;21369.09375;1126.84448242188;697.0;319137;545.0;0.0;Calculated values ==>;1565156385.107;351.36;351.76;295.46000000000004;295.36;292.56;277.86;275.2199585193972;287.06;277.66;272.66;278.26000000000005;343.86;296.16;272.56;273.46000000000004;294.96000000000004;287.06;299.66;345.36;292.46000000000004;287.06;327.66;342.86;273.46000000000004;241.49495122638035;260.85938512811435;275.2199585193972;292.96000000000004;6930000.0;3679999.9999999995;3460000.0;1350000.0;3710000.0;2480000.0;6800000.0;0.34600000000000003;0.0;0.22916666666666666;0.0175;0.0;0.34600000000000003;0.0;24487.333984375;21369.09375;1126.84448242188;50850.7734375;499369.08498666546;501128.44135483;259000.14074443845;258616.37212044507;248703.28362596274;429606.4342157736;453485.2258177693;451497.60010574484;474409.7568972218;528454.0852117874;478713.0072133772;451372.58169697004;452493.7374024726;460339.51178248913;449570.75068206276;277331.3159770999;492240.9978836937;460848.0120795948;453485.2258177693;228704.35009887922;292315.56762988004;469721.2362203577;204962.27784738617;204962.27784738617;275.1669133357679;4660862.365319243;2283967.8995452663;273674.78555983317;1481473.8487510988;0;249;266;130;284;305;260;7;171;166;1671269447140.7004;668394264224.8916;1319064230270.1013;56497.67801754053;4633.281771527002;-0.0;85988.93999775258;6141517.943828519;1186316.7480039846;0.0;5876930.036978175;3.1313251045597377;0.06575732206700578
8037;2019-08-07 07:40:45.097;774;776;229;229;201;46;156;44;0;51;686;229;-3;2;219;141;265;702;198;188;156;4;674;366;346;138;369;238;662;1718.0;-1.0;1257.0;20.0;0.0;74;100;98;1;0;0;1;0;1;0;1;0;0;0;0;34448.32421875;7652.22119140625;20991.9609375;1058.4912109375;697.0;319138;543.0;0.0;Calculated values ==>;1565156445.097;350.56000000000006;350.76;296.06;296.06;293.26000000000005;277.76000000000005;275.0112864084945;288.76000000000005;277.56;273.16;278.26000000000005;341.76;296.06;272.86;273.36;295.06;287.26000000000005;299.66;343.36;291.96000000000004;288.76000000000005;327.46000000000004;342.86;273.56;242.14157278889297;259.4470641161187;275.0112864084945;292.96000000000004;6740000.000000001;3660000.0;3460000.0;1380000.0;3690000.0;2380000.0;6620000.0;0.28633333333333333;0.0;0.2095;0.0033333333333333335;0.0;0.28633333333333333;0.0;7652.22119140625;20991.9609375;1058.4912109375;34448.32421875;500051.6393499921;501440.3413484896;262472.34966372733;262472.34966372733;251769.9290791513;429743.705733735;455849.1226598329;453845.7991389704;474023.85370002396;527106.37808958;479826.48352912726;453481.89733570174;454087.9231113938;460786.2846276149;450234.0644493307;280160.9068364811;491240.3736429659;460183.0878186048;455849.1226598329;227868.02628245065;292315.56762988004;469411.85696526687;204551.20196469998;204551.20196469998;274.9994567662996;4661573.072659364;2284235.6845324384;273692.9936553532;1481826.7987040165;0;249;266;130;284;305;260;7;171;166;1671477012539.9084;668476150574.5792;1319210005969.5452;52227.21810800965;882.8688500018895;-0.0;71954.97129237305;6142423.83361931;1186362.708264335;0.0;5878246.016867362;4.210565723140478;0.08234361539831818
8038;2019-08-07 07:41:45.098;749;751;236;236;206;41;161;41;8;50;662;230;5;17;219;140;265;659;197;191;161;5;646;359;342;140;363;260;638;3565.0;-2.0;1191.0;123.0;0.0;57;100;87;1;0;0;1;0;1;0;1;0;0;0;0;38781.99609375;11839.5458984375;19661.6171875;1172.63317871094;697.0;319139;541.0;0.0;Calculated values ==>;1565156505.098;348.06000000000006;348.26;296.76000000000005;296.76000000000005;293.76000000000005;277.26000000000005;274.27422755570615;289.26000000000005;277.26000000000005;273.96000000000004;278.16;339.36;296.16;273.66;274.86;295.06;287.16;299.66;339.06000000000006;292.26000000000005;289.26000000000005;327.26000000000005;342.86;273.66;242.56692532238324;262.5002047102346;274.27422755570615;292.86;6459999.999999999;3590000.0;3420000.0000000005;1400000.0;3629999.9999999995;2600000.0;6380000.0;0.5941666666666666;0.0;0.1985;0.0205;0.0;0.5941666666666666;0.0;11839.5458984375;19661.6171875;1172.63317871094;38781.99609375;499299.5753234509;500324.4341088666;267547.28106506047;267547.28106506047;254667.56000119937;430214.79039162316;457190.93998343224;451010.38351294905;473667.5473979283;522920.5581138783;477223.92769174394;450626.8163636772;452154.4650788298;461708.1977795224;451347.78323759936;402751.8062178364;487663.5562488465;461200.2757889148;457190.93998343224;227031.71669481136;292315.56762988004;469237.8977156437;202646.40931872468;202646.40931872468;274.23090300794365;4662183.3355012005;2284398.118632493;273711.5866685301;1482165.584168992;0;249;266;130;284;305;260;7;171;166;1671683415980.4792;668559551964.8099;1319359408459.9583;49300.24887755354;5465.1255121368395;-0.0;151241.8753032804;6143269.909947567;1186415.609099165;0.0;5880106.021593698;6.304968300113361;0.0393279470679608
8039;2019-08-07 07:42:45.118;721;723;235;233;214;36;166;36;15;49;656;230;13;32;220;142;265;624;195;194;166;5;633;356;340;139;359;270;624;2095.0;-1.0;1168.0;79.0;0.0;40;100;98;1;0;0;1;0;1;0;1;0;0;0;0;39431.0;12473.462890625;18593.310546875;1232.57141113281;691.0;319140;543.0;0.0;Calculated values ==>;1565156565.118;345.26;345.46000000000004;296.66;296.46000000000004;294.56;276.76000000000005;273.955091788801;289.76000000000005;276.76000000000005;274.66;278.06;338.76;296.16;274.46000000000004;276.36;295.16;287.36;299.66;335.56;292.56;289.76000000000005;327.46000000000004;342.26;273.66;242.35481222062532;263.82572766246335;273.955091788801;292.66;6330000.0;3560000.0;3400000.0;1390000.0;3590000.0;2700000.0;6240000.0;0.3491666666666667;0.0;0.19466666666666665;0.013166666666666667;0.0;0.3491666666666667;0.0;12473.462890625;18593.310546875;1232.57141113281;39431.0;496764.89987070055;497908.40907616547;268412.6184305352;267350.3075051228;258597.38707080053;430412.23801567365;458189.32340127754;450117.3825879966;473699.0552649324;521492.4440120837;475962.7429691182;449856.17207114253;452316.21134581626;462449.46005367924;452168.8677412129;409015.88444330916;484195.5859793201;461900.26878527395;458189.32340127754;227868.02628245065;289802.386634966;469374.27755306003;201870.02738192005;201870.02738192005;273.91526833773213;4662835.327726764;2284600.79457514;273731.6367212296;1482484.4814970319;0;249;266;130;284;305;260;7;171;166;1671888084180.4143;668643279864.7833;1319518461459.9077;48325.4851467829;3522.1392939200095;-0.0;89498.15419342565;6144083.7289134385;1186490.5279371496;0.0;5882112.857227838;4.376119060511271;0.0647749188168062
8040;2019-08-07 07:43:45.139;701;706;233;232;215;32;172;32;23;47;663;230;20;38;221;143;265;613;194;196;172;6;631;351;337;138;355;275;624;3075.0;-1.0;1368.0;9.0;0.0;9;100;98;1;0;0;1;0;1;0;1;0;0;0;0;38440.62109375;12411.75390625;17669.6484375;1263.47436523438;685.0;319141;553.0;0.0;Calculated values ==>;1565156625.139;343.26;343.76;296.46000000000004;296.36;294.66;276.36;273.4187578820637;290.36;276.36;275.46000000000004;277.86;339.46000000000004;296.16;275.16;276.96000000000004;295.26000000000005;287.46000000000004;299.66;334.46000000000004;292.76000000000005;290.36;328.46000000000004;341.66;273.76000000000005;242.14157278889297;264.4750485637546;273.4187578820637;292.56;6310000.0;3510000.0;3370000.0000000005;1380000.0;3550000.0;2750000.0;6240000.0;0.5125;0.0;0.228;0.0015;0.0;0.5125;0.0;12411.75390625;17669.6484375;1263.47436523438;38440.62109375;494239.07490924903;495616.21286535694;267350.3075051228;266832.73926698195;259014.3320460906;430735.4089219946;459467.3120072835;450259.9024812768;473632.86133578786;521808.6659705543;475324.9694203692;449865.45682452543;452213.70399271353;463183.32317938417;453185.048520892;409878.12581134954;482609.98765746277;462615.51467525994;459467.3120072835;232049.79005350024;287289.4124756198;469608.95739645907;200648.65686857325;200648.65686857325;273.41556867855275;4663484.485027116;2284808.2439633464;273752.44438280107;1482786.7785884042;0;249;266;130;284;305;260;7;171;166;1672091255265.1045;668726408949.6565;1319682018684.6582;56911.363999696405;403.4404507918287;-0.0;132644.56075858898;6144961.009595797;1186523.2525512467;0.0;5883964.6944325315;6.060300283606768;0.037919923470815894
8041;2019-08-07 07:44:45.139;691;698;233;232;214;27;176;27;36;44;672;228;31;41;222;142;265;622;195;200;176;6;632;345;332;134;349;277;626;3797.0;-2.0;1074.0;94.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;38792.9296875;12414.2353515625;17646.4140625;1288.00549316406;678.0;319142;570.0;0.0;Calculated values ==>;1565156685.139;342.26;342.96000000000004;296.46000000000004;296.36;294.56;275.86;272.7676641592781;290.76000000000005;275.86;276.76000000000005;277.56;340.36;295.96000000000004;276.26000000000005;277.26000000000005;295.36;287.36;299.66;335.36;293.16;290.76000000000005;330.16;340.96000000000004;273.76000000000005;241.2770596917726;264.73235714968143;272.7676641592781;292.66;6320000.0;3450000.0;3320000.0000000005;1340000.0;3490000.0;2770000.0;6260000.0;0.6328333333333334;0.0;0.179;0.015666666666666666;0.0;0.6328333333333334;0.0;12414.2353515625;17646.4140625;1288.00549316406;38792.9296875;492764.4077989569;494329.43823363114;267155.175652032;266643.5813046795;258475.05521253802;431113.4868728058;460774.59685621614;451602.07058080134;473857.65670332924;522578.1469490395;474839.91082488385;450949.15997327166;452251.66274923744;464205.6311846254;454076.89121931745;409449.8029362071;483684.8252647852;463878.5820447677;460774.59685621614;239159.6471344744;284357.86631585273;470150.4971034627;198998.1561725955;198998.1561725955;272.7399231598625;4664128.097950293;2285015.1272071614;273773.7067149544;1483081.0791092375;0;249;266;130;284;305;260;7;171;166;1672291955265.1045;668808008949.6565;1319847618684.6582;45216.10067906884;4248.053341250252;-0.0;165660.85754595126;6145812.071801454;1186562.0149995137;0.0;5886450.572918403;6.862336269384218;0.010773692943310223
8042;2019-08-07 07:45:45.100;690;697;235;235;200;16;179;19;50;41;684;227;45;44;223;138;264;633;195;202;179;7;639;333;325;133;337;272;634;1055.0;-1.0;589.0;48.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;40438.98046875;12591.6181640625;18192.83984375;1257.14807128906;670.0;319143;591.0;0.0;Calculated values ==>;1565156745.1;342.16;342.86;296.66;296.66;293.16;274.76000000000005;271.4400167685773;291.06;275.06;278.16;277.26000000000005;341.56000000000006;295.86;277.66;277.56;295.46000000000004;286.96000000000004;299.56;336.46000000000004;293.36;291.06;332.26000000000005;340.16;273.86;241.05796691057077;264.08650396036035;271.4400167685773;292.66;6390000.0;3329999.9999999995;3250000.0;1330000.0;3370000.0000000005;2720000.0;6340000.0;0.17583333333333334;0.0;0.09816666666666667;0.008;0.0;0.17583333333333334;0.0;12591.6181640625;18192.83984375;1257.14807128906;40438.98046875;491912.7060285494;493388.66413284483;267415.8894971374;267415.8894971374;252627.1174964918;431837.87352777255;462234.9629018061;454267.0351814693;473695.32993624324;524219.35552226525;475367.87674923317;453631.6187368087;453504.1853489216;466082.2631069576;455553.1223135125;405795.59954640066;484379.55710128864;465161.0330691892;462234.9629018061;247943.99896000302;281007.8604223974;470383.01723186334;195763.00513576815;195763.00513576815;271.40229891210333;4664787.934695037;2285223.373871299;273794.9025417309;1483379.5454289934;0;249;266;130;284;305;260;7;171;166;1672488927149.9917;668888056884.6107;1320012211629.564;25376.47894948633;2196.9600967687616;-0.0;46854.65257386168;6146399.960921549;1186615.6885343103;0.0;5888220.384376042;2.3228577068320204;0.03617639529372591
8043;2019-08-07 07:46:45.090;701;705;229;228;195;12;182;11;56;37;691;225;52;48;223;136;264;639;194;202;182;8;613;335;332;132;340;269;614;2763.0;-1.0;2925.0;447.0;0.0;46;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26391.318359375;12054.7822265625;4599.17236328125;1246.21716308594;662.0;319144;604.0;0.0;Calculated values ==>;1565156805.09;343.26;343.66;296.06;295.96000000000004;292.66;274.36;271.6637117239857;291.36;274.26000000000005;278.76000000000005;276.86;342.26;295.66;278.36;277.96000000000004;295.46000000000004;286.76000000000005;299.56;337.06;293.36;291.36;333.56;339.36;273.96000000000004;240.83765695389522;263.6948088759802;271.6637117239857;292.56;6130000.0;3350000.0;3320000.0000000005;1320000.0;3400000.0;2690000.0;6140000.0;0.46049999999999996;0.0;0.4875;0.0745;0.0;0.46049999999999996;0.0;12054.7822265625;4599.17236328125;1246.21716308594;26391.318359375;496027.69988967414;496466.73464214697;266247.2798168734;265733.530218696;251708.72927204784;431720.082569444;461556.49894294905;455527.0399303971;473436.4806182908;525178.5061406003;475524.7981847721;455025.47894782707;454522.18011340883;465649.4371015126;454944.7619224722;416463.1190873189;487417.9239020452;464134.5028424019;461556.49894294905;253382.8652305231;277658.20189090865;470614.97290035227;196189.9548202766;196189.9548202766;271.58137461630764;4665344.761032167;2285428.726310142;273815.7604417912;1483569.4472085098;0;249;266;130;284;305;260;7;171;166;1672685994300.023;668967543634.6234;1320174484579.5898;126426.82899118376;20444.663846965635;-0.0;122201.29356849066;6147664.777649995;1186804.3372871715;0.0;5889628.949127527;15.03185500790524;0.5398181617987654
8044;2019-08-07 07:47:45.101;715;708;224;221;200;23;186;10;58;33;692;225;55;53;219;143;264;581;194;201;186;8;608;342;342;132;347;273;609;435.0;-1.0;2043.0;259.0;0.0;1;86;100;1;0;0;1;0;0;0;1;0;0;0;0;23674.443359375;12048.9658203125;3091.1611328125;1179.27416992188;656.0;319145;608.0;0.0;Calculated values ==>;1565156865.101;344.66;343.96000000000004;295.56;295.26000000000005;293.16;275.46000000000004;272.43898195401505;291.76000000000005;274.16;278.96000000000004;276.46000000000004;342.36;295.66;278.66;278.46000000000004;295.06;287.46000000000004;299.56;331.26000000000005;293.26000000000005;291.76000000000005;333.96000000000004;338.76;273.96000000000004;240.83765695389522;264.2163659402789;272.43898195401505;292.56;6080000.0;3420000.0000000005;3420000.0000000005;1320000.0;3470000.0000000005;2730000.0;6090000.0;0.0725;0.0;0.34049999999999997;0.043166666666666666;0.0;0.0725;0.0;12048.9658203125;3091.1611328125;1179.27416992188;23674.443359375;498386.1171155134;497357.53543369065;264183.2154863024;262737.23004933505;253841.8352828742;431298.55289687274;460539.9591483717;455110.46648142725;473048.1168422736;524964.5624356009;475012.32650198333;454731.31114620477;454477.9794367209;464110.6385826896;454725.8751249838;418196.57829802606;479687.3055932498;462512.1106470476;460539.9591483717;255056.51255035817;275146.1813398168;470614.97290035227;198039.66723786603;198039.66723786603;272.347577636401;4665762.052203602;2285629.627702893;273835.9765752307;1483633.545070265;0;249;266;130;284;305;260;7;171;166;1672888231370.55;669046758154.8298;1320337114390.0137;87532.6071424326;11766.167361097323;-0.0;19031.27116351166;6149448.099838228;1187072.8100922639;0.0;5890806.102942002;7.2508816208905715;0.4743333973298146
8045;2019-08-07 07:48:45.101;720;716;223;226;200;28;189;11;59;31;694;225;57;59;217;148;264;585;194;201;189;9;626;339;341;136;343;280;628;-1.0;77.0;1535.0;106.0;0.0;1;95;100;1;0;0;1;0;0;0;1;0;0;0;0;24241.9375;12384.2451171875;3237.74658203125;1253.82958984375;649.0;319146;607.0;0.0;Calculated values ==>;1565156925.101;345.16;344.76;295.46000000000004;295.76000000000005;293.16;275.96000000000004;272.10816812424576;292.06;274.26000000000005;279.06;276.26000000000005;342.56000000000006;295.66;278.86;279.06;294.86;287.96000000000004;299.56;331.66;293.26000000000005;292.06;333.86;338.06000000000006;274.06;241.71165711629368;265.11578078379944;272.10816812424576;292.56;6260000.0;3390000.0;3410000.0;1360000.0;3429999.9999999995;2800000.0;6280000.0;0.0;0.012833333333333334;0.2558333333333333;0.017666666666666667;0.0;0.0;0.0;12384.2451171875;3237.74658203125;1253.82958984375;24241.9375;497311.34930903034;496576.5744983168;262204.2552682775;263569.2336323126;252905.5312316614;431480.97241316177;461090.70703611366;454055.1912390764;472329.59916539915;524615.5021481009;474107.79433209443;453798.1761961078;454055.1912390764;464441.0566038812;455915.7324819504;411540.78907282226;478029.9899336014;462662.95063466055;461090.70703611366;254638.09398592086;272215.72791638016;470174.7356409916;197329.3970005084;198039.66723786603;272.05271220310016;4666161.35537743;2285833.237794039;273856.2524398954;1483686.2859678885;0;249;266;130;284;305;260;7;171;166;1673093131370.55;669127158154.8298;1320503014390.0137;65679.0156927003;4820.267649315204;0.0;0.0;6150724.863361854;1187211.0303840174;0.0;5890964.696868365;4.177531992929272;0.323653264681016
8046;2019-08-07 07:49:45.142;724;724;227;230;204;25;191;12;61;29;696;225;59;64;218;150;264;627;193;203;190;10;679;333;337;137;337;282;680;-2.0;-1.0;1256.0;66.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;26358.552734375;13404.998046875;3690.1279296875;1292.02819824219;644.0;319147;604.0;0.0;Calculated values ==>;1565156985.142;345.56000000000006;345.56000000000006;295.86;296.16;293.56;275.66;271.4400167685773;292.26000000000005;274.36;279.26000000000005;276.06;342.76;295.66;279.06;279.56;294.96000000000004;288.16;299.56;335.86;293.46000000000004;292.16;333.56;337.56000000000006;274.16;241.92719264551067;265.3697278774862;271.4400167685773;292.46000000000004;6790000.000000001;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;2820000.0;6800000.0;0.0;0.0;0.20933333333333334;0.011000000000000001;0.0;0.0;0.0;13404.998046875;3690.1279296875;1292.02819824219;26358.552734375;492624.9958277328;492524.4277558208;260561.65682352666;261762.707104475;252083.76610472024;431837.87352777255;461965.11022787186;453971.4356033254;472002.15594002855;524663.7623478569;473847.52025112056;453713.5596585232;454357.3346600176;465445.79055755236;457173.676777513;278659.4186322394;478246.27235755936;463521.508419203;461834.6950695342;253382.8652305231;270122.7006405761;470138.0144479632;195763.90538820968;198039.66723786603;271.40266036741235;4666583.314270286;2286048.2950087558;273877.4824186694;1483744.0577057763;0;249;266;130;284;305;260;7;171;166;1673296670360.175;669209114119.6788;1320671729599.703;54051.44299169756;3018.1151996572894;-0.0;0.0;6151723.298980829;1187276.3948762075;0.0;5890964.696868365;3.103773300033312;0.23481226993717944
8047;2019-08-07 07:50:45.172;741;736;228;230;203;25;192;12;59;27;698;224;58;65;219;152;264;663;193;204;192;11;694;341;344;135;346;278;696;-1.0;-1.0;1853.0;246.0;0.0;1;91;100;1;0;0;1;0;0;0;1;0;0;0;0;27772.857421875;13664.8818359375;3697.91357421875;1221.77685546875;638.0;319148;601.0;0.0;Calculated values ==>;1565157045.172;347.26;346.76;295.96000000000004;296.16;293.46000000000004;275.66;272.3289490889957;292.36;274.36;279.06;275.86;342.96000000000004;295.56;278.96000000000004;279.66;295.06;288.36;299.56;339.46000000000004;293.56;292.36;333.26000000000005;336.96000000000004;274.26000000000005;241.49495122638035;264.86050150153983;272.3289490889957;292.46000000000004;6940000.000000001;3410000.0;3440000.0;1350000.0;3460000.0;2780000.0;6959999.999999999;0.0;0.0;0.30883333333333335;0.041;0.0;0.0;0.0;13664.8818359375;3697.91357421875;1221.77685546875;27772.857421875;493535.5986077791;492624.7727109082;260075.72156349098;260848.795435522;251125.8184641755;431359.6534126046;461024.2997607715;454394.98715434567;472070.4381999017;525187.903817066;474252.5511441494;454267.2056541388;455159.23490108957;464258.20552668936;456130.21516160824;276625.71492866427;481905.46389002644;462602.45810612256;461024.2997607715;252127.67657613798;267611.2341011182;470505.470076914;197819.71869125182;198039.66723786603;272.25605349262287;4667034.634902248;2286273.990132171;273898.4412682947;1483805.6555017857;0;249;266;130;284;305;260;7;171;166;1673501072510.0776;669290754919.6399;1320839813599.6228;79238.99541035216;11180.11580681215;-0.0;0.0;6152834.608010476;1187394.7726271674;0.0;5890964.696868365;4.865278034104032;0.4003667911874877
8048;2019-08-07 07:51:45.123;764;751;212;212;198;34;193;14;50;26;698;224;51;64;216;157;264;675;192;205;193;11;668;351;352;136;355;279;669;437.0;-1.0;1990.0;101.0;0.0;1;88;100;1;0;0;1;0;0;0;1;0;0;0;0;24427.70703125;13155.87109375;3521.44091796875;1215.08642578125;635.0;319149;593.0;0.0;Calculated values ==>;1565157105.123;349.56000000000006;348.26;294.36;294.36;292.96000000000004;276.56;273.4187578820637;292.46000000000004;274.56;278.16;275.76000000000005;342.96000000000004;295.56;278.26000000000005;279.56;294.76000000000005;288.86;299.56;340.66;293.66;292.46000000000004;332.46000000000004;336.66;274.26000000000005;241.71165711629368;264.9883086891361;273.4187578820637;292.36;6680000.0;3510000.0;3520000.0000000005;1360000.0;3550000.0;2790000.0;6690000.000000001;0.07283333333333333;0.0;0.33166666666666667;0.016833333333333332;0.0;0.07283333333333333;0.0;13155.87109375;3521.44091796875;1215.08642578125;24427.70703125;499251.731138664;497374.92572040606;255410.3781848337;255410.3781848337;250452.65114630063;430735.4089219946;459914.4856856361;453067.93596961396;471840.61823089625;525108.7565918721;474122.7489182366;453197.025511999;454864.1114221241;462522.44405874936;455151.7111609148;280523.4636121159;486642.07841562136;461518.7692375384;459914.4856856361;248780.69988749037;266355.56789118156;470370.9986153779;200598.07642107405;200598.07642107405;273.3957346914364;4667469.284352003;2286497.3138763686;273918.73187808826;1483865.7676574776;0;249;266;130;284;305;260;7;171;166;1673709701989.9915;669371988524.6063;1321006777134.5537;83735.83675026573;4541.177523604114;-0.0;18886.87847476894;6154191.622476979;1187525.6764127316;0.0;5891121.958986555;5.989353139154225;0.3468175496553856
8049;2019-08-07 07:52:45.133;774;759;206;205;189;44;196;19;35;27;697;224;38;63;213;163;264;660;192;205;196;12;657;360;359;138;365;286;658;985.0;-1.0;1841.0;156.0;0.0;1;91;100;1;0;0;1;0;0;0;1;0;0;0;0;21656.771484375;12916.1416015625;3347.77758789062;1251.28234863281;631.0;319150;583.0;0.0;Calculated values ==>;1565157165.133;350.56000000000006;349.06000000000006;293.76000000000005;293.66;292.06;277.56;274.38016830617;292.76000000000005;275.06;276.66;275.86;342.86;295.56;276.96000000000004;279.46000000000004;294.46000000000004;289.46000000000004;299.56;339.16;293.66;292.76000000000005;331.46000000000004;336.26000000000005;274.36;242.14157278889297;265.87368984753493;274.38016830617;292.36;6570000.0;3600000.0;3590000.0;1380000.0;3650000.0;2860000.0;6580000.0;0.16416666666666666;0.0;0.30683333333333335;0.026000000000000002;0.0;0.16416666666666666;0.0;12916.1416015625;3347.77758789062;1251.28234863281;21656.771484375;501634.2870170178;499516.13423342066;253724.77856888354;253363.11872867378;247822.66900947894;430148.3826014536;459218.5880301819;449854.59092591016;471673.81221397576;524449.5358023255;473208.3282085536;450255.35561354243;453545.4122989743;460590.1911729151;454473.8613734468;395338.729487601;485651.82872793294;460438.91947669676;459218.5880301819;244597.3647265701;264681.4149301396;470199.78104355885;202942.347783285;202942.347783285;274.35029605200964;4667853.385679126;2286714.6168599236;273939.2883767173;1483923.0206855987;0;249;266;130;284;305;260;7;171;166;1673923037539.9575;669454202224.5933;1321176305384.5269;75760.90660426216;6948.693264767122;-0.0;42072.016107198906;6155520.983527977;1187621.4412941067;0.0;5891630.034439789;7.1241895621296045;0.3147739603351186
8050;2019-08-07 07:53:45.094;767;760;208;208;189;61;200;27;30;28;699;224;29;55;210;167;264;654;192;205;200;12;683;378;371;145;383;275;681;1319.0;-2.0;1934.0;184.0;0.0;87;99;0;1;0;1;1;0;0;0;1;0;0;0;0;33855.13671875;23126.1484375;6367.1884765625;1221.27563476562;636.0;319151;574.0;0.0;Calculated values ==>;1565157225.094;349.86;349.16;293.96000000000004;293.96000000000004;292.06;279.26000000000005;276.25090830309495;293.16;275.86;276.16;275.96000000000004;343.06000000000006;295.56;276.06;278.66;294.16;289.86;299.56;338.56000000000006;293.66;293.16;330.56;336.76000000000005;274.36;243.61107973660833;264.4750485637546;276.25090830309495;292.36;6830000.0;3779999.9999999995;3710000.0;1450000.0;3829999.9999999995;2750000.0;6809999.999999999;0.21983333333333333;0.0;0.3223333333333333;0.03066666666666667;0.0;0.21983333333333333;0.0;23126.1484375;6367.1884765625;1221.27563476562;33855.13671875;498242.2587809429;497465.4116177091;253438.6555952331;253438.6555952331;247033.2441230121;428902.12800615287;457852.71336032555;451175.4201514005;470839.76368816046;525528.2358091768;474640.7341109847;451045.04040683503;454393.4055857452;457316.1643528468;451934.65199951705;278071.06985427375;482229.3198187581;458548.2590687378;457852.71336032555;240832.718256323;266774.11836628895;469249.7498014296;207594.05271079583;207594.05271079583;276.21876622455056;4668315.684226222;2287014.7740488662;273959.8796336266;1484003.9261136784;0;249;267;130;284;305;260;7;171;166;1674141895190.7024;669539047039.8821;1321344495990.0994;78514.39410502157;8024.108044112771;-0.0;55015.19556612161;6156805.775380382;1187746.133536098;0.0;5892438.568650755;4.608676000396325;0.1819868527319586
8051;2019-08-07 07:54:45.114;759;758;214;214;189;75;203;41;43;33;686;223;40;43;207;162;264;682;193;206;203;12;709;393;379;153;398;272;706;1610.0;0.0;2136.0;198.0;0.0;98;99;0;1;0;1;1;0;0;0;1;0;0;0;0;35654.921875;23925.84375;7133.271484375;1182.75305175781;669.0;319152;565.0;0.0;Calculated values ==>;1565157285.114;349.06000000000006;348.96000000000004;294.56;294.56;292.06;280.66;277.76006397333236;293.46000000000004;277.26000000000005;277.46000000000004;276.46000000000004;341.76;295.46000000000004;277.16;277.46000000000004;293.86;289.36;299.56;341.36;293.76000000000005;293.46000000000004;329.66;340.06000000000006;274.36;245.2279566241654;264.08650396036035;277.76006397333236;292.46000000000004;7090000.000000001;3929999.9999999995;3790000.0;1530000.0;3979999.9999999995;2720000.0;7059999.999999999;0.26833333333333337;0.0;0.356;0.033;0.0;0.26833333333333337;0.0;23925.84375;7133.271484375;1182.75305175781;35654.921875;494615.1625225522;494766.3598651401;254498.47926383335;254498.47926383335;246239.83675562456;427788.9520696689;456975.3323308763;453376.6336760692;470262.9220216619;524425.5245148662;474913.41053351783;452993.2620111009;453376.6336760692;454388.8655159816;448448.2827682274;274952.7528715022;483668.06590980105;457399.7865327986;456975.3323308763;237068.3971897606;280589.13426710566;468149.4671301296;211397.1972502014;211397.1972502014;277.7208956974533;4668895.127797816;2287407.0046836156;273979.9198838654;1484116.4674479282;0;249;267;130;284;305;260;7;171;166;1674366970190.6309;669628476839.8536;1321508650690.047;86144.67936760894;8472.824906037631;-0.0;65896.79957998112;6158178.3917118665;1187883.6538021194;0.0;5893446.5044766385;4.978443011711723;0.18639912153806978
8052;2019-08-07 07:55:45.115;766;766;214;214;190;72;193;57;52;40;656;223;46;52;205;156;264;697;193;206;192;12;735;384;367;144;387;277;722;2289.0;-1.0;1977.0;82.0;0.0;59;0;0;1;0;1;1;1;0;0;1;1;0;0;0;52634.95703125;24824.224609375;22852.671875;2077.02465820312;700.0;319153;558.0;0.0;Calculated values ==>;1565157345.115;349.76;349.76;294.56;294.56;292.16;280.36;276.8598123268743;292.46000000000004;278.86;278.36;277.16;338.76;295.46000000000004;277.76000000000005;278.36;293.66;288.76000000000005;299.56;342.86;293.76000000000005;292.36;328.96000000000004;343.16;274.36;243.40439225979637;264.73235714968143;276.8598123268743;292.46000000000004;7350000.0;3840000.0;3670000.0000000005;1440000.0;3870000.0000000005;2770000.0;7220000.0;0.3815;0.0;0.3295;0.013666666666666666;0.0;0.3815;0.0;24824.224609375;22852.671875;2077.02465820312;52634.95703125;493068.12656495185;494343.80964704254;253857.47832748602;253857.47832748602;246072.9545018416;428465.0848360747;457524.2444007144;453669.56598118163;472160.7387857882;520920.2694850051;474267.5798920971;452898.03541808366;453669.56598118163;455943.6907366965;449194.94954886177;272581.28213607986;484190.3479799217;459321.57921969576;457384.9394250161;234140.81001818314;293572.2367247113;469386.1838448776;209162.45622248927;209162.45622248927;276.8402318067355;4669630.889050296;2287813.262023629;274007.08515082917;1484366.3544736688;0;249;267;130;285;305;260;7;172;166;1674590773920.3606;669717578324.746;1321673353434.8481;80565.09266548914;3556.39094417264;-0.0;94696.87734176399;6159567.662964599;1187983.898938141;0.0;5894784.807420714;3.594055641142174;0.08366527963877747
8053;2019-08-07 07:56:45.125;769;769;216;216;190;56;149;54;52;46;644;225;49;54;208;144;264;709;192;207;148;11;708;376;359;140;379;268;693;2091.0;-1.0;1485.0;75.0;0.0;98;0;0;1;0;1;1;1;0;0;1;1;0;0;0;52369.83984375;23931.40234375;23572.712890625;2043.9733886718802;714.0;319154;555.0;0.0;Calculated values ==>;1565157405.125;350.06000000000006;350.06000000000006;294.76000000000005;294.76000000000005;292.16;278.76000000000005;276.0463484220469;288.06;278.56;278.36;277.76000000000005;337.56000000000006;295.66;278.06;278.56;293.96000000000004;287.56;299.56;344.06000000000006;293.86;287.96000000000004;328.66;344.56000000000006;274.26000000000005;242.56692532238324;263.56353331371673;276.0463484220469;292.36;7080000.0;3760000.0;3590000.0;1400000.0;3790000.0;2680000.0;6930000.0;0.3485;0.0;0.2475;0.0125;0.0;0.3485;0.0;23931.40234375;23572.712890625;2043.9733886718802;52369.83984375;496128.8473556425;497567.242791643;255765.36723295515;255765.36723295515;246964.45159087982;429045.3911783415;452648.96075887873;455192.9572356003;473275.3081037601;520417.90408040077;475652.42435611016;454816.6015382149;455443.32401979016;457681.9466780125;448846.393827553;275055.87597659876;489045.3552211579;460708.6424910782;452505.1438823547;232886.18681767926;299437.39939995663;469830.78476507135;207094.68269782755;207094.68269782755;276.01955283014934;4670506.074864111;2288219.6266309894;274041.4325248227;1484753.2971596885;0;249;267;130;285;305;260;7;172;166;1674808610220.326;669802792524.7324;1321836880684.8223;61404.32294809875;3284.201275840547;-0.0;85525.54572280771;6160750.938607601;1188040.9133741213;0.0;5896286.911254934;3.0316824346050795;0.0588535879325526
8054;2019-08-07 07:57:45.086;767;766;227;227;199;49;141;49;49;49;649;227;47;54;210;141;264;698;192;207;141;10;689;369;352;139;372;260;675;2465.0;-1.0;948.0;19.0;0.0;98;0;0;1;0;1;1;1;0;0;1;1;0;0;0;51740.1875;23336.361328125;22900.802734375;1994.65087890625;722.0;319155;550.0;0.0;Calculated values ==>;1565157465.086;349.86;349.76;295.86;295.86;293.06;278.06;275.3239800832674;287.26000000000005;278.06;278.06;278.06;338.06000000000006;295.86;277.86;278.56;294.16;287.26000000000005;299.56;342.96000000000004;293.86;287.26000000000005;328.16;345.36;274.16;242.35481222062532;262.5002047102346;275.3239800832674;292.36;6890000.000000001;3690000.0;3520000.0000000005;1390000.0;3720000.0000000005;2600000.0;6750000.0;0.41083333333333333;0.0;0.158;0.0031666666666666666;0.0;0.41083333333333333;0.0;23336.361328125;22900.802734375;1994.65087890625;51740.1875;497670.90839598;498863.41100095003;260848.58921632438;260848.58921632438;250563.7046967223;429537.3511455088;452727.06166862155;456148.38543321594;473699.0552649324;521587.6296212828;476889.58877611;455901.90446988266;456762.878738187;459081.78368925885;449686.4004461483;277254.8913323257;489328.9750420937;461784.41255085584;452727.06166862155;230795.22267914342;302789.4550866088;469867.5881872505;205338.47753285716;205338.47753285716;275.3158674394163;4671373.094495498;2288613.268627643;274075.0658511518;1485140.324724799;0;249;267;130;285;305;260;7;172;166;1675021771575.2039;669886438119.6846;1321995177724.7317;39627.96544825669;837.6755170722455;-0.0;101635.47664910987;6161592.327085528;1188075.2400205433;0.0;5897845.572651603;2.9462112878619306;0.012802885338831727
8055;2019-08-07 07:58:45.116;760;760;234;234;206;42;156;43;45;48;655;228;44;54;211;142;264;686;192;204;156;10;675;362;346;138;365;253;661;3003.0;-1.0;951.0;74.0;0.0;98;0;0;1;0;1;1;1;0;0;1;1;0;0;0;52354.2734375;22916.326171875;22403.400390625;1935.7548828125;725.0;319156;545.0;0.0;Calculated values ==>;1565157525.116;349.16;349.16;296.56;296.56;293.76000000000005;277.36;274.5913991737795;288.76000000000005;277.46000000000004;277.66;277.96000000000004;338.66;295.96000000000004;277.56;278.56;294.26000000000005;287.36;299.56;341.76;293.56;288.76000000000005;327.66;345.66;274.16;242.14157278889297;261.54996906429363;274.5913991737795;292.36;6750000.0;3620000.0000000005;3460000.0;1380000.0;3650000.0;2530000.0;6609999.999999999;0.5005000000000001;0.0;0.1585;0.012333333333333333;0.0;0.5005000000000001;0.0;22916.326171875;22403.400390625;1935.7548828125;52354.2734375;498039.0262215755;499368.45434813056;264709.457718601;264709.457718601;253590.55963631708;430014.67791919125;455849.1226598329;456806.6196380586;473730.63416192174;522769.66524695663;477875.09417564585;456685.11439293623;457896.1039097325;460318.4583724024;451103.10828574025;279290.29351733293;489072.93677157926;462300.21040862193;455849.1226598329;228704.35009887922;304046.57827927166;470002.91871598386;203472.90605507285;203472.90605507285;274.5649436286968;4672240.98206315;2288998.900409491;274107.83560917457;1485518.0485181736;0;249;267;130;285;305;260;7;172;166;1675231276275.104;669969579669.6449;1322149154674.6582;40153.39360290324;3287.203489484569;-0.0;126314.29641068241;6162257.5041662995;1188109.6311992442;0.0;5899746.103883583;3.592279420526548;0.010501189948097072
8056;2019-08-07 07:59:45.127;751;751;235;234;205;35;168;37;44;46;656;230;43;63;213;141;263;661;192;204;167;10;648;353;339;134;356;272;639;3526.0;-1.0;689.0;98.0;0.0;98;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42963.7265625;12882.228515625;21422.685546875;2134.783203125;724.0;319157;540.0;0.0;Calculated values ==>;1565157585.127;348.26;348.26;296.66;296.56;293.66;276.66;273.6339639331285;289.96000000000004;276.86;277.56;277.76000000000005;338.76;296.16;277.46000000000004;279.46000000000004;294.46000000000004;287.26000000000005;299.46000000000004;339.26;293.56;289.86;327.16;345.56000000000006;274.16;241.2770596917726;264.08650396036035;273.6339639331285;292.36;6480000.0;3529999.9999999995;3390000.0;1340000.0;3560000.0;2720000.0;6390000.0;0.5876666666666667;0.0;0.11483333333333333;0.01633333333333333;0.0;0.5876666666666667;0.0;12882.228515625;21422.685546875;2134.783203125;42963.7265625;499379.8114518878;500230.2608726693;266955.3828930764;266463.5573749372;254242.9740923083;430607.02586249536;458617.4452057138;453504.1853489216;474052.113305266;521329.22006385546;475708.21789236565;453376.6336760692;455905.94749238197;461972.54226096225;452552.2705139554;400479.16807494516;487840.6282125562;463352.6037265282;458483.6511572601;226613.5671989835;303627.53096179874;470541.90478511597;201104.09854854926;201104.09854854926;273.6027705952181;4673035.444356609;2289297.276391567;274141.76297885674;1485883.3328584584;0;249;267;130;285;305;260;7;172;166;1675436813950.6396;670051194629.8577;1322306683550.0688;28983.94330090942;4400.817501863923;-0.0;151253.38374971907;6162833.754268487;1188173.7097865934;0.0;5902059.5919526825;5.066950562365644;-0.018458260518432745
8057;2019-08-07 08:00:45.087;730;731;236;236;206;26;174;28;46;42;666;230;45;75;214;140;263;632;191;205;174;11;639;344;332;133;347;274;632;3100.0;0.0;659.0;51.0;0.0;37;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41414.484375;12648.0263671875;19179.76171875;2146.09423828125;726.0;319158;536.0;0.0;Calculated values ==>;1565157645.087;346.16;346.26;296.76000000000005;296.76000000000005;293.76000000000005;275.76000000000005;272.6583383277491;290.56;275.96000000000004;277.76000000000005;277.36;339.76;296.16;277.66;280.66;294.56;287.16;299.46000000000004;336.36;293.66;290.56;326.76000000000005;345.76;274.26000000000005;241.05796691057077;264.3458800820626;272.6583383277491;292.26000000000005;6390000.0;3440000.0;3320000.0000000005;1330000.0;3470000.0000000005;2740000.0;6320000.0;0.5166666666666667;0.0;0.10983333333333332;0.0085;0.0;0.5166666666666667;0.0;12648.0263671875;19179.76171875;2146.09423828125;41414.484375;497401.3625204261;498211.93788879085;268125.4438708091;268125.4438708091;254968.30988897628;431175.4696738307;460513.0461584923;453415.99526627373;473792.46676502546;522200.18903526483;475452.9148131825;453288.0055065828;457078.1538310574;463459.40678997175;453968.8239142745;405299.7971610509;484457.0781665371;464517.63192368223;460513.0461584923;224941.0041839467;304465.6318710359;470773.7228275629;198762.1082227363;198762.1082227363;272.6423474960043;4673738.127344236;2289509.8866801313;274177.4131747636;1486221.4610153912;0;249;267;130;285;305;260;7;172;166;1675637979749.9678;670131241229.5903;1322470374349.5222;27969.485260281857;2312.0987241410257;-0.0;135237.9846001406;6163308.049763643;1188229.6134609778;0.0;5904445.428395582;4.871965087916095;-0.022945318453406714
8058;2019-08-07 08:01:45.118;719;721;235;234;203;19;179;20;47;37;680;229;45;76;215;139;263;626;191;204;179;12;636;335;328;134;338;268;631;2645.0;-1.0;286.0;145.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40786.15234375;12628.97265625;18013.0390625;2092.11254882812;724.0;319159;532.0;0.0;Calculated values ==>;1565157705.118;345.06000000000006;345.26;296.66;296.56;293.46000000000004;275.06;271.6637117239857;291.06;275.16;277.86;276.86;341.16;296.06;277.66;280.76000000000005;294.66;287.06;299.46000000000004;335.76000000000005;293.56;291.06;326.36;345.56000000000006;274.36;241.2770596917726;263.56353331371673;271.6637117239857;292.26000000000005;6360000.0;3350000.0;3279999.9999999995;1340000.0;3379999.9999999995;2680000.0;6310000.0;0.4408333333333333;0.0;0.04766666666666666;0.024166666666666666;0.0;0.4408333333333333;0.0;12628.97265625;18013.0390625;2092.11254882812;40786.15234375;496200.0394126139;496959.847546607;267703.5865086868;267190.2161808479;253881.41003475865;431720.082569444;461778.82689927035;454565.1536419974;473176.5657117748;524126.66271341796;476103.77460347326;454313.26469778223;458170.3683090913;464916.765800532;455354.76326671476;406744.4346934544;483702.9820254483;464976.33617849177;461778.82689927035;223268.49639005636;303627.53096179874;470737.49932489695;196280.5561700986;196280.5561700986;271.61767407003;4674423.486571201;2289720.6371706654;274212.7498125718;1486531.561158281;0;249;267;130;285;305;260;7;172;166;1675836082050.421;670211382614.7737;1322633058359.8943;12311.565812827177;6632.709459574294;-0.0;117040.48767977653;6163643.898622324;1188304.1920417147;0.0;5906548.835201705;4.154220282192355;-0.022870404734746063
