;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8059;2019-08-07 08:02:45.108;720;723;232;232;195;7;182;9;48;31;687;228;47;74;216;136;263;637;192;205;182;12;617;327;327;130;332;259;618;1852.0;-1.0;2121.0;321.0;0.0;70;0;100;1;0;0;1;0;0;0;1;1;0;0;0;28193.107421875;12252.580078125;5403.1826171875;2056.017578125;722.0;319160;528.0;0.0;Calculated values ==>;1565157765.108;345.16;345.46000000000004;296.36;296.36;292.66;273.86;270.7629442988711;291.36;274.06;277.96000000000004;276.26000000000005;341.86;295.96000000000004;277.86;280.56;294.76000000000005;286.76000000000005;299.46000000000004;336.86;293.66;291.36;325.96000000000004;345.36;274.36;240.39332010688793;262.3656120759269;270.7629442988711;292.36;6170000.0;3270000.0000000005;3270000.0000000005;1300000.0;3320000.0000000005;2590000.0;6180000.0;0.30866666666666664;0.0;0.35350000000000004;0.0535;0.0;0.30866666666666664;0.0;12252.580078125;5403.1826171875;2056.017578125;28193.107421875;498183.0349065934;498487.05268839706;267425.19888432825;267425.19888432825;251524.85223002077;432184.1853817459;462317.49616507784;456190.05618597474;473114.68441337737;525559.053609359;477126.4897186348;456067.0669192615;459355.04744456254;465914.92499779194;456279.5661186898;414652.7814026017;486704.2021907359;465248.5533862867;462317.49616507784;221596.04284303306;302789.4550866088;471271.5613658896;194095.11953799485;194095.11953799485;270.707217839667;4674998.217931478;2289927.948885773;274247.3118023434;1486726.663816446;0;249;267;130;285;305;260;7;172;166;1676032549300.4521;670290569414.7863;1322791132009.9194;92650.5601050609;14828.93963779237;-0.0;82791.30691889295;6164518.437224382;1188483.0093097086;0.0;5908213.8226128;9.65264446043692;0.35866567966293655
8060;2019-08-07 08:03:45.089;735;721;221;216;207;16;185;6;51;25;688;228;49;74;216;141;263;566;192;203;185;13;595;333;338;131;338;261;596;-1.0;-1.0;1545.0;317.0;14.0;1;0;94;1;0;0;1;0;0;0;1;1;0;0;0;23278.5859375;11422.5537109375;3058.9765625;2064.30346679688;716.0;319161;524.0;0.0;Calculated values ==>;1565157825.089;346.66;345.26;295.26000000000005;294.76000000000005;293.86;274.76000000000005;271.4400167685773;291.66;273.76000000000005;278.26000000000005;275.66;341.96000000000004;295.96000000000004;278.06;280.56;294.76000000000005;287.26000000000005;299.46000000000004;329.76000000000005;293.46000000000004;291.66;325.56;344.76;274.46000000000004;240.61611355647437;262.63441904999945;271.4400167685773;292.36;5950000.0;3329999.9999999995;3379999.9999999995;1310000.0;3379999.9999999995;2610000.0;5960000.0;0.0;0.0;0.2575;0.05283333333333333;0.0023333333333333335;0.0023333333333333335;0.0;11422.5537109375;3058.9765625;2064.30346679688;23278.5859375;502244.958367042;500325.8428121265;406171.10493194446;261420.1380605478;257414.34441541083;431837.87352777255;461026.9153712662;456230.09309013357;472402.05409754877;525503.3771182973;476875.4789354259;455983.40564438805;459039.73974966723;465044.79739601474;455960.16641424695;422084.6830476415;479036.7621814902;463372.44366425386;461026.9153712662;219923.6425635755;300275.376401361;471235.6892988843;195658.40129187392;406171.10493194446;271.36028736344014;4675427.012881012;2290125.179191125;274281.6369379511;1486797.1594788495;0;249;267;130;285;305;260;7;172;166;1676231986125.2747;670368844619.7166;1322947082609.7805;67097.21063805187;14559.666716370379;-0.0;127.99689102508407;6165849.247089439;1188727.8368091753;0.0;5908904.597995771;4.942928566154492;0.42940782325290194
8061;2019-08-07 08:04:48.119;744;727;214;213;208;20;186;7;54;22;688;229;52;78;215;147;263;518;192;204;186;13;595;330;334;135;334;264;596;-1.0;-1.0;977.0;169.0;0.0;1;0;89;1;0;0;1;0;0;0;1;1;0;0;0;21548.7421875;11041.8095703125;3046.2314453125;2064.41137695312;710.0;319162;523.0;0.0;Calculated values ==>;1565157888.119;347.56000000000006;345.86;294.56;294.46000000000004;293.96000000000004;275.16;271.1026128081217;291.76000000000005;273.86;278.56;275.36;341.96000000000004;296.06;278.36;280.96000000000004;294.66;287.86;299.46000000000004;324.96000000000004;293.56;291.76000000000005;325.46000000000004;344.16;274.46000000000004;241.49495122638035;263.0348170998261;271.1026128081217;292.36;5950000.0;3300000.0;3340000.0;1350000.0;3340000.0;2640000.0;5960000.0;0.0;0.0;0.16283333333333333;0.028166666666666666;0.0;0.0;0.0;11041.8095703125;3046.2314453125;2064.41137695312;21548.7421875;503411.0199979001;501109.9154581911;260493.95681373338;260039.28697994008;257840.57468579905;432012.3539207929;461771.05650871864;456106.4472582583;471581.87251044664;525266.1917340205;476609.6589924645;455858.54699093295;459051.05324613454;465498.96584721253;457260.5471349631;422084.6830476415;471895.84603256354;464095.10976832046;461771.05650871864;219505.55070137876;297761.5184850505;470701.3423759907;194916.67952406334;406171.10493194446;271.05028997287724;4675819.438782461;2290321.8359712604;274317.780395796;1486850.6054872603;0;249;267;130;285;305;260;7;172;166;1676443766925.1785;670452674519.6785;1323112536359.7053;42530.40051271808;7767.934670329287;-0.0;0.0;6166808.945468286;1188923.2963528926;0.0;5908905.718501887;3.113975138918157;0.26408786532633816
8062;2019-08-07 08:05:45.100;744;736;216;216;202;19;187;8;55;19;685;229;53;82;216;151;263;545;192;206;187;14;604;327;331;139;331;267;606;193.0;-1.0;396.0;17.0;0.0;1;0;90;1;0;0;1;0;0;0;1;1;0;0;0;21400.251953125;11270.0361328125;3140.73583984375;2070.30249023438;704.0;319163;523.0;0.0;Calculated values ==>;1565157945.1;347.56000000000006;346.76;294.76000000000005;294.76000000000005;293.36;275.06;270.7629442988711;291.86;273.96000000000004;278.66;275.06;341.66;296.06;278.46000000000004;281.36;294.76000000000005;288.26000000000005;299.46000000000004;327.66;293.76000000000005;291.86;325.46000000000004;343.56000000000006;274.56;242.35481222062532;263.43189868330234;270.7629442988711;292.36;6040000.0;3270000.0000000005;3310000.0;1390000.0;3310000.0;2670000.0;6060000.0;0.03216666666666666;0.0;0.066;0.0028333333333333335;0.0;0.03216666666666666;0.0;11270.0361328125;3140.73583984375;2070.30249023438;21400.251953125;502578.3097546157;501346.27152319497;260662.9074279315;260662.9074279315;254781.96693942722;432184.1853817459;462356.4832504347;455734.45731961867;470754.2918620804;524720.3606339802;476230.53159588756;455484.92409539985;459064.200054565;466058.97053207667;458276.8472237053;419209.9492468254;474715.8860516019;464791.65316438716;462356.4832504347;219505.55070137876;295247.87795992935;470261.8752935162;194219.0894066363;194219.0894066363;270.7573592900843;4676159.338314799;2290498.412537763;274350.50263616344;1486899.5693181693;0;249;267;130;285;305;260;7;172;166;1676633228750.001;670530738489.6053;1323263820914.5635;17260.014282256838;782.1212266794931;-0.0;8625.08616864218;6167282.1284713745;1188990.9617326998;0.0;5908973.977673348;1.6180511615079085;0.06955989383705953
8063;2019-08-07 08:06:45.120;744;741;220;222;200;17;188;4;56;17;681;230;54;84;217;155;262;594;192;208;188;13;623;321;326;140;326;269;625;178.0;85.0;383.0;0.0;0.0;1;0;92;1;0;0;1;0;0;0;1;1;0;0;0;22599.326171875;11745.9443359375;3317.22192382812;2063.37573242188;696.0;319164;525.0;0.0;Calculated values ==>;1565158005.12;347.56000000000006;347.26;295.16;295.36;293.16;274.86;270.0766712529157;291.96000000000004;273.56;278.76000000000005;274.86;341.26;296.16;278.56;281.56;294.86;288.66;299.36;332.56;293.96000000000004;291.96000000000004;325.66;342.76;274.46000000000004;242.56692532238324;263.6948088759802;270.0766712529157;292.36;6230000.0;3210000.0;3260000.0;1400000.0;3260000.0;2690000.0;6250000.0;0.029666666666666668;0.014166666666666666;0.06383333333333334;0.0;0.0;0.029666666666666668;0.0;11745.9443359375;3317.22192382812;2063.37573242188;22599.326171875;500803.57918271644;500216.8713321577;261089.19525715685;261974.63419707172;253047.6751731029;432519.89010106167;463236.89003087144;455527.0399303971;470422.9394058528;524149.7211831336;476089.71583678585;455276.47423739;458992.39490682975;466900.13508486835;459752.7315961069;411950.2260319135;479719.1627680904;465771.6673331445;463236.89003087144;220341.7376933702;291896.6896268761;470028.2500469368;192595.77899120582;192595.77899120582;270.0766712529157;4676526.123686774;2290690.276308221;274384.9614371141;1486953.403571621;0;249;267;130;285;305;260;7;172;166;1676830394449.9382;670614466389.5787;1323424674514.5125;16783.778823285047;0.0;0.0;8029.019627510081;6167565.921313256;1188997.4815821457;0.0;5909112.808149677;1.4487920831954175;0.05827936819367495
8064;2019-08-07 08:07:45.141;750;747;226;228;201;13;189;0;59;14;676;230;57;85;217;155;262;640;191;209;189;13;660;318;323;140;323;269;663;152.0;-1.0;135.0;63.0;0.0;1;0;90;1;0;0;1;0;0;0;1;1;0;0;0;24439.603515625;12349.21875;3626.00756835938;2070.490234375;687.0;319165;535.0;0.0;Calculated values ==>;1565158065.141;348.16;347.86;295.76000000000005;295.96000000000004;293.26000000000005;274.46000000000004;269.7299932089509;292.06;273.16;279.06;274.56;340.76;296.16;278.86;281.66;294.86;288.66;299.36;337.16;294.06;292.06;326.66;341.86;274.46000000000004;242.56692532238324;263.6948088759802;269.7299932089509;292.26000000000005;6600000.0;3180000.0;3229999.9999999995;1400000.0;3229999.9999999995;2690000.0;6630000.0;0.025333333333333333;0.0;0.022500000000000003;0.0105;0.0;0.025333333333333333;0.0;12349.21875;3626.00756835938;2070.490234375;24439.603515625;498101.1699992581;497402.5364183237;261158.93183799565;261987.5740932569;251728.7930219007;432683.7555635325;463810.8538852597;455902.093392346;470126.95240123506;523635.0132923029;476089.71583678585;455652.16317202843;459114.7679678765;467325.8987751091;460221.9636954764;391268.7445553836;482162.9741588568;466328.81628795987;463810.8538852597;224522.8720964353;288127.0477506168;470028.2500469368;191754.3588311164;191754.3588311164;269.7227311224385;4676918.25196534;2290891.1396119874;274419.4223773641;1487011.284068617;0;249;267;130;285;305;260;7;172;166;1677025162595.4148;670698495789.7843;1323586131004.9075;5943.3240276276665;2921.875857766114;-0.0;6892.097874704964;6167755.38012486;1189021.8390698247;0.0;5909237.1943157585;0.8731877015829064;0.04074868139787525
8065;2019-08-07 08:08:45.101;769;756;232;233;201;16;190;0;62;11;671;230;60;87;218;156;262;673;192;209;189;11;672;325;327;139;330;267;675;204.0;96.0;1573.0;393.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;22175.005859375;11965.8818359375;0.0;2063.10693359375;668.0;319166;557.0;0.0;Calculated values ==>;1565158125.101;350.06000000000006;348.76;296.36;296.46000000000004;293.26000000000005;274.76000000000005;270.5352231155435;292.16;273.16;279.36;274.26000000000005;340.26;296.16;279.16;281.86;294.96000000000004;288.76000000000005;299.36;340.46000000000004;294.06;292.06;328.86;339.96000000000004;274.26000000000005;242.35481222062532;263.43189868330234;270.5352231155435;292.36;6720000.0;3250000.0;3270000.0000000005;1390000.0;3300000.0;2670000.0;6750000.0;0.034;0.016;0.26216666666666666;0.0655;0.0;0.034;0.0;11965.8818359375;0.0;2063.10693359375;22175.005859375;499557.06070751086;497487.75790508423;262893.247218984;263312.3844342415;251247.60352207106;432297.2667888766;463343.01170704735;456604.5754085982;469966.18980854325;523280.97321174;476343.08634032676;456356.4792372799;459673.32793837955;466454.6000272785;459253.1085979103;278417.3759908191;485704.5367324348;465753.05998661753;463215.1830802543;233722.59852315116;280170.41352433193;469966.18980854325;193688.67626516946;193688.67626516946;270.5352231155435;4677306.44807366;2291093.6303664404;274453.8460560237;1487041.480653886;0;249;267;130;285;305;260;7;172;166;1677220032595.5388;670782139989.8375;1323746823805.0098;68927.78489210222;18096.177137090985;0.0;9163.901231712885;6168378.8900823165;1189196.8727445987;0.0;5909370.9051084025;6.856364691788118;0.5423659460523061
8066;2019-08-07 08:09:45.142;797;766;227;230;216;23;191;2;65;10;667;230;63;90;216;158;262;692;191;209;191;10;674;337;338;140;341;268;677;304.0;-1.0;1624.0;376.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;22344.736328125;11838.9375;0.0;2059.923828125;649.0;319167;590.0;0.0;Calculated values ==>;1565158185.142;352.86;349.76;295.86;296.16;294.76000000000005;275.46000000000004;271.8864255623528;292.26000000000005;273.36;279.66;274.16;339.86;296.16;279.46000000000004;282.16;294.76000000000005;288.96000000000004;299.36;342.36;294.06;292.26000000000005;332.16;338.06000000000006;274.16;242.56692532238324;263.56353331371673;271.8864255623528;292.26000000000005;6740000.000000001;3370000.0000000005;3379999.9999999995;1400000.0;3410000.0;2680000.0;6770000.0;0.050666666666666665;0.0;0.27066666666666667;0.06266666666666666;0.0;0.050666666666666665;0.0;11838.9375;0.0;2059.923828125;22344.736328125;503167.96860384487;498673.97456559737;260732.8656346301;261943.32319632583;256507.4367320369;431601.1154718507;461812.7985891147;456812.8855534163;469732.021654708;522788.7277875748;476216.4966884591;456564.7940334029;459881.69251589297;464605.90070032683;457598.2666638605;278109.43401585176;488255.38949486415;464146.46001760726;461812.7985891147;247525.65490268572;272215.72791638016;469732.021654708;196932.73060853916;196932.73060853916;271.8864255623528;4677677.699439737;2291292.139415762;274488.22812401096;1487041.480653886;0;249;267;130;285;305;260;7;172;166;1677419668920.171;670865897184.6832;1323907433479.7139;70340.89527174673;17095.42223889325;-0.0;13420.590111015825;6169540.255472638;1189490.3364687988;0.0;5909559.237808709;7.256487077654852;0.5331627972560553
8067;2019-08-07 08:10:45.102;822;779;217;220;218;32;192;4;68;10;663;231;66;93;214;160;262;704;191;209;192;9;673;348;349;143;353;272;676;256.0;0.0;1521.0;335.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;21363.701171875;12368.232421875;0.0;2079.0078125;634.0;319168;622.0;0.0;Calculated values ==>;1565158245.102;355.36;351.06000000000006;294.86;295.16;294.96000000000004;276.36;273.0942459734351;292.36;273.56;279.96000000000004;274.16;339.46000000000004;296.26000000000005;279.76000000000005;282.46000000000004;294.56;289.16;299.36;343.56000000000006;294.06;292.36;335.36;336.56;274.06;243.1966462407574;264.08650396036035;273.0942459734351;292.26000000000005;6730000.0;3479999.9999999995;3490000.0;1430000.0;3529999.9999999995;2720000.0;6759999.999999999;0.042666666666666665;0.0;0.2535;0.05583333333333333;0.0;0.042666666666666665;0.0;12368.232421875;0.0;2079.0078125;21363.701171875;506599.7690909591;500546.41575689794;256928.20559345197;258059.96546052714;257303.08981573427;430925.7729439634;460249.17977667664;456531.44730995287;469323.89381167525;522052.43340761523;475821.56916290557;456281.56124963466;459621.56557294086;462559.6743059256;456068.10570371663;278262.02538544766;490085.27412051836;462504.0309556943;460249.17977667664;260914.8530628454;265937.0223246507;469224.6196281288;199848.19852413374;199848.19852413374;273.0880476377451;4678041.693594483;2291493.7313476284;274522.69622697344;1487041.480653886;0;249;267;130;285;305;260;7;172;166;1677625631520.302;670950740584.7372;1324069325479.817;65069.20356720515;15040.183511639723;-0.0;11110.441866775163;6170667.920685353;1189757.9546524137;0.0;5909763.52679181;6.31399682332245;0.46779392581341633
8068;2019-08-07 08:11:45.113;838;793;209;210;209;44;194;9;70;12;659;231;69;95;213;163;262;715;191;209;194;7;671;358;359;145;363;281;674;307.0;-2.0;1772.0;281.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20176.6484375;13114.970703125;0.0;2137.6689453125;624.0;319169;644.0;0.0;Calculated values ==>;1565158305.113;356.96000000000004;352.46000000000004;294.06;294.16;294.06;277.56;274.1680685717883;292.56;274.06;280.16;274.36;339.06000000000006;296.26000000000005;280.06;282.66;294.46000000000004;289.46000000000004;299.36;344.66;294.06;292.56;337.56000000000006;335.56;273.86;243.61107973660833;265.2429198363724;274.1680685717883;292.26000000000005;6709999.999999999;3579999.9999999995;3590000.0;1450000.0;3629999.9999999995;2810000.0;6740000.000000001;0.051166666666666666;0.0;0.29533333333333334;0.04683333333333333;0.0;0.051166666666666666;0.0;13114.970703125;0.0;2137.6689453125;20176.6484375;508888.76992713555;502628.86139811546;254094.67875695453;254453.9360202589;254094.67875695453;430280.9020939914;458945.90446274553;455293.32519833976;469249.7498014296;520904.0744990263;474668.0447304458;455165.8459305233;458444.6961230841;460899.70540415944;454812.6628188586;278575.6107716617;491855.88167960354;460977.8470136248;458945.90446274553;270122.7006405761;261751.83340796042;468751.72169904737;202437.12379540145;202437.12379540145;274.14503511926836;4678387.926638511;2291706.130306051;274557.8416420522;1487041.480653886;0;249;267;130;285;305;260;7;172;166;1677838070460.0117;671037156424.6191;1324235255894.59;74676.86481433445;12472.400335154085;-0.0;13124.699277479105;6171832.684754545;1189987.2682172712;0.0;5909965.52332698;6.574203989487146;0.45656314592131014
8069;2019-08-07 08:12:45.113;845;804;204;205;198;56;198;17;72;15;658;231;72;98;211;167;262;719;192;208;198;4;651;372;369;145;377;296;652;1230.0;-1.0;1505.0;335.0;0.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;18194.701171875;12612.6103515625;0.0;2300.4150390625;624.0;319170;658.0;0.0;Calculated values ==>;1565158365.113;357.66;353.56000000000006;293.56;293.66;292.96000000000004;278.76000000000005;275.63479819532273;292.96000000000004;274.86;280.36;274.66;338.96000000000004;296.26000000000005;280.36;282.96000000000004;294.26000000000005;289.86;299.36;345.06000000000006;293.96000000000004;292.96000000000004;338.96000000000004;335.56;273.56;243.61107973660833;267.1113755279542;275.63479819532273;292.36;6509999.999999999;3720000.0000000005;3690000.0;1450000.0;3770000.0000000005;2960000.0;6520000.0;0.20500000000000002;0.0;0.25083333333333335;0.05583333333333333;0.0;0.20500000000000002;0.0;12612.6103515625;0.0;2300.4150390625;18194.701171875;511512.0544615268;506078.35528271773;253269.26504036112;253632.8738113611;251129.37809456998;429328.3091220336;457896.71826946054;452999.3574093925;469548.2990009042;519564.5729110972;472708.9075615191;452999.3574093925;456393.7181527848;458424.70268454484;452986.28998473665;397997.3423171193;494622.29069789243;459280.5708841072;457896.71826946054;275983.5004908252;261751.83340796042;468452.63275199506;206015.51410463866;206015.51410463866;275.5892511057248;4678707.687885256;2291920.5268148403;274594.8256752553;1487041.480653886;0;249;267;130;285;305;260;7;172;166;1678056470460.0117;671124156424.6191;1324408355894.59;61951.780695609086;14652.739124477399;-0.0;51635.646853788494;6172971.256800461;1190213.3110461014;0.0;5910505.192878074;8.599205279600243;0.3747873956322251
8070;2019-08-07 08:13:45.104;830;807;205;205;185;77;203;34;73;22;666;232;71;94;210;170;262;704;191;208;202;1;676;387;377;146;391;299;675;1439.0;0.0;1684.0;313.0;0.0;0;31;38;1;1;0;0;0;0;0;1;1;0;0;0;29920.60546875;25123.001953125;0.0;2443.2724609375;618.0;319171;663.0;0.0;Calculated values ==>;1565158425.104;356.16;353.86;293.66;293.66;291.66;280.86;277.16162083772156;293.46000000000004;276.56;280.46000000000004;275.36;339.76;296.36;280.26000000000005;282.56;294.16;290.16;299.36;343.56000000000006;293.96000000000004;293.36;339.46000000000004;334.96000000000004;273.26000000000005;243.81672145450628;267.47669482898436;277.16162083772156;292.26000000000005;6759999.999999999;3870000.0000000005;3770000.0000000005;1460000.0;3910000.0;2990000.0;6750000.0;0.23983333333333334;0.0;0.2806666666666667;0.05216666666666667;0.0;0.23983333333333334;0.0;25123.001953125;0.0;2443.2724609375;29920.60546875;507397.88548824325;504420.85651604197;252635.1379132891;252635.1379132891;245938.87010004165;428242.4622021849;457301.44056452095;452610.2891412839;470109.113730285;520157.5986726742;472429.5524293582;452343.6189116893;455377.3262369142;456002.73680007376;450777.9779621973;277812.07193898805;490188.4696996004;458004.6551887551;457160.3185729334;278076.8904731985;259240.94887492666;468014.81014881446;209788.7700072324;209788.7700072324;277.09051696198634;4679108.588630967;2292234.943082117;274634.3504749282;1487041.480653886;0;250;267;130;285;305;260;7;172;166;1678280236890.6663;671211443329.8745;1324586829120.112;68151.90637029045;13470.791760719198;-0.0;59327.943064340616;6174055.291566239;1190447.6386497498;0.0;5911429.750758942;5.113155266402141;0.20338515592200462
8071;2019-08-07 08:14:45.114;803;797;210;209;190;83;205;53;65;33;677;232;56;75;210;170;262;722;191;208;204;-2;696;396;382;144;400;292;692;1451.0;-1.0;1697.0;210.0;0.0;88;41;98;1;1;0;1;0;0;0;1;1;0;0;0;41875.7734375;30483.294921875;6643.23193359375;2463.52783203125;610.0;319172;674.0;0.0;Calculated values ==>;1565158485.114;353.46000000000004;352.86;294.16;294.06;292.16;281.46000000000004;278.0567423895505;293.66;278.46000000000004;279.66;276.46000000000004;340.86;296.36;278.76000000000005;280.66;294.16;290.16;299.36;345.36;293.96000000000004;293.56;340.56000000000006;334.16;272.96000000000004;243.40439225979637;266.62003547228215;278.0567423895505;292.26000000000005;6959999.999999999;3960000.0;3820000.0000000005;1440000.0;4000000.0;2920000.0;6920000.0;0.24183333333333332;0.0;0.2828333333333333;0.035;0.0;0.24183333333333332;0.0;30483.294921875;6643.23193359375;2463.52783203125;41875.7734375;501976.10319408844;501522.54542508523;253681.4156468073;253332.84506948534;246996.6397390721;427558.0369473;456768.42504077905;452769.9431998679;471468.59216682916;521883.11380177573;473352.8115377931;451578.37224258494;454081.0098745531;454493.64894386503;449135.7134611019;275276.2638942914;491024.73327428766;457195.00552717614;456625.8970207494;282682.81946839223;255893.36323571714;467992.6153874112;212045.01798664057;212045.01798664057;277.97683630358335;4679706.991505616;2292698.406120303;274675.24729236355;1487096.8501467016;0;250;267;131;285;305;260;7;172;166;1678507974840.6301;671298457829.8607;1324764158670.084;68085.03301447447;8958.165909026973;-0.0;59147.809246415316;6175190.788612236;1190634.5777816314;0.0;5912417.213244365;3.4400308169545704;0.1229445868626593
8072;2019-08-07 08:15:45.145;789;787;220;220;194;78;186;63;31;44;685;234;31;58;210;163;262;733;190;206;185;-6;708;397;378;140;401;293;701;1542.0;-1.0;2060.0;260.0;0.0;98;39;98;1;1;0;1;0;0;0;1;1;0;0;0;43475.35546875;30856.931640625;7063.43310546875;2473.49975585938;600.0;319173;678.0;0.0;Calculated values ==>;1565158545.145;352.06000000000006;351.86;295.16;295.16;292.56;280.96000000000004;278.1552637130107;291.76000000000005;279.46000000000004;276.26000000000005;277.56;341.66;296.56;276.26000000000005;278.96000000000004;294.16;289.46000000000004;299.36;346.46000000000004;293.76000000000005;291.66;340.96000000000004;333.16;272.56;242.56692532238324;266.74333088950624;278.1552637130107;292.16;7080000.0;3970000.0000000005;3779999.9999999995;1400000.0;4010000.0;2930000.0;7009999.999999999;0.257;0.0;0.3433333333333334;0.043333333333333335;0.0;0.257;0.0;30856.931640625;7063.43310546875;2473.49975585938;43475.35546875;498932.8800162324;499311.04544945987;256847.3956566758;256847.3956566758;247989.93922061624;427480.44529683504;454710.6607199175;448017.5758535032;473079.08457772195;522638.2358819844;473455.47586963174;448017.5758535032;451667.39164777414;454323.8260302319;447852.8277685145;274025.09177944745;491692.71362936386;457562.00806214305;454566.2634031762;284357.86631585273;251709.28920128586;468148.96880856965;212183.12251285685;212183.12251285685;278.0333939089201;4680418.618395997;2293209.8387778825;274716.41044550657;1487211.1313699759;0;250;267;131;285;305;260;7;172;166;1678736092640.246;671383701849.7172;1324939749344.7883;80969.82898028858;11091.85333948089;-0.0;62292.46720881208;6176433.554224089;1190801.7476015592;0.0;5913429.73841431;3.821227590668335;0.14830891516067837
8073;2019-08-07 08:16:45.095;778;779;221;220;195;61;106;62;3;51;693;235;11;42;212;150;262;735;191;202;105;-11;732;380;358;139;383;287;714;3463.0;-1.0;1685.0;102.0;0.0;41;36;98;1;1;0;1;1;0;0;1;1;0;0;0;59643.94921875;32014.525390625;22318.2578125;2405.51586914062;590.0;319174;684.0;0.0;Calculated values ==>;1565158605.095;350.96000000000004;351.06000000000006;295.26000000000005;295.16;292.66;279.26000000000005;276.4546675782219;283.76000000000005;279.36;273.46000000000004;278.26000000000005;342.46000000000004;296.66;274.26000000000005;277.36;294.36;288.16;299.36;346.66;293.36;283.66;341.56000000000006;332.16;272.06;242.35481222062532;265.9988726020314;276.4546675782219;292.26000000000005;7320000.0;3800000.0;3579999.9999999995;1390000.0;3829999.9999999995;2870000.0;7140000.000000001;0.5771666666666667;0.0;0.2808333333333334;0.017;0.0;0.5771666666666667;0.0;32014.525390625;22318.2578125;2405.51586914062;59643.94921875;495092.27015285776;496963.8276941218;256623.12985611812;256267.93517062019;247890.13685913786;428757.65804586536;446472.9545232516;445292.95531043655;473894.81173143076;523953.9929165462;474353.4308538416;446404.46532056073;450607.96106797917;457599.7565822094;449018.15704856935;271906.5108199021;490665.8785062343;460189.5267902755;446320.3066816736;286870.6033266602;247525.65490268572;467792.18030986487;208073.3982839761;208073.3982839761;276.4100235006902;4681277.22982946;2293733.330979552;274757.0350270276;1487455.7747549666;0;250;267;131;286;305;260;7;172;166;1678956708640.4216;671467332099.7837;1325113604344.9265;66619.15893159766;4415.2192944401095;-0.0;137508.17396353776;6177662.437534139;1190930.8655189401;0.0;5915093.356254283;3.675516460653183;0.039063854333617413
8074;2019-08-07 08:17:45.086;771;770;224;224;197;50;98;52;-16;52;698;234;-9;21;214;140;262;731;192;202;98;-15;711;371;348;135;373;275;692;2938.0;-1.0;1140.0;11.0;0.0;74;25;98;1;1;0;1;1;0;0;1;1;0;0;0;59236.625;31175.783203125;22799.97265625;2258.57104492188;580.0;319175;689.0;0.0;Calculated values ==>;1565158665.086;350.26;350.16;295.56;295.56;292.86;278.16;275.5313989812953;282.96000000000004;278.36;271.56;278.36;342.96000000000004;296.56;272.26000000000005;275.26000000000005;294.56;287.16;299.36;346.26;293.36;282.96000000000004;342.06000000000006;331.16;271.66;241.49495122638035;264.4750485637546;275.5313989812953;292.36;7109999.999999999;3710000.0;3479999.9999999995;1350000.0;3729999.9999999995;2750000.0;6920000.0;0.48966666666666664;0.0;0.19;0.0018333333333333333;0.0;0.48966666666666664;0.0;31175.783203125;22799.97265625;2258.57104492188;59236.625;496122.273036712;497801.6194505483;258759.99032428683;258759.99032428683;249272.60518346136;429398.2889081932;447189.986330034;445024.4730273394;474507.02969162643;525425.0701491315;475780.1382644174;445982.4697191476;449997.0800511383;459476.5002161113;449167.8634536102;273735.2823968615;492312.6219479778;461732.5941255692;447189.986330034;288964.7057630673;243342.44575359824;467952.1628762374;205859.23090590615;205859.23090590615;275.5246741065277;4682267.752679526;2294259.837896062;274795.8965878287;1487831.7036106903;0;250;267;131;286;305;260;7;172;166;1679168476870.1995;671549519769.6975;1325282179054.7498;45441.39600307232;480.50370861227395;-0.0;118171.62657268126;6178596.135415254;1190971.6570909356;0.0;5917223.701656766;2.9180313043246797;0.010534724003764288
8075;2019-08-07 08:18:45.136;767;765;234;234;206;46;135;45;-9;51;697;233;-17;5;215;140;262;720;192;196;135;-18;692;367;347;132;370;258;675;1957.0;0.0;1346.0;17.0;0.0;85;6;98;1;1;0;1;1;0;0;1;1;0;0;0;59312.15625;30356.84765625;22528.111328125;2024.54284667969;570.0;319176;693.0;0.0;Calculated values ==>;1565158725.136;349.86;349.66;296.56;296.56;293.76000000000005;277.76000000000005;275.1157276137837;286.66;277.66;272.26000000000005;278.26000000000005;342.86;296.46000000000004;271.46000000000004;273.66;294.66;287.16;299.36;345.16;292.76000000000005;286.66;342.46000000000004;330.16;271.36;240.83765695389522;262.23063862743834;275.1157276137837;292.36;6920000.0;3670000.0000000005;3470000.0000000005;1320000.0;3700000.0;2580000.0;6750000.0;0.32616666666666666;0.0;0.22433333333333336;0.0028333333333333335;0.0;0.32616666666666666;0.0;30356.84765625;22528.111328125;2024.54284667969;59312.15625;497384.37407577876;498726.22092208365;263735.19055537164;263735.19055537164;252986.33261943015;429675.2189834977;452747.8705520784;449189.6319052486;474793.84568264754;526659.2042334237;477806.91944926616;448152.39816772623;450984.44732525654;460084.65883579507;449903.24351046415;275731.49899173947;492462.1176899874;461091.6339084697;452747.8705520784;290640.09048841946;239159.6471344744;468072.80777723965;204807.07453176985;204807.07453176985;275.1025271396654;4683256.4824445825;2294773.0371294194;274831.61894741014;1488209.7524219542;0;250;267;131;286;305;260;7;172;166;1679377150620.0337;671629686519.6339;1325442212304.6226;54823.15370411708;745.9195775288312;-0.0;80870.02296862398;6179432.369610412;1190981.885801807;0.0;5918883.76430197;2.4847993826289865;0.03901728131877718
8076;2019-08-07 08:19:48.087;762;760;237;236;211;44;157;42;-5;49;688;232;-14;-3;216;143;262;706;193;192;157;-20;674;365;346;132;368;243;659;1898.0;-1.0;1605.0;0.0;0.0;94;1;30;1;1;0;1;1;0;0;1;1;0;0;0;54210.99609375;24056.7421875;22056.154296875;1905.82458496094;558.0;319177;694.0;0.0;Calculated values ==>;1565158788.087;349.36;349.16;296.86;296.76000000000005;294.26000000000005;277.56;274.9066339382667;288.86;277.36;272.66;278.06;341.96000000000004;296.36;271.76000000000005;272.86;294.76000000000005;287.46000000000004;299.36;343.76;292.36;288.86;342.56000000000006;328.96000000000004;271.16;240.83765695389522;260.1585393101385;274.9066339382667;292.46000000000004;6740000.000000001;3650000.0;3460000.0;1320000.0;3679999.9999999995;2430000.0;6590000.000000001;0.31633333333333336;0.0;0.2675;0.0;0.0;0.31633333333333336;0.0;24056.7421875;22056.154296875;1905.82458496094;54210.99609375;498409.27807906456;499557.3525641035;266224.3392202044;265763.32603459345;255516.4686538976;429811.8947417682;455986.76273286226;452374.3605981526;474600.1136263702;526917.8526200273;479543.3016032435;451260.63436529826;452620.68340810295;460532.67531867756;450710.7449111921;278109.43401585176;492109.40097009164;460715.27433744294;455986.76273286226;291058.95107146574;234140.81001818314;467876.721181576;204322.24747842658;204322.24747842658;274.9066339382667;4684249.037439079;2295248.785725656;274865.9829140896;1488599.5613253228;0;250;267;131;286;305;260;7;172;166;1679595275834.9478;671712781839.6012;1325599904559.5605;66353.94025952672;0.0;-0.0;79609.87499215316;6180491.844504732;1190988.4075217107;0.0;5920286.871253713;3.0397272563948032;0.06061104521309948
8077;2019-08-07 08:20:45.127;750;749;237;236;210;40;165;39;-2;47;673;231;-7;4;216;143;261;679;193;193;164;-23;658;360;343;129;363;239;645;2021.0;-1.0;1136.0;45.0;0.0;87;1;1;1;1;0;1;1;0;0;1;1;0;0;0;52518.68359375;22269.119140625;21271.56640625;1900.2019042968802;547.0;319178;694.0;0.0;Calculated values ==>;1565158845.127;348.16;348.06000000000006;296.86;296.76000000000005;294.16;277.16;274.38016830617;289.66;277.06;272.96000000000004;277.86;340.46000000000004;296.26000000000005;272.46000000000004;273.56;294.76000000000005;287.46000000000004;299.26000000000005;341.06000000000006;292.46000000000004;289.56;342.56000000000006;327.86;270.86;240.16925963744896;259.59022785621676;274.38016830617;292.46000000000004;6580000.0;3600000.0;3429999.9999999995;1290000.0;3629999.9999999995;2390000.0;6450000.0;0.3368333333333334;0.0;0.18933333333333333;0.007500000000000001;0.0;0.3368333333333334;0.0;22269.119140625;21271.56640625;1900.2019042968802;52518.68359375;498292.42580812116;499394.443188978;267406.0183665245;266915.13112836686;255834.2358022568;430148.3826014536;457570.4939981903;453432.3178222839;474790.3222967973;525715.3119220396;479921.2339905405;452822.76401265257;454160.56434825284;461304.5296429779;451605.77516384557;392071.95787107665;489753.1480025954;461310.1800563668;457435.0215145692;291058.95107146574;229540.68826423294;467998.8043673394;202924.01401082336;202924.01401082336;274.3431915687449;4685094.573682238;2295615.7894950216;274896.135101827;1488942.8131583205;0;250;267;131;286;305;260;7;172;166;1679791778635.6377;671787219039.8625;1325737370960.0432;47429.572188303195;1988.0609276738703;-0.0;85727.79102751173;6181393.262778733;1191004.1573822263;0.0;5921596.712990223;2.9740929749382246;0.03879360799384559
8078;2019-08-07 08:21:45.118;731;730;236;235;209;34;169;35;0;45;661;231;-1;21;217;142;261;644;192;195;168;-24;635;353;338;125;356;263;627;3293.0;-1.0;842.0;54.0;0.0;49;1;98;1;0;0;1;1;0;0;1;1;0;0;0;42116.82421875;12490.228515625;19059.41015625;2124.30395507812;537.0;319179;693.0;0.0;Calculated values ==>;1565158905.118;346.26;346.16;296.76000000000005;296.66;294.06;276.56;273.6339639331285;290.06;276.66;273.16;277.66;339.26;296.26000000000005;273.06;275.26000000000005;294.86;287.36;299.26000000000005;337.56000000000006;292.66;289.96000000000004;342.46000000000004;326.86;270.76000000000005;239.25999513918347;262.9017227912062;273.6339639331285;292.36;6350000.0;3529999.9999999995;3379999.9999999995;1250000.0;3560000.0;2630000.0;6270000.0;0.5488333333333333;0.0;0.14033333333333334;0.009000000000000001;0.0;0.5488333333333333;0.0;12490.228515625;19059.41015625;2124.30395507812;42116.82421875;497923.029252668;498558.1027132706;268636.97909552313;268101.86855027615;256398.65758573217;430607.02586249536;458910.2024043519;449438.8768022122;475107.6725263703;522575.6884372966;476959.3984103931;449308.9803034246;452136.5358572313;462504.01303383906;452694.98417098843;406261.1470740843;486718.8034560424;462334.44376887265;458776.84794389654;290640.09048841946;225359.1397227605;468453.46992475603;201098.07882601005;201098.07882601005;273.60041567118105;4685883.0846187975;2295905.4072760018;274929.6676199876;1489278.8542156015;0;250;267;131;286;305;260;7;172;166;1679996047990.4233;671863407609.7826;1325887948369.8853;34850.49198266037;2406.198519888714;-0.0;141422.69778420002;6182078.827129358;1191040.7707180933;0.0;5923489.349790224;5.306161807846388;-0.010815094102265544
8079;2019-08-07 08:22:45.128;708;708;233;231;208;28;172;28;4;43;668;232;2;32;217;140;261;621;192;197;172;-23;631;345;333;134;349;268;624;3839.0;-1.0;491.0;0.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;39783.19140625;12435.384765625;17627.240234375;1232.90454101562;527.0;319180;692.0;0.0;Calculated values ==>;1565158965.128;343.96000000000004;343.96000000000004;296.46000000000004;296.26000000000005;293.96000000000004;275.96000000000004;272.7676641592781;290.36;275.96000000000004;273.56;277.46000000000004;339.96000000000004;296.36;273.36;276.36;294.86;287.16;299.26000000000005;335.26000000000005;292.86;290.36;342.36;325.86;270.86;241.2770596917726;263.56353331371673;272.7676641592781;292.36;6310000.0;3450000.0;3329999.9999999995;1340000.0;3490000.0;2680000.0;6240000.0;0.6398333333333334;0.0;0.08183333333333334;0.0;0.0;0.6398333333333334;0.0;12435.384765625;17627.240234375;1232.90454101562;39783.19140625;495195.1365366001;495887.0799687603;267350.3075051228;266323.4924205057;256168.35698980262;431113.4868728058;460094.9907206226;449043.3012938747;473760.40514917683;522891.69792520796;476441.8036312155;448780.5595181007;452664.88030591793;463553.39371655026;453797.4328181856;408121.7979460012;483764.5689935206;463344.8196133183;460094.9907206226;290221.2356813373;221177.93781777218;467303.591168891;199068.34207438552;199068.34207438552;272.7676641592781;4686565.698498919;2296113.1553388867;274957.6490202402;1489584.6272558225;0;250;267;131;286;305;260;7;172;166;1680197381540.3914;671941120559.7703;1326047274919.8599;20456.284162794866;0.0;-0.0;167013.5506921507;6182539.793745464;1191060.8257143649;0.0;5926060.08024413;5.990307165413174;-0.07515998180404103
8080;2019-08-07 08:23:45.089;697;700;233;232;202;18;177;20;7;41;684;230;5;31;218;138;261;623;192;198;176;-22;635;335;327;137;339;265;630;2581.0;-1.0;0.0;0.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;40642.53515625;12525.40625;18013.271484375;1204.80517578125;518.0;319181;689.0;0.0;Calculated values ==>;1565159025.089;342.86;343.16;296.46000000000004;296.36;293.36;274.96000000000004;271.6637117239857;290.86;275.16;273.86;277.26000000000005;341.56000000000006;296.16;273.66;276.26000000000005;294.96000000000004;286.96000000000004;299.26000000000005;335.46000000000004;292.96000000000004;290.76000000000005;342.06000000000006;324.96000000000004;270.96000000000004;241.92719264551067;263.1675429290057;271.6637117239857;292.36;6350000.0;3350000.0;3270000.0000000005;1370000.0;3390000.0;2650000.0;6300000.0;0.43016666666666664;0.0;0.0;0.0;0.0;0.43016666666666664;0.0;12525.40625;18013.271484375;1204.80517578125;40642.53515625;493287.77258985944;494202.31213675096;266777.009005651;266276.5544751138;253555.05244277464;431720.082569444;461673.1266070053;449982.83907029656;473176.1828425327;524776.5706891925;476595.6952811066;449723.27138322534;453057.63364064984;465155.0527084538;455218.2454259989;406261.1470740843;483381.1671350436;464362.0315853668;461543.9288494427;288964.7057630673;217415.1398638553;466982.34319212293;196395.53166622907;196395.53166622907;271.6637117239857;4687235.477247204;2296321.02672628;274977.95006360754;1489881.4384672036;0;250;267;131;286;305;260;7;172;166;1680395252840.278;672022367714.7238;1326207070984.7683;0.0;0.0;-0.0;114058.00218831238;6182710.151975184;1191060.8257143649;0.0;5928400.82071255;3.593115554179463;-0.08155525526618242
8081;2019-08-07 08:24:45.129;701;703;230;230;193;9;180;10;9;37;688;228;8;29;219;134;261;637;193;200;180;-21;612;332;329;138;337;258;612;1904.0;-1.0;2667.0;524.0;0.0;74;100;84;1;0;0;1;0;0;0;1;0;0;0;0;27235.275390625;11001.716796875;5426.69482421875;1165.78930664062;512.0;319182;684.0;0.0;Calculated values ==>;1565159085.129;343.26;343.46000000000004;296.16;296.16;292.46000000000004;274.06;271.32779825182536;291.16;274.16;274.06;276.86;341.96000000000004;295.96000000000004;273.96000000000004;276.06;295.06;286.56;299.26000000000005;336.86;293.16;291.16;341.56000000000006;324.36;271.06;242.14157278889297;262.23063862743834;271.32779825182536;292.46000000000004;6120000.0;3320000.0000000005;3290000.0;1380000.0;3370000.0000000005;2580000.0;6120000.0;0.3173333333333333;0.0;0.4445;0.08733333333333333;0.0;0.3173333333333333;0.0;11001.716796875;5426.69482421875;1165.78930664062;27235.275390625;496126.34299644054;496394.85375806986;402150.92188164743;402150.92188164743;251064.39962435383;431896.3278553544;461755.55278005864;451492.7415474736;472654.2065195329;525740.1483256351;477251.71644692734;451365.84958602267;454006.31235741987;465573.2778783255;455176.53795872035;415767.8774091796;487353.2986090878;464321.8000801202;461755.55278005864;286870.6033266602;214906.75144652807;466941.0388080672;194999.5980139305;194999.5980139305;271.09132064916406;4687801.502767015;2296517.2167911185;274997.7181875845;1490076.901741686;0;250;267;131;286;305;260;7;172;166;1680592184040.1528;672104922714.6713;1326364075584.6685;114011.2023006599;23749.552496021275;-0.0;84650.55631245133;6183660.878722654;1191258.8705936642;0.0;5930057.829302106;12.641171487278944;0.5725304527317551
8082;2019-08-07 08:25:45.120;712;700;218;214;204;22;185;9;11;32;682;226;11;30;216;142;261;568;192;198;185;-20;594;343;343;133;348;262;594;585.0;-2.0;1591.0;251.0;0.0;37;100;74;1;0;0;1;0;0;0;1;0;0;0;0;22627.3359375;10049.3720703125;3982.97583007812;1212.68017578125;506.0;319183;679.0;0.0;Calculated values ==>;1565159145.12;344.36;343.16;294.96000000000004;294.56;293.56;275.36;272.5487779782249;291.66;274.06;274.26000000000005;276.36;341.36;295.76000000000005;274.26000000000005;276.16;294.76000000000005;287.36;299.26000000000005;329.96000000000004;292.96000000000004;291.66;341.06000000000006;323.76000000000005;271.16;241.05796691057077;262.7682575881327;272.5487779782249;292.36;5940000.0;3429999.9999999995;3429999.9999999995;1330000.0;3479999.9999999995;2620000.0;5940000.0;0.09749999999999999;0.0;0.26516666666666666;0.04183333333333333;0.0;0.09749999999999999;0.0;10049.3720703125;3982.97583007812;1212.68017578125;22627.3359375;499337.1251066249;497757.06326994626;405730.06298551505;260645.04191903694;256280.2218584014;431237.1583312671;460251.83077344135;451037.43277295196;472820.39598721155;524809.7851413294;476526.01841687784;451037.43277295196;453447.98335120955;463571.5722415458;454417.73831090395;421796.4220476756;479563.6201564496;461967.78083822364;460251.83077344135;284776.6418597092;212398.47392691602;467737.9293510871;198010.74665416798;198010.74665416798;272.3401967282469;4688216.9621993825;2296692.6162176332;275017.535793497;1490155.3039016346;0;250;267;131;286;305;260;7;172;166;1680793753799.9414;672186210519.5859;1326520052184.505;67094.24293583089;11283.587142821112;-0.0;25568.50570162915;6185169.864382901;1191550.769632257;0.0;5930976.183710766;6.818376146040053;0.39289569789560835
8083;2019-08-07 08:26:45.120;710;702;214;213;206;31;189;11;13;30;683;225;15;34;214;148;261;535;192;198;188;-19;596;346;347;132;351;270;597;459.0;0.0;1566.0;207.0;0.0;15;100;86;1;0;0;1;0;0;0;1;0;0;0;0;21617.908203125;10830.8505859375;3345.12841796875;1255.97668457031;500.0;319184;675.0;0.0;Calculated values ==>;1565159205.12;344.16;343.36;294.56;294.46000000000004;293.76000000000005;276.26000000000005;272.8767566201714;292.06;274.26000000000005;274.46000000000004;276.16;341.46000000000004;295.66;274.66;276.56;294.56;287.96000000000004;299.26000000000005;326.66;292.96000000000004;291.96000000000004;340.66;323.16;271.26000000000005;240.83765695389522;263.82572766246335;272.8767566201714;292.36;5960000.0;3460000.0;3470000.0000000005;1320000.0;3510000.0;2700000.0;5970000.0;0.0765;0.0;0.261;0.034499999999999996;0.0;0.0765;0.0;10830.8505859375;3345.12841796875;1255.97668457031;21617.908203125;498882.04001722735;497729.36495271634;260419.32234327274;259966.4651686783;256929.97392212792;431051.2098666511;460160.4148215667;449856.17207114253;472756.67973813636;524275.82981138246;475396.9761669501;450117.3825879966;452572.47738288756;462860.8226217181;454742.45815968676;421169.36431313964;474338.64573808864;461356.5932634558;460026.8839428142;283101.5729112263;209890.3038832737;467974.7744402957;198890.37046465263;198890.37046465263;272.70149966712773;4688585.672567221;2296866.618073102;275038.1079339999;1490216.371437035;0;250;267;131;286;305;260;7;172;166;1681000753799.9414;672265710519.5859;1326679652184.505;65502.07421929386;9283.411937159686;-0.0;19976.94328107936;6186274.833692527;1191722.1612912568;0.0;5931355.729118955;6.140662360007582;0.3678372778194284
8084;2019-08-07 08:27:45.091;704;703;216;217;199;34;192;13;19;28;691;225;23;36;215;153;260;558;194;199;192;-17;607;347;348;132;352;276;608;441.0;87.0;1438.0;189.0;0.0;1;87;98;1;0;0;1;0;0;0;1;0;0;0;0;22231.111328125;11945.6875;3072.70825195312;1203.94677734375;494.0;319185;670.0;0.0;Calculated values ==>;1565159265.091;343.56000000000006;343.46000000000004;294.76000000000005;294.86;293.06;276.56;272.9856168485579;292.36;274.46000000000004;275.06;275.96000000000004;342.26;295.66;275.46000000000004;276.76000000000005;294.66;288.46000000000004;299.16;328.96000000000004;293.06;292.36;340.16;322.56;271.46000000000004;240.83765695389522;264.60387354146746;272.9856168485579;292.56;6070000.0;3470000.0000000005;3479999.9999999995;1320000.0;3520000.0000000005;2760000.0;6080000.0;0.0735;0.0145;0.23966666666666667;0.0315;0.0;0.0735;0.0;11945.6875;3072.70825195312;1203.94677734375;22231.111328125;497019.1333583833;496787.6328009781;260518.49766711358;260967.54514650258;253507.82799656468;430988.63858405815;460404.888331348;449551.1319171869;472562.30901117553;524623.2017253945;474625.8832434513;450078.8976747324;451778.747100868;462842.2204873615;455267.7258953789;417198.4607784312;476415.4868766003;461335.5593377295;460404.888331348;281007.8604223974;207382.2378540181;468170.8212836915;199197.70409100418;199197.70409100418;272.82723796103573;4688950.904450393;2297056.330818933;275058.5973882239;1490269.8275598378;0;250;267;131;286;305;260;7;172;166;1681209153025.6174;672344872239.8428;1326843373015.036;60001.37153567512;8472.653191569652;0.0;19198.728041665272;6187320.190243887;1191870.056983658;0.0;5931682.035256805;5.404444679341269;0.32287215428435734
8085;2019-08-07 08:28:45.141;700;703;221;223;199;34;195;14;34;28;700;225;34;40;215;156;260;594;195;200;194;-15;630;346;346;135;350;281;632;408.0;74.0;1331.0;209.0;0.0;1;84;98;1;0;0;1;0;0;0;1;0;0;0;0;23512.84765625;12370.0908203125;3223.2705078125;1205.76037597656;498.0;319186;664.0;0.0;Calculated values ==>;1565159325.141;343.16;343.46000000000004;295.26000000000005;295.46000000000004;293.06;276.56;272.8767566201714;292.66;274.56;276.56;275.96000000000004;343.16;295.66;276.56;277.16;294.66;288.76000000000005;299.16;332.56;293.16;292.56;339.56000000000006;322.96000000000004;271.66;241.49495122638035;265.2429198363724;272.8767566201714;292.66;6300000.0;3460000.0;3460000.0;1350000.0;3500000.0;2810000.0;6320000.0;0.068;0.012333333333333333;0.22183333333333335;0.034833333333333334;0.0;0.068;0.0;12370.0908203125;3223.2705078125;1205.76037597656;23512.84765625;494202.31213675096;494412.8348124192;261045.2859608909;261918.00234299616;252352.33803074327;431051.2098666511;461113.1217133348;450626.43853525014;472168.09959432366;525157.4318452573;473977.760523215;450626.43853525014;451415.9978691364;463142.2002654372;455849.1226598329;408121.27751479275;478897.29421504773;461773.7929988115;460980.62764507247;278495.58437821403;209054.2704885073;467952.1628762374;198881.52775789096;198881.52775789096;272.69800037523027;4689332.421774675;2297259.1311643464;275078.69501522975;1490322.3377715356;0;250;267;131;286;305;260;7;172;166;1681417526525.452;672425038989.7792;1327010612264.903;55845.412707444186;9372.627123289067;0.0;17822.738792328342;6188286.384603369;1192018.8915783882;0.0;5931990.804573696;4.94316191558913;0.3066384327525523
8086;2019-08-07 08:29:45.102;704;706;229;230;198;34;197;15;38;27;705;225;37;46;216;157;260;627;194;201;197;-12;670;350;349;144;354;285;672;586.0;90.0;1422.0;304.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;25822.283203125;13104.4462890625;3543.83642578125;1276.53015136719;535.0;319187;658.0;0.0;Calculated values ==>;1565159385.102;343.56000000000006;343.76;296.06;296.16;292.96000000000004;276.56;273.3108153835814;292.86;274.66;276.96000000000004;275.86;343.66;295.66;276.86;277.76000000000005;294.76000000000005;288.86;299.16;335.86;293.26000000000005;292.86;338.96000000000004;326.66;271.96000000000004;243.40439225979637;265.74818594083865;273.3108153835814;292.56;6700000.0;3500000.0;3490000.0;1440000.0;3540000.0;2850000.0;6720000.0;0.09766666666666667;0.015000000000000001;0.23700000000000002;0.050666666666666665;0.0;0.09766666666666667;0.0;13104.4462890625;3543.83642578125;1276.53015136719;25822.283203125;490703.2143740732;490782.30977236864;261839.25284932682;262251.5215773413;250337.74328625822;430799.1582183253;460916.0252522871;450436.0354270658;470874.54964527197;525359.4653467821;473455.5513493854;450302.9869508732;451495.23087403964;462673.248417762;455319.5754400347;277408.19662039314;479179.82901438815;461447.2768507042;460916.0252522871;275983.5004908252;224522.8720964353;466994.4357557345;199882.6234725268;199882.6234725268;273.11021346525445;4689743.2806329755;2297471.280986394;275099.3673238721;1490378.6936741208;0;250;267;131;286;305;260;7;172;166;1681625891000.3325;672508684584.7313;1327180301894.806;59381.15863322575;13533.665155682524;0.0;25494.262240489923;6189245.9818867305;1192209.6532715205;0.0;5932351.54494834;5.490103956114579;0.32856427084538453
