;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8087;2019-08-07 08:30:45.112;718;714;227;229;202;43;201;18;24;27;701;224;26;49;214;159;260;651;192;202;201;-10;688;366;363;152;371;288;689;1043.0;-1.0;1380.0;329.0;0.0;23;99;98;1;0;0;1;0;0;0;1;0;0;0;0;28170.453125;13472.6796875;4394.8125;1271.62426757812;586.0;319188;653.0;0.0;Calculated values ==>;1565159445.112;344.96000000000004;344.56000000000006;295.86;296.06;293.36;277.46000000000004;275.0112864084945;293.26000000000005;274.96000000000004;275.56;275.86;343.26;295.56;275.76000000000005;278.06;294.56;289.06;299.16;338.26;293.36;293.26000000000005;338.46000000000004;331.76000000000005;272.16;245.02929689885198;266.1237361191953;275.0112864084945;292.36;6880000.0;3660000.0;3629999.9999999995;1520000.0;3710000.0;2880000.0;6890000.000000001;0.17383333333333334;0.0;0.23;0.05483333333333333;0.0;0.17383333333333334;0.0;13472.6796875;4394.8125;1271.62426757812;28170.453125;490858.63566040806;490181.4443979149;260064.2302147662;260844.59616340793;251050.6376577337;429743.705733735;459268.44399813557;447998.7868583683;469796.04211954505;524706.3908642892;472945.17093863257;448271.2337593617;451359.00933987636;459790.9256015775;452869.56159724866;275078.97958788625;480874.58031331794;459405.1334793091;459268.44399813557;273890.2417152289;245852.32104278926;466065.5203543976;204136.0182314411;204136.0182314411;274.8397419328291;4690193.295092217;2297692.793948838;275120.60548312997;1490444.8601077264;0;250;267;131;286;305;260;7;172;166;1681839526600.2986;672597499384.7172;1327352230544.7786;56088.43678419326;14362.467699742114;-0.0;44350.520012443725;6190208.388889494;1192442.1597899077;0.0;5932933.681806997;5.998261454013944;0.2766368381248374
8088;2019-08-07 08:31:45.123;732;726;212;211;192;67;205;31;16;29;682;223;17;51;210;159;260;666;192;204;204;-9;698;386;374;140;391;283;695;1768.0;0.0;1398.0;190.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;0;0;38983.109375;23669.423828125;7100.2548828125;2164.32348632812;637.0;319189;648.0;0.0;Calculated values ==>;1565159505.123;346.36;345.76;294.36;294.26000000000005;292.36;279.86;277.0612115527968;293.66;276.26000000000005;274.76000000000005;276.06;341.36;295.46000000000004;274.86;278.26000000000005;294.16;289.06;299.16;339.76;293.56;293.56;337.96000000000004;336.86;272.26000000000005;242.56692532238324;265.49620691782997;277.0612115527968;292.36;6980000.0;3860000.0;3740000.0;1400000.0;3910000.0;2830000.0;6950000.0;0.2946666666666667;0.0;0.233;0.03166666666666666;0.0;0.2946666666666667;0.0;23669.423828125;7100.2548828125;2164.32348632812;38983.109375;491851.6959740709;491294.1338034812;254256.98934779037;253906.66077104106;247542.11895351048;428316.9747201074;458067.42872462474;447851.089092765;471605.12922355125;523131.36883824226;473485.8247221506;447986.5779156278;452502.75265017303;456002.73680007376;449285.2273092888;273997.594462846;482470.5661227259;457927.6349424833;457927.6349424833;271797.11229066993;267192.67376467976;467851.532398639;209512.33608479454;209512.33608479454;276.98188185084547;4690753.010708005;2298002.3682225924;275149.2436304047;1490540.6698976941;0;250;268;131;286;305;260;7;172;167;1682060667134.9963;672685115444.5974;1327523561949.5444;55532.92945085712;8180.7412166050735;-0.0;73199.70806339895;6191138.737472825;1192630.0543049674;0.0;5933913.44663025;4.1572043965621805;0.1088959262337817
8089;2019-08-07 08:32:45.123;735;733;208;208;185;80;200;52;24;36;647;223;22;36;207;157;260;678;191;205;200;-8;758;388;370;131;392;280;748;1460.0;0.0;1370.0;176.0;0.0;9;0;1;1;0;1;1;0;1;0;1;0;1;0;0;53414.921875;25530.052734375;21859.771484375;2201.39282226562;675.0;319190;640.0;0.0;Calculated values ==>;1565159565.123;346.66;346.46000000000004;293.96000000000004;293.96000000000004;291.66;281.16;277.2618376815202;293.16;278.36;275.56;276.76000000000005;337.86;295.46000000000004;275.36;276.76000000000005;293.86;288.86;299.16;340.96000000000004;293.66;293.16;337.16;340.66;272.36;240.61611355647437;265.11578078379944;277.2618376815202;292.26000000000005;7580000.0;3879999.9999999995;3700000.0;1310000.0;3920000.0000000005;2800000.0;7480000.0;0.24333333333333332;0.0;0.22833333333333333;0.029333333333333333;0.0;0.24333333333333332;0.0;25530.052734375;21859.771484375;2201.39282226562;53414.921875;486122.026918149;486866.3096682699;250943.95133699488;250943.95133699488;243832.43515690652;428167.64408090734;458013.8845142973;449482.46182064514;473469.2039465459;519738.6816975908;473877.6349061704;449216.0035223746;451068.9413148252;455400.4397574439;448605.86760422273;269173.99099972093;478345.8640857563;458707.79275968665;458013.8845142973;268448.3696465944;283101.5729112263;469188.63230155397;209983.41022414662;209983.41022414662;277.16854972991337;4691522.994301755;2298412.363860613;275185.624599643;1490782.003450754;0;250;268;131;286;306;260;7;172;167;1682283867134.9963;672766415444.5974;1327692461949.5444;54685.61678120049;7603.353180937283;-0.0;60354.082077269995;6192057.225358092;1192761.5884249469;0.0;5935026.394881422;2.4730801008164986;0.07421456885406642
8090;2019-08-07 08:33:45.144;746;747;207;206;182;59;145;56;32;43;648;225;28;33;208;142;260;693;192;205;144;-6;731;377;358;131;381;270;716;2912.0;-1.0;1613.0;48.0;0.0;98;100;1;1;0;1;1;0;1;0;1;0;0;0;0;53526.87890625;24658.62890625;24494.734375;1156.60998535156;701.0;319191;630.0;0.0;Calculated values ==>;1565159625.144;347.76;347.86;293.86;293.76000000000005;291.36;279.06;276.14872888175563;287.66;278.76000000000005;276.36;277.46000000000004;337.96000000000004;295.66;275.96000000000004;276.46000000000004;293.96000000000004;287.36;299.16;342.46000000000004;293.66;287.56;336.16;343.26;272.56;240.61611355647437;263.82572766246335;276.14872888175563;292.36;7309999.999999999;3770000.0000000005;3579999.9999999995;1310000.0;3810000.0;2700000.0;7159999.999999999;0.48533333333333334;0.0;0.2688333333333333;0.008;0.0;0.48533333333333334;0.0;24658.62890625;24494.734375;1156.60998535156;53526.87890625;490549.3043101918;492203.47197155096;251728.05028439633;251395.87739789698;243783.84386743023;428973.91024759493;452248.7053272065;452316.21134581626;474147.34029804735;520666.4463608728;475396.9761669501;451802.19078687346;452444.40577210765;457357.7064699452;448354.32071185287;271079.60978697013;484236.41430601134;460594.19487161405;452104.5419279228;264262.8888514036;293991.1381695566;469383.93046721484;207372.42811900063;207372.42811900063;276.12982394383704;4692414.487890699;2298830.7492589634;275213.6177506165;1491168.4262011698;0;250;268;131;286;306;260;7;172;167;1682502343575.531;672845042954.7898;1327857519699.9482;65849.05372414227;2096.0920187857137;-0.0;118776.6525685969;6193062.032507551;1192842.445425191;0.0;5936519.673471767;3.711427102575718;0.045299117337058076
8091;2019-08-07 08:34:45.114;757;756;213;212;186;51;113;50;29;47;666;225;27;28;210;136;260;687;191;203;113;-3;697;371;353;134;374;258;682;2437.0;-1.0;979.0;0.0;0.0;98;100;1;1;0;1;1;0;1;0;1;0;0;0;0;51207.58984375;23626.369140625;23167.24609375;1170.08056640625;718.0;319192;618.0;0.0;Calculated values ==>;1565159685.114;348.86;348.76;294.46000000000004;294.36;291.76000000000005;278.26000000000005;275.5313989812953;284.46000000000004;278.16;276.06;277.86;339.76;295.66;275.86;275.96000000000004;294.16;286.76000000000005;299.16;341.86;293.46000000000004;284.46000000000004;334.96000000000004;344.96000000000004;272.86;241.2770596917726;262.23063862743834;275.5313989812953;292.26000000000005;6970000.0;3710000.0;3529999.9999999995;1340000.0;3740000.0;2580000.0;6820000.0;0.4061666666666667;0.0;0.16316666666666665;0.0;0.0;0.4061666666666667;0.0;23626.369140625;23167.24609375;1170.08056640625;51207.58984375;495502.36399298854;496814.71958164364;255177.74988749623;254817.74312726536;246035.67359004103;429398.2889081932;448477.7430821711;454006.31235741987;474149.3184965571;523491.08636306616;476918.09734099783;453756.9605529044;453881.6901609956;458764.1072027726;448562.96477261034;274100.5074755513;487000.2209826194;461098.7985866576;448477.7430821711;259240.94887492666;301113.3779324612;469268.73936395516;205876.8644434384;205876.8644434384;275.5313989812953;4693286.838737079;2299232.9230553876;275232.9971440131;1491565.410780347;0;250;268;131;286;306;260;7;172;167;1682715536925.6328;672924503204.8278;1328015840500.0237;40486.45491796464;0.0;-0.0;98536.3902070986;6193947.718682039;1192859.9041249724;0.0;5938329.71002475;2.8985015187841046;0.01173831351875132
8092;2019-08-07 08:35:45.155;753;749;226;226;198;43;134;44;21;48;676;225;20;25;211;136;260;667;192;201;134;0;665;363;347;133;367;256;656;3267.0;-2.0;651.0;72.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41116.18359375;13110.58984375;21925.37109375;1163.74072265625;733.0;319193;605.0;0.0;Calculated values ==>;1565159745.155;348.46000000000004;348.06000000000006;295.76000000000005;295.76000000000005;292.96000000000004;277.46000000000004;274.69669130483857;286.56;277.56;275.26000000000005;277.96000000000004;340.76;295.66;275.16;275.66;294.26000000000005;286.76000000000005;299.16;339.86;293.26000000000005;286.56;333.66;346.46000000000004;273.16;241.05796691057077;261.9595390733887;274.69669130483857;292.36;6650000.0;3629999.9999999995;3470000.0000000005;1330000.0;3670000.0000000005;2560000.0;6559999.999999999;0.5445;0.0;0.1085;0.012;0.0;0.5445;0.0;13110.58984375;21925.37109375;1163.74072265625;41116.18359375;498033.14334975707;498347.3012053336;261596.82396580777;261596.82396580777;250966.0658360573;429947.3805835815;452606.27003258414;453350.8084663683;474374.9679557028;524673.0057473688;477168.9638405529;453225.9738641032;453849.0654772257;460006.3717091514;450039.4940293401;278181.02280402556;486879.6133225546;461753.13320302847;452606.27003258414;253801.27034056993;307399.1840295507;469698.58458213514;203717.55867655974;203717.55867655974;274.66413605124734;4694056.729246905;2299539.2735762647;275252.4589445351;1491941.4393669534;0;250;268;131;286;306;260;7;172;167;1682925680425.2456;673004657939.68;1328170145869.7393;27085.207602194227;3191.7723108669047;-0.0;135519.9033333553;6194511.200651746;1192886.520402884;0.0;5940281.511954552;4.580062145343681;-0.01788469343653565
8093;2019-08-07 08:36:45.085;733;728;235;235;205;35;157;37;20;48;678;226;20;35;212;137;260;625;193;201;157;2;646;353;339;133;356;265;637;4502.0;-1.0;132.0;132.0;0.0;93;99;100;1;0;0;1;0;1;0;1;0;0;0;0;42035.89453125;12875.5712890625;21106.6328125;1199.77465820312;744.0;319194;589.0;0.0;Calculated values ==>;1565159805.085;346.46000000000004;345.96000000000004;296.66;296.66;293.66;276.66;273.6339639331285;288.86;276.86;275.16;277.96000000000004;340.96000000000004;295.76000000000005;275.16;276.66;294.36;286.86;299.16;335.66;293.26000000000005;288.86;332.06;347.56000000000006;273.36;241.05796691057077;263.1675429290057;273.6339639331285;292.46000000000004;6459999.999999999;3529999.9999999995;3390000.0;1330000.0;3560000.0;2650000.0;6370000.0;0.7503333333333334;0.0;0.022000000000000002;0.022000000000000002;0.0;0.7503333333333334;0.0;12875.5712890625;21106.6328125;1199.77465820312;42035.89453125;497130.89137563395;497324.1411067888;267136.87179296673;267136.87179296673;254340.16835275164;430607.02586249536;457138.366296076;451657.24920203094;474374.9679557028;524160.6308814103;476146.5379099098;451657.24920203094;453563.3330419943;461839.3725590994;451979.5866110756;399826.8304258353;482885.066317478;462963.6901103717;457138.366296076;247107.31509690773;312009.6876057385;469894.2286541028;201059.75814995437;201059.75814995437;273.58542246258475;4694748.854809069;2299755.572276046;275272.13192744245;1492299.6210331998;0;250;268;131;286;306;260;7;172;167;1683131240325.4746;673084364839.7688;1328326263519.913;5513.144803145685;5914.358351091265;-0.0;192144.31564563993;6194782.536660333;1192962.3162933257;0.0;5943008.861491397;5.786252677540786;-0.0834073181833888
8094;2019-08-07 08:37:45.066;712;708;235;235;206;26;168;28;20;46;682;225;19;37;213;138;260;607;193;202;168;5;635;343;332;133;347;263;629;3465.0;-1.0;18.0;0.0;0.0;20;90;100;1;0;0;1;0;1;0;1;0;0;0;0;40429.88671875;12649.326171875;18376.361328125;1134.74975585938;745.0;319195;578.0;0.0;Calculated values ==>;1565159865.066;344.36;343.96000000000004;296.66;296.66;293.76000000000005;275.76000000000005;272.5487779782249;289.96000000000004;275.96000000000004;275.16;277.76000000000005;341.36;295.66;275.06;276.86;294.46000000000004;286.96000000000004;299.16;333.86;293.36;289.96000000000004;330.96000000000004;347.66;273.66;241.05796691057077;262.9017227912062;272.5487779782249;292.46000000000004;6350000.0;3429999.9999999995;3320000.0000000005;1330000.0;3470000.0000000005;2630000.0;6290000.0;0.5775;0.0;0.003;0.0;0.0;0.5775;0.0;12649.326171875;18376.361328125;1134.74975585938;40429.88671875;495344.6906023155;495393.2106755998;267900.5374701273;267900.5374701273;255122.10980369593;431237.1583312671;459725.5723209079;452009.3275507951;474180.86133098433;524730.3335172363;476287.6468560409;451881.9987824685;454156.0461158545;463328.8324430222;453861.1275788815;405773.42276743444;481165.6519094875;464134.5028424019;459725.5723209079;242505.85365607988;312428.86344474956;470187.556511304;198536.37464166994;198536.37464166994;272.5487779782249;4695435.852034174;2299968.2123973295;275291.5801369918;1492628.5417928442;0;250;268;131;286;306;260;7;172;167;1683332476580.2954;673164139569.6978;1328484613359.772;760.4188587273756;0.0;-0.0;150836.7616597599;6194834.799802232;1193011.5870055398;0.0;5945866.13204411;4.7137785880342;-0.1032156478672611
8095;2019-08-07 08:38:45.106;704;703;234;233;199;16;175;18;24;43;684;224;22;37;213;137;260;607;194;201;175;7;636;331;327;132;335;257;632;2086.0;0.0;719.0;1.0;0.0;1;79;79;1;0;0;1;0;1;0;1;0;0;0;0;38934.1328125;11253.65625;18097.330078125;1042.79907226562;743.0;319196;569.0;0.0;Calculated values ==>;1565159925.106;343.56000000000006;343.46000000000004;296.56;296.46000000000004;293.06;274.76000000000005;271.215330690691;290.66;274.96000000000004;275.56;277.46000000000004;341.56000000000006;295.56;275.36;276.86;294.46000000000004;286.86;299.16;333.86;293.26000000000005;290.66;330.06;347.46000000000004;273.86;240.83765695389522;262.0952818180154;271.215330690691;292.56;6360000.0;3310000.0;3270000.0000000005;1320000.0;3350000.0;2570000.0;6320000.0;0.3476666666666667;0.0;0.11983333333333333;0.00016666666666666666;0.0;0.3476666666666667;0.0;11253.65625;18097.330078125;1042.79907226562;38934.1328125;494150.1011551675;494412.8348124192;267096.22374656174;266593.5871559102;252352.33803074327;431954.4880088244;461414.6217821675;453553.62569871574;474018.5663130017;525410.5837682236;476932.4956898383;453303.8437703498;455166.8545106976;465098.98131620587;455751.0038226912;405281.3650549666;480820.23882469226;464742.54374033515;461414.6217821675;238741.38928724395;311590.51834565785;470517.4266440292;195315.7803621792;195315.7803621792;271.2148287313011;4696097.6597744;2300167.536711732;275309.7384747081;1492932.6918526553;0;250;268;131;286;306;260;7;172;167;1683530308380.1697;673243692569.6472;1328640717359.6729;30945.50179949496;45.866941046975;-0.0;92513.69720034927;6195099.191951552;1193011.9694848647;0.0;5947895.404480316;4.063497333876152;0.005545663056616123
8096;2019-08-07 08:39:45.137;709;706;229;225;195;7;179;7;28;38;680;224;26;39;213;135;259;608;193;201;179;8;597;330;331;131;335;257;598;1469.0;-1.0;1839.0;288.0;0.0;9;63;32;1;0;0;1;0;0;0;1;0;0;0;0;20555.37109375;7630.99365234375;3245.93896484375;968.7500610351559;739.0;319197;558.0;0.0;Calculated values ==>;1565159985.137;344.06000000000006;343.76;296.06;295.66;292.66;273.86;271.1026128081217;291.06;273.86;275.96000000000004;276.96000000000004;341.16;295.56;275.76000000000005;277.06;294.46000000000004;286.66;299.06;333.96000000000004;293.26000000000005;291.06;328.96000000000004;347.06000000000006;273.96000000000004;240.61611355647437;262.0952818180154;271.1026128081217;292.46000000000004;5970000.0;3300000.0;3310000.0;1310000.0;3350000.0;2570000.0;5980000.0;0.24483333333333332;0.0;0.3065;0.048;0.0;0.24483333333333332;0.0;7630.99365234375;3245.93896484375;968.7500610351559;20555.37109375;498653.9182366328;498161.2160195474;408900.6941555958;407082.24238080723;252480.23249626614;432012.3539207929;461319.7483126569;454051.8937662515;473663.03176242136;525002.0725682726;476932.4956898383;453802.9740710638;455413.50032756815;465098.98131620587;455646.9740220136;420232.32990129944;484814.12767114554;464154.37265472015;461319.7483126569;234140.81001818314;309913.9067706182;470748.996002173;194813.1486522671;194813.1486522671;271.00854543774034;4696593.661776785;2300324.990103521;275326.5100450272;1493110.644323051;0;250;268;131;286;306;260;7;172;167;1683727810370.6216;673322633334.8278;1328794997030.026;79456.67537743623;13244.920672795482;-0.0;65249.699150185435;6196019.685439507;1193122.7832727914;0.0;5949210.77871198;13.334081242172562;0.5349170434520613
8097;2019-08-07 08:40:45.107;716;695;213;210;205;16;181;5;34;34;675;224;31;45;210;141;259;520;193;200;181;10;587;329;334;132;334;264;588;135.0;-1.0;886.0;105.0;0.0;1;55;29;1;0;0;1;0;0;0;1;0;0;0;0;16884.939453125;7271.72998046875;2988.16162109375;941.165649414062;734.0;319198;546.0;0.0;Calculated values ==>;1565160045.107;344.76;342.66;294.46000000000004;294.16;293.66;274.76000000000005;270.9896433162861;291.26000000000005;273.66;276.56;276.56;340.66;295.56;276.26000000000005;277.66;294.16;287.26000000000005;299.06;325.16;293.16;291.26000000000005;327.76000000000005;346.56000000000006;274.16;240.83765695389522;263.0348170998261;270.9896433162861;292.46000000000004;5870000.0;3290000.0;3340000.0;1320000.0;3340000.0;2640000.0;5880000.0;0.022500000000000003;0.0;0.14766666666666667;0.0175;0.0;0.022500000000000003;0.0;7271.72998046875;2988.16162109375;941.165649414062;16884.939453125;500527.8576328473;497682.46821708564;406392.82598738564;259267.29115539847;257076.14392228518;432069.9255137471;461119.21009343705;453608.57175709575;473145.2311080622;523932.5578586723;476048.7078186993;453230.1278004175;454987.66090120346;464862.32813997846;456620.77638345724;423348.8510821922;473224.8612077594;463581.6077299804;461119.21009343705;229122.51738040973;307818.28838856175;470810.01271223003;194557.91929199896;194557.91929199896;270.90176769000266;4696905.50836353;2300449.117372505;275342.4180513064;1493162.5691858728;0;250;268;131;286;306;260;7;172;167;1683927210620.7168;673401493884.8654;1328951218880.1003;38253.14634734596;4834.411634854045;-0.0;5997.629043032358;6197000.110163423;1193273.3690448757;0.0;5949804.209583339;4.382192316796959;0.30044591237019963
8098;2019-08-07 08:41:45.148;714;696;212;211;207;18;182;5;40;31;673;224;37;50;211;145;259;490;195;201;182;11;595;324;329;133;329;272;596;196.0;75.0;914.0;7.0;0.0;1;50;43;1;0;0;1;0;0;0;1;0;0;0;0;16838.646484375;8225.8720703125;3065.17993164062;941.2805786132809;730.0;319199;536.0;0.0;Calculated values ==>;1565160105.148;344.56000000000006;342.76;294.36;294.26000000000005;293.86;274.96000000000004;270.42097587401844;291.36;273.66;277.16;276.26000000000005;340.46000000000004;295.56;276.86;278.16;294.26000000000005;287.66;299.06;322.16;293.26000000000005;291.36;326.76000000000005;346.16;274.26000000000005;241.05796691057077;264.08650396036035;270.42097587401844;292.66;5950000.0;3240000.0;3290000.0;1330000.0;3290000.0;2720000.0;5960000.0;0.03266666666666666;0.0125;0.15233333333333335;0.0011666666666666668;0.0;0.03266666666666666;0.0;8225.8720703125;3065.17993164062;941.2805786132809;16838.646484375;499503.792127806;497032.1449186755;259589.88761475997;259145.52546975034;257414.34441541083;432353.3652672049;462014.0703394119;452993.2620111009;472723.10170879104;523084.79847165506;475027.10034837265;452608.8005630441;454267.0351814693;465716.18623514444;457966.41340649565;420874.5665770348;467559.0213206845;464449.0444289018;462014.0703394119;224941.0041839467;306141.9092990094;470773.7228275629;193403.79542820906;193403.79542820906;270.41601851711357;4697186.730282911;2300578.352306257;275358.1158226632;1493213.0481691365;0;250;268;131;286;306;260;7;172;167;1684126246535.35;673481048209.7188;1329112128759.804;39544.12874279386;323.5982486325795;0.0;8774.602313765958;6197648.86380024;1193316.381832493;0.0;5949927.395630737;3.9765375070385867;0.2197126480648566
8099;2019-08-07 08:42:45.118;710;702;215;216;208;14;183;0;45;29;675;224;42;53;211;148;259;521;195;203;183;12;607;318;323;130;323;279;609;88.0;78.0;1164.0;68.0;0.0;1;33;65;1;0;0;0;0;0;0;1;0;0;0;0;15559.5634765625;9678.4208984375;0.0;855.328002929688;727.0;319200;527.0;0.0;Calculated values ==>;1565160165.118;344.16;343.36;294.66;294.76000000000005;293.96000000000004;274.56;269.7299932089509;291.46000000000004;273.16;277.66;276.06;340.66;295.56;277.36;278.46000000000004;294.26000000000005;287.96000000000004;299.06;325.26000000000005;293.46000000000004;291.46000000000004;325.86;345.86;274.36;240.39332010688793;264.9883086891361;269.7299932089509;292.66;6070000.0;3180000.0;3229999.9999999995;1300000.0;3229999.9999999995;2790000.0;6090000.0;0.014666666666666666;0.013000000000000001;0.194;0.011333333333333334;0.0;0.014666666666666666;0.0;9678.4208984375;0.0;855.328002929688;15559.5634765625;497818.50417891424;496555.72345492773;260004.64729232143;260447.10479730548;257028.6275248448;432683.7555635325;463048.0149862437;452420.5930084575;472920.9377354816;522727.4028996895;474122.7489182366;452030.6435628596;453454.8315084036;466578.60849046486;459315.98191988777;416856.85868484736;470667.1154065906;465577.3046439847;463048.0149862437;221177.93781777218;304884.691753025;471271.5613658896;191687.15738130506;191687.15738130506;269.695256122573;4697456.580373506;2300727.480146514;275373.08007498074;1493238.5785636627;0;250;268;131;286;306;260;7;172;167;1684321748735.4434;673559908759.7563;1329277346109.8828;50582.286511667575;3168.623245158625;0.0;3979.959244872433;6198399.541734321;1193345.4691273656;0.0;5950033.63049977;5.480562479916878;0.3845025113738358
8100;2019-08-07 08:43:45.129;711;706;225;219;206;16;184;2;49;27;680;224;46;53;212;150;259;567;194;204;184;13;621;317;322;132;322;280;623;130.0;86.0;1426.0;24.0;0.0;1;20;79;1;0;0;0;0;0;0;1;0;0;0;0;17070.42578125;10820.07421875;0.0;797.8141479492191;722.0;319201;519.0;0.0;Calculated values ==>;1565160225.129;344.26;343.76;295.66;295.06;293.76000000000005;274.76000000000005;269.6138998590099;291.56;273.36;278.06;275.86;341.16;295.56;277.76000000000005;278.46000000000004;294.36;288.16;299.06;329.86;293.56;291.56;325.06;345.36;274.46000000000004;240.83765695389522;265.11578078379944;269.6138998590099;292.56;6210000.0;3170000.0;3220000.0000000005;1320000.0;3220000.0000000005;2800000.0;6230000.0;0.021666666666666667;0.014333333333333333;0.23766666666666666;0.004;0.0;0.021666666666666667;0.0;10820.07421875;0.0;797.8141479492191;17070.42578125;496587.01850066613;495715.02644822176;263497.4717494803;260789.97816965336;255436.9493124617;432737.7855432766;463324.85294363287;452765.1826259002;472465.0996282349;523165.1188513798;473992.7412236523;452375.7221043602;453282.67775324726;466845.9236586062;459732.5496193516;411557.6507718822;475932.4823715208;465847.2267000129;463324.85294363287;217833.21561994078;302789.4550866088;471102.4418883194;191476.1012261592;191476.1012261592;269.605429065118;4697728.546801656;2300898.332256069;275386.8587851864;1493238.5785636627;0;250;268;131;286;306;260;7;172;167;1684515284210.179;673638523169.6489;1329445076854.6536;62099.70501267178;1118.5053626486408;0.0;5890.05628721193;6199338.730482116;1193381.2017488284;0.0;5950115.895708282;5.948436108287967;0.3845332634942288
8101;2019-08-07 08:44:45.089;720;712;230;224;206;20;185;3;54;25;684;224;51;53;212;151;259;609;193;205;185;14;662;319;323;134;324;278;666;-2.0;-1.0;1831.0;171.0;0.0;1;21;85;1;0;0;0;0;0;0;1;0;0;0;0;19040.54296875;11980.3671875;0.0;786.2463989257809;718.0;319202;513.0;0.0;Calculated values ==>;1565160285.089;345.16;344.36;296.16;295.56;293.76000000000005;275.16;269.84581860846123;291.66;273.46000000000004;278.56;275.66;341.56000000000006;295.56;278.26000000000005;278.46000000000004;294.36;288.26000000000005;299.06;334.06;293.66;291.66;324.46000000000004;344.96000000000004;274.56;241.2770596917726;264.86050150153983;269.84581860846123;292.46000000000004;6620000.0;3190000.0;3229999.9999999995;1340000.0;3240000.0;2780000.0;6659999.999999999;0.0;0.0;0.30516666666666664;0.0285;0.0;0.0;0.0;11980.3671875;0.0;786.2463989257809;19040.54296875;493766.0542668902;492243.004099021;262633.95125246735;260168.30583895138;253370.6795167571;432629.4295301525;463302.69256641495;453754.8923217191;472007.13841251616;523739.9013875135;474252.5511441494;453369.39110632264;453626.51368498756;466560.5540985758;459547.7235481544;277983.3140765079;477135.3495052049;465828.1679177118;463302.69256641495;215324.80838970217;301113.3779324612;470933.0218839325;191955.3163617298;191476.1012261592;269.80835494681367;4698029.270924937;2301088.209265456;275400.05048941576;1493238.5785636627;0;250;268;131;286;306;260;7;172;167;1684708655210.302;673718269969.6997;1329612365254.76;79892.50393045672;7950.864607382778;-0.0;0.0;6200521.210045123;1193456.7294465713;0.0;5950164.946788171;6.880710216782919;0.5448340978539832
8102;2019-08-07 08:45:45.100;738;722;235;235;213;24;186;3;59;23;684;224;56;54;212;152;259;644;194;204;185;16;688;329;330;134;334;274;691;389.0;-1.0;1970.0;303.0;0.0;0;17;82;1;0;0;0;0;0;0;1;0;0;0;0;21343.482421875;12186.5029296875;0.0;748.343872070312;715.0;319203;508.0;0.0;Calculated values ==>;1565160345.1;346.96000000000004;345.36;296.66;296.66;294.46000000000004;275.56;270.9896433162861;291.76000000000005;273.46000000000004;279.06;275.46000000000004;341.56000000000006;295.56;278.76000000000005;278.56;294.36;288.36;299.06;337.56000000000006;293.56;291.66;323.96000000000004;344.66;274.76000000000005;241.2770596917726;264.3458800820626;270.9896433162861;292.56;6880000.0;3290000.0;3300000.0;1340000.0;3340000.0;2740000.0;6909999.999999999;0.06483333333333334;0.0;0.3283333333333333;0.050499999999999996;0.0;0.06483333333333334;0.0;12186.5029296875;0.0;748.343872070312;21343.482421875;493706.0287975198;491126.5143522093;263131.30323438434;263131.30323438434;254780.78061582678;432069.9255137471;462378.70253183524;455069.1842652718;471812.00014122744;524059.72712623887;474769.72353041265;454689.4023167429;454435.6487264574;465117.27492883854;458088.1260269968;274529.1324102338;479578.1249598355;464683.759582124;462249.65704896254;213234.55432191002;299856.38484229014;471128.47311997804;194697.87753322948;194697.87753322948;270.95825917460826;4698365.866167216;2301289.636771098;275412.8410861695;1493238.5785636627;0;250;268;131;286;306;260;7;172;167;1684904591125.0342;673798684709.5898;1329777995614.5337;85488.57904368723;13959.745077130801;-0.0;17346.27370527003;6201899.638400233;1193639.351334902;0.0;5950309.525570102;9.02945350773045;0.6180504636250017
8103;2019-08-07 08:46:45.100;764;736;225;228;223;34;187;3;62;22;682;223;60;56;210;156;259;664;196;204;187;18;682;343;344;137;348;276;684;400.0;-1.0;2087.0;221.0;0.0;0;21;88;1;0;0;0;0;0;0;1;0;0;0;0;21436.6171875;12545.6025390625;0.0;785.8539428710941;712.0;319204;503.0;0.0;Calculated values ==>;1565160405.1;349.56000000000006;346.76;295.66;295.96000000000004;295.46000000000004;276.56;272.5487779782249;291.86;273.46000000000004;279.36;275.36;341.36;295.46000000000004;279.16;278.76000000000005;294.16;288.76000000000005;299.06;339.56000000000006;293.56;291.86;323.46000000000004;344.36;274.96000000000004;241.92719264551067;264.60387354146746;272.5487779782249;292.76000000000005;6820000.0;3429999.9999999995;3440000.0;1370000.0;3479999.9999999995;2760000.0;6840000.000000001;0.06666666666666667;0.0;0.3478333333333333;0.036833333333333336;0.0;0.06666666666666667;0.0;12545.6025390625;0.0;785.8539428710941;21436.6171875;497923.0555433542;493820.5106710302;259558.90116893838;260731.1317721098;258790.57823030747;431237.1583312671;460361.6869509762;455113.6716874928;471316.13971061294;523693.1729692635;474397.15137416637;454859.9878152477;454351.2504211416;462786.1768219023;456346.1415138645;275217.8783741627;483390.7756649439;462602.45810612256;460361.6869509762;211144.3756859795;298599.4468028795;470923.7305949869;198504.35011635482;198504.35011635482;272.5360887242504;4698722.366997294;2301495.737650004;275425.62606796063;1493238.5785636627;0;250;268;131;286;306;260;7;172;167;1685106791125.0342;673879984709.5898;1329942995614.5337;89257.27568649416;10034.113847629615;-0.0;17457.15578897476;6203355.853856319;1193839.300159275;0.0;5950599.554149221;8.757373620902774;0.5773937821204626
8104;2019-08-07 08:47:45.151;786;750;212;213;215;44;189;7;61;22;679;223;60;61;208;159;259;671;196;204;189;20;666;358;359;146;363;285;668;249.0;-2.0;2221.0;237.0;0.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;19825.279296875;13066.826171875;0.0;1030.15234375;709.0;319205;498.0;0.0;Calculated values ==>;1565160465.151;351.76;348.16;294.36;294.46000000000004;294.66;277.56;274.1680685717883;292.06;273.86;279.26000000000005;275.36;341.06000000000006;295.46000000000004;279.16;279.26000000000005;293.96000000000004;289.06;299.06;340.26;293.56;292.06;322.96000000000004;344.06000000000006;275.16;243.81672145450628;265.74818594083865;274.1680685717883;292.76000000000005;6659999.999999999;3579999.9999999995;3590000.0;1460000.0;3629999.9999999995;2850000.0;6680000.0;0.0415;0.0;0.3701666666666667;0.0395;0.0;0.0415;0.0;13066.826171875;0.0;1030.15234375;19825.279296875;502418.1575597875;497333.4985629567;255457.39774390295;255826.9617397587;256572.83973175596;430280.9020939914;458261.73571072373;453457.53786824364;470109.113730285;522658.4203208319;473223.5691957409;453327.6362687263;453457.53786824364;460222.37524275546;454247.80245584727;277355.6159017171;486168.1642090621;460303.8616837284;458261.73571072373;209054.2704885073;297342.5633918147;469910.0821911929;202478.99753487628;202478.99753487628;274.161300988044;4699066.5084071085;2301709.355977719;275440.7723170902;1493238.5785636627;0;250;268;131;286;306;260;7;172;167;1685317870390.45;673964956874.7572;1330111438669.8655;92903.88968006815;10563.527843924507;-0.0;10614.98363429767;6204875.153878953;1194011.0930736717;0.0;5950833.687489197;8.092684615489917;0.5811999032048925
8105;2019-08-07 08:48:45.111;794;760;206;206;200;59;193;14;60;22;677;223;61;70;206;164;259;665;195;204;193;21;644;372;371;150;377;300;646;1194.0;-1.0;1922.0;217.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17470.310546875;12515.6943359375;0.0;1328.85729980469;705.0;319206;494.0;0.0;Calculated values ==>;1565160525.111;352.56000000000006;349.16;293.76000000000005;293.76000000000005;293.16;279.06;275.63479819532273;292.46000000000004;274.56;279.16;275.36;340.86;295.46000000000004;279.26000000000005;280.16;293.76000000000005;289.56;299.06;339.66;293.56;292.46000000000004;322.56;343.66;275.26000000000005;244.62907804385475;267.5978703862781;275.63479819532273;292.66;6440000.000000001;3720000.0000000005;3710000.0;1500000.0;3770000.0000000005;3000000.0;6459999.999999999;0.19899999999999998;0.0;0.3203333333333333;0.036166666666666666;0.0;0.19899999999999998;0.0;12515.6943359375;0.0;1328.85729980469;17470.310546875;505476.3507529957;500779.04812613945;254279.93971616673;254279.93971616673;252092.25416937316;429328.3091220336;456872.470919054;450686.8076578895;469566.6094329999;521231.8484182034;471229.07682192523;450822.23689861054;452034.2354929087;457723.8444739631;452548.8533188294;400407.80497131654;487662.90948359226;458409.4515924228;456872.470919054;207382.2378540181;295666.80309349706;469466.4477347666;206128.55259807804;206128.55259807804;275.6323148902614;4699377.097791616;2301922.4015236394;275460.4176251898;1493238.5785636627;0;250;268;131;286;306;260;7;172;167;1685536724390.589;674053697674.8137;1330286821669.977;78340.16103749293;9524.053874110235;-0.0;49898.039745874215;6206301.236280003;1194178.3779904188;0.0;5951337.626500889;9.95064761084927;0.4396766247105743
8106;2019-08-07 08:49:45.132;784;766;208;208;188;81;199;32;50;27;682;223;56;69;205;168;258;664;196;204;199;22;676;386;377;154;391;299;674;2638.0;-1.0;1600.0;243.0;0.0;0;99;56;1;0;1;0;0;0;0;1;0;0;0;0;30516.93359375;26379.41796875;0.0;1303.81274414062;704.0;319207;491.0;0.0;Calculated values ==>;1565160585.132;351.56000000000006;349.76;293.96000000000004;293.96000000000004;291.96000000000004;281.26000000000005;277.0612115527968;293.06;276.36;278.16;275.86;341.36;295.46000000000004;278.76000000000005;280.06;293.66;289.96000000000004;298.96000000000004;339.56000000000006;293.56;293.06;322.26000000000005;343.56000000000006;275.36;245.4256646245625;267.47669482898436;277.0612115527968;292.76000000000005;6759999.999999999;3860000.0;3770000.0000000005;1540000.0;3910000.0;2990000.0;6740000.000000001;0.43966666666666665;0.0;0.26666666666666666;0.0405;0.0;0.43966666666666665;0.0;26379.41796875;0.0;1303.81274414062;30516.93359375;501226.5703766624;498958.0347671945;253737.35459404567;253737.35459404567;246941.13703801064;428316.9747201074;456735.9764841701;449507.43788251607;469524.062734831;521838.32998134824;471363.5948840531;450324.7567477245;452076.3737940918;455276.49882865284;450655.7392389202;275372.18792449153;484491.2316639237;457442.4015505781;456735.9764841701;206128.24275125185;295247.87795992935;469020.27389578347;209697.52608794437;209697.52608794437;277.0510201617735;4699777.131454973;2302246.640903095;275482.3642208102;1493238.5785636627;0;250;269;131;286;306;260;7;172;167;1685761202930.2466;674144929594.6746;1330466584564.703;63949.30981188579;10502.571286217484;-0.0;108614.57202420726;6207487.396879561;1194345.324944157;0.0;5952659.027258742;6.612900604735636;0.14489032422832612
8107;2019-08-07 08:50:45.132;777;771;213;213;194;84;202;61;4;37;671;222;19;54;205;169;258;692;198;204;202;21;692;396;381;144;400;295;685;3830.0;0.0;2410.0;147.0;0.0;95;1;98;1;0;1;1;0;0;0;1;0;1;0;0;41906.2421875;30311.681640625;6635.7333984375;2233.75341796875;702.0;319208;487.0;0.0;Calculated values ==>;1565160645.132;350.86;350.26;294.46000000000004;294.46000000000004;292.56;281.56;278.0567423895505;293.36;279.26000000000005;273.56;276.86;340.26;295.36;275.06;278.56;293.66;290.06;298.96000000000004;342.36;293.56;293.36;321.86;343.36;275.26000000000005;243.40439225979637;266.98899913490544;278.0567423895505;292.96000000000004;6920000.0;3960000.0;3810000.0;1440000.0;4000000.0;2950000.0;6850000.0;0.6383333333333333;0.0;0.40166666666666667;0.0245;0.0;0.6383333333333333;0.0;30311.681640625;6635.7333984375;2233.75341796875;41906.2421875;498772.15308115014;498604.6628383062;255043.74484312424;255043.74484312424;248528.85768270164;427558.0369473;456505.1306660798;443839.4948927071;471864.221826097;521010.6840734187;471781.44136923825;445968.643306793;450775.6426207486;453750.2003724881;448980.17761882057;273568.71013416816;487411.13279969076;456789.9885413815;456505.1306660798;204456.2876039246;294410.04551340896;470279.77213233593;212225.92902468645;212225.92902468645;278.0433471287872;4700380.657919817;2302719.066733173;275511.84393882775;1493293.876341983;0;250;269;132;286;306;260;7;172;168;1685988602930.2466;674234329594.6746;1330644784564.703;93031.44895698829;6322.319156137412;-0.0;155931.5570477561;6208795.569869302;1194485.5323645098;0.0;5954863.578334342;6.5155107724989145;0.11671448643659209
8108;2019-08-07 08:51:45.103;768;768;223;223;197;78;180;68;-8;47;653;225;6;33;205;164;258;710;197;202;179;21;712;397;378;136;401;298;705;2418.0;-1.0;2497.0;188.0;0.0;98;1;98;1;0;1;1;0;0;0;1;0;1;0;0;44050.78515625;31164.37890625;7163.6171875;2335.08447265625;700.0;319209;484.0;0.0;Calculated values ==>;1565160705.103;349.96000000000004;349.96000000000004;295.46000000000004;295.46000000000004;292.86;280.96000000000004;278.1552637130107;291.16;279.96000000000004;272.36;277.86;338.46000000000004;295.66;273.76000000000005;276.46000000000004;293.66;289.56;298.96000000000004;344.16;293.36;291.06;321.56;343.16;275.26000000000005;241.71165711629368;267.35522164206344;278.1552637130107;292.86;7120000.0;3970000.0000000005;3779999.9999999995;1360000.0;4010000.0;2980000.0;7050000.0;0.40299999999999997;0.0;0.41616666666666663;0.03133333333333333;0.0;0.40299999999999997;0.0;31164.37890625;7163.6171875;2335.08447265625;44050.78515625;495601.13648476853;496276.9121986296;257754.00994393308;257754.00994393308;248827.09130176264;427480.44529683504;453841.51222014584;441472.00489615026;473891.5003369823;518872.9349751403;471734.81874482025;443519.5148697985;447349.16613002797;453578.390959191;448010.42747206363;271699.10455448384;487939.8409175021;456997.11663087;453696.0004215609;203202.34940748036;293572.2367247113;471351.1979698544;212421.44340921368;212421.44340921368;278.1209329934362;4701096.620264687;2303231.1196254455;275549.89918562473;1493408.8153493975;0;250;269;132;286;306;260;7;172;168;1686216192875.08;674318288994.6132;1330822598579.5728;95323.20867214676;8113.132309566742;-0.0;97233.64647597593;6210364.43336436;1194605.7696505121;0.0;5956972.268668983;4.934943065368064;0.152012234434704
8109;2019-08-07 08:52:45.144;761;763;223;222;197;63;115;64;-9;54;664;227;-1;16;206;152;258;716;197;198;114;21;764;382;357;135;384;275;741;2997.0;0.0;1209.0;161.0;0.0;61;1;1;1;1;1;1;0;1;0;1;0;1;0;0;72832.46875;44008.87890625;24251.326171875;2139.1982421875;704.0;319210;481.0;0.0;Calculated values ==>;1565160765.144;349.26;349.46000000000004;295.46000000000004;295.36;292.86;279.46000000000004;276.6576332772354;284.66;279.56;272.26000000000005;278.56;339.56000000000006;295.86;273.06;274.76000000000005;293.76000000000005;288.36;298.96000000000004;344.76;292.96000000000004;284.56;321.26000000000005;343.56000000000006;275.26000000000005;241.49495122638035;264.4750485637546;276.6576332772354;292.86;7640000.000000001;3820000.0000000005;3570000.0000000005;1350000.0;3840000.0;2750000.0;7409999.999999999;0.4995;0.0;0.20149999999999998;0.026833333333333334;0.0;0.4995;0.0;44008.87890625;24251.326171875;2139.1982421875;72832.46875;489432.8785721759;492037.13588136825;256182.88401386043;255839.30719514703;247685.7704779061;428611.97810654406;448024.6509679912;445982.4697191476;474701.529525893;521912.15002533764;474983.07627302455;447066.9894765089;449337.52953526564;456582.81010904425;448952.91472052765;267985.74299487565;485029.7057926948;459805.1627156728;447874.66848838044;201948.4348523538;295247.87795992935;471484.10707214737;208585.20918070912;208585.20918070912;276.61310195110894;4702071.312967842;2303857.991511824;275587.2103535489;1493670.785435266;0;251;269;132;286;307;260;7;172;168;1686436843550.5498;674399644549.7864;1330994616044.939;47835.54799849535;7054.453760086925;-0.0;119525.08492418182;6211558.238215409;1194732.252572338;0.0;5958779.825755052;2.4775080250209975;0.029973797422165264
8110;2019-08-07 08:53:45.144;778;780;228;227;203;53;105;53;-17;55;677;228;-22;-1;209;141;258;726;197;195;105;21;718;377;355;135;380;255;689;2474.0;0.0;2201.0;166.0;0.0;98;1;1;1;1;1;1;0;1;0;1;0;1;0;0;69914.5546875;41371.20703125;23975.728515625;1955.69177246094;709.0;319211;477.0;0.0;Calculated values ==>;1565160825.144;350.96000000000004;351.16;295.96000000000004;295.86;293.46000000000004;278.46000000000004;276.14872888175563;283.66;278.46000000000004;271.46000000000004;278.66;340.86;295.96000000000004;270.96000000000004;273.06;294.06;287.26000000000005;298.96000000000004;345.76;292.66;283.66;320.86;344.06000000000006;275.26000000000005;241.49495122638035;261.82340779136865;276.14872888175563;292.86;7180000.0;3770000.0000000005;3550000.0;1350000.0;3800000.0;2550000.0;6890000.000000001;0.41233333333333333;0.0;0.36683333333333334;0.027666666666666666;0.0;0.41233333333333333;0.0;41371.20703125;23975.728515625;1955.69177246094;69914.5546875;496440.0104738436;499468.447837152;260453.06882025176;260064.2302147662;251389.51750097296;428973.91024759493;446899.9749678281;448709.690049615;474798.75670687103;524854.5574966555;477626.2912259233;448062.9092648482;450757.3076617226;457661.1979135269;448201.04727182956;271198.85357932496;491901.5176993349;459713.48351275333;446899.9749678281;200276.58477070546;297342.5633918147;471484.10707214737;207308.765954501;207308.765954501;276.1057428568128;4703260.871496488;2304569.4922279697;275621.3344370043;1494072.677557662;0;251;269;132;286;307;260;7;172;168;1686650443550.5498;674480644549.7864;1331153616044.939;88553.90565555765;7308.851104254883;-0.0;98791.44184982854;6212694.81699586;1194851.946779541;0.0;5960599.130144835;2.8922228798892258;0.08211416275805428
8111;2019-08-07 08:54:45.134;780;778;251;253;237;52;138;52;-30;55;677;229;-24;-12;210;146;258;684;198;178;138;20;673;373;357;133;375;255;649;1238.0;-1.0;759.0;3.0;0.0;0;0;82;1;1;0;1;0;0;1;1;0;1;0;0;65288.31640625;28275.265625;26736.576171875;1965.4621582031198;715.0;319212;474.0;0.0;Calculated values ==>;1565160885.134;351.16;350.96000000000004;298.26000000000005;298.46000000000004;296.86;278.36;275.73799182748917;286.96000000000004;278.36;270.16;278.66;340.86;296.06;270.76000000000005;271.96000000000004;294.16;287.76000000000005;298.96000000000004;341.56000000000006;290.96000000000004;286.96000000000004;320.56;344.66;275.16;241.05796691057077;261.82340779136865;275.73799182748917;292.96000000000004;6730000.0;3729999.9999999995;3570000.0000000005;1330000.0;3750000.0;2550000.0;6490000.000000001;0.20633333333333334;0.0;0.1265;0.0005;0.0;0.20633333333333334;0.0;28275.265625;26736.576171875;1965.4621582031198;65288.31640625;500961.359344592;502906.206481756;274690.044325173;275983.4966217642;267053.4169292925;429258.0297950786;451414.059294789;447020.8025120347;475053.87471229315;524854.5574966555;477736.93469624384;447803.2323767131;449353.11093226523;458604.72113249707;449702.803357742;275752.7603398169;490041.4422125207;457071.09370510135;451414.059294789;199022.72361097817;299856.38484229014;471651.78204872925;206387.93073559576;206387.93073559576;275.73605133062915;4704387.37430735;2305149.7827689853;275654.0052737179;1494495.209663035;0;251;269;132;286;307;261;7;172;168;1686864007950.5837;674561031149.7992;1331306590544.9634;30440.058279719527;132.63192565656675;-0.0;50557.057859380206;6213686.268092751;1194913.9488027403;0.0;5961843.493547471;1.4238958749034596;0.02077314277260325
8112;2019-08-07 08:55:45.085;754;747;245;243;240;45;154;46;-28;53;675;231;-26;-8;210;150;258;649;198;182;154;20;651;366;350;137;368;246;632;3846.0;-1.0;833.0;0.0;0.0;0;0;1;1;1;0;1;0;0;1;1;0;1;0;0;59580.59765625;22252.220703125;25793.578125;1858.42224121094;718.0;319213;472.0;0.0;Calculated values ==>;1565160945.085;348.56000000000006;347.86;297.66;297.46000000000004;297.16;277.66;275.0112864084945;288.56;277.76000000000005;270.36;278.46000000000004;340.66;296.26000000000005;270.56;272.36;294.16;288.16;298.96000000000004;338.06000000000006;291.36;288.56;320.36;344.96000000000004;275.16;241.92719264551067;260.58029834229245;275.0112864084945;292.96000000000004;6509999.999999999;3660000.0;3500000.0;1370000.0;3679999.9999999995;2460000.0;6320000.0;0.641;0.0;0.13883333333333334;0.0;0.0;0.641;0.0;22252.220703125;25793.578125;1858.42224121094;59580.59765625;499500.94289381744;500355.2541137936;399000.25333435915;397640.3553623896;270295.04367988365;429743.705733735;454901.96289435565;448961.13115600165;474347.79869132163;525364.5705681294;479067.85829551326;449214.8329585965;451476.49281301134;459712.81932707026;451559.94273781613;395104.51276182977;486887.9610657436;458746.76778394415;454901.96289435565;198186.82848740023;301113.3779324612;471119.972000508;204581.99993955647;204581.99993955647;275.0112864084945;4705427.098788443;2305570.501287264;275685.84495337546;1494932.6034517782;0;251;269;132;286;307;261;7;172;168;1687075934735.496;674641964999.7657;1331456767799.9014;33927.96938388314;0.0;-0.0;160455.09625402628;6214222.230262871;1194915.0531661531;0.0;5963600.492109419;3.895122726549272;-0.01722359015592889
8113;2019-08-07 08:56:45.125;734;730;239;237;234;40;164;40;-20;51;666;231;-21;-3;211;148;258;638;198;187;164;19;634;360;345;139;362;248;620;3371.0;-1.0;1028.0;0.0;0.0;0;0;98;1;0;0;1;0;0;1;1;0;1;0;0;49134.73828125;12563.4140625;24947.453125;1872.12646484375;718.0;319214;471.0;0.0;Calculated values ==>;1565161005.125;346.56000000000006;346.16;297.06;296.86;296.56;277.16;274.38016830617;289.56;277.16;271.16;278.26000000000005;339.76;296.26000000000005;271.06;272.86;294.26000000000005;287.96000000000004;298.96000000000004;336.96000000000004;291.86;289.56;320.26000000000005;344.96000000000004;275.06;242.35481222062532;260.85938512811435;274.38016830617;292.96000000000004;6340000.0;3600000.0;3450000.0;1390000.0;3620000.0000000005;2480000.0;6200000.0;0.5618333333333333;0.0;0.1713333333333333;0.0;0.0;0.5618333333333333;0.0;12563.4140625;24947.453125;1872.12646484375;49134.73828125;498423.493335358;499228.2976608239;402640.90023827343;401488.9254103724;399637.122145361;430148.3826014536;457109.4509825064;449610.0914373694;473894.81173143076;524291.5757999214;478822.4814678449;449483.2974891604;451747.29889695195;460784.0165094478;452329.7272228385;405272.6955601873;486628.35347651935;460205.8817066485;457109.4509825064;197768.88456892778;301113.3779324612;470754.2918620804;203019.46007791444;203019.46007791444;274.38016830617;4706333.663894768;2305860.824996986;275716.9535845101;1495355.7272732107;0;251;269;132;286;307;261;7;172;168;1687284573735.3635;674724820199.7131;1331605066599.8071;42249.19483958661;0.0;-0.0;142756.22655656323;6214857.463170798;1194915.0531661531;0.0;5966128.937638583;4.697596709617829;0.002797784572112733
8114;2019-08-07 08:57:45.116;710;710;235;233;230;30;171;34;-1;47;654;233;-5;23;212;142;258;624;199;190;171;18;636;347;332;139;349;260;625;3579.0;-1.0;298.0;188.0;0.0;0;0;85;1;0;0;1;0;0;1;1;0;1;0;0;48100.5859375;11618.2197265625;25676.552734375;1981.09228515625;716.0;319215;470.0;0.0;Calculated values ==>;1565161065.116;344.16;344.16;296.66;296.46000000000004;296.16;276.16;272.9856168485579;290.26000000000005;276.56;273.06;277.86;338.56000000000006;296.46000000000004;272.66;275.46000000000004;294.36;287.36;298.96000000000004;335.56;292.16;290.26000000000005;320.16;344.76;274.96000000000004;242.35481222062532;262.5002047102346;272.9856168485579;293.06;6360000.0;3470000.0000000005;3320000.0000000005;1390000.0;3490000.0;2600000.0;6250000.0;0.5965;0.0;0.049666666666666665;0.03133333333333333;0.0;0.5965;0.0;11618.2197265625;25676.552734375;1981.09228515625;48100.5859375;494972.37215687544;496059.2619914148;268307.8239171563;267252.21585437766;265732.5099338725;430988.63858405815;460119.84322618606;449856.25088968576;473503.23161362135;522100.4623691761;477557.8876822421;449339.9309392191;452911.8615402216;462898.3910149112;453734.220770279;404259.2341091439;484084.2249094514;462592.8016022848;460119.84322618606;197350.94305643384;300275.376401361;470655.8473927239;199467.36664911723;199467.36664911723;272.9336939656944;4707143.836718252;2306062.308384641;275749.058924203;1495777.5307082555;0;251;269;132;286;307;261;7;172;168;1687487643270.1504;674808207689.6256;1331757443739.6472;12435.981250614903;8497.239063299676;-0.0;155479.20227822155;6215313.1046146015;1194985.8528700576;0.0;5968613.860081979;4.49162414965495;-0.021406994708867064
