;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8115;2019-08-07 08:58:45.086;698;700;232;230;225;20;174;22;7;41;651;234;3;39;212;140;257;629;200;193;174;16;626;336;326;137;340;264;621;3690.0;-1.0;50.0;41.0;0.0;11;0;84;1;0;0;1;1;0;0;1;0;1;0;0;40547.640625;11311.8857421875;17910.408203125;2032.9450683593802;712.0;319216;468.0;0.0;Calculated values ==>;1565161125.086;342.96000000000004;343.16;296.36;296.16;295.66;275.16;271.77519066394296;290.56;275.36;273.86;277.26000000000005;338.26;296.56;273.46000000000004;277.06;294.36;287.16;298.86;336.06;292.46000000000004;290.56;319.96000000000004;344.36;274.76000000000005;241.92719264551067;263.0348170998261;271.77519066394296;293.16;6260000.0;3360000.0;3260000.0;1370000.0;3400000.0;2640000.0;6210000.0;0.615;0.0;0.008333333333333333;0.006833333333333333;0.0;0.615;0.0;11311.8857421875;17910.408203125;2032.9450683593802;40547.640625;494329.43823363114;495100.25619770156;267124.07743579254;266096.1432302286;263657.40975787654;431660.74602318485;461438.6267844752;450163.8895448452;473176.1828425327;521466.7909546943;477169.50748375873;449645.73854103155;454237.06870369037;464237.7249127578;455323.7440667468;408574.7780354431;485242.49354036147;463874.229409516;461438.6267844752;196515.0671798046;298599.4468028795;470727.4148199725;196637.7462528224;196637.7462528224;271.7645743935514;4707882.202572348;2306253.297054866;275782.49251034256;1496140.5737705706;0;251;269;132;287;307;261;7;172;168;1687684944570.2446;674890966289.665;1331914565139.7222;2112.7178607668566;1872.946068542192;-0.0;162852.54152696647;6215434.283154341;1195072.2278704261;0.0;5971265.298232688;5.337927679365882;-0.08935470223386767
8116;2019-08-07 08:59:45.127;698;701;230;229;213;10;178;12;10;35;654;233;7;46;213;136;257;628;199;194;178;14;628;325;321;134;329;261;624;1813.0;-1.0;89.0;70.0;0.0;1;0;68;1;0;0;1;1;0;0;1;0;1;0;0;39259.1953125;10228.107421875;17870.22265625;2035.998046875;707.0;319217;469.0;0.0;Calculated values ==>;1565161185.127;342.96000000000004;343.26;296.16;296.06;294.46000000000004;274.16;270.5352231155435;290.96000000000004;274.36;274.16;276.66;338.56000000000006;296.46000000000004;273.86;277.76000000000005;294.46000000000004;286.76000000000005;298.86;335.96000000000004;292.56;290.96000000000004;320.06;343.86;274.56;241.2770596917726;262.63441904999945;270.5352231155435;293.06;6280000.0;3250000.0;3210000.0;1340000.0;3290000.0;2610000.0;6240000.0;0.30216666666666664;0.0;0.014833333333333334;0.011666666666666665;0.0;0.30216666666666664;0.0;10228.107421875;17870.22265625;2035.998046875;39259.1953125;494129.1167845834;494937.6081369861;265822.08212983544;265328.0691541282;258184.0970466784;432297.2667888766;462711.2904915569;451087.67505689716;472981.82504853373;522019.24331270566;477433.0980315595;450703.76831585314;455612.62700522714;465968.4830653544;456609.0646972584;407666.01651130075;484768.657568719;464737.36191723024;462711.2904915569;196933.003932529;296504.67125881097;470933.0218839325;193615.94998650716;193615.94998650716;270.5057421123213;4708547.713995503;2306432.9196565766;275816.4235400789;1496438.9494458484;0;251;269;132;287;307;261;7;172;168;1687879177205.658;674972321844.8383;1332072172765.0576;3819.1639218774517;3235.3658388032954;-0.0;81311.64205594255;6215483.749281406;1195114.8262254097;0.0;5973301.390146257;2.9324088942707527;-0.027777057628860867
8117;2019-08-07 09:00:45.127;705;704;222;219;204;9;182;5;11;27;658;233;9;52;212;135;257;605;200;194;182;13;597;327;328;128;332;261;598;91.0;-1.0;1594.0;254.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21059.7109375;8594.83984375;3094.85302734375;906.5830078125;693.0;319218;475.0;0.0;Calculated values ==>;1565161245.127;343.66;343.56000000000006;295.36;295.06;293.56;274.06;270.7629442988711;291.36;273.66;274.26000000000005;275.86;338.96000000000004;296.46000000000004;274.06;278.36;294.36;286.66;298.86;333.66;292.56;291.36;320.66;342.46000000000004;274.46000000000004;239.943914813709;262.63441904999945;270.7629442988711;293.16;5970000.0;3270000.0000000005;3279999.9999999995;1280000.0;3320000.0000000005;2610000.0;5980000.0;0.015166666666666667;0.0;0.26566666666666666;0.042333333333333334;0.0;0.015166666666666667;0.0;8594.83984375;3094.85302734375;906.5830078125;21059.7109375;498126.03267197043;497896.7370047597;405629.3758136158;404084.0171924788;256040.49931962302;432184.1853817459;462165.94412502047;451215.39434274647;472988.3078366223;522429.6284003821;477433.0980315595;450959.83145702747;456353.2889422472;465408.1613859091;456145.3465957169;419602.58780480095;484391.2371272633;463704.9344398684;462165.94412502047;199440.67485045042;290640.09048841946;471634.08993386064;194055.50681318363;194055.50681318363;270.6911886315687;4709050.371547586;2306589.7775504566;275840.94504886796;1496613.6584098784;0;251;269;132;287;307;261;7;172;168;1688073877205.658;675050921844.8383;1332228772765.0576;68318.81012035385;11750.826685441994;-0.0;4066.341632562859;6216084.899065091;1195239.7111631117;0.0;5974012.873343661;6.679432813888508;0.5469028352214562
8118;2019-08-07 09:01:45.149;713;704;217;216;203;11;183;4;12;25;667;233;10;46;211;139;257;552;199;195;183;14;600;320;325;134;325;264;602;221.0;-1.0;249.0;72.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19616.03125;8160.63623046875;3156.51904296875;1209.26354980469;677.0;319219;504.0;0.0;Calculated values ==>;1565161305.149;344.46000000000004;343.56000000000006;294.86;294.76000000000005;293.46000000000004;274.26000000000005;269.9613774848165;291.46000000000004;273.56;274.36;275.66;339.86;296.46000000000004;274.16;277.76000000000005;294.26000000000005;287.06;298.86;328.36;292.66;291.46000000000004;323.56;340.86;274.56;241.2770596917726;263.0348170998261;269.9613774848165;293.06;6000000.0;3200000.0;3250000.0;1340000.0;3250000.0;2640000.0;6020000.0;0.036833333333333336;0.0;0.0415;0.012;0.0;0.036833333333333336;0.0;8160.63623046875;3156.51904296875;1209.26354980469;19616.03125;498892.36803339317;497507.42527642514;261418.44220148577;260958.5002788946;255402.6466436312;432574.8076454491;462747.66135826975;450808.61149632855;472007.13841251616;523111.1799741091;477057.62490789796;450551.11265846086;455112.38588102453;466292.2292025182;457820.7996193945;418602.42397295503;476256.32372263947;464275.99872220744;462747.66135826975;211562.405474017;283939.0963198885;470933.0218839325;192178.92475729407;192178.92475729407;269.9031739733233;4709389.460351879;2306729.457714648;275858.58356855327;1496665.7722784032;0;251;269;132;287;307;261;7;172;168;1688269849035.1223;675129550664.6234;1332386330514.627;10733.131999669931;3345.0491655196615;-0.0;9965.948464802605;6216743.906795225;1195365.5562544798;0.0;5974129.851970595;1.9194735518007293;0.09082041305216271
8119;2019-08-07 09:02:45.099;715;709;221;217;202;11;185;0;14;22;678;233;13;45;212;141;257;563;201;197;184;15;605;318;323;136;323;270;607;144.0;-1.0;797.0;26.0;0.0;1;100;52;1;0;0;0;0;0;0;1;0;0;0;0;17014.623046875;8862.927734375;0.0;1234.67138671875;666.0;319220;555.0;0.0;Calculated values ==>;1565161365.099;344.66;344.06000000000006;295.26000000000005;294.86;293.36;274.26000000000005;269.7299932089509;291.66;273.16;274.56;275.36;340.96000000000004;296.46000000000004;274.46000000000004;277.66;294.36;287.26000000000005;298.86;329.46000000000004;292.86;291.56;328.66;339.76;274.66;241.71165711629368;263.82572766246335;269.7299932089509;293.26000000000005;6050000.0;3180000.0;3229999.9999999995;1360000.0;3229999.9999999995;2700000.0;6070000.0;0.024;0.0;0.13283333333333333;0.004333333333333333;0.0;0.024;0.0;8862.927734375;0.0;1234.67138671875;17014.623046875;498675.3735641521;497685.46257039625;262899.65186594374;261041.2148191792;254727.70851208482;432683.7555635325;463302.69256641495;449986.8462479572;471449.11765258067;523760.8756863007;476301.6402033497;449856.17207114253;453973.3620700792;466703.373126175;458404.3489691898;416876.55791587516;477279.3980146711;464822.51476538973;463175.4039525264;232886.18681767926;279332.9882161641;470763.29942817445;191753.68546809116;191753.68546809116;269.72245586955717;4709694.461425052;2306871.202528607;275878.9327212701;1496692.054683511;0;251;269;132;287;307;261;7;172;168;1688464087035.2769;675210483164.6877;1332546397014.7542;34301.971523592205;1209.0416604936943;-0.0;6514.121243626446;6217118.88658111;1195403.4753857628;0.0;5974267.071440013;4.161893725798878;0.25747306899244593
8120;2019-08-07 09:03:45.109;721;713;227;219;203;15;186;-2;20;19;685;232;19;45;213;143;257;583;204;198;185;16;623;317;322;139;322;275;626;137.0;-1.0;865.0;82.0;0.0;1;100;64;1;0;0;0;0;0;0;1;0;0;0;0;18127.955078125;9988.919921875;0.0;1246.55419921875;656.0;319221;595.0;0.0;Calculated values ==>;1565161425.109;345.26;344.46000000000004;295.86;295.06;293.46000000000004;274.66;269.6138998590099;291.76000000000005;272.96000000000004;275.16;275.06;341.66;296.36;275.06;277.66;294.46000000000004;287.46000000000004;298.86;331.46000000000004;292.96000000000004;291.66;332.66;338.76;274.76000000000005;242.35481222062532;264.4750485637546;269.6138998590099;293.56;6230000.0;3170000.0;3220000.0000000005;1390000.0;3220000.0000000005;2750000.0;6260000.0;0.022833333333333334;0.0;0.14416666666666667;0.013666666666666666;0.0;0.022833333333333334;0.0;9988.919921875;0.0;1246.55419921875;18127.955078125;497736.78443582985;496366.82328550157;264196.4704160906;260585.73591168755;254127.71612291495;432737.7855432766;463578.81173550006;449865.45682452543;470754.2918620804;524083.129800526;475552.6515351385;449733.6910667617;453115.48834718956;466970.36843031517;458824.624491302;409891.2439304472;477970.04135038477;465094.44987477723;463451.88172631356;249617.41799618208;275146.1813398168;470458.9003634767;191474.45471137718;191474.45471137718;269.60475519783967;4709987.36505185;2307028.3274421724;275899.61304729624;1496692.054683511;0;251;269;132;287;307;261;7;172;168;1688657619285.246;675292996914.6747;1332709924264.7283;37251.3694713122;3812.787423912027;-0.0;6210.15125017438;6217715.26380228;1195445.330936222;0.0;5974373.124716712;4.20759352350291;0.2947137713775078
8121;2019-08-07 09:04:45.130;729;718;234;224;204;18;186;-2;33;16;688;230;29;46;213;144;257;619;204;199;186;18;663;319;323;140;324;276;667;-2.0;-1.0;1442.0;258.0;0.0;1;100;72;1;0;0;0;0;0;0;1;0;0;0;0;20095.578125;11132.2626953125;0.0;1243.69079589844;649.0;319222;620.0;0.0;Calculated values ==>;1565161485.13;346.06000000000006;344.96000000000004;296.56;295.56;293.56;274.96000000000004;269.84581860846123;291.76000000000005;272.96000000000004;276.46000000000004;274.76000000000005;341.96000000000004;296.16;276.06;277.76000000000005;294.46000000000004;287.56;298.86;335.06;293.06;291.76000000000005;335.16;338.06000000000006;274.96000000000004;242.56692532238324;264.60387354146746;269.84581860846123;293.56;6630000.0;3190000.0;3229999.9999999995;1400000.0;3240000.0;2760000.0;6670000.0;0.0;0.0;0.24033333333333334;0.043000000000000003;0.0;0.0;0.0;11132.2626953125;0.0;1243.69079589844;20095.578125;494918.8538873787;492985.5506310422;264280.43194776366;260110.46285327457;252617.2526044001;432629.4295301525;463429.8813501423;451388.50338001444;470324.29699050833;524313.273028375;475196.8269922219;450866.307865867;453071.167222556;466685.4657643391;458636.4638669391;276504.4722401583;478546.21138366265;465074.4817746939;463429.8813501423;260077.89159075968;272215.72791638016;470521.56202125014;192076.99944907715;191474.45471137718;269.84581860846123;4710306.005981294;2307204.3989011957;275920.3723521876;1496692.054683511;0;251;269;132;287;307;261;7;172;168;1688851187010.7197;675376726209.8795;1332875282120.1328;62321.19811140193;11973.116190603438;-0.0;0.0;6218545.325620823;1195576.9261755506;0.0;5974424.894090198;6.003118414655254;0.5396361519160532
8122;2019-08-07 09:05:45.130;744;727;237;237;207;23;187;6;43;15;686;229;37;47;212;146;257;652;203;199;187;19;685;329;331;143;334;274;688;469.0;0.0;1566.0;328.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;23560.41015625;11464.029296875;0.0;1227.53125;641.0;319223;633.0;0.0;Calculated values ==>;1565161545.13;347.56000000000006;345.86;296.86;296.86;293.86;275.46000000000004;270.9896433162861;291.86;273.76000000000005;277.46000000000004;274.66;341.76;296.06;276.86;277.86;294.36;287.76000000000005;298.86;338.36;293.06;291.86;336.46000000000004;337.26;275.06;243.1966462407574;264.3458800820626;270.9896433162861;293.46000000000004;6850000.0;3290000.0;3310000.0;1430000.0;3340000.0;2740000.0;6880000.0;0.07816666666666668;0.0;0.261;0.05466666666666666;0.0;0.07816666666666668;0.0;11464.029296875;0.0;1227.53125;23560.41015625;494847.3510737605;492144.9965435982;264148.01763518085;264148.01763518085;252800.92583046452;432069.9255137471;462356.4832504347;453031.6629465932;469819.94228607416;524266.1610943243;475339.1726933292;452259.67901063577;453543.8649539656;465117.27492883854;457289.73461239843;273774.5481758444;481139.59351275937;463898.764508968;462356.4832504347;265518.4816520846;268866.9448851554;470216.3998685916;194830.71037414155;194830.71037414155;270.98964331628616;4710669.805883639;2307392.701334464;275940.96586923674;1496692.054683511;0;251;269;132;287;307;261;7;172;168;1689047387010.7197;675461626209.8795;1333040282120.1328;67390.44862140989;15054.417692363266;-0.0;20911.597913163583;6219626.256010262;1195802.1556245752;0.0;5974599.157406141;8.143715963470374;0.5633029182632444
8123;2019-08-07 09:06:45.120;765;738;226;230;223;33;188;6;48;14;679;229;43;51;209;149;257;669;205;200;188;20;682;342;344;147;347;275;684;472.0;-1.0;1335.0;323.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;23560.134765625;11816.294921875;0.0;1217.25939941406;636.0;319224;637.0;0.0;Calculated values ==>;1565161605.12;349.66;346.96000000000004;295.76000000000005;296.16;295.46000000000004;276.46000000000004;272.43898195401505;291.96000000000004;273.76000000000005;277.96000000000004;274.56;341.06000000000006;296.06;277.46000000000004;278.26000000000005;294.06;288.06;298.86;340.06000000000006;293.16;291.96000000000004;336.86;336.76000000000005;275.16;244.02132995426717;264.4750485637546;272.43898195401505;293.66;6820000.0;3420000.0000000005;3440000.0;1470000.0;3470000.0000000005;2750000.0;6840000.000000001;0.07866666666666666;0.0;0.2225;0.05383333333333333;0.0;0.07866666666666666;0.0;11816.294921875;0.0;1217.25939941406;23560.134765625;498061.20938261604;494102.3276961776;259946.94051063788;261526.65527764344;258790.57823030747;431298.55289687274;460494.454094383;453500.11665119574;469175.8739256364;523463.2669693338;475211.05457666906;452858.45866016217;453883.66252956877;462805.42217112274;455552.9430510291;274102.71336671367;484134.8224256432;462078.26035560475;460494.454094383;267192.67376467976;266774.11836628895;469774.4847024;198360.68884478774;198360.68884478774;272.43898195401505;4711062.411644622;2307586.6717017633;275961.3357290282;1496692.054683511;0;251;269;132;287;307;261;7;172;168;1689249853259.9473;675548611709.5476;1333204954669.5046;56768.52268692578;14611.109343668128;-0.0;20621.189532968157;6220660.741657536;1196049.3271468116;0.0;5974945.206282445;7.058766879368244;0.48775888439132536
8124;2019-08-07 09:07:45.091;783;749;214;215;216;43;190;8;47;13;665;229;44;62;205;153;257;673;206;201;190;20;666;358;359;146;362;281;668;206.0;0.0;1389.0;279.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;22736.607421875;13013.0263671875;0.0;2106.54028320312;635.0;319225;641.0;0.0;Calculated values ==>;1565161665.091;351.46000000000004;348.06000000000006;294.56;294.66;294.76000000000005;277.46000000000004;274.1680685717883;292.16;273.96000000000004;277.86;274.46000000000004;339.66;296.06;277.56;279.36;293.66;288.46000000000004;298.86;340.46000000000004;293.26000000000005;292.16;337.26;336.66;275.16;243.81672145450628;265.2429198363724;274.1680685717883;293.76000000000005;6659999.999999999;3579999.9999999995;3590000.0;1460000.0;3620000.0000000005;2810000.0;6680000.0;0.034333333333333334;0.0;0.2315;0.0465;0.0;0.034333333333333334;0.0;13013.0263671875;0.0;2106.54028320312;22736.607421875;502014.27192927874;497195.8568841182;256198.75721232276;256572.83973175596;256949.26719121885;430280.9020939914;458398.85392048856;452330.93776269705;469212.77825340634;521527.5638986504;474438.16106626025;451939.623249648;454270.22820946336;459971.0288534705;453395.3457919151;276079.7937913233;486458.9338431844;459897.8941259199;458398.85392048856;268866.9448851554;266355.56789118156;469910.0821911929;202600.23709771456;202600.23709771456;274.1680685717883;4711448.031357779;2307793.4827061878;275989.02067228;1496692.054683511;0;251;269;132;287;307;261;7;172;169;1689460651325.631;675636469224.8326;1333371674050.0454;57812.65720394345;12429.907796846743;-0.0;8782.419177581907;6221615.123318858;1196274.5600418388;0.0;5975190.117924626;5.226669917575346;0.41752220497420484
8125;2019-08-07 09:08:45.131;792;758;207;208;201;58;194;13;29;15;650;231;34;70;203;158;257;661;207;202;194;19;642;371;370;146;376;293;644;1273.0;-1.0;1071.0;238.0;0.0;0;16;98;1;0;0;0;0;0;0;1;0;1;0;0;19966.798828125;12558.06640625;0.0;2295.87353515625;631.0;319226;645.0;0.0;Calculated values ==>;1565161725.131;352.36;348.96000000000004;293.86;293.96000000000004;293.26000000000005;278.96000000000004;275.5313989812953;292.56;274.46000000000004;276.06;274.66;338.16;296.26000000000005;276.56;280.16;293.46000000000004;288.96000000000004;298.86;339.26;293.36;292.56;337.66;336.26000000000005;275.06;243.81672145450628;266.74333088950624;275.5313989812953;293.86;6420000.0;3710000.0;3700000.0;1460000.0;3760000.0;2930000.0;6440000.000000001;0.21216666666666667;0.0;0.17850000000000002;0.03966666666666666;0.0;0.21216666666666667;0.0;12558.06640625;0.0;2295.87353515625;19966.798828125;505392.7153997907;500698.2195472253;254749.28610223337;255125.48888647865;252540.15106231972;429398.2889081932;457176.16999723896;447742.50713419577;469412.11918731505;518973.7542319672;473104.5100257558;448428.8949784028;453254.709135215;457463.9087315346;451845.9206735896;400377.1307428786;487306.15247518837;458291.8972404618;457176.16999723896;270541.29595472733;264681.4149301396;469810.5336897695;205913.58894056626;205913.58894056626;275.5313989812953;4711804.130317449;2308006.7172074574;276025.7319119309;1496692.054683511;0;251;269;132;287;307;261;7;172;169;1689679497125.492;675724127624.777;1333543988849.936;43166.46189756287;10467.912141718396;-0.0;53309.54428085739;6222457.176972609;1196465.502417983;0.0;5975707.89590847;7.199700466138688;0.27671431436962507
8126;2019-08-07 09:09:45.132;784;761;207;207;188;77;200;22;18;21;654;234;37;71;202;162;257;629;207;202;200;18;663;383;374;145;388;298;662;1364.0;-1.0;1045.0;261.0;0.0;0;32;13;1;0;1;0;0;0;0;1;0;1;0;0;29266.619140625;23080.560546875;0.0;2437.56811523438;626.0;319227;648.0;0.0;Calculated values ==>;1565161785.132;351.56000000000006;349.26;293.86;293.86;291.96000000000004;280.86;276.758820704277;293.16;275.36;274.96000000000004;275.26000000000005;338.56000000000006;296.56;276.86;280.26000000000005;293.36;289.36;298.86;336.06;293.36;293.16;337.96000000000004;335.76000000000005;274.96000000000004;243.61107973660833;267.35522164206344;276.758820704277;293.86;6630000.0;3829999.9999999995;3740000.0;1450000.0;3879999.9999999995;2980000.0;6620000.0;0.22733333333333333;0.0;0.17416666666666666;0.0435;0.0;0.22733333333333333;0.0;23080.560546875;0.0;2437.56811523438;29266.619140625;502424.56352308055;499409.8946245129;253907.2622540768;253907.2622540768;247349.93822461;428538.6833535345;457366.9015654474;445239.70399650995;470144.8075853309;518978.1629135422;472797.89567526814;447904.5904251493;452518.58413120336;455342.92106353515;450291.17299390805;276504.4722401583;480635.9617625695;457647.5818152967;457366.9015654474;271797.11229066993;262588.8327430989;469846.65071908804;208930.27154166755;208930.27154166755;276.74789887153565;4712214.415638001;2308303.7107148506;276065.1779163923;1496692.054683511;0;251;270;132;287;307;261;7;172;169;1689902700845.2224;675811429079.6715;1333721291804.722;41157.22615255172;11349.86249421779;-0.0;56477.92722540595;6223159.886083801;1196647.3202366426;0.0;5976622.80675151;4.270885899011944;0.15878569704140552
8127;2019-08-07 09:10:45.142;765;760;213;213;190;80;204;45;19;31;667;236;31;53;201;165;257;662;207;203;204;15;691;393;379;145;398;288;688;1575.0;-2.0;1236.0;268.0;0.0;41;50;67;1;0;1;1;0;0;0;1;0;1;0;0;38897.390625;27791.802734375;4849.828125;2461.68481445312;620.0;319228;655.0;0.0;Calculated values ==>;1565161845.142;349.66;349.16;294.46000000000004;294.46000000000004;292.16;281.16;277.76006397333236;293.56;277.66;275.06;276.26000000000005;339.86;296.76000000000005;276.26000000000005;278.46000000000004;293.26000000000005;289.66;298.86;339.36;293.46000000000004;293.56;338.66;335.16;274.66;243.61107973660833;266.1237361191953;277.76006397333236;293.86;6909999.999999999;3929999.9999999995;3790000.0;1450000.0;3979999.9999999995;2880000.0;6880000.0;0.2625;0.0;0.206;0.04466666666666667;0.0;0.2625;0.0;27791.802734375;4849.828125;2461.68481445312;38897.390625;497201.60244176304;496793.2355811338;254911.4365461372;254911.4365461372;247126.4259122856;427788.9520696689;457116.9802749001;447314.7211698444;471137.28958763636;521164.5934855333;474339.6649648571;448949.4807365208;451888.0077688241;453497.23915218783;448915.08558978525;273149.8597721317;482647.7874522377;456975.3323308763;457116.9802749001;274727.5295995403;260077.89159075968;469548.2990009042;211364.99096506202;211364.99096506202;277.7090000359637;4712782.54372486;2308727.7177315205;276106.0118286511;1496732.476653752;0;251;270;133;287;307;261;7;172;169;1690128638495.1865;675898443579.6577;1333897121104.694;48605.64442218516;11532.187758934284;-0.0;64509.8971938325;6223908.034675792;1196838.0357693473;0.0;5977631.206660155;3.550881931870761;0.12835310486357
8128;2019-08-07 09:11:45.113;758;758;217;217;191;77;192;59;25;42;676;238;25;41;201;163;257;689;209;204;192;11;719;394;374;143;398;287;713;1714.0;-1.0;1581.0;260.0;0.0;98;59;98;1;0;1;1;0;0;0;1;0;1;0;0;45174.8828125;31497.9296875;7269.71142578125;2522.42895507812;613.0;319229;663.0;0.0;Calculated values ==>;1565161905.113;348.96000000000004;348.96000000000004;294.86;294.86;292.26000000000005;280.86;277.85914330198534;292.36;279.06;275.66;277.36;340.76;296.96000000000004;275.66;277.26000000000005;293.26000000000005;289.46000000000004;298.86;342.06000000000006;293.56;292.36;339.46000000000004;334.46000000000004;274.26000000000005;243.1966462407574;265.9988726020314;277.85914330198534;294.06;7190000.000000001;3940000.0;3740000.0;1430000.0;3979999.9999999995;2870000.0;7130000.0;0.2856666666666667;0.0;0.2635;0.043333333333333335;0.0;0.2856666666666667;0.0;31497.9296875;7269.71142578125;2522.42895507812;45174.8828125;493490.28410717327;494080.67212856334;255254.68305671556;255254.68305671556;246655.25610724243;427712.28976936906;456237.7517836504;448322.20993768325;472489.7604950056;522184.36383419245;474700.4296637041;448322.20993768325;450474.7250969811;453497.23915218783;448417.1991070958;270659.89504576626;483958.9439439755;457927.6349424833;456237.7517836504;278076.8904731985;257148.6733736563;469423.14637040184;211532.25072551507;211532.25072551507;277.77643861926265;4713482.807378559;2309221.560028808;276147.52603513084;1496833.4240017892;0;251;270;133;287;307;261;7;172;169;1690354429310.0212;675984801819.5945;1334069537729.5679;62394.15425240632;11175.272144611761;-0.0;69904.204802274;6224832.585914881;1197027.173141136;0.0;5978750.782785838;3.4747732556946205;0.1331139871677086
8129;2019-08-07 09:12:45.124;762;764;219;218;193;67;118;64;24;51;681;241;22;36;201;154;257;705;207;196;117;7;741;383;361;141;386;285;725;2738.0;-1.0;1195.0;159.0;0.0;27;60;98;1;0;1;1;1;0;0;1;0;1;0;0;60481.640625;32459.029296875;21940.2890625;2506.80981445312;603.0;319230;670.0;0.0;Calculated values ==>;1565161965.124;349.36;349.56000000000006;295.06;294.96000000000004;292.46000000000004;279.86;276.758820704277;284.96000000000004;279.56;275.56;278.26000000000005;341.26;297.26000000000005;275.36;276.76000000000005;293.26000000000005;288.56;298.86;343.66;292.76000000000005;284.86;340.16;333.46000000000004;273.86;242.77792619122317;265.74818594083865;276.758820704277;293.86;7409999.999999999;3829999.9999999995;3610000.0;1410000.0;3860000.0;2850000.0;7250000.0;0.4563333333333333;0.0;0.19916666666666666;0.026500000000000003;0.0;0.4563333333333333;0.0;32459.029296875;21940.2890625;2506.80981445312;60481.640625;491890.7865651937;493762.79760451446;255453.93510322255;255108.33259373496;246918.33152652025;428538.6833535345;447719.8343900519;448559.6022825336;473636.11072967097;522866.43046368496;475303.5371757032;448289.04218938557;450169.79118714173;455532.56501629687;449073.74819359963;269049.3141265776;485075.9389622167;458901.46526618546;447568.6055282521;281007.8604223974;252964.46457616048;469299.3162826378;208790.90540516944;208790.90540516944;276.69564118997147;4714363.439829189;2309754.6324004214;276189.44404187874;1497076.885299549;0;251;270;133;288;307;261;7;172;169;1690574969735.596;676070017439.8165;1334241169190.0151;47753.93212807502;6903.4728882529125;-0.0;108962.22382283337;6225750.65491891;1197177.8569704408;0.0;5980241.609629754;2.8752549872899653;0.0503957112361392
8130;2019-08-07 09:13:45.094;764;764;220;219;192;52;76;53;20;53;686;242;18;29;204;141;257;713;208;196;76;0;719;371;349;137;374;273;701;3188.0;-1.0;1079.0;0.0;0.0;68;52;98;1;0;1;1;1;0;0;1;0;1;0;0;60256.46875;31438.41796875;22801.05859375;2367.12768554688;591.0;319231;676.0;0.0;Calculated values ==>;1565162025.094;349.56000000000006;349.56000000000006;295.16;295.06;292.36;278.36;275.5313989812953;280.76000000000005;278.46000000000004;275.16;278.46000000000004;341.76;297.36;274.96000000000004;276.06;293.56;287.26000000000005;298.86;344.46000000000004;292.76000000000005;280.76000000000005;340.76;332.26000000000005;273.16;241.92719264551067;264.2163659402789;275.5313989812953;293.96000000000004;7190000.000000001;3710000.0;3490000.0;1370000.0;3740000.0;2730000.0;7009999.999999999;0.5313333333333333;0.0;0.17983333333333332;0.0;0.0;0.5313333333333333;0.0;31438.41796875;22801.05859375;2367.12768554688;60256.46875;494350.6264761972;496099.7501607795;256847.3956566758;256485.960092103;247347.90827732382;429398.2889081932;443640.54998192034;450228.1236699844;474347.79869132163;524345.866331334;476939.79970636533;449965.9980495107;451400.9283492026;457927.6349424833;449318.5095145032;270659.89504576626;488796.36643688177;460782.9056653087;443640.54998192034;283520.3318566784;247943.99896000302;469154.1284428507;205876.8644434384;205876.8644434384;275.5313989812953;4715369.0876656715;2310286.844888525;276230.03987965855;1497449.543441247;0;251;270;133;288;307;261;7;172;169;1690787863235.6975;676153375739.8563;1334408485490.095;43942.501450907184;0.0;-0.0;126331.77158278007;6226514.409797292;1197235.3571467334;0.0;5982201.412534088;3.0080283969615134;0.020422010850417796
8131;2019-08-07 09:14:45.155;767;766;228;228;200;46;115;45;15;51;685;241;14;22;205;139;257;709;208;192;115;-4;698;367;347;131;371;258;682;2208.0;0.0;1574.0;57.0;0.0;79;22;80;1;0;1;1;1;0;0;1;0;1;0;0;57877.94140625;29084.580078125;22555.8671875;2092.93603515625;577.0;319232;680.0;0.0;Calculated values ==>;1565162085.155;349.86;349.76;295.96000000000004;295.96000000000004;293.16;277.76000000000005;275.1157276137837;284.66;277.66;274.66;278.26000000000005;341.66;297.26000000000005;274.56;275.36;293.66;287.06;298.86;344.06000000000006;292.36;284.66;341.16;330.86;272.76000000000005;240.61611355647437;262.23063862743834;275.1157276137837;293.96000000000004;6980000.0;3670000.0000000005;3470000.0000000005;1310000.0;3710000.0;2580000.0;6820000.0;0.368;0.0;0.26233333333333336;0.0095;0.0;0.368;0.0;29084.580078125;22555.8671875;2092.93603515625;57877.94140625;496809.5772368094;498199.2780807375;260844.45535947636;260844.45535947636;250637.7271885034;429675.2189834977;449880.8707288754;452251.6005123059;474921.47637731896;525433.6688707585;478693.13578026835;452125.41731027514;453131.67985456734;458548.2590687378;449754.20916880155;272467.8699556974;490182.9934357114;460560.252468381;449880.8707288754;285195.4229665811;242087.5637286956;469579.1550949515;204762.1687469226;204762.1687469226;275.08529805596044;4716354.5419424875;2310791.715968781;276267.2448639017;1497827.9020958948;0;251;270;133;288;307;261;7;172;169;1690996875515.246;676233857479.6825;1334567947444.7507;64924.72759978556;2515.7613703062743;-0.0;90203.68232935862;6227422.559051444;1197256.3431388633;0.0;5984007.709182606;2.933821799699674;0.07090889773131166
8132;2019-08-07 09:15:45.115;763;762;237;237;209;45;148;43;5;49;682;241;5;18;206;143;257;696;212;185;149;-6;679;365;347;128;368;252;666;1923.0;0.0;1459.0;41.0;0.0;91;1;8;1;0;1;1;1;0;0;1;0;1;0;0;53568.74609375;23477.357421875;22231.9296875;1988.94763183594;564.0;319233;681.0;0.0;Calculated values ==>;1565162145.115;349.46000000000004;349.36;296.86;296.86;294.06;277.66;274.9066339382667;287.96000000000004;277.46000000000004;273.66;278.06;341.36;297.26000000000005;273.66;274.96000000000004;293.76000000000005;287.46000000000004;298.86;342.76;291.66;288.06;341.26;329.56;272.56;239.943914813709;261.41265627149306;274.9066339382667;294.36;6790000.000000001;3650000.0;3470000.0000000005;1280000.0;3679999.9999999995;2520000.0;6659999.999999999;0.3205;0.0;0.24316666666666667;0.006833333333333333;0.0;0.3205;0.0;23477.357421875;22231.9296875;1988.94763183594;53568.74609375;498070.96172132023;499167.973989761;265682.85909236636;265682.85909236636;254452.08709078032;429811.8947417682;454573.1053150792;452044.83347475104;475110.5805099834;525601.7384663452;479428.453753966;452044.83347475104;453663.2766428551;459163.4570647147;450710.7449111921;274442.59825489076;489977.597029598;459625.52626088966;454712.3482788535;285614.20965156396;236650.15891445865;469791.23060449195;204258.5333837362;204258.5333837362;274.88212392795737;4717282.645190648;2311229.4401041293;276301.23788401677;1498200.8849156634;0;251;270;133;288;307;261;7;172;169;1691204936715.3784;676311505679.7319;1334720845444.848;60253.36863879844;1814.4734310084973;-0.0;80270.4476738851;6228465.014420227;1197292.4043720372;0.0;5985427.379855037;2.984141667211696;0.07768708870567283
8133;2019-08-07 09:16:45.126;751;706;240;239;211;41;159;40;5;48;676;240;3;18;207;144;256;663;213;186;159;-3;666;361;343;128;364;246;654;2311.0;0.0;1326.0;18.0;0.0;85;1;1;1;0;1;1;1;0;0;1;0;1;0;0;53321.92578125;22658.357421875;21528.015625;1949.30798339844;565.0;319234;521.0;1032.0;Calculated values ==>;1565162205.126;348.26;343.76;297.16;297.06;294.26000000000005;277.26000000000005;274.4858918419099;289.06;277.16;273.66;277.96000000000004;340.76;297.16;273.46000000000004;274.96000000000004;293.86;287.56;298.76000000000005;339.46000000000004;291.76000000000005;289.06;325.26000000000005;329.66;272.86;239.943914813709;260.58029834229245;274.4858918419099;294.46000000000004;6659999.999999999;3610000.0;3429999.9999999995;1280000.0;3640000.0;2460000.0;6540000.000000001;0.38516666666666666;0.0;0.221;0.003;0.0;0.38516666666666666;2.606342233484414;22658.357421875;21528.015625;1949.30798339844;53321.92578125;497663.11581556755;492616.22256402473;268079.10499105864;267589.68934904033;255761.24358892298;430081.6785162784;456755.54683214973;453087.18073065346;475014.25861372735;525466.0353097079;480048.774426727;452840.55564612383;454680.34048717923;459930.11272889783;451573.39854722936;275465.9071657339;486518.4869278142;460384.55026300723;456755.54683214973;218669.37671819705;237068.3971897606;470082.60878908826;203256.27484335133;203256.27484335133;274.476497922862;4718173.564093581;2311613.9748790883;276334.0626975449;1498565.6179815745;0;251;270;133;288;307;261;7;172;169;1691411974665.0955;676388319759.627;1334870272834.6438;55212.63020109377;800.4790018372108;-0.0;97639.46959435218;6229427.407482298;1197314.1996373474;0.0;5986910.234303731;3.3304499980494273;0.06317727865764003
8134;2019-08-07 09:17:45.086;738;681;239;238;210;36;165;36;8;46;670;240;7;27;207;144;256;625;210;189;165;-8;644;354;340;131;358;264;635;2957.0;-1.0;1007.0;69.0;0.0;54;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42965.015625;12777.900390625;19661.10546875;2079.5009765625;536.0;319235;478.0;17.0;Calculated values ==>;1565162265.086;346.96000000000004;341.26;297.06;296.96000000000004;294.16;276.76000000000005;273.7412296467126;289.66;276.76000000000005;273.96000000000004;277.76000000000005;340.16;297.16;273.86;275.86;293.86;287.56;298.76000000000005;335.66;292.06;289.66;320.96000000000004;326.76000000000005;272.36;240.61611355647437;263.0348170998261;273.7412296467126;294.16;6440000.000000001;3540000.0;3400000.0;1310000.0;3579999.9999999995;2640000.0;6350000.0;0.49283333333333335;0.0;0.16783333333333333;0.0115;0.0;0.49283333333333335;0.04299518337825182;12777.900390625;19661.10546875;2079.5009765625;42965.015625;498003.2066904227;491071.49138534634;269412.97751838586;268876.7932094146;256356.91010161527;430542.39183029096;458054.95045220194;450293.0949576717;474437.7492251421;523419.2588794188;477839.90187451435;450163.8895448452;452723.9292718575;460863.32371791895;452805.7779320095;398502.0412461422;483109.9642837571;461244.56989116676;458054.95045220194;200694.54348549087;224941.0041839467;469188.63230155397;201357.14217685562;201357.14217685562;273.70615292739876;4718975.420345025;2311909.080159615;276367.61372329394;1498908.6318291235;0;251;270;133;288;307;261;7;172;169;1691616738065.2258;676465967959.6764;1335023170834.741;41779.75074171364;3080.0621364340313;-0.0;126509.23651169986;6230235.138477441;1197346.515921625;0.0;5988776.894918546;4.964555686152502;0.047244507730484525
8135;2019-08-07 09:18:45.137;716;693;238;237;210;30;171;30;12;43;668;240;11;45;208;144;256;604;211;192;171;-11;640;348;336;130;351;271;633;2472.0;0.0;485.0;70.0;0.0;7;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42071.6484375;12706.3857421875;18028.388671875;2136.66381835938;544.0;319236;478.0;26.0;Calculated values ==>;1565162325.137;344.76;342.46000000000004;296.96000000000004;296.86;294.16;276.16;273.0942459734351;290.26000000000005;276.16;274.36;277.46000000000004;339.96000000000004;297.16;274.26000000000005;277.66;293.96000000000004;287.56;298.76000000000005;333.56;292.36;290.26000000000005;320.96000000000004;327.56;272.06;240.39332010688793;263.95629194202945;273.0942459734351;294.26000000000005;6400000.0;3479999.9999999995;3360000.0;1300000.0;3510000.0;2710000.0;6330000.0;0.412;0.0;0.08083333333333333;0.011666666666666665;0.0;0.412;0.0657318452197973;12706.3857421875;18028.388671875;2136.66381835938;42071.6484375;495397.30481467483;492938.73896894295;269084.41147871024;268550.8729382623;256464.76232312794;430925.7729439634;459492.39692411624;449542.8824012491;474275.9111487288;522649.5466578258;476965.2965978969;449411.5399174374;453802.7222983125;462069.13822976255;453843.2320624569;400954.1150222446;480262.54637611966;462247.1258975034;459492.39692411624;200694.54348549087;228286.1864045524;469032.3569117841;199742.68686502913;199742.68686502913;273.0464995472499;4719684.661556646;2312121.6297248336;276402.77829448815;1499222.9779148311;0;251;270;133;288;307;261;7;172;169;1691819710445.6255;676544334514.8307;1335183807260.0574;20192.18247251111;3141.712817212141;-0.0;107016.88054434389;6230752.010223105;1197398.4081172468;0.0;5990724.600041178;3.965472241050258;0.010661782175860102
8136;2019-08-07 09:19:45.127;705;689;238;237;207;23;176;24;12;39;674;238;11;49;209;143;256;611;212;194;176;-13;642;340;331;130;343;270;637;3294.0;-1.0;61.0;106.0;0.0;1;1;100;1;0;0;1;1;0;0;1;0;0;0;0;42461.16015625;12731.6748046875;18163.115234375;998.5543823242191;636.0;319237;483.0;29.0;Calculated values ==>;1565162385.127;343.66;342.06000000000006;296.96000000000004;296.86;293.86;275.46000000000004;272.21867820750657;290.76000000000005;275.56;274.36;277.06;340.56000000000006;296.96000000000004;274.26000000000005;278.06;294.06;287.46000000000004;298.76000000000005;334.26000000000005;292.56;290.76000000000005;321.46000000000004;336.76000000000005;271.86;240.39332010688793;263.82572766246335;272.21867820750657;294.36;6420000.0;3400000.0;3310000.0;1300000.0;3429999.9999999995;2700000.0;6370000.0;0.5489999999999999;0.0;0.010166666666666666;0.017666666666666667;0.0;0.5489999999999999;0.07296850390449847;12731.6748046875;18163.115234375;998.5543823242191;42461.16015625;493686.56407474045;491978.2921165601;268673.82864474267;268153.32257411344;255096.45243329654;431420.45991060114;460929.1360596871;449725.3591944844;473889.0705746373;523348.7565105926;476865.5476822358;449594.4067470239;454479.2919047325;463404.4787160039;455063.322798143;399758.0261677248;480833.09969691973;463257.96779010096;460929.1360596871;202784.37528459195;266774.11836628895;468837.1973304356;197581.30018968484;197581.30018968484;272.15711077384765;4720388.984221694;2312333.5782321184;276428.9007583616;1499524.5235147867;0;251;270;133;288;307;261;7;172;169;1692019777095.6572;676622321514.8431;1335346080210.0833;2563.464599882129;4792.187516153264;-0.0;144577.96189263123;6230941.60901034;1197464.5129340626;0.0;5992820.874291205;4.763803130874682;-0.04049265221340396
8137;2019-08-07 09:20:45.128;706;690;236;236;200;13;180;15;8;36;681;237;7;38;209;139;256;625;212;195;180;-12;653;326;331;141;331;259;649;88.0;-2.0;149.0;121.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43452.59765625;12958.6142578125;18764.51171875;1157.40075683594;675.0;319238;489.0;28.0;Calculated values ==>;1565162445.128;343.76;342.16;296.76000000000005;296.76000000000005;293.16;274.46000000000004;270.64921214262944;291.16;274.66;273.96000000000004;276.76000000000005;341.26;296.86;273.86;276.96000000000004;294.06;287.06;298.76000000000005;335.66;292.66;291.16;322.06;340.66;271.96000000000004;242.77792619122317;262.3656120759269;270.64921214262944;294.36;6530000.0;3260000.0;3310000.0;1410000.0;3310000.0;2590000.0;6490000.000000001;0.014666666666666666;0.0;0.024833333333333332;0.020166666666666666;0.0;0.014666666666666666;0.07029934393193074;12958.6142578125;18764.51171875;1157.40075683594;43452.59765625;492717.3493829451;490886.0147101212;266571.8920498027;266571.8920498027;251962.82347232965;432240.87345082423;461449.7269519381;451188.37761051406;472161.77640367835;524945.5985188312;478126.55677555397;451061.0075656279;454955.68953969755;465172.84871574567;456845.3736983149;277388.5704084876;481526.2518517408;463386.3322743425;461449.7269519381;205292.2597576877;283101.5729112263;467414.4187720181;192356.41856824642;192356.41856824642;269.9968529136731;4721104.944135066;2312547.667542143;276446.86735060444;1499832.2588678615;0;251;270;133;288;307;261;7;172;169;1692218380405.4172;676703622869.7449;1335504782854.8916;6427.660316216313;5547.003004109396;-0.0;3946.701856294145;6231016.536299984;1197550.6742909595;0.0;5994058.600449377;0.4842186776906985;0.042282314598123455
8138;2019-08-07 09:21:45.118;720;691;228;224;205;15;184;9;11;32;675;235;9;32;209;141;256;596;213;196;183;-12;605;338;338;144;343;259;605;587.0;-1.0;2449.0;516.0;0.0;16;100;80;1;0;0;1;0;0;0;1;0;0;0;0;24772.77734375;10702.478515625;3462.74609375;1136.13244628906;689.0;319239;496.0;27.0;Calculated values ==>;1565162505.118;345.16;342.26;295.96000000000004;295.56;293.66;274.66;271.99741764416325;291.56;274.06;274.26000000000005;276.36;340.66;296.66;274.06;276.36;294.06;287.26000000000005;298.76000000000005;332.76000000000005;292.76000000000005;291.46000000000004;322.76000000000005;342.06000000000006;271.96000000000004;243.40439225979637;262.3656120759269;271.99741764416325;294.46000000000004;6050000.0;3379999.9999999995;3379999.9999999995;1440000.0;3429999.9999999995;2590000.0;6050000.0;0.09783333333333334;0.0;0.4081666666666666;0.08600000000000001;0.0;0.09783333333333334;0.0677342600849799;10702.478515625;3462.74609375;1136.13244628906;24772.77734375;499336.42793582653;495476.64511485334;404976.38259784854;402835.08264809434;256038.62679152194;431541.1909327263;460895.5283090715;451569.75684122;471369.63528795214;524331.8750738994;477904.60729576333;451315.625355274;454210.1636894993;463404.4787160039;455124.9386011271;416532.22892852005;482320.5979890158;462464.5760643593;460764.02338247985;208218.24852204052;288964.7057630673;466994.4357557345;196565.2399482514;196565.2399482514;271.7435019458435;4721673.394169358;2312744.8104526573;276465.9769418374;1500017.455145137;0;251;270;133;288;307;261;7;172;169;1692419046955.4492;676789108619.7584;1335660156954.9163;104084.34364514668;23256.91083944355;-0.0;25847.447645982018;6231937.3161775805;1197790.6669009246;0.0;5994306.843647839;10.011445492925533;0.766308892812769
8139;2019-08-07 09:22:48.139;729;682;220;217;208;26;186;9;15;29;662;234;13;35;207;148;256;529;213;196;186;-12;601;340;343;148;345;265;602;-1.0;-1.0;1286.0;297.0;0.0;1;100;80;1;0;0;1;0;0;0;1;0;0;0;0;22376.296875;10606.513671875;3033.50390625;1152.96228027344;702.0;319240;503.0;25.0;Calculated values ==>;1565162568.139;346.06000000000006;341.36;295.16;294.86;293.96000000000004;275.76000000000005;272.21867820750657;291.76000000000005;274.06;274.66;276.06;339.36;296.56;274.46000000000004;276.66;293.86;287.96000000000004;298.76000000000005;326.06;292.76000000000005;291.76000000000005;323.46000000000004;343.36;271.96000000000004;244.22491754036054;263.1675429290057;272.21867820750657;294.46000000000004;6010000.0;3400000.0;3429999.9999999995;1480000.0;3450000.0;2650000.0;6020000.0;0.0;0.0;0.21433333333333332;0.0495;0.0;0.0;0.0626695258700279;10606.513671875;3033.50390625;1152.96228027344;22376.296875;500899.8253966778;494567.04974777694;262833.91006650525;261418.44220148577;257457.36605346904;431420.45991060114;460384.55026300723;451015.81387425447;470536.533594328;522516.6700627119;477044.142430252;450758.35166519665;453563.3330419943;462844.27348250285;455749.4062795369;417932.4602686282;472800.09293183935;461705.09034416114;460384.55026300723;211144.3756859795;294410.04551340896;466430.78226456046;196965.70915882438;196565.2399482514;271.9115990803375;4722086.086086305;2312931.326285254;276486.013197192;1500074.31627995;0;251;270;133;288;307;261;7;172;169;1692633633460.1375;676881119279.6248;1335825271974.6763;54451.405777340515;13338.521118733936;-0.0;0.0;6233324.966378947;1198110.98366677;0.0;5994533.084202801;4.582574136176356;0.44265938651420994
8140;2019-08-07 09:23:45.119;727;681;221;221;208;27;187;10;19;25;643;233;17;47;208;153;256;532;215;197;187;-13;612;333;338;142;338;272;614;-3.0;-1.0;1157.0;159.0;0.0;1;1;95;1;0;0;1;0;0;0;1;1;0;0;0;23941.16015625;11777.7578125;3188.27978515625;2078.24609375;713.0;319241;505.0;23.0;Calculated values ==>;1565162625.119;345.86;341.26;295.26000000000005;295.26000000000005;293.96000000000004;275.86;271.4400167685773;291.86;274.16;275.06;275.66;337.46000000000004;296.46000000000004;274.86;277.86;293.96000000000004;288.46000000000004;298.76000000000005;326.36;292.86;291.86;323.66;344.46000000000004;271.86;242.98782864720522;264.08650396036035;271.4400167685773;294.66;6120000.0;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;2720000.0;6140000.0;0.0;0.0;0.19283333333333333;0.026500000000000003;0.0;0.0;0.05761865755644356;11777.7578125;3188.27978515625;2078.24609375;23941.16015625;499593.3168045849;493220.74956928164;262343.10587080807;262343.10587080807;256733.48402160808;431837.87352777255;461289.3384940066;450278.0208257825;470944.3282388252;519984.8432146247;476048.1292404931;450016.3836545991;453886.1333921839;464017.7181123073;457575.71436552284;413948.255615498;471720.6410520243;462594.5979581228;461289.3384940066;211980.4382156667;299018.4200587347;467175.08242409886;195401.56865381935;196565.2399482514;271.2570307564022;4722452.637294989;2313108.4729226995;276511.5846212494;1500123.554784791;0;251;270;133;288;307;261;7;173;169;1692827650360.2024;676963740279.6525;1335978263274.7275;49148.67586049356;7201.998114912407;-0.0;0.0;6234144.845914183;1198273.5390537595;0.0;5994533.084202801;3.306133305198273;0.3002797567283344
8141;2019-08-07 09:24:45.120;725;686;225;227;207;22;188;10;27;23;624;233;24;54;208;156;256;570;216;199;188;-16;629;330;334;139;334;275;631;-2.0;-1.0;842.0;92.0;0.0;1;1;98;1;0;0;1;0;0;0;1;1;0;0;0;25277.787109375;12346.5625;3321.85815429688;2142.16088867188;718.0;319242;507.0;19.0;Calculated values ==>;1565162685.12;345.66;341.76;295.66;295.86;293.86;275.36;271.1026128081217;291.96000000000004;274.16;275.86;275.46000000000004;335.56;296.46000000000004;275.56;278.56;293.96000000000004;288.76000000000005;298.76000000000005;330.16;293.06;291.96000000000004;323.86;344.96000000000004;271.56;242.35481222062532;264.4750485637546;271.1026128081217;294.76000000000005;6290000.0;3300000.0;3340000.0;1390000.0;3340000.0;2750000.0;6310000.0;0.0;0.0;0.14033333333333334;0.015333333333333334;0.0;0.0;0.04758390845305201;12346.5625;3321.85815429688;2142.16088867188;25277.787109375;497693.72797566914;492175.96760016016;262883.2099493563;263797.95167505275;255403.79008890144;432012.3539207929;462031.0090770221;450783.87578941195;471147.87813747115;517764.8140378659;475666.4192201848;450391.10344963806;454266.14472312725;464606.9877398129;458458.07145817776;406729.98633304343;475406.8600541234;463452.9744644913;462031.0090770221;212816.51262364245;301113.3779324612;467296.63641395705;194667.17939346272;196565.2399482514;270.9496482306654;4722862.802024338;2313309.512275661;276546.7552655614;1500177.8068384067;0;251;270;133;288;307;261;7;173;169;1693029253719.959;677048041684.5507;1336142366009.5293;35941.70972756488;4180.3183409809135;-0.0;0.0;6234853.944278003;1198368.3932716546;0.0;5994533.084202801;2.252707356677251;0.20040724398519622
8142;2019-08-07 09:25:45.140;729;696;233;234;207;19;189;7;36;20;629;235;32;56;209;158;256;608;214;201;189;-17;666;328;333;135;333;276;668;-1.0;-2.0;1123.0;93.0;0.0;1;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27650.697265625;13091.3603515625;3577.50830078125;2169.85131835938;717.0;319243;507.0;15.0;Calculated values ==>;1565162745.14;346.06000000000006;342.76;296.46000000000004;296.56;293.86;275.06;270.87642091645444;292.06;273.86;276.76000000000005;275.16;336.06;296.66;276.36;278.76000000000005;294.06;288.96000000000004;298.76000000000005;333.96000000000004;293.26000000000005;292.06;323.86;344.86;271.46000000000004;241.49495122638035;264.60387354146746;270.87642091645444;294.56;6659999.999999999;3279999.9999999995;3329999.9999999995;1350000.0;3329999.9999999995;2760000.0;6680000.0;0.0;0.0;0.18716666666666668;0.015500000000000002;0.0;0.0;0.03756847600373292;13091.3603515625;3577.50830078125;2169.85131835938;27650.697265625;494622.5807367675;489770.19396629144;263778.32109187974;264210.66253471334;253641.25176362222;432127.2027000197;462312.3915405462;451778.747100868;471386.32401312795;518200.39941513096;475766.52641378896;451258.1565549979;454351.2504211416;464881.0417343727;459040.68428847555;275465.9071657339;476742.68916436314;463858.5150674996;462312.3915405462;212816.51262364245;300694.37409284414;467755.1936540038;194226.76133106445;196565.2399482514;270.7641959280117;4723304.019752644;2313521.565627762;276582.70067856304;1500235.3207239828;0;251;270;133;288;307;261;7;173;169;1693229420420.6904;677130269084.8512;1336307721110.1335;48205.146669914895;4239.69070100556;-0.0;0.0;6235555.401825147;1198438.5834028416;0.0;5994533.084202801;2.783885394149899;0.23946516237950008
