;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8143;2019-08-07 09:26:45.171;745;712;237;239;208;19;190;7;43;18;644;236;40;59;210;159;256;641;216;201;190;-19;696;333;336;132;337;272;698;-3.0;-2.0;1914.0;330.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;0;0;0;30785.345703125;13630.0693359375;3827.29272460938;2144.04858398438;716.0;319244;506.0;14.0;Calculated values ==>;1565162805.171;347.66;344.36;296.86;297.06;293.96000000000004;275.06;271.4400167685773;292.16;273.86;277.46000000000004;274.96000000000004;337.56000000000006;296.76000000000005;277.16;279.06;294.16;289.06;298.76000000000005;337.26;293.26000000000005;292.16;323.76000000000005;344.76;271.26000000000005;240.83765695389522;264.08650396036035;271.4400167685773;294.76000000000005;6959999.999999999;3329999.9999999995;3360000.0;1320000.0;3370000.0000000005;2720000.0;6980000.0;0.0;0.0;0.319;0.055;0.0;0.0;0.035065992671811375;13630.0693359375;3827.29272460938;2144.04858398438;30785.345703125;493904.97054896096;488962.2052631246;263519.0622546421;264340.1955892531;252747.08481234865;431837.87352777255;461986.9594519059;453376.6336760692;471589.48105234385;520088.3166896532;476387.61616691673;452993.2620111009;455403.63984674186;464422.3436978733;458376.2193970578;272157.1417833559;478305.2176017455;463412.47546262783;461986.9594519059;212398.47392691602;300275.376401361;467974.7744402957;195325.39695185111;196565.2399482514;271.2263778807701;4723791.238376193;2313744.359258716;276618.668418091;1500297.0592808726;0;251;270;133;288;307;261;7;173;169;1693430224115.3523;677210410469.7162;1336472206049.8564;82318.34451502557;14995.71576186445;-0.0;0.0;6236643.659559331;1198598.9612755398;0.0;5994533.084202801;4.964645761555962;0.46508956888110814
8144;2019-08-07 09:27:45.101;769;733;222;223;208;26;191;10;49;17;660;236;46;62;209;162;256;661;216;202;191;-19;683;342;343;132;346;275;684;-2.0;-1.0;1768.0;299.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28240.291015625;13367.201171875;3602.22119140625;2176.462890625;717.0;319245;505.0;13.0;Calculated values ==>;1565162865.101;350.06000000000006;346.46000000000004;295.36;295.46000000000004;293.96000000000004;275.76000000000005;272.43898195401505;292.26000000000005;274.16;278.06;274.86;339.16;296.76000000000005;277.76000000000005;279.36;294.06;289.36;298.76000000000005;339.26;293.36;292.26000000000005;323.66;344.86;271.26000000000005;240.83765695389522;264.4750485637546;272.43898195401505;294.76000000000005;6830000.0;3420000.0000000005;3429999.9999999995;1320000.0;3460000.0;2750000.0;6840000.000000001;0.0;0.0;0.2946666666666667;0.049833333333333334;0.0;0.0;0.03255934586990187;13367.201171875;3602.22119140625;2176.462890625;28240.291015625;498518.2247071581;493397.06088690954;258410.16110920196;258790.57823030747;253313.22637828093;431298.55289687274;461046.31597295956;453628.0846117082;471492.10713068635;521498.1552213111;476007.43124587944;453243.81922765734;455281.0346179339;462955.64932560903;457326.50524770265;273452.7954568085;482942.76617967815;462491.7852791992;461046.31597295956;211980.4382156667;300694.37409284414;467974.7744402957;197761.11704284343;196565.2399482514;272.2368296040679;4724282.5448223725;2313969.074039735;276654.6306754468;1500358.8996655229;0;251;270;133;288;307;261;7;173;169;1693633686465.5789;677289518069.8043;1336636114600.039;75395.46644362548;13465.647260306372;-0.0;0.0;6237956.4079900645;1198835.8625932925;0.0;5994533.084202801;4.641264299116277;0.4336718650739186
8145;2019-08-07 09:28:45.112;786;751;214;214;198;35;192;12;50;18;673;237;48;68;208;166;256;666;215;202;192;-19;676;347;348;134;352;280;677;-2.0;-2.0;1618.0;237.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;25372.1875;13212.423828125;3525.98608398438;2191.33618164062;718.0;319246;503.0;424.0;Calculated values ==>;1565162925.112;351.76;348.26;294.56;294.56;292.96000000000004;276.66;272.9856168485579;292.36;274.36;278.16;274.96000000000004;340.46000000000004;296.86;277.96000000000004;279.96000000000004;293.96000000000004;289.76000000000005;298.76000000000005;339.76;293.36;292.36;323.46000000000004;344.96000000000004;271.26000000000005;241.2770596917726;265.11578078379944;272.9856168485579;294.66;6759999.999999999;3470000.0000000005;3479999.9999999995;1340000.0;3520000.0000000005;2800000.0;6770000.0;0.0;0.0;0.26966666666666667;0.0395;0.0;0.0;1.0618724833733708;13212.423828125;3525.98608398438;2191.33618164062;25372.1875;501498.0902943028;496603.4856703102;255770.3415841571;255770.3415841571;250149.04901429501;430988.63858405815;460404.888331348;452894.74619726377;471323.8536851003;522439.2233537078;475484.3631547836;452635.49126588914;455205.8753272548;461917.0532126514;457055.72942991543;274229.64549655037;484457.6891581632;461732.5941255692;460404.888331348;211144.3756859795;301113.3779324612;467697.2725385267;199135.71161799307;196565.2399482514;272.80274010833347;4724729.397384012;2314190.6115221926;276691.03567402565;1500418.3122830533;0;251;270;133;288;307;261;7;173;169;1693841024470.2954;677369332699.6952;1336802645124.8115;68430.35299154333;10608.181656361077;-0.0;0.0;6239155.17621761;1199036.5146134514;0.0;5994533.084202801;4.175361584696607;0.38175596364625275
8146;2019-08-07 09:29:45.112;791;715;212;212;193;42;193;16;50;19;685;238;49;70;208;169;255;659;217;203;193;-19;673;352;354;131;357;284;675;-2.0;-1.0;1759.0;177.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23102.98046875;13315.6484375;3504.36181640625;1307.33740234375;595.0;319247;585.0;25.0;Calculated values ==>;1565162985.112;352.26;344.66;294.36;294.36;292.46000000000004;277.36;273.5264737036516;292.46000000000004;274.76000000000005;278.16;275.06;341.66;296.96000000000004;278.06;280.16;293.96000000000004;290.06;298.66;339.06000000000006;293.46000000000004;292.46000000000004;331.66;332.66;271.26000000000005;240.61611355647437;265.62235894841564;273.5264737036516;294.86;6730000.0;3520000.0000000005;3540000.0;1310000.0;3570000.0000000005;2840000.0;6750000.0;0.0;0.0;0.2931666666666667;0.029500000000000002;0.0;0.0;0.0630414871391124;13315.6484375;3504.36181640625;1307.33740234375;23102.98046875;502450.4349229578;491754.39981091034;255132.65098431113;255132.65098431113;248548.5211605446;430671.36484660726;459600.5238445695;452197.10850303137;471819.166456567;523362.6239899177;475086.61042799166;452066.1208026383;454789.7600883145;461151.7468027471;456648.2394255332;274016.27597322635;483642.30001168133;460944.6244486303;459600.5238445695;245433.99809710225;249617.41799618208;468113.1471251656;200581.64752562955;196565.2399482514;273.39367481583395;4725133.357117085;2314411.6787910727;276720.1912872255;1500476.8985155565;0;251;270;133;288;307;261;7;173;169;1694051624470.2954;677448832699.6952;1336971845124.8115;73765.26597654163;7892.179238186314;-0.0;0.0;6240340.139709011;1199190.6842875727;0.0;5994533.084202801;4.504654887367036;0.3991992665325476
8147;2019-08-07 09:30:45.123;788;714;213;213;193;47;195;20;47;22;700;238;47;64;208;172;255;655;219;203;195;-17;664;360;361;139;365;287;665;624.0;-1.0;1958.0;256.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21947.76171875;13064.0439453125;3399.16723632812;1303.908203125;610.0;319248;582.0;22.0;Calculated values ==>;1565163045.123;351.96000000000004;344.56000000000006;294.46000000000004;294.46000000000004;292.46000000000004;277.86;274.38016830617;292.66;275.16;277.86;275.36;343.16;296.96000000000004;277.86;279.56;293.96000000000004;290.36;298.66;338.66;293.46000000000004;292.66;331.36;334.16;271.46000000000004;242.35481222062532;265.9988726020314;274.38016830617;295.06;6640000.000000001;3600000.0;3610000.0;1390000.0;3650000.0;2870000.0;6650000.0;0.10400000000000001;0.0;0.3263333333333333;0.042666666666666665;0.0;0.10400000000000001;0.05543284814962411;13064.0439453125;3399.16723632812;1303.908203125;21947.76171875;502869.91088631144;492625.3084044639;255971.52245253333;255971.52245253333;248908.42515730584;430148.3826014536;458764.56239000184;451271.9588725203;471049.5101358118;524681.818771114;474700.4296637041;451271.9588725203;453503.6041321419;459909.8450383343;455741.6133297435;275124.5942070598;484155.74552883924;459855.8798952964;458764.56239000184;244179.05427248686;255893.36323571714;467197.4603958839;202671.98836071164;202671.98836071164;274.24544301277996;4725508.848795657;2314631.5498629366;276741.95565664436;1500534.438471309;0;251;270;133;288;307;261;7;173;169;1694266163795.0022;677529847549.5845;1337143176529.5774;81126.4570436869;11286.42014016735;-0.0;26633.627699046185;6241631.140705881;1199350.5352494784;0.0;5994755.071790254;6.700383011158049;0.45682564108107915
8148;2019-08-07 09:31:45.123;779;734;215;214;195;59;200;27;30;25;712;238;33;60;207;173;255;651;216;204;200;-15;675;377;372;143;382;280;674;1273.0;-1.0;1745.0;173.0;0.0;59;100;1;1;1;0;1;0;0;0;1;0;0;0;0;33075.96484375;22919.7265625;5337.2490234375;1254.64611816406;648.0;319249;573.0;26.0;Calculated values ==>;1565163105.123;351.06000000000006;346.56000000000006;294.66;294.56;292.66;279.06;276.14872888175563;293.16;275.86;276.16;275.66;344.36;296.96000000000004;276.46000000000004;279.16;293.86;290.46000000000004;298.66;338.26;293.56;293.16;330.46000000000004;337.96000000000004;271.66;243.1966462407574;265.11578078379944;276.14872888175563;294.76000000000005;6750000.0;3770000.0000000005;3720000.0000000005;1430000.0;3820000.0000000005;2800000.0;6740000.000000001;0.21216666666666667;0.0;0.29083333333333333;0.028833333333333332;0.0;0.21216666666666667;0.06537693048934753;22919.7265625;5337.2490234375;1254.64611816406;33075.96484375;500639.51379068964;494529.5494364092;256280.80526438044;255911.1938839933;249250.71159340214;428973.91024759493;457691.16086404154;450278.2866461113;470810.46499630326;526477.6553162439;475598.74485915445;450674.2481131922;454183.5177084397;457052.978244105;452992.9189284422;273787.14672608685;482564.5255250328;458249.22149208706;457691.16086404154;240414.4444865203;271797.11229066993;466835.29223301745;207206.91282481194;207206.91282481194;276.0671926314346;4725967.379850345;2314931.4146171683;276763.2769426551;1500607.2419401403;0;252;270;133;288;307;261;7;173;169;1694486063795.0022;677614447549.5845;1337313276529.5774;70693.25788636123;7485.951606269925;-0.0;53144.40795898988;6242896.3049969645;1199506.9716806987;0.0;5995419.888754071;4.449894986061357;0.2071322870521497
8149;2019-08-07 09:32:45.104;760;737;216;215;199;82;207;43;6;30;708;236;11;38;205;166;255;657;216;206;207;-13;653;399;388;143;404;279;649;1499.0;-2.0;1975.0;150.0;0.0;98;100;1;1;1;0;1;0;0;0;1;0;0;0;0;32994.41796875;22188.6171875;6186.0947265625;1253.8994140625;715.0;319250;562.0;24.0;Calculated values ==>;1565163165.104;349.16;346.86;294.76000000000005;294.66;293.06;281.36;278.3517537891185;293.86;277.46000000000004;273.76000000000005;276.16;343.96000000000004;296.76000000000005;274.26000000000005;276.96000000000004;293.66;289.76000000000005;298.66;338.86;293.76000000000005;293.86;329.36;344.66;271.86;243.1966462407574;264.9883086891361;278.3517537891185;294.76000000000005;6530000.0;3990000.0;3879999.9999999995;1430000.0;4040000.0;2790000.0;6490000.000000001;0.24983333333333332;0.0;0.32916666666666666;0.025;0.0;0.24983333333333332;0.06011669568813843;22188.6171875;6186.0947265625;1253.8994140625;32994.41796875;500122.5307836669;497385.46326369885;257949.07632585306;257556.16324137183;251607.2695392406;427324.32861471217;456066.35070197826;447252.24217684346;471304.9624172612;526142.6311393108;475497.82086566376;447927.65120840445;451508.86606590956;453060.2111376577;447948.62867265276;276701.9490146742;486194.35039348406;455922.0237517826;456066.35070197826;235813.6939595721;299856.38484229014;467034.9149365531;212842.976737638;212842.976737638;278.2871040100523;4726517.792023081;2315307.1984470035;276784.1748690485;1500703.2393961959;0;252;270;133;288;307;261;7;173;169;1694713991595.7053;677700220379.849;1337480923425.0945;77159.71654040513;6354.798454972878;-0.0;60765.306262091006;6244128.022953415;1199622.2747406964;0.0;5996368.835780428;4.869611324662766;0.2131772709476541
8150;2019-08-07 09:33:45.124;737;726;231;231;196;62;200;55;12;37;700;236;11;28;204;155;255;656;218;207;199;-10;738;375;358;144;379;273;729;3737.0;-1.0;1469.0;0.0;0.0;1;100;1;1;1;0;1;0;1;0;1;0;0;0;0;51503.2734375;24884.7265625;21018.12109375;1200.52026367188;737.0;319251;551.0;21.0;Calculated values ==>;1565163225.124;346.86;345.76;296.26000000000005;296.26000000000005;292.76000000000005;279.36;275.94376602880345;293.16;278.66;274.36;276.86;343.16;296.76000000000005;274.26000000000005;275.96000000000004;293.56;288.66;298.66;338.76;293.86;293.06;328.26000000000005;346.86;272.16;243.40439225979637;264.2163659402789;275.94376602880345;294.96000000000004;7380000.0;3750000.0;3579999.9999999995;1440000.0;3790000.0;2730000.0;7290000.000000001;0.6228333333333332;0.0;0.24483333333333332;0.0;0.0;0.6228333333333332;0.05253281216565413;24884.7265625;21018.12109375;1200.52026367188;51503.2734375;488504.1254313779;487799.3715616402;259545.508206164;259545.508206164;247737.23813917735;429116.5711722346;459919.0894837036;449176.22553792247;471864.221826097;525789.015319987;476261.0788761979;449044.09211351146;451271.15189489577;457116.9802749001;450687.0648884799;268408.6810352252;477043.51616637164;460863.32371791895;459783.670977022;231213.40812182956;309075.640036128;467194.26273211365;206908.2153459211;206908.2153459211;275.94376602880345;4727222.174167052;2315699.60707075;276804.6351841889;1500930.0167618925;0;252;270;133;288;308;261;7;173;169;1694937866195.6343;677786349079.8217;1337646578625.0417;59315.284495341664;0.0;-0.0;157499.26294890395;6245265.693725577;1199675.249046689;0.0;5998188.313480412;4.602952124630267;0.053714043035715905
8151;2019-08-07 09:34:45.095;748;742;227;226;199;52;182;50;29;42;688;234;25;24;206;149;255;680;219;205;181;-8;735;373;356;145;376;263;724;2133.0;-2.0;1490.0;94.0;0.0;48;100;1;1;1;0;1;0;1;0;1;0;0;0;0;53161.92578125;24688.396484375;22612.470703125;1147.39538574219;738.0;319252;542.0;20.0;Calculated values ==>;1565163285.095;347.96000000000004;347.36;295.86;295.76000000000005;293.06;278.36;275.73799182748917;291.36;278.16;276.06;277.36;341.96000000000004;296.56;275.66;275.56;293.76000000000005;288.06;298.66;341.16;293.66;291.26000000000005;327.36;346.96000000000004;272.36;243.61107973660833;262.9017227912062;275.73799182748917;295.06;7350000.0;3729999.9999999995;3560000.0;1450000.0;3760000.0;2630000.0;7240000.000000001;0.3555;0.0;0.24833333333333335;0.015666666666666666;0.0;0.3555;0.050028218575599796;24688.396484375;22612.470703125;1147.39538574219;53161.92578125;490438.3912184914;490672.17518391134;258325.51872943234;257965.3996595841;248845.76094624985;429258.0297950786;457784.2476305463;453149.9494180667;472226.6633779048;525345.2996569688;477294.68743012333;452644.1785366772;452517.445056214;457885.29833947134;450152.75723421585;268610.84159365663;481372.88112713024;460903.72621589183;457646.94884360844;227449.86971758792;309494.7701623936;467254.1743790027;206267.28354747334;206267.28354747334;275.69015425386067;4728093.96259174;2316112.5167596485;276824.1916910372;1501293.4292922725;0;252;270;133;288;308;261;7;173;169;1695151962665.4778;677873007174.7583;1337807300904.924;61309.195357864024;4088.7946230272933;-0.0;89365.47101277602;6246270.411875019;1199709.305866433;0.0;6000244.525278965;3.1944068326434203;0.09104166140544567
8152;2019-08-07 09:35:45.125;766;763;222;220;195;49;175;47;34;45;670;234;31;28;207;145;255;695;215;202;175;-5;712;368;353;144;372;256;700;2276.0;-1.0;819.0;46.0;0.0;68;100;1;1;1;0;1;0;1;0;1;0;0;0;0;51722.25390625;24120.3828125;22609.3984375;1119.13891601562;732.0;319253;535.0;19.0;Calculated values ==>;1565163345.125;349.76;349.46000000000004;295.36;295.16;292.66;278.06;275.2199585193972;290.66;277.86;276.56;277.66;340.16;296.56;276.26000000000005;275.96000000000004;293.86;287.66;298.66;342.66;293.36;290.66;326.66;346.36;272.66;243.40439225979637;261.9595390733887;275.2199585193972;294.66;7120000.0;3679999.9999999995;3529999.9999999995;1440000.0;3720000.0000000005;2560000.0;7000000.0;0.37933333333333336;0.0;0.13649999999999998;0.007666666666666667;0.0;0.37933333333333336;0.04754404638042094;24120.3828125;22609.3984375;1119.13891601562;51722.25390625;495317.4561988796;496055.7246351833;257623.52910758607;256893.31028235063;248346.00741844988;429606.4342157736;457309.93726511206;454963.98106415354;472654.5496415061;524060.23387881985;478165.8279006191;454593.27306183573;454221.63973398146;458666.17238325503;450464.39866353525;270301.8198541872;486257.1570953379;460965.25863777025;457309.93726511206;224522.8720964353;306980.0860723078;467693.41038221505;205028.06244722984;205028.06244722984;275.1921257791328;4728968.434439468;2316519.459956842;276843.0889207691;1501670.4666260527;0;252;270;133;288;308;261;7;173;169;1695364769015.3765;677959750524.7169;1337963078754.8499;34116.25289121008;2013.7676675015532;-0.0;95698.92451425;6247066.021549417;1199760.185979506;0.0;6001787.499675936;2.7551080487411346;0.03341961260825128
8153;2019-08-07 09:36:45.126;770;765;225;223;195;43;177;43;30;46;652;234;29;32;208;140;255;689;215;202;177;-3;678;362;348;143;366;264;669;2338.0;-1.0;717.0;86.0;0.0;63;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39552.9609375;13462.9521484375;21072.8671875;1165.19311523438;735.0;319254;527.0;20.0;Calculated values ==>;1565163405.126;350.16;349.66;295.66;295.46000000000004;292.66;277.46000000000004;274.5913991737795;290.86;277.46000000000004;276.16;277.76000000000005;338.36;296.56;276.06;276.36;293.96000000000004;287.16;298.66;342.06000000000006;293.36;290.86;325.86;346.66;272.86;243.1966462407574;263.0348170998261;274.5913991737795;294.66;6780000.0;3620000.0000000005;3479999.9999999995;1430000.0;3660000.0;2640000.0;6690000.000000001;0.38966666666666666;0.0;0.1195;0.014333333333333333;0.0;0.38966666666666666;0.050037303779226355;13462.9521484375;21072.8671875;1165.19311523438;39552.9609375;499128.59195549216;499293.7648480373;260395.31221357334;259599.13300272127;249434.27656643093;430014.67791919125;458389.55609836883;453103.7516302043;472884.08645268116;521569.63103126653;477169.50748375873;452977.2602658352;453356.3894402828;459753.05655078747;450810.0737372844;273453.60234117176;488663.68991709856;461732.5941255692;458389.55609836883;221177.93781777218;308237.3991652946;468031.60685560585;203408.5294120213;203408.5294120213;274.54006355354346;4729729.073906027;2316832.659634379;276862.12533827487;1502034.4915728027;0;252;270;133;288;308;261;7;173;169;1695575072520.1223;678045851959.6129;1338119081354.6614;29838.57905507287;3792.930776691379;-0.0;99357.60673211342;6247598.987364274;1199808.575939635;0.0;6003412.997858877;3.7250796947500104;0.042451126724128214
8154;2019-08-07 09:37:45.096;750;744;235;235;204;38;180;38;31;45;644;235;30;47;208;140;255;642;215;203;180;0;657;357;344;143;360;271;649;2204.0;0.0;373.0;111.0;0.0;40;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38658.3984375;13072.6259765625;19625.248046875;1203.89758300781;748.0;319255;521.0;16.0;Calculated values ==>;1565163465.096;348.16;347.56000000000006;296.66;296.66;293.56;276.96000000000004;274.0616903277293;291.16;276.96000000000004;276.26000000000005;277.66;337.56000000000006;296.66;276.16;277.86;293.96000000000004;287.16;298.66;337.36;293.46000000000004;291.16;325.26000000000005;347.96000000000004;273.16;243.1966462407574;263.95629194202945;274.0616903277293;294.66;6570000.0;3570000.0000000005;3440000.0;1430000.0;3600000.0;2710000.0;6490000.000000001;0.36733333333333335;0.0;0.06216666666666667;0.018500000000000003;0.0;0.36733333333333335;0.03999820736703897;13072.6259765625;19625.248046875;1203.89758300781;38658.3984375;498387.9548720912;498337.17644881026;266096.5355571732;266096.5355571732;253404.79620588565;430346.717906069;459428.8147547613;452012.4634563648;472785.5327691947;520170.7920186503;476401.0154975766;451883.6666370034;454056.57264714385;460688.5861845942;451703.66768845107;276093.864798425;484021.788881965;462471.57912333804;459428.8147547613;218669.37671819705;313686.43059754226;468330.1626717748;202050.5000052526;202050.5000052526;273.9900996644686;4730380.509353799;2317053.678887284;276881.85788955836;1502373.4729577706;0;252;270;133;288;308;261;7;173;169;1695782568720.2212;678131609059.6538;1338279501104.7378;15539.30206121081;4926.173759330662;-0.0;94543.63428465286;6247976.947299252;1199881.1988145343;0.0;6005028.03361295;3.392421830938449;0.01941166797059285
8155;2019-08-07 09:38:45.117;728;722;242;242;211;32;183;33;34;44;647;235;33;51;209;144;255;617;216;204;183;1;647;349;345;142;353;271;641;2116.0;-1.0;125.0;97.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39415.484375;12854.48828125;18151.259765625;1211.12707519531;755.0;319256;516.0;13.0;Calculated values ==>;1565163525.117;345.96000000000004;345.36;297.36;297.36;294.26000000000005;276.36;273.20264511476705;291.46000000000004;276.46000000000004;276.56;277.56;337.86;296.66;276.46000000000004;278.26000000000005;294.06;287.56;298.66;334.86;293.56;291.46000000000004;324.76000000000005;348.66;273.26000000000005;242.98782864720522;263.95629194202945;273.20264511476705;294.76000000000005;6470000.0;3490000.0;3450000.0;1420000.0;3529999.9999999995;2710000.0;6409999.999999999;0.3526666666666667;0.0;0.020833333333333332;0.016166666666666666;0.0;0.3526666666666667;0.03248458062363203;12854.48828125;18151.259765625;1211.12707519531;39415.484375;496351.3456606264;496118.712780403;270401.81307918695;270401.81307918695;256426.47340935745;430862.6128555636;459672.37607806444;452398.1009342033;472817.88148187683;520480.94086900895;476401.0154975766;452269.67985763925;454562.9019473556;461897.4489342795;453671.4950684801;395740.71269913705;481258.55264194385;462451.4924933424;459672.37607806444;216578.99785978085;316620.98725437425;468567.4118928903;199952.1847878167;199952.1847878167;273.13328754816024;4731031.352760987;2317269.8137940443;276901.99013891455;1502688.3873717932;0;252;270;133;288;308;261;7;173;169;1695989341065.727;678217138984.863;1338442158015.1357;5259.289919716388;4342.61283819869;-0.0;91594.65412836071;6248150.329562077;1199958.465736997;0.0;6006579.728923529;3.1411040488203854;-0.0054009929957137635
8156;2019-08-07 09:39:45.137;716;714;241;240;211;24;186;25;38;41;651;235;36;50;210;144;255;617;218;204;186;2;647;340;334;140;344;266;642;3754.0;-1.0;546.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40479.91015625;12864.150390625;18295.44921875;1192.72229003906;755.0;319257;514.0;230.0;Calculated values ==>;1565163585.137;344.76;344.56000000000006;297.26000000000005;297.16;294.26000000000005;275.56;272.21867820750657;291.76000000000005;275.66;276.96000000000004;277.26000000000005;338.26;296.66;276.76000000000005;278.16;294.16;287.56;298.66;334.86;293.56;291.76000000000005;324.56;348.66;273.36;242.56692532238324;263.299902668528;272.21867820750657;294.96000000000004;6470000.0;3400000.0;3340000.0;1400000.0;3440000.0;2660000.0;6420000.0;0.6256666666666667;0.0;0.091;0.0;0.0;0.6256666666666667;0.5747271956488742;12864.150390625;18295.44921875;1192.72229003906;40479.91015625;494704.48495422787;494925.3931360656;269752.3538458507;269221.23355701286;256373.73198422103;431420.45991060114;461771.05650871864;453770.77700511605;472784.61766108364;521303.4874270126;477030.7572152786;453518.175689324;455277.06841111724;463385.3880766306;455200.842298731;395740.71269913705;481144.0020544423;464095.10976832046;461771.05650871864;215742.86842915416;316620.98725437425;468941.17327746755;197736.0238429311;197736.0238429311;272.21867820750657;4731697.369646855;2317484.2072235714;276922.02889431117;1502992.2111874246;0;252;270;133;288;308;261;7;173;169;1696193108965.6624;678301767184.8362;1338603311715.0845;23299.162537758828;0.0;-0.0;165197.91877122773;6248388.395994849;1199994.6662401173;0.0;6008720.380343048;5.826384946806568;-0.014016601516497357
8157;2019-08-07 09:40:45.168;717;674;239;239;203;13;189;16;41;38;653;234;38;49;210;142;255;616;220;204;189;4;653;327;326;136;331;258;649;88.0;-1.0;35.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41583.0625;13004.921875;18798.806640625;1162.97094726562;612.0;319258;579.0;16.0;Calculated values ==>;1565163645.168;344.86;340.56000000000006;297.06;297.06;293.46000000000004;274.46000000000004;270.7629442988711;292.06;274.76000000000005;277.26000000000005;276.96000000000004;338.46000000000004;296.56;276.96000000000004;278.06;294.16;287.36;298.66;334.76000000000005;293.56;292.06;331.06;334.36;273.56;241.71165711629368;262.23063862743834;270.7629442988711;295.16;6530000.0;3270000.0000000005;3260000.0;1360000.0;3310000.0;2580000.0;6490000.000000001;0.014666666666666666;0.0;0.005833333333333333;0.0;0.0;0.014666666666666666;0.040310523938571124;13004.921875;18798.806640625;1162.97094726562;41583.0625;494246.2557187271;488625.67330807215;268036.25540962536;268036.25540962536;253041.2473681371;432184.1853817459;463364.558724271;455493.6157926646;473013.45329280203;522160.33609618415;477917.83724681585;455123.1767134581;456477.09640699456;465299.7214231928;457082.0318416509;276701.9490146742;480189.8139005405;465267.76449835685;463364.558724271;242924.1476594651;256730.23209357203;469683.74434536137;194232.90307275116;194232.90307275116;270.7629442988711;4732381.581077859;2317699.8942061495;276941.6698138237;1503301.4896971113;0;252;270;133;288;308;261;7;173;169;1696391211265.3289;678384609964.6967;1338760592934.8196;1524.0208241994949;0.0;-0.0;3947.2642828889584;6248595.362733445;1199994.6662401173;0.0;6010130.651796773;0.1659639938552925;0.0021280696296045805
8158;2019-08-07 09:41:45.138;732;691;233;228;208;15;191;9;44;33;652;234;42;51;210;144;255;582;220;203;191;4;609;336;338;133;341;263;609;1611.0;0.0;2382.0;445.0;0.0;1;100;87;1;0;0;1;0;0;0;1;0;0;0;0;23510.150390625;11183.005859375;3162.85595703125;1209.04260253906;625.0;319259;575.0;0.0;Calculated values ==>;1565163705.138;346.36;342.26;296.46000000000004;295.96000000000004;293.96000000000004;274.66;271.77519066394296;292.26000000000005;274.06;277.56;276.46000000000004;338.36;296.56;277.36;278.26000000000005;294.16;287.56;298.66;331.36;293.46000000000004;292.26000000000005;330.66;335.66;273.56;241.05796691057077;262.9017227912062;271.77519066394296;295.16;6090000.0;3360000.0;3379999.9999999995;1330000.0;3410000.0;2630000.0;6090000.0;0.2685;0.0;0.397;0.07416666666666667;0.0;0.2685;0.0;11183.005859375;3162.85595703125;1209.04260253906;23510.150390625;500538.2477123128;495078.47335651686;405415.70790204743;402764.2365226609;257028.6275248448;431660.74602318485;461812.7985891147;455030.636299068;472917.67418972735;521651.13787360175;477294.68743012333;454781.28718595096;455900.0816055211;463831.59114827536;455869.13645423634;414714.9117492153;479833.2474349449;463372.44366425386;461812.7985891147;241250.99604349316;262170.3306944222;470089.7988796333;196380.74777332947;196380.74777332947;271.6617408437333;4732923.753297152;2317901.3594876667;276961.42671002506;1503484.4120452516;0;252;270;133;288;308;261;7;173;169;1696590311665.4238;678465269614.7351;1338916814784.894;102684.0057447182;20300.087957050866;-0.0;71268.50564403833;6249463.328755156;1200163.7490561402;0.0;6010757.136480755;12.48818984121913;0.6995103311556926
8159;2019-08-07 09:42:45.099;745;705;221;219;215;25;193;9;48;30;656;234;46;55;208;151;254;517;217;203;193;5;603;338;342;129;342;270;603;-1.0;-2.0;1443.0;253.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22285.75;11810.224609375;3079.64892578125;1243.73107910156;631.0;319260;569.0;0.0;Calculated values ==>;1565163765.099;347.66;343.66;295.26000000000005;295.06;294.66;275.66;271.99741764416325;292.46000000000004;274.06;277.96000000000004;276.16;338.76;296.56;277.76000000000005;278.66;293.96000000000004;288.26000000000005;298.56;324.86;293.46000000000004;292.46000000000004;330.06;336.26000000000005;273.66;240.16925963744896;263.82572766246335;271.99741764416325;294.86;6030000.0;3379999.9999999995;3420000.0000000005;1290000.0;3420000.0000000005;2700000.0;6030000.0;0.0;0.0;0.2405;0.042166666666666665;0.0;0.0;0.0;11810.224609375;3079.64892578125;1243.73107910156;22285.75;502801.2347395712;497542.8204920264;263233.3211521552;262275.0743212622;260431.0655002683;431541.1909327263;461463.56922149693;454352.9789406998;473148.0712050766;521492.4440120837;476414.5133119813;454100.0146705789;455234.8412542021;463423.6882333147;456489.45741316373;416554.39447868563;470832.67725969607;462773.1128706931;461463.56922149693;238741.38928724395;264681.4149301396;470725.0692531593;196839.37619353118;196380.74777332947;271.85313424449765;4733305.137739061;2318092.8451947984;276981.85320483625;1503536.3991056771;0;252;270;133;288;308;261;7;173;169;1696794179065.3071;678543818524.6902;1339076610849.8025;61932.02146069404;11548.846724014318;-0.0;0.0;6250834.237310936;1200428.9843299342;0.0;6011350.654656377;4.554522683651912;0.4296820467271038
8160;2019-08-07 09:43:45.139;743;716;222;222;213;26;194;10;51;27;670;235;49;59;208;156;254;527;218;204;194;6;610;333;338;125;338;275;611;253.0;-1.0;1188.0;109.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22097.037109375;12016.4326171875;3119.37353515625;1276.78686523438;664.0;319261;561.0;0.0;Calculated values ==>;1565163825.139;347.46000000000004;344.76;295.36;295.36;294.46000000000004;275.76000000000005;271.4400167685773;292.56;274.16;278.26000000000005;275.86;340.16;296.66;278.06;279.06;293.96000000000004;288.76000000000005;298.56;325.86;293.56;292.56;329.26000000000005;339.56000000000006;273.76000000000005;239.25999513918347;264.4750485637546;271.4400167685773;294.96000000000004;6100000.0;3329999.9999999995;3379999.9999999995;1250000.0;3379999.9999999995;2750000.0;6110000.0;0.042166666666666665;0.0;0.198;0.018166666666666668;0.0;0.042166666666666665;0.0;12016.4326171875;3119.37353515625;1276.78686523438;22097.037109375;501889.3283167035;498229.32290325995;263048.68752203963;263048.68752203963;259001.52074889906;431837.87352777255;462204.2004761169;453883.66252956877;473378.49451345275;522532.8518870914;475893.808871977;453628.0846117082;454901.30074959534;464017.7181123073;457976.5549841171;413966.80830783444;471335.87610030134;463501.7090426016;462204.2004761169;235395.46725036926;278495.58437821403;471355.43025911925;195714.7043544472;195714.7043544472;271.38290321215936;4733675.24086911;2318291.533041878;277002.87152390316;1503588.0920651658;0;252;270;133;288;308;261;7;173;169;1696998315065.1775;678620069324.6417;1339240219849.6985;51117.45371867407;5007.47318726821;-0.0;11236.973753130405;6251776.944322805;1200567.0456419955;0.0;6011444.358531892;4.104281425057399;0.2923145005380302
8161;2019-08-07 09:44:45.100;739;719;226;228;208;23;195;11;51;26;686;235;50;60;208;160;254;570;218;205;194;7;622;331;336;128;336;277;624;139.0;-1.0;899.0;37.0;0.0;1;53;98;1;0;0;1;0;0;0;1;0;0;0;0;22639.998046875;12217.56640625;3222.119140625;998.550537109375;699.0;319262;553.0;0.0;Calculated values ==>;1565163885.1;347.06000000000006;345.06000000000006;295.76000000000005;295.96000000000004;293.96000000000004;275.46000000000004;271.215330690691;292.66;274.26000000000005;278.26000000000005;275.76000000000005;341.76;296.66;278.16;279.16;293.96000000000004;289.16;298.56;330.16;293.66;292.56;328.46000000000004;343.06000000000006;273.86;239.943914813709;264.73235714968143;271.215330690691;294.96000000000004;6220000.0;3310000.0;3360000.0;1280000.0;3360000.0;2770000.0;6240000.0;0.023166666666666665;0.0;0.14983333333333335;0.006166666666666667;0.0;0.023166666666666665;0.0;12217.56640625;3222.119140625;998.550537109375;22639.998046875;500234.74433801376;497371.1141615544;263886.59030784294;264841.05405945197;256168.35698980262;431954.4880088244;462636.5487197811;453541.28331856837;472891.67638883414;524026.762387775;475639.0499863016;453412.8793078883;454691.5424637614;464312.9412256413;458828.0908661288;409031.52728375193;476262.69802300725;463927.64693526766;462506.85057035123;232049.79005350024;293153.3411634106;471052.7749192473;195253.73567281544;195253.73567281544;271.18986386431135;4734047.807169592;2318493.35176613;277021.8203441676;1503640.9034876816;0;252;270;133;288;308;261;7;173;169;1697200383635.0618;678695919989.5983;1339405712209.6038;38700.08422225532;1700.7607420196634;-0.0;6191.363828459578;6252524.937293554;1200622.911255107;0.0;6011589.500274827;2.834380073062032;0.20075233829527372
8162;2019-08-07 09:45:45.100;738;719;233;234;209;21;195;10;46;26;694;235;46;59;209;163;254;611;219;206;195;8;650;329;334;133;333;276;651;144.0;-1.0;652.0;38.0;0.0;1;50;98;1;0;0;1;0;0;0;1;0;0;0;0;24471.328125;12759.1328125;3488.71020507812;963.257568359375;620.0;319263;489.0;834.0;Calculated values ==>;1565163945.1;346.96000000000004;345.06000000000006;296.46000000000004;296.56;294.06;275.26000000000005;270.9896433162861;292.66;274.16;277.76000000000005;275.76000000000005;342.56000000000006;296.66;277.76000000000005;279.06;294.06;289.46000000000004;298.56;334.26000000000005;293.76000000000005;292.66;322.06;335.16;273.96000000000004;241.05796691057077;264.60387354146746;270.9896433162861;295.06;6500000.0;3290000.0;3340000.0;1330000.0;3329999.9999999995;2760000.0;6509999.999999999;0.024;0.0;0.10866666666666666;0.006333333333333333;0.0;0.024;2.1002897964549265;12759.1328125;3488.71020507812;963.257568359375;24471.328125;497425.15154071804;494721.453621395;265008.01251188753;265468.08298564993;255157.54883044885;432069.9255137471;462937.39400433644;453071.167222556;472236.3865531139;524933.0507744615;475766.52641378896;453071.167222556;454732.9756511011;464881.0417343727;459540.0067547799;276499.578105835;479209.0827512563;464351.2496590987;462937.39400433644;205292.2597576877;260077.89159075968;470480.72048741754;194695.68506726934;194695.68506726934;270.95737456811185;4734440.401554357;2318701.490926286;277038.1687450465;1503696.8270655626;0;252;270;133;288;308;261;7;173;169;1697401383635.0618;678774219989.5983;1339571612209.6038;28076.802394207818;1746.6385576609384;-0.0;6437.80101448961;6253081.411348691;1200651.6395826044;0.0;6011694.7433151845;2.1068520159591646;0.14348081568703752
8163;2019-08-07 09:46:45.111;747;674;239;241;211;19;196;7;47;25;692;235;45;57;210;164;254;614;217;207;196;9;686;329;334;137;333;274;688;-1.0;-2.0;1435.0;149.0;0.0;1;60;98;1;0;0;1;0;0;0;1;0;0;0;0;27873.61328125;13476.861328125;3753.36181640625;1004.7315063476599;563.0;319264;541.0;1106.0;Calculated values ==>;1565164005.111;347.86;340.56000000000006;297.06;297.26000000000005;294.26000000000005;275.06;270.9896433162861;292.76000000000005;273.86;277.86;275.66;342.36;296.66;277.66;278.86;294.16;289.56;298.56;334.56;293.86;292.76000000000005;327.26000000000005;329.46000000000004;274.06;241.92719264551067;264.3458800820626;270.9896433162861;294.86;6859999.999999999;3290000.0;3340000.0;1370000.0;3329999.9999999995;2740000.0;6880000.0;0.0;0.0;0.23916666666666667;0.024833333333333332;0.0;0.0;2.793510667754045;13476.861328125;3753.36181640625;1004.7315063476599;27873.61328125;495170.26695728226;484439.689056521;264993.35775222204;265853.9196152675;254200.79363794325;432069.9255137471;463066.44733724516;453543.8649539656;471610.25455702154;524885.2525535029;476020.8981894789;453288.0055065828;454816.10878090456;465008.4116776196;459671.2619596246;272103.9255072545;475271.66013065586;464479.1686661927;463066.44733724516;227031.71669481136;236231.924509345;470039.7140759448;194627.945522848;194695.68506726934;270.9300379693173;4734876.689371984;2318920.16429413;277054.5716606951;1503757.1887301756;0;252;270;133;288;308;261;7;173;169;1697601820375.5842;678855234839.8094;1339736642460.034;61924.057397275625;6839.3922524019035;-0.0;0.0;6253831.5560168885;1200723.2029570886;0.0;6011748.401492641;3.7709690518129797;0.3351835343371993
8164;2019-08-07 09:47:45.141;767;635;232;233;213;22;197;9;57;24;685;234;54;57;210;165;254;604;217;207;197;10;687;337;338;139;342;270;689;-2.0;0.0;1641.0;279.0;0.0;0;66;98;1;0;0;1;0;0;0;1;0;0;0;0;27615.56640625;13511.6650390625;3648.52514648438;1017.71905517578;558.0;319265;542.0;1180.0;Calculated values ==>;1565164065.141;349.86;336.66;296.36;296.46000000000004;294.46000000000004;275.36;271.8864255623528;292.86;274.06;278.86;275.56;341.66;296.56;278.56;278.86;294.16;289.66;298.56;333.56;293.86;292.86;327.36;328.96000000000004;274.16;242.35481222062532;263.82572766246335;271.8864255623528;294.86;6870000.0;3370000.0000000005;3379999.9999999995;1390000.0;3420000.0000000005;2700000.0;6890000.000000001;0.0;0.0;0.2735;0.0465;0.0;0.0;2.9811606506401542;13511.6650390625;3648.52514648438;1017.71905517578;27615.56640625;497861.61258969;478425.8934443651;262036.07674677993;262439.14384041476;254867.70311025926;431601.1154718507;462594.5979581228;455485.8189051035;471246.2272376559;524481.7517105743;476414.5133119813;455109.19043650426;455485.8189051035;463683.1585581296;458535.96971127053;272007.0584605078;473564.42388251843;463888.87260778836;462594.5979581228;227449.86971758792;234140.81001818314;469867.5881872505;196732.39712152712;194695.68506726934;271.80639254252526;4735339.330407408;2319145.1811326095;277071.43384224374;1503818.9019626994;0;252;270;133;288;308;261;7;173;169;1697803521175.488;678938076239.77;1339899924059.956;70769.06085780814;12700.786384556137;-0.0;0.0;6254937.884889813;1200886.1191963966;0.0;6011748.401492641;4.591828803687324;0.4310271427545222
8165;2019-08-07 09:48:45.112;788;623;219;219;204;30;198;11;64;23;676;233;61;60;209;168;254;597;220;207;197;10;679;343;345;140;348;271;681;141.0;-1.0;1391.0;219.0;0.0;0;75;100;1;0;0;1;0;0;0;1;0;0;0;0;25157.439453125;13462.9794921875;3611.12548828125;1074.87316894531;562.0;319266;546.0;1175.0;Calculated values ==>;1565164125.112;351.96000000000004;335.46000000000004;295.06;295.06;293.56;276.16;272.5487779782249;292.96000000000004;274.26000000000005;279.56;275.46000000000004;340.76;296.46000000000004;279.26000000000005;279.16;294.06;289.96000000000004;298.56;332.86;293.86;292.86;327.76000000000005;329.36;274.16;242.56692532238324;263.95629194202945;272.5487779782249;295.16;6790000.000000001;3429999.9999999995;3450000.0;1400000.0;3479999.9999999995;2710000.0;6809999.999999999;0.0235;0.0;0.23183333333333334;0.0365;0.0;0.0235;2.9679375823644247;13462.9794921875;3611.12548828125;1074.87316894531;25157.439453125;501492.86069727695;477512.2736178398;257430.3236526745;257430.3236526745;252043.84787806295;431237.1583312671;461662.8410481829;456196.2878183081;471014.3812069224;523474.6057780011;476174.9804139011;455820.9636019995;455695.6443231327;462654.8833256417;457976.08149584336;272810.2794325452;473438.76149002754;462844.27348250285;461530.9913228017;229122.51738040973;235813.6939595721;469732.021654708;198375.98815284358;198375.98815284358;272.48520259815524;4735778.892897975;2319369.8611889984;277088.8636822689;1503879.3698110187;0;252;270;133;288;308;261;7;173;169;1698008322140.3381;679021735784.7089;1340062145614.8374;59771.33947244353;9904.49522281805;-0.0;6184.142574494016;6256025.195770713;1201074.405493936;0.0;6011799.911105705;4.17984839946511;0.3564609428365284
8166;2019-08-07 09:49:45.142;801;623;214;214;196;37;198;14;67;23;669;233;65;67;208;171;254;593;219;208;198;10;673;348;350;141;353;275;675;-2.0;0.0;1397.0;228.0;0.0;0;83;100;1;0;0;1;0;0;0;1;0;0;0;0;23197.19921875;13289.3095703125;3544.07543945312;1131.44006347656;566.0;319267;551.0;1174.0;Calculated values ==>;1565164185.142;353.26;335.46000000000004;294.56;294.56;292.76000000000005;276.86;273.0942459734351;292.96000000000004;274.56;279.86;275.46000000000004;340.06000000000006;296.46000000000004;279.66;279.86;293.96000000000004;290.26000000000005;298.56;332.46000000000004;293.96000000000004;292.96000000000004;328.26000000000005;329.76000000000005;274.16;242.77792619122317;264.4750485637546;273.0942459734351;295.06;6730000.0;3479999.9999999995;3500000.0;1410000.0;3529999.9999999995;2750000.0;6750000.0;0.0;0.0;0.23283333333333334;0.038;0.0;0.0;2.964818196604668;13289.3095703125;3544.07543945312;1131.44006347656;23197.19921875;503796.3410504106;478218.8059333169;255864.03100577559;255864.03100577559;249549.48229011009;430925.7729439634;460894.73399835604;455911.71313070867;470880.6574889378;522429.4254969908;475666.4192201848;455659.7696930013;455911.71313070867;461764.645383927;457574.948016997;273459.9964177298;473547.77725753665;462220.9023591974;460894.73399835604;231213.40812182956;237486.63934987856;469596.2179012159;199683.72838495974;198375.98815284358;273.0232712551347;4736182.049697709;2319592.908398951;277107.2588188354;1503939.0262987253;0;252;270;133;288;308;261;7;173;169;1698216926390.2388;679106077934.6687;1340226027514.7593;59658.41578163521;10256.674601617733;-0.0;0.0;6257020.941354669;1201242.4992472671;0.0;6011851.471394395;3.891776852722513;0.3661919562427381
8167;2019-08-07 09:50:45.123;805;626;214;214;195;42;199;17;68;24;665;233;67;72;208;173;254;589;216;208;199;11;669;352;353;141;357;278;671;-2.0;-1.0;1375.0;169.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;0;0;0;22188.5;13223.8544921875;3421.2880859375;1190.50073242188;570.0;319268;555.0;1174.0;Calculated values ==>;1565164245.123;353.66;335.76000000000005;294.56;294.56;292.66;277.36;273.5264737036516;293.06;274.86;279.96000000000004;275.56;339.66;296.46000000000004;279.86;280.36;293.96000000000004;290.46000000000004;298.56;332.06;293.96000000000004;293.06;328.66;330.16;274.26000000000005;242.77792619122317;264.86050150153983;273.5264737036516;294.76000000000005;6690000.000000001;3520000.0000000005;3529999.9999999995;1410000.0;3570000.0000000005;2780000.0;6709999.999999999;0.0;0.0;0.22916666666666666;0.028166666666666666;0.0;0.0;2.964221774365784;13223.8544921875;3421.2880859375;1190.50073242188;22188.5;504692.08839874674;479144.05443095375;256053.97997697917;256053.97997697917;249360.45361441738;430671.36484660726;460563.8850680069;455539.81900768477;470979.3205154194;521771.81950252637;475282.95699408464;455413.0699727434;456045.70649317815;461151.7468027471;457198.2954874291;273919.51911797264;473411.60267361056;461764.645383927;460563.8850680069;232886.18681767926;239159.6471344744;469695.1433260035;200779.9117949078;198375.98815284358;273.4714167384746;4736560.144089712;2319813.7814673143;277126.60219810694;1503997.0526138982;0;252;270;133;288;308;261;7;173;169;1698427759605.051;679190651144.5934;1340391874979.6116;58382.478736261386;7574.445688125862;-0.0;0.0;6258004.303977971;1201391.0448618708;0.0;6011851.471394395;3.6980401141675934;0.3327107336914352
8168;2019-08-07 09:51:48.083;803;628;216;215;196;46;201;21;68;25;666;234;67;74;208;175;254;587;218;208;201;11;660;358;357;142;362;281;661;1215.0;-1.0;1334.0;201.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;0;0;0;21562.283203125;13049.1484375;3342.138671875;1249.54357910156;573.0;319269;559.0;1175.0;Calculated values ==>;1565164308.083;353.46000000000004;335.96000000000004;294.76000000000005;294.66;292.76000000000005;277.76000000000005;274.1680685717883;293.26000000000005;275.26000000000005;279.96000000000004;275.66;339.76;296.56;279.86;280.56;293.96000000000004;290.66;298.56;331.86;293.96000000000004;293.26000000000005;329.06;330.46000000000004;274.26000000000005;242.98782864720522;265.2429198363724;274.1680685717883;294.96000000000004;6600000.0;3579999.9999999995;3570000.0000000005;1420000.0;3620000.0000000005;2810000.0;6609999.999999999;0.2025;0.0;0.22233333333333333;0.033499999999999995;0.0;0.2025;2.9662970430524247;13049.1484375;3342.138671875;1249.54357910156;21562.283203125;505232.44799917145;480600.8656605338;257306.42008570154;256924.28651094588;250076.90324663074;430280.9020939914;460210.5064603235;455038.25146704144;470944.3282388252;521631.44241078384;475012.4795154156;454910.54114744224;455802.1033359119;460378.1213234712;456491.46919281245;275046.9199395058;474335.44306687097;461151.7468027471;460210.5064603235;234559.02529450474;240414.4444865203;469559.26427123055;202395.1873196615;202395.1873196615;274.12874043758444;4736942.720383064;2320043.524281961;277147.93903004396;1504056.1950234717;0;252;270;133;288;308;261;7;173;169;1698651267605.1865;679279739544.6473;1340567848179.7183;56170.97459543414;8949.996577877562;-0.0;52207.60212598406;6259006.010287156;1201535.5419293288;0.0;6012307.99787104;6.650966463610911;0.30129073334759576
8169;2019-08-07 09:52:45.164;795;628;217;217;198;54;204;26;68;27;668;234;67;77;207;176;254;576;219;209;204;10;645;372;368;142;377;287;646;1283.0;-1.0;1613.0;172.0;0.0;9;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21266.431640625;12678.7861328125;3548.1953125;1289.07934570312;575.0;319270;561.0;1175.0;Calculated values ==>;1565164365.164;352.66;335.96000000000004;294.86;294.86;292.96000000000004;278.56;275.63479819532273;293.56;275.76000000000005;279.96000000000004;275.86;339.96000000000004;296.56;279.86;280.86;293.86;290.76000000000005;298.56;330.76000000000005;294.06;293.56;329.26000000000005;330.66;274.16;242.98782864720522;265.9988726020314;275.63479819532273;295.06;6450000.0;3720000.0000000005;3679999.9999999995;1420000.0;3770000.0000000005;2870000.0;6459999.999999999;0.21383333333333335;0.0;0.2688333333333333;0.028666666666666667;0.0;0.21383333333333335;2.965996381373086;12678.7861328125;3548.1953125;1289.07934570312;21266.431640625;505518.3142803087;482308.8927322481;258515.09474987612;258515.09474987612;251379.36379971454;429328.3091220336;458887.9186232276;454023.169585486;471141.87126780767;521350.55084285984;474237.65588613314;453893.46783171676;455184.9397012499;457864.328372652;454288.3667907386;396431.51161684684;474478.94415556715;459575.6909922959;458887.9186232276;235395.46725036926;241250.99604349316;469460.1756994288;206040.7935819135;206040.7935819135;275.5988846762019;4737282.262865819;2320247.4932035604;277168.0650210715;1504110.821017191;0;252;270;133;288;308;261;7;173;169;1698858186230.5115;679360794564.7747;1340729958219.973;66665.9287489604;7551.355620702106;-0.0;54067.143571334345;6259979.851021991;1201666.3632746518;0.0;6013150.535200023;7.323817236738343;0.33845892617440954
8170;2019-08-07 09:53:45.134;776;630;223;223;198;71;209;36;67;30;675;235;67;78;206;170;254;570;219;210;209;10;670;388;378;141;393;282;667;1462.0;-1.0;1782.0;209.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;0;0;0;34346.3046875;22657.09375;6565.986328125;1256.01208496094;581.0;319271;565.0;1181.0;Calculated values ==>;1565164425.134;350.76;336.16;295.46000000000004;295.46000000000004;292.96000000000004;280.26000000000005;277.2618376815202;294.06;276.76000000000005;279.86;276.16;340.66;296.66;279.86;280.96000000000004;293.76000000000005;290.16;298.56;330.16;294.16;294.06;329.66;331.26000000000005;274.16;242.77792619122317;265.3697278774862;277.2618376815202;295.06;6700000.0;3879999.9999999995;3779999.9999999995;1410000.0;3929999.9999999995;2820000.0;6670000.0;0.24366666666666664;0.0;0.297;0.034833333333333334;0.0;0.24366666666666664;2.9802309122247106;22657.09375;6565.986328125;1256.01208496094;34346.3046875;500697.23368448;480211.9675633177;259711.85353523903;259711.85353523903;250529.97927392408;428167.64408090734;457983.99542935885;454742.152802931;471570.8910797328;522485.0606671606;474998.72889583866;454742.152802931;456144.2006455745;455086.737163948;450597.66418704187;273802.48632784747;470889.3638867131;458124.34288288234;457983.99542935885;237068.3971897606;243760.74795305103;469596.2179012159;210114.51464543934;210114.51464543934;277.21737163558487;4737745.470615706;2320541.811636558;277189.26351178956;1504195.063721813;0;253;270;133;288;308;261;7;173;169;1699081874330.6182;679445652114.8152;1340900572870.0542;72654.40853277502;9038.61266340955;-0.0;60397.530151015046;6261140.273331821;1201804.543885551;0.0;6014103.930545357;4.661902348892443;0.215960937008539
