;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8171;2019-08-07 09:54:45.145;755;641;228;228;206;80;209;52;62;35;678;235;58;68;204;166;254;587;216;211;208;10;699;390;375;143;393;284;686;1372.0;-1.0;1872.0;200.0;0.0;20;99;1;1;1;0;1;0;1;0;1;0;0;0;0;49080.55859375;23765.37890625;19907.57421875;1273.890625;591.0;319272;573.0;1181.0;Calculated values ==>;1565164485.145;348.66;337.26;295.96000000000004;295.96000000000004;293.76000000000005;281.16;277.46169734231523;294.06;278.36;279.36;276.66;340.96000000000004;296.66;278.96000000000004;279.96000000000004;293.56;289.76000000000005;298.56;331.86;294.26000000000005;293.96000000000004;330.46000000000004;332.26000000000005;274.16;243.1966462407574;265.62235894841564;277.46169734231523;294.76000000000005;6990000.000000001;3900000.0;3750000.0;1430000.0;3929999.9999999995;2840000.0;6859999.999999999;0.22866666666666668;0.0;0.312;0.03333333333333333;0.0;0.22866666666666668;2.9786980554552347;23765.37890625;19907.57421875;1273.890625;49080.55859375;495025.4461682163;479694.4152046591;260619.02115226552;260619.02115226552;252535.17262345046;428017.0890761298;458465.36263032205;453758.7355770381;471798.96558121993;522635.17122463795;474741.213008853;453240.2531505105;454532.7321020246;454793.8132995418;449623.1966260827;270912.5702070701;471206.77652806195;458743.9286767682;458325.85225689027;240414.4444865203;247943.99896000302;469323.89381167525;210598.6363751233;210598.6363751233;277.40838258312453;4738440.821933141;2320928.736498053;277210.3498994729;1504415.7171717864;0;253;270;133;288;309;261;7;173;169;1699307815745.3093;679530867734.6987;1341070403999.822;75865.95095099742;8624.175247885065;-0.0;56646.956698297385;6262378.169898598;1201951.7607694254;0.0;6015079.480085734;3.1400888498912645;0.14835936782561607
8172;2019-08-07 09:55:45.145;739;654;227;226;201;59;187;56;46;42;676;235;47;62;205;154;254;605;213;211;187;10;692;378;362;143;381;276;677;2466.0;-1.0;1551.0;74.0;0.0;98;99;1;1;1;0;1;0;1;0;1;0;0;0;0;51406.75;23513.294921875;22766.984375;1233.60656738281;604.0;319273;584.0;1184.0;Calculated values ==>;1565164545.145;347.06000000000006;338.56000000000006;295.86;295.76000000000005;293.26000000000005;279.06;276.25090830309495;291.86;278.76000000000005;277.76000000000005;277.36;340.76;296.66;277.86;279.36;293.66;288.56;298.56;333.66;294.26000000000005;291.86;331.56;333.56;274.16;243.1966462407574;264.60387354146746;276.25090830309495;294.46000000000004;6920000.0;3779999.9999999995;3620000.0000000005;1430000.0;3810000.0;2760000.0;6770000.0;0.411;0.0;0.2585;0.012333333333333333;0.0;0.411;2.9842398195088014;23513.294921875;22766.984375;1233.60656738281;51406.75;493450.455154741;482676.68281369755;260732.8656346301;260335.43442105045;251169.55038805338;428902.12800615287;457502.1247446576;453071.167222556;472489.7604950056;523072.7430693587;475766.52641378896;453199.718711981;455113.6716874928;456932.16618253605;449992.86638804025;271536.43277103687;475191.57494006964;460784.0165094478;457502.1247446576;245015.67932991832;253382.8652305231;469323.89381167525;207621.90846095857;207621.90846095857;276.2292867995787;4739278.216171422;2321322.725446621;277231.2457094094;1504771.338493401;0;253;270;133;288;309;261;7;173;169;1699528915745.3093;679616667734.6987;1341238403999.822;63448.63338987294;3227.657819325506;-0.0;102700.7688926003;6263539.124768105;1202050.5260449855;0.0;6016407.377798992;3.5647907347694363;0.08200705732196988
8173;2019-08-07 09:56:45.146;734;662;237;237;210;52;170;51;12;46;671;234;16;47;207;148;254;614;214;208;170;10;680;373;356;141;376;268;665;2067.0;-1.0;1063.0;63.0;0.0;98;99;1;1;1;0;1;0;1;0;1;0;0;0;0;52010.16796875;23044.91015625;22340.1171875;1189.93603515625;612.0;319274;593.0;1184.0;Calculated values ==>;1565164605.146;346.56000000000006;339.36;296.86;296.86;294.16;278.36;275.73799182748917;290.16;278.26000000000005;274.36;277.76000000000005;340.26;296.56;274.76000000000005;277.86;293.86;287.96000000000004;298.56;334.56;293.96000000000004;290.16;332.46000000000004;334.36;274.16;242.77792619122317;263.56353331371673;275.73799182748917;294.56;6800000.0;3729999.9999999995;3560000.0;1410000.0;3760000.0;2680000.0;6650000.0;0.34450000000000003;0.0;0.17716666666666667;0.0105;0.0;0.34450000000000003;2.982978771454263;23044.91015625;22340.1171875;1189.93603515625;52010.16796875;493935.6748729207;485181.2440015621;265758.4394790969;265758.4394790969;254862.86494376804;429258.0297950786;456126.82417621085;450088.63483019324;473145.1120115388;523200.55565698893;476666.9288697633;450608.01866639574;454565.1536419974;458025.4475679827;450002.9953740732;272706.1672044302;478019.3313318519;461305.4655017553;456126.82417621085;248780.69988749037;256730.23209357203;469596.2179012159;206323.0118486123;206323.0118486123;275.7113594750962;4740140.038183581;2321710.7169548874;277251.4422343426;1505147.237270843;0;253;270;133;288;309;261;7;173;169;1699744319335.049;679701869154.5958;1341401606719.625;43187.14287157009;2764.3686635523372;-0.0;86057.4133468577;6264427.771046402;1202100.460431175;0.0;6017980.388865502;2.8343323387725263;0.05458888319353398
8174;2019-08-07 09:57:45.116;730;665;242;241;215;46;169;47;0;47;662;233;1;31;208;148;254;614;214;206;169;10;670;367;351;142;370;261;656;2305.0;-1.0;825.0;2.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;0;0;0;53380.52734375;22756.15234375;22086.7109375;1157.90759277344;616.0;319275;599.0;1186.0;Calculated values ==>;1565164665.116;346.16;339.66;297.36;297.26000000000005;294.66;277.76000000000005;275.1157276137837;290.06;277.86;273.16;277.86;339.36;296.46000000000004;273.26000000000005;276.26000000000005;293.96000000000004;287.96000000000004;298.56;334.56;293.76000000000005;290.06;333.06;334.76000000000005;274.16;242.98782864720522;262.63441904999945;275.1157276137837;294.56;6700000.0;3670000.0000000005;3510000.0;1420000.0;3700000.0;2610000.0;6559999.999999999;0.38416666666666666;0.0;0.1375;0.0003333333333333333;0.0;0.38416666666666666;2.987381730772928;22756.15234375;22086.7109375;1157.90759277344;53380.52734375;494366.2139425138;486591.42016198265;268890.9871154541;268392.7376331409;257182.85783924145;429675.2189834977;456812.3516013391;449803.519294242;473113.08983516775;522839.8790565719;477433.0980315595;449932.5161850505;453744.7720462681;459122.36138453893;451087.79505189415;273802.48632784747;479076.2092912163;461804.3019897034;456812.3516013391;251290.9062238717;258404.02479325983;469460.1756994288;204839.15684496652;204839.15684496652;275.1148329857979;4741017.854850373;2322092.201638142;277270.9978152363;1505517.275726944;0;253;270;133;288;309;261;7;173;169;1699956313285.1501;679786726704.6364;1341560227369.7007;33682.599836775385;88.20700628482075;-0.0;96799.70231890646;6265068.031945349;1202124.2200093698;0.0;6019503.436258795;2.8384417626292353;0.025436675850374676
8175;2019-08-07 09:58:45.137;728;666;242;241;214;41;175;42;7;48;649;233;4;21;208;148;254;614;213;205;175;10;663;361;345;141;364;251;650;2930.0;-1.0;1084.0;80.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;0;0;0;54146.73828125;22495.25390625;21868.564453125;1102.20043945312;619.0;319276;602.0;1188.0;Calculated values ==>;1565164725.137;345.96000000000004;339.76;297.36;297.26000000000005;294.56;277.26000000000005;274.4858918419099;290.66;277.36;273.86;277.96000000000004;338.06000000000006;296.46000000000004;273.56;275.26000000000005;293.96000000000004;287.96000000000004;298.56;334.56;293.66;290.66;333.36;335.06;274.16;242.77792619122317;261.27494424493943;274.4858918419099;294.46000000000004;6630000.0;3610000.0;3450000.0;1410000.0;3640000.0;2510000.0;6500000.0;0.48833333333333334;0.0;0.18066666666666667;0.013333333333333334;0.0;0.48833333333333334;2.991939916301208;22495.25390625;21868.564453125;1102.20043945312;54146.73828125;494780.03559824853;487378.62339682074;269466.2113674461;268951.4974462492;257112.8286448474;430081.6785162784;458599.17868273624;452469.30486379995;473341.5640613463;522319.3924924207;478672.85945099284;452094.8607899143;454203.89765197685;460066.2838712648;452153.818075147;274655.12810724555;479775.2463907118;462582.53247103514;458599.17868273624;252546.06836287308;259659.41789560125;469596.2179012159;203207.37501006658;203207.37501006658;274.45757962926467;4741914.229020633;2322469.4286744166;277289.83864086604;1505883.6978923157;0;253;270;133;288;309;261;7;173;169;1700165186365.6611;679871656419.8441;1341713881130.0767;45033.32199357449;3551.851238548658;-0.0;124716.33079348702;6265724.227550313;1202154.5644449876;0.0;6021350.049294346;3.8116709710698706;0.04773985881369983
8176;2019-08-07 09:59:45.137;724;664;241;240;212;34;179;36;21;46;636;233;17;28;209;145;254;601;213;203;179;10;650;351;337;140;354;264;642;3049.0;-1.0;0.0;123.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45382.03125;12930.9072265625;21527.748046875;1189.0048828125;618.0;319277;604.0;1186.0;Calculated values ==>;1565164785.137;345.56000000000006;339.56000000000006;297.26000000000005;297.16;294.36;276.56;273.4187578820637;291.06;276.76000000000005;275.26000000000005;277.76000000000005;336.76000000000005;296.46000000000004;274.86;275.96000000000004;294.06;287.66;298.56;333.26000000000005;293.46000000000004;291.06;333.56;334.96000000000004;274.16;242.56692532238324;263.0348170998261;273.4187578820637;294.46000000000004;6500000.0;3510000.0;3370000.0000000005;1400000.0;3540000.0;2640000.0;6420000.0;0.5081666666666667;0.0;0.0;0.0205;0.0;0.5081666666666667;2.987062740516933;12930.9072265625;21527.748046875;1189.0048828125;45382.03125;495508.9526138858;487946.86970875855;269752.3538458507;269221.23355701286;256761.94260381974;430735.4089219946;460392.5434249022;451961.10086125555;473275.3081037601;519923.0939532682;477057.62490789796;451450.12942785496;452850.65303800703;461745.00080896105;453468.0288138592;276499.578105835;478764.56733644125;463521.508419203;460392.5434249022;253382.8652305231;259240.94887492666;469732.021654708;200519.3941460161;200519.3941460161;273.3648686903295;4742743.6354333935;2322764.646683857;277308.93201855157;1506245.3338298157;0;253;270;133;288;309;261;7;173;169;1700369786365.6611;679955956419.8441;1341868381130.0767;0.0;5518.858863928184;-0.0;132058.87202522063;6266099.505233592;1202230.1536958416;0.0;6023489.842651169;3.859376191484133;-0.031381504676973
8177;2019-08-07 10:00:45.078;716;657;242;241;205;20;182;24;30;43;634;234;27;39;209;139;254;597;215;203;181;10;652;337;324;138;341;260;647;2201.0;-1.0;114.0;20.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44195.21484375;12944.412109375;18480.52734375;1167.85729980469;616.0;319278;602.0;1186.0;Calculated values ==>;1565164845.078;344.76;338.86;297.36;297.26000000000005;293.66;275.16;271.8864255623528;291.36;275.56;276.16;277.46000000000004;336.56;296.56;275.86;277.06;294.06;287.06;298.56;332.86;293.46000000000004;291.26000000000005;333.36;334.76000000000005;274.16;242.14157278889297;262.5002047102346;271.8864255623528;294.66;6520000.0;3370000.0000000005;3240000.0;1380000.0;3410000.0;2600000.0;6470000.0;0.36683333333333334;0.0;0.019;0.0033333333333333335;0.0;0.36683333333333334;2.987381730772928;12944.412109375;18480.52734375;1167.85729980469;44195.21484375;494207.37061567325;486410.69594113255;269767.61388146976;269243.7776685242;253863.22964383042;431601.1154718507;462770.24099456077;453790.33218921116;473241.6031071014;520047.8238075563;477669.12427842437;453414.51204216573;454911.96588120144;463702.17268927145;455018.854478736;276188.08667567174;477569.75764647557;465432.3379308666;462642.38506201864;252546.06836287308;258404.02479325983;470002.91871598386;196904.990271142;196904.990271142;271.87534890452554;4743489.378448218;2322980.062311068;277328.5532235588;1506578.4082790627;0;253;270;133;288;309;261;7;173;169;1700567891370.6106;680039274409.8229;1342025426550.0366;4880.821496443314;910.326428149473;-0.0;97481.33432245326;6266140.138750432;1202283.6775563268;0.0;6025400.796749111;3.1685676755482213;-0.028259426219529895
8178;2019-08-07 10:01:45.078;722;658;234;233;195;11;185;13;37;39;636;233;33;44;210;136;253;604;216;203;185;10;660;322;327;134;326;253;658;227.0;-1.0;364.0;41.0;0.0;1;100;56;1;0;0;1;0;1;0;1;0;0;0;0;40842.55078125;9902.6435546875;19098.068359375;1157.34265136719;616.0;319279;602.0;1186.0;Calculated values ==>;1565164905.078;345.36;338.96000000000004;296.56;296.46000000000004;292.66;274.26000000000005;270.1917013154234;291.66;274.46000000000004;276.86;277.06;336.76000000000005;296.46000000000004;276.46000000000004;277.56;294.16;286.76000000000005;298.46000000000004;333.56;293.46000000000004;291.66;333.36;334.76000000000005;274.16;241.2770596917726;261.54996906429363;270.1917013154234;294.76000000000005;6600000.0;3220000.0000000005;3270000.0000000005;1340000.0;3260000.0;2530000.0;6580000.0;0.03783333333333334;0.0;0.06066666666666667;0.006833333333333333;0.0;0.03783333333333334;2.987381730772928;9902.6435546875;19098.068359375;1157.34265136719;40842.55078125;494243.70436109503;485361.34686369257;264931.0331901511;264483.28351362987;249850.1497523691;432464.67707800725;462702.8431186207;455831.97230811114;473371.24222306634;520828.9948754517;478426.33966645005;455342.3708884602;456685.11439293623;466023.0674115843;457100.25757964;274443.53988231847;477323.0822984047;464995.7383535931;462702.8431186207;252546.06836287308;258404.02479325983;470541.90478511597;192686.01727595512;192686.01727595512;270.1170019491646;4744198.0264950935;2323170.454441602;277347.9298898186;1506891.5632432555;0;253;270;133;288;309;261;7;173;169;1700763191370.6106;680120874409.8229;1342179326550.0366;15964.187938617466;1898.6818979792656;-0.0;10215.636577714182;6266313.847162391;1202307.0859590445;0.0;6026298.271506613;0.9310450166270813;0.047840198933045586
8179;2019-08-07 10:02:45.129;735;649;227;226;196;10;188;5;43;33;636;233;39;54;208;135;253;564;215;202;188;9;610;327;329;130;332;258;613;-2.0;-1.0;1308.0;87.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;21151.33984375;7049.611328125;3154.8955078125;1182.51318359375;608.0;319280;600.0;1187.0;Calculated values ==>;1565164965.129;346.66;338.06000000000006;295.86;295.76000000000005;292.76000000000005;274.16;270.7629442988711;291.96000000000004;273.66;277.46000000000004;276.46000000000004;336.76000000000005;296.46000000000004;277.06;278.56;293.96000000000004;286.66;298.46000000000004;329.56;293.36;291.96000000000004;333.16;333.96000000000004;274.06;240.39332010688793;262.23063862743834;270.7629442988711;294.66;6100000.0;3270000.0000000005;3290000.0;1300000.0;3320000.0000000005;2580000.0;6130000.0;0.0;0.0;0.218;0.0145;0.0;0.0;2.9911705434208518;7049.611328125;3154.8955078125;1182.51318359375;21151.33984375;500838.771371235;488920.92682753515;265319.3924454849;264818.9125378409;252126.7401544171;432184.1853817459;462787.04580397205;455740.0746669138;473308.3704715943;520418.008215219;477806.91944926616;455246.7572435928;457088.64538944094;464899.8708093094;456145.3465957169;413591.3656959263;476701.11942781217;464576.19090055936;462787.04580397205;251709.28920128586;255056.51255035817;470980.00866618974;194087.69341176894;192686.01727595512;270.7042131402482;4744715.081372659;2323311.843310481;277367.44526238303;1507077.1622336048;0;253;270;133;288;309;261;7;173;169;1700960158650.2166;680200141729.6643;1342332756854.7295;57040.21911362158;4014.938571189102;-0.0;0.0;6266922.734334491;1202356.4080176672;0.0;6026383.474172016;5.361820527239578;0.4555502769224826
8180;2019-08-07 10:03:45.139;745;631;225;224;202;12;189;3;49;29;643;234;45;63;208;138;253;505;217;203;189;9;621;319;324;128;324;266;623;165.0;-1.0;410.0;52.0;0.0;1;60;21;1;0;0;1;0;0;0;1;0;0;0;0;20693.763671875;7191.173828125;3284.87036132812;996.164672851562;601.0;319281;592.0;1187.0;Calculated values ==>;1565165025.139;347.66;336.26000000000005;295.66;295.56;293.36;274.36;269.84581860846123;292.06;273.46000000000004;278.06;276.06;337.46000000000004;296.56;277.66;279.46000000000004;293.96000000000004;286.96000000000004;298.46000000000004;323.66;293.46000000000004;292.06;332.36;333.26000000000005;274.06;239.943914813709;263.299902668528;269.84581860846123;294.86;6210000.0;3190000.0;3240000.0;1280000.0;3240000.0;2660000.0;6230000.0;0.0275;0.0;0.06833333333333333;0.008666666666666666;0.0;0.0275;2.992272379381662;7191.173828125;3284.87036132812;996.164672851562;20693.763671875;501123.7123320338;485307.31617847865;263497.4717494803;263033.14468635526;253897.62556027155;432629.4295301525;463662.39235873346;455152.1393357169;473181.52645050455;520479.332529546;476918.59149654844;454651.3550658584;456891.7448795973;466060.02346161235;457850.7403918265;409036.7944695438;466251.70172177354;465432.3379308666;463662.39235873346;248362.34728340767;252127.67657613798;471246.61075866234;191886.59010287034;191886.59010287034;269.7802789844052;4745063.848686766;2323430.5362989656;277385.6039371253;1507130.8358932917;0;253;270;133;288;309;261;7;173;169;1701156091300.1853;680277554629.652;1342489983054.7046;17989.812530911182;2421.120179016864;-0.0;7473.834562036235;6267548.088806474;1202410.0507795475;0.0;6026445.766507016;2.430636297390635;0.1520216082685558
8181;2019-08-07 10:04:45.130;750;625;231;227;204;14;191;0;55;27;651;235;51;66;208;139;253;510;216;204;190;9;629;319;324;127;324;270;632;-2.0;-1.0;1215.0;85.0;0.0;1;17;29;1;0;0;0;0;0;0;1;0;0;0;0;18053.748046875;7795.6240234375;0.0;753.171508789062;594.0;319282;587.0;1185.0;Calculated values ==>;1565165085.13;348.16;335.66;296.26000000000005;295.86;293.56;274.56;269.84581860846123;292.26000000000005;273.16;278.66;275.86;338.26;296.66;278.26000000000005;279.76000000000005;293.96000000000004;287.06;298.46000000000004;324.16;293.56;292.16;331.86;332.56;274.06;239.71726792356844;263.82572766246335;269.84581860846123;294.76000000000005;6290000.0;3190000.0;3240000.0;1270000.0;3240000.0;2700000.0;6320000.0;0.0;0.0;0.2025;0.014166666666666666;0.0;0.0;2.988321835468411;7795.6240234375;0.0;753.171508789062;18053.748046875;501036.369680284;483446.480107449;265610.0835648475;263720.1979007707;254208.85343139098;432629.4295301525;463916.3955864664;455234.8412542021;473118.57976311014;520976.26750690734;476527.34042362473;454731.5826876494;456609.98996769276;466060.02346161235;457981.9987606965;405263.83087608306;465823.59496775613;465558.05719644757;463789.4431266071;246270.64818160105;249199.05678690012;471379.57523968257;191933.35743778932;191886.59010287034;269.79938542922343;4745386.69618431;2323555.40754793;277400.17955201137;1507158.2057069617;0;253;270;133;288;309;261;7;173;169;1701350462140.754;680354043154.8757;1342650758935.1748;53318.5504728236;3958.821418860154;-0.0;0.0;6268142.2360311225;1202463.2089847582;0.0;6026508.039119588;6.700051682808896;0.5738423163782184
8182;2019-08-07 10:05:45.130;762;620;241;230;205;17;192;-1;59;25;655;236;56;64;209;141;253;530;221;204;192;10;673;319;324;130;324;274;676;-1.0;-1.0;863.0;49.0;0.0;1;1;41;1;0;0;0;0;0;0;1;0;0;0;0;20236.16015625;9047.185546875;0.0;700.5017700195309;590.0;319283;583.0;1185.0;Calculated values ==>;1565165145.13;349.36;335.16;297.26000000000005;296.16;293.66;274.86;269.84581860846123;292.36;273.06;279.06;275.66;338.66;296.76000000000005;278.76000000000005;279.56;294.06;287.26000000000005;298.46000000000004;326.16;293.56;292.36;331.46000000000004;332.16;274.16;240.39332010688793;264.3458800820626;269.84581860846123;295.26000000000005;6730000.0;3190000.0;3240000.0;1300000.0;3240000.0;2740000.0;6759999.999999999;0.0;0.0;0.14383333333333334;0.008166666666666666;0.0;0.0;2.9889414094104243;9047.185546875;0.0;700.5017700195309;20236.16015625;498504.3379904858;477640.24449792097;266732.5761593256;262004.23328468253;252593.8741322886;432629.4295301525;464043.250245121;455069.1842652718;472533.2602288536;521062.29944175907;476134.3508397133;454689.4023167429;455699.93398979405;466185.28959541424;458244.1480754085;272913.7680725184;463029.97939247574;465558.05719644757;464043.250245121;244597.3647265701;247525.65490268572;471077.2095911244;191968.83078886283;191886.59010287034;269.8138746376138;4745705.77875267;2323695.764294349;277412.29349600145;1507158.2057069617;0;253;270;133;288;309;261;7;173;169;1701544862140.754;680431143154.8757;1342813958935.1748;37842.60084169016;2279.3850935518026;-0.0;0.0;6268901.912292077;1202515.1940390284;0.0;6026508.039119588;4.116051800892628;0.3553135041894796
8183;2019-08-07 10:06:45.101;777;617;238;239;203;23;192;5;62;25;656;236;59;64;209;143;253;553;220;205;192;11;689;329;330;136;334;273;692;232.0;-1.0;1616.0;282.0;0.0;1;3;42;1;0;0;0;0;0;0;1;0;0;0;0;23099.30859375;9328.5419921875;0.0;694.878173828125;590.0;319284;582.0;1184.0;Calculated values ==>;1565165205.101;350.86;334.86;296.96000000000004;297.06;293.46000000000004;275.46000000000004;270.9896433162861;292.36;273.66;279.36;275.66;338.76;296.76000000000005;279.06;279.56;294.06;287.46000000000004;298.46000000000004;328.46000000000004;293.66;292.36;331.36;332.16;274.26000000000005;241.71165711629368;264.2163659402789;270.9896433162861;295.16;6890000.000000001;3290000.0;3300000.0;1360000.0;3340000.0;2730000.0;6920000.0;0.03866666666666666;0.0;0.2693333333333333;0.047;0.0;0.03866666666666666;2.986419095984761;9328.5419921875;0.0;694.878173828125;23099.30859375;499054.8999491856;475261.1589299256;264307.7899326622;264727.18176856876;251275.67993336945;432069.9255137471;463150.7482368942;455614.4612195893;471742.7696466962;521247.5318992828;476261.0788761979;455236.62953312014;455865.8072319587;464734.7073942377;456888.76290652785;271318.08111051447;464752.31945654715;464810.8653615016;463150.7482368942;244179.05427248686;247525.65490268572;470370.9986153779;194594.06468810438;194594.06468810438;270.9163613225092;4746066.733113018;2323848.821343716;277423.91604191135;1507158.2057069617;0;253;270;133;288;309;261;7;173;169;1701740967310.6104;680510904584.8174;1342977979620.055;70301.49346581327;12961.515894581855;-0.0;10384.191763886538;6269802.677496934;1202642.1401602076;0.0;6026594.532225674;9.342839028318119;0.7779360171702793
8184;2019-08-07 10:07:45.131;795;615;229;231;218;31;194;6;65;24;654;236;63;65;206;146;253;559;219;205;194;12;678;342;343;140;347;278;681;154.0;-1.0;1824.0;155.0;0.0;1;20;56;1;0;0;0;0;0;0;1;0;0;0;0;23117.123046875;10224.671875;0.0;765.8395385742191;591.0;319285;583.0;1186.0;Calculated values ==>;1565165265.131;352.66;334.66;296.06;296.26000000000005;294.96000000000004;276.26000000000005;272.43898195401505;292.56;273.76000000000005;279.66;275.56;338.56000000000006;296.76000000000005;279.46000000000004;279.66;293.76000000000005;287.76000000000005;298.46000000000004;329.06;293.66;292.56;331.46000000000004;332.26000000000005;274.36;242.56692532238324;264.86050150153983;272.43898195401505;295.06;6780000.0;3420000.0000000005;3429999.9999999995;1400000.0;3470000.0000000005;2780000.0;6809999.999999999;0.025666666666666667;0.0;0.304;0.025833333333333333;0.0;0.025666666666666667;2.99130897016927;10224.671875;0.0;765.8395385742191;23117.123046875;502533.56048572884;476271.0561003334;261300.88069879147;262108.60493103162;257056.96462191976;431298.55289687274;461441.93428030465;455159.23490108957;471112.8868819084;520630.77030301734;475625.51491902105;454904.9462215527;455159.23490108957;462411.6790659898;455140.1024113696;272386.34093728685;467256.8814243264;462883.60355544597;461441.93428030465;244597.3647265701;247943.99896000302;469929.52753194683;198183.92170653812;198183.92170653812;272.40485920460316;4746452.062611638;2324011.8462642557;277436.0947758327;1507158.2057069617;0;253;270;133;288;309;261;7;173;169;1701942968260.5142;680593745984.778;1343143362269.976;78120.49521114364;7020.094817156391;-0.0;6756.955656060008;6271040.145826939;1202808.7368394374;0.0;6026737.446542219;8.361534984701326;0.6734181201461074
8185;2019-08-07 10:08:45.102;810;617;220;222;221;41;195;7;68;23;652;236;66;70;204;149;253;563;220;206;195;12;687;353;354;145;358;283;689;172.0;-1.0;1733.0;103.0;0.0;0;45;80;1;0;0;0;0;0;0;1;0;0;0;0;22953.078125;12067.6181640625;0.0;932.7651977539059;595.0;319286;585.0;1184.0;Calculated values ==>;1565165325.102;354.16;334.86;295.16;295.36;295.26000000000005;277.26000000000005;273.6339639331285;292.66;273.86;279.96000000000004;275.46000000000004;338.36;296.76000000000005;279.76000000000005;280.16;293.56;288.06;298.46000000000004;329.46000000000004;293.76000000000005;292.66;331.66;332.66;274.36;243.61107973660833;265.49620691782997;273.6339639331285;295.16;6870000.0;3529999.9999999995;3540000.0;1450000.0;3579999.9999999995;2830000.0;6890000.000000001;0.028666666666666667;0.0;0.28883333333333333;0.017166666666666667;0.0;0.028666666666666667;2.9856448309083627;12067.6181640625;0.0;932.7651977539059;22953.078125;503744.6658525252;475623.0450019734;257412.0075984769;258157.9706134489;257783.86540553303;430607.02586249536;459870.38503119553;454701.6832150879;470343.471860809;520011.2725881767;474985.07914269314;454444.836234358;454958.0547046496;460459.43622653774;453688.9922284879;271503.88973210956;466856.1746525207;461345.36918359256;459870.38503119553;245433.99809710225;249617.41799618208;469249.7498014296;201127.75524098802;201127.75524098802;273.6120242566943;4746835.795393923;2324197.525559388;277450.24297368934;1507158.2057069617;0;253;270;133;288;309;261;7;173;169;1702151967195.3613;680679204659.7155;1343311580924.853;73240.60286318585;4602.760906620914;-0.0;7417.288720652616;6272300.878661102;1202905.547156118;0.0;6026855.5081545655;6.558318329356313;0.5083883078058428
8186;2019-08-07 10:09:45.122;819;624;214;215;210;54;198;11;61;22;653;235;63;73;202;154;253;571;220;207;198;13;675;366;366;145;371;289;677;345.0;-1.0;2040.0;135.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;21844.58984375;13135.005859375;0.0;1099.38354492188;601.0;319287;590.0;1187.0;Calculated values ==>;1565165385.122;355.06000000000006;335.56;294.56;294.66;294.16;278.56;275.0112864084945;292.96000000000004;274.26000000000005;279.26000000000005;275.36;338.46000000000004;296.66;279.46000000000004;280.46000000000004;293.36;288.56;298.46000000000004;330.26000000000005;293.86;292.96000000000004;332.16;333.26000000000005;274.46000000000004;243.61107973660833;266.24828229547654;275.0112864084945;295.16;6750000.0;3660000.0;3660000.0;1450000.0;3710000.0;2890000.0;6770000.0;0.0575;0.0;0.33999999999999997;0.022500000000000003;0.0;0.0575;2.992272379381662;13135.005859375;0.0;1099.38354492188;21844.58984375;506024.154119356;478137.3878073235;255770.3415841571;256137.8073453391;254321.13393078328;429743.705733735;458378.80557116074;452765.71864379675;470244.1503563232;519619.8544864097;474093.89348725474;453027.9335602433;454331.1914644548;458131.38596755697;452143.94296542986;272699.28438542533;469761.3434673095;459616.26960334147;458378.80557116074;247525.65490268572;252127.67657613798;469349.2883074021;204534.0609012214;204534.0609012214;274.99287173412125;4747209.233731511;2324407.617433472;277467.1831913972;1507158.2057069617;0;253;270;133;288;309;261;7;173;169;1702368039195.2927;680766233659.6877;1343483238124.7986;84398.7636324756;5958.342616639066;-0.0;14596.072818521512;6273614.977935277;1202993.585688516;0.0;6027039.013982227;7.373212583038818;0.5374410252054789
8187;2019-08-07 10:10:45.133;819;630;209;209;194;73;205;19;49;24;659;235;59;77;200;159;253;552;222;207;204;13;658;383;377;144;388;301;659;1249.0;-1.0;1627.0;42.0;0.0;0;86;1;1;0;1;0;0;0;0;1;0;0;0;0;29915.541015625;23593.544921875;0.0;1262.78308105469;605.0;319288;595.0;1186.0;Calculated values ==>;1565165445.133;355.06000000000006;336.16;294.06;294.06;292.56;280.46000000000004;276.758820704277;293.66;275.06;278.06;275.56;339.06000000000006;296.66;279.06;280.86;293.16;289.06;298.46000000000004;328.36;293.86;293.56;332.66;333.66;274.46000000000004;243.40439225979637;267.7187500070086;276.758820704277;295.36;6580000.0;3829999.9999999995;3770000.0000000005;1440000.0;3879999.9999999995;3010000.0;6590000.000000001;0.20816666666666667;0.0;0.27116666666666667;0.007;0.0;0.20816666666666667;2.9891234922838255;23593.544921875;0.0;1262.78308105469;29915.541015625;507521.9295198762;481128.5653731291;254775.29384901255;254775.29384901255;249470.35202539832;428538.6833535345;457583.2025253385;449001.87712873524;470577.2540004748;519255.4963871116;472519.1631752819;450370.6358326275;452794.9005889047;455052.2762773418;449836.39271346934;274703.7433715917;469023.483484009;457864.328372652;457442.4015505781;249617.41799618208;253801.27034056993;469485.55747401924;208943.70396607966;208943.70396607966;276.752932732401;4747640.647232727;2324713.7448026277;277486.87152211915;1507158.2057069617;0;253;271;133;288;309;261;7;173;169;1702590980059.988;680852949554.5692;1343660270574.5566;65095.774622606776;1823.792974555577;-0.0;51729.145547173095;6274860.9941468;1203058.4487077277;0.0;6027591.825464713;4.773380570547304;0.19949258469252504
8188;2019-08-07 10:11:45.093;792;645;213;212;191;82;209;48;34;30;673;235;45;67;199;162;253;557;224;208;208;14;692;392;377;145;396;295;688;3198.0;-1.0;2787.0;16.0;0.0;0;99;85;1;0;1;1;0;0;0;1;0;0;0;0;38404.98046875;29144.41796875;3435.49951171875;1315.72180175781;616.0;319289;602.0;1186.0;Calculated values ==>;1565165505.093;352.36;337.66;294.46000000000004;294.36;292.26000000000005;281.36;277.66079706904804;294.06;277.96000000000004;276.56;276.16;340.46000000000004;296.66;277.66;279.86;293.06;289.36;298.46000000000004;328.86;293.96000000000004;293.96000000000004;333.36;334.76000000000005;274.56;243.61107973660833;266.98899913490544;277.66079706904804;295.56;6920000.0;3920000.0000000005;3770000.0000000005;1450000.0;3960000.0;2950000.0;6880000.0;0.533;0.0;0.4645;0.0026666666666666666;0.0;0.533;2.987381730772928;29144.41796875;3435.49951171875;1315.72180175781;38404.98046875;500837.99393488636;480075.39115072996;254911.4365461372;254555.19118541226;247449.33795273805;427865.30569749116;458144.8258808794;448054.49255498644;471038.1348384378;521220.2566457904;473310.324756267;449559.12148998346;452511.32547511236;453543.6624642146;448635.13194516604;271045.6916162835;465979.2022513803;458004.6551887551;458004.6551887551;252546.06836287308;258404.02479325983;469448.80467432167;211245.62431216706;211245.62431216706;277.65923094443514;4748209.605353673;2325152.934838313;277508.34473779576;1507186.8157834692;0;253;271;134;288;309;261;7;173;169;1702817029260.1318;680939591754.6244;1343838951374.6704;109997.71929878961;688.541814299079;-0.0;131522.56345722143;6276319.13385544;1203079.370873566;0.0;6029117.904975671;7.145722272815022;0.22327115097894143
8189;2019-08-07 10:12:45.144;771;667;218;217;196;82;196;67;43;40;682;234;40;51;199;163;253;593;224;207;195;14;690;399;381;150;403;298;682;2227.0;-1.0;2447.0;103.0;0.0;98;99;98;1;0;1;1;0;0;0;1;0;0;0;0;42822.6171875;30183.828125;6779.67822265625;1314.22412109375;628.0;319290;613.0;1190.0;Calculated values ==>;1565165565.144;350.26;339.86;294.96000000000004;294.86;292.76000000000005;281.36;278.3517537891185;292.76000000000005;279.86;277.46000000000004;277.16;341.36;296.56;277.16;278.26000000000005;293.06;289.46000000000004;298.46000000000004;332.46000000000004;293.86;292.66;334.46000000000004;335.96000000000004;274.56;244.62907804385475;267.35522164206344;278.3517537891185;295.56;6900000.0;3990000.0;3810000.0;1500000.0;4029999.9999999995;2980000.0;6820000.0;0.37116666666666664;0.0;0.4078333333333333;0.017166666666666667;0.0;0.37116666666666664;2.9955262148644253;30183.828125;6779.67822265625;1314.22412109375;42822.6171875;498130.5927910918;484057.4269794504;257008.42767343528;256638.0468402045;249295.64485819536;427324.32861471217;455646.4588385267;448732.44069121097;471365.6384454818;521919.5122035432;472797.89567526814;448319.2958729872;449826.76612235775;452327.0174130594;447473.5679146726;271226.4592416592;472676.626310711;457216.02411313326;455502.7376457824;257148.6733736563;263425.85118522606;468764.65549056843;212963.6356304815;212963.6356304815;278.33124976038454;4748887.077364293;2325647.757131812;277530.2795826463;1507272.0146222657;0;253;271;134;288;309;261;7;173;169;1703044622550.58;681028166979.7988;1344017002590.021;96154.37766393417;4391.250840931492;-0.0;90022.43003134585;6278038.528244202;1203121.7384609743;0.0;6030965.682535418;4.978562109156172;0.19815537949211925
8190;2019-08-07 10:13:45.144;753;676;225;226;197;67;105;68;58;48;681;235;46;50;199;154;253;610;223;199;104;14;749;382;357;146;385;284;731;3222.0;0.0;473.0;93.0;0.0;8;1;1;1;1;1;1;1;0;0;1;0;1;0;0;71808.2109375;43289.35546875;21672.36328125;2131.43994140625;637.0;319291;621.0;1191.0;Calculated values ==>;1565165625.144;348.46000000000004;340.76;295.66;295.76000000000005;292.86;279.86;276.6576332772354;283.66;279.96000000000004;278.96000000000004;277.96000000000004;341.26;296.66;277.76000000000005;278.16;293.06;288.56;298.46000000000004;334.16;293.06;283.56;335.26000000000005;336.86;274.56;243.81672145450628;265.62235894841564;276.6576332772354;295.46000000000004;7490000.000000001;3820000.0000000005;3570000.0000000005;1460000.0;3850000.0;2840000.0;7309999.999999999;0.537;0.0;0.07883333333333334;0.015500000000000002;0.0;0.537;2.9965773722122186;43289.35546875;21672.36328125;2131.43994140625;71808.2109375;489759.25996698334;479965.45084832725;257299.50682454064;257653.51627456356;247990.25631938243;428611.97810654406;446514.1845825498;453240.2531505105;472688.91281728103;522946.99695895414;474741.213008853;451672.3454217012;452197.10850303137;455410.5905226537;449258.69601018325;266889.4104629452;469270.2329031942;459940.4098768325;446361.8035587626;260496.36997498586;267192.67376467976;469312.4599435663;208620.93121029736;208620.93121029736;276.6265167377741;4749842.3342653345;2326260.03366176;277558.9934498338;1507509.1149681315;0;254;271;134;289;309;261;7;173;170;1703266022550.58;681116966979.7988;1344191602590.021;19284.156546286802;4040.7186953656687;-0.0;127666.84845112584;6279000.516029287;1203192.0048737768;0.0;6032779.759856106;2.2504786872125364;0.010630003581077968
8191;2019-08-07 10:14:45.085;764;702;228;228;201;53;95;54;36;52;638;236;32;40;202;144;253;637;222;198;95;14;754;374;348;144;377;262;733;2569.0;-1.0;1749.0;28.0;0.0;67;4;1;1;1;1;1;1;0;0;1;0;1;0;0;73933.9140625;43240.92578125;24089.50390625;1951.46643066406;659.0;319292;636.0;1196.0;Calculated values ==>;1565165685.085;349.56000000000006;343.36;295.96000000000004;295.96000000000004;293.26000000000005;278.46000000000004;275.84098080016133;282.66;278.56;276.76000000000005;278.36;336.96000000000004;296.76000000000005;276.36;277.16;293.36;287.56;298.46000000000004;336.86;292.96000000000004;282.66;336.76000000000005;339.06000000000006;274.56;243.40439225979637;262.7682575881327;275.84098080016133;295.36;7540000.000000001;3740000.0;3479999.9999999995;1440000.0;3770000.0000000005;2620000.0;7330000.0;0.4281666666666667;0.0;0.2915;0.004666666666666667;0.0;0.4281666666666667;3.0054991606667363;43240.92578125;24089.50390625;1951.46643066406;73933.9140625;490887.20395903505;483757.6193606463;258277.01220700238;258277.01220700238;249194.1359788998;429187.4505931623;446740.72662691324;454200.5832515131;473345.09612660937;520293.9427666387;477642.6726568784;453699.29166053823;454700.1411767046;457160.3185729334;449217.175813302;266591.076206821;473503.0886068645;461202.9738842933;446740.72662691324;266774.11836628895;276402.16793126165;469584.9093677517;206626.52120710997;206626.52120710997;275.8317815145568;4751055.657697612;2326980.4102710774;277592.984212443;1507890.0888681854;0;254;271;134;289;309;261;7;173;170;1703477314575.5264;681203881429.7767;1344355241519.9792;72167.8390859435;1227.1391447496615;-0.0;102808.89895391244;6279761.866594397;1203235.8605219314;0.0;6034698.502463285;2.5432888973488867;0.06901538776503346
8192;2019-08-07 10:15:45.075;797;731;228;227;202;50;124;48;-20;51;610;239;-19;14;203;140;253;660;225;187;124;15;721;371;348;142;374;257;703;2305.0;-1.0;1591.0;83.0;0.0;98;7;98;1;1;0;1;1;0;0;1;0;1;0;0;62108.46484375;31328.41015625;24249.943359375;1934.01599121094;678.0;319293;655.0;1200.0;Calculated values ==>;1565165745.075;352.86;346.26;295.96000000000004;295.86;293.36;278.16;275.5313989812953;285.56;277.96000000000004;271.16;278.26000000000005;334.16;297.06;271.26000000000005;274.56;293.46000000000004;287.16;298.46000000000004;339.16;291.86;285.56;338.66;340.96000000000004;274.66;242.98782864720522;262.0952818180154;275.5313989812953;295.66;7209999.999999999;3710000.0;3479999.9999999995;1420000.0;3740000.0;2570000.0;7030000.0;0.38416666666666666;0.0;0.26516666666666666;0.013833333333333333;0.0;0.38416666666666666;3.0123137909324353;31328.41015625;24249.943359375;1934.01599121094;62108.46484375;498832.98649006913;491202.52497311105;259711.36987491488;259334.31540669987;250536.2704071844;429398.2889081932;451001.1682096228;447948.7119310756;473506.44976773835;517832.4177701559;478595.12117861945;448078.86734152766;452300.2801237847;457787.68628915004;449167.8634536102;268729.63525869645;480660.1929010364;459736.37117728806;451001.1682096228;274727.5295995403;284357.86631585273;469955.4082113979;205802.79144791784;205802.79144791784;275.5031443211362;4752189.15524093;2327601.7178354664;277625.35783612705;1508292.8504573419;0;254;271;134;289;309;261;7;173;170;1703686079775.5596;681289667129.7904;1344510915570.004;64209.026581450664;3654.1111985614734;-0.0;94197.04307262164;6280898.151062827;1203276.5308286177;0.0;6036339.945027736;2.8178317506701105;0.08415680208626485
8193;2019-08-07 10:16:45.106;798;732;236;235;208;48;130;46;-29;50;602;242;-27;1;204;140;253;642;226;178;130;15;691;369;348;137;372;254;675;2091.0;1.0;1922.0;0.0;0.0;98;1;54;1;1;0;1;1;0;0;1;0;1;0;0;57887.96484375;26775.71875;23019.80078125;1943.48095703125;679.0;319294;662.0;1202.0;Calculated values ==>;1565165805.106;352.96000000000004;346.36;296.76000000000005;296.66;293.96000000000004;277.96000000000004;275.3239800832674;286.16;277.76000000000005;270.26000000000005;278.16;333.36;297.36;270.46000000000004;273.26000000000005;293.56;287.16;298.46000000000004;337.36;290.96000000000004;286.16;339.36;341.06000000000006;274.66;241.92719264551067;261.6868853414304;275.3239800832674;295.76000000000005;6909999.999999999;3690000.0;3479999.9999999995;1370000.0;3720000.0000000005;2540000.0;6750000.0;0.3485;0.00016666666666666666;0.3203333333333333;0.0;0.0;0.3485;3.0171619426544556;26775.71875;23019.80078125;1943.48095703125;57887.96484375;501750.9900650092;494150.6614238658;264592.3277824345;264161.79325025907;253694.15300448547;429537.3511455088;451861.376305986;447340.9697102568;474055.1135888039;517264.08977864665;479294.02395946666;447601.23984485475;451188.88220968534;458249.22149208706;449536.6775960815;271135.6684609349;481103.92971907364;458524.8404200007;451861.376305986;277658.20189090865;284776.6418597092;470629.2288316383;205359.68903474408;205359.68903474408;275.3239800832674;4753189.642137935;2328086.1690794243;277657.6870054198;1508686.968513693;0;254;271;134;289;309;261;7;173;170;1703894987655.2078;681373410374.6494;1344664294774.7456;77514.6702430559;0.0;0.0;85905.83801402782;6282079.792066958;1203306.9974882;0.0;6037841.577810557;3.158555571518975;0.10519695119637909
8194;2019-08-07 10:17:45.087;778;718;245;244;217;46;137;44;-18;49;606;243;-19;0;205;144;253;625;225;174;137;16;677;366;347;132;369;254;663;2122.0;-1.0;1579.0;-1.0;0.0;98;1;1;1;1;0;1;1;0;0;1;0;1;0;0;56279.875;22955.9453125;22459.208984375;1984.16027832031;674.0;319295;660.0;1204.0;Calculated values ==>;1565165865.087;350.96000000000004;344.96000000000004;297.66;297.56;294.86;277.76000000000005;275.0112864084945;286.86;277.56;271.36;278.06;333.76000000000005;297.46000000000004;271.26000000000005;273.16;293.66;287.56;298.46000000000004;335.66;290.56;286.86;339.16;340.56000000000006;274.76000000000005;240.83765695389522;261.6868853414304;275.0112864084945;295.66;6770000.0;3660000.0;3470000.0000000005;1320000.0;3690000.0;2540000.0;6630000.0;0.35366666666666663;0.0;0.26316666666666666;0.0;0.0;0.35366666666666663;3.023043765322334;22955.9453125;22459.208984375;1984.16027832031;56279.875;500316.8721404003;493386.8227698664;269744.9373986946;269243.328305999;257586.0965158651;429743.705733735;453030.54589521827;448765.57887169893;474600.1136263702;517674.3813755193;479403.9683529635;448636.751993798;451062.45248816797;458866.95893993904;450677.8943745114;272489.5244743609;479920.11309862224;458143.7762151463;453030.54589521827;276820.84063482966;282682.81946839223;471394.71633190295;204581.99993955647;204581.99993955647;275.0112864084945;4754140.739526209;2328500.468376574;277690.4069844098;1509065.8402473489;0;254;271;134;289;309;261;7;173;170;1704103421630.0222;681454084819.5776;1344816646514.6099;64260.978522308826;0.0;-0.0;87867.96908631905;6283260.881675433;1203306.9974882;0.0;6039289.234298669;3.209517879573705;0.09009786051615856
8195;2019-08-07 10:18:45.097;757;706;246;245;219;42;150;41;-1;48;616;243;-4;6;205;147;253;619;223;178;150;17;670;362;343;130;365;255;657;2422.0;-1.0;1678.0;4.0;0.0;98;1;1;1;1;0;1;1;0;0;1;0;1;0;0;58397.3125;22767.56640625;22287.23046875;2007.673828125;668.0;319296;655.0;1203.0;Calculated values ==>;1565165925.097;348.86;343.76;297.76000000000005;297.66;295.06;277.36;274.5913991737795;288.16;277.26000000000005;273.06;277.96000000000004;334.76000000000005;297.46000000000004;272.76000000000005;273.76000000000005;293.66;287.86;298.46000000000004;335.06;290.96000000000004;288.16;338.66;339.96000000000004;274.86;240.39332010688793;261.82340779136865;274.5913991737795;295.46000000000004;6700000.0;3620000.0000000005;3429999.9999999995;1300000.0;3650000.0;2550000.0;6570000.0;0.4036666666666667;0.0;0.2796666666666667;0.0006666666666666666;0.0;0.4036666666666667;3.021560343349523;22767.56640625;22287.23046875;2007.673828125;58397.3125;498103.83704930596;492312.3676045896;270857.1248078368;270330.1831780386;258689.30385632432;430014.67791919125;455523.34867213835;450757.3076617226;474759.1401246877;518615.9041304004;479281.8088348726;450375.84943796345;451643.1437993765;459499.9958173634;451832.1870000479;273244.92373243434;479712.30188446573;459319.2905982935;455523.34867213835;274727.5295995403;280170.41352433193;471757.1522973397;203538.46349329496;203538.46349329496;274.5902691213656;4755096.542029096;2328881.561145714;277723.6778128389;1509438.789390565;0;254;271;134;289;309;261;7;173;170;1704310456129.9893;681532697919.5652;1344969371964.5857;69138.87008577026;178.8124592026965;-0.0;101717.89865052645;6284372.732357891;1203308.487840377;0.0;6040869.379843263;3.6342244391377108;0.09400058197272122
8196;2019-08-07 10:19:45.098;746;700;245;244;217;37;160;37;7;46;629;243;4;13;206;146;253;625;222;183;160;18;671;357;339;126;360;252;659;2822.0;-1.0;1435.0;7.0;0.0;98;1;1;1;1;0;1;1;0;0;1;0;1;0;0;59546.71875;22825.880859375;22350.947265625;1995.69201660156;665.0;319297;652.0;1202.0;Calculated values ==>;1565165985.098;347.76;343.16;297.66;297.56;294.86;276.86;274.0616903277293;289.16;276.86;273.86;277.76000000000005;336.06;297.46000000000004;273.56;274.46000000000004;293.76000000000005;287.76000000000005;298.46000000000004;335.66;291.46000000000004;289.16;338.36;339.66;274.96000000000004;239.4893008659735;261.41265627149306;274.0616903277293;295.36;6709999.999999999;3570000.0000000005;3390000.0;1260000.0;3600000.0;2520000.0;6590000.000000001;0.4703333333333333;0.0;0.23916666666666667;0.0011666666666666668;0.0;0.4703333333333333;3.0195596229964585;22825.880859375;22350.947265625;1995.69201660156;59546.71875;496491.8878992662;491265.46762558003;270131.0660267378;269618.4839424754;257797.2372218362;430346.717906069;457543.37589031697;452295.03015126823;475076.46462940687;520195.79442680225;479647.7726388878;451919.5663202109;453042.96525599563;460418.5278520168;452567.920861922;273133.2347268948;480381.33949852287;460609.1117586345;457543.37589031697;273471.60554148915;278914.2836208781;472381.07702132664;202230.05803637378;202230.05803637378;274.0599695351031;4756079.425340013;2329261.5128730685;277757.0397509936;1509810.7804057938;0;254;271;134;289;309;261;7;173;170;1704515059540.5552;681609499199.7776;1345121474500.0063;59807.20583081226;315.17618881577835;-0.0;120082.36383063794;6285447.300902679;1203312.6044810647;0.0;6042717.746174643;3.8201212339160775;0.0720142024804714
8197;2019-08-07 10:20:45.108;741;696;244;242;214;32;167;33;10;45;640;243;8;18;206;144;252;627;225;186;167;20;656;350;335;134;353;266;648;4766.0;-2.0;724.0;0.0;0.0;83;100;100;1;0;0;1;1;0;0;1;0;0;0;0;49119.515625;12989.0380859375;21193.865234375;1212.01623535156;661.0;319298;650.0;1201.0;Calculated values ==>;1565166045.108;347.26;342.76;297.56;297.36;294.56;276.36;273.3108153835814;289.86;276.46000000000004;274.16;277.66;337.16;297.46000000000004;273.96000000000004;274.96000000000004;293.76000000000005;287.56;298.36;335.86;291.76000000000005;289.86;338.16;339.26;275.16;241.2770596917726;263.299902668528;273.3108153835814;295.66;6559999.999999999;3500000.0;3350000.0;1340000.0;3529999.9999999995;2660000.0;6480000.0;0.7943333333333332;0.0;0.12066666666666667;0.0;0.0;0.7943333333333332;3.017725829532658;12989.0380859375;21193.865234375;1212.01623535156;49119.515625;497255.44008729886;491829.197267783;270734.3106353687;269666.0552362805;257219.60455559727;430799.1582183253;459120.2795982321;450190.7189087316;473954.89273139124;520170.11911028635;477926.5163489773;449931.1978601972;451223.52918494487;461498.67450629215;453499.2941070498;274361.1317317281;481935.2532999352;461618.3335251143;459120.2795982321;272634.34865687083;277239.5186164033;471519.16422574193;200392.8114580023;200392.8114580023;273.3108153835814;4756985.128218319;2329560.0202738415;277783.7751082393;1510173.7143221423;0;254;271;134;289;309;261;7;173;170;1704717293240.523;681687512199.7651;1345276900399.9817;30142.280832388;0.0;-0.0;205515.85219272252;6286197.004887929;1203315.2313870492;0.0;6045431.516860818;6.657964927833814;0.002440053684610591
8198;2019-08-07 10:21:45.089;728;686;243;242;213;26;171;26;11;44;656;243;10;30;207;143;252;605;224;189;171;22;646;344;330;139;347;271;640;3626.0;-1.0;1172.0;56.0;0.0;23;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48179.23046875;12811.7861328125;18927.115234375;1219.74230957031;656.0;319299;645.0;1204.0;Calculated values ==>;1565166105.089;345.96000000000004;341.76;297.46000000000004;297.36;294.46000000000004;275.76000000000005;272.6583383277491;290.26000000000005;275.76000000000005;274.26000000000005;277.56;338.76;297.46000000000004;274.16;276.16;293.86;287.46000000000004;298.36;333.66;292.06;290.26000000000005;337.66;338.76;275.36;242.35481222062532;263.95629194202945;272.6583383277491;295.56;6459999.999999999;3440000.0;3300000.0;1390000.0;3470000.0000000005;2710000.0;6400000.0;0.6043333333333333;0.0;0.19533333333333333;0.009333333333333334;0.0;0.6043333333333333;3.026109993941223;12811.7861328125;18927.115234375;1219.74230957031;48179.23046875;496448.94361381885;491253.0825920365;271070.7117142996;270511.97532070254;257262.43883056796;431175.4696738307;460431.45638685644;449411.5399174374;473209.3688182048;521410.8574088832;477303.3197561923;449280.05495020916;451883.6666370034;462543.04088473186;454386.65624240885;394121.4271894376;479596.3587030172;462765.1992656338;460431.45638685644;270541.29595472733;275146.1813398168;471049.5101358118;198777.5985826213;198777.5985826213;272.648477967229;4757795.694341132;2329774.959056631;277804.0333456217;1510507.9499509414;0;254;271;134;289;309;261;7;173;170;1704916730065.3455;681769386264.6923;1345437949384.8384;48957.16320740075;2541.204507829779;-0.0;158126.14806635943;6286855.958186364;1203336.401385306;0.0;6048460.907249445;6.360228832153539;0.07792545935516801
