;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8199;2019-08-07 10:22:45.089;719;679;243;242;207;18;176;19;11;41;664;242;10;33;208;142;252;597;224;191;176;24;652;336;326;142;339;267;647;2667.0;-1.0;693.0;159.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48910.69921875;12904.7021484375;18607.10546875;1188.73266601562;652.0;319300;641.0;1200.0;Calculated values ==>;1565166165.089;345.06000000000006;341.06000000000006;297.46000000000004;297.36;293.86;274.96000000000004;271.77519066394296;290.76000000000005;275.06;274.26000000000005;277.26000000000005;339.56000000000006;297.36;274.16;276.46000000000004;293.96000000000004;287.36;298.36;332.86;292.26000000000005;290.76000000000005;337.26;338.36;275.56;242.98782864720522;263.43189868330234;271.77519066394296;295.56;6520000.0;3360000.0;3260000.0;1420000.0;3390000.0;2670000.0;6470000.0;0.4445;0.0;0.11549999999999999;0.026500000000000003;0.0;0.4445;3.0167280192032493;12904.7021484375;18607.10546875;1188.73266601562;48910.69921875;494622.29069789243;489544.1756164753;270300.41058411327;269767.61388146976;254604.05020773603;431660.74602318485;461696.7963748212;450139.6401536744;472522.5091947854;522560.65350011224;477690.2607318351;450009.7021802555;452965.6386944178;463869.66115306324;455596.7344457131;274899.84187727625;477569.75764647557;463619.5938399602;461696.7963748212;268866.9448851554;273471.60554148915;470845.5270076962;196588.5283657227;196588.5283657227;271.7448925534669;4758604.7770885285;2329989.2631256417;277824.1039704183;1510820.7351234674;0;254;271;134;289;309;261;7;173;170;1705113530065.3455;681853686264.6923;1345599349384.8384;29285.153411508418;7267.810464012298;-0.0;117840.62513004428;6287507.977491521;1203418.143176738;0.0;6050760.630359415;4.721438473751164;0.06952829709712595
8200;2019-08-07 10:23:45.120;723;679;241;240;203;9;181;11;12;36;662;240;11;32;208;140;252;609;224;193;181;26;642;328;327;143;333;258;641;2978.0;-1.0;1982.0;521.0;0.0;88;100;100;1;0;0;1;0;0;0;1;0;0;0;0;37140.5546875;12617.974609375;6276.13037109375;1133.95849609375;651.0;319301;640.0;1203.0;Calculated values ==>;1565166225.12;345.46000000000004;341.06000000000006;297.26000000000005;297.16;293.46000000000004;274.06;270.87642091645444;291.26000000000005;274.26000000000005;274.36;276.76000000000005;339.36;297.16;274.26000000000005;276.36;293.96000000000004;287.16;298.36;334.06;292.46000000000004;291.26000000000005;337.16;338.26;275.76000000000005;243.1966462407574;262.23063862743834;270.87642091645444;295.56;6420000.0;3279999.9999999995;3270000.0000000005;1430000.0;3329999.9999999995;2580000.0;6409999.999999999;0.49633333333333335;0.0;0.3303333333333333;0.08683333333333333;0.0;0.49633333333333335;3.0244377114922716;12617.974609375;6276.13037109375;1133.95849609375;37140.5546875;496157.21637207124;490170.0407620477;269857.54817610135;269323.0429370282;253406.1040495238;432127.2027000197;462188.83622860844;451872.7010204095;471897.7078724963;523081.76891519205;478582.49835278554;451746.1665618609;454379.5404932804;464753.57389243064;456651.03372867726;397085.33269719896;480074.7644521446;463725.8908544626;462188.83622860844;268448.3696465944;273052.9745269728;470909.40455562726;194410.5273254913;194410.5273254913;270.83847679006203;4759322.241368326;2330202.0619875677;277843.46973054577;1511028.2025579377;0;254;271;134;289;309;261;7;173;170;1705309531280.0154;681939230439.5482;1345756930759.573;85048.33804388798;24009.319172816806;-0.0;132907.30065224716;6288461.248854577;1203678.9205886917;0.0;6052851.276013205;12.08129573546176;0.4807312706402144
8201;2019-08-07 10:24:45.110;738;671;234;230;212;17;185;9;16;32;650;239;15;33;208;144;252;557;225;194;185;27;613;342;342;145;347;261;615;763.0;-1.0;1481.0;467.0;0.0;5;100;83;1;0;0;1;0;0;0;1;0;0;0;0;31102.7890625;10941.3134765625;3235.62890625;1138.08923339844;646.0;319302;638.0;1201.0;Calculated values ==>;1565166285.11;346.96000000000004;340.26;296.56;296.16;294.36;274.86;272.43898195401505;291.66;274.06;274.76000000000005;276.36;338.16;297.06;274.66;276.46000000000004;293.96000000000004;287.56;298.36;328.86;292.56;291.66;336.96000000000004;337.76;275.86;243.61107973660833;262.63441904999945;272.43898195401505;295.66;6130000.0;3420000.0000000005;3420000.0000000005;1450000.0;3470000.0000000005;2610000.0;6150000.0;0.12716666666666668;0.0;0.24683333333333335;0.07783333333333334;0.0;0.12716666666666668;3.0202449099274284;10941.3134765625;3235.62890625;1138.08923339844;31102.7890625;500951.300812519;491750.9720912919;402684.03261711303;266670.37599621416;258321.85585388588;431298.55289687274;460407.5333990476;451852.1518050079;471236.42390828294;521608.7216242362;478100.85580690345;451725.04308763775;453995.204316005;462674.2883808447;454864.10656491184;412014.35544599715;475407.1660076671;461595.0400050445;460407.5333990476;267611.2341011182;270959.89632461156;470740.5471029485;198184.4932827081;198184.4932827081;272.4050860718136;4759890.841117245;2330398.3566670814;277862.400306006;1511107.4540078181;0;254;271;134;289;309;261;7;173;170;1705510197830.0474;682025616039.562;1345912604809.5977;62613.633711921;21213.94618900871;-0.0;33346.02993479451;6289691.560199998;1204055.7183233427;0.0;6054236.48952758;7.650889189918232;0.5570038555648992
8202;2019-08-07 10:25:45.151;744;662;227;225;220;32;189;11;26;29;639;239;24;38;206;154;252;503;224;195;188;27;611;349;350;141;354;266;611;400.0;-1.0;1246.0;275.0;0.0;15;100;82;1;0;0;1;0;0;0;1;0;0;0;0;29626.8671875;10888.0546875;3434.36157226562;1185.15173339844;642.0;319303;634.0;1199.0;Calculated values ==>;1565166345.151;347.56000000000006;339.36;295.86;295.66;295.16;276.36;273.20264511476705;292.06;274.26000000000005;275.76000000000005;276.06;337.06;297.06;275.56;276.96000000000004;293.76000000000005;288.56;298.36;323.46000000000004;292.66;291.96000000000004;336.56;337.36;275.86;242.77792619122317;263.299902668528;273.20264511476705;295.56;6110000.0;3490000.0;3500000.0;1410000.0;3540000.0;2660000.0;6110000.0;0.06666666666666667;0.0;0.2076666666666667;0.04583333333333333;0.0;0.06666666666666667;3.015879399250522;10888.0546875;3434.36157226562;1185.15173339844;29626.8671875;501927.1312599171;490928.3248955886;265505.0234482402;264500.82062514516;262112.43250772386;430862.6128555636;459690.5981947787;452248.2021207474;471472.3440730569;520067.02884882933;477478.9825332786;451992.7755733859;453770.77700511605;461345.36918359256;455070.4682098209;412817.1161673186;467573.17549568054;460494.49674625666;459556.16276525194;265937.0223246507;269285.52512055053;471275.1926151781;200100.30705045877;200100.30705045877;273.1915499104959;4760397.267408727;2330580.3923749602;277881.77387700387;1511163.0752438144;0;254;271;134;289;309;261;7;173;170;1705717939690.4895;682111474669.7448;1346070812844.9343;52362.712876263286;12428.848921716302;-0.0;17297.057047652877;6290650.351150026;1204336.2665268902;0.0;6054658.803637578;5.293455355592715;0.40536079940914505
8203;2019-08-07 10:26:45.131;738;660;229;229;219;39;191;14;41;27;639;240;36;44;206;160;252;510;224;196;191;28;618;349;350;143;354;272;619;274.0;-1.0;1273.0;327.0;0.0;1;100;95;1;0;0;1;0;0;0;1;0;0;0;0;29996.6015625;11872.6552734375;3127.98681640625;1206.48498535156;638.0;319304;631.0;1197.0;Calculated values ==>;1565166405.131;346.96000000000004;339.16;296.06;296.06;295.06;277.06;273.20264511476705;292.26000000000005;274.56;277.26000000000005;275.86;337.06;297.16;276.76000000000005;277.56;293.76000000000005;289.16;298.36;324.16;292.76000000000005;292.26000000000005;336.26000000000005;336.96000000000004;275.96000000000004;243.1966462407574;264.08650396036035;273.20264511476705;295.56;6180000.0;3490000.0;3500000.0;1430000.0;3540000.0;2720000.0;6190000.0;0.04566666666666667;0.0;0.21216666666666667;0.0545;0.0;0.04566666666666667;3.011508882001813;11872.6552734375;3127.98681640625;1206.48498535156;29996.6015625;500480.1044871475;489816.35286733095;265776.10679478553;265776.10679478553;261069.13358312185;430862.6128555636;459959.07838641404;453121.1727066367;471008.3239875013;519570.84736499516;476839.6143141309;452480.40122516605;453504.1853489216;461345.36918359256;455902.1451604942;409919.6080860697;467603.3894283989;460628.03431206016;459959.07838641404;264681.4149301396;267611.2341011182;471107.22338200803;200145.78744819912;200145.78744819912;273.20264511476705;4760893.964027721;2330770.001733834;277901.69753956445;1511217.7432516585;0;254;271;134;289;309;261;7;173;170;1705927869690.5562;682196646269.7719;1346232159044.9856;53672.94423899851;14767.398258392586;-0.0;11864.806952845149;6291533.687082775;1204562.8263749988;0.0;6054901.738165815;4.954928105249554;0.42403342529289256
8204;2019-08-07 10:27:45.092;732;659;234;234;217;38;193;16;51;26;635;240;45;56;207;165;252;539;223;197;193;27;624;348;349;141;353;279;626;204.0;-3.0;1428.0;325.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;0;0;0;32009.666015625;12238.234375;3183.15576171875;2131.06274414062;636.0;319305;629.0;1198.0;Calculated values ==>;1565166465.092;346.36;339.06000000000006;296.56;296.56;294.86;276.96000000000004;273.0942459734351;292.46000000000004;274.76000000000005;278.26000000000005;275.76000000000005;336.66;297.16;277.66;278.76000000000005;293.86;289.66;298.36;327.06;292.86;292.46000000000004;336.06;336.76000000000005;275.86;242.77792619122317;264.9883086891361;273.0942459734351;295.46000000000004;6240000.0;3479999.9999999995;3490000.0;1410000.0;3529999.9999999995;2790000.0;6260000.0;0.034;0.0;0.238;0.05416666666666667;0.0;0.034;3.0143540578479016;12238.234375;3183.15576171875;2131.06274414062;32009.666015625;499112.87172708026;488939.37843156746;267675.2159586133;267675.2159586133;259729.6995760747;430925.7729439634;460382.7997887241;453197.025511999;471176.58799080667;518573.3750570246;475954.5585113741;452420.5930084575;453840.6187008232;461631.72079857654;456755.2348300254;407212.21171063767;471258.82622701844;460916.0252522871;460382.7997887241;263844.3676079864;266774.11836628895;471275.1926151781;199880.32046028046;199880.32046028046;273.0942459734351;4761410.347056627;2330970.7952134702;277929.4923589108;1511270.3019210906;0;254;271;134;289;309;261;7;174;170;1706137433385.4363;682281790889.7231;1346397351599.891;60289.375802309005;14700.555575056957;-0.0;8857.084297167085;6292482.755786676;1204808.2330387204;0.0;6055074.308349222;4.776940080321576;0.4220825220322901
8205;2019-08-07 10:28:45.132;730;658;238;238;217;35;195;17;60;25;621;241;54;70;207;169;252;567;222;198;195;25;641;347;347;141;351;285;642;219.0;0.0;1424.0;283.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;0;0;0;34117.984375;12560.1142578125;3347.61450195312;2193.87329101562;635.0;319306;628.0;1195.0;Calculated values ==>;1565166525.132;346.16;338.96000000000004;296.96000000000004;296.96000000000004;294.86;276.66;272.9856168485579;292.66;274.86;279.16;275.66;335.26000000000005;297.26000000000005;278.56;280.16;293.86;290.06;298.36;329.86;292.96000000000004;292.66;335.96000000000004;336.66;275.66;242.77792619122317;265.74818594083865;272.9856168485579;295.36;6409999.999999999;3470000.0000000005;3470000.0000000005;1410000.0;3510000.0;2850000.0;6420000.0;0.0365;0.0;0.23733333333333334;0.04716666666666667;0.0;0.0365;3.0069695647818273;12560.1142578125;3347.61450195312;2193.87329101562;34117.984375;497207.600737895;487092.6128436396;268185.225895511;268185.225895511;258746.55330459494;430988.63858405815;460958.9724094723;453327.6362687263;471077.96398673364;516607.0141220966;475303.5371757032;452545.5145307812;454621.02142792806;461936.77970419364;457464.8069255213;397767.7046929255;473582.8353598963;461356.5932634558;460958.9724094723;263425.85118522606;266355.56789118156;471077.96398673364;199599.05379143672;199599.05379143672;272.9856168485579;4761961.778185368;2331177.585887216;277965.5575199366;1511324.7612886436;0;254;271;134;289;309;261;7;174;170;1706346372585.3035;682366447289.6693;1346566664399.7834;60218.250241276735;12804.755264211506;-0.0;9539.637029558296;6293487.655489879;1205037.5967695178;0.0;6055227.716564188;4.561068258125984;0.38833848600145493
8206;2019-08-07 10:29:45.133;732;659;243;244;218;33;198;19;66;24;632;242;62;77;208;171;252;590;220;199;198;24;668;349;350;141;354;289;670;294.0;0.0;1472.0;334.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;0;0;0;36791.640625;13097.4638671875;3534.32885742188;2236.82055664062;636.0;319307;628.0;1195.0;Calculated values ==>;1565166585.133;346.36;339.06000000000006;297.46000000000004;297.56;294.96000000000004;276.46000000000004;273.20264511476705;292.96000000000004;275.06;279.76000000000005;275.56;336.36;297.36;279.36;280.86;293.96000000000004;290.26000000000005;298.36;332.16;293.06;292.96000000000004;335.96000000000004;336.76000000000005;275.56;242.77792619122317;266.24828229547654;273.20264511476705;295.16;6680000.0;3490000.0;3500000.0;1410000.0;3540000.0;2890000.0;6700000.0;0.049;0.0;0.24533333333333335;0.05566666666666666;0.0;0.049;3.0068055919267467;13097.4638671875;3534.32885742188;2236.82055664062;36791.640625;494842.65323558624;484193.65320403123;268141.4823738249;268619.83333466225;257606.32396798203;430862.6128555636;460894.73399835604;453420.26520914695;470979.3205154194;517420.99083900225;474905.30997420824;452896.8926825474;454848.96054819255;461611.91280062776;457412.69247352745;272917.4840870531;473693.5544069756;461027.8975196058;460894.73399835604;263425.85118522606;266774.11836628895;470979.3205154194;200128.53018992607;200128.53018992607;273.20264511476705;4762552.70157488;2331391.4026015517;278002.48058399657;1511382.1117723945;0;254;271;134;289;309;261;7;174;170;1706555476070.0508;682451048699.5671;1346738867269.5754;62140.90565804886;15077.36066145246;-0.0;12777.54398661307;6294507.332115469;1205269.9516078003;0.0;6055413.69617204;4.7696038370527445;0.3963650000658105
8207;2019-08-07 10:30:45.133;742;663;242;244;221;38;201;21;69;25;652;243;66;81;209;172;252;607;222;200;201;23;714;363;359;142;368;278;713;1591.0;-2.0;1699.0;387.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;0;0;0;47249.98828125;24162.544921875;3772.3994140625;2129.41967773438;640.0;319308;629.0;1196.0;Calculated values ==>;1565166645.133;347.36;339.46000000000004;297.36;297.56;295.26000000000005;276.96000000000004;274.69669130483857;293.26000000000005;275.26000000000005;280.06;275.66;338.36;297.46000000000004;279.76000000000005;281.26000000000005;294.06;290.36;298.36;333.86;293.16;293.26000000000005;336.06;337.16;275.46000000000004;242.98782864720522;264.86050150153983;274.69669130483857;295.36;7140000.000000001;3629999.9999999995;3590000.0;1420000.0;3679999.9999999995;2780000.0;7130000.0;0.26516666666666666;0.0;0.2831666666666666;0.0645;0.0;0.26516666666666666;3.008663556222464;24162.544921875;3772.3994140625;2129.41967773438;47249.98828125;491681.2337242733;479986.9107152465;264636.72860909975;265456.16932662256;256667.19982052664;429947.3805835815;459897.8941259199;455666.4565528745;470944.3282388252;520423.1728828753;476423.09276626655;455286.2088161959;457177.6341702472;459575.6909922959;455239.982138536;268800.0177411104;471057.1924832446;459762.3043333631;459897.8941259199;263844.3676079864;268448.3696465944;470746.7058464142;203781.14501356476;203781.14501356476;274.68866875226223;4763253.048482432;2331701.9026747937;278038.865919283;1511443.001174657;0;254;272;134;289;309;261;7;174;170;1706768176070.0508;682535948699.5671;1346908967269.5754;71325.52405088118;17219.278673718793;-0.0;67913.62463962617;6295619.552363043;1205539.0902689267;0.0;6056086.122577258;5.204115653105986;0.2651053746475783
8208;2019-08-07 10:31:45.144;766;680;231;231;211;58;206;31;62;27;665;243;60;68;207;172;252;625;223;203;206;22;750;381;371;142;386;275;745;1418.0;-2.0;2003.0;384.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;0;0;0;51720.5;25170.271484375;7897.380859375;2119.54711914062;652.0;319309;638.0;1202.0;Calculated values ==>;1565166705.144;349.76;341.16;296.26000000000005;296.26000000000005;294.26000000000005;278.96000000000004;276.55624918942954;293.76000000000005;276.26000000000005;279.36;275.86;339.66;297.46000000000004;279.16;279.96000000000004;293.86;290.36;298.36;335.66;293.46000000000004;293.76000000000005;336.96000000000004;338.36;275.36;242.98782864720522;264.4750485637546;276.55624918942954;295.46000000000004;7500000.0;3810000.0;3710000.0;1420000.0;3860000.0;2750000.0;7450000.0;0.23633333333333334;0.0;0.33383333333333337;0.064;0.0;0.23633333333333334;3.021755899235254;25170.271484375;7897.380859375;2119.54711914062;51720.5;491582.0226996892;479005.8057709357;258811.2672742552;258811.2672742552;252015.96080923805;428684.9695293014;458686.9175220289;455281.0346179339;471141.87126780767;522015.6243776432;476801.4541417028;455027.99073138676;456037.52269416815;456396.83575627767;452145.8191207061;266430.1328016595;470022.861545671;458270.4941942976;458686.9175220289;267611.2341011182;273471.60554148915;470647.8646651888;208398.15504586798;208398.15504586798;276.53750954677355;4764077.953758505;2332113.0848488314;278074.280467493;1511540.2671726868;0;254;272;134;289;309;261;7;174;170;1706987216220.6216;682621164319.7892;1347074897685.0078;82417.73463047469;16783.981415636532;-0.0;59151.57753186603;6296900.9810742615;1205822.5027198351;0.0;6057145.193392173;4.500309657919238;0.25472760951542
8209;2019-08-07 10:32:45.124;796;702;222;221;201;81;208;58;55;36;670;244;52;66;205;169;252;638;221;206;208;22;699;399;384;144;404;284;695;3364.0;-1.0;2585.0;319.0;0.0;98;17;1;1;0;1;1;0;0;0;1;1;0;0;0;46594.6796875;23668.099609375;6935.18408203125;2227.03466796875;665.0;319310;651.0;1198.0;Calculated values ==>;1565166765.124;352.76;343.36;295.36;295.26000000000005;293.26000000000005;281.26000000000005;278.3517537891185;293.96000000000004;278.96000000000004;278.66;276.76000000000005;340.16;297.56;278.36;279.76000000000005;293.66;290.06;298.36;336.96000000000004;293.76000000000005;293.96000000000004;338.26;339.66;275.36;243.40439225979637;265.62235894841564;278.3517537891185;295.26000000000005;6990000.000000001;3990000.0;3840000.0;1440000.0;4040000.0;2840000.0;6950000.0;0.5606666666666666;0.0;0.43083333333333335;0.05316666666666667;0.0;0.5606666666666666;3.0095111716720098;23668.099609375;6935.18408203125;2227.03466796875;46594.6796875;500740.1558944822;487816.4359885938;257863.1087407711;257493.4505278876;250492.47000262182;427324.32861471217;456868.4288075529;452850.053020226;471765.34391292307;521803.1856925236;475776.00170953345;452458.6826915199;454275.222463958;453060.2111376577;448421.25206983846;269967.59803845413;478189.7559888031;456582.81010904425;456868.4288075529;273052.9745269728;278914.2836208781;470378.9536012187;212949.15895946935;212949.15895946935;278.32595541543355;4764896.973825106;2332519.9356126003;278110.4899085588;1511663.8306790018;0;254;272;134;289;309;261;7;174;170;1707213640720.6936;682706935719.8164;1347242541785.061;103357.30185784267;13686.684081786341;-0.0;136757.40396149218;6298448.590337055;1206076.3402916568;0.0;6058777.224046855;7.730701454762039;0.2738841408726526
8210;2019-08-07 10:33:45.135;786;712;223;222;197;63;169;60;29;46;674;246;32;61;205;154;252;645;220;206;168;21;728;379;363;143;382;279;714;3831.0;-1.0;1978.0;263.0;0.0;82;27;11;1;0;1;1;0;1;0;1;1;0;0;0;64114.34765625;25424.83984375;23599.166015625;2251.6611328125;674.0;319311;659.0;1199.0;Calculated values ==>;1565166825.135;351.76;344.36;295.46000000000004;295.36;292.86;279.46000000000004;276.35288757459654;290.06;279.16;276.06;277.76000000000005;340.56000000000006;297.76000000000005;276.36;279.26000000000005;293.66;288.56;298.36;337.66;293.76000000000005;289.96000000000004;339.06000000000006;340.56000000000006;275.26000000000005;243.1966462407574;264.9883086891361;276.35288757459654;295.16;7280000.0;3790000.0;3629999.9999999995;1430000.0;3820000.0000000005;2790000.0;7140000.000000001;0.6385000000000001;0.0;0.32966666666666666;0.04383333333333333;0.0;0.6385000000000001;3.0104895968616927;25424.83984375;23599.166015625;2251.6611328125;64114.34765625;496618.7645436237;487290.4642452368;257339.0366846155;256980.1508260489;248529.62107245423;428830.04407018964;454815.634887687;450326.90110163495;472884.08645268116;522623.75214281795;476638.1929190255;450722.14029082085;454481.1866346143;456768.42504077905;449810.1572132126;267815.7599329475;477059.23512671376;459950.50744786946;454673.8463940547;276402.16793126165;282682.81946839223;470414.5036688096;207828.71933816455;207828.71933816455;276.31255304277056;4765819.718190501;2332929.118443919;278147.8192159662;1511918.330245836;0;254;272;134;289;310;261;7;174;170;1707437781805.3872;682793051504.6987;1347411472749.83;79943.56725469074;11510.01021315994;-0.0;157610.61362518588;6299976.377620566;1206286.3512387772;0.0;6061230.74058564;4.85735643635771;0.12396707785616186
8211;2019-08-07 10:34:45.125;774;716;224;223;196;50;127;51;-1;49;676;246;2;43;206;143;252;652;217;205;126;19;705;370;352;142;373;271;691;2556.0;-1.0;1693.0;121.0;0.0;98;32;1;1;0;1;1;0;1;0;1;1;0;0;0;61944.78125;23903.126953125;23493.5546875;2223.294921875;679.0;319312;665.0;1201.0;Calculated values ==>;1565166885.125;350.56000000000006;344.76;295.56;295.46000000000004;292.76000000000005;278.16;275.4277932560699;285.86;278.26000000000005;273.06;278.06;340.76;297.76000000000005;273.36;277.46000000000004;293.76000000000005;287.46000000000004;298.36;338.36;293.66;285.76000000000005;339.66;341.06000000000006;275.06;242.98782864720522;263.95629194202945;275.4277932560699;294.86;7050000.0;3700000.0;3520000.0000000005;1420000.0;3729999.9999999995;2710000.0;6909999.999999999;0.426;0.0;0.2821666666666667;0.020166666666666666;0.0;0.426;3.0146518245657252;23903.126953125;23493.5546875;2223.294921875;61944.78125;497120.13821657485;490264.0655759525;258810.79567691445;258433.62108284427;248978.27518324734;429467.9694778635;450715.18339636864;447824.05134643964;473309.80541858333;523474.6057780011;477640.93995011464;448222.9353867123;453548.40775852394;458367.3899514374;449802.42746497714;269484.75244665163;480799.58115642006;461518.7692375384;450570.0402466172;278914.2836208781;284776.6418597092;470351.2200979448;205536.4839787076;205536.4839787076;275.39649997162786;4766870.035849431;2333340.116322893;278185.10430121113;1512310.7041785344;0;254;272;134;289;310;261;7;174;170;1707652246055.4214;682878537254.7123;1347576445249.8562;68365.47525892839;5340.430511737949;-0.0;104384.2949701295;6301212.080323595;1206426.7481747838;0.0;6063413.667609131;3.589082725915402;0.09806949749759496
8212;2019-08-07 10:35:45.146;764;714;228;227;200;43;143;44;0;48;674;246;-1;29;207;141;252;647;217;203;143;17;693;363;346;139;366;264;679;2850.0;0.0;988.0;65.0;0.0;98;27;1;1;0;1;1;0;1;0;1;1;0;0;0;61619.9609375;23555.919921875;23164.80078125;2145.4951171875;680.0;319313;667.0;1203.0;Calculated values ==>;1565166945.146;349.56000000000006;344.56000000000006;295.96000000000004;295.86;293.16;277.46000000000004;274.69669130483857;287.46000000000004;277.56;273.16;277.96000000000004;340.56000000000006;297.76000000000005;273.06;276.06;293.86;287.26000000000005;298.36;337.86;293.46000000000004;287.46000000000004;339.86;341.16;274.86;242.35481222062532;263.0348170998261;274.69669130483857;294.86;6930000.0;3629999.9999999995;3460000.0;1390000.0;3660000.0;2640000.0;6790000.000000001;0.475;0.0;0.16466666666666668;0.010833333333333334;0.0;0.475;3.0194993761073183;23555.919921875;23164.80078125;2145.4951171875;61619.9609375;496870.30688231374;491205.2557816457;261016.77874344838;260618.4146086343;250751.36349855215;429947.3805835815;454045.63933183474;449255.70623121556;473601.1518756995;523829.9144946356;478508.77876366046;449125.4206482513;452977.2602658352;459616.26960334147;450776.83510836185;270474.2689980605;481402.880678978;462168.7801209382;454045.63933183474;279751.69817897916;285195.4229665811;470557.3835890923;203751.25406317995;203751.25406317995;274.6771376081891;4767900.10242992;2333735.7468018015;278221.52362711873;1512699.6598937176;0;254;272;134;289;310;261;7;174;170;1707861719345.1018;682962866759.5836;1347737001424.6113;40426.39979033654;2890.3997365307173;-0.0;118889.83300261102;6302118.996590591;1206495.3624333362;0.0;6065274.936555604;3.319402368416114;0.04115694282461228
8213;2019-08-07 10:36:45.116;758;712;233;232;203;38;163;38;14;46;670;245;10;25;207;140;252;644;218;200;163;15;682;357;342;135;360;252;670;3070.0;-1.0;765.0;3.0;0.0;76;12;1;1;0;1;1;0;1;0;1;1;0;0;0;60880.37890625;23196.703125;21973.4296875;1983.56457519531;680.0;319314;667.0;1202.0;Calculated values ==>;1565167005.116;348.96000000000004;344.36;296.46000000000004;296.36;293.46000000000004;276.96000000000004;274.0616903277293;289.46000000000004;276.96000000000004;274.56;277.76000000000005;340.16;297.66;274.16;275.66;293.86;287.16;298.36;337.56000000000006;293.16;289.46000000000004;339.86;341.16;274.66;241.49495122638035;261.41265627149306;274.0616903277293;294.96000000000004;6820000.0;3570000.0000000005;3420000.0000000005;1350000.0;3600000.0;2520000.0;6700000.0;0.5116666666666666;0.0;0.1275;0.0005;0.0;0.5116666666666666;3.0169894015635883;23196.703125;21973.4296875;1983.56457519531;60880.37890625;497092.32585138304;491837.37446326023;263643.0201848166;263217.4150318206;252141.1616133279;430346.717906069;457461.9307405585;453167.240523488;473923.1613037276;524379.5708847358;479866.94488950924;452669.49075455044;454527.33069276606;460553.62251606805;451703.66768845107;271474.9677243858;481969.55877560854;462381.4417095876;457461.9307405585;279751.69817897916;285195.4229665811;470897.14156183373;202232.11761236636;202232.11761236636;274.0607704891805;4768920.428177688;2334125.1571914484;278255.9152534896;1513075.6237385096;0;254;272;134;289;310;261;7;174;170;1708068016145.2002;683045025659.6228;1347891724024.685;31994.22817116801;134.33251197473368;-0.0;130592.58771725828;6302722.200071275;1206520.5559323682;0.0;6067352.917219175;3.450867215406588;0.015882651499374387
8214;2019-08-07 10:37:45.127;754;709;233;232;203;33;173;33;27;43;663;245;23;33;208;140;252;630;216;200;173;14;655;351;339;131;355;260;648;2699.0;-1.0;462.0;93.0;0.0;39;1;98;1;0;0;1;0;1;0;1;1;0;0;0;48926.3515625;12899.6357421875;19580.431640625;2070.2333984375;677.0;319315;667.0;1204.0;Calculated values ==>;1565167065.127;348.56000000000006;344.06000000000006;296.46000000000004;296.36;293.46000000000004;276.46000000000004;273.4187578820637;290.46000000000004;276.46000000000004;275.86;277.46000000000004;339.46000000000004;297.66;275.46000000000004;276.46000000000004;293.96000000000004;287.16;298.36;336.16;293.16;290.46000000000004;339.86;340.86;274.56;240.61611355647437;262.5002047102346;273.4187578820637;294.76000000000005;6550000.0;3510000.0;3390000.0;1310000.0;3550000.0;2600000.0;6480000.0;0.4498333333333333;0.0;0.077;0.015500000000000002;0.0;0.4498333333333333;3.0225273247244724;12899.6357421875;19580.431640625;2070.2333984375;48926.3515625;499121.9869112298;493637.774214403;265241.71080924093;264781.35116186395;253086.1466975182;430735.4089219946;459284.47367194766;453414.51204216573;474147.34029804735;523023.03299881204;478890.03021161555;452911.8615402216;454165.1702643625;461458.8535005051;452759.26288427605;274492.6891755436;482376.99417522416;462833.8357648941;459284.47367194766;279751.69817897916;283939.0963198885;471332.97713222547;200576.3563578633;200576.3563578633;273.3872157234404;4769835.652027596;2334426.01516331;278289.70309666044;1513421.9694022126;0;254;272;134;289;310;261;7;174;170;1708272353600.7327;683124840289.8308;1348045352185.0854;19468.53798769129;4196.727622002614;-0.0;116375.53477178562;6303151.135080721;1206556.6547171427;0.0;6069411.362224358;4.053244030149742;0.016241796708362153
8215;2019-08-07 10:38:45.137;739;697;239;239;206;26;178;27;35;40;663;245;32;51;209;141;251;596;217;200;178;13;649;343;334;126;347;264;643;2403.0;-1.0;510.0;61.0;0.0;1;1;98;1;0;0;1;0;1;0;1;1;0;0;0;49151.9453125;12822.0322265625;18330.298828125;2113.93676757812;671.0;319316;661.0;1202.0;Calculated values ==>;1565167125.137;347.06000000000006;342.86;297.06;297.06;293.76000000000005;275.76000000000005;272.5487779782249;290.96000000000004;275.86;276.66;277.16;339.46000000000004;297.66;276.36;278.26000000000005;294.06;287.26000000000005;298.26000000000005;332.76000000000005;293.16;290.96000000000004;339.26;340.26;274.46000000000004;239.4893008659735;263.0348170998261;272.5487779782249;294.86;6490000.000000001;3429999.9999999995;3340000.0;1260000.0;3470000.0000000005;2640000.0;6430000.0;0.4005;0.0;0.08499999999999999;0.010166666666666666;0.0;0.4005;3.018536145995383;12822.0322265625;18330.298828125;2113.93676757812;49151.9453125;497657.78493336873;492477.76018660556;268601.4296886921;268601.4296886921;254423.57280606034;431237.1583312671;460726.7300908207;453734.4937347361;474499.7813107843;522700.29012700915;478397.40309212444;453356.3894402828;455734.44449998223;462805.42217112274;454278.82799857965;274690.044325173;477894.8119287349;463581.6077299804;460726.7300908207;277239.5186164033;281426.5920051367;471898.5833622075;198483.02122039784;198483.02122039784;272.5276360999847;4770653.107387948;2334640.3981208876;278324.57699271914;1513737.944809861;0;254;272;134;289;310;261;7;174;170;1708474287250.7007;683201953139.8186;1348202578385.0605;21696.375163718752;2779.7248817750647;-0.0;105028.60540260436;6303494.233197086;1206614.801510849;0.0;6071256.704231269;3.892973691548852;0.02110354143445252
8216;2019-08-07 10:39:45.098;731;691;243;242;209;16;183;18;40;36;671;244;37;56;209;142;251;596;217;201;183;12;654;329;334;129;332;259;650;-2.0;-2.0;382.0;178.0;0.0;1;100;95;1;0;0;1;0;1;0;1;0;0;0;0;50494.9921875;12630.2724609375;18771.955078125;1209.65710449219;667.0;319317;657.0;1203.0;Calculated values ==>;1565167185.098;346.26;342.26;297.46000000000004;297.36;294.06;274.76000000000005;270.9896433162861;291.46000000000004;274.96000000000004;277.16;276.76000000000005;340.26;297.56;276.86;278.76000000000005;294.06;287.36;298.26000000000005;332.76000000000005;293.26000000000005;291.46000000000004;338.86;339.86;274.36;240.16925963744896;262.3656120759269;270.9896433162861;294.86;6540000.000000001;3290000.0;3340000.0;1290000.0;3320000.0000000005;2590000.0;6500000.0;0.0;0.0;0.06366666666666666;0.029666666666666668;0.0;0.0;3.021730979200421;12630.2724609375;18771.955078125;1209.65710449219;50494.9921875;496078.73165591725;490923.44777592947;269989.2728172592;269466.2113674461;255206.348246267;432069.9255137471;461380.2885765868;455203.3684747658;473728.1634681915;523922.5737001648;478902.1134494643;454831.6959477866;457170.5059952601;465027.0883105295;456754.8373804526;274019.089072357;477059.43140396895;463710.13735341455;461380.2885765868;275564.83829863765;279751.69817897916;471404.5141253463;194037.09090324477;198483.02122039784;270.6911585714823;4771482.958779061;2334852.3627931783;278352.25560550374;1514046.9292883608;0;254;272;134;289;310;261;7;174;170;1708674556990.586;683278403414.7748;1348359376399.9707;16627.58633872017;8228.566888922345;-0.0;0.0;6303813.391954632;1206706.4776473052;0.0;6072131.373704177;0.7621808276129484;0.08443725051033739
8217;2019-08-07 10:40:45.128;738;688;238;235;209;11;186;9;44;33;678;243;41;53;209;142;251;587;216;201;186;13;620;329;332;130;334;261;621;-2.0;-1.0;1674.0;329.0;0.0;1;94;72;1;0;0;1;0;0;0;1;0;0;0;0;32023.84765625;10431.83203125;3218.29541015625;1170.01452636719;662.0;319318;655.0;1202.0;Calculated values ==>;1565167245.128;346.96000000000004;341.96000000000004;296.96000000000004;296.66;294.06;274.26000000000005;270.9896433162861;291.76000000000005;274.06;277.56;276.46000000000004;340.96000000000004;297.46000000000004;277.26000000000005;278.46000000000004;294.06;287.36;298.26000000000005;331.86;293.26000000000005;291.76000000000005;338.66;339.36;274.46000000000004;240.39332010688793;262.63441904999945;270.9896433162861;294.76000000000005;6200000.0;3290000.0;3320000.0000000005;1300000.0;3340000.0;2610000.0;6210000.0;0.0;0.0;0.27899999999999997;0.05483333333333333;0.0;0.0;3.0200690442992046;10431.83203125;3218.29541015625;1170.01452636719;32023.84765625;500291.1676793585;493466.92823688843;401483.308541796;399632.71139767696;256734.37073430905;432069.9255137471;462075.5247856209;455364.9365216554;473308.3704715943;524479.5798374948;478545.2052074901;454992.6325071217;456476.3869257851;464734.7073942377;456754.8373804526;408601.0680903864;479156.27131328336;464006.59293188446;462075.5247856209;274727.5295995403;277658.20189090865;471368.7123706365;194457.08358055158;198483.02122039784;270.86103992194455;4772170.95960593;2335044.6430892902;278372.0961177166;1514230.2730017195;0;254;272;134;289;310;261;7;174;170;1708874456890.4907;683356142264.7377;1348515454399.8962;72793.29097056796;15183.987645322992;-0.0;0.0;6304558.938518843;1206901.6798206414;0.0;6072131.373704177;5.936331703650242;0.5664951080361801
8218;2019-08-07 10:41:45.129;752;673;227;224;217;18;187;8;48;30;681;242;46;56;208;148;251;508;216;201;187;13;608;333;336;133;337;266;609;-2.0;-2.0;1342.0;241.0;0.0;1;85;71;1;0;0;1;0;0;0;1;0;0;0;0;30299.060546875;10131.046875;3142.35986328125;1135.09362792969;657.0;319319;650.0;1201.0;Calculated values ==>;1565167305.129;348.36;340.46000000000004;295.86;295.56;294.86;274.96000000000004;271.4400167685773;291.86;273.96000000000004;277.96000000000004;276.16;341.26;297.36;277.76000000000005;278.76000000000005;293.96000000000004;287.96000000000004;298.26000000000005;323.96000000000004;293.26000000000005;291.86;338.16;338.86;274.46000000000004;241.05796691057077;263.299902668528;271.4400167685773;294.76000000000005;6080000.0;3329999.9999999995;3360000.0;1330000.0;3370000.0000000005;2660000.0;6090000.0;0.0;0.0;0.22366666666666665;0.04016666666666667;0.0;0.0;3.018401393418868;10131.046875;3142.35986328125;1135.09362792969;30299.060546875;503250.5454595904;492639.93090115185;402195.04050529416;264183.2154863024;260894.44241060936;431837.87352777255;461595.87095375167;455027.1040612277;472625.7912797831;524388.978929406;477814.69710375293;454776.71252877964;456024.44544099725;464165.477575563;456904.97624035104;413612.5633441933;468634.82090195204;463412.47546262783;461595.87095375167;272634.34865687083;275564.83829863765;470968.9690187135;195604.7325623293;198483.02122039784;271.3387229212105;4772690.325829621;2335216.0032692575;278391.3056724664;1514283.279345692;0;254;272;134;289;310;261;7;174;170;1709074860230.2485;683435043579.6423;1348673557034.7053;58024.137091920275;11060.463497664765;-0.0;0.0;6305649.101920467;1207120.3872249648;0.0;6072131.373704177;4.794711374099267;0.4518913448250262
8219;2019-08-07 10:42:48.099;754;670;225;224;220;22;188;8;53;28;683;241;51;60;208;154;251;494;219;201;188;13;612;331;336;138;336;271;614;-2.0;-1.0;788.0;132.0;0.0;1;99;81;1;0;0;1;0;0;0;1;0;0;0;0;29451.646484375;10857.1064453125;3218.07275390625;1219.14172363281;653.0;319320;645.0;1199.0;Calculated values ==>;1565167368.099;348.56000000000006;340.16;295.66;295.56;295.16;275.36;271.215330690691;291.96000000000004;273.96000000000004;278.46000000000004;275.96000000000004;341.46000000000004;297.26000000000005;278.26000000000005;279.16;293.96000000000004;288.56;298.26000000000005;322.56;293.26000000000005;291.96000000000004;337.66;338.46000000000004;274.46000000000004;242.14157278889297;263.95629194202945;271.215330690691;295.06;6120000.0;3310000.0;3360000.0;1380000.0;3360000.0;2710000.0;6140000.0;0.0;0.0;0.13133333333333333;0.022000000000000002;0.0;0.0;3.014046591880961;10857.1064453125;3218.07275390625;1219.14172363281;29451.646484375;503142.7117453529;491716.73500235524;264239.6479977727;263756.0247402343;261883.77360433523;431954.4880088244;461726.3464402373;454815.3912725971;471771.9322026706;524196.0675636616;477078.01606651617;454562.9019473556;455695.6443231327;464312.9412256413;458032.10927164083;412023.9399993366;465716.7443088435;463412.47546262783;461726.3464402373;270541.29595472733;273890.2417152289;470298.1829359995;195105.57711374984;198483.02122039784;271.1302140043863;4773212.895555103;2335399.562160255;278411.895422488;1514338.906629315;0;254;272;134;289;310;261;7;174;170;1709286439430.3447;683520367929.6812;1348842631484.7822;34108.555592861936;6054.2373280894935;-0.0;0.0;6306454.879095606;1207270.0695460048;0.0;6072131.373704177;2.6259938655362833;0.2480936650183246
8220;2019-08-07 10:43:45.120;751;670;229;230;215;20;189;8;58;26;681;240;55;64;209;159;251;526;220;202;189;13;623;328;333;143;333;275;624;-2.0;82.0;811.0;113.0;0.0;1;99;94;1;0;0;1;0;0;0;1;0;0;0;0;31023.541015625;11919.8173828125;3308.5087890625;1228.82214355469;650.0;319321;643.0;1198.0;Calculated values ==>;1565167425.12;348.26;340.16;296.06;296.16;294.66;275.16;270.87642091645444;292.06;273.96000000000004;278.96000000000004;275.76000000000005;341.26;297.16;278.66;279.56;294.06;289.06;298.26000000000005;325.76000000000005;293.36;292.06;337.46000000000004;338.16;274.46000000000004;243.1966462407574;264.4750485637546;270.87642091645444;295.16;6230000.0;3279999.9999999995;3329999.9999999995;1430000.0;3329999.9999999995;2750000.0;6240000.0;0.0;0.013666666666666666;0.13516666666666666;0.01883333333333333;0.0;0.0;3.012034314959069;11919.8173828125;3308.5087890625;1228.82214355469;31023.541015625;501729.4079192399;490682.03542843554;265328.0691541282;265822.08212983544;259014.3320460906;432127.2027000197;462312.3915405462;454774.4978913346;470909.40455562726;523669.9241863013;476461.44242633414;454393.4055857452;455533.634604728;464881.0417343727;459172.24426951935;407216.41455670714;469477.60232837184;463986.6825090702;462312.3915405462;269704.110367413;272634.34865687083;469621.5870000597;194346.9782969031;198483.02122039784;270.8127979332302;4773691.83384134;2335579.945906299;278431.2822763;1514390.5944356434;0;254;272;134;289;310;261;7;174;170;1709477174675.0386;683600482434.5525;1348998298814.5322;35201.11973184732;5184.338463909448;0.0;0.0;6307003.782844265;1207359.0743833946;0.0;6072131.373704177;2.4539766806313987;0.22755602005904796
8221;2019-08-07 10:44:45.120;750;671;234;235;213;18;190;7;61;24;677;239;59;66;209;162;251;563;221;204;190;12;640;325;330;145;330;277;642;126.0;0.0;714.0;0.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;32937.875;12587.658203125;3409.21850585938;1236.76940917969;649.0;319322;642.0;1197.0;Calculated values ==>;1565167485.12;348.16;340.26;296.56;296.66;294.46000000000004;274.96000000000004;270.5352231155435;292.16;273.86;279.26000000000005;275.56;340.86;297.06;279.06;279.76000000000005;294.06;289.36;298.26000000000005;329.46000000000004;293.56;292.16;337.36;338.06000000000006;274.36;243.61107973660833;264.73235714968143;270.5352231155435;295.26000000000005;6400000.0;3250000.0;3300000.0;1450000.0;3300000.0;2770000.0;6420000.0;0.021;0.0;0.119;0.0;0.0;0.021;3.0096867846173807;12587.658203125;3409.21850585938;1236.76940917969;32937.875;500001.9534373685;488938.6627803096;266204.8773388173;266689.5313080291;257152.94312151065;432297.2667888766;462893.8201535903;454818.76414995047;470442.77219356893;523095.7210781749;476094.61314485676;454564.20559267775;455453.16761822085;465318.3245286269;460036.7560276246;397749.73329860193;472960.91616305656;464683.759582124;462893.8201535903;269285.52512055053;272215.72791638016;469249.7498014296;193688.67626516946;193688.67626516946;270.5352231155435;4774224.84564147;2335784.1748695155;278451.8288725728;1514446.5754964345;0;254;272;134;289;310;261;7;174;170;1709676074675.0386;683686882434.5525;1349163898814.5322;31074.480458288937;0.0;-0.0;5653.308021656838;6307556.079512516;1207402.277203927;0.0;6072178.484604358;2.1311676141031524;0.1416877506569639
8222;2019-08-07 10:45:45.151;756;673;242;242;214;17;190;3;63;21;671;238;61;68;210;164;251;593;222;205;190;12;677;323;328;146;327;278;679;-1.0;-1.0;510.0;66.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;36254.8515625;13303.5107421875;3695.1298828125;1228.13305664062;650.0;319323;642.0;1198.0;Calculated values ==>;1565167545.151;348.76;340.46000000000004;297.36;297.36;294.56;274.86;270.30646906291605;292.16;273.46000000000004;279.46000000000004;275.26000000000005;340.26;296.96000000000004;279.26000000000005;279.96000000000004;294.16;289.56;298.26000000000005;332.46000000000004;293.66;292.16;337.36;338.16;274.36;243.81672145450628;264.86050150153983;270.30646906291605;295.36;6770000.0;3229999.9999999995;3279999.9999999995;1460000.0;3270000.0000000005;2780000.0;6790000.000000001;0.0;0.0;0.08499999999999999;0.011000000000000001;0.0;0.0;3.012034314959069;13303.5107421875;3695.1298828125;1228.13305664062;36254.8515625;497295.7906039704;485271.3611232481;266956.24708892964;266956.24708892964;255677.4872607525;432409.1687467413;463193.59025838797;454904.9462215527;470009.608838954;522393.6968873822;475853.6388608102;454650.1987343439;455539.81900768477;465878.9553217362;460607.83365526627;271449.88333106076;473050.85282040335;465102.94352786045;463193.59025838797;269285.52512055053;272634.34865687083;469113.0740164594;193040.24806159997;193688.67626516946;270.2647213204404;4774801.749610605;2336000.0460870867;278472.38033927616;1514505.8089879756;0;254;272;134;289;310;261;7;174;170;1709873576665.4905;683774227539.7523;1349330484839.9133;22258.499343595977;3036.801085503454;-0.0;0.0;6308000.75063999;1207427.5969548132;0.0;6072225.619845278;1.3878100903057113;0.12862515593038024
8223;2019-08-07 10:46:45.101;772;678;242;244;217;17;191;3;65;19;664;238;63;70;211;164;251;616;221;205;191;11;705;329;331;147;334;274;707;208.0;-1.0;1674.0;415.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;36437.2734375;13767.24609375;3789.478515625;1201.65148925781;654.0;319324;645.0;1197.0;Calculated values ==>;1565167605.101;350.36;340.96000000000004;297.36;297.56;294.86;274.86;270.9896433162861;292.26000000000005;273.46000000000004;279.66;275.06;339.56000000000006;296.96000000000004;279.46000000000004;280.16;294.26000000000005;289.56;298.26000000000005;334.76000000000005;293.66;292.26000000000005;337.66;338.56000000000006;274.26000000000005;244.02132995426717;264.3458800820626;270.9896433162861;295.26000000000005;7050000.0;3290000.0;3310000.0;1470000.0;3340000.0;2740000.0;7070000.0;0.034666666666666665;0.0;0.27899999999999997;0.06916666666666667;0.0;0.034666666666666665;3.0088516104917753;13767.24609375;3789.478515625;1201.65148925781;36437.2734375;496839.430502796;482954.1238405063;265010.6001708713;265843.9849250154;255508.6480508569;432069.9255137471;462872.2502414627;455825.75649328245;469674.7724563722;521993.3871260488;476361.1137175377;455574.0031553595;456453.26501091133;464989.85048381647;459671.2619596246;269031.13167207537;473272.3799241613;464664.39385928394;462872.2502414627;270541.29595472733;274308.8830629234;468876.2613342076;194631.41208881343;194631.41208881343;270.9314371689988;4775407.012512996;2336225.4477361985;278492.6116703376;1514568.1287482316;0;254;272;134;289;310;261;7;174;170;1710071111915.6477;683862054289.8221;1349495946840.045;72873.22208884684;18968.602072806432;-0.0;9299.015722625174;6308792.854348936;1207610.8224993118;0.0;6072303.047066529;5.391769487533094;0.4856105094982258
8224;2019-08-07 10:47:45.112;796;684;228;229;213;25;192;6;66;17;648;238;64;77;209;168;251;626;224;206;192;8;689;340;342;134;345;276;691;253.0;-1.0;1495.0;248.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;35943.03125;13469.49609375;3618.48681640625;2197.63354492188;658.0;319325;649.0;1196.0;Calculated values ==>;1565167665.112;352.76;341.56000000000006;295.96000000000004;296.06;294.46000000000004;275.66;272.21867820750657;292.36;273.76000000000005;279.76000000000005;274.86;337.96000000000004;296.96000000000004;279.56;280.86;294.06;289.96000000000004;298.26000000000005;335.76000000000005;293.76000000000005;292.36;338.06000000000006;338.96000000000004;273.96000000000004;241.2770596917726;264.60387354146746;272.21867820750657;295.56;6890000.000000001;3400000.0;3420000.0000000005;1340000.0;3450000.0;2760000.0;6909999.999999999;0.042166666666666665;0.0;0.24916666666666665;0.04133333333333333;0.0;0.042166666666666665;3.005667262689988;13469.49609375;3618.48681640625;2197.63354492188;35943.03125;501661.6445546852;485595.8931082817;260343.8708599358;260733.55775445042;254780.78061582678;431420.45991060114;461331.9813647855;455619.69550148444;471226.17219587084;520172.8131496668;476107.759625827;455366.90589584416;457002.3097389393;463105.56660502503;458457.66969668935;270341.6015226668;476793.873728615;463163.7860380647;461331.9813647855;272215.72791638016;275983.5004908252;470346.2376010807;197626.69329207542;197626.69329207542;272.17517938655004;4776010.292298921;2336452.4621991403;278520.9442389359;1514629.8731103055;0;254;272;134;289;310;261;7;174;171;1710273048930.3718;683946369744.7069;1349660977089.8193;64283.25638384441;11272.407831438884;-0.0;11119.572980399276;6309936.034545933;1207862.8771163789;0.0;6072473.233167221;4.494294356500072;0.3699026027080761
8225;2019-08-07 10:48:45.112;812;689;222;222;204;36;193;10;61;16;627;239;61;84;208;172;251;628;222;206;193;4;684;347;348;128;351;280;686;249.0;-1.0;1326.0;325.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;33474.90625;13365.8896484375;3591.1689453125;2260.21630859375;662.0;319326;652.0;1196.0;Calculated values ==>;1565167725.112;354.36;342.06000000000006;295.36;295.36;293.56;276.76000000000005;272.9856168485579;292.46000000000004;274.16;279.26000000000005;274.76000000000005;335.86;297.06;279.26000000000005;281.56;293.96000000000004;290.36;298.26000000000005;335.96000000000004;293.76000000000005;292.46000000000004;338.36;339.36;273.56;239.943914813709;265.11578078379944;272.9856168485579;295.36;6840000.000000001;3470000.0000000005;3479999.9999999995;1280000.0;3510000.0;2800000.0;6859999.999999999;0.0415;0.0;0.221;0.05416666666666667;0.0;0.0415;3.0049938244441328;13365.8896484375;3591.1689453125;2260.21630859375;33474.90625;504284.349736887;486866.70725081576;258308.55718137333;258308.55718137333;251846.53518736147;430988.63858405815;460538.212322289;454311.7244101019;471924.5332295724;517656.34978592885;475713.07643608877;454311.7244101019;457228.9475220165;462069.13822976255;457872.6074510276;270788.4240235883;477695.8443312692;462260.3147160531;460538.212322289;273471.60554148915;277658.20189090865;470761.89914157544;199400.18217112144;199400.18217112144;272.90718764543465;4776588.775111421;2336676.0904136584;278558.0929877152;1514689.9535749864;0;254;272;134;289;310;261;7;174;171;1710480048930.3718;684024969744.7069;1349827777089.8193;56335.45083481468;14698.759669232924;-0.0;10837.228251273455;6310941.190439422;1208079.3035122177;0.0;6072656.206510819;4.2603042924330525;0.3658582443512131
8226;2019-08-07 10:49:45.133;817;694;222;221;201;43;194;15;47;17;638;240;48;84;208;175;251;631;224;206;194;2;679;353;354;132;357;284;681;156.0;-2.0;1283.0;292.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;31783.798828125;13376.375;3491.78686523438;2263.82470703125;665.0;319327;655.0;1199.0;Calculated values ==>;1565167785.133;354.86;342.56000000000006;295.36;295.26000000000005;293.26000000000005;277.46000000000004;273.6339639331285;292.56;274.66;277.86;274.86;336.96000000000004;297.16;277.96000000000004;281.56;293.96000000000004;290.66;298.26000000000005;336.26000000000005;293.76000000000005;292.56;338.66;339.66;273.36;240.83765695389522;265.62235894841564;273.6339639331285;295.56;6790000.000000001;3529999.9999999995;3540000.0;1320000.0;3570000.0000000005;2840000.0;6809999.999999999;0.026000000000000002;0.0;0.21383333333333335;0.048666666666666664;0.0;0.026000000000000002;3.0120232845031216;13376.375;3491.78686523438;2263.82470703125;31783.798828125;505402.21517444117;488124.1027226807;258564.4373471457;258184.00086208922;251015.1974046322;430607.02586249536;459735.5206260379;451803.7400923867;471492.10713068635;518468.33512003324;475316.6139860797;451934.9982746624;456575.9244848168;461151.7468027471;457309.93726511206;271256.3020892455;478743.29932133516;461345.36918359256;459735.5206260379;274727.5295995403;278914.2836208781;470029.42859260336;200937.1202948763;200937.1202948763;273.53741518661855;4777132.787990799;2336899.020616994;278595.8065245742;1514748.9988652722;0;254;272;134;289;310;261;7;174;171;1710690722640.0505;684102997044.5879;1349997036309.561;53643.64553336765;13095.825670489381;-0.0;6728.758408610202;6311858.003680122;1208311.0061239025;0.0;6072802.6409668885;3.8400732372961857;0.34685459122618956
