;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8227;2019-08-07 10:50:45.123;813;696;222;222;202;50;196;19;53;20;657;242;51;79;207;178;251;629;224;207;196;1;667;361;362;133;366;286;669;257.0;-1.0;1274.0;170.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;29478.9296875;13131.6513671875;3392.53295898438;1339.41967773438;666.0;319328;656.0;1198.0;Calculated values ==>;1565167845.123;354.46000000000004;342.76;295.36;295.36;293.36;278.16;274.4858918419099;292.76000000000005;275.06;278.46000000000004;275.16;338.86;297.36;278.26000000000005;281.06;293.86;290.96000000000004;298.26000000000005;336.06;293.86;292.76000000000005;338.76;339.76;273.26000000000005;241.05796691057077;265.87368984753493;274.4858918419099;295.56;6670000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2860000.0;6690000.000000001;0.04283333333333333;0.0;0.21233333333333335;0.028333333333333332;0.0;0.04283333333333333;3.009341587033932;13131.6513671875;3392.53295898438;1339.41967773438;29478.9296875;505935.5536486338;489666.3657658953;259205.4064439161;259205.4064439161;251832.9664707056;430081.6785162784;458742.35651751276;452239.63741322793;471651.78204872925;520285.2520702347;475290.5617466956;451976.8863837203;455608.47541197494;459616.26960334147;456414.7828251579;272480.89535798697;479830.5657803273;460242.557883941;458742.35651751276;275146.1813398168;279332.9882161641;469796.4158913733;203095.1344973985;203095.1344973985;274.41413307737116;4777643.2256413875;2337119.8840200524;278625.8285566126;1514806.3586355944;0;254;272;134;289;310;261;7;174;171;1710905486840.0847;684182483794.6006;1350168007809.5881;52901.68278579445;7556.5363061626185;-0.0;10950.222676528225;6312745.733436634;1208483.0804565658;0.0;6072949.941255148;3.9974263733606232;0.31040715911497674
8228;2019-08-07 10:51:45.134;802;695;222;222;202;62;201;27;62;23;681;243;59;73;207;179;251;620;224;207;201;2;675;378;373;135;382;282;671;1282.0;-1.0;1211.0;194.0;0.0;71;100;0;1;1;0;1;0;0;0;1;0;0;0;0;42438.09765625;25129.701171875;5921.34326171875;1296.20397949219;666.0;319329;656.0;1198.0;Calculated values ==>;1565167905.134;353.36;342.66;295.36;295.36;293.36;279.36;276.25090830309495;293.26000000000005;275.86;279.36;275.46000000000004;341.26;297.46000000000004;279.06;280.46000000000004;293.86;291.06;298.26000000000005;335.16;293.86;293.26000000000005;338.76;339.76;273.36;241.49495122638035;265.3697278774862;276.25090830309495;295.56;6750000.0;3779999.9999999995;3729999.9999999995;1350000.0;3820000.0000000005;2820000.0;6709999.999999999;0.21366666666666667;0.0;0.20183333333333334;0.03233333333333333;0.0;0.21366666666666667;3.009341587033932;25129.701171875;5921.34326171875;1296.20397949219;42438.09765625;503749.84169138037;489315.2307879277;259095.79775960877;259095.79775960877;251752.00583682596;428902.12800615287;457669.3056362231;454100.1898912975;471679.62040862173;523107.9847091658;475915.9541423654;453713.5596585232;455508.6203074874;457052.978244105;453696.0004215609;271647.39868668653;478229.3331265997;458506.5490489339;457669.3056362231;275146.1813398168;279332.9882161641;469623.12179888616;207530.69607092714;207530.69607092714;276.1948297757739;4778242.644077384;2337438.78708022;278647.796113794;1514883.9885005024;0;255;272;134;289;310;261;7;174;171;1711126027265.6594;684262898534.8102;1350338439050.0322;49765.94283607808;8474.321765204008;-0.0;53446.28291045158;6313601.45383903;1208616.6954324308;0.0;6073486.677186655;3.452737187579496;0.15271881127175277
8229;2019-08-07 10:52:45.134;782;699;227;226;205;79;208;43;59;28;697;241;57;61;206;171;251;631;225;208;207;7;684;396;383;138;401;272;681;1728.0;-1.0;1396.0;179.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;41714.66796875;23111.994140625;6742.234375;1253.18334960938;670.0;319330;659.0;1197.0;Calculated values ==>;1565167965.134;351.36;343.06000000000006;295.86;295.76000000000005;293.66;281.06;278.0567423895505;293.96000000000004;277.46000000000004;279.06;275.96000000000004;342.86;297.26000000000005;278.86;279.26000000000005;293.76000000000005;290.26000000000005;298.26000000000005;336.26000000000005;293.96000000000004;293.86;339.06000000000006;340.16;273.86;242.14157278889297;264.08650396036035;278.0567423895505;295.66;6840000.000000001;3960000.0;3829999.9999999995;1380000.0;4010000.0;2720000.0;6809999.999999999;0.28800000000000003;0.0;0.2326666666666667;0.029833333333333333;0.0;0.28800000000000003;3.0061501355501177;23111.994140625;6742.234375;1253.18334960938;41714.66796875;500210.69384751236;488847.4685980566;260505.20594715184;260111.67286859837;252389.98905124713;427558.0369473;457031.91385993705;455403.63984674186;471771.9322026706;525558.8457202612;476952.49886918423;455151.83698219666;455655.00840564485;453727.8880095119;449290.99677129334;270788.4240235883;478743.29932133516;457031.91385993705;456889.5391784477;276402.16793126165;281007.8604223974;469707.477533517;212150.51660946233;212150.51660946233;278.0156338239951;4778943.917124259;2337840.801207824;278669.0410082032;1514989.5183141418;0;255;272;134;289;310;261;7;174;171;1711352827265.6594;684344798534.8102;1350504639050.0322;56596.89333987371;7683.782667567631;-0.0;70484.8384998678;6314487.810807163;1208751.346302704;0.0;6074519.436531741;4.332263805524849;0.1672766191033565
8230;2019-08-07 10:53:45.115;765;703;228;227;205;71;199;59;53;35;695;241;49;60;205;162;251;645;225;209;198;7;704;384;369;137;387;277;689;1394.0;-1.0;1518.0;147.0;0.0;77;100;0;1;1;0;1;1;0;0;1;0;0;0;0;57558.07421875;23828.267578125;22254.9375;1276.22436523438;673.0;319331;662.0;1198.0;Calculated values ==>;1565168025.115;349.66;343.46000000000004;295.96000000000004;295.86;293.66;280.26000000000005;276.8598123268743;293.06;279.06;278.46000000000004;276.66;342.66;297.26000000000005;278.06;279.16;293.66;289.36;298.26000000000005;337.66;294.06;292.96000000000004;339.36;340.46000000000004;273.86;241.92719264551067;264.73235714968143;276.8598123268743;295.66;7040000.000000001;3840000.0;3690000.0;1370000.0;3870000.0000000005;2770000.0;6890000.000000001;0.23233333333333334;0.0;0.253;0.0245;0.0;0.23233333333333334;3.0081497124437826;23828.267578125;22254.9375;1276.22436523438;57558.07421875;495950.72386034316;488591.0344222059;260453.06882025176;260064.2302147662;252071.8988532199;428465.0848360747;458035.7731655658;453797.7280035201;472589.4791058512;524957.0643712117;476322.10342524503;453284.35323537514;454691.5424637614;455943.6907366965;450109.3855092199;269108.3312429669;479960.8160998913;459418.15383522364;457896.71826946054;277658.20189090865;282264.0715131367;469843.0551361263;209082.8030517345;209082.8030517345;276.8104107270344;4779770.928005349;2338231.8461849974;278690.1127309822;1515231.0848925703;0;255;272;134;290;310;261;7;174;171;1711578355825.4585;684427272409.7367;1350669286894.8857;61912.87601280176;6388.6261760676;-0.0;57807.766302251686;6315475.079483443;1208868.579240773;0.0;6075588.203020878;2.6628122418988256;0.11739983036488526
8231;2019-08-07 10:54:45.135;750;703;232;232;205;55;164;54;44;41;694;241;43;54;206;150;251;654;222;208;164;7;690;376;360;138;379;270;675;2101.0;-1.0;1525.0;109.0;0.0;98;100;0;1;1;0;1;1;0;0;1;0;0;0;0;57737.98828125;23349.705078125;22819.154296875;1230.17358398438;676.0;319332;665.0;1201.0;Calculated values ==>;1565168085.135;348.16;343.46000000000004;296.36;296.36;293.66;278.66;276.0463484220469;289.56;278.56;277.56;277.26000000000005;342.56000000000006;297.26000000000005;277.46000000000004;278.56;293.76000000000005;288.16;298.26000000000005;338.56000000000006;293.96000000000004;289.56;339.66;340.76;273.86;242.14157278889297;263.82572766246335;276.0463484220469;295.36;6900000.0;3760000.0;3600000.0;1380000.0;3790000.0;2700000.0;6750000.0;0.3501666666666667;0.0;0.25416666666666665;0.018166666666666668;0.0;0.3501666666666667;3.0151679985341944;23349.705078125;22819.154296875;1230.17358398438;57737.98828125;495200.25406042737;490045.48738028924;262893.247218984;262893.247218984;252635.1379132891;429045.3911783415;454615.39246030693;453846.5949541808;473045.8727645816;525407.9865220767;477203.34778514673;453719.71266233944;455109.19043650426;457399.7865327986;449755.2895633714;270254.57628069253;482899.7338387426;460688.5861845942;454615.39246030693;278914.2836208781;283520.3318566784;469707.477533517;207068.01546448193;207068.01546448193;276.0094506753509;4780732.048792717;2338625.1270069317;278711.0063427689;1515606.827529902;0;255;272;134;290;310;261;7;174;171;1711797128725.389;684509799909.7104;1350833441594.8335;62722.8889536318;4771.283560920803;-0.0;86682.83984470472;6316514.057068291;1208961.609488301;0.0;6076792.692767848;3.252745947215225;0.10214814814411738
8232;2019-08-07 10:55:45.116;743;703;241;241;215;49;158;49;41;45;687;240;39;49;207;149;251;653;219;206;158;8;680;370;353;148;373;265;666;2822.0;-2.0;1318.0;49.0;0.0;98;100;0;1;1;0;1;1;0;0;1;0;0;0;0;58836.76953125;23021.125;22482.421875;1159.953125;677.0;319333;666.0;1199.0;Calculated values ==>;1565168145.116;347.46000000000004;343.46000000000004;297.26000000000005;297.26000000000005;294.66;278.06;275.4277932560699;288.96000000000004;278.06;277.26000000000005;277.66;341.86;297.16;277.06;278.06;293.86;288.06;298.26000000000005;338.46000000000004;293.76000000000005;288.96000000000004;339.76;340.86;273.96000000000004;244.22491754036054;263.1675429290057;275.4277932560699;295.06;6800000.0;3700000.0;3529999.9999999995;1480000.0;3729999.9999999995;2650000.0;6659999.999999999;0.4703333333333333;0.0;0.21966666666666665;0.008166666666666666;0.0;0.4703333333333333;3.0099753009507006;23021.125;22482.421875;1159.953125;58836.76953125;495197.6240705689;490971.90396071464;267527.86120900436;267527.86120900436;256672.0404915872;429467.9694778635;454954.6427659729;454318.49147014046;472128.4612561565;525084.432697035;477715.50694185874;454067.2172164023;455319.25216532074;458506.5490489339;450696.2281397356;271160.93063153926;483751.01633439533;461498.67450629215;454954.6427659729;279332.9882161641;283939.0963198885;468438.6031449724;205575.2422316638;205575.2422316638;275.411307830561;4781703.197479123;2339011.4282231038;278730.91775804723;1515984.2211185058;0;255;272;134;290;310;261;7;174;171;1712010960990.1985;684595572739.634;1350993890769.6907;54640.60041605203;2146.7174474586864;-0.0;117291.44471797004;6317491.7764362935;1209019.241240817;0.0;6078491.940205551;3.730512340083379;0.06760222243603983
8233;2019-08-07 10:56:45.086;740;703;246;246;220;43;167;44;40;47;665;240;39;50;208;149;251;652;219;203;167;8;676;363;347;145;367;263;662;2399.0;-1.0;1345.0;0.0;0.0;98;0;0;1;1;0;1;1;0;0;1;0;1;0;0;61275.953125;22905.728515625;22442.4140625;1965.02404785156;677.0;319334;666.0;1201.0;Calculated values ==>;1565168205.086;347.16;343.46000000000004;297.76000000000005;297.76000000000005;295.16;277.46000000000004;274.69669130483857;289.86;277.56;277.16;277.86;339.66;297.16;277.06;278.16;293.96000000000004;288.06;298.26000000000005;338.36;293.46000000000004;289.86;339.76;340.86;273.96000000000004;243.61107973660833;262.9017227912062;274.69669130483857;295.06;6759999.999999999;3629999.9999999995;3470000.0000000005;1450000.0;3670000.0000000005;2630000.0;6620000.0;0.3998333333333333;0.0;0.22416666666666665;0.0;0.0;0.3998333333333333;3.0149961104602094;22905.728515625;22442.4140625;1965.02404785156;61275.953125;495170.7385659671;491381.5176492126;270351.87291229924;270351.87291229924;258805.99989555683;429947.3805835815;457192.23189894925;454531.51343594707;472721.04826189426;522986.37699351815;477964.1159128352;454406.46582794725;455776.1826095372;459595.91619260935;451945.9500721777;271548.13758404145;484046.13501750125;462016.90143306396;457192.23189894925;279332.9882161641;283939.0963198885;468851.372396877;203801.94454194742;203801.94454194742;274.69669130483857;4782703.636365391;2339393.9606406935;278756.94621376187;1516358.4075646803;0;255;272;134;290;310;261;7;174;172;1712220855990.2986;684683428789.6759;1351152211569.766;56205.21169373825;0.0;-0.0;101313.88322824123;6318415.029680098;1209037.1216082314;0.0;6080312.740417105;3.3292866691255463;0.06601081777967463
8234;2019-08-07 10:57:45.107;741;704;247;246;220;39;175;39;37;45;640;240;36;53;209;149;251;653;219;203;175;8;673;358;343;142;361;259;660;2533.0;-1.0;1954.0;46.0;0.0;98;0;0;1;1;0;1;1;0;0;1;0;1;0;0;63389.96875;22796.390625;22473.09765625;1984.74426269531;678.0;319335;667.0;1198.0;Calculated values ==>;1565168265.107;347.26;343.56000000000006;297.86;297.76000000000005;295.16;277.06;274.1680685717883;290.66;277.06;276.86;277.66;337.16;297.16;276.76000000000005;278.46000000000004;294.06;288.06;298.26000000000005;338.46000000000004;293.46000000000004;290.66;339.86;340.96000000000004;273.96000000000004;242.98782864720522;262.3656120759269;274.1680685717883;295.06;6730000.0;3579999.9999999995;3429999.9999999995;1420000.0;3610000.0;2590000.0;6600000.0;0.42216666666666663;0.0;0.32566666666666666;0.007666666666666667;0.0;0.42216666666666663;3.007293267947547;22796.390625;22473.09765625;1984.74426269531;63389.96875;495603.7761722025;491726.5892349202;271076.8218589681;270550.736518275;258917.11053699488;430280.9020939914;458917.7139340362;454831.6959477866;472916.3023718174;520746.11446092115;478459.1778118796;454707.5988438092;456803.55129881384;460668.655203527;452823.4905160512;271849.0403544047;484413.15716922854;462622.50321984786;458917.7139340362;279751.69817897916;284357.86631585273;469261.9347870629;202459.33909460602;202459.33909460602;274.1536652123221;4783742.882659164;2339774.944932312;278789.87246992125;1516732.834500162;0;255;272;134;290;310;261;7;174;172;1712427928440.8052;684769558924.8866;1351308866380.1494;82189.26421518582;2045.4865669755034;-0.0;108268.17724471277;6319568.720632717;1209054.1732956672;0.0;6082059.868872998;4.073771124054357;0.11575612821483713
8235;2019-08-07 10:58:45.127;745;708;247;246;218;34;180;34;35;43;630;241;34;51;209;148;251;658;220;203;180;7;673;352;339;137;356;253;661;2596.0;-1.0;1144.0;27.0;0.0;98;0;0;1;1;0;1;1;0;0;1;0;1;0;0;64602.98046875;22877.763671875;22673.744140625;1955.52331542969;681.0;319336;669.0;1200.0;Calculated values ==>;1565168325.127;347.66;343.96000000000004;297.86;297.76000000000005;294.96000000000004;276.56;273.5264737036516;291.16;276.56;276.66;277.46000000000004;336.16;297.26000000000005;276.56;278.26000000000005;294.06;287.96000000000004;298.26000000000005;338.96000000000004;293.46000000000004;291.16;340.06000000000006;341.26;273.86;241.92719264551067;261.54996906429363;273.5264737036516;295.16;6730000.0;3520000.0000000005;3390000.0;1370000.0;3560000.0;2530000.0;6609999.999999999;0.4326666666666667;0.0;0.19066666666666665;0.0045000000000000005;0.0;0.4326666666666667;3.011797029066516;22877.763671875;22673.744140625;1955.52331542969;64602.98046875;496159.2202973672;492187.224094581;270973.7337968082;270450.78316437744;258078.47581335288;430671.36484660726;460213.00932212896;455587.36484581936;473371.616014766;520215.5409599888;479306.33405651845;455464.9164419806;457533.7450994209;461439.12787311134;453719.5933354577;271849.0403544047;485033.9325603853;463223.07351651293;460213.00932212896;280589.13426710566;285614.20965156396;469843.0551361263;200895.18165426535;200895.18165426535;273.51657095512434;4784809.846104952;2340155.6897573154;278822.7189782496;1517109.1835895767;0;255;272;134;290;310;261;7;174;172;1712632596640.7402;684853286824.86;1351462517580.1006;48561.309595189625;1210.2654306683744;-0.0;112198.18010429566;6320658.671943495;1209081.313606061;0.0;6083897.700923538;3.409384911761632;0.055330718461396595
8236;2019-08-07 10:59:45.128;744;706;247;246;216;25;183;27;39;39;631;244;37;65;210;146;251;645;221;203;183;6;661;341;331;132;345;271;655;2483.0;0.0;-1.0;133.0;0.0;40;0;100;1;0;0;1;1;0;0;1;0;1;0;0;52834.5546875;13060.125;20104.576171875;2147.54516601562;678.0;319337;669.0;1200.0;Calculated values ==>;1565168385.128;347.56000000000006;343.76;297.86;297.76000000000005;294.76000000000005;275.66;272.3289490889957;291.46000000000004;275.86;277.06;277.06;336.26000000000005;297.56;276.86;279.66;294.16;287.76000000000005;298.26000000000005;337.66;293.46000000000004;291.46000000000004;340.06000000000006;340.96000000000004;273.76000000000005;240.83765695389522;263.95629194202945;272.3289490889957;295.26000000000005;6609999.999999999;3410000.0;3310000.0;1320000.0;3450000.0;2710000.0;6550000.0;0.41383333333333333;0.0;0.0;0.022166666666666668;0.0;0.41383333333333333;3.0123137909324353;13060.125;20104.576171875;2147.54516601562;52834.5546875;497183.71613473323;492515.0167440521;271610.0990618999;271067.11433630757;257622.71537034505;431359.6534126046;461838.99506195076;453038.3644007936;473630.5699406402;518825.75995918375;477415.90434868366;452782.62450223195;456321.1866243943;463236.04670404014;455307.979487209;273158.57584066025;483794.70853261807;464409.58106818545;461838.99506195076;280589.13426710566;284357.86631585273;470419.8627123917;197839.89537018706;197839.89537018706;272.2640764351973;4785788.50854084;2340455.177153926;278856.9117854243;1517465.6755331836;0;255;272;134;290;310;261;7;174;172;1712833599990.4973;684933988169.7625;1351619720199.9106;0.0;6042.189276085536;-0.0;109251.62742244154;6321063.356267593;1209141.7517358297;0.0;6085743.146740949;3.2649810945279607;-0.010179252691925498
8237;2019-08-07 11:00:45.098;741;702;247;247;208;15;186;17;40;35;643;245;39;72;210;142;251;644;219;204;185;5;669;330;325;125;333;268;666;1998.0;0.0;331.0;31.0;0.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;52035.12890625;13201.537109375;19374.865234375;2158.4619140625;676.0;319338;667.0;1200.0;Calculated values ==>;1565168445.098;347.26;343.36;297.86;297.86;293.96000000000004;274.66;271.1026128081217;291.76000000000005;274.86;277.16;276.66;337.46000000000004;297.66;277.06;280.36;294.16;287.36;298.26000000000005;337.56000000000006;293.56;291.66;339.86;340.76;273.66;239.25999513918347;263.56353331371673;271.1026128081217;295.06;6690000.000000001;3300000.0;3250000.0;1250000.0;3329999.9999999995;2680000.0;6659999.999999999;0.333;0.0;0.05516666666666667;0.005166666666666667;0.0;0.333;3.0126574506586463;13201.537109375;19374.865234375;2158.4619140625;52035.12890625;495994.2000774434;490830.16833101516;270474.5028408758;270474.5028408758;254089.61601592324;432012.3539207929;463131.1011440237;453681.57950494776;474147.5482803409;520314.7120470166;477901.9361353012;453554.9008109037;457678.09077143855;465008.4116776196;456590.6335436965;272265.55301679176;482419.5659017394;465413.05201815657;463003.3900406774;279751.69817897916;283520.3318566784;471258.93101207673;195008.58712520884;195008.58712520884;271.08732756650636;4786661.98561419;2340673.914914683;278892.7772360792;1517794.50638072;0;255;272;134;290;310;261;7;174;172;1713030301590.591;685011049619.7992;1351781339349.9878;14270.126746282265;1427.293443415484;-0.0;89242.26937085105;6321182.214531674;1209203.9663023439;0.0;6087396.435490445;3.021163082188984;0.005010974518077123
8238;2019-08-07 11:01:45.119;754;704;240;239;200;7;188;6;37;31;660;244;36;63;210;138;251;646;220;204;188;6;642;328;328;130;333;260;643;3970.0;-1.0;2448.0;534.0;0.0;1;95;100;1;0;0;1;0;0;0;1;0;0;0;0;34541.19140625;12682.544921875;3410.00439453125;1191.69836425781;676.0;319339;667.0;1200.0;Calculated values ==>;1565168505.119;348.56000000000006;343.56000000000006;297.16;297.06;293.16;273.86;270.87642091645444;291.96000000000004;273.76000000000005;276.86;276.26000000000005;339.16;297.56;276.76000000000005;279.46000000000004;294.16;286.96000000000004;298.26000000000005;337.76;293.56;291.96000000000004;339.86;340.76;273.76000000000005;240.39332010688793;262.5002047102346;270.87642091645444;295.16;6420000.0;3279999.9999999995;3279999.9999999995;1300000.0;3329999.9999999995;2600000.0;6430000.0;0.6616666666666667;0.0;0.40800000000000003;0.089;0.0;0.6616666666666667;3.0126574506586463;12682.544921875;3410.00439453125;1191.69836425781;34541.19140625;500349.84525899385;493447.92850901553;269120.5403151381;268601.4296886921;252223.35186624643;432127.2027000197;462937.3049801028;454663.4551903566;473114.68441337737;522715.58382137143;478779.2400200951;454539.0427855664;457862.98765851825;465008.4116776196;456382.8896256072;396358.1578937135;485262.71121985855;464976.33617849177;462937.3049801028;279751.69817897916;283520.3318566784;470688.30480466236;194318.09502730594;194318.09502730594;270.80112379875465;4787383.707463294;2340889.691093187;278920.7050096568;1517984.4467498744;0;255;272;134;290;310;261;7;174;172;1713226270155.2922;685087576394.6825;1351939794789.746;106220.90694652467;24596.94867018472;-0.0;177736.37725210062;6322186.657909764;1209420.9108903324;0.0;6089622.036229961;17.851759507819978;0.6074157297381723
8239;2019-08-07 11:02:45.099;777;694;233;233;212;15;190;5;41;28;671;243;39;57;209;142;251;577;221;204;190;7;639;326;331;133;331;260;641;137.0;-1.0;1417.0;230.0;0.0;1;90;84;1;0;0;1;0;0;0;1;0;0;0;0;33124.4375;11507.9951171875;3406.7109375;1158.43151855469;672.0;319340;664.0;1200.0;Calculated values ==>;1565168565.099;350.86;342.56000000000006;296.46000000000004;296.46000000000004;294.36;274.66;270.64921214262944;292.16;273.66;277.26000000000005;275.96000000000004;340.26;297.46000000000004;277.06;278.86;294.06;287.36;298.26000000000005;330.86;293.56;292.16;339.56000000000006;340.36;273.86;241.05796691057077;262.5002047102346;270.64921214262944;295.26000000000005;6390000.0;3260000.0;3310000.0;1330000.0;3310000.0;2600000.0;6409999.999999999;0.022833333333333334;0.0;0.23616666666666666;0.03833333333333333;0.0;0.022833333333333334;3.013342729510954;11507.9951171875;3406.7109375;1158.43151855469;33124.4375;503687.7918157019;492264.4296331681;265809.8268818407;265809.8268818407;256815.59865534445;432240.87345082423;462743.46785534796;455160.0616132378;472431.1216696904;523842.54213841935;478668.4100670433;454911.96588120144;457130.4236791988;465172.84871574567;457245.02812608716;398414.881659379;475248.56308591034;464537.0366620138;462743.46785534796;278495.58437821403;281845.32903042674;470383.01723186334;193696.92306568802;193696.92306568802;270.54224925724384;4787947.399744279;2341091.2117309654;278940.2828972145;1518041.2337756723;0;255;272;134;290;310;261;7;174;172;1713423904255.355;685166450094.7075;1352095742789.7957;61748.877886979666;10606.300276370053;-0.0;6143.229439363901;6323585.939534419;1209714.173511511;0.0;6091153.855509524;4.88382602618882;0.4218938213570239
8240;2019-08-07 11:03:45.080;790;693;234;234;212;16;191;4;47;25;674;242;44;58;210;146;251;576;220;205;191;8;659;324;329;136;329;265;661;224.0;-2.0;1049.0;181.0;0.0;1;95;81;1;0;0;1;0;0;0;1;0;0;0;0;33582.84375;11729.873046875;3599.21704101562;1193.66674804688;670.0;319341;661.0;1204.0;Calculated values ==>;1565168625.08;352.16;342.46000000000004;296.56;296.56;294.36;274.76000000000005;270.42097587401844;292.26000000000005;273.56;277.86;275.66;340.56000000000006;297.36;277.56;278.96000000000004;294.16;287.76000000000005;298.26000000000005;330.76000000000005;293.66;292.26000000000005;339.26;340.16;273.96000000000004;241.71165711629368;263.1675429290057;270.42097587401844;295.16;6590000.000000001;3240000.0;3290000.0;1360000.0;3290000.0;2650000.0;6609999.999999999;0.037333333333333336;0.0;0.17483333333333334;0.030166666666666668;0.0;0.037333333333333336;3.0237299609042116;11729.873046875;3599.21704101562;1193.66674804688;33582.84375;503593.0835901746;490069.21662779554;264709.457718601;264709.457718601;255792.65834041257;432353.3652672049;463172.1118742556;455069.7027408463;471742.7696466962;523749.8416850896;477938.95248447265;454694.582168557;456437.10219499015;465589.8985203087;458098.35476877965;273396.1023969792;472607.81385242834;464957.04804954806;463172.1118742556;277239.5186164033;281007.8604223974;470076.5757111503;193208.5969801568;193208.5969801568;270.3367627067582;4788503.117721098;2341284.799310008;278959.87750915944;1518099.5980209091;0;255;272;134;290;310;261;7;174;172;1713621841555.1787;685247124539.6357;1352253192914.6555;45782.049990493884;8352.184025051636;-0.0;10078.637889379686;6324481.746837096;1209872.1108512152;0.0;6091288.9949294375;3.8863291726995732;0.3037147668561993
8241;2019-08-07 11:04:45.110;799;695;237;238;212;16;192;4;52;23;673;241;50;62;210;149;251;608;223;206;191;9;691;324;329;139;329;269;693;-1.0;1.0;1347.0;249.0;0.0;1;99;86;1;0;0;1;0;0;0;1;0;0;0;0;35035.21484375;12485.4619140625;3805.10693359375;1224.3037109375;669.0;319342;660.0;1201.0;Calculated values ==>;1565168685.11;353.06000000000006;342.66;296.86;296.96000000000004;294.36;274.76000000000005;270.42097587401844;292.36;273.56;278.36;275.46000000000004;340.46000000000004;297.26000000000005;278.16;279.36;294.16;288.06;298.26000000000005;333.96000000000004;293.76000000000005;292.26000000000005;339.16;340.06000000000006;274.06;242.35481222062532;263.6948088759802;270.42097587401844;295.46000000000004;6909999.999999999;3240000.0;3290000.0;1390000.0;3290000.0;2690000.0;6930000.0;0.0;0.00016666666666666666;0.2245;0.0415;0.0;0.0;3.0163664444983977;12485.4619140625;3805.10693359375;1224.3037109375;35035.21484375;501887.4675119308;487002.06688344665;263828.8304345734;264243.5307390109;254341.32649148052;432353.3652672049;463300.26030339825;455025.47894782707;471147.87813747115;523326.0852129229;477328.4947938228;454774.0492147389;456276.2067687335;465589.8985203087;458493.4323091815;270168.2948944198;473710.1572525641;465083.8079913935;463172.1118742556;276820.84063482966;280589.13426710566;469768.9665190196;193200.88082056545;193208.5969801568;270.3336280077055;4789075.22078435;2341486.694665149;278980.0373378516;1518161.331572018;0;255;272;134;290;310;261;7;174;172;1713819340255.0845;685329665789.5964;1352413473014.579;58779.622279570234;11477.575556485848;0.0;0.0;6325353.529779232;1210037.4414716475;0.0;6091373.0255728;4.011287984027271;0.3897201193261031
8242;2019-08-07 11:05:45.131;812;698;233;235;212;19;192;5;54;21;670;240;52;66;211;154;251;631;223;206;192;10;696;332;333;143;336;269;698;-1.0;-1.0;1749.0;324.0;0.0;1;99;85;1;0;0;1;0;0;0;1;0;0;0;0;34793.375;12439.5712890625;3834.51000976562;1213.05017089844;670.0;319343;661.0;1203.0;Calculated values ==>;1565168745.131;354.36;342.96000000000004;296.46000000000004;296.66;294.36;275.06;271.32779825182536;292.36;273.66;278.56;275.26000000000005;340.16;297.16;278.36;279.76000000000005;294.26000000000005;288.56;298.26000000000005;336.26000000000005;293.76000000000005;292.36;339.26;340.16;274.16;243.1966462407574;263.6948088759802;271.32779825182536;295.46000000000004;6959999.999999999;3320000.0000000005;3329999.9999999995;1430000.0;3360000.0;2690000.0;6980000.0;0.0;0.0;0.2915;0.054000000000000006;0.0;0.0;3.021218557282198;12439.5712890625;3834.51000976562;1213.05017089844;34793.375;503203.356382228;486912.6627546684;261913.94902679388;262710.5545929526;254131.7429732372;431896.3278553544;462700.3516754019;455276.47423739;470414.5036688096;523017.07850121765;477216.1033304655;455025.47894782707;456773.58885773347;464697.3221144689;457870.9774227226;269747.55677567195;476745.63072629017;464498.3424946076;462700.3516754019;277239.5186164033;281007.8604223974;469323.89381167525;195416.7169332341;193208.5969801568;271.2592765364988;4789657.329367859;2341694.475973697;279000.3557291988;1518225.017328918;0;255;272;134;290;310;261;7;174;172;1714018009765.5706;685414295399.8035;1352574929504.974;75749.11925416143;14790.987551435823;-0.0;0.0;6326474.995003587;1210256.4227813918;0.0;6091373.0255728;5.177527655827306;0.5030265489569833
8243;2019-08-07 11:06:45.121;825;701;226;226;207;27;193;6;52;20;662;240;52;69;210;159;251;639;223;206;193;11;682;339;340;150;344;271;684;-1.0;0.0;1703.0;287.0;0.0;1;99;87;1;0;0;1;0;0;0;1;0;0;0;0;32422.646484375;12368.57421875;3644.064453125;1191.83447265625;672.0;319344;662.0;1201.0;Calculated values ==>;1565168805.121;355.66;343.26;295.76000000000005;295.76000000000005;293.86;275.86;272.10816812424576;292.46000000000004;273.76000000000005;278.36;275.16;339.36;297.16;278.36;280.06;294.16;289.06;298.26000000000005;337.06;293.76000000000005;292.46000000000004;339.36;340.36;274.26000000000005;244.62907804385475;263.95629194202945;272.10816812424576;295.46000000000004;6820000.0;3390000.0;3400000.0;1500000.0;3440000.0;2710000.0;6840000.000000001;0.0;0.0;0.2838333333333333;0.04783333333333333;0.0;0.0;3.0158538484522133;12368.57421875;3644.064453125;1191.83447265625;32422.646484375;506205.63263033173;488823.31173624546;259946.94051063788;259946.94051063788;252963.6327050987;431480.97241316177;461769.35948540457;454689.2023543824;469366.2626612982;522030.37010932784;476965.2965978969;454689.2023543824;456819.7507757946;463385.3880766306;457408.5104626101;270972.9209267772;479619.33754217374;463462.4626941002;461769.35948540457;277658.20189090865;281845.32903042674;468463.5278177751;197338.3964740458;193208.5969801568;272.0562990640429;4790217.369524733;2341901.1760638705;279020.3930944474;1518287.3283958763;0;255;272;134;290;310;261;7;174;172;1714219876115.6025;685502180749.8174;1352736902504.9998;73044.73706903553;12968.818782608385;-0.0;0.0;6327714.737148344;1210487.7159455924;0.0;6091373.0255728;4.999487931368876;0.4797661541813661
8244;2019-08-07 11:07:45.092;830;702;222;222;203;35;194;9;51;18;648;240;50;75;210;165;251;631;224;207;194;11;674;345;347;145;350;276;676;-1.0;-1.0;1683.0;264.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;31181.494140625;13123.0234375;3533.025390625;2105.02197265625;673.0;319345;664.0;1199.0;Calculated values ==>;1565168865.092;356.16;343.36;295.36;295.36;293.46000000000004;276.66;272.7676641592781;292.56;274.06;278.26000000000005;274.96000000000004;337.96000000000004;297.16;278.16;280.66;294.16;289.66;298.26000000000005;336.26000000000005;293.86;292.56;339.56000000000006;340.46000000000004;274.26000000000005;243.61107973660833;264.60387354146746;272.7676641592781;295.56;6740000.000000001;3450000.0;3470000.0000000005;1450000.0;3500000.0;2760000.0;6759999.999999999;0.0;0.0;0.28049999999999997;0.044000000000000004;0.0;0.0;3.0106606888314658;13123.0234375;3533.025390625;2105.02197265625;31181.494140625;507572.62904101907;489798.89951417217;258826.73182658246;258826.73182658246;251897.83463794712;431113.4868728058;460826.18879335455;453712.705894102;469846.65071908804;520172.8131496668;476335.00748499105;453584.6404893664;456751.87848793226;462484.7073916963;457245.5785871068;271747.6911196749;479324.23937371245;462543.04088473186;460826.18879335455;278495.58437821403;282264.0715131367;469150.18905723805;198973.90659481264;193208.5969801568;272.7303357532243;4790747.14784621;2342113.5033696936;279047.8536191331;1518347.1085701408;0;255;272;134;290;310;261;7;174;173;1714425876500.452;685590637974.7527;1352900923189.88;71454.23320345065;11887.75642834672;-0.0;0.0;6328918.313223326;1210694.7539554376;0.0;6091373.0255728;4.442283199972085;0.4245162428514335
8245;2019-08-07 11:08:45.102;827;704;223;223;202;41;195;13;52;18;635;241;51;83;209;169;251;629;224;207;195;10;673;349;351;142;354;282;675;-2.0;-1.0;1631.0;239.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;29876.140625;13145.732421875;3499.22705078125;2206.4794921875;674.0;319346;665.0;1201.0;Calculated values ==>;1565168925.102;355.86;343.56000000000006;295.46000000000004;295.46000000000004;293.36;277.26000000000005;273.20264511476705;292.66;274.46000000000004;278.36;274.96000000000004;336.66;297.26000000000005;278.26000000000005;281.46000000000004;294.06;290.06;298.26000000000005;336.06;293.86;292.66;339.66;340.56000000000006;274.16;242.98782864720522;265.3697278774862;273.20264511476705;295.56;6730000.0;3490000.0;3510000.0;1420000.0;3540000.0;2820000.0;6750000.0;0.0;0.0;0.2718333333333333;0.03983333333333334;0.0;0.0;3.0155112642459496;13145.732421875;3499.22705078125;2206.4794921875;29876.140625;507262.85803538427;490188.4696996004;259268.14433314314;259268.14433314314;251591.9704443929;430862.6128555636;460338.988572523;452807.05975916487;470252.297931023;518322.57109453826;475686.9526206736;452677.05023296707;456777.0089575782;461745.00080896105;457139.37240711367;271849.0403544047;479135.6587332025;461936.77970419364;460338.988572523;278914.2836208781;282682.81946839223;469460.1756994288;200027.29103840145;193208.5969801568;273.1628365069103;4791256.046271446;2342332.44615287;279083.7887861976;1518405.720440827;0;255;272;134;290;310;261;7;174;173;1714635311400.4187;685676752324.739;1353068351089.8533;68713.96713059419;10732.409905664257;-0.0;0.0;6330086.576237313;1210883.2867584222;0.0;6091373.0255728;4.214340198879186;0.39971824506869735
8246;2019-08-07 11:09:45.143;820;705;224;224;203;46;196;17;53;19;639;243;52;85;209;173;251;634;226;207;196;9;670;356;357;140;361;286;672;167.0;-1.0;1594.0;284.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;28941.609375;13029.79296875;3444.4716796875;2240.30541992188;675.0;319347;665.0;1200.0;Calculated values ==>;1565168985.143;355.16;343.66;295.56;295.56;293.46000000000004;277.76000000000005;273.955091788801;292.76000000000005;274.86;278.46000000000004;275.06;337.06;297.46000000000004;278.36;281.66;294.06;290.46000000000004;298.26000000000005;336.56;293.86;292.76000000000005;339.66;340.66;274.06;242.56692532238324;265.87368984753493;273.955091788801;295.76000000000005;6700000.0;3560000.0;3570000.0000000005;1400000.0;3610000.0;2860000.0;6720000.0;0.02783333333333333;0.0;0.26566666666666666;0.04733333333333333;0.0;0.02783333333333333;3.0128290256541748;13029.79296875;3444.4716796875;2240.30541992188;28941.609375;506598.8224157687;490639.9880472701;259826.0052821769;259826.0052821769;252059.41265446928;430412.23801567365;459534.26681895024;452239.63741322793;470620.16492588987;518405.6162755136;475405.73160343996;452108.3298896949;456374.32027635194;460668.655203527;456543.2252788729;272159.700040917;480240.6191894257;461017.6682793448;459534.26681895024;278914.2836208781;283101.5729112263;469633.2381088445;201835.19904862813;201835.19904862813;273.90169524812535;4791746.529121619;2342550.724585798;279120.87064903317;1518463.6241373143;0;255;272;134;290;310;261;7;174;173;1714847856540.027;685761410134.583;1353238867529.539;66524.11245886202;12675.773848850242;-0.0;7172.624052940631;6331214.330337545;1211078.4882526188;0.0;6091432.838283907;4.61525485464838;0.41020246321683257
8247;2019-08-07 11:10:45.153;810;704;225;225;205;53;200;22;53;22;651;244;52;85;209;177;251;634;228;207;200;7;661;367;364;140;372;290;663;1440.0;-2.0;1434.0;314.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27625.32421875;12884.5341796875;3346.3994140625;2278.244140625;674.0;319348;665.0;1203.0;Calculated values ==>;1565169045.153;354.16;343.56000000000006;295.66;295.66;293.66;278.46000000000004;275.1157276137837;293.16;275.36;278.46000000000004;275.36;338.26;297.56;278.36;281.66;294.06;290.86;298.26000000000005;336.56;293.86;293.16;339.66;340.56000000000006;273.86;242.56692532238324;266.37251300914875;275.1157276137837;295.96000000000004;6609999.999999999;3670000.0000000005;3640000.0;1400000.0;3720000.0000000005;2900000.0;6630000.0;0.24000000000000002;0.0;0.239;0.052333333333333336;0.0;0.24000000000000002;3.020532931630206;12884.5341796875;3346.3994140625;2278.244140625;27625.32421875;506070.6399768077;491420.4274088847;260749.73425846652;260749.73425846652;253143.6142444987;429675.2189834977;458973.0432833828;451534.3485083023;470915.85626126267;519327.74455031735;475008.19446779345;451401.56500039424;455712.64468268596;458943.3939490466;455276.2935858747;273158.57584066025;481269.53547148884;459930.11272889783;458973.0432833828;278914.2836208781;282682.81946839223;469435.60934050113;204695.69352093534;204695.69352093534;275.05978370347026;4792217.998801883;2342766.7133049797;279158.5315046113;1518520.2241617434;0;255;272;134;290;310;261;7;174;173;1715064192590.8523;685845424134.9034;1353411696330.1982;58994.4385419807;13854.722261223942;-0.0;61026.56394298739;6332260.492597863;1211299.6125689575;0.0;6092001.259573801;7.23293744689478;0.36455709200653486
8248;2019-08-07 11:11:45.104;794;703;229;229;205;69;206;33;42;26;664;245;44;77;208;178;251;630;228;208;205;5;696;384;376;140;389;279;693;1241.0;-2.0;2106.0;249.0;0.0;98;1;1;1;0;1;1;0;0;0;1;0;1;0;0;41542.8203125;23599.58203125;7008.3173828125;2176.74047851562;675.0;319349;664.0;1201.0;Calculated values ==>;1565169105.104;352.56000000000006;343.46000000000004;296.06;296.06;293.66;280.06;276.8598123268743;293.76000000000005;276.46000000000004;277.36;275.76000000000005;339.56000000000006;297.66;277.56;280.86;293.96000000000004;290.96000000000004;298.26000000000005;336.16;293.96000000000004;293.66;339.56000000000006;340.66;273.66;242.56692532238324;264.9883086891361;276.8598123268743;295.96000000000004;6959999.999999999;3840000.0;3760000.0;1400000.0;3890000.0;2790000.0;6930000.0;0.20683333333333334;0.0;0.351;0.0415;0.0;0.20683333333333334;3.015339716508887;23599.58203125;7008.3173828125;2176.74047851562;41542.8203125;500742.5076093035;488172.44622064143;260623.67727030764;260623.67727030764;251916.43954581115;428465.0848360747;457885.29833947134;452030.6435628596;471309.8407669174;521586.70100013376;476524.374987441;452290.7400483067;456511.66026909;456045.00752502575;452508.26477614546;269747.55677567195;477181.0226026321;458165.4414044304;457744.99276624026;278495.58437821403;283101.5729112263;469237.8977156437;209071.31343147214;209071.31343147214;276.80610770712155;4792793.929278422;2343070.499311932;279195.6260577768;1518606.442998748;0;255;273;134;290;310;261;7;174;173;1715286011290.7605;685929355534.8688;1353582256925.1277;85278.724876117;10796.91324779312;-0.0;51434.00600907454;6333461.787100155;1211504.875096706;0.0;6092937.665633025;4.499352276441454;0.2592463613458511
8249;2019-08-07 11:12:45.144;778;708;230;230;208;84;210;51;5;34;671;246;14;54;207;173;251;646;226;209;210;3;717;394;381;140;397;285;711;1220.0;-2.0;1824.0;264.0;0.0;1;0;1;1;0;1;1;0;1;0;1;0;1;0;0;55778.53125;24434.5234375;20546.20703125;2215.8984375;678.0;319350;667.0;1201.0;Calculated values ==>;1565169165.144;350.96000000000004;343.96000000000004;296.16;296.16;293.96000000000004;281.56;277.85914330198534;294.16;278.26000000000005;273.66;276.56;340.26;297.76000000000005;274.56;278.56;293.86;290.46000000000004;298.26000000000005;337.76;294.06;294.16;339.86;340.96000000000004;273.46000000000004;242.56692532238324;265.74818594083865;277.85914330198534;295.76000000000005;7170000.0;3940000.0;3810000.0;1400000.0;3970000.0000000005;2850000.0;7109999.999999999;0.2033333333333333;0.0;0.304;0.044000000000000004;0.0;0.2033333333333333;3.0148240524248786;24434.5234375;20546.20703125;2215.8984375;55778.53125;496535.8047930085;487014.01083381154;260058.30258308156;260058.30258308156;252247.54812018012;427712.28976936906;457640.58306361805;445962.14632183814;472096.9026672395;521825.96704044024;475878.2556999485;447200.2185180239;452545.5145307812;454558.54316727264;449966.7628878527;268146.49438835966;477568.35912542755;457499.22578343895;457640.58306361805;279751.69817897916;284357.86631585273;469040.1024831549;211512.5793128652;211512.5793128652;277.7691777573287;4793605.481215103;2343471.0503800586;279232.2557856032;1518836.2171160772;0;255;273;134;290;311;261;7;174;173;1715513262690.6162;686013411534.8154;1353751569725.02;71272.66837072777;11331.21101949275;-0.0;50046.02742931974;6334767.251773012;1211689.3990661732;0.0;6093783.8963557705;2.810580117555263;0.15562877181631038
8250;2019-08-07 11:13:45.145;771;718;233;232;204;62;191;56;-8;42;675;247;-3;37;207;159;251;664;227;209;191;1;767;380;363;141;383;276;755;2371.0;0.0;1468.0;249.0;0.0;78;7;1;1;0;1;1;0;1;0;1;0;1;0;0;61914.4609375;25738.61328125;24934.30859375;2176.73120117188;688.0;319351;673.0;1200.0;Calculated values ==>;1565169225.145;350.26;344.96000000000004;296.46000000000004;296.36;293.56;279.36;276.4546675782219;292.26000000000005;278.76000000000005;272.36;277.36;340.66;297.86;272.86;276.86;293.86;289.06;298.26000000000005;339.56000000000006;294.06;292.26000000000005;340.46000000000004;341.96000000000004;273.26000000000005;242.77792619122317;264.60387354146746;276.4546675782219;295.86;7670000.0;3800000.0;3629999.9999999995;1410000.0;3829999.9999999995;2760000.0;7550000.0;0.39516666666666667;0.0;0.24466666666666667;0.0415;0.0;0.39516666666666667;3.0105853331426706;25738.61328125;24934.30859375;2176.73120117188;61914.4609375;490626.56143522286;483834.9982543071;259079.00998813624;258726.8538954624;249449.03406834425;428757.65804586536;457893.7095298428;445924.6493743446;472751.9947874012;522969.30548192497;477128.8821352798;446605.13175021973;451908.56543700636;456889.5391784477;450382.60077653447;265086.1410996285;475274.9365087001;460358.10709178087;457893.7095298428;282264.0715131367;288545.87390705565;468704.9404502916;207945.45769397763;207945.45769397763;276.3618060352863;4794586.272495063;2343889.1668207007;279268.86164263537;1519215.2277292327;0;255;273;134;290;311;261;7;174;173;1715736466410.3467;686097712939.7136;1353919872529.8167;58225.57556446312;10821.51853438703;-0.0;98771.21751713938;6335846.421790369;1211874.0082223339;0.0;6095024.060731221;3.175390978898462;0.10749607185197327
8251;2019-08-07 11:14:45.135;785;734;228;227;199;55;166;53;-1;47;674;247;-3;23;208;148;251;674;231;205;165;-1;732;375;357;140;378;270;718;1957.0;-1.0;941.0;139.0;0.0;98;10;1;1;0;1;1;0;1;0;1;0;1;0;0;58708.98046875;24783.76953125;24611.962890625;2146.16821289062;697.0;319352;683.0;1201.0;Calculated values ==>;1565169285.135;351.66;346.56000000000006;295.96000000000004;295.86;293.06;278.66;275.94376602880345;289.76000000000005;278.46000000000004;273.06;277.86;340.56000000000006;297.86;272.86;275.46000000000004;293.96000000000004;287.96000000000004;298.26000000000005;340.56000000000006;293.66;289.66;341.46000000000004;342.86;273.06;242.56692532238324;263.82572766246335;275.94376602880345;296.26000000000005;7320000.0;3750000.0;3570000.0000000005;1400000.0;3779999.9999999995;2700000.0;7180000.0;0.32616666666666666;0.0;0.15683333333333332;0.023166666666666665;0.0;0.32616666666666666;3.011522837617938;24783.76953125;24611.962890625;2146.16821289062;58708.98046875;496093.97504106397;490112.8886424242;258970.2196004038;258604.17268396224;249041.34338373403;429116.5711722346;455402.2042817116;448011.7626045434;473373.3937792042;523348.7565105926;477877.7465309171;447745.91014301335;451156.81222508;457843.4911192458;449637.05664068554;267135.0085105316;481119.775423554;460749.12975072267;455262.1006954997;286451.7998164319;292315.56762988004;468644.2581567397;206691.7682430161;206691.7682430161;275.86163748437394;4795591.300307717;2344310.1165075623;279304.87980039796;1519628.0445107357;0;255;273;134;290;311;261;7;174;173;1715952430410.381;686181998889.727;1354083645229.8428;37847.019115699535;6068.5660163345965;-0.0;81075.35676825173;6336646.893312004;1212014.7354684947;0.0;6096522.532396928;2.42503556060131;0.06807703878807396
8252;2019-08-07 11:15:45.096;785;736;233;232;204;49;162;49;14;48;671;248;10;22;209;145;251;669;231;203;161;-4;713;370;353;138;373;263;700;2028.0;-2.0;794.0;80.0;0.0;98;5;1;1;0;1;1;0;1;0;1;0;1;0;0;57423.45703125;24145.7109375;23910.7109375;2068.50610351562;700.0;319353;687.0;1201.0;Calculated values ==>;1565169345.096;351.66;346.76;296.46000000000004;296.36;293.56;278.06;275.4277932560699;289.36;278.06;274.56;277.96000000000004;340.26;297.96000000000004;274.16;275.36;294.06;287.66;298.26000000000005;340.06000000000006;293.46000000000004;289.26000000000005;341.86;343.16;272.76000000000005;242.14157278889297;262.9017227912062;275.4277932560699;296.26000000000005;7130000.0;3700000.0;3529999.9999999995;1380000.0;3729999.9999999995;2630000.0;7000000.0;0.338;0.0;0.13233333333333333;0.013333333333333334;0.0;0.338;3.010996049547855;24145.7109375;23910.7109375;2068.50610351562;57423.45703125;497902.6323550366;492223.8487662433;261800.70195410406;261408.5410888013;251313.25503256003;429467.9694778635;455512.87881282286;451243.52280556504;473730.63416192174;523602.15916351625;478854.3575904003;450730.499220235;452263.62440984184;458784.4168089009;450101.2312898541;268433.208111181;482367.4454531858;461098.7985866576;455373.56023501215;288127.0477506168;293572.2367247113;468622.6396700515;205477.59053761055;205477.59053761055;275.3739917178658;4796558.44156896;2344717.597143216;279339.979256862;1520032.1372945888;0;255;273;134;290;311;261;7;174;173;1716165291960.2593;686265344679.6793;1354243441294.7512;32523.025036792642;3508.600655099213;-0.0;84464.83775772175;6337232.929175201;1212094.4933143915;0.0;6097901.137341135;2.403922924363311;0.05118871822723766
8253;2019-08-07 11:16:45.106;779;733;240;239;211;45;170;45;18;48;666;249;15;26;210;144;251;662;233;202;170;-6;700;365;349;138;368;256;688;2274.0;-1.0;680.0;21.0;0.0;98;5;1;1;0;1;1;0;1;0;1;0;1;0;0;57555.7890625;23659.3203125;23430.666015625;2009.71789550781;700.0;319354;687.0;1204.0;Calculated values ==>;1565169405.106;351.06000000000006;346.46000000000004;297.16;297.06;294.26000000000005;277.66;274.9066339382667;290.16;277.66;274.96000000000004;277.96000000000004;339.76;298.06;274.66;275.76000000000005;294.16;287.56;298.26000000000005;339.36;293.36;290.16;341.86;343.16;272.56;242.14157278889297;261.9595390733887;274.9066339382667;296.46000000000004;7000000.0;3650000.0;3490000.0;1380000.0;3679999.9999999995;2560000.0;6880000.0;0.37899999999999995;0.0;0.11333333333333333;0.0035;0.0;0.37899999999999995;3.018517271986359;23659.3203125;23430.666015625;2009.71789550781;57555.7890625;498293.9921015423;492997.9625410111;265421.6697138269;264993.35775222204;254200.79363794325;429811.8947417682;457276.10456866643;452975.9759128738;473730.63416192174;523651.56980296987;479820.18040122767;452600.1476579735;453973.3624221716;459712.81932707026;450858.0416590267;269422.99806178815;482647.7874522377;461579.78645857313;457276.10456866643;288127.0477506168;293572.2367247113;468425.1277242677;204284.796844749;204284.796844749;274.8922284286287;4797516.76164632;2345116.038799446;279373.97012104845;1520426.714521048;0;255;273;134;290;311;261;7;174;173;1716375927060.2258;686348158479.6661;1354399167244.7266;28185.000294387475;924.4911580783155;-0.0;95883.70562736469;6337738.913702915;1212131.441903234;0.0;6099404.292353193;2.5457016301061217;0.03482365732107446
8254;2019-08-07 11:17:45.077;773;730;245;244;215;41;177;41;19;47;658;249;17;30;210;146;251;655;233;202;176;-9;677;360;345;134;364;259;668;2058.0;-1.0;583.0;70.0;0.0;98;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47937.00390625;13349.6708984375;22477.8046875;2040.4619140625;698.0;319355;687.0;1206.0;Calculated values ==>;1565169465.077;350.46000000000004;346.16;297.66;297.56;294.66;277.26000000000005;274.38016830617;290.86;277.26000000000005;275.06;277.86;338.96000000000004;298.06;274.86;276.16;294.16;287.76000000000005;298.26000000000005;338.66;293.36;290.76000000000005;341.86;342.96000000000004;272.26000000000005;241.2770596917726;262.3656120759269;274.38016830617;296.46000000000004;6770000.0;3600000.0;3450000.0;1340000.0;3640000.0;2590000.0;6680000.0;0.34299999999999997;0.0;0.09716666666666667;0.011666666666666665;0.0;0.34299999999999997;3.0238842422159897;13349.6708984375;22477.8046875;2040.4619140625;47937.00390625;499633.74833035;494564.11047866894;269283.1042896703;268793.9581693944;256572.83973175596;430148.3826014536;458868.26619600336;452581.53297078336;474149.3184965571;522591.4751814156;479454.8989258724;452329.29032414977;453960.80980778224;460338.21932957764;452040.7222059545;271449.88333106076;483824.6545358238;462189.07052532554;458733.7890088602;288127.0477506168;292734.4514702754;468680.0373576287;202878.23924437515;202878.23924437515;274.3254497462734;4798395.443352223;2345424.297995319;279407.70530621265;1520809.1002008428;0;255;273;134;290;311;261;7;174;173;1716584026430.0735;686429719039.6064;1354553592569.6135;24262.836707082664;3101.020977987958;-0.0;87758.45356921836;6338175.767762709;1212164.9716238084;0.0;6100933.9040089045;3.0400998537163257;0.048612475462133445
