;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8255;2019-08-07 11:18:45.117;756;717;251;251;220;34;180;35;25;45;654;250;23;50;211;146;251;621;235;203;180;-11;667;352;339;130;355;266;659;3109.0;-1.0;0.0;126.0;0.0;98;1;100;1;0;0;1;0;1;0;1;0;1;0;0;49863.48046875;13221.896484375;22295.94921875;2120.21923828125;691.0;319356;682.0;1205.0;Calculated values ==>;1565169525.117;348.76;344.86;298.26000000000005;298.26000000000005;295.16;276.56;273.5264737036516;291.16;276.66;275.66;277.66;338.56000000000006;298.16;275.46000000000004;278.16;294.26000000000005;287.76000000000005;298.26000000000005;335.26000000000005;293.46000000000004;291.16;341.36;342.26;272.06;240.39332010688793;263.299902668528;273.5264737036516;296.66;6670000.0;3520000.0000000005;3390000.0;1300000.0;3550000.0;2660000.0;6590000.000000001;0.5181666666666667;0.0;0.0;0.021;0.0;0.5181666666666667;3.022605438533321;13221.896484375;22295.94921875;2120.21923828125;49863.48046875;498253.0084369274;493647.60600585875;273396.1023969792;273396.1023969792;258973.1192799459;430671.36484660726;460213.00932212896;452120.5497996626;474469.24523292336;521612.39297284395;478708.07032290293;451864.8787172118;455277.06841111724;461858.60828959;453436.88690813124;272480.89535798697;479781.04995524563;463223.07351651293;460213.00932212896;286033.001929769;289802.386634966;469032.3569117841;200708.71130211197;200708.71130211197;273.4435092651406;4799210.9907274265;2345645.8753440673;279442.40076415986;1521182.4635610508;0;255;273;134;290;311;261;7;174;173;1716789363230.7583;686508971839.8708;1354711197570.1392;0.0;5634.796557803115;-0.0;134466.47709070548;6338378.092862814;1212237.818635836;0.0;6102787.0130202;3.722329345746489;-0.0026085683681198683
8256;2019-08-07 11:19:45.118;744;709;252;251;221;24;183;26;30;41;659;250;27;57;211;147;251;614;234;204;182;-12;665;341;332;126;344;266;659;2749.0;-1.0;239.0;76.0;0.0;42;1;100;1;0;0;1;0;1;0;1;0;1;0;0;49573.90625;13150.2587890625;20293.103515625;2138.45849609375;687.0;319357;677.0;1205.0;Calculated values ==>;1565169585.118;347.56000000000006;344.06000000000006;298.36;298.26000000000005;295.26000000000005;275.56;272.3289490889957;291.46000000000004;275.76000000000005;276.16;277.26000000000005;339.06000000000006;298.16;275.86;278.86;294.26000000000005;287.86;298.26000000000005;334.56;293.56;291.36;340.86;341.86;271.96000000000004;239.4893008659735;263.299902668528;272.3289490889957;296.56;6650000.0;3410000.0;3320000.0000000005;1260000.0;3440000.0;2660000.0;6590000.000000001;0.45816666666666667;0.0;0.03983333333333334;0.012666666666666666;0.0;0.45816666666666667;3.023303767533518;13150.2587890625;20293.103515625;2138.45849609375;49573.90625;496797.0674441361;492530.05297734047;273977.9062989911;273396.1023969792;259370.84713135182;431359.6534126046;461686.4214438303;452757.6066342687;474595.92803017877;522127.05446229666;478708.07032290293;452375.73325521755;456148.64740695804;463515.49129032175;455445.3939719221;272701.31235771446;478725.03414822917;464390.02182120323;461556.49894294905;283939.0963198885;288127.0477506168;469480.2634792549;197876.24101586238;197876.24101586238;272.2785262886457;4800039.649426497;2345865.646967213;279477.8903367198;1521537.378248555;0;255;273;134;290;311;261;7;174;173;1716990666585.5151;686585773119.7781;1354870800229.9463;10152.774397133187;3440.3176178696385;-0.0;120809.50484026021;6338462.700726128;1212313.4458476412;0.0;6104914.3483220525;3.7772827199532197;0.012540596821875031
8257;2019-08-07 11:20:45.128;745;708;250;249;216;17;186;17;33;37;668;249;31;54;212;147;251;619;234;204;186;-12;667;330;333;131;334;260;662;-2.0;-2.0;355.0;30.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48042.78125;13119.3369140625;19153.53515625;1211.80920410156;684.0;319358;675.0;1204.0;Calculated values ==>;1565169645.128;347.66;343.96000000000004;298.16;298.06;294.76000000000005;274.86;271.1026128081217;291.76000000000005;274.86;276.46000000000004;276.86;339.96000000000004;298.06;276.26000000000005;278.56;294.36;287.86;298.26000000000005;335.06;293.56;291.76000000000005;340.66;341.56000000000006;271.96000000000004;240.61611355647437;262.5002047102346;271.1026128081217;296.56;6670000.0;3300000.0;3329999.9999999995;1310000.0;3340000.0;2600000.0;6620000.0;0.0;0.0;0.059166666666666666;0.005;0.0;0.0;3.0213163395570004;13119.3369140625;19153.53515625;1211.80920410156;48042.78125;496741.27440359653;492085.7514764778;272484.71732924454;271937.624114596;257254.63614278162;432012.3539207929;461923.4529378662;454165.1702643625;473566.1253818903;523535.2861259336;479332.79656530556;453915.3865095028;456762.878738187;465117.27492883854;457260.5471349631;272480.89535798697;479130.77567336743;464242.71341123927;461923.4529378662;283101.5729112263;286870.6033266602;468797.81262315146;194674.9739882707;197876.24101586238;270.95279449059313;4800853.257400934;2346084.596750254;279505.81388736656;1521866.155024433;0;255;273;134;290;311;261;7;174;173;1717190199835.4834;686662885969.7659;1355028626529.9211;15353.169946335429;1370.6141931744037;-0.0;0.0;6338675.285687213;1212353.5436279099;0.0;6105921.261986541;0.4994458212833169;0.04669728781927156
8258;2019-08-07 11:21:45.109;755;709;247;246;211;7;189;7;37;34;681;248;34;49;211;145;251;622;235;205;189;-10;638;326;331;131;331;259;639;-2.0;-1.0;1551.0;1.0;0.0;15;100;69;1;0;0;1;0;0;0;1;0;0;0;0;30743.0546875;10528.3994140625;3881.28588867188;1201.52746582031;682.0;319359;674.0;1204.0;Calculated values ==>;1565169705.109;348.66;344.06000000000006;297.86;297.76000000000005;294.26000000000005;273.86;270.64921214262944;292.06;273.86;276.86;276.56;341.26;297.96000000000004;276.56;278.06;294.26000000000005;287.66;298.26000000000005;335.36;293.66;292.06;340.56000000000006;341.36;272.16;240.61611355647437;262.3656120759269;270.64921214262944;296.66;6380000.0;3260000.0;3310000.0;1310000.0;3310000.0;2590000.0;6390000.0;0.0;0.0;0.2585;0.00016666666666666666;0.0;0.0;3.0216631845054396;10528.3994140625;3881.28588867188;1201.52746582031;30743.0546875;500859.01761706406;494537.1319358455;395530.57778171316;272950.42885071185;256532.78569464068;432240.87345082423;462614.5796048636;454831.6959477866;473275.31562819314;524945.5985188312;479344.4195705785;454459.0917852496;456312.94800647016;465426.49870606;457643.50518855744;399061.7166245034;482221.0199448254;464664.39385928394;462614.5796048636;282682.81946839223;286033.001929769;468993.25991615246;193958.21334813006;197876.24101586238;270.64809528965066;4801509.598126095;2346281.598815731;279525.9186577374;1522058.0510799699;0;255;273;134;290;311;261;7;174;173;1717389336755.3062;686741461079.6959;1355184277224.7825;67435.79525201123;45.83917442800373;-0.0;0.0;6339364.975259038;1212365.3436680997;0.0;6105921.261986541;4.322638825496374;0.3723285484939016
8259;2019-08-07 11:22:45.119;771;687;239;235;223;16;190;5;43;30;687;247;40;52;210;151;251;507;235;204;190;-8;624;335;336;132;339;267;625;-2.0;-1.0;1644.0;272.0;0.0;1;90;76;1;0;0;1;0;0;0;1;0;0;0;0;28316.875;10848.1572265625;3204.22143554688;1184.48193359375;677.0;319360;670.0;1202.0;Calculated values ==>;1565169765.119;350.26;341.86;297.06;296.66;295.46000000000004;274.76000000000005;271.6637117239857;292.16;273.66;277.46000000000004;276.16;341.86;297.86;277.16;278.36;294.16;288.26000000000005;298.26000000000005;323.86;293.56;292.16;340.16;340.86;272.36;240.83765695389522;263.43189868330234;271.6637117239857;296.66;6240000.0;3350000.0;3360000.0;1320000.0;3390000.0;2670000.0;6250000.0;0.0;0.0;0.274;0.04533333333333334;0.0;0.0;3.0175065152149636;10848.1572265625;3204.22143554688;1184.48193359375;28316.875;504265.4391082588;492924.7956730167;399624.7695222895;268307.8239171563;262424.6132925867;431720.082569444;461986.9594519059;454230.8490233495;472756.67973813636;524925.8552277079;478249.7322294295;453852.4841310001;455359.9999389805;464127.55960852746;456981.6823765474;406740.5566693298;466300.5048926076;463799.01005047007;461986.9594519059;281007.8604223974;283939.0963198885;469052.06533105916;195869.6156334916;197876.24101586238;271.45287905548247;4802001.846234426;2346459.7664773697;279545.80538329796;1522117.1068153114;0;255;273;134;290;311;261;7;174;173;1717589470105.2744;686820374229.6833;1355342103524.7573;70790.97794882108;12384.271052956397;-0.0;0.0;6340517.057017158;1212468.94518402;0.0;6105921.261986541;5.458818007774731;0.5471654678609684
8260;2019-08-07 11:23:45.120;777;685;236;235;231;24;191;6;49;27;692;247;46;56;210;158;251;475;236;205;191;-6;629;336;338;136;340;273;630;-2.0;-1.0;1308.0;150.0;0.0;1;98;90;1;0;0;1;0;0;0;1;0;0;0;0;28382.861328125;11787.7900390625;3269.84057617188;1248.93432617188;674.0;319361;666.0;1201.0;Calculated values ==>;1565169825.12;350.86;341.66;296.76000000000005;296.66;296.26000000000005;275.56;271.77519066394296;292.26000000000005;273.76000000000005;278.06;275.86;342.36;297.86;277.76000000000005;278.76000000000005;294.16;288.96000000000004;298.26000000000005;320.66;293.66;292.26000000000005;339.76;340.56000000000006;272.56;241.71165711629368;264.2163659402789;271.77519066394296;296.76000000000005;6290000.0;3360000.0;3379999.9999999995;1360000.0;3400000.0;2730000.0;6300000.0;0.0;0.0;0.218;0.025;0.0;0.0;3.0155112642459496;11787.7900390625;3269.84057617188;1248.93432617188;28382.861328125;504596.779901269;492139.9762074712;268326.5810916256;267801.52888779616;265783.3886379194;431660.74602318485;461812.7985891147;453969.9451753486;471938.4492427271;524964.5624356009;477504.1365265163;453587.6991209416;454857.80791772855;463979.72426501196;457760.0600538124;404238.5617266382;460248.74350836565;463630.8686226779;461812.7985891147;279332.9882161641;282682.81946839223;468700.2933942656;196331.15633358463;197876.24101586238;271.641880077763;4802474.351911553;2346648.402514904;279566.0841900793;1522171.058231186;0;255;273;134;290;311;261;7;174;173;1717791673475.0303;686900775569.5862;1355504106224.5615;56165.25596750455;6809.228426517024;-0.0;0.0;6341575.043264659;1212628.8936785862;0.0;6105921.261986541;3.8619098884593606;0.3735482473589766
8261;2019-08-07 11:24:45.140;773;689;240;241;227;25;192;7;54;25;695;247;52;59;210;165;250;513;239;205;192;-4;635;333;338;141;338;277;637;-2.0;0.0;1137.0;111.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;29253.28125;12447.3271484375;3317.06762695312;1247.77600097656;671.0;319362;664.0;1201.0;Calculated values ==>;1565169885.14;350.46000000000004;342.06000000000006;297.16;297.26000000000005;295.86;275.66;271.4400167685773;292.36;273.86;278.56;275.66;342.66;297.86;278.36;279.06;294.16;289.66;298.16;324.46000000000004;293.66;292.36;339.56000000000006;340.26;272.76000000000005;242.77792619122317;264.73235714968143;271.4400167685773;297.06;6350000.0;3329999.9999999995;3379999.9999999995;1410000.0;3379999.9999999995;2770000.0;6370000.0;0.0;0.0;0.18949999999999997;0.018500000000000003;0.0;0.0;3.0160248846426416;12447.3271484375;3317.06762695312;1247.77600097656;29253.28125;503525.00857060513;491978.2921165601;269742.06743861485;270291.04919717374;263340.5293229146;431837.87352777255;461943.37849344185;453925.77008747146;471077.96398673364;524957.0643712117;477003.4283893322;453669.56598118163;454564.20559267775;464275.0988632146;459172.100092396;400296.8005956619;465624.0725284061;463630.8686226779;461943.37849344185;278495.58437821403;281426.5920051367;468209.0316627085;195601.80199211105;197876.24101586238;271.3375452094905;4802954.813201856;2346850.4291453077;279586.8970448547;1522225.9674300465;0;255;273;134;290;311;261;7;174;173;1717994541075.7717;686983903269.89;1355669161225.1648;48952.391954070794;5043.233748906054;-0.0;0.0;6342451.315660674;1212727.697120582;0.0;6105921.261986541;3.173940963371119;0.30606988433572846
8262;2019-08-07 11:25:45.121;770;691;244;246;226;23;193;8;53;24;692;247;52;62;211;169;250;555;238;206;193;-3;649;331;336;145;336;278;651;-2.0;-1.0;964.0;4.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;30566.134765625;12691.59375;3540.40600585938;1243.11450195312;669.0;319363;662.0;1200.0;Calculated values ==>;1565169945.121;350.16;342.26;297.56;297.76000000000005;295.76000000000005;275.46000000000004;271.215330690691;292.46000000000004;273.96000000000004;278.46000000000004;275.56;342.36;297.86;278.36;279.36;294.26000000000005;290.06;298.16;328.66;293.76000000000005;292.46000000000004;339.36;340.06000000000006;272.86;243.61107973660833;264.86050150153983;271.215330690691;296.96000000000004;6490000.000000001;3310000.0;3360000.0;1450000.0;3360000.0;2780000.0;6509999.999999999;0.0;0.0;0.16066666666666668;0.0006666666666666666;0.0;0.0;3.0138548987494405;12691.59375;3540.40600585938;1243.11450195312;30566.134765625;501838.8091462644;490820.38285455026;270416.47810360236;271502.01574625354;261921.57796536936;431954.4880088244;462377.04315882537;453626.51368498756;470442.77219356893;524567.5484426317;476877.7888912415;453498.0135181044;454777.63015720475;464697.3221144689;460013.6818364765;274069.3128729388;470550.25713249797;464056.1807356406;462377.04315882537;277658.20189090865;280589.13426710566;467753.9469974688;195305.91724757184;197876.24101586238;271.21086070483614;4803453.150478084;2347059.8538137893;279607.6478925107;1522283.0949474915;0;255;273;134;290;311;261;7;174;173;1718196677045.5918;687069676099.8136;1355835608500.0166;41503.5091609448;181.63201983326462;-0.0;0.0;6343204.87613289;1212771.2238807757;0.0;6105921.261986541;2.385400207734958;0.2089209217668721
8263;2019-08-07 11:26:45.141;772;692;251;252;226;21;194;9;41;22;684;246;42;63;211;172;250;593;237;207;194;-2;683;328;333;147;333;277;686;123.0;0.0;404.0;77.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;33681.0390625;13325.0302734375;3717.16040039062;1226.52893066406;669.0;319364;661.0;1201.0;Calculated values ==>;1565170005.141;350.36;342.36;298.26000000000005;298.36;295.76000000000005;275.26000000000005;270.87642091645444;292.56;274.06;277.26000000000005;275.36;341.56000000000006;297.76000000000005;277.36;279.46000000000004;294.26000000000005;290.36;298.16;332.46000000000004;293.86;292.56;339.26;340.06000000000006;272.96000000000004;244.02132995426717;264.73235714968143;270.87642091645444;296.86;6830000.0;3279999.9999999995;3329999.9999999995;1470000.0;3329999.9999999995;2770000.0;6859999.999999999;0.0205;0.0;0.06733333333333333;0.012833333333333334;0.0;0.0205;3.0163664444983977;13325.0302734375;3717.16040039062;1226.52893066406;33681.0390625;498931.54286693526;487305.203895539;270607.29165423725;271099.3516191394;259838.54015845468;432127.2027000197;462958.45586761646;452251.66274923744;469973.84253148653;523819.92911129474;476889.9924346015;452381.1917525838;455072.8645904201;465135.68422204774;460871.72013480734;270387.53288494435;472175.5934270309;464626.00764825474;462958.45586761646;277239.5186164033;280589.13426710566;467575.4946608137;194198.7214907263;194198.7214907263;270.75285515996876;4803988.7220575195;2347276.7312823157;279628.23511456326;1522343.594827431;0;255;273;134;290;311;261;7;174;173;1718397443945.528;687157305299.7858;1356002163999.9636;17375.564711406416;3508.335255682788;-0.0;5509.574554726248;6343695.698634653;1212801.983857971;0.0;6105967.190412189;1.444735870560159;0.11520165806465658
8264;2019-08-07 11:27:45.102;785;695;253;255;229;20;195;9;42;21;673;246;41;60;212;172;250;622;236;208;194;-1;716;333;335;148;338;273;718;-2.0;-3.0;1840.0;283.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;36817.53125;14010.78125;3907.37817382812;1197.91027832031;671.0;319365;662.0;1200.0;Calculated values ==>;1565170065.102;351.66;342.66;298.46000000000004;298.66;296.06;275.16;271.4400167685773;292.66;274.06;277.36;275.26000000000005;340.46000000000004;297.76000000000005;277.26000000000005;279.16;294.36;290.36;298.16;335.36;293.96000000000004;292.56;339.36;340.26;273.06;244.22491754036054;264.2163659402789;271.4400167685773;296.76000000000005;7159999.999999999;3329999.9999999995;3350000.0;1480000.0;3379999.9999999995;2730000.0;7180000.0;0.0;0.0;0.30666666666666664;0.04716666666666667;0.0;0.0;3.0135136232899002;14010.78125;3907.37817382812;1197.91027832031;36817.53125;497618.51987630955;484321.42762671225;268946.8027911309;269834.12298720167;259338.3227175224;431837.87352777255;462787.12789093424;453076.37563387153;469738.50394322106;523004.27244725556;477391.35981735005;452948.24331024045;455362.68259601;464532.0695134284;460094.9907206226;267785.13810163405;472891.2254991312;464460.1107297734;462657.69977746403;277658.20189090865;281426.5920051367;467536.31915575784;195563.41596853008;194198.7214907263;271.32211716021345;4804575.828275865;2347504.3816425684;279648.42564224754;1522407.0913492625;0;255;273;134;290;311;261;7;174;173;1718597713685.4133;687245747774.7351;1356167056749.8691;78970.64096403804;12828.055266997579;-0.0;0.0;6344498.061806208;1212938.0319568;0.0;6106013.073689923;4.802174173947403;0.4789448071318476
8265;2019-08-07 11:28:45.102;808;700;241;242;224;27;196;10;50;18;647;246;48;69;211;175;251;638;235;208;195;-3;708;343;345;136;348;273;711;277.0;-1.0;1434.0;249.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;35694.6484375;13788.4853515625;3792.08984375;2170.35009765625;675.0;319366;665.0;1203.0;Calculated values ==>;1565170125.102;353.96000000000004;343.16;297.26000000000005;297.36;295.56;275.86;272.5487779782249;292.76000000000005;274.16;278.16;274.96000000000004;337.86;297.76000000000005;277.96000000000004;280.06;294.26000000000005;290.66;298.26000000000005;336.96000000000004;293.96000000000004;292.66;339.66;340.66;272.86;241.71165711629368;264.2163659402789;272.5487779782249;296.66;7080000.0;3429999.9999999995;3450000.0;1360000.0;3479999.9999999995;2730000.0;7109999.999999999;0.04616666666666667;0.0;0.239;0.0415;0.0;0.04616666666666667;3.0203610982183102;13788.4853515625;3792.08984375;2170.35009765625;35694.6484375;501564.45872523804;485824.98804259277;264352.6968449693;264759.9015139736;257838.31751144677;431237.1583312671;461399.0233656221;454097.1267388454;471057.33072014985;520316.3602092802;477391.35981735005;453842.64716872294;456492.3109256235;462917.3566618822;458917.7139340362;268802.90006992634;476306.85931627796;462974.97572950355;461266.93652295426;278914.2836208781;283101.5729112263;468995.5380171435;198274.44281358394;198274.44281358394;272.4449194986146;4805180.096439928;2347736.0421975814;279676.494478714;1522471.2535827423;0;255;273;134;290;311;261;7;175;173;1718801713685.4133;687330947774.7351;1356330856749.8691;61141.621458137495;11234.925450947721;-0.0;12141.48679291593;6345665.66399306;1213138.5567961163;0.0;6106114.25274653;4.279193630087256;0.36439989241742043
8266;2019-08-07 11:29:45.123;827;706;231;231;214;38;197;12;53;18;637;247;51;76;210;179;251;644;240;208;197;-5;700;350;352;134;355;276;702;221.0;0.0;1474.0;224.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;32180.560546875;13749.9921875;3735.04272460938;2193.28735351562;679.0;319367;668.0;1201.0;Calculated values ==>;1565170185.123;355.86;343.76;296.26000000000005;296.26000000000005;294.56;276.96000000000004;273.3108153835814;292.86;274.36;278.46000000000004;274.96000000000004;336.86;297.86;278.26000000000005;280.76000000000005;294.16;291.06;298.26000000000005;337.56000000000006;293.96000000000004;292.86;339.96000000000004;341.06000000000006;272.66;241.2770596917726;264.60387354146746;273.3108153835814;297.16;7000000.0;3500000.0;3520000.0000000005;1340000.0;3550000.0;2760000.0;7020000.0;0.036833333333333336;0.0;0.24566666666666667;0.037333333333333336;0.0;0.036833333333333336;3.0146518245657252;13749.9921875;3735.04272460938;2193.28735351562;32180.560546875;504879.9190734557;487666.90883643983;260910.64749972182;260910.64749972182;254665.01028607326;430799.1582183253;460451.26972238143;453968.4781362646;471323.8536851003;519031.3655234358;477128.8821352798;453712.705894102;456877.1460960281;461725.47914583527;458340.24663667777;269422.99806178815;478305.60441233916;461917.0532126514;460451.26972238143;280170.41352433193;284776.6418597092;469072.58341095806;200130.0263921306;200130.0263921306;273.2075697433896;4805745.921149961;2347965.609830616;279712.87085136084;1522534.0016415196;0;255;273;134;290;311;261;7;175;173;1719010886870.0942;687411976124.6116;1356495614394.618;62359.64631180892;10040.522128702893;-0.0;9588.499129330907;6346695.201434936;1213315.9142457317;0.0;6106295.399341398;4.166446024367855;0.36878404075800164
8267;2019-08-07 11:30:45.103;836;710;229;229;209;46;199;16;52;19;648;249;52;79;210;182;251;644;242;209;198;-6;692;358;359;134;363;279;694;175.0;-2.0;1332.0;217.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;29643.435546875;13601.3994140625;3648.95922851562;2218.4658203125;681.0;319368;671.0;1200.0;Calculated values ==>;1565170245.103;356.76;344.16;296.06;296.06;294.06;277.76000000000005;274.1680685717883;293.06;274.76000000000005;278.36;275.06;337.96000000000004;298.06;278.36;281.06;294.16;291.36;298.26000000000005;337.56000000000006;294.06;292.96000000000004;340.26;341.26;272.56;241.2770596917726;264.9883086891361;274.1680685717883;297.36;6920000.0;3579999.9999999995;3590000.0;1340000.0;3629999.9999999995;2790000.0;6940000.000000001;0.029166666666666667;0.0;0.222;0.036166666666666666;0.0;0.029166666666666667;3.011797029066516;13601.3994140625;3648.95922851562;2218.4658203125;29643.435546875;506797.2324923815;489086.6820898952;260569.16314382173;260569.16314382173;253251.5367328536;430280.9020939914;459626.5796145048;453325.99044689833;471421.5176682964;519925.29253494204;476979.35960592376;453325.99044689833;456763.48519930156;460493.7052714807;457460.35787645925;270082.7429540403;479232.4509722136;460977.8470136248;459490.719185696;281426.5920051367;285614.20965156396;468974.4762999833;202188.41363684478;202188.41363684478;274.0483323346579;4806260.94938425;2348193.462117947;279749.6232062845;1522595.514480032;0;255;273;134;290;311;261;7;175;173;1719224115770.162;687492349324.6371;1356662058894.671;55752.542051831886;9648.762599650176;-0.0;7504.65057850816;6347679.141582201;1213479.9369260625;0.0;6106437.794774704;3.7447538431997116;0.34269658781865153
8268;2019-08-07 11:31:45.104;834;712;230;230;209;57;203;21;53;22;664;251;52;80;209;184;251;637;243;209;203;-7;674;373;371;134;378;284;675;1222.0;-1.0;1352.0;238.0;0.0;36;0;100;1;0;0;1;0;0;0;1;1;0;0;0;29320.78125;13247.2861328125;4636.7314453125;2270.37084960938;682.0;319369;673.0;1201.0;Calculated values ==>;1565170305.104;356.56000000000006;344.36;296.16;296.16;294.06;278.86;275.73799182748917;293.46000000000004;275.26000000000005;278.46000000000004;275.36;339.56000000000006;298.26000000000005;278.36;281.16;294.06;291.56;298.26000000000005;336.86;294.06;293.46000000000004;340.46000000000004;341.36;272.46000000000004;241.2770596917726;265.62235894841564;275.73799182748917;297.46000000000004;6740000.000000001;3729999.9999999995;3710000.0;1340000.0;3779999.9999999995;2840000.0;6750000.0;0.2036666666666667;0.0;0.22533333333333333;0.03966666666666666;0.0;0.2036666666666667;3.0141341234144785;13247.2861328125;4636.7314453125;2270.37084960938;29320.78125;508101.5672621487;491328.56222156715;262065.50338037257;262065.50338037257;254050.8574690897;429258.0297950786;458270.4941942976;452589.2707968985;471714.4053827849;521178.7576321864;476577.9789787546;452458.6826915199;456067.86624736;457983.99542935885;455265.89385080436;271747.6911196749;480349.7887486671;459102.0076133136;458270.4941942976;282264.0715131367;286033.001929769;468876.34964723146;206152.82858829605;206152.82858829605;275.6465768742945;4806752.326048391;2348417.204893774;279787.0308020868;1522664.5630532952;0;255;273;134;290;311;261;7;175;173;1719443119420.7678;687572750664.8595;1356830961710.138;55530.34497767175;10421.36633533777;-0.0;51347.96456175565;6348606.514432635;1213647.1907885012;0.0;6106928.241409536;5.820056326459875;0.32616528884824875
8269;2019-08-07 11:32:45.134;817;713;233;233;209;75;210;34;55;27;680;253;54;82;208;177;251;628;243;210;209;-8;666;391;381;137;395;292;665;1549.0;-1.0;1330.0;229.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;30785.50390625;13057.61328125;6491.9921875;2316.21118164062;683.0;319370;673.0;1201.0;Calculated values ==>;1565170365.134;354.86;344.46000000000004;296.46000000000004;296.46000000000004;294.06;280.66;277.5613417927498;294.16;276.56;278.66;275.86;341.16;298.46000000000004;278.56;281.36;293.96000000000004;290.86;298.26000000000005;335.96000000000004;294.16;294.06;340.46000000000004;341.46000000000004;272.36;241.92719264551067;266.62003547228215;277.5613417927498;297.46000000000004;6659999.999999999;3910000.0;3810000.0;1370000.0;3950000.0;2920000.0;6650000.0;0.25816666666666666;0.0;0.22166666666666668;0.03816666666666667;0.0;0.25816666666666666;3.0139612176271493;13057.61328125;6491.9921875;2316.21118164062;30785.50390625;506554.3023535149;492484.8103132967;263984.7014368977;263984.7014368977;254497.64418613882;427941.3511905804;457640.58306361805;451445.26827023574;471806.2409394271;522196.6220669714;475793.84484332666;451312.0196078189;454991.087528425;455043.3379557725;451119.15771160624;272590.45178586966;480141.0292818589;457640.58306361805;457499.22578343895;282264.0715131367;286451.7998164319;468365.571043304;210742.70782475505;210742.70782475505;277.4674116109912;4807253.462200643;2348636.521992534;279825.27142975415;1522757.3487865396;0;255;273;134;290;311;261;7;175;173;1719668832220.6602;687654091314.8207;1357003848110.0557;53355.73423208156;9832.605946174619;-0.0;63704.30771966689;6349514.352117614;1213816.0582823178;0.0;6107887.489729226;5.803243022055442;0.28362794239969874
8270;2019-08-07 11:33:45.125;780;710;240;240;213;75;210;51;56;35;694;253;53;72;207;170;251;633;238;211;209;-9;727;386;371;138;389;281;714;1408.0;-1.0;1824.0;182.0;0.0;33;0;1;1;1;0;1;1;0;0;1;1;0;0;0;57465.19921875;24540.556640625;21561.099609375;2213.4521484375;682.0;319371;673.0;1200.0;Calculated values ==>;1565170425.125;351.16;344.16;297.16;297.16;294.46000000000004;280.66;277.0612115527968;294.16;278.26000000000005;278.76000000000005;276.66;342.56000000000006;298.46000000000004;278.46000000000004;280.36;293.86;290.16;298.26000000000005;336.46000000000004;294.26000000000005;294.06;340.46000000000004;341.36;272.26000000000005;242.14157278889297;265.2429198363724;277.0612115527968;296.96000000000004;7270000.0;3860000.0;3710000.0;1380000.0;3890000.0;2810000.0;7140000.000000001;0.23466666666666666;0.0;0.304;0.030333333333333334;0.0;0.23466666666666666;3.011624436384159;24540.556640625;21561.099609375;2213.4521484375;57465.19921875;495860.387707801;486993.97038549866;263770.66445835494;263770.66445835494;253829.72076827195;428316.9747201074;459240.0788052831;453497.8866936353;472458.26935960614;524535.9987941458;477183.37268096296;453110.0486498489;455547.94076208264;455900.4949013517;450957.76669123163;267461.7165806297;475153.03158512356;459378.0053511534;459102.0076133136;282264.0715131367;286033.001929769;468128.70100736275;209494.03717846863;209494.03717846863;276.97504496297216;4807988.774412534;2348949.793077175;279863.0129620527;1522991.0894849035;0;256;273;134;291;311;261;7;175;173;1719894398380.4236;687736578939.7341;1357175722324.8752;74177.17025261067;7845.251469476455;-0.0;58574.670395376954;6350576.966904407;1213963.3516633052;0.0;6108906.328363726;2.9100026219130033;0.1545699398052077
8271;2019-08-07 11:34:45.085;761;713;239;238;213;59;189;55;54;43;700;252;52;63;208;158;251;652;240;211;189;-11;708;379;362;137;382;272;694;1419.0;0.0;1607.0;211.0;0.0;98;0;1;1;1;0;1;1;0;0;1;1;0;0;0;58814.45703125;24044.228515625;23546.068359375;2138.12280273438;687.0;319372;675.0;1200.0;Calculated values ==>;1565170485.085;349.26;344.46000000000004;297.06;296.96000000000004;294.46000000000004;279.06;276.35288757459654;292.06;278.66;278.56;277.46000000000004;343.16;298.36;278.36;279.46000000000004;293.96000000000004;288.96000000000004;298.26000000000005;338.36;294.26000000000005;292.06;340.66;341.86;272.06;241.92719264551067;264.08650396036035;276.35288757459654;297.16;7080000.0;3790000.0;3620000.0000000005;1370000.0;3820000.0000000005;2720000.0;6940000.000000001;0.2365;0.0;0.2678333333333333;0.035166666666666666;0.0;0.2365;3.0107589386225904;24044.228515625;23546.068359375;2138.12280273438;58814.45703125;494996.8703003512;489521.7357709622;264596.5944074933;264179.662932486;254651.73452500527;428830.04407018964;457778.76280914614;454773.307598347;473371.616014766;525867.7583838172;478191.25953553175;454520.3973115141;455905.94749238197;457195.00552717614;450413.35267857864;268802.90006992634;480458.58767126786;460784.0165094478;457778.76280914614;283101.5729112263;288127.0477506168;468069.5193544689;207590.07491332712;207590.07491332712;276.2224530975782;4808957.125550477;2349354.3963715946;279899.25191125245;1523366.731956171;0;256;273;134;291;311;261;7;175;173;1720114151780.5635;687819023939.7866;1357341511724.9807;66203.90915413783;9160.193796180152;-0.0;59169.624687361196;6351746.029338655;1214104.96923258;0.0;6109886.8766884;2.705369052737381;0.1428532652256279
8272;2019-08-07 11:35:45.106;759;717;244;243;217;53;174;52;50;47;698;253;49;59;209;153;251;657;238;208;174;-12;706;372;355;137;375;265;689;1343.0;0.0;982.0;70.0;0.0;0;0;1;1;1;0;1;0;0;1;1;1;0;0;0;63994.515625;23961.6953125;28773.02734375;2075.9765625;690.0;319373;679.0;1203.0;Calculated values ==>;1565170545.106;349.06000000000006;344.86;297.56;297.46000000000004;294.86;278.46000000000004;275.63479819532273;290.56;278.36;278.16;277.86;342.96000000000004;298.46000000000004;278.06;279.06;294.06;288.46000000000004;298.26000000000005;338.86;293.96000000000004;290.56;341.06000000000006;342.16;271.96000000000004;241.92719264551067;263.1675429290057;275.63479819532273;296.96000000000004;7059999.999999999;3720000.0000000005;3550000.0;1370000.0;3750000.0;2650000.0;6890000.000000001;0.22383333333333333;0.0;0.16366666666666668;0.011666666666666665;0.0;0.22383333333333333;3.017763211368381;23961.6953125;28773.02734375;2075.9765625;63994.515625;494908.2123898849;490612.89315373113;267101.2544375182;266657.88445774326;256309.39635916674;429328.3091220336;456845.7472488624;455443.8693591263;473762.2839209553;526212.6610105234;479164.91891963733;455319.25216532074;456560.80161805527;458465.36263032205;450929.54137618805;268954.49944507435;481783.1449244029;461458.8535005051;456845.7472488624;284776.6418597092;289383.54333396035;467970.7931639327;205965.80264815316;205965.80264815316;275.570301966956;4809980.891847221;2349754.5857534963;279934.3816970323;1523802.877017061;0;256;273;134;291;311;262;7;175;173;1720329327065.2354;687901252709.6611;1357502668109.7349;40831.243585029275;3056.724889350761;-0.0;56155.29426645875;6352638.301129316;1214206.812520817;0.0;6110848.254042563;1.8252506201675192;0.06760793231999586
8273;2019-08-07 11:36:45.106;757;719;251;251;223;41;171;44;24;47;692;253;28;55;210;148;251;665;239;208;171;-15;704;360;342;133;363;258;688;3546.0;-2.0;757.0;94.0;0.0;0;0;1;1;1;0;1;0;0;1;1;1;0;0;0;65518.67578125;23769.703125;28828.89453125;2041.33874511719;694.0;319374;681.0;1200.0;Calculated values ==>;1565170605.106;348.86;345.06000000000006;298.26000000000005;298.26000000000005;295.46000000000004;277.26000000000005;274.38016830617;290.26000000000005;277.56;275.56;277.86;342.36;298.46000000000004;275.96000000000004;278.66;294.16;287.96000000000004;298.26000000000005;339.66;293.96000000000004;290.26000000000005;341.26;342.56000000000006;271.66;241.05796691057077;262.23063862743834;274.38016830617;297.06;7040000.000000001;3600000.0;3420000.0000000005;1330000.0;3629999.9999999995;2580000.0;6880000.0;0.591;0.0;0.12616666666666668;0.015666666666666666;0.0;0.591;3.0095401699709923;23769.703125;28828.89453125;2041.33874511719;65518.67578125;494819.9837760411;491001.9823295757;270429.38549963915;270429.38549963915;258585.12136591165;430148.3826014536;458540.4008251742;453382.1211453705;474277.9221395622;526148.6877469746;480017.75632528315;453881.6901609956;457210.67377449246;460493.7052714807;452329.7272228385;269108.3312429669;483097.5590251716;463423.6882333147;458540.4008251742;285614.20965156396;291058.95107146574;468228.8304024894;202890.141309826;202890.141309826;274.33006337574335;4811060.1684422735;2350152.347407142;279968.69265792915;1524282.893032686;0;256;273;134;291;311;262;7;175;173;1720538427065.2354;687982252709.6611;1357659568109.7349;31603.73812258453;4156.97279578506;-0.0;151089.30337357076;6353241.925976879;1214266.926668193;0.0;6112575.29235623;3.4196601716261337;0.04521826541021862
8274;2019-08-07 11:37:45.127;772;731;253;252;223;31;176;34;10;45;685;253;12;43;211;145;251;677;235;208;176;-16;693;348;332;131;351;255;686;4140.0;-1.0;702.0;2.0;0.0;0;100;98;1;0;0;1;0;0;1;1;0;0;0;0;50583.7890625;8812.908203125;28625.720703125;1021.2963256835901;701.0;319375;686.0;1201.0;Calculated values ==>;1565170665.127;350.36;346.26;298.46000000000004;298.36;295.46000000000004;276.26000000000005;273.0942459734351;290.76000000000005;276.56;274.16;277.66;341.66;298.46000000000004;274.36;277.46000000000004;294.26000000000005;287.66;298.26000000000005;340.86;293.96000000000004;290.76000000000005;341.76;343.26;271.56;240.61611355647437;261.82340779136865;273.0942459734351;296.66;6930000.0;3479999.9999999995;3320000.0000000005;1310000.0;3510000.0;2550000.0;6859999.999999999;0.69;0.0;0.11699999999999999;0.0003333333333333333;0.0;0.69;3.0108201195566773;8812.908203125;28625.720703125;1021.2963256835901;50583.7890625;497984.34551239497;492914.3065004177;271598.1138901252;271099.3516191394;258687.34741234157;430925.7729439634;460774.59685621614;452146.74747471017;474340.9607716398;525670.6047300223;480380.72174254805;452397.8611071685;456235.3892323839;462465.50517657667;453983.499597099;269997.9064988306;485101.8601417327;464899.8708093094;460774.59685621614;287708.2272785495;293991.1381695566;468406.69053229276;199861.4949865565;199861.4949865565;273.0932815601264;4812028.027617196;2350423.964201491;279994.2235496006;1524761.8490701057;0;256;273;134;291;311;262;7;175;173;1720740697835.7302;688061480429.855;1357813521975.1116;29517.37454111398;89.51506518191208;-0.0;180030.04029006514;6353751.446853569;1214302.3264527107;0.0;6115335.5859916005;5.4507888050260105;0.02751653420683559
8275;2019-08-07 11:38:45.127;778;733;253;251;213;19;181;22;16;42;685;253;15;42;211;143;250;666;236;207;181;-15;681;335;326;136;339;261;678;2948.0;-2.0;1035.0;0.0;0.0;9;100;98;1;0;0;1;1;0;0;1;0;0;0;0;46983.0703125;13309.21484375;19935.572265625;1207.36218261719;700.0;319376;689.0;1203.0;Calculated values ==>;1565170725.127;350.96000000000004;346.46000000000004;298.46000000000004;298.26000000000005;294.46000000000004;275.06;271.6637117239857;291.26000000000005;275.36;274.76000000000005;277.36;341.66;298.46000000000004;274.66;277.36;294.26000000000005;287.46000000000004;298.16;339.76;293.86;291.26000000000005;342.06000000000006;343.16;271.66;241.71165711629368;262.63441904999945;271.6637117239857;296.76000000000005;6809999.999999999;3350000.0;3260000.0;1360000.0;3390000.0;2610000.0;6780000.0;0.49133333333333334;0.0;0.1725;0.0;0.0;0.49133333333333334;3.016010197840191;13309.21484375;19935.572265625;1207.36218261719;46983.0703125;499943.15865774016;493993.5109509672;272386.34093728685;271352.6123845536;255359.14307330071;431720.082569444;462340.3381300254;451852.1518050079;473403.85947104497;525196.3174210887;479653.27705902315;451725.04308763775;455116.8370408851;464256.3531902463;455899.36310343666;270568.84000894206;484348.1441122352;465645.8301518013;462340.3381300254;288964.7057630673;293572.2367247113;467813.4514219761;196395.53166622907;196395.53166622907;271.6637117239857;4812841.084778654;2350608.3152268813;280012.7957038364;1525166.526511512;0;256;273;134;292;311;262;7;175;173;1720938097835.7302;688141580429.855;1357968321975.1116;44066.266973939346;0.0;-0.0;130667.54824254528;6354364.643866194;1214303.0724115872;0.0;6117924.732562706;5.071782713338541;0.08025537840917255
8276;2019-08-07 11:39:45.108;782;731;253;253;209;6;186;9;31;38;686;252;27;44;211;140;250;665;235;206;186;-13;699;319;320;135;322;256;698;323.0;-1.0;0.0;0.0;0.0;1;100;76;1;0;0;1;1;0;0;1;0;0;0;0;47140.25;11914.525390625;20482.537109375;1172.24743652344;699.0;319377;687.0;1204.0;Calculated values ==>;1565170785.108;351.36;346.26;298.46000000000004;298.46000000000004;294.06;273.76000000000005;269.84581860846123;291.76000000000005;274.06;276.26000000000005;276.96000000000004;341.76;298.36;275.86;277.56;294.26000000000005;287.16;298.16;339.66;293.76000000000005;291.76000000000005;341.86;343.06000000000006;271.86;241.49495122638035;261.9595390733887;269.84581860846123;296.66;6990000.000000001;3190000.0;3200000.0;1350000.0;3220000.0000000005;2560000.0;6980000.0;0.05383333333333333;0.0;0.0;0.0;0.0;0.05383333333333333;3.0186934741215454;11914.525390625;20482.537109375;1172.24743652344;47140.25;498805.3110224737;491708.2450713861;270522.0312100882;270522.0312100882;253090.79565298004;432629.4295301525;463875.76193238277;454593.27306183573;473143.78782676667;525693.7106375863;480150.02589725016;454097.5536438728;456193.1846104779;466721.3926996707;458113.13442274014;269043.8548807313;481984.7099206881;466384.53859127004;463875.76193238277;288127.0477506168;293153.3411634106;468149.0490147693;192047.06157970574;192047.06157970574;269.84581860846123;4813625.197399576;2350818.446499333;280032.6195044529;1525503.2374304375;0;256;273;134;292;311;262;7;175;173;1721131836465.5576;688222854684.7826;1358123372859.9736;0.0;0.0;-0.0;14633.445035652447;6354731.746471335;1214303.0724115872;0.0;6119135.190739103;0.43591736211804716;-0.003628394556824056
8277;2019-08-07 11:40:45.098;801;713;245;244;217;8;189;3;43;32;684;251;38;50;208;141;251;600;234;206;189;-12;640;330;335;132;335;261;643;-2.0;0.0;1622.0;191.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;23733.28125;9885.3681640625;0.0;1210.431640625;690.0;319378;682.0;1204.0;Calculated values ==>;1565170845.098;353.26;344.46000000000004;297.66;297.56;294.86;273.96000000000004;271.1026128081217;292.06;273.46000000000004;277.46000000000004;276.36;341.56000000000006;298.26000000000005;276.96000000000004;278.16;293.96000000000004;287.26000000000005;298.26000000000005;333.16;293.76000000000005;292.06;341.36;342.16;271.96000000000004;240.83765695389522;262.63441904999945;271.1026128081217;296.56;6400000.0;3300000.0;3350000.0;1320000.0;3350000.0;2610000.0;6430000.0;0.0;0.0;0.2703333333333333;0.03183333333333333;0.0;0.0;3.0202717427161523;9885.3681640625;0.0;1210.431640625;23733.28125;506750.3188507159;494688.79093397013;271859.1115230967;271290.08526118234;258688.19076086572;432012.3539207929;462008.92584259575;455240.9381887029;472950.9869074988;525093.9491729713;479431.9777242974;454619.3928120343;456106.798836512;464460.1107297734;456456.24285755533;397749.73329860193;478496.6710293384;464203.86296129815;462008.92584259575;286033.001929769;289383.54333396035;468660.5945250286;194594.53692421367;192047.06157970574;270.9203197781585;4814215.711724627;2351000.082001354;280052.4718541558;1525673.8967917413;0;256;273;134;292;311;262;7;175;173;1721328303715.5889;688302941334.7953;1358278447009.9983;70461.41047516692;8724.436166959276;-0.0;0.0;6355318.827028985;1214375.7639290509;0.0;6119257.11579019;7.136560503612689;0.6864095326626172
8278;2019-08-07 11:41:45.089;821;695;247;244;226;10;190;2;51;28;686;250;47;58;207;142;250;530;232;206;190;-9;664;326;331;132;331;269;667;152.0;0.0;1145.0;302.0;0.0;0;97;72;1;0;0;0;0;0;0;1;0;0;0;0;24083.552734375;10933.17578125;0.0;1234.81579589844;683.0;319379;675.0;1203.0;Calculated values ==>;1565170905.089;355.26;342.66;297.86;297.56;295.76000000000005;274.16;270.64921214262944;292.16;273.36;278.26000000000005;275.96000000000004;341.76;298.16;277.86;278.96000000000004;293.86;287.36;298.16;326.16;293.76000000000005;292.16;340.66;341.46000000000004;272.26000000000005;240.83765695389522;263.6948088759802;270.64921214262944;296.36;6640000.000000001;3260000.0;3310000.0;1320000.0;3310000.0;2690000.0;6670000.0;0.025333333333333333;0.0;0.19083333333333333;0.050333333333333334;0.0;0.025333333333333333;3.0189803037514245;10933.17578125;0.0;1234.81579589844;24083.552734375;507258.896434779;489731.3264156976;270377.71618948504;268882.1917076121;260916.8691739413;432240.87345082423;462743.46785534796;454899.8186926762;472562.30901117553;524664.2174164696;478338.0496336695;454396.0792389939;455777.18079776154;464918.8150780424;457245.02812608716;272263.83059958543;464293.76282001147;464791.65316438716;462743.46785534796;283101.5729112263;286451.7998164319;468954.22625790193;193279.52087776086;193279.52087776086;270.37284919409456;4814614.125569703;2351173.543844203;280072.84585954616;1525673.8967917413;0;256;273;134;292;311;262;7;175;173;1721528073745.3792;688382129454.7122;1358437423159.8315;49925.87349967968;13875.6268374671;-0.0;6826.419990098872;6356321.903910285;1214564.0695371449;0.0;6119313.994090356;5.804402466869331;0.5486850608440659
8279;2019-08-07 11:42:45.139;834;698;251;251;235;14;192;3;58;25;692;249;54;63;208;143;250;571;235;207;191;-7;720;330;335;131;335;273;723;-2.0;-2.0;1286.0;232.0;0.0;0;82;83;1;0;0;0;0;0;0;1;0;0;0;0;26297.853515625;12733.6904296875;0.0;1155.11352539062;680.0;319380;672.0;1202.0;Calculated values ==>;1565170965.139;356.56000000000006;342.96000000000004;298.26000000000005;298.26000000000005;296.66;274.56;271.1026128081217;292.36;273.46000000000004;278.96000000000004;275.66;342.36;298.06;278.56;279.46000000000004;293.96000000000004;287.46000000000004;298.16;330.26000000000005;293.86;292.26000000000005;340.36;341.16;272.46000000000004;240.61611355647437;264.2163659402789;271.1026128081217;296.66;7200000.0;3300000.0;3350000.0;1310000.0;3350000.0;2730000.0;7230000.0;0.0;0.0;0.21433333333333332;0.03866666666666666;0.0;0.0;3.0169894015635883;12733.6904296875;0.0;1155.11352539062;26297.853515625;504052.34119475476;484233.44332959555;267730.4003351111;267730.4003351111;261330.7661121672;432012.3539207929;462398.5186284648;455110.46648142725;472402.05409754877;524964.5624356009;477729.55526568997;454604.701866729;455740.18800020067;464460.1107297734;456724.8871650682;267509.55989405006;463612.8646131626;464332.03732985986;462268.7644298005;281845.32903042674;285195.4229665811;469286.29061909765;194570.34036086916;193279.52087776086;270.91054809207316;4815034.320492329;2351370.932082375;280092.77853393916;1525673.8967917413;0;256;273;134;292;311;262;7;175;173;1721728040245.2205;688461095204.6494;1358600158659.7024;55842.433698506284;10622.350076651499;-0.0;0.0;6357204.040971703;1214768.3894694399;0.0;6119370.928329256;4.785493696226915;0.4846488186272043
8280;2019-08-07 11:43:45.100;850;702;253;254;243;25;193;7;62;23;698;248;59;65;206;145;250;613;234;207;193;-4;731;344;345;133;349;273;734;417.0;0.0;1464.0;286.0;0.0;0;71;84;1;0;0;0;0;0;0;1;0;0;0;0;27304.697265625;12923.92578125;0.0;1105.95861816406;680.0;319381;671.0;1202.0;Calculated values ==>;1565171025.1;358.16;343.36;298.46000000000004;298.56;297.46000000000004;275.66;272.6583383277491;292.46000000000004;273.86;279.36;275.46000000000004;342.96000000000004;297.96000000000004;279.06;279.66;293.76000000000005;287.66;298.16;334.46000000000004;293.86;292.46000000000004;340.26;341.16;272.76000000000005;241.05796691057077;264.2163659402789;272.6583383277491;296.56;7309999.999999999;3440000.0;3450000.0;1330000.0;3490000.0;2730000.0;7340000.000000001;0.06949999999999999;0.0;0.24400000000000002;0.04766666666666666;0.0;0.06949999999999999;3.0169894015635883;12923.92578125;0.0;1105.95861816406;27304.697265625;505271.0040061284;483649.065967186;267836.33871154644;268255.9753939078;263809.5362868894;431175.4696738307;461002.403540153;455614.4612195893;471944.1597200548;525582.9522233474;477616.8682810744;455236.62953312014;455991.3195128801;462108.63169200567;454664.40548358764;266786.30450096296;469392.8907153946;462844.27348250285;461002.403540153;281426.5920051367;285195.4229665811;469307.07216708397;198454.47459408393;198454.47459408393;272.52047941274986;4815480.7180681005;2351584.6065719225;280111.6085543172;1525673.8967917413;0;256;273;134;292;311;262;7;175;173;1721931907645.1038;688540243724.6041;1358763852189.6086;62747.03673662331;12910.640484312999;-0.0;18247.0810617518;6358191.644198465;1214964.3702536367;0.0;6119522.888499661;6.693195439772114;0.5384243280900514
8281;2019-08-07 11:44:45.100;869;704;244;246;242;39;195;9;67;22;700;248;65;69;203;149;250;628;233;207;195;0;718;358;359;138;363;279;721;629.0;-1.0;1682.0;237.0;0.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;27351.814453125;13955.2353515625;0.0;1195.67651367188;682.0;319382;672.0;1203.0;Calculated values ==>;1565171085.1;360.06000000000006;343.56000000000006;297.56;297.76000000000005;297.36;277.06;274.1680685717883;292.66;274.06;279.86;275.36;343.16;297.96000000000004;279.66;280.06;293.46000000000004;288.06;298.16;335.96000000000004;293.86;292.66;340.36;341.36;273.16;242.14157278889297;264.9883086891361;274.1680685717883;296.46000000000004;7180000.0;3579999.9999999995;3590000.0;1380000.0;3629999.9999999995;2790000.0;7209999.999999999;0.10483333333333333;0.0;0.2803333333333333;0.0395;0.0;0.10483333333333333;3.019153497475119;13955.2353515625;0.0;1195.67651367188;27351.814453125;508974.2797245686;485354.0665257224;264960.0556916514;265774.34726888925;264157.72585508245;430280.9020939914;459082.3157024968;455245.99642298365;471182.93757713656;525315.6017606526;476865.68502939015;454991.5210740408;455500.0174954674;459541.6837574574;452823.4905160512;267646.45925868937;473499.286815385;460708.6424910782;459082.3157024968;281845.32903042674;286033.001929769;469017.4129134338;202294.99851436785;202294.99851436785;274.08979346783394;4815936.18899909;2351808.5995813627;280130.7888470825;1525673.8967917413;0;256;273;134;292;311;262;7;175;173;1722143107645.1038;688621543724.6041;1358929452189.6086;70910.59641371529;10535.535368763105;-0.0;26919.870418555518;6359305.457808051;1215159.7550524124;0.0;6119899.279761997;7.152440933254515;0.5088801863630085
8282;2019-08-07 11:45:45.111;881;707;232;232;228;56;200;14;73;22;701;248;71;75;200;154;250;629;230;208;199;2;697;373;370;142;378;296;699;1279.0;-1.0;1676.0;196.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;22830.181640625;13536.78515625;0.0;1353.04846191406;684.0;319383;674.0;1202.0;Calculated values ==>;1565171145.111;361.26;343.86;296.36;296.36;295.96000000000004;278.76000000000005;275.73799182748917;293.16;274.56;280.46000000000004;275.36;343.26;297.96000000000004;280.26000000000005;280.66;293.16;288.56;298.16;336.06;293.96000000000004;293.06;340.56000000000006;341.56000000000006;273.36;242.98782864720522;267.1113755279542;275.73799182748917;296.16;6970000.0;3729999.9999999995;3700000.0;1420000.0;3779999.9999999995;2960000.0;6990000.000000001;0.21316666666666664;0.0;0.2793333333333334;0.03266666666666666;0.0;0.21316666666666664;3.01629754165076;13536.78515625;0.0;1353.04846191406;22830.181640625;512339.03553720284;488128.2139629099;261464.07525910196;261464.07525910196;259918.03590479557;429258.0297950786;458013.8845142973;453131.5373945605;470647.8646651888;524069.8094636887;474700.28153952706;452867.0400813026;453395.48866493505;456713.69217327517;450898.2890335693;269202.4470991726;476312.6898540302;459122.36138453893;457874.65070968727;282682.81946839223;286870.6033266602;468666.69496225734;206269.8002148721;206269.8002148721;275.69111205211914;4816354.4489679;2352037.7417545565;280152.0321158198;1525673.8967917413;0;256;273;134;292;311;262;7;175;173;1722361847740.6738;688705559124.8231;1359101983815.0583;68956.71191885964;8571.63189508125;-0.0;53633.76729714476;6360471.232400026;1215319.0106381983;0.0;6120570.683146102;8.808836584384757;0.4572902347773934
