;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8283;2019-08-07 11:46:45.101;871;711;229;228;205;81;208;30;75;25;707;247;75;82;199;161;250;613;232;208;207;4;724;388;376;146;393;303;724;1483.0;-1.0;1590.0;200.0;0.0;0;99;51;1;0;1;0;0;0;0;1;0;0;0;0;34179.75;27823.384765625;0.0;1374.8479003906198;689.0;319384;677.0;1202.0;Calculated values ==>;1565171205.101;360.26;344.26;296.06;295.96000000000004;293.66;281.26000000000005;277.2618376815202;293.96000000000004;276.16;280.66;275.66;343.86;297.86;280.66;281.36;293.06;289.26000000000005;298.16;334.46000000000004;293.96000000000004;293.86;340.86;342.06000000000006;273.56;243.81672145450628;267.9596281332873;277.2618376815202;296.36;7240000.000000001;3879999.9999999995;3760000.0;1460000.0;3929999.9999999995;3030000.0;7240000.000000001;0.24716666666666667;0.0;0.265;0.03333333333333333;0.0;0.24716666666666667;3.0154289119313273;27823.384765625;0.0;1374.8479003906198;34179.75;508731.1528220954;486084.87535109406;259051.5440459093;258687.55304202865;250784.54151013083;428167.64408090734;458165.4414044304;452177.4573873848;470407.4988314594;524140.1902407468;473674.0693322382;452177.4573873848;453114.54578850657;454058.13716118666;449223.0712905844;267240.9027482856;470662.31360033806;458165.4414044304;458025.4475679827;283939.0963198885;288964.7057630673;468314.61623845174;210106.14811937543;210106.14811937543;277.21425748127865;4816829.452551187;2352382.352392613;280174.76079676434;1525673.8967917413;0;256;274;134;292;311;262;7;175;173;1722585610440.7095;688791944724.8369;1359281653865.087;64148.89695602248;8606.948937302543;-0.0;61277.38684704743;6361580.260938592;1215462.141619351;0.0;6121528.116498631;4.590457041476222;0.220173971232429
8284;2019-08-07 11:47:45.102;845;731;234;234;210;86;208;64;69;34;712;246;65;73;199;167;250;648;234;210;208;6;749;398;380;147;402;296;744;3492.0;-1.0;2315.0;140.0;0.0;98;99;98;1;0;1;1;0;0;0;1;0;0;0;0;46140.60546875;32656.28515625;7684.328125;1334.94409179688;699.0;319385;685.0;1202.0;Calculated values ==>;1565171265.102;357.66;346.26;296.56;296.56;294.16;281.76000000000005;278.25360059004004;293.96000000000004;279.56;280.06;276.56;344.36;297.76000000000005;279.66;280.46000000000004;293.06;289.86;298.16;337.96000000000004;294.16;293.96000000000004;341.66;343.06000000000006;273.76000000000005;244.02132995426717;267.1113755279542;278.25360059004004;296.56;7490000.000000001;3979999.9999999995;3800000.0;1470000.0;4020000.0000000005;2960000.0;7440000.000000001;0.5820000000000001;0.0;0.3858333333333333;0.02333333333333333;0.0;0.5820000000000001;3.0136790331346335;32656.28515625;7684.328125;1334.94409179688;46140.60546875;502984.57681134704;486982.8478502904;259931.91165790445;259931.91165790445;251724.96759692518;427402.5427163942;457520.0193194767;452601.99002295826;471168.1638575324;525219.0371696487;474466.8716572014;452070.2042570713;453131.5373945605;452502.2447981347;448294.32751676755;265697.7431018223;473971.54984055157;457802.2162216891;457520.0193194767;287289.4124756198;293153.3411634106;468376.4423403215;212701.74987584547;212701.74987584547;278.22953312747984;4817498.800001556;2352886.3580413074;280197.34277303197;1525737.93392664;0;256;274;135;292;311;262;7;175;173;1722812414220.4355;688879846189.7307;1359461356859.8699;92561.50932342767;5965.742824171107;-0.0;142484.23281619337;6362886.202754677;1215583.5827412016;0.0;6123226.158293999;5.783041671319389;0.18663030714248988
8285;2019-08-07 11:48:45.132;835;749;239;238;210;81;120;71;31;44;709;247;39;62;199;168;250;679;230;202;118;7;751;401;376;150;405;304;743;2480.0;-1.0;2395.0;185.0;0.0;0;99;98;1;0;1;1;0;1;0;1;0;0;0;0;68820.65625;33029.42578125;28981.76171875;1367.10925292969;710.0;319386;694.0;1202.0;Calculated values ==>;1565171325.132;356.66;348.06000000000006;297.06;296.96000000000004;294.16;281.26000000000005;278.54751220026105;285.16;280.26000000000005;276.26000000000005;277.56;344.06000000000006;297.86;277.06;279.36;293.06;289.96000000000004;298.16;341.06000000000006;293.36;284.96000000000004;342.56000000000006;344.16;273.86;244.62907804385475;268.0796299477929;278.54751220026105;296.16;7509999.999999999;4010000.0;3760000.0;1500000.0;4050000.0;3040000.0;7430000.0;0.41333333333333333;0.0;0.39916666666666667;0.030833333333333334;0.0;0.41333333333333333;3.0117348633706458;33029.42578125;28981.76171875;1367.10925292969;68820.65625;501404.9103413659;489774.8064037916;261813.9116810303;261442.74745723163;251759.3494669259;427166.96342816413;445120.9664759283;445912.450752771;471764.45720038965;524270.4798968839;473543.3119889892;447045.31445274205;450236.6707993473;451975.10843531444;447887.42481849453;265583.1970482871;479075.23685512756;457323.1283209648;444803.4567678576;291058.95107146574;297761.5184850505;468061.6816396475;213388.26084502717;213388.26084502717;278.49815876351283;4818457.289520679;2353434.012655988;280219.8711427829;1526043.6374505667;0;256;274;135;292;312;262;7;175;173;1723039327620.3274;688968990739.6882;1359641446859.784;92815.90580484108;7852.430474500795;-0.0;95651.61431476992;6364431.786952573;1215698.7917610244;0.0;6125211.615918507;3.097589563812897;0.13048631625265386
8286;2019-08-07 11:49:45.113;831;766;242;241;214;62;72;63;-9;51;681;247;0;33;201;154;251;702;232;199;72;7;806;383;354;140;385;276;784;4272.0;-2.0;1863.0;118.0;3.0;98;1;1;1;1;1;1;0;1;0;1;0;1;0;0;78877.09375;46031.7109375;27648.228515625;2168.17163085938;726.0;319387;705.0;1201.0;Calculated values ==>;1565171385.113;356.26;349.76;297.36;297.26000000000005;294.56;279.36;276.758820704277;280.36;279.46000000000004;272.26000000000005;278.26000000000005;341.26;297.86;273.16;276.46000000000004;293.26000000000005;288.56;298.26000000000005;343.36;293.06;280.36;343.66;345.76;273.86;242.56692532238324;264.60387354146746;276.758820704277;296.36;8059999.999999999;3829999.9999999995;3540000.0;1400000.0;3850000.0;2760000.0;7840000.000000001;0.712;0.0;0.3105;0.019666666666666666;0.0005;0.7124999999999999;3.0063679975530277;46031.7109375;27648.228515625;2168.17163085938;78877.09375;495754.1601193816;488156.0975711008;260978.9593545819;260628.27224787045;251686.40729707616;428538.6833535345;441975.8336024368;445788.035550035;473765.5643948878;523589.7910968667;477128.8821352798;447011.39388903015;451388.50338001444;455699.3703122724;449073.74819359963;263174.33646237745;478102.14696478524;460408.5339665152;441975.8336024368;295666.80309349706;304465.6318710359;469435.60934050113;208877.7068823939;208914.2691648305;276.7281952062872;4819687.714344965;2354092.6468278356;280249.3224875748;1526515.404595181;0;257;274;135;292;312;262;7;175;174;1723258258270.1326;689055963189.6108;1359815391759.6292;73560.65705130257;5124.305415009442;-0.0;166056.36466179448;6365817.8192592105;1215806.8969825099;0.0;6127391.825123092;3.2267293625428803;0.07415204717500906
8287;2019-08-07 11:50:45.113;848;788;250;250;221;53;104;54;-13;53;652;248;-10;9;203;147;251;719;234;198;105;7;773;375;349;134;377;258;751;2867.0;0.0;2245.0;68.0;0.0;98;1;1;1;1;1;1;0;1;0;1;0;1;0;0;75936.3203125;43972.5703125;26320.23046875;2035.8425292968802;741.0;319388;720.0;1206.0;Calculated values ==>;1565171445.113;357.96000000000004;351.96000000000004;298.16;298.16;295.26000000000005;278.46000000000004;275.94376602880345;283.56;278.56;271.86;278.46000000000004;338.36;297.96000000000004;272.16;274.06;293.46000000000004;287.86;298.26000000000005;345.06000000000006;292.96000000000004;283.66;345.16;347.26;273.86;241.2770596917726;262.23063862743834;275.94376602880345;296.56;7730000.0;3750000.0;3490000.0;1340000.0;3770000.0000000005;2580000.0;7509999.999999999;0.4778333333333334;0.0;0.37416666666666665;0.011333333333333334;0.0;0.4778333333333334;3.0161522758420714;43972.5703125;26320.23046875;2035.8425292968802;75936.3203125;501252.6136824559;494698.4975589097;265583.1970482871;265583.1970482871;255108.61876536938;429116.5711722346;447893.6554505237;448672.11147865595;474732.2305827026;522057.91385688813;479466.5032988106;449060.45439469354;451492.7415474736;457301.44056452095;449486.15677823464;264770.00778223627;484418.3676733255;461049.02147969545;448042.06837804895;301951.40411888575;310752.19949742197;470248.3765585316;206849.3539417428;206849.3539417428;275.92144420031747;4820977.826128819;2354842.682504919;280284.35593890946;1526965.1417533841;0;257;274;135;292;312;262;7;175;174;1723469158270.1326;689138163189.6108;1359975591759.6292;90482.01511172834;2985.188922990273;-0.0;115249.91871481496;6367184.841527236;1215874.4761019931;0.0;6129736.044151231;2.885677280761309;0.10088096894349452
8288;2019-08-07 11:51:45.124;851;794;257;257;227;45;128;47;-16;53;643;250;-15;1;204;147;251;722;233;199;128;6;745;365;342;131;367;253;726;3547.0;-2.0;1734.0;38.0;0.0;0;1;83;1;0;1;1;0;0;1;1;0;1;0;0;68909.1015625;30880.751953125;30982.11328125;2013.5705566406198;745.0;319389;728.0;1209.0;Calculated values ==>;1565171505.124;358.26;352.56000000000006;298.86;298.86;295.86;277.66;274.9066339382667;285.96000000000004;277.86;271.56;278.46000000000004;337.46000000000004;298.16;271.66;273.26000000000005;293.56;287.86;298.26000000000005;345.36;293.06;285.96000000000004;345.96000000000004;347.66;273.76000000000005;240.61611355647437;261.54996906429363;274.9066339382667;296.46000000000004;7450000.0;3650000.0;3420000.0000000005;1310000.0;3670000.0000000005;2530000.0;7259999.999999999;0.5911666666666666;0.0;0.289;0.006333333333333333;0.0;0.5911666666666666;3.022918633111199;30880.751953125;30982.11328125;2013.5705566406198;68909.1015625;504173.9835534743;497941.41114395973;270120.7145184118;270120.7145184118;258234.2183935474;429811.8947417682;452632.9935429104;449206.4498523227;475114.86810633156;521544.3145958454;480293.4735952958;449334.4967093507;451366.24049103935;459046.6745650736;451298.6977195416;266328.8318640731;487517.0991077252;462250.66008106235;452632.9935429104;305303.7579410727;312428.86344474956;470554.1986138099;204289.6651432666;204289.6651432666;274.8941012417984;4822185.092605874;2355466.574551334;280318.10723465023;1527442.7488311264;0;257;274;135;292;312;263;7;175;174;1723676496275.6729;689217677764.8181;1360128919865.0288;70780.9507809172;1686.3420453134406;-0.0;146812.29763892273;6368528.94595382;1215913.4126638917;0.0;6131920.296332702;3.432871414156073;0.0786575070598644
8289;2019-08-07 11:52:45.104;840;786;256;255;225;38;142;39;-8;50;642;251;-10;5;205;147;250;703;232;202;142;6;723;357;337;128;359;251;708;3370.0;0.0;2089.0;74.0;0.0;0;1;4;1;0;1;1;0;0;1;1;0;1;0;0;61956.0078125;24496.23046875;30053.298828125;2012.9914550781198;742.0;319390;726.0;1211.0;Calculated values ==>;1565171565.104;357.16;351.76;298.76000000000005;298.66;295.66;276.96000000000004;274.0616903277293;287.36;277.06;272.36;278.16;337.36;298.26000000000005;272.16;273.66;293.66;287.86;298.16;343.46000000000004;293.36;287.36;345.76;347.36;273.76000000000005;239.943914813709;261.27494424493943;274.0616903277293;296.36;7230000.0;3570000.0000000005;3370000.0000000005;1280000.0;3590000.0;2510000.0;7080000.0;0.5616666666666668;0.0;0.3481666666666667;0.012333333333333333;0.0;0.5616666666666668;3.0284728658590216;24496.23046875;30053.298828125;2012.9914550781198;61956.0078125;504607.51575165766;498514.55812781135;271093.7826611693;270625.6410814863;258345.4271225521;430346.717906069;455429.61057016015;450586.84109302424;475206.8890938189;521605.35971057694;480644.0477849229;450333.8573475087;452219.7864528963;460438.91947669676;452711.3097642865;267307.4391130382;486590.5362706002;463392.40101096046;455429.61057016015;304465.6318710359;311171.3556482807;470955.832672121;202177.62801978103;202177.62801978103;274.0395762839496;4823275.271670153;2355927.8955800454;280351.6507331974;1527951.2077227214;0;257;274;135;292;312;263;7;175;174;1723880128375.7375;689295351864.8428;1360280069465.077;86487.80768500085;3314.9311907121933;-0.0;142243.1968657963;6369839.082083791;1215955.0760484461;0.0;6134328.289189078;4.102468077034858;0.11702301092688264
8290;2019-08-07 11:53:45.145;827;777;258;257;226;29;160;31;3;48;647;251;0;6;206;146;250;691;228;205;160;7;716;346;330;133;349;245;703;4352.0;-2.0;1375.0;175.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;0;0;61076.36328125;24124.615234375;29876.453125;1121.8271484375;738.0;319391;723.0;1209.0;Calculated values ==>;1565171625.145;355.86;350.86;298.96000000000004;298.86;295.76000000000005;276.06;272.8767566201714;289.16;276.26000000000005;273.46000000000004;277.96000000000004;337.86;298.26000000000005;273.16;273.76000000000005;293.76000000000005;287.76000000000005;298.16;342.26;293.66;289.16;345.46000000000004;346.96000000000004;273.86;241.05796691057077;260.44013211722256;272.8767566201714;295.96000000000004;7159999.999999999;3460000.0;3300000.0;1330000.0;3490000.0;2450000.0;7030000.0;0.7253333333333334;0.0;0.22916666666666666;0.029166666666666667;0.0;0.7253333333333334;3.024205812895008;24124.615234375;29876.453125;1121.8271484375;61076.36328125;503450.52825142397;497730.6810024894;272498.00033270835;272007.64977317175;258959.55133558283;431051.2098666511;458986.98839648446;453013.23942059476;474374.9679557028;522601.8082600258;481363.3323921508;452643.50187484024;453382.0466509043;462108.63169200567;454464.21638583316;267785.13810163405;485341.85490668204;464810.8653615016;458986.98839648446;303208.48990285693;309494.7701623936;470383.01723186334;199215.48842298964;199215.48842298964;272.83002705416595;4824301.24202838;2356333.346162196;280377.79207256227;1528450.9635880531;0;257;274;135;292;312;263;7;175;174;1724080365110.3687;689373705369.6984;1360428971144.8025;58161.984603617835;7909.05292359215;-0.0;188420.92798077493;6371045.320717513;1216048.6731635802;0.0;6137085.706506208;4.616810549654745;0.0772607880085418
8291;2019-08-07 11:54:45.115;819;767;255;254;222;22;171;22;11;45;656;251;8;15;206;146;250;662;229;207;171;8;681;339;330;134;343;261;676;3452.0;-1.0;1692.0;104.0;0.0;39;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41943.53125;13435.0888671875;20821.888671875;1207.05334472656;730.0;319392;718.0;1210.0;Calculated values ==>;1565171685.115;355.06000000000006;349.86;298.66;298.56;295.36;275.36;272.10816812424576;290.26000000000005;275.36;274.26000000000005;277.66;338.76;298.26000000000005;273.96000000000004;274.66;293.76000000000005;287.76000000000005;298.16;339.36;293.86;290.26000000000005;344.96000000000004;346.16;273.96000000000004;241.2770596917726;262.63441904999945;272.10816812424576;296.06;6809999.999999999;3390000.0;3300000.0;1340000.0;3429999.9999999995;2610000.0;6759999.999999999;0.5753333333333334;0.0;0.28200000000000003;0.017333333333333333;0.0;0.5753333333333334;3.028169691777829;13435.0888671875;20821.888671875;1207.05334472656;41943.53125;505492.0283538044;498905.956518362;273674.6501999297;273129.58049676026;258826.73182658246;431480.97241316177;460431.45638685644;451215.39434274647;473954.89273139124;522224.4527954373;479431.9777242974;450831.8627949153;451725.04308763775;463013.9871481441;455642.44277523;270568.84000894206;483976.23904296645;465064.7867527433;460431.45638685644;301113.3779324612;306141.9092990094;470346.2376010807;197397.07690841172;197397.07690841172;272.0796822786138;4825159.311900322;2356646.1871977574;280397.18970634585;1528873.2385268044;0;257;274;135;293;312;263;7;175;174;1724278266110.4631;689453765319.7366;1360580695244.8748;71576.76551648241;4731.118785339596;-0.0;151332.44632659853;6372125.936390904;1216153.9552604894;0.0;6139915.568987726;6.418907409999945;0.14905905890411306
8292;2019-08-07 11:55:45.086;804;754;258;258;221;16;180;17;16;41;666;250;13;28;207;149;250;625;231;208;179;9;683;330;327;134;334;261;679;-3.0;-1.0;219.0;40.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41354.9453125;13436.935546875;19760.208984375;1205.39831542969;722.0;319393;711.0;1209.0;Calculated values ==>;1565171745.086;353.56000000000006;348.56000000000006;298.96000000000004;298.96000000000004;295.26000000000005;274.76000000000005;271.1026128081217;291.16;274.86;274.76000000000005;277.26000000000005;339.76;298.16;274.46000000000004;275.96000000000004;293.86;288.06;298.16;335.66;293.96000000000004;291.06;344.26;345.36;274.06;241.2770596917726;262.63441904999945;271.1026128081217;296.26000000000005;6830000.0;3300000.0;3270000.0000000005;1340000.0;3340000.0;2610000.0;6790000.000000001;0.0;0.0;0.0365;0.006666666666666667;0.0;0.0;3.0271178170289996;13436.935546875;19760.208984375;1205.39831542969;41354.9453125;503295.3177516708;496826.3816652272;275006.7662944062;275006.7662944062;258286.4686453672;432012.3539207929;462060.0698768135;451852.1518050079;473565.85517348704;523249.9974241765;479321.269543417;451470.46293330303;453368.29725579347;464479.1686661927;457527.57551136246;270387.53288494435;478056.1454672057;465627.0725910849;461931.1965396319;298180.4796168596;302789.4550866088;470444.08031532593;194564.40343539222;197397.07690841172;270.9081502869814;4825853.130363416;2356870.012499835;280417.2837533466;1529211.2592180213;0;257;274;135;293;312;263;7;175;174;1724475270845.319;689534126459.6777;1360737219554.7603;9391.00281549097;1839.1978458662247;-0.0;0.0;6372800.341672999;1216208.6814352674;0.0;6141176.063172728;0.3264351914742565;0.03269746741250794
8293;2019-08-07 11:56:45.126;801;749;256;255;220;8;183;7;23;36;673;248;19;31;207;149;250;634;236;209;183;9;656;327;332;131;332;260;658;-1.0;-2.0;1574.0;399.0;0.0;15;84;84;1;0;0;1;0;0;0;1;0;0;0;0;24336.0078125;11788.5;3906.29760742188;1112.24609375;715.0;319394;706.0;1208.0;Calculated values ==>;1565171805.126;353.26;348.06000000000006;298.76000000000005;298.66;295.16;273.96000000000004;270.7629442988711;291.46000000000004;273.86;275.46000000000004;276.76000000000005;340.46000000000004;297.96000000000004;275.06;276.26000000000005;293.86;288.06;298.16;336.56;294.06;291.46000000000004;343.76;344.66;274.06;240.61611355647437;262.5002047102346;270.7629442988711;296.76000000000005;6559999.999999999;3270000.0000000005;3320000.0000000005;1310000.0;3320000.0000000005;2600000.0;6580000.0;0.0;0.0;0.26233333333333336;0.0665;0.0;0.0;3.0258736829696335;11788.5;3906.29760742188;1112.24609375;24336.0078125;505325.37620667234;498156.0574923038;276596.2063342535;275948.52142058365;259029.43513859075;432184.1853817459;461686.4214438303;452911.8615402216;473469.2039465459;524047.3400759622;479222.163820504;452407.3937378506;453915.3865095028;464772.55591191043;458012.23084468173;273181.2583641979;481837.1981117419;465027.0883105295;461686.4214438303;296085.73418796173;299856.38484229014;470846.3688081762;193702.4868435522;197397.07690841172;270.5481851458466;4826400.919922182;2357080.3646039004;280436.6103325464;1529408.611586753;0;257;274;135;293;312;263;7;175;174;1724673102645.1934;689613679459.6272;1360893623754.661;67999.25929542628;18430.068150647498;-0.0;0.0;6373445.690469414;1216377.7045921644;0.0;6141176.063172728;5.1424467611783165;0.5488514984318941
8294;2019-08-07 11:57:45.117;809;717;247;243;230;17;185;6;33;32;677;247;29;36;205;156;250;508;237;208;185;10;637;334;338;132;339;266;639;-2.0;0.0;1548.0;283.0;0.0;1;71;86;1;0;0;1;0;0;0;1;0;0;0;0;22023.626953125;11539.2978515625;3382.462890625;1074.41418457031;706.0;319395;697.0;1206.0;Calculated values ==>;1565171865.117;354.06000000000006;344.86;297.86;297.46000000000004;296.16;274.86;271.55198750734434;291.66;273.76000000000005;276.46000000000004;276.36;340.86;297.86;276.06;276.76000000000005;293.66;288.76000000000005;298.16;323.96000000000004;293.96000000000004;291.66;342.86;343.76;274.16;240.83765695389522;263.299902668528;271.55198750734434;296.86;6370000.0;3340000.0;3379999.9999999995;1320000.0;3390000.0;2660000.0;6390000.0;0.0;0.0;0.258;0.04716666666666667;0.0;0.0;3.0224689363588624;11539.2978515625;3382.462890625;1074.41418457031;22023.626953125;508056.658195949;495632.6195701518;395530.57778171316;271186.39309164864;264560.55341451394;431779.12508338504;461026.9153712662;453138.4146289789;472950.9869074988;523978.0240124582;478373.3699185871;452630.43480840453;453518.175689324;463482.0270334735;457815.2852395828;399049.1597785539;464518.8651538987;464017.7181123073;461026.9153712662;292315.56762988004;296085.73418796173;470810.01271223003;195795.5133596575;197397.07690841172;271.4192377587128;4826787.192263482;2357274.733760151;280454.82976826036;1529469.342146797;0;257;274;135;293;312;263;7;175;174;1724874072495.7812;689692567624.8579;1361051400085.1223;66394.46852748492;12971.517219463005;-0.0;0.0;6374565.470212387;1216639.3452190321;0.0;6141176.063172728;4.961560254894902;0.5078734868585328
8295;2019-08-07 11:58:45.117;807;713;245;244;227;22;186;7;41;30;681;247;38;41;205;162;250;484;238;209;186;11;645;331;336;134;336;270;647;-2.0;-2.0;1310.0;185.0;0.0;1;69;91;1;0;0;1;0;0;0;1;0;0;0;0;21700.474609375;12120.9599609375;3424.93603515625;1076.39392089844;699.0;319396;691.0;1206.0;Calculated values ==>;1565171925.117;353.86;344.46000000000004;297.66;297.56;295.86;275.36;271.215330690691;291.76000000000005;273.86;277.26000000000005;276.16;341.26;297.86;276.96000000000004;277.26000000000005;293.66;289.36;298.16;321.56;294.06;291.76000000000005;342.26;343.06000000000006;274.26000000000005;241.2770596917726;263.82572766246335;271.215330690691;296.96000000000004;6450000.0;3310000.0;3360000.0;1340000.0;3360000.0;2700000.0;6470000.0;0.0;0.0;0.21833333333333332;0.030833333333333334;0.0;0.0;3.0237079151084587;12120.9599609375;3424.93603515625;1076.39392089844;21700.474609375;507092.3747175578;494290.81588454376;271395.3197572791;270842.75945138914;262622.652458095;431954.4880088244;461465.2819941882;453465.59988136275;472494.68880147435;524069.87390332634;477877.7465309171;453083.5500602595;453465.59988136275;463927.64693526766;459092.4115550992;274621.26390339225;459264.36204547936;464441.16897660936;461465.2819941882;289802.386634966;293153.3411634106;470639.7110939334;195087.48235910494;197397.07690841172;271.12292548909045;4827151.559776503;2357471.9025752554;280472.75316913927;1529526.0704711785;0;257;274;135;293;312;263;7;175;174;1725076272495.7812;689772367624.8579;1361212200085.1223;56412.555659026286;8496.193719323875;-0.0;0.0;6375588.862080608;1216818.2428101888;0.0;6141176.063172728;3.9049222280738216;0.3890616812822122
8296;2019-08-07 11:59:45.078;801;717;248;249;228;21;187;7;47;28;683;247;44;47;205;166;250;543;238;211;187;11;667;328;333;137;333;275;670;-2.0;-1.0;1254.0;129.0;0.0;1;75;98;1;0;0;1;0;0;0;1;0;0;0;0;23177.853515625;13088.28125;3621.36254882812;1125.90075683594;694.0;319397;686.0;1205.0;Calculated values ==>;1565171985.078;353.26;344.86;297.96000000000004;298.06;295.96000000000004;275.26000000000005;270.87642091645444;291.86;273.86;277.86;275.96000000000004;341.46000000000004;297.86;277.56;277.86;293.66;289.76000000000005;298.16;327.46000000000004;294.26000000000005;291.86;341.76;342.56000000000006;274.26000000000005;241.92719264551067;264.4750485637546;270.87642091645444;296.96000000000004;6670000.0;3279999.9999999995;3329999.9999999995;1370000.0;3329999.9999999995;2750000.0;6700000.0;0.0;0.0;0.209;0.021500000000000002;0.0;0.0;3.0220799206792046;13088.28125;3621.36254882812;1125.90075683594;23177.853515625;504337.78532465774;492542.96981282375;270597.95385984203;271110.40258069057;261551.5756946915;432127.2027000197;462053.20883230626;453372.0284250931;471904.2073218062;523876.5450369598;477254.150898306;452987.0350659651;453372.0284250931;464370.5779205169;460089.80292649654;271942.016451556;466068.99025599123;465135.68422204774;462053.20883230626;287708.2272785495;291058.95107146574;470236.29553865286;194348.89585086054;197397.07690841172;270.81357291015433;4827525.302753053;2357681.84303517;280491.0936956804;1529584.7514585608;0;257;274;135;293;312;263;7;175;174;1725276842040.6665;689853614779.8114;1361375593810.0288;54135.834708014605;5931.579093287534;-0.0;0.0;6376509.499862691;1216938.396099789;0.0;6141176.063172728;3.367848602201856;0.32524099090926195
8297;2019-08-07 12:00:45.118;801;718;258;258;230;19;188;7;52;26;684;246;49;53;206;169;250;600;238;213;188;12;709;328;333;140;333;278;711;-1.0;0.0;1033.0;129.0;0.0;1;88;98;1;0;0;1;0;0;0;1;0;0;0;0;25668.802734375;13848.7412109375;3866.09887695312;1205.52197265625;692.0;319398;683.0;1206.0;Calculated values ==>;1565172045.118;353.26;344.96000000000004;298.96000000000004;298.96000000000004;296.16;275.06;270.87642091645444;291.96000000000004;273.86;278.36;275.76000000000005;341.56000000000006;297.76000000000005;278.06;278.46000000000004;293.76000000000005;290.06;298.16;333.16;294.46000000000004;291.96000000000004;341.46000000000004;342.36;274.36;242.56692532238324;264.86050150153983;270.87642091645444;296.96000000000004;7090000.000000001;3279999.9999999995;3329999.9999999995;1400000.0;3329999.9999999995;2780000.0;7109999.999999999;0.0;0.0;0.17216666666666666;0.021500000000000002;0.0;0.0;3.0249386753951204;13848.7412109375;3866.09887695312;1205.52197265625;25668.802734375;500506.0648441404;488489.2176621126;271784.86863038497;271784.86863038497;260058.30258308156;432127.2027000197;462182.85483672074;453498.0135181044;471309.8407669174;523739.9013875135;476764.18630862783;453111.7766587396;453626.51368498756;464498.3424946076;460481.27819528343;268285.3033345494;470154.3768007062;465389.9390958461;462182.85483672074;286451.7998164319;290221.2356813373;469929.52753194683;194351.2349856207;197397.07690841172;270.8145182572271;4827932.629591856;2357906.4678723263;280510.5351707623;1529647.1885674107;0;257;274;135;293;312;263;7;175;174;1725476775240.5396;689936770179.7585;1361541604409.9233;44616.437037342606;5924.9332897460135;-0.0;0.0;6377332.984083778;1217037.266239098;0.0;6141176.063172728;2.6712686662840626;0.26267198232284805
8298;2019-08-07 12:01:45.079;813;721;259;261;233;20;190;7;54;24;684;246;52;57;207;171;250;638;240;214;190;12;739;335;336;143;339;277;741;-2.0;0.0;1771.0;396.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27810.341796875;14335.0419921875;4083.43969726562;1249.8701171875;693.0;319399;683.0;1204.0;Calculated values ==>;1565172105.079;354.46000000000004;345.26;299.06;299.26000000000005;296.46000000000004;275.16;271.6637117239857;292.16;273.86;278.56;275.56;341.56000000000006;297.76000000000005;278.36;278.86;293.86;290.26000000000005;298.16;336.96000000000004;294.56;292.16;341.46000000000004;342.46000000000004;274.36;243.1966462407574;264.73235714968143;271.6637117239857;297.16;7390000.000000001;3350000.0;3360000.0;1430000.0;3390000.0;2770000.0;7409999.999999999;0.0;0.0;0.2951666666666667;0.066;0.0;0.0;3.0197471660558817;14335.0419921875;4083.43969726562;1249.8701171875;27810.341796875;499407.239605476;485788.4884858298;269902.37271382776;270770.29948148073;259709.56962340995;431720.082569444;461986.9594519059;453925.77008747146;470711.50521904713;523819.92911129474;476889.9924346015;453669.56598118163;454309.18364073464;463740.5551892622;459649.7916544702;266289.07787436433;472691.06203717104;465080.8036676323;461986.9594519059;286451.7998164319;290640.09048841946;469522.3774010839;196178.22912081447;197397.07690841172;271.5766753275244;4828377.999450662;2358141.180070059;280530.9834714588;1529713.3916621574;0;257;274;135;293;312;263;7;175;174;1725677344785.4248;690021614994.71;1361707996184.8281;76078.48250865826;18040.71378649778;-0.0;0.0;6378338.121315272;1217236.8501506974;0.0;6141176.063172728;4.7853118156742855;0.5080415817500039
8299;2019-08-07 12:02:45.099;834;724;245;245;229;31;191;9;55;22;681;246;53;60;205;175;250;655;242;214;191;12;724;348;349;145;352;277;726;166.0;-1.0;1591.0;291.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;25585.58203125;14156.76953125;3897.86889648438;1243.15661621094;695.0;319400;685.0;1206.0;Calculated values ==>;1565172165.099;356.56000000000006;345.56000000000006;297.66;297.66;296.06;276.26000000000005;273.0942459734351;292.26000000000005;274.06;278.66;275.36;341.26;297.76000000000005;278.46000000000004;279.16;293.66;290.66;298.16;338.66;294.56;292.26000000000005;341.66;342.66;274.36;243.61107973660833;264.73235714968143;273.0942459734351;297.36;7240000.000000001;3479999.9999999995;3490000.0;1450000.0;3520000.0000000005;2770000.0;7259999.999999999;0.027666666666666666;0.0;0.26516666666666666;0.0485;0.0;0.027666666666666666;3.024412215904726;14156.76953125;3897.86889648438;1243.15661621094;25585.58203125;503695.31101916445;487814.503091845;265061.6225866151;265061.6225866151;258957.62577544645;430925.7729439634;460115.4328828832;454053.6929290866;470244.1503563232;523509.6101306015;476889.9924346015;453797.7280035201;454691.5424637614;461518.7692375384;458118.576123233;267240.9027482856;477235.33419560065;463160.7286658373;460115.4328828832;287289.4124756198;291477.81744585035;469249.7498014296;199722.6509199519;199722.6509199519;273.03860679028816;4828823.113804433;2358378.6909765997;280551.76561930473;1529779.9247373857;0;257;274;135;293;312;263;7;175;174;1725882913285.3594;690108043794.6825;1361874251584.7754;67440.11463942222;13072.06429575167;-0.0;7204.200300974431;6379534.508287229;1217496.209725684;0.0;6141236.118186885;4.545409412650453;0.4321459187566861
8300;2019-08-07 12:03:45.100;848;728;236;235;218;44;193;14;53;22;674;246;52;63;205;180;250;659;244;214;192;13;718;356;357;149;361;280;720;192.0;-1.0;1564.0;284.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23061.732421875;13982.4384765625;3788.49243164062;1242.86267089844;697.0;319401;687.0;1205.0;Calculated values ==>;1565172225.1;357.96000000000004;345.96000000000004;296.76000000000005;296.66;294.96000000000004;277.56;273.955091788801;292.46000000000004;274.56;278.46000000000004;275.36;340.56000000000006;297.76000000000005;278.36;279.46000000000004;293.66;291.16;298.16;339.06000000000006;294.56;292.36;341.86;342.86;274.46000000000004;244.42749628697553;265.11578078379944;273.955091788801;297.56;7180000.0;3560000.0;3570000.0000000005;1490000.0;3610000.0;2800000.0;7200000.0;0.032;0.0;0.26066666666666666;0.04733333333333333;0.0;0.032;3.0215528887007626;13982.4384765625;3788.49243164062;1242.86267089844;23061.732421875;506138.6471684183;489027.87578185485;261869.50415547183;261487.26474122706;255312.53514811606;430412.23801567365;459126.9073351851;453282.67775324726;469702.5915994716;522542.95216803445;476512.0114807223;453153.49301004433;454567.78127670917;460127.33862395975;457509.50399660534;267646.45925868937;478562.37806453573;461953.5920572434;458990.84683623374;288127.0477506168;292315.56762988004;468801.79013994604;201846.85311858836;201846.85311858836;273.9062373409043;4829228.514847624;2358613.188284605;280572.48279195273;1529843.9788159262;0;257;274;135;293;312;263;7;175;174;1726094716815.1035;690196245264.5759;1362041354369.5735;65540.93828810108;12635.867019010931;-0.0;8228.607798964653;6380642.702196543;1217710.4460569276;0.0;6141364.727064341;4.54435422087713;0.4285467746905583
8301;2019-08-07 12:04:45.110;852;730;235;234;214;54;196;21;31;24;666;248;35;65;204;184;250;660;244;212;196;13;703;370;367;150;374;285;704;1466.0;-1.0;1383.0;249.0;0.0;19;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23616.216796875;13824.7880859375;4268.26123046875;2726.22436523438;698.0;319402;688.0;1204.0;Calculated values ==>;1565172285.11;358.36;346.16;296.66;296.56;294.56;278.56;275.4277932560699;292.76000000000005;275.26000000000005;276.26000000000005;275.56;339.76;297.96000000000004;276.66;279.66;293.56;291.56;298.16;339.16;294.36;292.76000000000005;341.96000000000004;342.96000000000004;274.46000000000004;244.62907804385475;265.74818594083865;275.4277932560699;297.56;7030000.0;3700000.0;3670000.0000000005;1500000.0;3740000.0;2850000.0;7040000.000000001;0.24433333333333335;0.0;0.2305;0.0415;0.0;0.24433333333333335;3.0188695088126467;13824.7880859375;4268.26123046875;2726.22436523438;23616.216796875;507982.51737550815;490956.7138547307;262362.7783579173;261968.91718882392;254581.41548308538;429467.9694778635;457941.242533051;449501.5698378318;469766.86311683187;521305.34214870376;476107.7847681477;450036.44719571416;453975.8807005082;457927.6349424833;455767.2617528169;268733.78088426805;480546.8726529461;460142.91347879387;457941.242533051;288545.87390705565;292734.4514702754;468664.3038552767;205529.7860401873;205529.7860401873;275.3939405749905;4829617.562588204;2358844.9537937366;280605.56402986945;1529911.1296197022;0;257;274;135;293;312;263;7;176;174;1726311953015.069;690285960214.5616;1362210882619.5466;56235.49616535706;10920.082489326212;-0.0;61672.53253642304;6381657.674950764;1217906.778352729;0.0;6141947.333651961;6.187925340772705;0.3225666504487983
8302;2019-08-07 12:05:45.131;841;732;239;239;212;73;203;32;18;27;646;250;21;69;204;181;250;658;250;211;203;12;704;387;379;141;392;294;703;1391.0;-2.0;1308.0;293.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25891.580078125;13827.12109375;7125.912109375;2340.65234375;700.0;319403;689.0;1205.0;Calculated values ==>;1565172345.131;357.26;346.36;297.06;297.06;294.36;280.46000000000004;277.16162083772156;293.46000000000004;276.36;274.96000000000004;275.86;337.76;298.16;275.26000000000005;280.06;293.56;291.26000000000005;298.16;338.96000000000004;294.26000000000005;293.46000000000004;342.06000000000006;343.16;274.36;242.77792619122317;266.86631818009863;277.16162083772156;298.16;7040000.000000001;3870000.0000000005;3790000.0;1410000.0;3920000.0000000005;2940000.0;7030000.0;0.23183333333333334;0.0;0.218;0.04883333333333333;0.0;0.23183333333333334;3.0210243461325277;13827.12109375;7125.912109375;2340.65234375;25891.580078125;506417.71814623836;491346.70908557164;264028.224069592;264028.224069592;253926.26665977895;428242.4622021849;456975.3323308763;446022.85309821967;471275.1926151781;518470.52524864115;475190.431595273;446442.4986583382;452949.9395244402;454962.4713018934;452428.2530405083;268657.6863256753;480353.4666230887;458103.99277299445;456975.3323308763;288964.7057630673;293572.2367247113;469794.0480163998;209834.50387382408;209834.50387382408;277.10757144804285;4830030.271960913;2359075.4670221996;280647.8027809381;1530006.1142974389;0;257;274;135;293;312;263;7;176;174;1726535831345.617;690373290769.7754;1362384643414.972;51489.06013091824;12694.69107229578;-0.0;57295.48206395994;6382555.693785386;1218103.6370093138;0.0;6142939.0807661;5.215114328847424;0.2962596044277472
8303;2019-08-07 12:06:45.101;819;737;249;250;223;82;209;51;29;35;644;253;28;51;203;177;250;674;251;212;209;11;759;391;376;139;394;283;747;1427.0;0.0;1371.0;221.0;0.0;36;1;0;1;1;0;1;1;0;0;1;1;0;0;0;53426.921875;25584.41015625;22880.671875;2234.92211914062;704.0;319404;691.0;1206.0;Calculated values ==>;1565172405.101;355.06000000000006;346.86;298.06;298.16;295.46000000000004;281.36;277.5613417927498;294.06;278.26000000000005;276.06;276.66;337.56000000000006;298.46000000000004;275.96000000000004;278.26000000000005;293.46000000000004;290.86;298.16;340.56000000000006;294.36;294.06;342.26;343.56000000000006;274.26000000000005;242.35481222062532;265.49620691782997;277.5613417927498;298.26000000000005;7590000.000000001;3910000.0;3760000.0;1390000.0;3940000.0;2830000.0;7470000.0;0.2378333333333333;0.0;0.2285;0.036833333333333336;0.0;0.2378333333333333;3.022823766321694;25584.41015625;22880.671875;2234.92211914062;53426.921875;498403.2871895483;487573.06420264434;265419.74484111066;265813.49174336414;255942.0528121428;427941.3511905804;458305.2807929058;449600.0271359804;472326.8440106818;519177.6075604913;476932.42158052704;449466.4258528507;452502.75265017303;454477.5890958929;451119.15771160624;265136.5221718707;477822.9257517239;458723.8815851006;458305.2807929058;289802.386634966;295247.87795992935;469966.18980854325;210823.41213533972;210823.41213533972;277.4973338510223;4830690.928983746;2359403.732234726;280685.9135032534;1530256.0441366613;0;258;274;135;294;312;263;7;176;174;1726762218095.7249;690457248769.8154;1362557656865.0544;54560.45652764639;9545.092310962997;-0.0;58859.43776239112;6383438.997884976;1218288.8758718318;0.0;6143906.554452949;2.4253447048298344;0.1307876761423075
8304;2019-08-07 12:07:45.152;804;745;255;254;227;63;185;59;39;44;655;255;36;47;205;164;250;690;251;213;184;9;741;382;365;135;385;275;726;1715.0;-1.0;1495.0;176.0;0.0;98;1;0;1;1;0;1;1;0;0;1;1;0;0;0;55327.015625;24892.9140625;24803.748046875;2197.14672851562;712.0;319405;698.0;1203.0;Calculated values ==>;1565172465.152;353.56000000000006;347.66;298.66;298.56;295.86;279.46000000000004;276.6576332772354;291.66;279.06;277.06;277.56;338.66;298.66;276.76000000000005;277.86;293.66;289.56;298.16;342.16;294.46000000000004;291.56;342.96000000000004;344.36;274.06;241.49495122638035;264.4750485637546;276.6576332772354;298.26000000000005;7409999.999999999;3820000.0000000005;3650000.0;1350000.0;3850000.0;2750000.0;7259999.999999999;0.28583333333333333;0.0;0.24916666666666665;0.029333333333333333;0.0;0.28583333333333333;3.0138845252388546;24892.9140625;24803.748046875;2197.14672851562;55327.015625;497946.7794822337;490908.3055992619;269241.0338754694;268807.2130023469;258234.2183935474;428611.97810654406;456734.413091994;452342.9070972537;473728.41363301896;520980.4397853957;478157.35400577064;451954.91421603045;453372.0284250931;456274.8013262246;450773.5721062202;266168.233348776;482687.8114690389;460590.1911729151;456594.54110271874;292734.4514702754;298599.4468028795;470309.5239926605;208526.11766664783;208526.11766664783;276.5909034111761;4831597.982134822;2359824.7341500865;280722.87880406424;1530653.7520665224;0;258;274;135;294;312;263;7;176;174;1726984707050.2795;690539518639.6508;1362725199154.7192;60751.01669979263;7678.979918896372;-0.0;70906.22436547693;6384400.743616215;1218432.531810638;0.0;6144988.854141956;2.685025903946149;0.13130926963422046
8305;2019-08-07 12:08:45.092;795;748;265;265;234;51;157;53;38;48;668;257;37;45;206;159;250;697;252;213;157;7;742;371;353;134;374;265;725;4000.0;0.0;1064.0;107.0;0.0;10;1;0;1;1;0;1;0;0;1;1;1;0;0;0;62335.7578125;24881.87890625;31058.72265625;2107.63061523438;715.0;319406;702.0;1205.0;Calculated values ==>;1565172525.092;352.66;347.96000000000004;299.66;299.66;296.56;278.26000000000005;275.5313989812953;288.86;278.46000000000004;276.96000000000004;277.96000000000004;339.96000000000004;298.86;276.86;277.66;293.76000000000005;289.06;298.16;342.86;294.46000000000004;288.86;343.36;344.66;273.86;241.2770596917726;263.1675429290057;275.5313989812953;298.36;7420000.0;3710000.0;3529999.9999999995;1340000.0;3740000.0;2650000.0;7250000.0;0.6666666666666666;0.0;0.17733333333333334;0.017833333333333333;0.0;0.6666666666666666;3.0183590960086173;24881.87890625;31058.72265625;2107.63061523438;62335.7578125;496568.9972850627;491446.61985239;273913.8039959746;273913.8039959746;260851.76318756354;429398.2889081932;454814.6796413608;453941.4140832149;474246.50837657275;523133.40863804176;479609.50132978946;453815.4994363159;454819.7293445818;458207.06857637584;451992.7048422351;266108.3076514338;483864.7937969498;462427.4660375804;454814.6796413608;294410.04551340896;299856.38484229014;470248.3765585316;205794.13381018944;205794.13381018944;275.4998409701235;4832577.524724624;2360239.109301947;280758.71607548516;1531118.8071355699;0;258;274;135;294;312;264;7;176;174;1727199891650.4849;690620137939.7277;1362887037154.8738;44004.78436841651;4716.100662345435;-0.0;166013.69722078092;6385272.83566094;1218535.7208565753;0.0;6146961.212491045;3.6992441319153353;0.07768469837010952
8306;2019-08-07 12:09:45.143;799;754;266;266;237;42;156;44;35;48;676;258;34;44;207;156;250;703;251;214;156;5;729;361;343;132;363;257;714;3541.0;0.0;632.0;66.0;0.0;1;1;0;1;1;0;1;0;0;1;1;1;0;0;0;62433.15234375;24449.091796875;30244.474609375;2058.17700195312;721.0;319407;706.0;1205.0;Calculated values ==>;1565172585.143;353.06000000000006;348.56000000000006;299.76000000000005;299.76000000000005;296.86;277.36;274.4858918419099;288.76000000000005;277.56;276.66;277.96000000000004;340.76;298.96000000000004;276.56;277.56;293.86;288.76000000000005;298.16;343.46000000000004;294.56;288.76000000000005;343.76;345.26;273.66;240.83765695389522;262.0952818180154;274.4858918419099;298.26000000000005;7290000.000000001;3610000.0;3429999.9999999995;1320000.0;3629999.9999999995;2570000.0;7140000.000000001;0.5901666666666666;0.0;0.10533333333333333;0.011000000000000001;0.0;0.5901666666666666;3.0172825421282066;24449.091796875;30244.474609375;2058.17700195312;62433.15234375;498364.78189755016;493409.6315341651;275479.23560413613;275479.23560413613;262584.5792162255;430081.6785162784;456346.1415138645;454919.80551571876;474503.22582331364;524593.4447819232;480688.4797927558;454796.12843079795;456028.3797168628;460086.50895382016;453305.55865111935;266914.24989752786;485952.3057741997;464053.1353406656;456346.1415138645;296085.73418796173;302370.42649719206;470322.2810237028;203215.46594073475;203215.46594073475;274.4607102585512;4833618.149420291;2360650.550151359;280793.46064669616;1531630.101342741;0;258;274;135;294;312;264;7;176;174;1727408869130.0667;690700005769.5679;1363043770264.56;26512.857101898317;2938.1749659126494;-0.0;149389.2870340754;6385860.982171976;1218599.5607044687;0.0;6149591.804792376;3.151274451879413;0.04482590017460103
8307;2019-08-07 12:10:45.123;808;761;262;260;231;33;170;35;33;46;677;258;31;43;208;152;250;704;249;215;170;3;710;350;336;129;352;258;700;4028.0;-1.0;582.0;122.0;0.0;1;0;100;1;0;0;1;0;0;1;1;1;0;0;0;48660.1796875;11595.30078125;29611.4921875;2073.90576171875;726.0;319408;711.0;1204.0;Calculated values ==>;1565172645.123;353.96000000000004;349.26;299.36;299.16;296.26000000000005;276.46000000000004;273.3108153835814;290.16;276.66;276.46000000000004;277.76000000000005;340.86;298.96000000000004;276.26000000000005;277.46000000000004;293.96000000000004;288.36;298.16;343.56000000000006;294.66;290.16;344.26;345.76;273.46000000000004;240.16925963744896;262.23063862743834;273.3108153835814;298.06;7100000.0;3500000.0;3360000.0;1290000.0;3520000.0000000005;2580000.0;7000000.0;0.6713333333333333;0.0;0.097;0.02033333333333333;0.0;0.6713333333333333;3.0138776594952916;11595.30078125;29611.4921875;2073.90576171875;48660.1796875;501381.32396512403;495774.2987501279;274841.4013586894;273794.9185024755;261019.05860192372;430799.1582183253;459359.90455531626;454503.73903592775;474693.8324563668;524616.0698410679;480568.07069347525;454255.2369266638;455740.0746669138;461917.0532126514;454622.75094037293;268212.38560642354;487583.52366271685;465208.4333863484;459359.90455531626;298180.4796168596;304465.6318710359;470530.79254222725;200285.4803359556;200285.4803359556;273.268666479592;4834543.618594924;2360950.8199662925;280827.88319173;1532128.7347996323;0;258;274;135;294;312;264;7;176;174;1727612501230.1313;690778279669.5928;1363198218764.6091;24659.1710938973;5494.988014860857;-0.0;173925.29679259745;6386287.273595887;1218669.8136372115;0.0;6152285.194895722;4.7152532627133334;0.06103032297329183
8308;2019-08-07 12:11:45.104;806;759;260;258;222;22;181;24;34;42;677;258;33;54;209;147;250;685;246;218;181;2;702;337;330;135;341;261;698;3377.0;-1.0;412.0;0.0;0.0;45;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41738.2890625;13753.44921875;21668.66796875;1214.35510253906;723.0;319409;712.0;1207.0;Calculated values ==>;1565172705.104;353.76;349.06000000000006;299.16;298.96000000000004;295.36;275.36;271.8864255623528;291.26000000000005;275.56;276.56;277.36;340.86;298.96000000000004;276.46000000000004;278.56;294.06;287.86;298.16;341.66;294.96000000000004;291.26000000000005;344.36;345.46000000000004;273.36;241.49495122638035;262.63441904999945;271.8864255623528;297.76000000000005;7020000.0;3370000.0000000005;3300000.0;1350000.0;3410000.0;2610000.0;6980000.0;0.5628333333333334;0.0;0.06866666666666667;0.0;0.0;0.5628333333333334;3.021929710988689;13753.44921875;21668.66796875;1214.35510253906;41738.2890625;501838.3602067365;495686.7248727034;273997.594462846;272970.5169143244;257718.71064576364;431601.1154718507;461732.3936125879;454120.2570427979;473533.6025564079;524377.158013822;480205.85000594135;453995.204316005;456599.3875696608;463702.17268927145;456111.2391622442;268810.4355137172;484988.2631564927;466454.6000272785;461732.3936125879;298599.4468028795;303208.48990285693;469623.12179888616;196932.73060853916;196932.73060853916;271.8864255623528;4835296.700618649;2361161.9926577425;280855.27668832825;1532555.9341462739;0;258;274;135;294;313;264;7;176;174;1727812237960.7476;690857454589.837;1363353869460.0894;17660.21014848577;0.0;-0.0;149038.0769941121;6386639.823431183;1218715.5907034804;0.0;6154975.7040877845;4.550063822272561;0.024528209109167195
8309;2019-08-07 12:12:45.094;805;755;263;263;219;11;188;13;36;39;679;258;34;53;209;146;250;686;248;221;188;2;717;322;327;137;326;258;715;439.0;-2.0;1896.0;220.0;0.0;1;100;86;1;0;0;1;0;1;0;1;0;0;0;0;40927.19921875;12946.962890625;21008.078125;1177.34912109375;721.0;319410;709.0;1207.0;Calculated values ==>;1565172765.094;353.66;348.66;299.46000000000004;299.46000000000004;295.06;274.26000000000005;270.1917013154234;291.96000000000004;274.46000000000004;276.76000000000005;277.06;341.06000000000006;298.96000000000004;276.56;278.46000000000004;294.06;287.76000000000005;298.16;341.76;295.26000000000005;291.96000000000004;344.06000000000006;345.26;273.36;241.92719264551067;262.23063862743834;270.1917013154234;297.96000000000004;7170000.0;3220000.0000000005;3270000.0000000005;1370000.0;3260000.0;2580000.0;7150000.0;0.07316666666666666;0.0;0.316;0.03666666666666667;0.0;0.07316666666666666;3.0222904799574652;12946.962890625;21008.078125;1177.34912109375;40927.19921875;500321.88531601476;493454.2739294525;273854.9609486469;273854.9609486469;255871.822694118;432464.67707800725;463087.2524467298;454875.7103495071;472980.6827117325;524820.5138512185;480568.07069347525;454627.8331398351;456966.5238690893;465897.41293385386;458419.10661220265;267715.57304435014;483286.39988150925;467257.8574693401;463087.2524467298;297342.5633918147;302370.42649719206;469351.06416570285;192557.03531001127;192557.03531001127;270.06446559571197;4835985.464874591;2361384.4590081167;280875.20423505025;1532911.5144238533;0;258;274;135;294;313;264;7;176;174;1728009305110.7788;690939040989.85;1363509543510.114;82892.70131248067;10149.114391375357;-0.0;19793.794220503238;6387477.624703336;1218800.152560763;0.0;6156382.40185942;3.2117259738166437;0.26590730622158276
8310;2019-08-07 12:13:48.105;826;746;256;255;220;7;191;4;39;33;676;256;37;56;207;145;250;653;248;221;191;2;660;331;334;136;336;263;663;-3.0;-3.0;2002.0;315.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;17849.681640625;11014.087890625;0.0;1218.48364257812;713.0;319411;705.0;1206.0;Calculated values ==>;1565172828.105;355.76;347.76;298.76000000000005;298.66;295.16;273.86;271.215330690691;292.26000000000005;273.56;277.06;276.46000000000004;340.76;298.76000000000005;276.86;278.76000000000005;293.86;287.66;298.16;338.46000000000004;295.26000000000005;292.26000000000005;343.66;344.46000000000004;273.36;241.71165711629368;262.9017227912062;271.215330690691;297.96000000000004;6600000.0;3310000.0;3340000.0;1360000.0;3360000.0;2630000.0;6630000.0;0.0;0.0;0.33366666666666667;0.0525;0.0;0.0;3.0212217831769967;11014.087890625;0.0;1218.48364257812;17849.681640625;508266.2036431685;497265.2844383798;275872.6336042267;275256.61988952284;258750.89091952713;431954.4880088244;462420.1108576435;454406.46582794725;472525.0707617092;524115.0857572029;479742.01503899565;454156.0461158545;456518.07263439486;464184.61198821734;456829.3611447188;272711.0251108605;484082.54831516184;466259.770713164;462420.1108576435;295666.80309349706;299018.4200587347;469487.2124451795;194904.02620955656;192557.03531001127;271.04898796382633;4836499.852379453;2361594.154809341;280896.1714320051;1533095.3672028827;0;258;274;135;294;313;264;7;176;174;1728217556465.5078;691025051004.738;1363673687164.9004;86587.31401933637;14415.617277370206;-0.0;0.0;6388960.83376336;1219015.131492036;0.0;6156555.627799143;8.256884582489647;0.862572396288578
