;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8311;2019-08-07 12:14:45.125;850;725;254;254;235;9;192;3;43;28;675;255;42;60;205;146;250;570;248;220;192;3;689;327;332;135;332;272;692;-3.0;-1.0;1487.0;181.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;19172.634765625;12670.005859375;0.0;1254.60314941406;707.0;319412;699.0;1204.0;Calculated values ==>;1565172885.125;358.16;345.66;298.56;298.56;296.66;274.06;270.7629442988711;292.36;273.46000000000004;277.46000000000004;275.96000000000004;340.66;298.66;277.36;279.16;293.66;287.76000000000005;298.16;330.16;295.16;292.36;343.06000000000006;343.86;273.46000000000004;241.49495122638035;264.08650396036035;270.7629442988711;297.96000000000004;6890000.000000001;3270000.0000000005;3320000.0000000005;1350000.0;3320000.0000000005;2720000.0;6920000.0;0.0;0.0;0.24783333333333332;0.030166666666666668;0.0;0.0;3.0172791794181606;12670.005859375;0.0;1254.60314941406;19172.634765625;508922.71478234354;491454.96834420826;271536.43277103687;271536.43277103687;263070.1569440372;432184.1853817459;462850.7957466488;453376.6336760692;472168.09959432366;523291.16170357814;478528.1777473604;453248.96302749077;455529.37811051385;464517.63192368223;457614.35141831345;269862.56242505636;467630.1441614701;466420.1921967783;462850.7957466488;293153.3411634106;296504.67125881097;469721.2362203577;193967.38612389754;192557.03531001127;270.65551819315044;4836793.048557339;2361781.7196739484;280915.75690545404;1533095.3672028827;0;258;274;135;294;313;264;7;176;174;1728407433065.4443;691102313104.7122;1363826215664.8494;64290.25851834654;8318.574477909882;-0.0;0.0;6390155.700316586;1219195.173660571;0.0;6156555.627799143;5.21442526324628;0.5307058576337136
8312;2019-08-07 12:15:45.116;866;726;259;262;247;14;193;2;47;25;681;255;45;62;206;147;250;608;246;221;193;3;745;331;335;136;336;275;748;-2.0;0.0;1769.0;250.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21462.5625;14375.4814453125;0.0;1273.91955566406;705.0;319413;696.0;1206.0;Calculated values ==>;1565172945.116;359.76;345.76;299.06;299.36;297.86;274.56;271.215330690691;292.46000000000004;273.36;277.86;275.66;341.26;298.66;277.66;279.36;293.76000000000005;287.86;298.16;333.96000000000004;295.26000000000005;292.46000000000004;342.76;343.66;273.46000000000004;241.71165711629368;264.4750485637546;271.215330690691;297.76000000000005;7450000.0;3310000.0;3350000.0;1360000.0;3360000.0;2750000.0;7480000.0;0.0;0.0;0.29483333333333334;0.041666666666666664;0.0;0.0;3.0226464348157394;14375.4814453125;0.0;1273.91955566406;21462.5625;506242.59473474865;485806.14964174194;269418.84406732646;270697.91392635746;264584.6776520664;431954.4880088244;462528.16354975384;453372.0284250931;471742.7696466962;523669.9241863013;478157.35400577064;453115.48834718956;455281.0346179339;464056.1807356406;457097.57176579855;265930.4704669265;466724.7289199133;466116.108906042;462528.16354975384;291896.6896268761;295666.80309349706;469585.4881537126;195049.9055728319;192557.03531001127;271.10778729378535;4837131.624406868;2362007.064927725;280936.8247673209;1533095.3672028827;0;258;274;135;294;313;264;7;176;174;1728607503050.2344;691183600909.6268;1363990291049.6772;76161.97255427501;11438.982607536696;-0.0;0.0;6391325.960009008;1219359.7952724972;0.0;6156555.627799143;5.597719373178896;0.5741360307485756
8313;2019-08-07 12:16:45.136;883;731;262;263;252;26;195;6;48;22;687;254;46;62;203;150;250;646;248;220;195;3;751;349;350;137;354;277;753;324.0;-1.0;1940.0;208.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;22360.25;14488.4169921875;0.0;1282.99401855469;707.0;319414;697.0;1204.0;Calculated values ==>;1565173005.136;361.46000000000004;346.26;299.36;299.46000000000004;298.36;275.76000000000005;273.20264511476705;292.66;273.76000000000005;277.96000000000004;275.36;341.86;298.56;277.76000000000005;279.36;293.46000000000004;288.16;298.16;337.76;295.16;292.66;342.86;343.86;273.46000000000004;241.92719264551067;264.73235714968143;273.20264511476705;297.96000000000004;7509999.999999999;3490000.0;3500000.0;1370000.0;3540000.0;2770000.0;7530000.0;0.054000000000000006;0.0;0.3233333333333333;0.034666666666666665;0.0;0.054000000000000006;3.0172791794181606;14488.4169921875;0.0;1282.99401855469;22360.25;508055.3506178634;486038.7832517856;270346.1857701327;270773.1024664768;266254.0543444095;430862.6128555636;460494.49674625666;453155.70438121865;471316.13971061294;524130.1653183235;477796.1797293976;452898.03541808366;454945.8713082701;460944.6244486303;454512.8465101743;265583.1970482871;472549.71714380843;463796.86937508755;460494.49674625666;292315.56762988004;296504.67125881097;469449.5019888445;199971.46682175138;199971.46682175138;273.14087496697135;4837496.936240953;2362247.6775921234;280958.1394829703;1533095.3672028827;0;258;274;135;294;313;264;7;176;174;1728813071550.169;691265528209.6008;1364155946249.6245;81862.90347756108;9341.905219125894;-0.0;14068.243615923286;6392643.27293351;1219533.0270623527;0.0;6156672.902241026;6.674929227379016;0.5783090424479462
8314;2019-08-07 12:17:45.147;899;733;248;249;246;43;198;11;44;21;690;254;46;64;201;155;250;653;248;223;198;4;728;364;364;142;369;289;730;972.0;-1.0;1853.0;152.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20419.802734375;14137.0888671875;0.0;1324.2861328125;708.0;319415;698.0;1206.0;Calculated values ==>;1565173065.147;363.06000000000006;346.46000000000004;297.96000000000004;298.06;297.76000000000005;277.46000000000004;274.8017692304317;292.96000000000004;274.26000000000005;277.56;275.26000000000005;342.16;298.56;277.76000000000005;279.56;293.26000000000005;288.66;298.16;338.46000000000004;295.46000000000004;292.96000000000004;342.96000000000004;343.96000000000004;273.56;242.98782864720522;266.24828229547654;274.8017692304317;297.96000000000004;7280000.0;3640000.0;3640000.0;1420000.0;3690000.0;2890000.0;7300000.0;0.162;0.0;0.30883333333333335;0.025333333333333333;0.0;0.162;3.0221134391009628;14137.0888671875;0.0;1324.2861328125;20419.802734375;512147.99542106455;488734.9783009961;266030.7961859826;266438.8814672029;265223.63808558823;429879.7862731237;458698.32593839575;450514.57388022036;470549.00337383006;523481.67129223753;476290.19985212485;450781.5612014847;453158.8420785784;458313.4302660672;452640.01661940204;266978.7943444164;476447.8479330662;462092.9729319857;458698.32593839575;292734.4514702754;296923.61432157;468865.19519545574;203976.25772047392;203976.25772047392;274.7686480655301;4837853.50203975;2362486.267208318;280979.87080096634;1533095.3672028827;0;258;274;135;294;313;264;7;176;174;1729027310820.7273;691349243554.819;1364325777380.0671;76139.2499740017;6710.519749366206;-0.0;41264.975051303336;6393960.198941218;1219666.8217953104;0.0;6157134.09693465;8.027406668208439;0.5175634882880301
8315;2019-08-07 12:18:45.107;901;734;240;240;224;68;203;20;37;23;693;255;49;68;199;161;250;640;247;225;203;5;733;382;373;147;386;296;734;1475.0;-1.0;1884.0;125.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;28885.181640625;24894.380859375;0.0;1346.69812011719;711.0;319416;699.0;1207.0;Calculated values ==>;1565173125.107;363.26;346.56000000000006;297.16;297.16;295.56;279.96000000000004;276.6576332772354;293.46000000000004;275.16;276.86;275.46000000000004;342.46000000000004;298.66;278.06;279.96000000000004;293.06;289.26000000000005;298.16;337.16;295.66;293.46000000000004;343.06000000000006;344.26;273.66;244.02132995426717;267.1113755279542;276.6576332772354;297.86;7330000.0;3820000.0000000005;3729999.9999999995;1470000.0;3860000.0;2960000.0;7340000.000000001;0.24583333333333332;0.0;0.314;0.020833333333333332;0.0;0.24583333333333332;3.024084399429063;24894.380859375;0.0;1346.69812011719;28885.181640625;512000.99914814346;488470.6043520548;262654.3720336805;262654.3720336805;256819.74647256543;428611.97810654406;457949.0008425227;448280.0416260742;470073.4883118012;523233.20476121054;475515.45256593666;449919.52377522737;452469.2555870968;455243.0459244295;450321.51041501306;266659.8513606199;473871.61097035033;460986.5309069771;457949.0008425227;293153.3411634106;298180.4796168596;468276.40790251666;208639.35103708753;208639.35103708753;276.63343260267095;4838264.102993223;2362811.312614748;281002.1141642868;1533095.3672028827;0;258;275;135;294;313;264;7;176;174;1729248263420.868;691435885754.8741;1364501160380.1787;75247.1768449418;5409.105351363107;-0.0;61288.622243836144;6395220.91146314;1219767.7513399634;0.0;6157988.140503779;5.409263260518868;0.28767162199629187
8316;2019-08-07 12:19:45.118;877;748;241;240;215;84;210;52;42;29;695;255;53;62;199;167;250;663;245;224;209;6;756;396;379;145;401;292;753;4209.0;-1.0;2222.0;118.0;0.0;8;0;75;1;0;1;1;0;0;0;1;0;1;0;0;39891.578125;30914.421875;4330.89501953125;2712.59692382812;718.0;319417;704.0;1205.0;Calculated values ==>;1565173185.118;360.86;347.96000000000004;297.26000000000005;297.16;294.66;281.56;278.0567423895505;294.16;278.36;277.36;276.06;342.66;298.66;278.46000000000004;279.36;293.06;289.86;298.16;339.46000000000004;295.56;294.06;343.56000000000006;344.96000000000004;273.76000000000005;243.61107973660833;266.62003547228215;278.0567423895505;297.66;7559999.999999999;3960000.0;3790000.0;1450000.0;4010000.0;2920000.0;7530000.0;0.7015;0.0;0.3703333333333333;0.019666666666666666;0.0;0.7015;3.017821562417245;30914.421875;4330.89501953125;2712.59692382812;39891.578125;506803.64698894206;488605.08240240195;262058.66417205508;261690.48746600724;253043.3468353879;427558.0369473;457963.46865473;449701.40960702393;470938.95956923306;523762.70219615265;476025.07010781695;451178.6253444477;452374.00755952165;452676.99245266663;448668.3405144664;265301.9215272879;475348.3157939986;459916.8917109819;457822.7869465875;295247.87795992935;301113.3779324612;468652.0482603189;212221.19031781572;212221.19031781572;278.0416061906744;4838837.347732758;2363276.4712336804;281035.9478246409;1533131.464611308;0;258;275;136;294;313;264;7;176;175;1729473904780.5596;691523501814.7544;1364677592719.9375;87946.84121010343;5043.140206202562;-0.0;172289.5200350834;6396581.110935934;1219854.869354866;0.0;6159934.981875604;6.988779802832046;0.20989942913547519
8317;2019-08-07 12:20:45.088;863;767;250;250;220;85;186;70;53;42;668;254;50;58;199;173;250;696;249;220;185;4;785;402;381;139;406;298;779;3592.0;-2.0;1811.0;139.0;0.0;98;0;98;1;0;1;1;0;0;0;1;0;1;0;0;46696.77734375;34076.0390625;8185.43603515625;2356.31176757812;729.0;319418;713.0;1205.0;Calculated values ==>;1565173245.088;359.46000000000004;349.86;298.16;298.16;295.16;281.66;278.64511892235623;291.76000000000005;280.16;278.46000000000004;277.36;339.96000000000004;298.56;278.16;278.96000000000004;293.06;290.46000000000004;298.16;342.76;295.16;291.66;344.46000000000004;346.06000000000006;273.56;242.35481222062532;267.35522164206344;278.64511892235623;298.06;7850000.0;4020000.0000000005;3810000.0;1390000.0;4060000.0;2980000.0;7790000.000000001;0.5986666666666667;0.0;0.30183333333333334;0.023166666666666665;0.0;0.5986666666666667;3.015837911355664;34076.0390625;8185.43603515625;2356.31176757812;46696.77734375;502307.6326546399;488816.5510944473;264092.4979804332;264092.4979804332;253765.89123521702;427087.8111062005;454201.13794809405;450098.7147956538;473013.37450241524;520450.0309227502;475142.83574988914;449690.5506482974;450775.8216114879;451798.41921321617;448489.5176890523;263797.37742353964;477696.74953033973;459045.45975652785;454055.5927821148;299018.4200587347;305722.83045113535;469275.5542788157;213681.5694927391;213681.5694927391;278.6110026085987;4839558.5565771945;2363817.787614831;281078.16760996985;1533235.7152187673;0;258;275;136;294;313;264;7;176;175;1729701790780.6682;691608659214.795;1364854504220.022;71358.57502392976;5921.260647544107;-0.0;143903.91527590627;6397907.992299283;1219946.1936770205;0.0;6162568.609698472;4.957299913047095;0.158887508469022
8318;2019-08-07 12:21:45.079;855;781;257;257;226;68;52;69;52;52;657;256;47;57;200;164;251;714;250;208;53;2;805;387;360;138;389;293;788;3053.0;-1.0;567.0;56.0;0.0;88;0;98;1;0;1;1;1;0;0;1;0;1;0;0;66565.8828125;34764.12890625;26962.42578125;2304.7822265625;739.0;319419;722.0;1204.0;Calculated values ==>;1565173305.079;358.66;351.26;298.86;298.86;295.76000000000005;279.96000000000004;277.16162083772156;278.36;280.06;278.36;278.36;338.86;298.76000000000005;277.86;278.86;293.16;289.56;298.26000000000005;344.56000000000006;293.96000000000004;278.46000000000004;345.36;347.06000000000006;273.36;242.14157278889297;266.74333088950624;277.16162083772156;298.16;8050000.0;3870000.0000000005;3600000.0;1380000.0;3890000.0;2930000.0;7880000.0;0.5088333333333334;0.0;0.0945;0.009333333333333334;0.0;0.5088333333333334;3.0115161229987706;34764.12890625;26962.42578125;2304.7822265625;66565.8828125;499360.86951522174;490028.5976783087;266241.18894518545;266241.18894518545;255402.30627194425;428242.4622021849;437352.68036330503;450866.05441559193;474121.5608165298;519707.8028157744;476013.6622218237;450194.1711689687;451534.20056110213;454883.82424259785;449866.4545071172;263219.5187744922;479592.16793385666;460688.5861845942;437523.7402493343;302789.4550866088;309913.9067706182;469214.6757162112;209904.79787494606;209904.79787494606;277.13377308908656;4840502.270499181;2364391.3696304252;281117.0042335128;1533528.5701321028;0;258;275;136;295;313;264;7;176;175;1729924057435.435;691691746749.7079;1365031777624.836;22770.838743091037;2420.225526518475;-0.0;115820.1051781679;6398692.286418085;1220015.6956348738;0.0;6164732.651878293;2.2022212285998464;0.033649979416435744
8319;2019-08-07 12:22:45.099;853;794;263;262;230;57;78;58;30;55;665;256;27;38;203;155;251;734;249;210;79;0;800;378;350;135;380;262;779;2685.0;-2.0;1397.0;55.0;0.0;98;0;1;1;1;1;1;1;0;0;1;0;1;0;0;77111.7734375;45419.8984375;27431.158203125;2049.18090820312;752.0;319420;731.0;1206.0;Calculated values ==>;1565173365.099;358.46000000000004;352.56000000000006;299.46000000000004;299.36;296.16;278.86;276.25090830309495;280.96000000000004;278.96000000000004;276.16;278.66;339.66;298.76000000000005;275.86;276.96000000000004;293.46000000000004;288.66;298.26000000000005;346.56000000000006;294.16;281.06;346.26;348.36;273.16;241.49495122638035;262.7682575881327;276.25090830309495;298.06;8000000.0;3779999.9999999995;3500000.0;1350000.0;3800000.0;2620000.0;7790000.000000001;0.4475;0.0;0.23283333333333334;0.009166666666666667;0.0;0.4475;3.014125663526227;45419.8984375;27431.158203125;2049.18090820312;77111.7734375;499525.34277336707;492862.0013269887;269075.5806580266;268677.8354310411;257061.62388289766;428902.12800615287;443748.12254937424;453447.98335120955;474798.75670687103;523066.9530032523;479863.55991680187;453070.1784375037;454450.57648395357;456811.6869265591;450143.5492459671;263448.175867567;483743.2355891481;462484.7073916963;443903.5301228225;306560.99450073834;315363.2798926983;469426.83520598995;207607.75634009094;207607.75634009094;276.22394208331514;4841699.983405485;2365059.7925914866;281153.2993539664;1533982.001091784;0;259;275;136;295;313;264;7;176;175;1730137128435.3674;691773674049.6819;1365198333124.783;57239.799522422116;2400.0082229374075;-0.0;105742.35876777237;6399359.263988526;1220055.877638978;0.0;6166579.621195211;2.208032603438912;0.07053366246473806
8320;2019-08-07 12:23:45.110;866;809;271;271;244;53;120;51;9;55;667;256;9;23;204;156;251;745;253;206;121;0;750;375;353;132;376;255;725;1913.0;-2.0;1448.0;64.0;0.0;31;0;98;1;1;0;1;0;0;1;1;0;1;0;0;69933.671875;32127.939453125;32212.884765625;2010.04187011719;762.0;319421;743.0;1209.0;Calculated values ==>;1565173425.11;359.76;354.06000000000006;300.26000000000005;300.26000000000005;297.56;278.46000000000004;275.94376602880345;285.16;278.26000000000005;274.06;278.66;339.86;298.76000000000005;274.06;275.46000000000004;293.56;288.76000000000005;298.26000000000005;347.66;293.76000000000005;285.26000000000005;347.46000000000004;349.36;273.16;240.83765695389522;261.82340779136865;275.94376602880345;298.46000000000004;7500000.0;3750000.0;3529999.9999999995;1320000.0;3760000.0;2550000.0;7250000.0;0.3188333333333333;0.0;0.24133333333333334;0.010666666666666666;0.0;0.3188333333333333;3.0197595418910868;32127.939453125;32212.884765625;2010.04187011719;69933.671875;505807.8528944305;500140.49670781835;276947.4638871477;276947.4638871477;264720.32611520204;429116.5711722346;449511.33614923514;452021.0196084868;475181.1374944355;523833.85036764166;480709.6797116784;452021.0196084868;453771.04785241163;457604.52988696285;450836.186814913;266033.89831413265;491009.2447884652;461498.67450629215;449658.1393236066;311590.51834565785;319555.8750819185;469834.1033386381;206808.29996315585;206808.29996315585;275.90586989323725;4842925.586767511;2365706.1430488885;281187.1324119965;1534479.1259053543;0;259;275;136;295;313;265;7;176;175;1730348067100.079;691853788734.5724;1365353461559.571;59178.00300773987;2805.6085693384766;-0.0;77428.62378275704;6400329.590202149;1220099.26573188;0.0;6168106.325892269;2.101136632837818;0.08791636639494542
8321;2019-08-07 12:24:45.140;852;799;282;282;264;47;135;47;2;54;665;258;3;23;205;160;251;700;255;208;135;-2;718;368;349;131;370;251;697;2904.0;0.0;1303.0;45.0;0.0;48;0;40;1;1;0;1;0;0;1;1;0;1;0;0;67202.25;26746.376953125;31214.060546875;1983.4357910156198;757.0;319422;743.0;1214.0;Calculated values ==>;1565173485.14;358.36;353.06000000000006;301.36;301.36;299.56;277.86;275.2199585193972;286.66;277.86;273.36;278.56;339.66;298.96000000000004;273.46000000000004;275.46000000000004;293.66;289.16;298.26000000000005;343.16;293.96000000000004;286.66;347.46000000000004;348.86;272.96000000000004;240.61611355647437;261.27494424493943;275.2199585193972;298.66;7180000.0;3679999.9999999995;3490000.0;1310000.0;3700000.0;2510000.0;6970000.0;0.484;0.0;0.21716666666666665;0.007500000000000001;0.0;0.484;3.033186059383966;26746.376953125;31214.060546875;1983.4357910156198;67202.25;506681.1670420087;501336.6991886751;289297.4907811688;289297.4907811688;276267.33053761546;429606.4342157736;452397.93749506865;451844.6733348144;475211.54299482855;523950.0779749474;481407.5015983756;451969.8232999104;454450.03438531706;458707.79275968665;452665.6381322617;268076.0091323555;487312.56093648187;462372.34750612703;452397.93749506865;311590.51834565785;317459.4925940039;469774.3068606054;205043.1747623822;205043.1747623822;275.1979160830176;4844068.95752014;2366197.007663641;281220.42803211254;1535007.9480637454;0;259;275;136;295;313;265;7;176;175;1730558772400.8154;691932728184.8483;1365505337460.1018;53597.05877331318;1985.4834907366742;-0.0;119719.70516262023;6401269.8522830345;1220139.2114620705;0.0;6169750.050090596;2.9244397767827324;0.08649803756070525
8322;2019-08-07 12:25:45.091;828;783;278;276;269;44;150;44;6;52;664;259;5;22;206;164;250;673;253;212;150;-4;706;365;346;127;367;246;687;2324.0;-1.0;1750.0;4.0;0.0;55;0;1;1;1;0;1;0;0;1;1;0;1;0;0;64649.9921875;23794.853515625;30936.04296875;1971.10119628906;749.0;319423;736.0;1214.0;Calculated values ==>;1565173545.091;355.96000000000004;351.46000000000004;300.96000000000004;300.76000000000005;300.06;277.56;274.9066339382667;288.16;277.56;273.76000000000005;278.36;339.56000000000006;299.06;273.66;275.36;293.76000000000005;289.56;298.16;340.46000000000004;294.36;288.16;346.76;348.06000000000006;272.76000000000005;239.71726792356844;260.58029834229245;274.9066339382667;298.46000000000004;7059999.999999999;3650000.0;3460000.0;1270000.0;3670000.0000000005;2460000.0;6870000.0;0.3873333333333333;0.0;0.2916666666666667;0.0006666666666666666;0.0;0.3873333333333333;3.034678197917641;23794.853515625;30936.04296875;1971.10119628906;64649.9921875;504481.39342612395;500067.97034836403;288260.6721973214;286280.64681659354;280746.1780217678;429811.8947417682;455020.0617654957;453210.3375014445;475526.1719000111;524248.032251994;482110.4712583619;453087.18073065346;455167.20881649444;459321.57921969576;453762.4230580847;268507.14115119394;484400.3937030358;463347.5646385912;455020.0617654957;308656.51637580903;314105.63291466556;470120.47841206274;204316.94517976258;204316.94517976258;274.90459461314407;4845166.828876823;2366617.8406228884;281253.35559417197;1535525.442626846;0;259;275;136;295;313;265;7;176;175;1730767102125.7292;692010064974.8163;1365654315695.0403;72593.9060938239;177.2023554882001;-0.0;97105.67382420729;6402320.584856871;1220157.2191258362;0.0;6171555.45263091;2.995957624460364;0.11526812426510698
8323;2019-08-07 12:26:45.131;809;771;273;271;262;38;164;40;15;51;663;260;13;22;206;163;250;670;242;216;164;-3;692;355;339;135;358;260;681;3552.0;-1.0;752.0;57.0;0.0;21;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52805.58984375;13592.5458984375;29396.357421875;1199.64440917969;740.0;319424;730.0;1216.0;Calculated values ==>;1565173605.131;354.06000000000006;350.26;300.46000000000004;300.26000000000005;299.36;276.96000000000004;273.8482719121499;289.56;277.16;274.66;278.26000000000005;339.46000000000004;299.16;274.46000000000004;275.36;293.76000000000005;289.46000000000004;298.16;340.16;294.76000000000005;289.56;346.16;347.16;272.86;241.49495122638035;262.5002047102346;273.8482719121499;297.36;6920000.0;3550000.0;3390000.0;1350000.0;3579999.9999999995;2600000.0;6809999.999999999;0.5920000000000001;0.0;0.12533333333333332;0.0095;0.0;0.5920000000000001;3.0413466141443846;13592.5458984375;29396.357421875;1199.64440917969;52805.58984375;503157.50858031574;498982.7958981029;285083.06703186483;283373.7749836033;277109.69585244596;430477.46260093397;458081.4787275353;451901.06599294435;474409.7568972218;523023.03299881204;480547.21908820217;451647.1909244019;452785.916603252;460728.8237906335;455317.5800407417;269609.9842653149;484611.26569563063;464898.7860769384;458081.4787275353;306141.9092990094;310333.04987691523;469132.2596163925;201640.76917707562;201640.76917707562;273.82136813211656;4846146.277924139;2366929.6099922485;281279.7960894541;1536028.5478097838;0;259;275;136;295;313;265;7;176;175;1730972739125.5986;692088717374.7664;1365806216894.9438;31365.95720092221;2541.16915917351;-0.0;151812.90005387214;6403187.494605239;1220179.8873238412;0.0;6173631.156959541;4.202899528422726;0.05293713553237484
8324;2019-08-07 12:27:45.102;792;759;271;270;245;26;174;29;25;49;668;260;22;38;207;157;250;670;243;223;174;-2;699;342;328;138;345;268;690;3556.0;-1.0;74.0;96.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52823.6953125;13809.3896484375;29283.26953125;1225.05688476562;732.0;319425;722.0;1212.0;Calculated values ==>;1565173665.102;352.36;349.06000000000006;300.26000000000005;300.16;297.66;275.76000000000005;272.43898195401505;290.56;276.06;275.66;278.06;339.96000000000004;299.16;275.36;276.96000000000004;293.86;288.86;298.16;340.16;295.46000000000004;290.56;345.36;346.36;272.96000000000004;242.14157278889297;263.56353331371673;272.43898195401505;297.46000000000004;6990000.000000001;3420000.0000000005;3279999.9999999995;1380000.0;3450000.0;2680000.0;6900000.0;0.5926666666666667;0.0;0.012333333333333333;0.016;0.0;0.5926666666666667;3.0328096954247465;13809.3896484375;29283.26953125;1225.05688476562;52823.6953125;500189.00886510836;496460.9730555217;281633.4336998415;280935.6146523215;267473.5174343197;431298.55289687274;461131.44904024666;451768.9676974297;473828.3904477336;522891.69792520796;479577.68494521617;451383.1401027414;453428.1066959028;462844.27348250285;456647.26439308474;269043.8548807313;483624.53692272946;467366.0989585943;461131.44904024666;302789.4550866088;306980.0860723078;468820.06781444605;198140.87468711534;198140.87468711534;272.3877709631426;4847026.096515177;2367157.849086065;281299.9921673975;1536517.308352205;0;259;275;136;295;313;265;7;176;175;1731172742410.4524;692170577789.7064;1365964540334.8281;3128.0798137938773;4330.867090037292;-0.0;155865.7470666225;6403474.805979169;1220237.126613508;0.0;6176193.906422453;3.685313876124025;0.004432378593213822
8325;2019-08-07 12:28:45.112;791;756;266;264;232;19;181;19;29;45;674;258;27;44;208;153;250;685;241;226;181;-2;688;336;327;138;340;260;684;3794.0;-1.0;1519.0;0.0;0.0;6;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42925.65625;13558.0;19987.623046875;1184.01184082031;728.0;319426;717.0;1209.0;Calculated values ==>;1565173725.112;352.26;348.76;299.76000000000005;299.56;296.36;275.06;271.77519066394296;291.26000000000005;275.06;276.06;277.66;340.56000000000006;298.96000000000004;275.86;277.56;293.96000000000004;288.46000000000004;298.16;341.66;295.76000000000005;291.26000000000005;344.86;345.96000000000004;272.96000000000004;242.14157278889297;262.5002047102346;271.77519066394296;297.26000000000005;6880000.0;3360000.0;3270000.0000000005;1380000.0;3400000.0;2600000.0;6840000.000000001;0.6323333333333333;0.0;0.25316666666666665;0.0;0.0;0.6323333333333333;3.0260307465151106;13558.0;19987.623046875;1184.01184082031;42925.65625;501070.90069954336;496621.82835803274;279207.153114232;277929.8543245434;262334.1832464697;431660.74602318485;462188.83622860844;453665.16875313333;473437.2657590101;524149.72731973935;480326.7564386246;453414.51204216573;455531.43715521536;463721.3049992381;457087.8528127125;269948.17501198716;486494.4372896383;467881.126626054;462188.83622860844;300694.37409284414;305303.7579410727;468820.06781444605;196664.29993939342;196664.29993939342;271.77519066394296;4847824.140763281;2367385.9486766956;281320.07108603633;1536927.9675554193;0;259;275;136;295;314;265;7;176;175;1731369275160.4211;692253391589.6932;1366122966734.803;65064.05328801182;0.0;-0.0;167900.01511354695;6404043.168466223;1220273.223187679;0.0;6178892.404114862;6.70793312843314;0.1348186344192904
8326;2019-08-07 12:29:45.113;800;755;261;260;221;10;186;12;31;40;672;255;29;45;208;151;250;679;237;227;186;-1;699;323;324;137;327;254;697;-2.0;-1.0;153.0;132.0;0.0;1;100;64;1;0;0;1;0;1;0;1;0;0;0;0;39926.06640625;11106.099609375;20331.138671875;1147.25756835938;727.0;319427;715.0;1212.0;Calculated values ==>;1565173785.113;353.16;348.66;299.26000000000005;299.16;295.26000000000005;274.16;270.30646906291605;291.76000000000005;274.36;276.26000000000005;277.16;340.36;298.66;276.06;277.66;293.96000000000004;288.26000000000005;298.16;341.06000000000006;295.86;291.76000000000005;344.66;345.86;273.06;241.92719264551067;261.6868853414304;270.30646906291605;296.86;6990000.000000001;3229999.9999999995;3240000.0;1370000.0;3270000.0000000005;2540000.0;6970000.0;0.0;0.0;0.025500000000000002;0.022000000000000002;0.0;0.0;3.0337215487002225;11106.099609375;20331.138671875;1147.25756835938;39926.06640625;501290.0004060633;495220.6139544347;274628.82885293505;274100.5074755513;257398.39581361722;432409.1687467413;463280.6450827548;454929.52275986236;473078.44118532055;524424.0228441776;480720.4220814748;454683.1238903817;456643.3452794333;465627.0725910849;458915.240352024;269043.8548807313;484202.05056583905;468425.2305300921;463280.6450827548;299856.38484229014;304884.691753025;469055.6303606666;191279.7794175395;196664.29993939342;269.5457039201168;4848514.583291766;2367591.4862654284;281339.4986548768;1537263.962835831;0;259;275;136;295;314;265;7;176;175;1731564578415.1853;692335892964.5936;1366277169304.6167;6723.068455229234;6111.068720748796;-0.0;0.0;6404641.404450461;1220324.1496090498;0.0;6180291.594225232;0.39387251026416864;0.052043406322985215
8327;2019-08-07 12:30:45.133;815;744;254;254;221;7;188;4;35;34;665;254;32;52;208;150;250;623;242;226;188;0;663;320;325;135;325;261;665;95.0;-1.0;1861.0;81.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20737.015625;9048.009765625;3577.1953125;1199.17224121094;720.0;319428;712.0;1212.0;Calculated values ==>;1565173845.133;354.66;347.56000000000006;298.56;298.56;295.26000000000005;273.86;269.9613774848165;291.96000000000004;273.56;276.66;276.56;339.66;298.56;276.36;278.36;293.96000000000004;288.16;298.16;335.46000000000004;295.76000000000005;291.96000000000004;344.36;345.16;273.16;241.49495122638035;262.63441904999945;269.9613774848165;297.36;6630000.0;3200000.0;3250000.0;1350000.0;3250000.0;2610000.0;6650000.0;0.01583333333333333;0.0;0.31016666666666665;0.013500000000000002;0.0;0.01583333333333333;3.0349912076494556;9048.009765625;3577.1953125;1199.17224121094;20737.015625;506554.7094490381;496797.0674441361;274403.21475726384;274403.21475726384;259033.43949374292;432574.8076454491;463386.2195420056;454245.20164998027;472753.7123474745;523147.4801181207;479763.8685259325;453870.04285650403;456353.2889422472;465915.98378719285;459260.0230290339;272373.6157310487;479386.5812302741;468161.63367843407;463386.2195420056;298599.4468028795;301951.40411888575;469426.83520598995;192189.3206856479;192189.3206856479;269.9074160767891;4849020.27748376;2367759.4931604704;281359.0587544776;1537463.265364343;0;259;275;136;295;314;265;7;176;175;1731759343315.1233;692417520164.5676;1366431720804.5676;81280.99907910376;3742.7064460246183;-0.0;4293.950898558996;6405375.016135424;1220406.2917736778;0.0;6180327.389077016;6.460880975721067;0.56907363335013
8328;2019-08-07 12:31:45.094;828;724;254;253;228;9;189;0;39;29;666;253;37;59;209;152;250;539;243;226;189;0;674;318;323;132;323;268;678;152.0;-1.0;620.0;163.0;0.0;1;100;53;1;0;0;0;0;0;0;1;0;0;0;0;17645.779296875;9981.6181640625;0.0;1253.55029296875;712.0;319429;705.0;1207.0;Calculated values ==>;1565173905.094;355.96000000000004;345.56000000000006;298.56;298.46000000000004;295.96000000000004;274.06;269.7299932089509;292.06;273.16;277.06;276.06;339.76;298.46000000000004;276.86;279.06;294.06;288.36;298.16;327.06;295.76000000000005;292.06;343.66;344.36;273.16;240.83765695389522;263.56353331371673;269.7299932089509;297.46000000000004;6740000.000000001;3180000.0;3229999.9999999995;1320000.0;3229999.9999999995;2680000.0;6780000.0;0.025333333333333333;0.0;0.10333333333333333;0.027166666666666665;0.0;0.025333333333333333;3.023905753917952;9981.6181640625;0.0;1253.55029296875;17645.779296875;507307.7723854588;492725.48814027244;272915.5323223706;272386.34093728685;261074.85847299476;432683.7555635325;463810.8538852597;453554.9008109037;472659.50235634967;522685.7488122288;478796.83730632777;453301.1964908744;456067.3960220159;466328.81628795987;459834.36377556896;271231.07946160866;464292.9640854499;468441.1263058895;463810.8538852597;295666.80309349706;298599.4468028795;469834.1033386381;191279.56906249758;191279.56906249758;269.5284068139241;4849339.926202391;2367917.970316606;281379.4848234182;1537493.0559489073;0;259;275;136;295;314;265;7;176;175;1731953616955.7844;692497568099.8401;1366590317650.1074;27101.78428066863;7567.3981811684835;-0.0;6904.1258821766405;6406277.618926418;1220500.481382825;0.0;6180420.645727591;3.7002834895631795;0.3354098774984432
8329;2019-08-07 12:32:45.144;841;723;259;257;231;12;190;3;44;24;675;253;41;62;209;154;250;571;247;227;190;1;717;320;325;131;325;271;720;-2.0;-1.0;1150.0;151.0;0.0;1;85;60;1;0;0;0;0;0;0;1;0;0;0;0;18933.138671875;11030.3583984375;0.0;1170.46826171875;707.0;319430;699.0;1207.0;Calculated values ==>;1565173965.144;357.26;345.46000000000004;299.06;298.86;296.26000000000005;274.36;269.9613774848165;292.16;273.46000000000004;277.56;275.56;340.66;298.46000000000004;277.26000000000005;279.36;294.06;288.56;298.16;330.26000000000005;295.86;292.16;343.06000000000006;343.86;273.26000000000005;240.61611355647437;263.95629194202945;269.9613774848165;297.86;7170000.0;3200000.0;3250000.0;1310000.0;3250000.0;2710000.0;7200000.0;0.0;0.0;0.19166666666666668;0.025166666666666667;0.0;0.0;3.024797316908405;11030.3583984375;0.0;1170.46826171875;18933.138671875;505274.6909638395;488290.63801181986;271498.2133494369;270581.16914347326;259981.54411883868;432574.8076454491;463640.93637177185;453675.6233879279;472304.9464017478;523371.50470653555;478427.1809648237;453293.6236240447;455946.17688706075;466041.48897154554;459779.83064262447;267715.57304435014;464025.5228679591;468285.581462475;463640.93637177185;293153.3411634106;296504.67125881097;470066.8993565604;192061.85386546413;191279.56906249758;269.8553864608168;4849645.004538819;2368093.2160376585;281399.70181148674;1537493.0559489073;0;259;275;136;295;314;265;7;176;175;1732148178955.63;692576533849.7773;1366752152399.979;50142.63915847222;6996.4603115259215;-0.0;0.0;6406921.858874173;1220621.9480080737;0.0;6180478.228055215;4.683215413312527;0.47843416625826185
8330;2019-08-07 12:33:45.145;857;725;263;266;237;19;191;6;48;22;684;253;45;63;209;155;250;622;244;225;191;2;751;329;331;132;334;271;753;272.0;-1.0;1493.0;393.0;0.0;1;79;64;1;0;0;0;0;0;0;1;0;0;0;0;20861.82421875;11744.298828125;0.0;1120.45190429688;705.0;319431;696.0;1207.0;Calculated values ==>;1565174025.145;358.86;345.66;299.46000000000004;299.76000000000005;296.86;275.06;270.9896433162861;292.26000000000005;273.76000000000005;277.96000000000004;275.36;341.56000000000006;298.46000000000004;277.66;279.46000000000004;294.06;288.66;298.16;335.36;295.66;292.26000000000005;342.76;343.66;273.36;240.83765695389522;263.95629194202945;270.9896433162861;297.56;7509999.999999999;3290000.0;3310000.0;1320000.0;3340000.0;2710000.0;7530000.0;0.04533333333333334;0.0;0.24883333333333332;0.0655;0.0;0.04533333333333334;3.0251527751431153;11744.298828125;0.0;1120.45190429688;20861.82421875;504475.8361948382;485123.86112878605;270773.1024664768;272076.0515553147;260597.767735209;432069.9255137471;462872.2502414627;454183.32541441807;471978.8095216074;524299.0988402712;478427.1809648237;453802.7222983125;456071.28476509376;464734.7073942377;458485.5865598936;265583.1970482871;468494.7381366204;467191.6253342626;462872.2502414627;291896.6896268761;295666.80309349706;470029.42859260336;194420.67170335387;194420.67170335387;270.8463274645143;4849976.634756252;2368283.0080107977;281418.7931310305;1537493.0559489073;0;259;275;136;295;314;265;7;176;175;1732344982235.392;692655435164.682;1366914755109.7825;64637.60699843647;18052.373576245842;-0.0;12169.804893727602;6407878.376866026;1220830.6917692244;0.0;6180579.644786125;7.373620168896338;0.7032815817383726
8331;2019-08-07 12:34:45.115;877;725;258;260;248;29;193;6;53;21;688;252;50;63;207;159;251;641;240;223;192;4;739;345;347;138;350;275;742;248.0;-2.0;1396.0;272.0;0.0;1;89;70;1;0;0;0;0;0;0;1;0;0;0;0;20878.275390625;12248.1376953125;0.0;1192.25402832031;704.0;319432;696.0;1207.0;Calculated values ==>;1565174085.115;360.86;345.66;298.96000000000004;299.16;297.96000000000004;276.06;272.7676641592781;292.46000000000004;273.76000000000005;278.46000000000004;275.26000000000005;341.96000000000004;298.36;278.16;279.46000000000004;293.86;289.06;298.26000000000005;337.26;295.46000000000004;292.36;342.76;343.56000000000006;273.56;242.14157278889297;264.4750485637546;272.7676641592781;297.16;7390000.000000001;3450000.0;3470000.0000000005;1380000.0;3500000.0;2750000.0;7420000.0;0.04133333333333333;0.0;0.2326666666666667;0.04533333333333334;0.0;0.04133333333333333;3.0253302536901203;12248.1376953125;0.0;1192.25402832031;20878.275390625;508261.99998128274;486287.78610174794;269404.9684751799;270262.6440389717;265313.95509801904;431113.4868728058;460693.28237616323;454138.7677080995;471084.70712553355;524392.9398892028;477818.99087604735;453755.9330064868;455407.3897860994;462088.8242006048;456426.6519421536;266693.53472411964;473063.78230166045;464629.69041619764;460560.252468381;291896.6896268761;295247.87795992935;469411.85696526687;198830.86021447292;198830.86021447292;272.6737516533409;4850324.295002747;2368482.845013436;281438.05604420346;1537493.0559489073;0;259;275;136;295;314;265;7;176;175;1732548280535.489;692736394664.7206;1367078473209.8606;59401.63981018379;12266.338519369327;-0.0;10818.148213161534;6408911.520426395;1221083.221375508;0.0;6180771.1152789695;6.137181730922009;0.550328072534686
8332;2019-08-07 12:35:45.086;893;725;248;250;249;42;194;7;59;19;687;252;56;66;205;163;251;651;240;221;194;6;745;358;360;142;363;280;747;380.0;-1.0;1225.0;226.0;0.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;20788.40234375;13606.3837890625;0.0;1253.16638183594;705.0;319433;696.0;1207.0;Calculated values ==>;1565174145.086;362.46000000000004;345.66;297.96000000000004;298.16;298.06;277.36;274.1680685717883;292.56;273.86;279.06;275.06;341.86;298.36;278.76000000000005;279.76000000000005;293.66;289.46000000000004;298.26000000000005;338.26;295.26000000000005;292.56;342.76;343.66;273.76000000000005;242.98782864720522;265.11578078379944;274.1680685717883;297.16;7450000.0;3579999.9999999995;3600000.0;1420000.0;3629999.9999999995;2800000.0;7470000.0;0.06333333333333332;0.0;0.20416666666666666;0.03766666666666666;0.0;0.06333333333333332;3.0251527751431153;13606.3837890625;0.0;1253.16638183594;20788.40234375;509923.7454323644;485759.9734732326;265028.59991183854;265813.49174336414;265419.74484111066;430280.9020939914;458786.89483575965;454055.1912390764;470351.2200979448;523890.54099025717;477194.9197527553;453669.4862072169;454950.9854598606;459814.3699412001;454812.6628188586;266328.8318640731;474102.18062979594;462431.52345146996;458786.89483575965;291896.6896268761;295666.80309349706;469063.6082102231;202337.49320096604;202337.49320096604;274.10631576495024;4850671.349492828;2368698.1952227145;281458.4246979965;1537493.0559489073;0;259;275;136;295;314;265;7;176;175;1732760278020.334;692820354064.6592;1367244892734.7388;51392.36334944753;10046.68366534868;-0.0;16241.79543687026;6409834.35753176;1221269.0733550165;0.0;6180996.505817782;5.227671198540038;0.42059767510808904
8333;2019-08-07 12:36:45.116;903;729;239;239;229;61;200;13;64;20;685;253;63;69;204;168;251;654;238;222;200;7;713;377;375;140;382;294;714;1682.0;0.0;1120.0;160.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18620.53125;13860.5859375;0.0;1341.32482910156;708.0;319434;698.0;1208.0;Calculated values ==>;1565174205.116;363.46000000000004;346.06000000000006;297.06;297.06;296.06;279.26000000000005;276.14872888175563;293.16;274.46000000000004;279.56;275.16;341.66;298.46000000000004;279.46000000000004;280.06;293.56;289.96000000000004;298.26000000000005;338.56000000000006;295.36;293.16;342.96000000000004;343.96000000000004;273.86;242.56692532238324;266.86631818009863;276.14872888175563;296.96000000000004;7130000.0;3770000.0000000005;3750000.0;1400000.0;3820000.0000000005;2940000.0;7140000.000000001;0.2803333333333333;0.0;0.18666666666666665;0.02666666666666667;0.0;0.2803333333333333;3.027125235849059;13860.5859375;0.0;1341.32482910156;18620.53125;513912.8012385622;489791.2463999442;263372.5251557829;263372.5251557829;259533.85559672766;428973.91024759493;457204.18955206627;452288.49791047815;470718.74820856744;522557.5064629661;475538.72388268163;452155.79147119116;452949.9395244402;456625.8970207494;452258.61195787106;268433.208111181;478472.73746561015;460265.501748743;457204.18955206627;292734.4514702754;296923.61432157;469435.60934050113;207353.11470991626;207353.11470991626;276.1225195456188;4850999.921476509;2368927.2010827004;281480.0562684574;1537493.0559489073;0;259;275;136;295;314;265;7;176;175;1732980888270.2288;692904996364.6189;1367417178834.6567;45721.27153077155;6988.866523482264;-0.0;70041.58464741605;6410644.042462188;1221411.107254648;0.0;6181715.893498892;8.07475616626787;0.31229373738044774
8334;2019-08-07 12:37:45.137;896;730;237;236;209;84;211;26;70;24;693;254;73;78;204;174;251;617;243;230;211;8;733;391;381;138;395;307;733;1847.0;-1.0;1131.0;114.0;0.0;0;99;43;1;0;1;0;0;0;0;1;0;0;0;0;31278.42578125;27644.298828125;0.0;1404.0441894531198;712.0;319435;700.0;1208.0;Calculated values ==>;1565174265.137;362.76;346.16;296.86;296.76000000000005;294.06;281.56;277.5613417927498;294.26000000000005;275.76000000000005;280.16;275.56;342.46000000000004;298.56;280.46000000000004;280.96000000000004;293.56;290.56;298.26000000000005;334.86;296.16;294.26000000000005;343.16;344.36;273.96000000000004;242.14157278889297;268.43790593516167;277.5613417927498;297.46000000000004;7330000.0;3910000.0;3810000.0;1380000.0;3950000.0;3070000.0;7330000.0;0.3078333333333333;0.0;0.1885;0.019;0.0;0.3078333333333333;3.0264110610877273;27644.298828125;0.0;1404.0441894531198;31278.42578125;511331.8051305283;487978.99844095914;261571.24337269866;261196.9831160687;251780.62230327763;427941.3511905804;457781.77931122447;450789.0488157485;471379.3427040597;522346.9850046431;473979.48200165376;451198.39998633583;451877.5105450967;454455.1947069798;450663.8441374903;267070.83320434066;470192.81704172335;460435.1787494694;457781.77931122447;293572.2367247113;298599.4468028795;469805.9777390899;210938.2102885113;210938.2102885113;277.53986475892225;4851415.891658079;2369273.1961791744;281502.94235099433;1537493.0559489073;0;259;276;136;295;314;265;7;176;175;1733207767650.784;692988425554.823;1367597541940.0981;45211.88306238421;4918.487581560994;-0.0;75986.67866415852;6411402.08397402;1221510.369935549;0.0;6182933.221611902;4.341626275611868;0.1549642214440686
8335;2019-08-07 12:38:45.087;867;752;248;248;220;90;215;66;70;32;710;253;61;69;204;176;251;661;246;235;215;9;765;405;387;138;409;298;759;3714.0;-1.0;1484.0;210.0;0.0;98;99;98;1;0;1;1;0;0;0;1;0;0;0;0;44929.13671875;33379.30859375;7887.25;1364.44067382812;723.0;319436;708.0;1204.0;Calculated values ==>;1565174325.087;359.86;348.36;297.96000000000004;297.96000000000004;295.16;282.16;278.93685810410136;294.66;279.76000000000005;280.16;276.36;344.16;298.46000000000004;279.26000000000005;280.06;293.56;290.76000000000005;298.26000000000005;339.26;296.66;294.66;343.96000000000004;345.46000000000004;274.06;242.14157278889297;267.35522164206344;278.93685810410136;297.76000000000005;7650000.0;4050000.0;3870000.0000000005;1380000.0;4090000.0;2980000.0;7590000.000000001;0.619;0.0;0.24733333333333332;0.035;0.0;0.619;3.0144187009365218;33379.30859375;7887.25;1364.44067382812;44929.13671875;504636.3873062733;488590.851512993;264372.4568789104;264372.4568789104;254475.33697773397;426848.4675710149;457377.29962476913;452385.40185012016;472164.23178385233;524851.7748247009;475026.1375875254;451180.2302016771;452252.0768414696;452034.1363693619;448402.12402512284;265193.53877058305;474307.8956896694;460195.52135071217;457377.29962476913;296923.61432157;303208.48990285693;469904.45810332865;214441.50593029032;214441.50593029032;278.9050808642456;4852050.4254577095;2369781.3024643552;281525.9938325257;1537558.7282594622;0;259;276;137;295;314;265;7;176;175;1733437975650.0515;693071156554.5598;1367778890689.5212;58851.456924171245;8941.203326056342;-0.0;150377.25629688238;6412268.555809068;1221625.7711115587;0.0;6184818.015758811;5.117635530374098;0.1469113548350114
8336;2019-08-07 12:39:45.108;848;768;259;260;224;76;98;74;69;44;721;254;54;64;205;169;251;693;246;235;99;10;819;392;368;146;394;301;803;1906.0;-1.0;0.0;55.0;0.0;49;99;98;1;0;1;1;1;0;0;1;0;0;0;0;65726.375;35607.97265625;25753.994140625;1357.34912109375;732.0;319437;718.0;1205.0;Calculated values ==>;1565174385.108;357.96000000000004;349.96000000000004;299.06;299.16;295.56;280.76000000000005;277.66079706904804;282.96000000000004;280.56;280.06;277.56;345.26;298.56;278.56;279.56;293.66;290.06;298.26000000000005;342.46000000000004;296.66;283.06;344.96000000000004;346.36;274.16;243.81672145450628;267.7187500070086;277.66079706904804;297.76000000000005;8190000.000000001;3920000.0000000005;3679999.9999999995;1460000.0;3940000.0;3010000.0;8030000.0;0.31766666666666665;0.0;0.0;0.009166666666666667;0.0;0.31766666666666665;3.0152934678109067;35607.97265625;25753.994140625;1357.34912109375;65726.375;497053.3844990115;486516.73247048905;266211.00647439144;266582.0278020671;254239.9926001231;427865.30569749116;443228.9097962223;451723.4541494333;472292.90834925044;525765.6776373768;474756.85858618637;449688.3147142546;451048.973418161;454771.6619650084;449717.43749011774;262602.79326283536;474426.835976005;463097.5131348959;443389.0993679986;301113.3779324612;306980.0860723078;468913.5974984004;211155.08257603724;211155.08257603724;277.6257556104469;4852972.877469532;2370356.3976890827;281548.6833527591;1537839.1700816157;0;259;276;137;296;314;265;7;176;175;1733664554925.606;693156386374.7683;1367958653584.9612;0.0;2362.7863867883293;-0.0;73773.00600091305;6412759.156268052;1221720.003996033;0.0;6186686.588387463;1.213912991131475;0.0015260790662715636
8337;2019-08-07 12:40:45.108;844;785;263;263;230;61;100;62;54;51;720;253;45;49;207;156;251;721;245;231;101;11;824;383;357;150;385;271;804;4789.0;-1.0;1678.0;142.0;0.0;98;100;1;1;1;1;1;1;0;0;1;0;0;0;0;79119.5625;46721.51953125;28442.568359375;1185.76940917969;749.0;319438;729.0;1206.0;Calculated values ==>;1565174445.108;357.56000000000006;351.66;299.46000000000004;299.46000000000004;296.16;279.26000000000005;276.758820704277;283.16;279.36;278.56;278.26000000000005;345.16;298.46000000000004;277.66;278.06;293.86;288.76000000000005;298.26000000000005;345.26;296.26000000000005;283.26000000000005;346.06000000000006;348.06000000000006;274.26000000000005;244.62907804385475;263.95629194202945;276.758820704277;297.66;8240000.000000001;3829999.9999999995;3570000.0000000005;1500000.0;3850000.0;2710000.0;8040000.000000001;0.7981666666666667;0.0;0.2796666666666667;0.023666666666666666;0.0;0.7981666666666667;3.0146803185244435;46721.51953125;28442.568359375;1185.76940917969;79119.5625;495996.7673393971;489034.40097467194;267653.7006163137;267653.7006163137;256138.92218581293;428538.6833535345;445749.75737924717;454941.4693322159;472461.5807474368;528002.7706281875;478427.1809648237;453802.7222983125;454309.9641204512;456561.4706696285;449379.51811901975;262390.4155984525;478943.0494995233;464202.0896790568;445903.1512365938;305722.83045113535;314105.63291466556;468463.5278177751;208873.5156368276;208873.5156368276;276.72662380291536;4854179.926948699;2371042.476790645;281569.87600717804;1538290.808102449;0;260;276;137;296;314;265;7;176;175;1733882054925.606;693245186374.7683;1368130253584.9612;68817.00438347693;6143.630288282424;-0.0;189189.15414788006;6413332.631304581;1221790.8908016586;0.0;6188877.939722037;3.4597286512585943;0.08343736622169692
8338;2019-08-07 12:41:45.089;863;809;264;263;234;55;149;54;36;53;685;253;28;38;208;150;251;745;246;228;149;12;790;378;357;145;379;258;758;2999.0;-1.0;2298.0;177.0;0.0;66;1;1;1;1;1;1;0;0;1;1;1;0;0;0;85033.3046875;44715.30859375;35700.03125;1978.47155761719;765.0;319439;744.0;1208.0;Calculated values ==>;1565174505.089;359.46000000000004;354.06000000000006;299.56;299.46000000000004;296.56;278.66;276.25090830309495;288.06;278.56;276.76000000000005;278.46000000000004;341.66;298.46000000000004;275.96000000000004;276.96000000000004;293.96000000000004;288.16;298.26000000000005;347.66;295.96000000000004;288.06;347.56000000000006;349.66;274.36;243.61107973660833;262.23063862743834;276.25090830309495;297.76000000000005;7900000.0;3779999.9999999995;3570000.0000000005;1450000.0;3790000.0;2580000.0;7580000.0;0.4998333333333333;0.0;0.383;0.029500000000000002;0.0;0.4998333333333333;3.016699951853437;44715.30859375;35700.03125;1978.47155761719;85033.3046875;501862.16438559553;497063.1873527871;270849.9040382177;270425.92249236646;259300.6335973042;428902.12800615287;452997.53882260225;454875.7103495071;473313.68340882397;525433.6688707585;480017.75632528315;453881.6901609956;455123.1767134581;457681.9466780125;449387.85191522463;263919.85148272687;487639.01301698684;463807.71923720936;452997.53882260225;312009.6876057385;320813.78693149507;469249.7498014296;207547.7682347711;207547.7682347711;276.20128079956055;4855547.4343262;2371804.2090660455;281596.23633179755;1538825.1605001912;0;260;276;137;296;314;266;7;177;175;1734096187095.4153;693333658349.6896;1368288903329.8198;94726.60182994389;7720.208456216427;-0.0;122683.9769988176;6414695.063115074;1221906.3862059633;0.0;6191476.059480739;2.7323749618559607;0.11405344733997468
