;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8339;2019-08-07 12:42:45.069;870;817;283;284;257;53;170;52;25;54;641;255;19;30;209;154;251;732;245;226;170;12;743;374;356;143;374;258;717;2593.0;-1.0;1851.0;0.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;0;0;0;74691.0859375;31979.55859375;34632.52734375;1984.5183105468802;771.0;319440;753.0;1213.0;Calculated values ==>;1565174565.069;360.16;354.86;301.46000000000004;301.56;298.86;278.46000000000004;275.84098080016133;290.16;278.36;275.66;278.56;337.26;298.66;275.06;276.16;294.06;288.56;298.26000000000005;346.36;295.76000000000005;290.16;348.46000000000004;350.26;274.36;243.1966462407574;262.23063862743834;275.84098080016133;297.66;7430000.0;3740000.0;3560000.0;1430000.0;3740000.0;2580000.0;7170000.0;0.43216666666666664;0.0;0.30850000000000005;0.0;0.0;0.43216666666666664;3.0280535874649086;31979.55859375;34632.52734375;1984.5183105468802;74691.0859375;506964.0444537239;501984.33204689145;285398.6082911567;286144.96898179373;270819.13319332455;429187.4505931623;456126.82417621085;453507.1766613264;473671.8604532395;520930.7149873414;480237.9936617171;452755.18276290165;454130.8277462218;458625.0738315415;450718.2724084136;266449.0562466449;489922.6528817806;463692.9327583057;456126.82417621085;315782.5089487807;323329.7980282076;469522.3774010839;206650.7469846636;206650.7469846636;275.84098080016133;4856878.027236301;2372443.11991818;281629.2502390709;1539411.0697871072;0;260;276;137;296;314;266;7;177;175;1734310015795.4834;693420029549.717;1368443651729.8691;76155.20855525049;0.0;-0.0;107815.244692947;6416118.603530374;1221970.6998314287;0.0;6193396.246053165;2.6819177897342583;0.09178986161174836
8340;2019-08-07 12:43:45.110;851;803;282;281;261;47;178;47;27;53;626;258;23;36;210;159;251;697;245;224;178;11;720;368;352;138;369;253;697;2630.0;-1.0;1664.0;0.0;0.0;98;1;54;1;1;0;1;0;0;1;1;1;0;0;0;72305.328125;27918.078125;33321.66796875;1971.06896972656;764.0;319441;750.0;1214.0;Calculated values ==>;1565174625.11;358.26;353.46000000000004;301.36;301.26000000000005;299.26000000000005;277.86;275.2199585193972;290.96000000000004;277.86;275.86;278.46000000000004;335.76000000000005;298.96000000000004;275.46000000000004;276.76000000000005;294.16;289.06;298.26000000000005;342.86;295.56;290.96000000000004;348.16;349.56000000000006;274.26000000000005;242.14157278889297;261.54996906429363;275.2199585193972;297.66;7200000.0;3679999.9999999995;3520000.0000000005;1380000.0;3690000.0;2530000.0;6970000.0;0.43833333333333335;0.0;0.2773333333333333;0.0;0.0;0.43833333333333335;3.0318719378426766;27918.078125;33321.66796875;1971.06896972656;72305.328125;506371.1350251022;501884.6377397077;289297.4907811688;288291.62957217783;274628.82885293505;429606.4342157736;457882.57443576294;454605.02740641317;474219.25169277115;519806.4023236927;481168.4773827094;454111.45327785914;455709.7166268838;459555.5943475005;452520.2830702836;267936.4217698072;486871.55014488543;464023.44869193796;457882.57443576294;314524.84189198195;320394.4760798638;470101.35966640816;205100.7184185534;205100.7184185534;275.2199585193972;4858103.834414144;2372942.607973681;281662.2359912178;1539977.7417083906;0;260;276;137;296;314;266;7;177;175;1734522560935.0918;693504387154.5616;1368597056484.5864;69195.8616926331;0.0;-0.0;110802.71355421019;6417330.690140468;1221970.6998314287;0.0;6195219.3072763495;2.8475914298223803;0.08949614567133178
8341;2019-08-07 12:44:45.140;828;788;279;277;257;43;186;43;34;51;627;258;30;40;210;159;251;690;249;222;186;10;710;365;349;133;366;249;691;2758.0;-1.0;1726.0;0.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;0;0;0;68705.28125;23843.453125;32959.3984375;1973.28369140625;755.0;319442;743.0;1213.0;Calculated values ==>;1565174685.14;355.96000000000004;351.96000000000004;301.06;300.86;298.86;277.46000000000004;274.9066339382667;291.76000000000005;277.46000000000004;276.56;278.26000000000005;335.86;298.96000000000004;276.16;277.16;294.16;289.06;298.26000000000005;342.16;295.36;291.76000000000005;347.46000000000004;348.66;274.16;241.05796691057077;260.9983114674233;274.9066339382667;298.06;7100000.0;3650000.0;3490000.0;1330000.0;3660000.0;2490000.0;6909999.999999999;0.4596666666666666;0.0;0.2876666666666667;0.0;0.0;0.4596666666666666;3.031061253574281;23843.453125;32959.3984375;1973.28369140625;68705.28125;504124.49279680697;500381.8719093705;288058.94181068725;286164.56004903984;273149.8597721317;429811.8947417682;459444.769709459;456126.8323979735;474666.01614662335;520239.03997336625;481645.88263471605;455640.8797640685;456853.0075971153;460026.21490959387;453043.4802602214;268653.46160857123;486480.37620183977;464205.6311846254;459444.769709459;311590.51834565785;316620.98725437425;470676.0732030181;204322.24747842658;204322.24747842658;274.9066339382667;4859279.510373917;2373374.169741986;281695.1220316449;1540530.3601014842;0;260;276;137;296;314;266;7;177;175;1734732966085.8271;693585727804.846;1368747731785.113;72435.78559518968;0.0;-0.0;117271.31938553121;6418511.544003857;1221970.6998314287;0.0;6197120.874532631;3.2276212813450167;0.10511932629363326
8342;2019-08-07 12:45:45.111;814;779;276;275;250;37;192;38;41;48;633;258;38;44;211;157;251;704;249;221;192;7;712;356;340;130;358;249;701;3364.0;-2.0;1459.0;79.0;0.0;98;1;98;1;0;0;1;0;0;1;1;1;0;0;0;57943.66015625;10999.4580078125;33194.4765625;2002.05187988281;751.0;319443;737.0;1212.0;Calculated values ==>;1565174745.111;354.56000000000006;351.06000000000006;300.76000000000005;300.66;298.16;276.86;273.955091788801;292.36;276.96000000000004;277.26000000000005;277.96000000000004;336.46000000000004;298.96000000000004;276.96000000000004;277.56;294.26000000000005;288.86;298.26000000000005;343.56000000000006;295.26000000000005;292.36;346.86;348.26;273.86;240.39332010688793;260.9983114674233;273.955091788801;298.06;7120000.0;3560000.0;3400000.0;1300000.0;3579999.9999999995;2490000.0;7009999.999999999;0.5606666666666666;0.0;0.24316666666666667;0.013166666666666667;0.0;0.5606666666666666;3.029307280727316;10999.4580078125;33194.4765625;2002.05187988281;57943.66015625;502025.6420123323;498199.38102206704;283254.6566426311;282543.60846066626;268887.6595895176;430412.23801567365;461638.33557601745;456973.721747507;474759.1401246877;520850.98377577733;481645.88263471605;456611.3111647039;457335.3335641186;461400.04798587883;454305.82633570756;268506.11619694566;487478.2257420502;465393.6627053116;461638.33557601745;309075.640036128;314944.0575458753;470785.5563514222;201908.22104818546;201908.22104818546;273.93014944899824;4860334.408104406;2373664.3869950436;281728.23381627986;1541081.3759396402;0;260;276;137;296;314;266;7;177;175;1734939566180.676;693664589669.7882;1368897059575.004;62023.42758671835;3540.2182481592836;-0.0;145622.01754527114;6419631.49587439;1222000.1873909293;0.0;6199310.593462845;4.571515397941154;0.12526833027406536
8343;2019-08-07 12:46:45.151;805;773;266;264;233;31;196;32;49;45;642;260;46;64;212;148;251;705;252;219;195;3;704;349;336;129;351;266;692;3230.0;-1.0;1220.0;0.0;0.0;77;100;98;1;0;0;1;0;0;1;1;0;0;0;0;56220.68359375;13764.90234375;32105.642578125;1089.25952148438;744.0;319444;733.0;1211.0;Calculated values ==>;1565174805.151;353.66;350.46000000000004;299.76000000000005;299.56;296.46000000000004;276.26000000000005;273.20264511476705;292.76000000000005;276.36;278.06;277.66;337.36;299.16;277.76000000000005;279.56;294.36;287.96000000000004;298.26000000000005;343.66;295.06;292.66;346.46000000000004;347.56000000000006;273.46000000000004;240.16925963744896;263.299902668528;273.20264511476705;298.36;7040000.000000001;3490000.0;3360000.0;1290000.0;3510000.0;2660000.0;6920000.0;0.5383333333333333;0.0;0.2033333333333333;0.0;0.0;0.5383333333333333;3.0281040020115686;13764.90234375;32105.642578125;1089.25952148438;56220.68359375;501517.96559935145;498218.07934188045;278060.3998837884;276872.3586031609;262261.15419458377;430862.6128555636;462766.1381903179;455152.1393357169;474597.32880472485;520376.27091369865;479821.0777287221;454776.71252877964;457015.24715422577;462597.3934244566;454233.0602774565;269108.3312429669;488568.3318900723;465717.9782992989;462636.5487197811;307399.1840295507;312009.6876057385;470530.79254222725;200128.53018992607;200128.53018992607;273.20264511476705;4861286.411881405;2373870.8942442886;281754.0119185604;1541625.9063772392;0;260;276;137;296;314;266;7;177;175;1735142501380.547;693742341469.7388;1369051662574.9058;51854.8005263108;0.0;-0.0;141316.81664190532;6420581.113764885;1222029.7088775244;0.0;6201703.344517519;4.113552419095149;0.09396706842929262
8344;2019-08-07 12:47:45.092;795;765;265;264;229;26;199;26;54;44;659;260;52;66;212;144;251;706;254;218;198;3;706;344;334;135;347;264;697;2784.0;-1.0;1573.0;59.0;0.0;20;100;98;1;0;0;1;0;0;1;1;0;0;0;0;54345.23828125;13773.4345703125;30234.546875;1223.40869140625;739.0;319445;728.0;1211.0;Calculated values ==>;1565174865.092;352.66;349.66;299.66;299.56;296.06;275.76000000000005;272.6583383277491;293.06;275.76000000000005;278.56;277.56;339.06000000000006;299.16;278.36;279.76000000000005;294.36;287.56;298.26000000000005;343.76;294.96000000000004;292.96000000000004;345.96000000000004;347.06000000000006;273.46000000000004;241.49495122638035;263.0348170998261;272.6583383277491;298.56;7059999.999999999;3440000.0;3340000.0;1350000.0;3470000.0000000005;2640000.0;6970000.0;0.464;0.0;0.26216666666666666;0.009833333333333333;0.0;0.464;3.029024937667368;13773.4345703125;30234.546875;1223.40869140625;54345.23828125;499953.21349964105;496625.63633405144;276833.23381866055;276267.33053761546;260407.28771136905;431175.4696738307;463452.9744644913;456106.4472582583;473728.41363301896;522289.2634709022;480063.79419854283;455858.54699093295;457585.54517211486;463198.14740327984;454525.61074749567;268954.49944507435;488191.3684769803;465879.79344012885;463324.2370111651;305303.7579410727;309913.9067706182;469721.2362203577;198748.9786832918;198748.9786832918;272.63715089384704;4862206.888537158;2374100.1547238086;281773.26520263177;1542144.8971126638;0;260;276;137;296;314;266;7;177;175;1735343303730.496;693821463589.7186;1369210506224.8652;67470.54967807038;2664.5605324478142;-0.0;122762.91986413322;6421574.513878048;1222051.8917140292;0.0;6203901.845001113;4.26469382195833;0.14453184515855955
8345;2019-08-07 12:48:45.142;795;763;264;263;227;22;201;21;57;41;671;259;55;66;213;144;251;711;254;216;201;3;712;341;333;137;343;263;704;3136.0;0.0;1557.0;48.0;0.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;54113.578125;13853.7138671875;29918.56640625;1214.66711425781;737.0;319446;725.0;1210.0;Calculated values ==>;1565174925.142;352.66;349.46000000000004;299.56;299.46000000000004;295.86;275.36;272.3289490889957;293.26000000000005;275.26000000000005;278.86;277.26000000000005;340.26;299.06;278.66;279.76000000000005;294.46000000000004;287.56;298.26000000000005;344.26;294.76000000000005;293.26000000000005;345.66;346.86;273.46000000000004;241.92719264551067;262.9017227912062;272.3289490889957;298.56;7120000.0;3410000.0;3329999.9999999995;1370000.0;3429999.9999999995;2630000.0;7040000.000000001;0.5226666666666666;0.0;0.2595;0.008;0.0;0.5226666666666666;3.0268906057353098;13853.7138671875;29918.56640625;1214.66711425781;54113.578125;499394.43986776716;495668.60948052007;275479.3617930126;274948.0446584828;259284.05262642444;431359.6534126046;463858.5150674996;456641.3738539494;473176.1828425327;523602.15916351625;480074.2371935642;456394.67313711334;457746.7486710818;463923.61762232496;455032.69280931953;268506.11619694566;488191.21593264583;465770.603205553;463858.5150674996;304046.57827927166;309075.640036128;469449.5019888445;197965.40028739523;197965.40028739523;272.3139598984089;4863111.4651927175;2374330.5728158024;281793.59943207813;1542646.5907862291;0;260;276;137;296;314;266;7;177;175;1735543570480.3372;693903131589.6538;1369368737974.7395;67126.41514052081;2171.872813611594;-0.0;138973.46799173453;6422697.08995179;1222092.228911557;0.0;6206084.79917865;4.629604097183814;0.14182749548555548
8346;2019-08-07 12:49:45.113;801;764;262;261;223;18;203;17;58;38;673;258;56;68;214;143;251;715;257;215;203;3;705;338;334;138;342;263;701;2676.0;-1.0;1844.0;229.0;0.0;36;100;96;1;0;0;1;0;1;0;1;0;0;0;0;45149.89453125;13510.4892578125;21665.1171875;1197.37951660156;736.0;319447;724.0;1209.0;Calculated values ==>;1565174985.113;353.26;349.56000000000006;299.36;299.26000000000005;295.46000000000004;274.96000000000004;271.99741764416325;293.46000000000004;274.86;278.96000000000004;276.96000000000004;340.46000000000004;298.96000000000004;278.76000000000005;279.96000000000004;294.56;287.46000000000004;298.26000000000005;344.66;294.66;293.46000000000004;345.56000000000006;346.76;273.46000000000004;242.14157278889297;262.9017227912062;271.99741764416325;298.86;7050000.0;3379999.9999999995;3340000.0;1380000.0;3420000.0000000005;2630000.0;7009999.999999999;0.446;0.0;0.30733333333333335;0.03816666666666667;0.0;0.446;3.0245721101431147;13510.4892578125;21665.1171875;1197.37951660156;45149.89453125;500875.2172455977;496099.7501607795;274735.6273890352;274211.4475105315;257943.77432072588;431541.1909327263;463966.887836911;456764.57732692285;472752.1489716358;523807.35410690214;479963.5353068794;456518.07263439486;457991.3500410911;464200.82171344943;455399.0254274343;269031.13167207537;489088.00777309225;465498.96584721253;463966.887836911;303627.53096179874;308656.51637580903;469313.27648880874;197035.00160397665;197035.00160397665;271.9312617145225;4863938.260986372;2374558.497624748;281813.6901054661;1543076.2470482483;0;260;276;137;296;315;266;7;177;175;1735743573765.191;693985591714.5935;1369526461704.624;79823.55627218547;10391.954158104425;-0.0;119051.62125988874;6423921.081164171;1222196.876865275;0.0;6208233.9689864535;5.753366850587989;0.2576645855790318
8347;2019-08-07 12:50:45.093;812;765;261;261;221;18;205;16;60;36;670;258;58;70;214;147;251;708;257;215;205;3;711;335;335;140;339;265;708;784.0;-1.0;986.0;43.0;0.0;1;100;93;1;0;0;1;0;1;0;1;0;0;0;0;43634.28125;13343.8271484375;20563.828125;1205.08569335938;736.0;319448;724.0;1211.0;Calculated values ==>;1565175045.093;354.36;349.66;299.26000000000005;299.26000000000005;295.26000000000005;274.96000000000004;271.6637117239857;293.66;274.76000000000005;279.16;276.76000000000005;340.16;298.96000000000004;278.96000000000004;280.16;294.56;287.86;298.26000000000005;343.96000000000004;294.66;293.66;345.56000000000006;346.76;273.46000000000004;242.56692532238324;263.1675429290057;271.6637117239857;298.86;7109999.999999999;3350000.0;3350000.0;1400000.0;3390000.0;2650000.0;7080000.0;0.13066666666666665;0.0;0.16433333333333333;0.007166666666666667;0.0;0.13066666666666665;3.029575537951459;13343.8271484375;20563.828125;1205.08569335938;43634.28125;501841.30942665425;495563.62288880814;273520.5829134003;273520.5829134003;256890.33199066218;431720.082569444;464075.5870987831;456684.40183009306;472293.48310962116;523338.91990885284;479720.547150696;456437.10219499015;457915.0635832555;464642.1178066773;456441.65108229645;268579.5313777429;487330.271656766;465353.84072849737;464075.5870987831;303627.53096179874;308656.51637580903;469040.1024831549;196318.36930167416;196318.36930167416;271.63281830350803;4864677.882495407;2374782.2089995476;281833.70397537434;1543428.0376233384;0;260;276;137;296;315;266;7;177;175;1735944206865.2546;694068963914.62;1369684808904.6743;42786.81801217017;1954.5057544672788;-0.0;34986.9431254889;6424942.4936991595;1222299.7297355237;0.0;6209517.1958051715;2.2706363757679457;0.12430371650875495
8348;2019-08-07 12:51:45.134;825;770;262;262;218;9;206;11;62;32;666;258;60;73;215;147;251;716;258;215;206;3;709;326;329;140;331;264;711;-2.0;-1.0;849.0;70.0;0.0;86;100;81;1;0;0;1;0;0;0;1;0;0;0;0;29018.470703125;12395.8388671875;6421.47119140625;1199.45129394531;738.0;319449;725.0;1209.0;Calculated values ==>;1565175105.134;355.66;350.16;299.36;299.36;294.96000000000004;274.06;270.64921214262944;293.76000000000005;274.26000000000005;279.36;276.36;339.76;298.96000000000004;279.16;280.46000000000004;294.66;287.86;298.26000000000005;344.76;294.66;293.76000000000005;345.66;346.96000000000004;273.46000000000004;242.56692532238324;263.0348170998261;270.64921214262944;298.96000000000004;7090000.000000001;3260000.0;3290000.0;1400000.0;3310000.0;2640000.0;7109999.999999999;0.0;0.0;0.14150000000000001;0.011666666666666665;0.0;0.0;3.024205812895008;12395.8388671875;6421.47119140625;1199.45129394531;29018.470703125;503804.6392919393;495980.90054631693;273735.2823968615;273735.2823968615;255690.2981352097;432240.87345082423;465083.8079913935;457094.0657969381;471900.24888135743;523008.47021955467;479842.1257389196;456847.7499277304;458442.02134100883;465932.6631976494;457908.5125542152;268727.91504887695;488195.13713025494;466220.4115236664;465083.8079913935;304046.57827927166;309494.7701623936;469040.1024831549;193743.11576930914;196318.36930167416;270.56097252017065;4865283.735813365;2374996.8527898993;281853.7554761469;1543653.0687844085;0;260;276;137;296;315;266;7;177;175;1736143542985.679;694153021314.799;1369843617350.0122;37264.159428909494;3211.7981783282003;-0.0;0.0;6425610.041025099;1222342.8116876194;0.0;6209808.952896375;2.022103221113912;0.20645247495295416
8349;2019-08-07 12:52:45.074;843;759;255;255;227;13;207;9;65;29;661;258;63;77;212;150;251;640;257;216;206;2;688;331;336;142;336;271;690;-2.0;-1.0;1400.0;188.0;0.0;1;100;94;1;0;0;1;0;0;0;1;0;0;0;0;25451.125;13022.9658203125;3745.78125;1233.37609863281;732.0;319450;723.0;1209.0;Calculated values ==>;1565175165.074;357.46000000000004;349.06000000000006;298.66;298.66;295.86;274.46000000000004;271.215330690691;293.86;274.06;279.66;276.06;339.26;298.96000000000004;279.46000000000004;280.86;294.36;288.16;298.26000000000005;337.16;294.76000000000005;293.76000000000005;345.46000000000004;346.36;273.36;242.98782864720522;263.95629194202945;271.215330690691;298.86;6880000.0;3310000.0;3360000.0;1420000.0;3360000.0;2710000.0;6900000.0;0.0;0.0;0.23333333333333334;0.03133333333333333;0.0;0.0;3.025302740733101;13022.9658203125;3745.78125;1233.37609863281;25451.125;508079.497940891;496460.9730555217;272224.4278235827;272224.4278235827;260010.387594588;431954.4880088244;464184.61198821734;456321.1866243943;471339.3356437985;521927.14154656685;478987.48886767705;456071.28476509376;457812.0453385027;464825.24853937066;457498.87997199444;270429.38549963915;479079.58567997586;465335.96521219297;464056.1807356406;303208.48990285693;306980.0860723078;468666.69496225734;195000.61975283863;196318.36930167416;271.0879271395545;4865737.195196223;2375208.464338283;281874.00876412884;1543737.7111607273;0;260;276;137;296;315;266;7;177;175;1736342843485.0764;694237536714.5435;1370003956849.5276;60974.79893669633;8574.870356561785;-0.0;0.0;6426427.880351021;1222440.9357028757;0.0;6209808.952896375;3.8634148117170577;0.4092924832256653
8350;2019-08-07 12:53:45.095;855;752;256;256;233;16;207;9;67;27;660;259;65;79;212;155;251;600;258;216;207;2;715;331;336;143;336;273;718;-2.0;-1.0;1526.0;213.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25991.46875;13906.3046875;3942.96948242188;1236.58239746094;729.0;319451;719.0;1209.0;Calculated values ==>;1565175225.095;358.66;348.36;298.76000000000005;298.76000000000005;296.46000000000004;274.76000000000005;271.215330690691;293.86;274.06;279.86;275.86;339.16;299.06;279.66;281.06;294.36;288.66;298.26000000000005;333.16;294.76000000000005;293.86;345.06000000000006;346.06000000000006;273.36;243.1966462407574;264.2163659402789;271.215330690691;298.96000000000004;7150000.0;3310000.0;3360000.0;1430000.0;3360000.0;2730000.0;7180000.0;0.0;0.0;0.25433333333333336;0.0355;0.0;0.0;3.0258489915593345;13906.3046875;3942.96948242188;1236.58239746094;25991.46875;507347.45492017036;492725.6453900573;270284.36309134547;270284.36309134547;260832.26102381386;431954.4880088244;464184.61198821734;456242.0255909057;471008.3239875013;521661.1301431516;478854.00269505836;455991.3195128801;457737.58565271663;464825.24853937066;458165.0916354461;268288.8823850657;469257.5820620584;465335.96521219297;464184.61198821734;301532.38793589;305722.83045113535;468529.08662627725;195013.36072462087;196318.36930167416;271.0930617537795;4866166.033519421;2375432.953470103;281894.59895569226;1543801.8065091772;0;260;276;137;296;315;266;7;177;175;1736544514045.5698;694323066639.7527;1370167213969.927;66439.15709765845;9709.8082695088;-0.0;0.0;6427490.034944612;1222593.3613554453;0.0;6209808.952896375;3.9898112562211976;0.4257734389127094
8351;2019-08-07 12:54:45.115;866;757;261;262;233;19;209;9;67;25;658;259;65;80;213;160;251;645;261;217;208;2;755;334;339;145;339;275;758;-3.0;-1.0;1599.0;253.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;27160.828125;14587.4765625;4187.82470703125;1238.26245117188;728.0;319452;718.0;1207.0;Calculated values ==>;1565175285.115;359.76;348.86;299.26000000000005;299.36;296.46000000000004;275.06;271.55198750734434;294.06;274.06;279.86;275.66;338.96000000000004;299.06;279.66;281.16;294.46000000000004;289.16;298.26000000000005;337.66;294.86;293.96000000000004;344.96000000000004;345.96000000000004;273.36;243.61107973660833;264.4750485637546;271.55198750734434;299.26000000000005;7550000.0;3340000.0;3390000.0;1450000.0;3390000.0;2750000.0;7580000.0;0.0;0.0;0.2665;0.042166666666666665;0.0;0.0;3.0210249057433733;14587.4765625;4187.82470703125;1238.26245117188;27160.828125;505371.9960163427;489442.3301043112;269588.06409812334;270005.342685799;258948.5046480713;431779.12508338504;463998.6624437944;455911.71313070867;470542.0514489591;521291.09886235645;478607.8841144041;455659.7696930013;457539.03483931615;464513.63175637735;458349.1677089868;265746.64360047027;471769.9723947158;465026.9693393263;463869.66115306324;301113.3779324612;305303.7579410727;468253.1250508563;195813.73497016524;196318.36930167416;271.4265541940676;4866609.116971841;2375670.4807965034;281915.22953732667;1543869.5857129404;0;260;276;137;296;315;266;7;177;175;1736747081545.5054;694409495439.7252;1370331668769.8748;69316.11117978483;11487.860948402473;-0.0;0.0;6428621.705944532;1222770.0674812864;0.0;6209808.952896375;4.037460457109857;0.4410221349360707
8352;2019-08-07 12:55:45.136;883;761;256;257;235;26;210;10;66;24;655;259;65;81;210;165;251;678;261;218;209;2;757;344;347;146;349;275;759;-2.0;-1.0;1675.0;270.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26541.521484375;14594.3369140625;4186.40576171875;1232.41491699219;730.0;319453;719.0;1206.0;Calculated values ==>;1565175345.136;361.46000000000004;349.26;298.76000000000005;298.86;296.66;275.76000000000005;272.6583383277491;294.16;274.16;279.76000000000005;275.56;338.66;299.06;279.66;281.26000000000005;294.16;289.66;298.26000000000005;340.96000000000004;294.96000000000004;294.06;345.06000000000006;346.16;273.36;243.81672145450628;264.4750485637546;272.6583383277491;299.26000000000005;7570000.0;3440000.0;3470000.0000000005;1460000.0;3490000.0;2750000.0;7590000.000000001;0.0;0.0;0.2791666666666667;0.045000000000000005;0.0;0.0;3.0181592134579023;14594.3369140625;4186.40576171875;1232.41491699219;26541.521484375;507542.73374787334;489938.5367046372;267487.6279666154;267888.73842068267;259610.15509377953;431175.4696738307;462936.44286756683;455785.79566519;470308.0586303965;520980.4397853957;478607.8841144041;455659.7696930013;457663.4946020585;462635.59894138284;457408.232515713;265633.7971837231;477079.7735411126;463980.6089577358;462805.42217112274;301532.38793589;306141.9092990094;468114.7691587129;198498.0496872028;196318.36930167416;272.53775528256307;4867056.793183089;2375913.7476887265;281935.8257215056;1543939.395391579;0;260;276;137;296;315;266;7;177;175;1736952953575.1914;694496825994.592;1370496726519.623;71826.16241885476;12132.752376217955;-0.0;0.0;6429798.303221024;1222966.9748188134;0.0;6209808.952896375;4.195185812427194;0.4591924711679339
8353;2019-08-07 12:56:45.076;898;764;248;248;228;38;211;14;66;22;634;260;65;91;207;172;251;690;263;219;210;0;742;355;357;136;360;281;744;207.0;-1.0;1618.0;298.0;0.0;1;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24808.21875;14360.552734375;4039.0966796875;2228.74584960938;733.0;319454;721.0;1206.0;Calculated values ==>;1565175405.076;362.96000000000004;349.56000000000006;297.96000000000004;297.96000000000004;295.96000000000004;276.96000000000004;273.8482719121499;294.26000000000005;274.56;279.76000000000005;275.36;336.56;299.16;279.66;282.26000000000005;293.86;290.36;298.26000000000005;342.16;295.06;294.16;345.26;346.46000000000004;273.16;241.71165711629368;265.2429198363724;273.8482719121499;299.46000000000004;7420000.0;3550000.0;3570000.0000000005;1360000.0;3600000.0;2810000.0;7440000.000000001;0.034499999999999996;0.0;0.26966666666666667;0.049666666666666665;0.0;0.034499999999999996;3.0176138268098045;14360.552734375;4039.0966796875;2228.74584960938;24808.21875;510850.289050834;491885.2904892839;265198.92190795497;265198.92190795497;257795.57056063836;430477.46260093397;461553.227934654;454782.71430586115;471449.11765258067;518302.00960267446;477978.77361393406;454654.77027095796;457944.8948492079;460553.62251606805;456569.29167028697;266509.66609927826;480692.1281431949;462618.4332792204;461419.5259271944;302370.42649719206;307399.1840295507;469290.60212070297;201406.76293707546;201406.76293707546;273.7300105048666;4867484.279770949;2376154.79714528;281964.6398849151;1544007.872699469;0;260;276;137;296;315;266;7;177;176;1737163942375.3928;694581341394.6727;1370663359719.7822;68327.04821911588;13304.897346120166;-0.0;8970.440323159102;6430965.078700699;1223178.743252954;0.0;6209883.631812137;4.392119926456549;0.4435570837744942
8354;2019-08-07 12:57:45.127;903;766;244;244;223;53;214;21;67;23;628;261;66;95;205;181;251;676;258;221;214;-2;724;374;373;133;378;288;725;1375.0;-1.0;1615.0;231.0;0.0;43;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24274.810546875;14055.4345703125;5338.1884765625;2302.23217773438;734.0;319455;723.0;1207.0;Calculated values ==>;1565175465.127;363.46000000000004;349.76;297.56;297.56;295.46000000000004;278.46000000000004;275.84098080016133;294.56;275.26000000000005;279.86;275.46000000000004;335.96000000000004;299.26000000000005;279.76000000000005;282.66;293.66;291.26000000000005;298.26000000000005;340.76;295.26000000000005;294.56;345.46000000000004;346.56000000000006;272.96000000000004;241.05796691057077;266.1237361191953;275.84098080016133;298.96000000000004;7240000.000000001;3740000.0;3729999.9999999995;1330000.0;3779999.9999999995;2880000.0;7250000.0;0.22916666666666666;0.0;0.26916666666666667;0.0385;0.0;0.22916666666666666;3.019933720391027;14055.4345703125;5338.1884765625;2302.23217773438;24274.810546875;513010.1725724493;494050.4236247544;264720.32611520204;264720.32611520204;256852.84362948162;429187.4505931623;459476.5002161113;453722.3576658477;471944.1597200548;517086.10022228706;477219.95517187373;453592.187135189;457317.9575359363;457421.02735945286;454667.61556492484;267662.5972588718;480642.3683672206;460439.379470697;459476.5002161113;303208.48990285693;307818.28838856175;469502.8659822866;206475.66506804625;206475.66506804625;275.77446123321846;4867893.652687353;2376391.7983198627;282002.43012964504;1544086.0831650284;0;260;276;137;296;315;266;7;177;176;1737383128525.8245;694662109989.8318;1370834204815.1187;66550.56809090823;10126.547235198252;-0.0;57979.35805476491;6432090.014221947;1223374.171264249;0.0;6210442.021027458;6.206552910075283;0.3769976146819115
8355;2019-08-07 12:58:45.127;886;769;250;250;221;80;220;40;67;28;645;263;66;95;204;181;251;679;257;226;220;-4;742;399;391;130;403;289;739;2308.0;-1.0;1588.0;252.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;0;0;37313.625;25028.111328125;7565.4296875;2317.36254882812;736.0;319456;724.0;1208.0;Calculated values ==>;1565175525.127;361.76;350.06000000000006;298.16;298.16;295.26000000000005;281.16;278.3517537891185;295.16;277.16;279.86;275.96000000000004;337.66;299.46000000000004;279.76000000000005;282.66;293.56;291.26000000000005;298.26000000000005;341.06000000000006;295.76000000000005;295.16;345.56000000000006;346.76;272.76000000000005;240.39332010688793;266.24828229547654;278.3517537891185;298.86;7420000.0;3990000.0;3910000.0;1300000.0;4029999.9999999995;2890000.0;7390000.000000001;0.38466666666666666;0.0;0.26466666666666666;0.042;0.0;0.38466666666666666;3.022070396238944;25028.111328125;7565.4296875;2317.36254882812;37313.625;509228.4701678555;493109.86603501113;266289.07787436433;266289.07787436433;255576.71154644425;427324.32861471217;457441.8808032444;453550.7813902249;472824.0414856702;518782.82465732173;477323.99867558316;453420.26520914695;457155.42826937104;453082.87662432826;450288.4840468655;266509.66609927826;479529.55719767365;458297.20691158046;457441.8808032444;303627.53096179874;308656.51637580903;469714.83940707915;212830.82634112172;212830.82634112172;278.2826561367679;4868406.889650243;2376717.494535683;282040.9267523664;1544193.6133163956;0;260;277;137;296;315;266;7;177;176;1737612328525.8245;694741009989.8318;1371007304815.1187;63710.54810299597;10789.128548770213;-0.0;94093.71894976319;6433175.523523563;1223548.4685624486;0.0;6211709.296669162;4.829247552709981;0.22786726329682105
8356;2019-08-07 12:59:45.128;854;777;266;267;231;78;220;66;63;39;670;263;58;78;203;173;251;708;262;225;219;-5;841;396;381;131;398;285;829;2720.0;-2.0;2044.0;169.0;0.0;98;0;26;1;0;1;1;1;0;0;1;0;1;0;0;64127.28515625;29766.0546875;28776.54296875;2273.99340820312;745.0;319457;728.0;1206.0;Calculated values ==>;1565175585.128;358.56000000000006;350.86;299.76000000000005;299.86;296.26000000000005;280.96000000000004;278.0567423895505;295.16;279.76000000000005;279.46000000000004;277.06;340.16;299.46000000000004;278.96000000000004;280.96000000000004;293.46000000000004;290.46000000000004;298.26000000000005;343.96000000000004;295.66;295.06;345.96000000000004;347.66;272.66;240.61611355647437;265.74818594083865;278.0567423895505;299.36;8410000.0;3960000.0;3810000.0;1310000.0;3979999.9999999995;2850000.0;8290000.000000001;0.4533333333333333;0.0;0.3406666666666667;0.028166666666666666;0.0;0.4533333333333333;3.0154175943193597;29766.0546875;28776.54296875;2273.99340820312;64127.28515625;495908.76830093365;485244.12657226704;267477.5030097238;267844.0143807172;255605.0936581897;427558.0369473;459045.45975652785;453716.96050335595;473759.9231585776;521721.8633164374;477822.9229018673;453067.4487139612;455647.0125442341;453795.2587541043;449600.8134829583;261696.67129819508;473927.86052194104;459742.15768084576;458905.66924145096;305303.7579410727;312428.86344474956;469481.5519309444;212115.82290094235;212115.82290094235;278.0028786605992;4869252.244656206;2377174.1201955625;282079.18868965044;1544496.4681356614;0;260;277;137;297;315;266;7;177;176;1737843932385.5447;694819311294.7372;1371179507684.9106;82305.4542098889;7249.134701011723;-0.0;111878.06367436389;6434392.343821367;1223698.7899279962;0.0;6213425.756796149;3.312133236336565;0.1540311019965627
8357;2019-08-07 13:00:45.108;851;795;262;261;230;68;206;66;56;49;690;263;50;66;204;159;251;734;264;213;205;-5;828;391;374;131;392;282;805;2634.0;-1.0;1470.0;134.0;0.0;98;0;40;1;0;1;1;0;0;1;1;0;1;0;0;74811.03125;30539.365234375;38869.5625;2242.58959960938;758.0;319458;740.0;1207.0;Calculated values ==>;1565175645.108;358.26;352.66;299.36;299.26000000000005;296.16;279.96000000000004;277.5613417927498;293.76000000000005;279.76000000000005;278.76000000000005;278.06;342.16;299.46000000000004;278.16;279.76000000000005;293.56;289.06;298.26000000000005;346.56000000000006;294.46000000000004;293.66;347.16;348.96000000000004;272.66;240.61611355647437;265.3697278774862;277.5613417927498;299.56;8280000.0;3910000.0;3740000.0;1310000.0;3920000.0000000005;2820000.0;8050000.0;0.439;0.0;0.245;0.022333333333333334;0.0;0.439;3.0155103514501027;30539.365234375;38869.5625;2242.58959960938;74811.03125;496665.36368213006;490459.07463477674;267224.6884815445;266851.0879572057;256103.5897122198;427941.3511905804;458207.06857637584;453325.8164526585;474728.02826942276;524041.7090854791;478195.2207005394;452546.9110241341;454613.9990322889;454962.4713018934;448355.2454239492;262223.3283968395;480936.24487453216;459180.3147711967;458067.42872462474;310333.04987691523;317878.7554427003;469481.5519309444;210830.33251795257;210830.33251795257;277.4998988120802;4870409.678020191;2377676.4978466826;282116.8143353303;1545059.9977755651;0;260;277;137;297;315;267;7;177;176;1738070356885.6167;694897885094.7622;1371349550984.9646;59411.39356400295;5776.543900223483;-0.0;108537.08523472908;6435572.923895282;1223807.301067267;0.0;6215261.937440006;2.4245826070811987;0.09778580418186947
8358;2019-08-07 13:01:45.129;853;805;271;271;239;60;179;62;46;54;703;264;40;56;206;150;251;744;266;183;179;-4;800;383;364;137;382;277;765;4147.0;-1.0;805.0;97.0;0.0;91;100;43;1;0;1;1;1;1;0;1;0;0;0;0;80910.15625;29812.140625;45822.0703125;1273.89416503906;767.0;319459;749.0;1209.0;Calculated values ==>;1565175705.129;358.46000000000004;353.66;300.26000000000005;300.26000000000005;297.06;279.16;276.758820704277;291.06;279.36;277.76000000000005;278.56;343.46000000000004;299.56;277.16;278.76000000000005;293.76000000000005;288.16;298.26000000000005;347.56000000000006;291.46000000000004;291.06;348.06000000000006;349.86;272.76000000000005;241.92719264551067;264.73235714968143;276.758820704277;299.76000000000005;8000000.0;3829999.9999999995;3640000.0;1370000.0;3820000.0000000005;2770000.0;7650000.0;0.6911666666666666;0.0;0.13416666666666668;0.016166666666666666;0.0;0.6911666666666666;3.0188215369046136;29812.140625;45822.0703125;1273.89416503906;80910.15625;499525.34277336707;495822.88834290823;273377.2171627992;273377.2171627992;260764.1982639372;428538.6833535345;456058.7596805061;452898.03541808366;474445.32860952517;525783.3991679742;478924.83019470127;452122.00497936545;454181.4972186479;456910.78509696526;448459.29462325544;263448.175867567;486761.31085291;456619.08803079533;456058.7596805061;314105.63291466556;321652.42942325486;468760.0141276226;208850.1925139624;208850.1925139624;276.71787848593124;4871707.808767508;2378179.6030866355;282146.1286230686;1545766.0083985215;0;260;277;137;298;316;267;7;177;176;1738291834375.2788;694978313234.6395;1371517309679.7087;32743.085589636274;4201.87544942084;-0.0;170862.32133994275;6436341.146670954;1223890.4836654437;0.0;6217591.080739511;2.702020575099818;0.05658021982659074
8359;2019-08-07 13:02:45.089;849;804;289;290;265;54;175;55;35;56;706;265;33;47;207;152;251;733;261;169;175;-2;758;376;360;144;375;268;727;3685.0;-1.0;959.0;68.0;0.0;98;100;24;1;0;1;1;1;1;0;1;0;0;0;0;79290.640625;27085.931640625;43519.546875;1202.38696289062;768.0;319460;753.0;1209.0;Calculated values ==>;1565175765.089;358.06000000000006;353.56000000000006;302.06;302.16;299.66;278.56;276.0463484220469;290.66;278.66;276.66;278.76000000000005;343.76;299.66;276.46000000000004;277.86;293.86;288.36;298.26000000000005;346.46000000000004;290.06;290.66;348.46000000000004;349.96000000000004;272.96000000000004;243.40439225979637;263.56353331371673;276.0463484220469;299.26000000000005;7580000.0;3760000.0;3600000.0;1440000.0;3750000.0;2680000.0;7270000.0;0.6141666666666666;0.0;0.15983333333333333;0.011333333333333334;0.0;0.6141666666666666;3.018633455101596;27085.931640625;43519.546875;1202.38696289062;79290.640625;502739.73154865945;499255.0974135452;287960.0470415259;288756.7539110451;273734.08797853667;429045.3911783415;456161.252676308;453047.0251066525;473739.29075295;526798.346579795;480134.2146654973;452792.3811935641;454565.1536419974;458186.18909065775;450056.41637056874;265577.8016903258;489043.9501144481;455320.5203350088;456161.252676308;315782.5089487807;322071.7610967587;467992.6153874112;207082.5095408722;207082.5095408722;276.0149416000761;4873041.925404554;2378653.437588749;282166.75054203044;1546510.0255332396;0;260;277;137;298;316;267;7;177;176;1738508889575.417;695062557034.6931;1371680700679.8127;39313.32840459722;2956.9811995941086;-0.0;152975.86140901345;6436941.216474543;1223950.1010327977;0.0;6220287.9331631195;2.7190081436360334;0.061004301159773844
8360;2019-08-07 13:03:45.150;834;795;289;288;267;48;182;50;29;57;693;264;28;40;208;156;251;719;258;180;182;-1;742;370;355;147;370;255;713;3155.0;-2.0;1634.0;0.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;78347.1171875;24875.5390625;42597.078125;1107.62829589844;764.0;319461;751.0;1210.0;Calculated values ==>;1565175825.15;356.56000000000006;352.66;302.06;301.96000000000004;299.86;277.96000000000004;275.4277932560699;291.36;278.16;276.06;278.86;342.46000000000004;299.56;275.96000000000004;277.16;293.96000000000004;288.76000000000005;298.26000000000005;345.06000000000006;291.16;291.36;348.26;349.56000000000006;273.06;244.02132995426717;261.82340779136865;275.4277932560699;298.96000000000004;7420000.0;3700000.0;3550000.0;1470000.0;3700000.0;2550000.0;7130000.0;0.5258333333333334;0.0;0.2723333333333333;0.0;0.0;0.5258333333333334;3.0218822444725193;24875.5390625;42597.078125;1107.62829589844;78347.1171875;502078.75734234194;499301.1081615266;291537.4487002214;290523.2337671106;276110.84486443124;429467.9694778635;457945.6142810069;454514.59662898886;473448.9954467156;526486.2077544527;481585.3300841568;454390.93162069377;455868.2648029557;459122.36138453893;451729.35164731694;266509.66609927826;488428.341526652;457671.52647964493;457945.6142810069;314944.0575458753;320394.4760798638;467675.6978963523;205618.40361802047;205618.40361802047;275.4277932560699;4874356.90893082;2379086.89007452;282186.0202401845;1547228.3936753906;0;260;277;137;298;316;267;7;177;176;1738723607650.8057;695149945789.8513;1371837760195.097;67782.72989665372;0.0;-0.0;132682.05827362038;6437834.590970276;1223974.7675950408;0.0;6222670.83598883;2.9230689793725166;0.09216259560817892
8361;2019-08-07 13:04:45.120;822;787;285;283;262;43;189;45;25;56;667;263;25;35;209;155;251;718;253;189;188;0;727;365;350;141;365;243;707;3100.0;-1.0;1372.0;1.0;0.0;98;1;98;1;0;0;1;1;1;0;1;1;0;0;0;65666.9375;11261.6865234375;41625.25390625;2074.8408203125;760.0;319462;747.0;1210.0;Calculated values ==>;1565175885.12;355.36;351.86;301.66;301.46000000000004;299.36;277.46000000000004;274.9066339382667;292.06;277.66;275.66;278.76000000000005;339.86;299.46000000000004;275.66;276.66;294.06;288.66;298.26000000000005;344.96000000000004;292.06;291.96000000000004;347.86;349.16;273.16;242.77792619122317;260.1585393101385;274.9066339382667;298.46000000000004;7270000.0;3650000.0;3500000.0;1410000.0;3650000.0;2430000.0;7070000.0;0.5166666666666667;0.0;0.22866666666666668;0.00016666666666666666;0.0;0.5166666666666667;3.0226316626999266;11261.6865234375;41625.25390625;2074.8408203125;65666.9375;501767.27346687525;498748.11636145395;289329.29492610786;287513.31363266223;274123.5670627831;429811.8947417682;459690.5981947787;456027.5681275131;474126.67667064624;524791.3538335977;482895.85620415583;456027.5681275131;457226.7928333852;460046.18574337027;452464.97844290547;267461.7165806297;488904.3487103586;459690.5981947787;459556.16276525194;313267.23492439475;318717.3015803363;468605.80246456154;204321.01321189268;204321.01321189268;274.9061592316712;4875556.425990459;2379387.883048243;282212.5275557722;1547929.89551348;0;260;277;137;298;316;267;7;178;176;1738935001900.0662;695236302589.5492;1371987085494.5745;57556.898890705204;44.04746487544481;-0.0;131871.49393590228;6438878.565624732;1223975.1344737157;0.0;6224874.346609732;3.4473489756390117;0.09165162816899354
8362;2019-08-07 13:05:45.091;810;779;280;279;251;31;191;37;29;51;636;263;28;60;210;148;251;710;253;193;190;-2;728;350;335;135;350;261;710;3981.0;-1.0;120.0;154.0;0.0;98;1;98;1;0;0;1;1;1;0;1;1;0;0;0;68725.8203125;14080.107421875;42110.90234375;2062.18017578125;753.0;319463;742.0;1210.0;Calculated values ==>;1565175945.091;354.16;351.06000000000006;301.16;301.06;298.26000000000005;276.26000000000005;273.3108153835814;292.26000000000005;276.86;276.06;278.26000000000005;336.76000000000005;299.46000000000004;275.96000000000004;279.16;294.16;287.96000000000004;298.26000000000005;344.16;292.46000000000004;292.16;347.36;348.46000000000004;272.96000000000004;241.49495122638035;262.63441904999945;273.3108153835814;298.46000000000004;7280000.0;3500000.0;3350000.0;1350000.0;3500000.0;2610000.0;7100000.0;0.6635000000000001;0.0;0.02;0.025666666666666667;0.0;0.6635000000000001;3.0239369414218316;14080.107421875;42110.90234375;2062.18017578125;68725.8203125;500003.2435441988;497345.11141428124;284509.4621565262;283790.3054537563;268653.46160857123;430799.1582183253;462268.7644298005;453493.8998765104;474409.7568972218;520170.78802876774;480757.4734293574;453368.29725579347;457335.37642303173;462484.7073916963;454062.3613250452;267395.58016236447;487415.2024973389;462528.16354975384;462138.90036546055;311171.3556482807;315782.5089487807;469230.471024758;200205.35904334675;200205.35904334675;273.2371844725386;4876675.824338364;2379598.962594024;282246.9860678502;1548627.3595471967;0;260;277;137;298;316;267;7;178;176;1739140402575.7324;695319062569.8176;1372138212415.0647;5065.770816663273;6904.977874189555;-0.0;173792.90466722252;6439400.168977121;1224033.0150292658;0.0;6227420.318791412;3.1889009605298013;0.02350511853749416
8363;2019-08-07 13:06:45.132;809;778;272;271;237;22;192;25;32;45;632;263;30;71;210;140;251;721;255;194;191;-4;729;340;329;127;341;257;715;3786.0;-1.0;1281.0;16.0;0.0;10;1;78;1;0;0;1;1;1;0;1;1;0;0;0;62024.89453125;12272.91796875;38836.8828125;2060.248046875;752.0;319464;739.0;1211.0;Calculated values ==>;1565176005.132;354.06000000000006;350.96000000000004;300.36;300.26000000000005;296.86;275.36;272.21867820750657;292.36;275.66;276.36;277.66;336.36;299.46000000000004;276.16;280.26000000000005;294.16;287.16;298.26000000000005;345.26;292.56;292.26000000000005;347.06000000000006;348.36;272.76000000000005;239.71726792356844;262.0952818180154;272.21867820750657;298.66;7290000.000000001;3400000.0;3290000.0;1270000.0;3410000.0;2570000.0;7150000.0;0.631;0.0;0.2135;0.0026666666666666666;0.0;0.631;3.026622038582305;12272.91796875;38836.8828125;2060.248046875;62024.89453125;499770.73513349745;496727.2054094272;278636.8163525557;278070.20222088695;262528.8029138453;431420.45991060114;463300.26030339825;454548.466256717;474852.896959298;520090.26460238174;481237.13701249385;454300.3895860317;459308.4027977648;463831.59114827536;454649.84073306376;267329.8464373669;488514.90793294035;463556.25001609663;463172.1118742556;309913.9067706182;315363.2798926983;470120.47841206274;197721.12738478518;197721.12738478518;272.2127530846048;4877766.158179401;2379818.72120438;282281.3631112475;1549302.3853749204;0;260;277;137;298;316;267;7;178;176;1739339738695.3652;695397716279.6727;1372293718604.778;54832.63684915744;726.3982694060734;-0.0;167499.5712128558;6439899.663461571;1224096.6532867926;0.0;6230266.366222879;4.195192805868358;0.09373655647897856
8364;2019-08-07 13:07:45.142;814;780;269;268;228;14;194;16;35;41;644;263;33;72;211;136;251;728;254;195;194;-3;718;332;326;131;334;254;711;3514.0;-1.0;1169.0;165.0;0.0;74;100;23;1;0;0;1;0;0;1;1;0;0;0;0;51126.5;8467.275390625;33066.80078125;1163.2978515625;751.0;319465;739.0;1210.0;Calculated values ==>;1565176065.142;354.56000000000006;351.16;300.06;299.96000000000004;295.96000000000004;274.56;271.32779825182536;292.56;274.76000000000005;276.66;277.26000000000005;337.56000000000006;299.46000000000004;276.46000000000004;280.36;294.26000000000005;286.76000000000005;298.26000000000005;345.96000000000004;292.66;292.56;347.06000000000006;348.26;272.86;240.61611355647437;261.6868853414304;271.32779825182536;298.56;7180000.0;3320000.0000000005;3260000.0;1310000.0;3340000.0;2540000.0;7109999.999999999;0.5856666666666667;0.0;0.19483333333333333;0.0275;0.0;0.5856666666666667;3.0243084238284252;8467.275390625;33066.80078125;1163.2978515625;51126.5;501478.5134545313;497390.4192904852;277422.98089675873;276870.8112625056;259309.7016220968;431896.3278553544;464001.3986558675;455421.12380956183;473953.66127806285;521564.9256593399;481595.18635359925;455175.52127500746;459898.32620344317;464989.85048381647;455448.5190764471;268076.0091323555;489952.6229403006;464128.46955776797;464001.3986558675;309913.9067706182;314944.0575458753;469676.74004353036;195441.61051337654;195441.61051337654;271.269287594885;4878709.2436217265;2379991.5849548383;282308.23047087726;1549901.6826043336;0;260;277;137;298;316;268;7;178;176;1739536271445.334;695475129179.6604;1372447044154.7537;50652.67517387343;7541.46606207923;-0.0;157286.51592211888;6440778.854235668;1224165.5636393556;0.0;6232973.368040361;5.04669577664869;0.13643490240376893
8365;2019-08-07 13:08:45.142;814;775;266;265;222;5;196;7;40;36;659;263;37;79;212;136;251;707;254;197;196;-1;703;322;321;130;325;257;700;3103.0;-2.0;1611.0;121.0;0.0;47;90;1;1;0;0;1;0;1;0;1;0;0;0;0;38132.9609375;6818.42529296875;22061.296875;1126.19982910156;746.0;319466;736.0;1208.0;Calculated values ==>;1565176125.142;354.56000000000006;350.66;299.76000000000005;299.66;295.36;273.66;270.1917013154234;292.76000000000005;273.86;277.16;276.76000000000005;339.06000000000006;299.46000000000004;276.86;281.06;294.36;286.76000000000005;298.26000000000005;343.86;292.86;292.76000000000005;346.76;347.76;273.06;240.39332010688793;262.0952818180154;270.1917013154234;298.56;7030000.0;3220000.0000000005;3210000.0;1300000.0;3250000.0;2570000.0;7000000.0;0.5171666666666667;0.0;0.2685;0.020166666666666666;0.0;0.5171666666666667;3.0202339055614935;6818.42529296875;22061.296875;1126.19982910156;38132.9609375;502842.71762960666;497736.5751001554;277040.3598066174;276476.01907625626;257623.52910758607;432464.67707800725;464988.90004303184;455536.67342380155;473598.7871360312;522855.4298673418;481237.13701249385;455166.8545106976;460268.07857627224;466417.4651426456;457100.25757964;269186.107711445;488023.4815382742;465114.5302986311;464988.90004303184;308656.51637580903;312848.0458788934;470007.06263144274;192779.68009542063;192779.68009542063;270.1551294139122;4879453.072462873;2380118.965793868;282327.3096182161;1550361.0834181358;0;260;277;137;298;317;268;7;178;176;1739730371445.334;695553429179.6604;1372600344154.7537;70550.25270867028;5590.752214476445;-0.0;140777.5349162396;6441788.878634689;1224274.9987916602;0.0;6235457.235130681;7.229190953058053;0.2446423998855356
8366;2019-08-07 13:09:45.143;820;757;261;260;218;6;200;2;45;32;668;263;42;83;209;139;251;629;259;199;200;0;659;331;331;129;336;269;662;2970.0;-1.0;1944.0;358.0;0.0;1;60;1;1;0;0;0;0;0;0;1;0;0;0;0;14948.205078125;6441.7578125;0.0;1013.5623779296901;737.0;319467;730.0;1208.0;Calculated values ==>;1565176185.143;355.16;348.86;299.26000000000005;299.16;294.96000000000004;273.76000000000005;271.215330690691;293.16;273.36;277.66;276.36;339.96000000000004;299.46000000000004;277.36;281.46000000000004;294.06;287.06;298.26000000000005;336.06;293.06;293.16;346.16;346.86;273.16;240.16925963744896;263.6948088759802;271.215330690691;299.06;6590000.000000001;3310000.0;3310000.0;1290000.0;3360000.0;2690000.0;6620000.0;0.495;0.0;0.324;0.059666666666666666;0.0;0.495;3.021887480767152;6441.7578125;0.0;1013.5623779296901;14948.205078125;507565.7020490084;498865.4792518271;279404.7601966925;278681.634563935;258024.93639377604;431954.4880088244;464026.6188076216;454143.5416770994;473341.49414492835;522811.02988360473;479790.23270638165;453763.8861497668;458869.9305526481;464441.16897660936;456021.43364065833;273396.1023969792;480635.9617625695;463898.764508968;464026.6188076216;306141.9092990094;309075.640036128;470239.2504615189;195106.3673901291;195106.3673901291;271.130532308507;4879895.422884853;2380229.4691613056;282345.141267109;1550544.9306226077;0;260;277;137;298;317;268;7;178;176;1739925974705.0977;695631130474.5665;1372758146784.563;83928.04446897839;16416.262023259587;-0.0;133115.5244516588;6443076.219231601;1224458.393633283;0.0;6237739.715330025;31.314527744037946;1.4825202573983618
