;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8367;2019-08-07 13:10:45.084;838;716;256;256;227;11;202;3;52;30;677;264;49;83;205;141;251;509;258;201;202;2;660;332;337;133;337;281;663;-1.0;-1.0;1083.0;211.0;0.0;1;53;27;1;0;0;0;0;0;0;1;0;0;0;0;14871.5087890625;8018.724609375;0.0;1001.44854736328;726.0;319468;719.0;1207.0;Calculated values ==>;1565176245.084;356.96000000000004;344.76;298.76000000000005;298.76000000000005;295.86;274.26000000000005;271.32779825182536;293.36;273.46000000000004;278.36;276.16;340.86;299.56;278.06;281.46000000000004;293.66;287.26000000000005;298.26000000000005;324.06;293.26000000000005;293.36;345.06000000000006;345.76;273.36;241.05796691057077;265.2429198363724;271.32779825182536;298.96000000000004;6600000.0;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;2810000.0;6630000.0;0.0;0.0;0.1805;0.035166666666666666;0.0;0.0;3.0213873214375555;8018.724609375;0.0;1001.44854736328;14871.5087890625;509835.86316934845;493107.0633054445;275872.6336042267;275872.6336042267;261571.50778060098;431896.3278553544;463392.40101096046;452980.5174001791;472625.7912797831;522773.4350383821;478432.2676990285;452591.1573749446;456940.36389414547;463779.4080138916;456125.94083358574;273276.55927815824;461260.44298979046;463263.18778806867;463392.40101096046;301532.38793589;304465.6318710359;469894.2286541028;195141.76468380884;195106.3673901291;271.1486094522353;4880143.676145348;2380349.854686316;282361.91651298717;1550544.9306226077;0;260;277;137;298;317;268;7;178;176;1740126177645.843;695709653184.8589;1372922984535.1768;46539.894865304836;9662.12831628867;-0.0;0.0;6444162.38295115;1224675.4998556667;0.0;6238847.920563478;6.230703358461504;0.6914378150427084
8368;2019-08-07 13:11:45.134;855;712;262;257;231;12;202;6;58;27;687;264;55;82;205;143;251;503;260;202;202;5;688;328;333;137;333;287;692;-2.0;-1.0;1265.0;160.0;0.0;0;64;64;1;0;0;0;0;0;0;1;0;0;0;0;17031.3984375;10791.4931640625;0.0;1092.7998046875;720.0;319469;713.0;1205.0;Calculated values ==>;1565176305.134;358.66;344.36;299.36;298.86;296.26000000000005;274.36;270.87642091645444;293.36;273.76000000000005;278.96000000000004;275.86;341.86;299.56;278.66;281.36;293.66;287.46000000000004;298.26000000000005;323.46000000000004;293.36;293.36;344.46000000000004;345.16;273.66;241.92719264551067;265.9988726020314;270.87642091645444;299.16;6880000.0;3279999.9999999995;3329999.9999999995;1370000.0;3329999.9999999995;2870000.0;6920000.0;0.0;0.0;0.21083333333333334;0.02666666666666667;0.0;0.0;3.0174623805425695;10791.4931640625;0.0;1092.7998046875;17031.3984375;509670.4382965403;489583.65096335544;275731.49899173947;273049.51566752355;261464.14940989963;432127.2027000197;463986.6825090702;452720.3952234358;471806.2409394271;523329.7552357811;477688.10879895074;452327.0077180467;455826.1775129892;464370.5779205169;457052.2356886758;270429.38549963915;455826.67407778394;463986.6825090702;463986.6825090702;299018.4200587347;301951.40411888575;469646.3180116958;194261.95347442984;195106.3673901291;270.7784269655902;4880409.755253324;2380506.7371274824;282379.3831259651;1550544.9306226077;0;260;277;137;298;317;268;7;178;176;1740327345145.6833;695790720684.7946;1373093526535.0413;54491.654802082085;7343.583054327093;-0.0;0.0;6445005.014139026;1224817.3322121936;0.0;6238847.920563478;5.203106151876788;0.5547347785273138
8369;2019-08-07 13:12:45.125;864;725;270;265;241;15;203;7;65;25;694;264;61;79;206;144;251;575;261;203;203;7;743;334;337;142;338;285;746;-2.0;-2.0;1468.0;259.0;0.0;0;82;96;1;0;0;0;0;0;0;1;0;0;0;0;21227.34765625;14250.6328125;0.0;1177.5849609375;719.0;319470;711.0;1204.0;Calculated values ==>;1565176365.125;359.56000000000006;345.66;300.16;299.66;297.26000000000005;274.66;271.55198750734434;293.46000000000004;273.86;279.66;275.66;342.56000000000006;299.56;279.26000000000005;281.06;293.76000000000005;287.56;298.26000000000005;330.66;293.46000000000004;293.46000000000004;344.26;345.06000000000006;273.86;242.98782864720522;265.74818594083865;271.55198750734434;299.26000000000005;7430000.0;3340000.0;3370000.0000000005;1420000.0;3379999.9999999995;2850000.0;7459999.999999999;0.0;0.0;0.24466666666666667;0.043166666666666666;0.0;0.0;3.015137786748193;14250.6328125;0.0;1177.5849609375;21227.34765625;506141.7978964991;485865.70136972977;274453.3971494835;272163.4204905921;262409.01991008525;431779.12508338504;463521.508419203;453975.8807005082;470944.3282388252;524217.51861678006;477936.878074488;453457.53786824364;455774.7362897167;463759.92296047014;456200.74481151253;266449.0562466449;461123.4985090217;463521.508419203;463521.508419203;298180.4796168596;301532.38793589;469162.7822548786;195859.24276124535;195106.3673901291;271.44482339266324;4880728.530313672;2380715.390207744;282398.30016101117;1550544.9306226077;0;260;277;137;298;317;268;7;178;176;1740528314995.4724;695874408129.7068;1373265100794.8613;63152.53741580631;11797.602788141836;-0.0;0.0;6445985.23535124;1224976.8181675645;0.0;6238847.920563478;4.857990812975723;0.5377543736723581
8370;2019-08-07 13:13:45.145;880;737;278;278;256;25;204;7;70;23;696;262;67;76;204;147;251;635;260;205;204;9;777;347;349;139;352;283;780;145.0;-1.0;1881.0;229.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;23834.34765625;14972.7890625;0.0;1175.20922851562;722.0;319471;712.0;1216.0;Calculated values ==>;1565176425.145;361.16;346.86;300.96000000000004;300.96000000000004;298.76000000000005;275.66;272.9856168485579;293.56;273.86;280.16;275.46000000000004;342.76;299.36;279.86;280.76000000000005;293.56;287.86;298.26000000000005;336.66;293.66;293.56;344.36;345.36;274.06;242.35481222062532;265.49620691782997;272.9856168485579;299.16;7770000.0;3470000.0000000005;3490000.0;1390000.0;3520000.0000000005;2830000.0;7800000.0;0.024166666666666666;0.0;0.3135;0.03816666666666667;0.0;0.024166666666666666;3.044644553769449;14972.7890625;0.0;1175.20922851562;23834.34765625;505404.4567083186;484104.42907846224;275331.2800070893;275331.2800070893;266289.9974995113;430988.63858405815;461844.44640221214;454958.0547046496;471147.87813747115;524584.2984355987;477957.6252976062;454573.3195052766;455724.37028563186;461385.765245253;454433.70090310305;264564.10564554465;467287.406874539;461976.5980532765;461844.44640221214;298599.4468028795;302789.4550866088;469768.9665190196;199459.02241200194;199459.02241200194;272.930402504104;4881104.1696125325;2380958.9998994637;282417.91331478977;1550544.9306226077;0;260;277;137;298;317;268;7;178;176;1740734183595.407;695958736229.6799;1373435557594.8071;80098.94662374504;10316.829533417844;-0.0;6340.981079763413;6447179.395638646;1225161.1665324976;0.0;6238900.779686295;5.991873140756992;0.5944760522929594
8371;2019-08-07 13:14:45.156;903;745;267;269;263;40;207;10;72;21;697;262;70;77;200;151;251;661;263;207;207;10;761;365;366;139;370;290;764;1396.0;-1.0;1731.0;159.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;23030.080078125;14707.4716796875;0.0;1194.10559082031;725.0;319472;715.0;1212.0;Calculated values ==>;1565176485.156;363.46000000000004;347.66;299.86;300.06;299.46000000000004;277.16;274.9066339382667;293.86;274.16;280.36;275.26000000000005;342.86;299.36;280.16;280.86;293.16;288.26000000000005;298.26000000000005;339.26;293.86;293.86;344.66;345.66;274.16;242.35481222062532;266.37251300914875;274.9066339382667;299.46000000000004;7609999.999999999;3650000.0;3660000.0;1390000.0;3700000.0;2900000.0;7640000.000000001;0.2326666666666667;0.0;0.2885;0.026500000000000003;0.0;0.2326666666666667;3.034085135475848;14707.4716796875;0.0;1194.10559082031;23030.080078125;509940.07084403635;487017.41461945744;271709.72530489875;272574.0040942526;270023.18062441604;429811.8947417682;459616.26960334147;454031.1103657939;470951.1231468757;524130.9212999182;477083.977562001;453770.5468931794;454680.30824822607;458013.8845142973;451883.41264742217;265411.4896531401;473709.53902412683;459616.26960334147;459616.26960334147;299856.38484229014;304046.57827927166;469867.5881872505;204269.81836747698;204269.81836747698;274.8864658877207;4881494.778108217;2381206.380750153;282437.66122471046;1550544.9306226077;0;260;277;137;298;317;268;7;178;176;1740948722920.1138;696042151519.5659;1373607489109.5723;72056.13274151443;7038.340900223999;-0.0;59410.60765421114;6448447.587090772;1225305.819467424;0.0;6239448.810045479;8.710147360842681;0.52547768331057
8372;2019-08-07 13:15:45.136;917;750;254;253;236;69;213;22;69;23;701;263;72;81;198;159;251;657;257;212;213;12;764;387;384;137;392;299;765;1756.0;-2.0;2173.0;143.0;0.0;0;79;17;1;1;0;0;0;0;0;1;0;0;0;0;32088.75;26788.8828125;0.0;1221.69506835938;730.0;319473;718.0;1211.0;Calculated values ==>;1565176545.136;364.86;348.16;298.56;298.46000000000004;296.76000000000005;280.06;277.16162083772156;294.46000000000004;275.36;280.06;275.46000000000004;343.26;299.46000000000004;280.36;281.26000000000005;292.96000000000004;289.06;298.26000000000005;338.86;294.36;294.46000000000004;344.96000000000004;346.16;274.36;241.92719264551067;267.47669482898436;277.16162083772156;298.86;7640000.000000001;3870000.0000000005;3840000.0;1370000.0;3920000.0000000005;2990000.0;7650000.0;0.29266666666666663;0.0;0.3621666666666667;0.02383333333333333;0.0;0.29266666666666663;3.0306723113578102;26788.8828125;0.0;1221.69506835938;32088.75;511593.9701181361;487672.73127399787;266349.36891104287;265961.70144157036;259699.50590426676;428242.4622021849;457579.54568713333;452076.3737940918;471414.1961389312;523830.32210185815;476063.7548280008;452477.0254419736;453671.36090292135;454081.39854155807;449100.38151298574;265247.62797375454;472923.6870447306;457437.6529699981;457579.54568713333;301113.3779324612;306141.9092990094;470334.5574354778;209941.63449647327;209941.63449647327;277.1474981374705;4881953.948584486;2381552.0684367134;282457.7861863193;1550544.9306226077;0;261;277;137;298;317;268;7;178;176;1741173647920.1853;696124923919.5923;1373784130209.6284;87693.13141562085;6206.031330046274;-0.0;72475.3620084665;6449778.387211215;1225416.1524461217;0.0;6240547.493443102;5.939703402828517;0.33425640524473565
8373;2019-08-07 13:16:45.117;903;771;254;253;226;88;219;62;39;31;712;264;51;73;198;167;251;687;260;218;219;12;792;404;395;139;408;298;790;1374.0;-1.0;1956.0;0.0;0.0;94;81;98;1;1;0;1;0;0;0;1;0;0;0;0;46612.73828125;34558.38671875;8035.0078125;1226.19812011719;742.0;319474;727.0;1212.0;Calculated values ==>;1565176605.117;363.46000000000004;350.26;298.56;298.46000000000004;295.76000000000005;281.96000000000004;278.83979113501977;295.06;279.36;277.06;276.26000000000005;344.36;299.56;278.26000000000005;280.46000000000004;292.96000000000004;289.86;298.26000000000005;341.86;294.96000000000004;295.06;345.86;347.36;274.36;242.35481222062532;267.35522164206344;278.83979113501977;299.16;7920000.0;4040000.0;3950000.0;1390000.0;4079999.9999999995;2980000.0;7900000.0;0.229;0.0;0.32599999999999996;0.0;0.0;0.229;3.0309736692164604;34558.38671875;8035.0078125;1226.19812011719;46612.73828125;507327.0755745771;488308.22425876517;265019.02302603546;264650.71158618276;255331.2280056306;426928.5638294032;456645.2693268283;448181.2357039259;471934.1488268154;525060.89794831;476306.77398628;449826.76612235775;452784.52402562875;451289.5375262787;447157.9409265067;263823.9268607137;474946.4813614204;456500.5480074414;456645.2693268283;304884.691753025;311171.3556482807;470064.77147337084;214278.1249476453;214278.1249476453;278.83979113501977;4882609.586637702;2382063.1337957554;282478.178836568;1550611.8678177588;0;261;277;138;298;317;268;7;178;176;1741407273915.906;696207697699.8477;1373963173495.1807;76252.41410654747;0.0;-0.0;55502.07606283291;6451144.1674607005;1225467.8529970045;0.0;6241613.634378745;3.0067484017396406;0.16574306527108656
8374;2019-08-07 13:17:45.107;893;796;260;259;227;91;215;78;5;41;721;264;33;57;198;172;251;723;259;219;215;13;850;409;393;143;410;306;829;2636.0;-1.0;862.0;121.0;0.0;9;98;3;1;1;1;1;1;0;0;1;0;0;0;0;79640.0625;48997.4765625;26666.556640625;1364.033203125;756.0;319475;740.0;1213.0;Calculated values ==>;1565176665.107;362.46000000000004;352.76;299.16;299.06;295.86;282.26000000000005;279.32334874229014;294.66;280.96000000000004;273.66;277.26000000000005;345.26;299.56;276.46000000000004;278.86;292.96000000000004;290.36;298.26000000000005;345.46000000000004;295.06;294.66;347.16;348.76;274.46000000000004;243.1966462407574;268.3187672390254;279.32334874229014;299.06;8500000.0;4090000.0;3929999.9999999995;1430000.0;4100000.0;3060000.0;8290000.000000001;0.4393333333333333;0.0;0.14366666666666666;0.020166666666666666;0.0;0.4393333333333333;3.030874484496366;48997.4765625;26666.556640625;1364.033203125;79640.0625;500874.99635531986;488221.9749749969;265315.7180845226;264961.3340698652;254343.95046740866;426524.91600443306;456395.7022948407;441718.17312246026;472391.1323836129;525371.8439342339;475287.8277452267;445807.4384647189;449182.8699582856;450931.75933257496;447005.0199989237;261345.85895257274;476463.3913365891;456972.7910496822;456395.7022948407;310333.04987691523;317040.2365367038;469621.5870000597;215439.41513302588;215439.41513302588;279.29003521144836;4883661.517959934;2382759.316606733;282499.760500055;1550900.9993249634;0;261;278;138;299;317;268;7;178;176;1741643634515.9436;696292283599.8611;1374144343295.2095;32508.714897815404;5126.007132651849;-0.0;105860.12882642397;6452050.359145424;1225510.5626036625;0.0;6242958.095305529;1.8628904703396287;0.05231415534465864
8375;2019-08-07 13:18:45.097;885;818;269;269;237;73;173;74;-12;51;726;263;7;29;200;157;252;752;263;186;172;14;850;395;373;148;394;292;810;3380.0;0.0;1115.0;0.0;0.0;47;99;52;1;1;1;1;0;0;1;1;0;0;0;0;93643.6171875;52532.890625;37451.3046875;1288.2236328125;776.0;319476;754.0;1211.0;Calculated values ==>;1565176725.097;361.66;354.96000000000004;300.06;300.06;296.86;280.46000000000004;277.95803584570336;290.46000000000004;280.56;271.96000000000004;278.26000000000005;345.76;299.46000000000004;273.86;276.06;293.16;288.86;298.36;348.36;291.76000000000005;290.36;348.56000000000006;350.76;274.56;244.22491754036054;266.62003547228215;277.95803584570336;299.46000000000004;8500000.0;3950000.0;3729999.9999999995;1480000.0;3940000.0;2920000.0;8100000.0;0.5633333333333332;0.0;0.18583333333333335;0.0;0.0;0.5633333333333332;3.0221141539403016;52532.890625;37451.3046875;1288.2236328125;93643.6171875;499697.9356781565;493440.5342260509;269613.01591075154;269613.01591075154;258219.55428224918;427635.31824824464;453684.3209866556;442143.79146169574;472724.07561274123;526991.9949567667;476947.88419679436;444867.31494041433;447930.95704444684;454035.0173559932;447284.5251030489;261678.42773359;483273.72099572624;455551.1504164592;453539.4460868389;316201.74473053816;325426.6669566859;469039.0453600849;212009.5636414271;212009.5636414271;277.95803584570336;4885105.30794671;2383605.2619823357;282521.8589565801;1551435.2257814077;0;261;278;138;299;317;269;7;178;176;1741873396215.067;696379569049.5281;1374323713394.5251;42766.61066993326;0.0;-0.0;136061.83377758195;6452677.548973699;1225553.2722101507;0.0;6244973.775650146;1.9592824044102903;0.04667682492692958
8376;2019-08-07 13:19:45.078;884;829;298;300;271;59;158;62;-5;57;715;263;4;15;203;155;252;755;268;155;158;15;799;381;361;154;380;273;765;5272.0;-1.0;967.0;58.0;0.0;98;99;39;1;1;1;1;0;0;1;1;0;0;0;0;92768.890625;48526.734375;37522.04296875;1163.77844238281;786.0;319477;767.0;1218.0;Calculated values ==>;1565176785.078;361.56000000000006;356.06000000000006;302.96000000000004;303.16;300.26000000000005;279.06;276.55624918942954;288.96000000000004;279.36;272.66;278.86;344.66;299.46000000000004;273.56;274.66;293.46000000000004;288.66;298.36;348.66;288.66;288.96000000000004;349.86;351.76;274.66;245.4256646245625;264.2163659402789;276.55624918942954;299.96000000000004;7990000.000000001;3810000.0;3610000.0;1540000.0;3800000.0;2730000.0;7650000.0;0.8786666666666666;0.0;0.16116666666666665;0.009666666666666665;0.0;0.8786666666666666;3.0376665324490766;48526.734375;37522.04296875;1163.77844238281;92768.890625;504053.8598854802;499276.7281886557;287478.97044009913;288797.9841245025;273377.2171627992;428684.9695293014;453591.65705251123;446909.34917613724;472534.43722479936;527333.455115505;479302.5733139504;448114.9983854237;449571.7551823648;456811.6869265591;449595.14031280845;263853.22166279284;488428.64734814304;453162.23822637077;453591.65705251123;321652.42942325486;329620.94006798224;468313.91846471746;208409.13603330133;208409.13603330133;276.54163769605714;4886658.253594709;2384447.1588414777;282542.28583670873;1552059.8058341355;0;261;278;138;299;317;269;7;178;176;1742093526485.7458;696470140359.8075;1374493159720.0479;38438.284351520386;2512.4128968370223;-0.0;215433.70846887908;6453354.042143603;1225574.2023543771;0.0;6247901.977620218;2.9397648470015687;0.05554664501411945
8377;2019-08-07 13:20:45.138;878;828;294;293;269;53;172;53;-13;57;677;264;-3;10;204;160;252;742;267;169;172;16;768;374;356;145;374;256;738;3761.0;-1.0;1758.0;76.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;0;0;0;89080.71875;43777.82421875;36020.0;1946.81982421875;788.0;319478;770.0;1218.0;Calculated values ==>;1565176845.138;360.96000000000004;355.96000000000004;302.56;302.46000000000004;300.06;278.46000000000004;275.84098080016133;290.36;278.46000000000004;271.86;278.86;340.86;299.56;272.86;274.16;293.56;289.16;298.36;347.36;290.06;290.36;350.16;351.96000000000004;274.76000000000005;243.61107973660833;261.9595390733887;275.84098080016133;299.86;7680000.0;3740000.0;3560000.0;1450000.0;3740000.0;2560000.0;7380000.0;0.6268333333333334;0.0;0.293;0.012666666666666666;0.0;0.6268333333333334;3.03728131923119;43777.82421875;36020.0;1946.81982421875;89080.71875;505905.683804297;501603.3797206028;289560.538728042;288782.2546725711;274677.7164669476;429187.4505931623;456404.5795205577;449041.0772008778;473708.40208709566;524775.1086281794;481466.12560973695;450323.2681067077;451971.5073544868;457927.6349424833;451608.4830391295;265413.29504920397;489247.0045774998;455987.71266879217;456404.5795205577;322910.4453824919;330459.8814860452;469647.7713854179;206595.58917709836;206595.58917709836;275.8200333609844;4888175.182418133;2385217.132700347;282568.2334105579;1552673.269041982;0;261;278;138;299;317;269;7;179;176;1742308841585.5408;696559930059.7219;1374652018419.8965;71036.52799096737;3331.9943079720474;-0.0;156588.60211362512;6454267.24453569;1225622.9544510974;0.0;6251005.263724703;2.825348707753414;0.09742770539113284
8378;2019-08-07 13:21:45.099;868;823;291;290;265;48;184;49;-18;55;646;266;-13;1;204;157;251;744;268;187;184;16;758;369;352;139;369;244;730;3780.0;-1.0;1600.0;19.0;0.0;22;0;92;1;1;0;1;1;1;0;1;1;0;0;0;82109.6015625;31784.501953125;40415.8203125;1871.16540527344;785.0;319479;769.0;1220.0;Calculated values ==>;1565176905.099;359.96000000000004;355.46000000000004;302.26000000000005;302.16;299.66;277.96000000000004;275.3239800832674;291.56;278.06;271.36;278.66;337.76;299.76000000000005;271.86;273.26000000000005;293.56;288.86;298.26000000000005;347.56000000000006;291.86;291.56;350.06000000000006;351.66;274.76000000000005;242.35481222062532;260.2995467637923;275.3239800832674;299.96000000000004;7580000.0;3690000.0;3520000.0000000005;1390000.0;3690000.0;2440000.0;7300000.0;0.63;0.0;0.26666666666666666;0.0031666666666666666;0.0;0.63;3.042847174156245;31784.501953125;40415.8203125;1871.16540527344;82109.6015625;505387.25397818367;501633.48273704044;288903.4027595298;288114.4579504312;273470.1546800355;429537.3511455088;458699.02448149066;450583.97698805993;474286.1255445445;522581.16984941514;483101.62136066897;451207.74823372415;452939.70912997477;458728.7977386057;452052.8049603788;265577.8016903258;490357.05247599207;459105.38528210355;458699.02448149066;322491.0997442508;329201.48028520535;470458.9003634767;205346.22037787424;205346.22037787424;275.31882893943424;4889600.8411390195;2385846.4094554856;282600.02927336545;1553309.8201835284;0;261;278;138;300;318;269;7;179;176;1742521103525.4192;696645074679.6732;1374801920919.8105;65396.73509604952;839.5234866210745;-0.0;159612.26658527835;6455403.44938059;1225657.6945036445;0.0;6253638.558207648;3.049061552150807;0.09469370524165317
8379;2019-08-07 13:22:45.120;855;814;286;284;257;41;188;42;-13;53;630;270;-11;9;206;153;251;742;266;194;187;16;746;361;343;133;361;244;725;4060.0;1.0;1852.0;45.0;0.0;2;0;1;1;1;0;1;1;1;0;1;1;0;0;0;74914.625;24832.57421875;39098.37109375;1913.08544921875;779.0;319480;766.0;1219.0;Calculated values ==>;1565176965.12;358.66;354.56000000000006;301.76000000000005;301.56;298.86;277.26000000000005;274.4858918419099;291.96000000000004;277.36;271.86;278.46000000000004;336.16;300.16;272.06;274.06;293.76000000000005;288.46000000000004;298.26000000000005;347.36;292.56;291.86;349.76;351.06000000000006;274.76000000000005;241.05796691057077;260.2995467637923;274.4858918419099;299.76000000000005;7459999.999999999;3610000.0;3429999.9999999995;1330000.0;3610000.0;2440000.0;7250000.0;0.6766666666666666;0.00016666666666666666;0.30866666666666664;0.007500000000000001;0.0;0.6766666666666666;3.0415048360920403;24832.57421875;39098.37109375;1913.08544921875;74914.625;504639.27846318803;500837.74309690984;286093.8205765706;284682.3611160485;270196.08561595867;430081.6785162784;460649.6208474364;451207.74823372415;474859.9745847684;520955.7520166217;483532.1654075518;451456.4706612763;453920.22372794116;460262.8667298895;452875.0488804389;266269.2095332905;490570.86270701775;461441.93428030465;460517.1467250389;321233.1047070471;326684.87348024134;471261.7068757205;203253.38022731495;203253.38022731495;274.4753782285318;4890909.834345705;2386318.3835560037;282631.5757345031;1553972.6703606276;0;261;278;138;300;318;269;7;179;176;1742729676500.101;696726703239.5487;1374948372159.5872;76535.2482579783;2010.062449863042;0.0;174081.81533012653;6456586.62987502;1225681.4493643714;0.0;6256420.315493772;3.836750622880206;0.12453682340304287
8380;2019-08-07 13:23:45.110;844;807;280;278;249;37;189;37;-9;49;629;270;-18;12;206;150;251;748;268;196;189;15;739;357;341;129;358;250;723;3118.0;-1.0;1714.0;0.0;0.0;1;0;98;1;0;0;1;1;1;0;1;1;0;0;0;63287.02734375;14263.181640625;38689.66796875;2001.3649902343802;774.0;319481;761.0;1220.0;Calculated values ==>;1565177025.11;357.56000000000006;353.86;301.16;300.96000000000004;298.06;276.86;274.0616903277293;292.06;276.86;272.26000000000005;278.06;336.06;300.16;271.36;274.36;293.76000000000005;288.16;298.26000000000005;347.96000000000004;292.76000000000005;292.06;349.26;350.56000000000006;274.66;240.16925963744896;261.13683023647616;274.0616903277293;299.96000000000004;7390000.000000001;3570000.0000000005;3410000.0;1290000.0;3579999.9999999995;2500000.0;7230000.0;0.5196666666666666;0.0;0.2856666666666667;0.0;0.0;0.5196666666666666;3.0449561300433112;14263.181640625;38689.66796875;2001.3649902343802;63287.02734375;503737.22576414596;500046.02921727893;282366.1852761889;281129.2578399073;266887.97537796677;430346.717906069;461090.70703611366;450639.7535381354;474983.2608063853;520360.6865294227;482829.9758375825;449499.6705695526;453263.3169236524;460728.8237906335;453140.38140994735;266693.53472411964;491647.3953228268;462009.8508274908;461090.70703611366;319136.5849023705;324587.8981780222;471695.4600566422;202234.48292222194;202234.48292222194;274.0616903277293;4892061.322835347;2386644.1272218893;282664.19071810035;1554620.7959806416;0;261;278;138;300;318;269;7;179;176;1742934842300.1338;696805290139.5612;1375096547459.6106;70961.10563927928;0.0;-0.0;134518.95113118572;6457815.561301646;1225698.1970930363;0.0;6258991.559935849;3.739113701607257;0.13336831059262852
8381;2019-08-07 13:24:45.121;830;797;277;276;242;31;191;32;-13;46;637;271;-20;31;207;146;251;743;266;196;191;13;739;350;336;129;351;260;725;3304.0;0.0;1441.0;-1.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;62126.14453125;14329.630859375;38866.015625;1241.00451660156;767.0;319482;756.0;1215.0;Calculated values ==>;1565177085.121;356.16;352.86;300.86;300.76000000000005;297.36;276.26000000000005;273.3108153835814;292.26000000000005;276.36;271.86;277.76000000000005;336.86;300.26000000000005;271.16;276.26000000000005;293.86;287.76000000000005;298.26000000000005;347.46000000000004;292.76000000000005;292.26000000000005;348.76;349.86;274.46000000000004;240.16925963744896;262.5002047102346;273.3108153835814;299.76000000000005;7390000.000000001;3500000.0;3360000.0;1290000.0;3510000.0;2600000.0;7250000.0;0.5506666666666666;0.0;0.24016666666666667;0.0;0.0;0.5506666666666666;3.0338032815046363;14329.630859375;38866.015625;1241.00451660156;62126.14453125;501791.8389527325;498458.2126829568;280270.4265960856;279692.16774923046;263925.987650901;430799.1582183253;462117.0981941417;448300.7910817894;474693.8324563668;520355.94544379495;481757.12917779165;447384.1450717753;453915.3865095028;461936.77970419364;453781.1667470508;266693.53472411964;490717.1027582763;462766.1381903179;462117.0981941417;317040.2365367038;321652.42942325486;471501.512214833;200392.8114580023;200392.8114580023;273.3108153835814;4893106.624207153;2386882.4443434738;282691.21541768115;1555267.2118334575;0;261;278;138;300;318;269;7;179;176;1743137979535.6633;696882704329.763;1375249575510.0095;59539.23310631287;0.0;-0.0;144122.84056270076;6458903.263502878;1225698.1970930363;0.0;6261314.000575421;3.7412675086378853;0.11194911724643802
8382;2019-08-07 13:25:45.081;823;792;275;273;237;25;192;26;-6;45;654;271;-12;26;208;143;251;745;269;196;192;13;746;342;333;134;344;260;733;3489.0;-1.0;1084.0;0.0;0.0;1;100;85;1;0;0;1;1;1;0;1;0;0;0;0;61572.328125;13360.9326171875;39494.6328125;1208.48156738281;764.0;319483;752.0;1216.0;Calculated values ==>;1565177145.081;355.46000000000004;352.36;300.66;300.46000000000004;296.86;275.66;272.43898195401505;292.36;275.76000000000005;272.56;277.66;338.56000000000006;300.26000000000005;271.96000000000004;275.76000000000005;293.96000000000004;287.46000000000004;298.26000000000005;347.66;292.76000000000005;292.36;348.36;349.56000000000006;274.46000000000004;241.2770596917726;262.5002047102346;272.43898195401505;300.06;7459999.999999999;3420000.0000000005;3329999.9999999995;1340000.0;3440000.0;2600000.0;7330000.0;0.5815;0.0;0.18066666666666667;0.0;0.0;0.5815;3.0368667845277555;13360.9326171875;39494.6328125;1208.48156738281;61572.328125;500171.8759281075;496995.99996284547;278207.5041596962;277154.25163261814;261571.24337269866;431298.55289687274;462700.3516754019;449210.5173275565;473954.89273139124;522100.4623691761;481757.12917779165;448431.1684809612;453289.01750892913;463124.853902195;454725.8751249838;266269.2095332905;490199.671613688;463216.1366267917;462700.3516754019;315363.2798926983;320394.4760798638;470835.2695607642;198269.91359554144;198269.91359554144;272.43898195401505;4894136.75759954;2387113.045202795;282711.6141934713;1555919.7819005826;0;261;278;138;300;318;269;7;179;176;1743338545735.791;696961551729.8131;1375405471510.1086;45336.602407584054;0.0;-0.0;153766.29974343887;6459776.646155852;1225698.1970930363;0.0;6263794.755139883;3.68272286685849;0.091265630039573
8383;2019-08-07 13:26:45.142;824;790;271;269;231;22;194;21;6;42;667;270;1;27;209;141;251;745;270;197;194;12;740;340;332;136;342;261;732;2878.0;-1.0;1395.0;70.0;0.0;38;100;70;1;0;0;1;0;0;1;1;0;0;0;0;52959.33984375;12044.3544921875;32554.12890625;1207.69165039062;761.0;319484;750.0;1212.0;Calculated values ==>;1565177205.142;355.56000000000006;352.16;300.26000000000005;300.06;296.26000000000005;275.36;272.21867820750657;292.56;275.26000000000005;273.76000000000005;277.36;339.86;300.16;273.26000000000005;275.86;294.06;287.26000000000005;298.26000000000005;347.66;292.86;292.56;348.16;349.26;274.36;241.71165711629368;262.63441904999945;272.21867820750657;300.16;7400000.0;3400000.0;3320000.0000000005;1360000.0;3420000.0000000005;2610000.0;7320000.0;0.4796666666666667;0.0;0.23249999999999998;0.011666666666666665;0.0;0.4796666666666667;3.0274403255044473;12044.3544921875;32554.12890625;1207.69165039062;52959.33984375;500861.77493380546;496806.5383642604;276229.3461141231;275227.8221827873;259403.99209713945;431420.45991060114;463108.3664388462;450575.5472585713;473403.85947104497;523352.50659462856;481528.1866202714;449932.5161850505;453242.58276183764;463553.4770937582;454787.822977392;266631.901203789;490301.12635424454;463493.93823672517;463108.3664388462;314524.84189198195;319136.5849023705;470469.1018322894;197688.72173961246;197688.72173961246;272.1998618071446;4895092.158501626;2387324.9711674866;282731.769440599;1556520.798660061;0;261;278;138;300;318;270;7;179;176;1743538248560.3599;697042634079.6381;1375561930414.7708;58796.18693315793;3182.4377677478974;-0.0;127312.95624073247;6460645.301634614;1225724.7443700302;0.0;6266139.46363394;4.132446787793539;0.1498669828058858
8384;2019-08-07 13:27:45.152;831;792;269;268;222;13;196;15;10;39;670;269;8;32;210;140;251;745;268;198;196;12;733;336;330;136;339;260;729;3068.0;0.0;1870.0;380.0;0.0;91;100;49;1;0;0;1;1;0;0;1;0;0;0;0;43242.4140625;10363.1796875;24869.658203125;1190.43762207031;760.0;319485;749.0;1215.0;Calculated values ==>;1565177265.152;356.26;352.36;300.06;299.96000000000004;295.36;274.46000000000004;271.77519066394296;292.76000000000005;274.66;274.16;277.06;340.16;300.06;273.96000000000004;276.36;294.16;287.16;298.26000000000005;347.66;292.96000000000004;292.76000000000005;348.06000000000006;349.16;274.36;241.71165711629368;262.5002047102346;271.77519066394296;299.96000000000004;7330000.0;3360000.0;3300000.0;1360000.0;3390000.0;2600000.0;7290000.000000001;0.5113333333333333;0.0;0.31166666666666665;0.06333333333333332;0.0;0.5113333333333333;3.035121876182158;10363.1796875;24869.658203125;1190.43762207031;43242.4140625;502473.1674415538;497375.20246815117;275514.0736954805;275015.6976726107;256331.390578568;431660.74602318485;463663.36494003003;451265.47346842394;473111.07959547755;523740.1313805908;481537.4723442421;451010.38351294905;454040.3323306458;464127.55960852746;455323.7440667468;267070.83320434066;490605.04740269267;463919.06216073723;463663.36494003003;314105.63291466556;318717.3015803363;470469.1018322894;196475.51627071883;196475.51627071883;271.69967865035386;4895893.973397598;2387511.7317405296;282751.7571819348;1556999.4099744896;0;261;278;138;301;318;270;7;179;176;1743736881660.3284;697124247679.6251;1375718256464.7458;79409.53665995142;17352.927085566134;-0.0;136622.05328624113;6461797.207950101;1225895.9009317874;0.0;6268339.288622717;6.40756532043398;0.316735407663775
8385;2019-08-07 13:28:45.142;836;790;265;264;221;17;200;15;12;36;669;268;12;39;207;145;251;725;274;201;200;11;732;336;334;138;340;263;730;1318.0;0.0;1121.0;153.0;0.0;1;100;45;1;0;0;1;1;0;0;1;0;0;0;0;37854.6640625;10154.2177734375;21336.53125;1202.46813964844;758.0;319486;747.0;1214.0;Calculated values ==>;1565177325.142;356.76;352.16;299.66;299.56;295.26000000000005;274.86;271.77519066394296;293.16;274.66;274.36;276.76000000000005;340.06000000000006;299.96000000000004;274.36;277.06;293.86;287.66;298.26000000000005;345.66;293.26000000000005;293.16;347.86;348.96000000000004;274.26000000000005;242.14157278889297;262.9017227912062;271.77519066394296;300.56;7320000.0;3360000.0;3340000.0;1380000.0;3400000.0;2630000.0;7300000.0;0.21966666666666665;0.0;0.18683333333333335;0.025500000000000002;0.0;0.21966666666666665;3.032998812477569;10154.2177734375;21336.53125;1202.46813964844;37854.6640625;503255.4855069652;496996.6573339671;273470.1546800355;272997.4764907945;255941.72287825702;431660.74602318485;463581.6077299804;450987.26371381566;472556.2466753328;523396.93150639354;481068.8344137719;450987.26371381566;454406.46582794725;463591.9370055364;456005.1190543226;267135.0085105316;487546.16304826265;463710.13735341455;463581.6077299804;313267.23492439475;317878.7554427003;470101.35966640816;196519.39341456105;196519.39341456105;271.7172365438094;4896569.669747249;2387682.681556346;282771.69473980536;1557384.3973780638;0;261;278;138;301;318;270;7;179;176;1743936048460.36;697206433979.6382;1375875130314.7708;47543.080434244075;6976.340139422102;-0.0;58664.66641128711;6462854.970102975;1226098.6110347123;0.0;6269966.406722234;3.4620051743561646;0.19636614532188718
8386;2019-08-07 13:29:45.123;836;787;269;269;221;11;202;13;14;33;667;268;16;46;208;146;252;729;274;203;202;11;757;326;331;140;330;264;756;148.0;-2.0;361.0;126.0;0.0;1;100;37;1;0;0;1;1;0;0;1;0;0;0;0;38385.953125;9824.8427734375;22246.546875;1205.94299316406;756.0;319487;744.0;1216.0;Calculated values ==>;1565177385.123;356.76;351.86;300.06;300.06;295.26000000000005;274.26000000000005;270.64921214262944;293.36;274.46000000000004;274.56;276.46000000000004;339.86;299.96000000000004;274.76000000000005;277.76000000000005;293.96000000000004;287.76000000000005;298.36;346.06000000000006;293.46000000000004;293.36;347.56000000000006;348.76;274.26000000000005;242.56692532238324;263.0348170998261;270.64921214262944;300.56;7570000.0;3260000.0;3310000.0;1400000.0;3300000.0;2640000.0;7559999.999999999;0.024666666666666667;0.0;0.06016666666666667;0.021;0.0;0.024666666666666667;3.0383704642601645;9824.8427734375;22246.546875;1205.94299316406;38385.953125;501001.57916895224;494069.23610641534;273179.1700360451;273179.1700360451;254919.45826037304;432240.87345082423;464282.02656970127;451065.59773849417;471998.58498376724;523111.1799741091;480948.92549316835;451322.07754363207;455112.38588102453;465191.60334878025;457776.0727755652;266023.5592118664;485417.20620463655;464409.58106818545;464282.02656970127;312009.6876057385;317040.2365367038;469830.78476507135;193530.8262195185;193530.8262195185;270.47488613713017;4897204.807032729;2387849.121004901;282791.75847703154;1557747.474684548;0;261;278;138;301;318;270;7;179;176;1744135485285.1826;697289807569.564;1376033180249.6301;15495.00875305837;5802.29912945661;-0.0;6678.529608637842;6463380.121161888;1226205.0659737822;0.0;6270510.7609218145;0.8406874971757474;0.08197422811060008
8387;2019-08-07 13:30:45.114;849;779;267;266;226;11;204;9;20;30;663;268;23;53;207;149;252;689;278;204;204;10;710;329;334;141;334;271;713;-1.0;-1.0;1220.0;75.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20044.033203125;9889.1337890625;3884.9599609375;1233.55920410156;750.0;319488;742.0;1213.0;Calculated values ==>;1565177445.114;358.06000000000006;351.06000000000006;299.86;299.76000000000005;295.76000000000005;274.26000000000005;270.9896433162861;293.56;274.06;275.16;276.16;339.46000000000004;299.96000000000004;275.46000000000004;278.46000000000004;293.86;288.06;298.36;342.06000000000006;293.56;293.56;347.36;348.16;274.16;242.77792619122317;263.95629194202945;270.9896433162861;300.96000000000004;7100000.0;3290000.0;3340000.0;1410000.0;3340000.0;2710000.0;7130000.0;0.0;0.0;0.2033333333333333;0.0125;0.0;0.0;3.0319926673436997;9889.1337890625;3884.9599609375;1233.55920410156;20044.033203125;506972.26510552806;497059.2418058057;276110.84486443124;275582.96588637185;258474.59501720546;432069.9255137471;464095.10976832046;450588.59879562625;471570.8910797328;522133.5893348593;480104.96734169236;450978.4965836621;454815.3912725971;464479.1686661927;457689.51542944653;269098.8406498396;483958.9439439755;464095.10976832046;464095.10976832046;311171.3556482807;314524.84189198195;469596.2179012159;194661.3161328663;193530.8262195185;270.9435061236181;4897691.650549404;2388013.3795009316;282812.0846126905;1557965.2045777675;0;261;278;138;301;318;270;7;179;176;1744334955360.766;697374094924.8105;1376193656175.0996;52038.54747476118;3436.68627210437;-0.0;0.0;6463942.8163818205;1226282.0459702886;0.0;6270566.406987221;3.6964629923497987;0.3984466203434114
8388;2019-08-07 13:31:45.154;862;768;267;268;238;13;204;7;31;27;662;269;31;56;207;152;252;651;276;205;204;9;746;327;331;141;331;275;749;-2.0;-1.0;1142.0;171.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;21430.416015625;11313.6015625;4210.45361328125;1268.3759765625;745.0;319489;736.0;1213.0;Calculated values ==>;1565177505.154;359.36;349.96000000000004;299.86;299.96000000000004;296.96000000000004;274.46000000000004;270.7629442988711;293.56;273.86;276.26000000000005;275.86;339.36;300.06;276.26000000000005;278.76000000000005;293.86;288.36;298.36;338.26;293.66;293.56;346.76;347.66;274.06;242.77792619122317;264.4750485637546;270.7629442988711;300.76000000000005;7459999.999999999;3270000.0000000005;3310000.0;1410000.0;3310000.0;2750000.0;7490000.000000001;0.0;0.0;0.19033333333333333;0.0285;0.0;0.0;3.032920018166984;11313.6015625;4210.45361328125;1268.3759765625;21430.416015625;505605.3801543226;491975.5808984697;272827.5677475622;273280.2842645982;261150.60327684053;432184.1853817459;464537.0366620138;451305.66595513717;471275.1926151781;521705.17217634787;479731.17637753853;451305.66595513717;454520.55096188234;464918.8150780424;458408.9666293157;266669.3634787023;473861.55778069526;464664.39385928394;464537.0366620138;308656.51637580903;312428.86344474956;469497.271648461;194001.35357898983;193530.8262195185;270.6692699590927;4898037.501372947;2388190.1867550565;282832.947972156;1558032.7113320297;0;261;278;138;301;318;270;7;179;176;1744534588360.6392;697458751324.7567;1376357565374.9954;48973.58745559338;7851.633664979928;-0.0;0.0;6464785.145350899;1226376.1780159264;0.0;6270566.406987221;3.3839782104833644;0.38715023722588837
8389;2019-08-07 13:32:45.104;874;768;273;274;240;15;205;7;41;24;664;269;38;58;208;157;252;682;277;206;205;9;785;330;335;138;335;275;788;-2.0;-1.0;1860.0;92.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;0;0;0;22847.015625;12016.11328125;4416.92138671875;1267.16467285156;742.0;319490;733.0;1213.0;Calculated values ==>;1565177565.104;360.56000000000006;349.96000000000004;300.46000000000004;300.56;297.16;274.66;271.1026128081217;293.66;273.86;277.26000000000005;275.56;339.56000000000006;300.06;276.96000000000004;278.96000000000004;293.96000000000004;288.86;298.36;341.36;293.76000000000005;293.66;346.46000000000004;347.36;274.06;242.14157278889297;264.4750485637546;271.1026128081217;300.86;7850000.0;3300000.0;3350000.0;1380000.0;3350000.0;2750000.0;7880000.0;0.0;0.0;0.31;0.015333333333333334;0.0;0.0;3.0334744725738987;12016.11328125;4416.92138671875;1267.16467285156;22847.015625;503864.4859921655;488053.53436352994;272583.4996090909;273003.74453748984;260109.52259920535;432012.3539207929;464075.5870987831;452600.93354861334;471379.3427040597;521912.15002533764;479731.17637753853;452213.70399271353;454774.4978913346;464460.1107297734;458590.48835325823;264531.1478641749;474348.2157327887;464203.86296129815;464075.5870987831;307399.1840295507;311171.3556482807;469904.45810332865;194977.01782289104;193530.8262195185;271.0746076985383;4898406.172488081;2388384.439033667;282854.0598696634;1558104.546211427;0;261;278;138;301;318;270;7;179;176;1744734221860.7979;697542381574.8232;1376522427875.1265;79863.4138749739;4215.5540843000435;-0.0;0.0;6465857.892328109;1226476.6541140021;0.0;6270566.406987221;4.75017068114993;0.504865152347206
8390;2019-08-07 13:33:45.115;892;770;270;271;244;22;206;10;46;23;669;269;43;59;206;162;252;703;280;207;206;8;780;340;343;138;345;273;783;274.0;0.0;1658.0;279.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;0;0;0;22432.263671875;12148.9296875;4352.26708984375;1257.81872558594;743.0;319491;733.0;1212.0;Calculated values ==>;1565177625.115;362.36;350.16;300.16;300.26000000000005;297.56;275.36;272.21867820750657;293.76000000000005;274.16;277.76000000000005;275.46000000000004;340.06000000000006;300.06;277.46000000000004;279.06;293.76000000000005;289.36;298.36;343.46000000000004;293.86;293.76000000000005;346.46000000000004;347.46000000000004;273.96000000000004;242.14157278889297;264.2163659402789;272.21867820750657;301.16;7800000.0;3400000.0;3429999.9999999995;1380000.0;3450000.0;2730000.0;7830000.0;0.04566666666666667;0.0;0.2763333333333333;0.0465;0.0;0.04566666666666667;3.0307891665838405;12148.9296875;4352.26708984375;1257.81872558594;22432.263671875;506818.2779534072;488865.99578703963;271669.6937257541;272086.30910401203;261730.35563213524;431420.45991060114;463013.9871481441;453587.6991209416;471281.1494085178;522591.16642777255;479974.1691499051;453204.3866702287;455236.62953312014;462713.459264432;457651.0229930604;264783.48901476327;478377.4232336135;463144.26048159803;463013.9871481441;307399.1840295507;311590.51834565785;469805.9777390899;197549.87599319327;197549.87599319327;272.14459960828225;4898783.568991716;2388585.8513102806;282875.10525556846;1558177.6361793366;0;261;278;138;301;318;270;7;179;176;1744937659150.5198;697625196754.7101;1376686858014.9019;70751.78512430111;12659.908731184192;-0.0;12122.861076076088;6467113.249091274;1226617.3087525626;0.0;6270667.449350421;5.379496116538731;0.555072695707402
8391;2019-08-07 13:34:45.135;908;772;263;263;239;33;207;12;48;23;671;270;46;61;204;169;252;704;281;209;207;8;778;349;351;140;354;276;781;164.0;-1.0;1245.0;233.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;0;0;0;21315.005859375;12720.4091796875;4282.373046875;1260.74621582031;744.0;319492;733.0;1211.0;Calculated values ==>;1565177685.135;363.96000000000004;350.36;299.46000000000004;299.46000000000004;297.06;276.46000000000004;273.20264511476705;293.86;274.36;277.96000000000004;275.46000000000004;340.26;300.16;277.76000000000005;279.26000000000005;293.56;290.06;298.36;343.56000000000006;294.06;293.86;346.46000000000004;347.56000000000006;273.96000000000004;242.56692532238324;264.60387354146746;273.20264511476705;301.26000000000005;7780000.0;3490000.0;3510000.0;1400000.0;3540000.0;2760000.0;7809999.999999999;0.02733333333333333;0.0;0.2075;0.03883333333333334;0.0;0.02733333333333333;3.0281040020115686;12720.4091796875;4282.373046875;1260.74621582031;21315.005859375;509200.758697507;489370.97548427817;268955.0531079535;268955.0531079535;260059.0417970561;430862.6128555636;461936.77970419364;453328.14760807337;471014.3812069224;522555.4606641588;479721.67700969125;453071.167222556;454986.8862788728;461078.3308605104;457139.37240711367;264886.0319875871;478764.7157485566;462201.3782193536;461936.77970419364;307399.1840295507;312009.6876057385;469534.43403505563;199918.52550597664;199918.52550597664;273.1200405574081;4899148.25109122;2388793.1648822716;282896.1002927539;1558249.6154988979;0;261;278;138;301;318;270;7;179;176;1745145928550.4536;697708624554.6836;1376851612914.8496;52582.49658618507;10470.084447879235;-0.0;7161.832281417931;6468141.377367095;1226810.1229456412;0.0;6270828.208696942;3.8445152335701396;0.41343705224161464
8392;2019-08-07 13:35:45.136;916;774;259;259;236;44;210;17;36;23;672;270;38;62;202;177;252;704;282;211;209;8;768;360;362;140;365;277;770;1280.0;-1.0;1334.0;157.0;0.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;20927.353515625;13273.69921875;4175.37109375;1275.87133789062;745.0;319493;735.0;1211.0;Calculated values ==>;1565177745.136;364.76;350.56000000000006;299.06;299.06;296.76000000000005;277.56;274.38016830617;294.16;274.86;276.76000000000005;275.46000000000004;340.36;300.16;276.96000000000004;279.36;293.36;290.86;298.36;343.56000000000006;294.26000000000005;294.06;346.66;347.66;273.96000000000004;242.56692532238324;264.73235714968143;274.38016830617;301.36;7680000.0;3600000.0;3620000.0000000005;1400000.0;3650000.0;2770000.0;7700000.0;0.21333333333333335;0.0;0.22233333333333333;0.026166666666666668;0.0;0.21333333333333335;3.027919325639092;13273.69921875;4175.37109375;1275.87133789062;20927.353515625;511127.92937601125;490774.57776100433;268024.0072437972;268024.0072437972;259482.95965087775;430148.3826014536;460648.84988001734;451602.07058080134;471014.3812069224;522578.1469490395;479599.91263949586;451862.30002300174;454945.8713082701;459088.8889116735;456440.2180442986;265413.29504920397;479997.9735460863;460784.0165094478;460513.55173570686;308237.3991652946;312428.86344474956;469534.43403505563;202935.6088668054;202935.6088668054;274.34768476753146;4899500.276619248;2389009.7860622895;282917.2391246506;1558320.0978746712;0;261;278;138;301;318;270;7;179;176;1745359832115.1953;697792625954.5822;1377017515679.6492;55286.84332107843;6976.002591902548;-0.0;54949.96114536565;6469040.303513756;1226955.509427198;0.0;6271345.815601511;6.259715477185557;0.40109229201359453
8393;2019-08-07 13:36:45.076;916;777;262;261;233;64;215;26;18;26;672;271;22;59;202;185;252;703;286;215;215;8;767;384;381;144;389;281;767;1998.0;-2.0;1246.0;241.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26211.779296875;14740.6689453125;8032.296875;1277.525390625;748.0;319494;736.0;1209.0;Calculated values ==>;1565177805.076;364.76;350.86;299.36;299.26000000000005;296.46000000000004;279.56;276.8598123268743;294.66;275.76000000000005;274.96000000000004;275.76000000000005;340.36;300.26000000000005;275.36;279.06;293.36;291.66;298.36;343.46000000000004;294.66;294.66;346.76;347.96000000000004;273.96000000000004;243.40439225979637;265.2429198363724;276.8598123268743;301.76000000000005;7670000.0;3840000.0;3810000.0;1440000.0;3890000.0;2810000.0;7670000.0;0.333;0.0;0.2076666666666667;0.04016666666666667;0.0;0.333;3.0223645441718823;14740.6689453125;8032.296875;1277.525390625;26211.779296875;511210.58682988386;491519.51611701725;269417.0305327951;269009.8930595871;258566.08315995033;428465.0848360747;458344.9736729945;448495.41031813505;470775.47163449007;522254.49865499936;479224.13943314814;449031.7845717049;453884.60670085205;455175.22105084395;453540.8658996444;265467.41349573544;480173.6290611681;458344.9736729945;458344.9736729945;308656.51637580903;313686.43059754226;468988.4700171027;209091.20479236593;209091.20479236593;276.8135570608988;4899892.709900287;2389243.005677478;282938.4961524358;1558421.726710608;0;261;278;138;301;318;270;7;179;176;1745582509215.408;697877740754.6635;1377184748279.8088;49716.273347518065;10439.206819860263;-0.0;83001.50503724933;6469914.4544608565;1227100.4910456892;0.0;6272494.261558577;5.952351823048163;0.3340943250122151
8394;2019-08-07 13:37:45.087;897;784;273;273;240;90;221;49;13;31;672;273;26;56;201;183;252;715;285;221;221;9;797;398;387;147;401;303;790;2037.0;-1.0;1060.0;143.0;0.0;35;100;98;1;0;0;1;0;1;0;1;0;0;0;0;43269.7421875;15459.6796875;24106.568359375;1384.91369628906;751.0;319495;739.0;1210.0;Calculated values ==>;1565177865.087;362.86;351.56000000000006;300.46000000000004;300.46000000000004;297.16;282.16;278.25360059004004;295.26000000000005;278.06;274.46000000000004;276.26000000000005;340.36;300.46000000000004;275.76000000000005;278.76000000000005;293.26000000000005;291.46000000000004;298.36;344.66;295.26000000000005;295.26000000000005;347.06000000000006;348.26;274.06;244.02132995426717;267.9596281332873;278.25360059004004;301.66;7970000.0;3979999.9999999995;3870000.0000000005;1470000.0;4010000.0;3030000.0;7900000.0;0.3395;0.0;0.17666666666666667;0.02383333333333333;0.0;0.3395;3.0243084238284252;15459.6796875;24106.568359375;1384.91369628906;43269.7421875;506060.958126758;490282.23927307513;272448.10542125267;272448.10542125267;260025.65112036766;427402.5427163942;458229.40018565;443518.9199794291;470869.87217656494;520460.18179147685;476722.1053732357;445394.99845677166;449596.476301459;452978.3096265049;450776.4637831734;263947.614233269;479530.54956932826;458229.40018565;458229.40018565;309913.9067706182;314944.0575458753;468676.4039564751;212670.66009736032;212670.66009736032;278.2181433651701;4900471.828730856;2389494.7213884955;282960.68721241166;1558689.5996882392;0;261;278;138;301;319;270;7;179;176;1745812951455.093;697965056759.5441;1377359980399.5693;40783.19257916549;6101.470228642234;-0.0;83367.19225997434;6470668.7549389545;1227238.3552913838;0.0;6273880.921541891;3.1806632467398774;0.15099266021922633
