;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8395;2019-08-07 13:38:45.118;858;791;285;286;247;72;213;65;15;41;666;274;23;53;202;171;252;734;287;217;213;8;884;394;377;136;395;283;868;2381.0;-1.0;186.0;220.0;0.0;57;0;1;1;0;1;1;0;0;1;1;0;1;0;0;73464.90625;28950.77734375;39595.265625;2223.44018554688;759.0;319496;743.0;1207.0;Calculated values ==>;1565177925.118;358.96000000000004;352.26;301.66;301.76000000000005;297.86;280.36;277.85914330198534;294.46000000000004;279.66;274.66;277.26000000000005;339.76;300.56;275.46000000000004;278.46000000000004;293.36;290.26000000000005;298.36;346.56000000000006;294.86;294.46000000000004;347.46000000000004;349.06000000000006;273.96000000000004;241.71165711629368;265.49620691782997;277.85914330198534;301.86;8840000.0;3940000.0;3770000.0000000005;1360000.0;3950000.0;2830000.0;8680000.0;0.3968333333333333;0.0;0.031000000000000003;0.03666666666666667;0.0;0.3968333333333333;3.0153240233909564;28950.77734375;39595.265625;2223.44018554688;73464.90625;492497.3399813569;483451.40665769007;272480.56278438016;272855.86289681913;259385.28968834394;427712.28976936906;458703.9662816614;447715.4361085694;473306.2826088756;521468.4929320833;479318.6962336856;448796.1240174728;452763.3490683879;454159.95559930295;449658.83528802474;260429.87285291957;473892.9276709986;459260.6831853077;458703.9662816614;311590.51834565785;318298.0250993184;470076.5757111503;211501.58556294435;211501.58556294435;277.76511939721144;4901445.120077576;2389864.9997429596;282990.77236413053;1559220.7225777758;0;261;279;138;301;319;271;7;179;177;1746042269875.6177;698050000624.7384;1377535871229.9717;7322.629366914377;9481.082972100885;-0.0;98098.14474854422;6471069.843911712;1227368.2769932358;0.0;6275393.91399618;1.6236074076878861;0.050483176131411275
8396;2019-08-07 13:39:45.128;865;813;281;280;245;71;179;68;31;49;647;274;27;41;204;160;252;754;286;194;178;7;852;392;373;132;391;284;827;3603.0;-1.0;344.0;147.0;3.0;66;0;6;1;0;1;1;1;1;0;1;0;1;0;0;81691.25;28677.05859375;48085.328125;2251.76782226562;774.0;319497;756.0;1207.0;Calculated values ==>;1565177985.128;359.66;354.46000000000004;301.26000000000005;301.16;297.66;280.26000000000005;277.66079706904804;291.06;279.96000000000004;276.26000000000005;278.06;337.86;300.56;275.86;277.26000000000005;293.56;289.16;298.36;348.56000000000006;292.56;290.96000000000004;348.76;350.56000000000006;273.86;240.83765695389522;265.62235894841564;277.66079706904804;301.76000000000005;8520000.0;3920000.0000000005;3729999.9999999995;1320000.0;3910000.0;2840000.0;8270000.0;0.6005;0.0;0.05733333333333333;0.0245;0.0005;0.601;3.0125098761985862;28677.05859375;48085.328125;2251.76782226562;81691.25;496542.20972155395;491039.0160370371;273314.0917663535;272915.6572406883;260234.50323898095;427865.30569749116;454549.6939804734;449684.45581596275;474600.1136263702;519407.42211823346;479196.364277141;449148.74715974473;451013.29501898016;455130.6992803032;448323.63410904055;261601.06253538662;481780.0582838866;456685.40636197594;454405.9205388411;317040.2365367038;324587.8981780222;470517.4266440292;211103.26802720898;211155.02412017;277.6065879905431;4902738.303540781;2390345.31174769;283028.0719797564;1559951.5159708455;0;261;279;138;302;320;271;7;179;177;1746267307375.582;698130414024.7256;1377705999579.9446;13678.654766555217;6355.646886112096;-0.0;146193.78874762132;6471244.883781247;1227500.2717374915;0.0;6277430.019402676;2.1037761065202685;0.050484136645751
8397;2019-08-07 13:40:45.128;870;823;292;291;260;60;136;61;42;54;655;275;35;40;206;155;253;760;284;155;136;5;800;383;363;131;382;277;768;4044.0;-1.0;505.0;159.0;0.0;98;0;1;1;0;1;1;1;1;0;1;0;1;0;0;78631.453125;26668.783203125;46200.44921875;2189.5166015625;783.0;319498;766.0;1212.0;Calculated values ==>;1565178045.128;360.16;355.46000000000004;302.36;302.26000000000005;299.16;279.16;276.758820704277;286.76000000000005;279.26000000000005;277.36;278.56;338.66;300.66;276.66;277.16;293.76000000000005;288.66;298.46000000000004;349.16;288.66;286.76000000000005;349.76;351.46000000000004;273.66;240.61611355647437;264.73235714968143;276.758820704277;301.56;8000000.0;3829999.9999999995;3629999.9999999995;1310000.0;3820000.0000000005;2770000.0;7680000.0;0.6739999999999999;0.0;0.08416666666666667;0.026500000000000003;0.0;0.6739999999999999;3.0232764419211176;26668.783203125;46200.44921875;2189.5166015625;78631.453125;501971.84487484995;498139.9371753729;283462.044660971;282904.49699670373;268544.2530735815;428538.6833535345;450039.4940293401;452381.1917525838;475211.54299482855;520816.5668266578;480161.30755205115;451471.7571774648;452122.00497936545;456910.78509696526;449226.7530335921;264166.2146513962;488876.44267372007;452814.5701129408;450039.4940293401;321233.1047070471;328362.5824867039;470456.773871109;208798.83771186986;208798.83771186986;276.6986169898772;4904074.326066823;2390806.5270959977;283065.0826832883;1560737.2307820434;0;261;279;138;302;320;271;7;179;177;1746488107375.582;698209314024.7256;1377874299579.9446;20501.514798426757;6933.935308219839;-0.0;162596.20235797492;6471529.718527622;1227611.0182557777;0.0;6280003.269328556;2.5317721776216002;0.06440282111249446
8398;2019-08-07 13:41:45.089;860;817;303;303;282;52;153;54;42;56;671;277;38;42;207;161;252;734;282;155;153;4;772;374;356;131;374;269;743;4025.0;-1.0;1633.0;88.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;78550.2734375;25890.142578125;44565.91796875;1251.36169433594;782.0;319499;768.0;1215.0;Calculated values ==>;1565178105.089;359.16;354.86;303.46000000000004;303.46000000000004;301.36;278.36;275.84098080016133;288.46000000000004;278.56;277.36;278.76000000000005;340.26;300.86;276.96000000000004;277.36;293.86;289.26000000000005;298.36;346.56000000000006;288.66;288.46000000000004;349.96000000000004;351.36;273.56;240.61611355647437;263.6948088759802;275.84098080016133;301.36;7720000.0;3740000.0;3560000.0;1310000.0;3740000.0;2690000.0;7430000.0;0.6708333333333333;0.0;0.2721666666666666;0.014666666666666666;0.0;0.6708333333333333;3.0309512158425544;25890.142578125;44565.91796875;1251.36169433594;78550.2734375;503038.49785679684;499601.66660743783;296494.92854187166;296494.92854187166;280891.5302994508;429187.4505931623;453739.86056312814;453763.8861497668;475404.8511495898;523120.0895325611;481346.4878504979;453256.06605259806;453763.8861497668;458346.55543011316;451756.1201451815;265199.40314825356;487538.0673544658;454023.1870881385;453739.86056312814;322071.7610967587;327943.14443680964;470359.3316552544;206573.4748448269;206573.4748448269;275.8116326405294;4905383.322386408;2391244.2334497427;283093.7380309803;1561493.125523684;0;261;279;138;302;320;271;7;179;177;1746703667170.4585;698287862934.6807;1378037993109.8508;67276.9902768278;3868.8592332196035;-0.0;165807.4504193604;6472260.730602594;1227700.9830284344;0.0;6282738.187580349;3.304445934931802;0.1247642196667384
8399;2019-08-07 13:42:45.150;847;809;300;299;279;48;172;49;37;56;683;277;35;37;208;164;252;731;277;174;171;5;763;370;352;137;370;258;737;3410.0;1.0;1709.0;67.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;78336.4140625;25575.962890625;44012.26953125;1167.16662597656;778.0;319500;765.0;1212.0;Calculated values ==>;1565178165.15;357.86;354.06000000000006;303.16;303.06;301.06;277.96000000000004;275.4277932560699;290.36;278.06;276.86;278.76000000000005;341.46000000000004;300.86;276.66;276.86;293.96000000000004;289.56;298.36;346.26;290.56;290.26000000000005;349.66;350.96000000000004;273.66;241.92719264551067;262.23063862743834;275.4277932560699;300.86;7630000.0;3700000.0;3520000.0000000005;1370000.0;3700000.0;2580000.0;7370000.0;0.5683333333333334;0.00016666666666666666;0.2848333333333333;0.011166666666666667;0.0;0.5683333333333334;3.0242295700998776;25575.962890625;44012.26953125;1167.16662597656;78336.4140625;502010.9527386062;499028.54172322655;295305.4527557761;294262.34417074104;279932.3967613174;429467.9694778635;457061.0035364718;454999.4946030382;474640.34120885096;525229.3131205105;482651.02638816077;454751.82338565396;454999.4946030382;459122.36138453893;452897.9582606585;265686.55005464185;487712.6252226313;457335.44088390906;456923.5641418908;320813.78693149507;326265.46416910045;469646.3180116958;205553.8838428162;205553.8838428162;275.4031482019975;4906692.040630157;2391673.5536950417;283113.91292399546;1562232.0275416102;0;261;279;138;302;320;271;7;179;177;1746916283110.8433;698368344674.8263;1378196253845.1372;71050.42479820322;2949.0321815524894;0.0;142861.7683033074;6473414.631004241;1227757.8565530183;0.0;6285313.04618858;3.064942438334647;0.12166017615467543
8400;2019-08-07 13:43:45.090;842;808;294;293;265;39;182;42;42;55;681;276;38;37;209;157;252;743;275;188;182;5;775;359;341;140;360;250;752;4515.0;-1.0;1418.0;16.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;79376.3359375;25697.72265625;44984.0078125;1116.56005859375;778.0;319501;763.0;1215.0;Calculated values ==>;1565178225.09;357.36;353.96000000000004;302.56;302.46000000000004;299.66;277.06;274.27422755570615;291.36;277.36;277.36;278.66;341.26;300.76000000000005;276.96000000000004;276.86;294.06;288.86;298.36;347.46000000000004;291.96000000000004;291.36;349.46000000000004;350.96000000000004;273.66;242.56692532238324;261.13683023647616;274.27422755570615;300.66;7750000.0;3590000.0;3410000.0;1400000.0;3600000.0;2500000.0;7520000.0;0.7525;0.0;0.23633333333333334;0.0026666666666666666;0.0;0.7525;3.0317152868575503;25697.72265625;44984.0078125;1116.56005859375;79376.3359375;500217.36641777394;497484.1897443515;286941.9709895578;286283.809004807;271711.458805175;430214.79039162316;460165.7600647848;456931.82408805063;474157.46339599893;525657.891786289;483479.8229132174;456447.63627741166;456326.36211181415;460823.4196012535;453792.92581969226;265041.62334322627;487957.4367298889;460958.93229944515;460165.7600647848;319975.17213553557;326265.46416910045;469237.8977156437;202744.84985152283;202744.84985152283;274.26909595054724;4908004.999269938;2392100.407125929;283132.924948587;1562972.921548257;0;261;279;138;302;320;271;7;179;177;1747123975210.2153;698451361574.5753;1378348501444.677;60072.85491123274;710.6481276376556;-0.0;193709.23493547962;6474506.232304523;1227788.3233915002;0.0;6288114.999782072;3.5445514942647374;0.09983576064209676
8401;2019-08-07 13:44:45.120;846;811;283;280;248;32;186;34;51;53;668;275;48;49;210;149;252;750;278;194;186;5;760;352;336;139;352;266;742;3751.0;-1.0;1953.0;27.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66082.8828125;14779.408203125;44138.390625;1202.92016601562;777.0;319502;763.0;1214.0;Calculated values ==>;1565178285.12;357.76;354.26;301.46000000000004;301.16;297.96000000000004;276.36;273.5264737036516;291.76000000000005;276.56;278.26000000000005;278.46000000000004;339.96000000000004;300.66;277.96000000000004;278.06;294.16;288.06;298.36;348.16;292.56;291.76000000000005;349.46000000000004;350.86;273.66;242.35481222062532;263.299902668528;273.5264737036516;300.96000000000004;7600000.0;3520000.0000000005;3360000.0;1390000.0;3520000.0000000005;2660000.0;7420000.0;0.6251666666666666;0.0;0.3255;0.0045000000000000005;0.0;0.6251666666666666;3.0294105096520094;14779.408203125;44138.390625;1202.92016601562;66082.8828125;502139.53425464564;498846.1848358798;281584.08192302746;279900.5924466919;265313.95509801904;430671.36484660726;461465.2819941882;455401.8918781268;474090.5016230326;523052.88722986064;481483.1957705197;455027.1040612277;455152.1393357169;462181.9758583779;453860.6888816288;265853.7777766247;490024.38330380555;462506.85057035123;461465.2819941882;319975.17213553557;325846.0620002231;469374.27755306003;200898.25347245715;200898.25347245715;273.5177738175734;4909217.765505688;2392437.885204308;283152.26361495047;1563715.9795448757;0;261;279;138;302;320;271;7;179;177;1747327176760.1184;698535103424.5354;1378503378844.6033;82840.93430104546;1208.1421083627133;-0.0;162897.82066416886;6475697.776021512;1227804.3213050852;0.0;6291088.211106718;4.107517361820715;0.1606673147614316
8402;2019-08-07 13:45:45.121;844;809;281;280;244;25;190;27;57;49;666;275;54;60;211;143;252;754;284;196;189;5;769;343;334;137;344;264;755;4152.0;-1.0;1795.0;80.0;0.0;73;100;100;1;0;0;1;1;1;0;1;0;0;0;0;65588.3515625;14955.9521484375;43873.9921875;1198.82861328125;776.0;319503;762.0;1210.0;Calculated values ==>;1565178345.121;357.56000000000006;354.06000000000006;301.26000000000005;301.16;297.56;275.66;272.5487779782249;292.16;275.86;278.86;278.06;339.76;300.66;278.56;279.16;294.26000000000005;287.46000000000004;298.36;348.56000000000006;292.76000000000005;292.06;349.36;350.76;273.66;241.92719264551067;263.0348170998261;272.5487779782249;301.56;7690000.000000001;3429999.9999999995;3340000.0;1370000.0;3440000.0;2640000.0;7550000.0;0.6920000000000001;0.0;0.29916666666666664;0.013333333333333334;0.0;0.6920000000000001;3.019618601377179;14955.9521484375;43873.9921875;1198.82861328125;65588.3515625;501046.18920578086;497345.4790467312;279013.31394732604;278501.5440116661;263073.174080512;431237.1583312671;462290.51975061046;456477.544166604;473957.519860846;523008.47021955467;481721.43588128884;456106.4472582583;456847.7499277304;463515.49129032175;454556.4887454652;265359.43742073263;489298.7318586777;463066.44733724516;462160.81935336295;319555.8750819185;325426.6669566859;469646.3180116958;198479.14946364902;198479.14946364902;272.5261016094801;4910315.044082853;2392685.684004501;283172.27852174285;1564449.4282942836;0;261;279;138;302;320;271;7;179;177;1747528180110.6743;698617904804.7644;1378662381495.043;77184.51974863402;3615.562247307291;-0.0;182467.71556368205;6477031.343701372;1227844.5195114526;0.0;6293966.305217345;4.385693470401842;0.17031100935328874
8403;2019-08-07 13:46:45.142;853;820;283;282;243;20;193;20;60;45;667;274;57;64;212;141;253;765;281;198;193;5;773;338;328;136;339;260;760;3557.0;0.0;2063.0;71.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;62635.58203125;14894.771484375;41155.96875;1180.15209960938;777.0;319504;762.0;0.0;Calculated values ==>;1565178405.142;358.46000000000004;355.16;301.46000000000004;301.36;297.46000000000004;275.16;271.99741764416325;292.46000000000004;275.16;279.16;277.66;339.86;300.56;278.86;279.56;294.36;287.26000000000005;298.46000000000004;349.66;292.96000000000004;292.46000000000004;349.36;350.86;273.66;241.71165711629368;262.5002047102346;271.99741764416325;301.26000000000005;7730000.0;3379999.9999999995;3279999.9999999995;1360000.0;3390000.0;2600000.0;7600000.0;0.5928333333333333;0.0;0.3438333333333333;0.011833333333333333;0.0;0.5928333333333333;0.0;14894.771484375;41155.96875;1180.15209960938;62635.58203125;501961.29818382155;498453.3193299922;279525.6554654158;279013.54655902984;262451.8143788548;431541.1909327263;463577.25035800657;457497.12217809167;473696.4923814395;523432.85156445944;482086.34706355183;457130.4236791988;457984.75998119864;464385.04372788686;455124.9386011271;265525.30496990524;490433.94318072416;464214.6716386155;463577.25035800657;319555.8750819185;325846.0620002231;469781.98110882204;197151.9895542095;197151.9895542095;271.9779408394364;4911383.950847643;2392934.5270990054;283192.11029968044;1565158.2593050676;0;261;279;138;302;320;271;7;179;177;1747726849620.3713;698699833469.6394;1378819636514.8032;89515.33476717815;3226.1215667295814;-0.0;157945.77544651768;6478420.995361459;1227901.5534980604;0.0;6296804.07717745;4.3802782301118235;0.19167605130759657
8404;2019-08-07 13:47:45.102;863;855;281;279;237;12;196;13;61;40;666;273;59;68;213;141;253;785;288;200;196;5;761;331;326;132;333;259;753;3702.0;0.0;1681.0;182.0;0.0;1;100;72;1;0;0;1;0;0;1;1;0;0;0;0;51374.828125;12425.6240234375;32304.98046875;1186.46667480469;778.0;319505;760.0;0.0;Calculated values ==>;1565178465.102;359.46000000000004;358.66;301.26000000000005;301.06;296.86;274.36;271.215330690691;292.76000000000005;274.46000000000004;279.26000000000005;277.16;339.76;300.46000000000004;279.06;279.96000000000004;294.46000000000004;287.26000000000005;298.46000000000004;351.66;293.16;292.76000000000005;349.16;350.96000000000004;273.66;240.83765695389522;262.3656120759269;271.215330690691;301.96000000000004;7609999.999999999;3310000.0;3260000.0;1320000.0;3329999.9999999995;2590000.0;7530000.0;0.6170000000000001;0.0;0.2801666666666666;0.030333333333333334;0.0;0.6170000000000001;0.0;12425.6240234375;32304.98046875;1186.46667480469;51374.828125;504429.94190729345;504021.5972929958;279222.2869134692;278194.82627303986;260597.767735209;431954.4880088244;464255.4426214278;457780.2368423411;473727.59171134117;523410.7719592309;482095.182688752;457536.6205905837;458630.05528713466;465389.9390958461;456291.29865532275;266186.4652726811;494068.980341823;464762.3664895202;464255.4426214278;318717.3015803363;326265.46416910045;470322.2810237028;195205.65944406998;195205.65944406998;271.1705134476559;4912333.404208382;2393162.0452817404;283211.818974931;1565770.0257658951;0;261;279;138;302;320;272;7;179;177;1747922918820.496;698780179869.6906;1378975232714.902;73564.64410108226;8345.20418791553;-0.0;166003.71622042984;6479779.089186343;1227997.9169276007;0.0;6299501.856556993;5.399158923002957;0.23970888197735282
8405;2019-08-07 13:48:45.132;872;867;275;274;233;8;199;8;58;36;668;274;57;73;214;146;253;763;286;201;199;5;740;324;329;130;328;261;737;-3.0;-1.0;1483.0;37.0;0.0;1;85;56;1;0;0;1;0;1;0;1;0;0;0;0;38497.12890625;10943.029296875;21678.68359375;1122.82092285156;792.0;319506;758.0;0.0;Calculated values ==>;1565178525.132;360.36;359.86;300.66;300.56;296.46000000000004;273.96000000000004;270.42097587401844;293.06;273.96000000000004;278.96000000000004;276.76000000000005;339.96000000000004;300.56;278.86;280.46000000000004;294.56;287.76000000000005;298.46000000000004;349.46000000000004;293.26000000000005;293.06;348.96000000000004;352.36;273.66;240.39332010688793;262.63441904999945;270.42097587401844;301.76000000000005;7400000.0;3240000.0;3290000.0;1300000.0;3279999.9999999995;2610000.0;7370000.0;0.0;0.0;0.24716666666666667;0.006166666666666667;0.0;0.0;0.0;10943.029296875;21678.68359375;1122.82092285156;38497.12890625;507495.678598046;507072.3129895175;277778.1201995654;277259.44719520357;259896.64817249918;432353.3652672049;464194.4573490418;457090.42718842515;473598.7871360312;523455.0076623031;481967.7943178803;456967.8106930169;458918.5806663399;466238.1957008321;458098.35476877965;267447.6745147953;492434.1975645219;464449.0444289018;464194.4573490418;317878.7554427003;332137.8522128359;470591.03622646834;193342.79677931103;195205.65944406998;270.39126048670875;4913082.711649773;2393356.8814287055;283231.0726602673;1566220.1145648018;0;261;279;138;302;321;272;7;179;177;1748119517070.4023;698858819169.6531;1379131310714.8276;65189.62264945271;1709.6974765908035;-0.0;0.0;6480935.952884825;1228081.7496701886;0.0;6300885.912540321;1.9825231694066527;0.2125544733009063
8406;2019-08-07 13:49:45.103;881;861;271;270;231;6;200;5;52;32;671;274;52;77;212;148;253;698;282;203;200;6;697;331;333;130;336;270;700;-2.0;-2.0;2019.0;368.0;0.0;1;65;65;1;0;0;0;0;0;0;1;0;0;0;0;16094.486328125;11041.1083984375;0.0;1060.01245117188;821.0;319507;756.0;0.0;Calculated values ==>;1565178585.103;361.26;359.26;300.26000000000005;300.16;296.26000000000005;273.76000000000005;271.215330690691;293.16;273.66;278.36;276.36;340.26;300.56;278.36;280.86;294.36;287.96000000000004;298.46000000000004;342.96000000000004;293.46000000000004;293.16;348.76;355.26;273.76000000000005;240.39332010688793;263.82572766246335;271.215330690691;301.36;6970000.0;3310000.0;3329999.9999999995;1300000.0;3360000.0;2700000.0;7000000.0;0.0;0.0;0.3365;0.06133333333333334;0.0;0.0;0.0;11041.1083984375;0.0;1060.01245117188;16094.486328125;512339.03553720284;509441.3340707157;280040.3911469265;279413.64435858163;261019.05860192372;431954.4880088244;463730.245593308;454857.56176989106;473211.5349843978;523039.5747667083;480893.6576429996;454857.56176989106;457972.81567399047;464825.24853937066;457231.4747408366;270607.4545149904;486700.3760581801;464114.74844822293;463730.245593308;317040.2365367038;344306.74156575615;470688.30480466236;194928.02570498158;195205.65944406998;271.0586647081063;4913537.421893499;2393539.9940288113;283249.2541464031;1566400.6829443644;0;261;279;138;302;321;272;7;179;177;1748318021080.257;698936781469.5961;1379290533719.7112;87466.28888584205;16913.297118113755;-0.0;0.0;6482207.470615935;1228236.866282414;0.0;6300885.912540321;8.625613056936386;1.0258993846089186
8407;2019-08-07 13:50:45.114;902;843;271;271;245;8;201;6;53;30;677;275;52;76;210;150;252;621;287;204;201;8;739;327;332;133;332;278;742;-2.0;-1.0;718.0;128.0;0.0;1;57;89;1;0;0;0;0;0;0;1;0;0;0;0;17781.22265625;13496.3740234375;0.0;1017.74774169922;838.0;319508;754.0;0.0;Calculated values ==>;1565178645.114;363.36;357.46000000000004;300.26000000000005;300.26000000000005;297.66;273.96000000000004;270.7629442988711;293.26000000000005;273.76000000000005;278.46000000000004;276.16;340.86;300.66;278.36;280.76000000000005;294.16;288.16;298.36;335.26000000000005;293.56;293.26000000000005;348.56000000000006;356.96000000000004;273.96000000000004;241.05796691057077;264.86050150153983;270.7629442988711;301.86;7390000.000000001;3270000.0000000005;3320000.0000000005;1330000.0;3320000.0000000005;2780000.0;7420000.0;0.0;0.0;0.11966666666666666;0.021333333333333333;0.0;0.0;0.0;13496.3740234375;0.0;1017.74774169922;17781.22265625;511637.7181268538;503331.3337121332;275282.3371763712;275282.3371763712;264142.2678288697;432184.1853817459;464006.59293188446;453626.51368498756;472625.7912797831;523015.2224230644;480040.14785739937;453498.0135181044;456549.8496869389;465154.2089122447;458144.6022032202;267100.9789867823;469726.38402250217;464390.02182120323;464006.59293188446;316201.74473053816;351443.28659558244;470480.72048741754;193908.3533547573;195205.65944406998;270.63161257654144;4913819.77122366;2393744.510537347;283266.571989078;1566400.6829443644;0;261;279;138;302;321;272;7;179;177;1748517557655.777;699015695934.8018;1379454963860.1396;31079.60651951755;5900.210498830084;-0.0;0.0;6483195.534192006;1228427.013700354;0.0;6300885.912540321;2.5478508184473183;0.30714951395354895
8408;2019-08-07 13:51:45.094;920;860;279;281;259;13;202;7;58;28;683;275;56;73;210;152;253;699;286;205;201;10;788;335;337;136;340;277;791;-1.0;-1.0;1493.0;214.0;0.0;1;60;95;1;0;0;0;0;0;0;1;0;0;0;0;19572.634765625;14770.4443359375;0.0;1029.55834960938;848.0;319509;752.0;0.0;Calculated values ==>;1565178705.094;365.16;359.16;301.06;301.26000000000005;299.06;274.46000000000004;271.6637117239857;293.36;273.86;278.96000000000004;275.96000000000004;341.46000000000004;300.66;278.76000000000005;280.46000000000004;294.16;288.36;298.46000000000004;343.06000000000006;293.66;293.26000000000005;348.36;357.96000000000004;274.16;241.71165711629368;264.73235714968143;271.6637117239857;301.76000000000005;7880000.0;3350000.0;3370000.0000000005;1360000.0;3400000.0;2770000.0;7909999.999999999;0.0;0.0;0.24883333333333332;0.035666666666666666;0.0;0.0;0.0;14770.4443359375;0.0;1029.55834960938;19572.634765625;510018.53159725736;501344.39004165586;274930.51426306297;275808.6008644117;266837.27178676124;431720.082569444;463392.40101096046;454436.7528742885;472036.2627623985;523716.498695135;480161.30755205115;454181.4972186479;456336.6739060206;463979.72426501196;457116.34387687617;264750.1517249992;476814.41650331527;463779.4080138916;463263.18778806867;315363.2798926983;355642.35560766177;470272.87658027647;196174.46274825945;195205.65944406998;271.5751658174778;4914130.949608225;2393979.988838143;283283.6271862163;1566400.6829443644;0;261;279;138;302;321;272;7;179;177;1748718190755.8408;699096369034.8274;1379621408360.1926;64264.26652636022;9776.176760008606;-0.0;0.0;6483989.801623549;1228557.6067153655;0.0;6300885.912540321;4.686103208963226;0.5507043154153864
8409;2019-08-07 13:52:45.144;941;883;288;288;272;22;203;7;63;26;685;276;60;72;207;155;253;758;280;207;203;11;803;350;352;141;355;278;806;166.0;-1.0;1735.0;361.0;0.0;1;80;98;1;0;0;0;0;0;0;1;0;0;0;0;20893.4453125;15373.6474609375;0.0;1129.876953125;854.0;319510;749.0;0.0;Calculated values ==>;1565178765.144;367.26;361.46000000000004;301.96000000000004;301.96000000000004;300.36;275.36;273.3108153835814;293.46000000000004;273.86;279.46000000000004;275.76000000000005;341.66;300.76000000000005;279.16;280.36;293.86;288.66;298.46000000000004;348.96000000000004;293.86;293.46000000000004;348.06000000000006;358.56000000000006;274.26000000000005;242.77792619122317;264.86050150153983;273.3108153835814;301.16;8030000.0;3500000.0;3520000.0000000005;1410000.0;3550000.0;2780000.0;8059999.999999999;0.027666666666666666;0.0;0.2891666666666667;0.06016666666666667;0.0;0.027666666666666666;0.0;15373.6474609375;0.0;1129.876953125;20893.4453125;511676.37640096154;503299.69700387167;277746.2880103487;277746.2880103487;271020.9980856597;430799.1582183253;461252.63879300765;454904.9462215527;471176.58799080667;523843.38945808297;480152.45450303017;454522.6512896496;456045.70649317815;461325.3556324736;455041.32678076427;264024.8151452126;484643.49713955703;461784.41255085584;461252.63879300765;314105.63291466556;358162.1983326704;469695.1433260035;200156.38284438872;200156.38284438872;273.2179325540807;4914468.447956387;2394231.398936888;283301.6374764699;1566400.6829443644;0;261;279;138;302;321;272;7;179;177;1748925063005.6765;699179538284.7614;1379788047110.0603;73664.79290989658;16217.248755643823;-0.0;7223.663081245123;6485140.168291962;1228774.3991043898;0.0;6300946.159896944;5.883937413031768;0.6563259415106509
8410;2019-08-07 13:53:45.145;963;903;285;286;276;38;206;12;65;25;682;276;64;76;205;159;253;786;282;209;206;12;798;364;366;151;369;286;801;767.0;-1.0;1716.0;263.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;21202.05078125;15339.671875;0.0;1261.2412109375;858.0;319511;748.0;0.0;Calculated values ==>;1565178825.145;369.46000000000004;363.46000000000004;301.66;301.76000000000005;300.76000000000005;276.96000000000004;274.8017692304317;293.76000000000005;274.36;279.66;275.66;341.36;300.76000000000005;279.56;280.76000000000005;293.66;289.06;298.46000000000004;351.76;294.06;293.76000000000005;347.96000000000004;358.96000000000004;274.36;244.82967444194236;265.87368984753493;274.8017692304317;301.36;7980000.0;3640000.0;3660000.0;1510000.0;3690000.0;2860000.0;8009999.999999999;0.12783333333333333;0.0;0.286;0.04383333333333333;0.0;0.12783333333333333;0.0;15339.671875;0.0;1261.2412109375;21202.05078125;515084.9547773821;506561.4483561076;276804.28195201815;277249.7688203727;272956.40994051343;429879.7862731237;459479.34306306764;453805.01543616154;469731.23018818995;522889.87344858696;479178.34738823964;453675.27712054906;455223.9965021649;458866.95893993904;453216.9235134053;264261.4700682469;489487.7085977274;459889.70471773524;459479.34306306764;313686.43059754226;359842.2631860435;468426.02431618364;203937.22281563966;203937.22281563966;274.7536033645366;4914819.249603341;2394487.3475301173;283321.5637932461;1566400.6829443644;0;261;279;138;302;321;272;7;179;177;1749140466595.4163;699267139744.6555;1379957249929.856;71462.18868946926;11593.425799107175;-0.0;32666.80103829621;6486349.579960354;1229006.1585879931;0.0;6301278.585971214;6.970846418375636;0.5987298467982678
8411;2019-08-07 13:54:45.125;975;917;269;269;251;68;213;28;70;26;677;277;74;83;203;166;253;786;278;214;213;13;779;388;384;150;393;302;781;2427.0;-1.0;1450.0;256.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;30355.92578125;26227.6953125;0.0;1340.70812988281;868.0;319512;746.0;0.0;Calculated values ==>;1565178885.125;370.66;364.86;300.06;300.06;298.26000000000005;279.96000000000004;277.2618376815202;294.46000000000004;275.96000000000004;280.16;275.76000000000005;340.86;300.86;280.56;281.46000000000004;293.46000000000004;289.76000000000005;298.46000000000004;351.76;294.56;294.46000000000004;347.76;359.96000000000004;274.46000000000004;244.62907804385475;267.8393353686513;277.2618376815202;300.96000000000004;7790000.000000001;3879999.9999999995;3840000.0;1500000.0;3929999.9999999995;3020000.0;7809999.999999999;0.40449999999999997;0.0;0.24166666666666667;0.042666666666666665;0.0;0.40449999999999997;0.0;26227.6953125;0.0;1340.70812988281;30355.92578125;518189.7078097066;510187.31604321295;271387.8530881116;271387.8530881116;264361.9142180627;428167.64408090734;457579.54568713333;451681.0526001741;469967.024534216;521068.5323150703;477312.8819258616;452218.85131261987;453420.40240734135;454647.0653877404;449989.0928621832;265208.80805005383;491475.17830134614;457721.2751278025;457579.54568713333;312848.0458788934;364043.02807740064;468664.3038552767;210153.3446997999;210153.3446997999;277.23182220640723;4915248.756191564;2394833.626791881;283343.23947678943;1566400.6829443644;0;262;279;138;302;321;272;7;179;177;1749365391595.4878;699357409644.6842;1380133591129.912;58369.19607592376;11029.80092396701;-0.0;100083.89829937636;6487431.14752434;1229194.6226351156;0.0;6302384.473047437;6.1477225423474975;0.31687602042671037
8412;2019-08-07 13:55:45.126;950;925;267;267;237;90;220;67;70;36;680;276;71;81;203;174;253;809;277;221;220;13;848;406;394;141;410;301;845;1594.0;-3.0;1219.0;31.0;0.0;95;0;98;1;1;0;1;0;0;0;1;0;1;0;0;49422.58984375;36466.4375;8916.0810546875;2345.88305664062;877.0;319513;744.0;0.0;Calculated values ==>;1565178945.126;368.16;365.66;299.86;299.86;296.86;282.16;279.03374662543837;295.16;279.86;280.16;276.76000000000005;341.16;300.76000000000005;280.26000000000005;281.26000000000005;293.46000000000004;290.56;298.46000000000004;354.06000000000006;295.26000000000005;295.16;347.56000000000006;360.86;274.46000000000004;242.77792619122317;267.7187500070086;279.03374662543837;300.86;8480000.0;4060000.0;3940000.0;1410000.0;4100000.0;3010000.0;8450000.0;0.26566666666666666;0.0;0.20316666666666666;0.005166666666666667;0.0;0.26566666666666666;0.0;36466.4375;8916.0810546875;2345.88305664062;49422.58984375;509250.54780948453;505944.11605225876;267062.5755468044;267062.5755468044;256978.21695674534;426768.0553449161;456953.41671273974;451857.8982047447;472161.77640367835;521465.6126609253;477321.9358411235;451992.1937761931;453327.1835606067;451703.9327699876;447896.52499269013;262091.02606912272;488649.33059281;457097.4315741784;456953.41671273974;312009.6876057385;367824.4651832891;469892.93206556124;214755.4776743805;214755.4776743805;279.02480782154214;4915913.588234652;2395356.086605539;283373.9615819999;1566474.984858075;0;262;279;139;302;321;272;7;179;178;1749598795485.2058;699444711099.5787;1380314494144.6936;48171.30843775232;1318.2101810211004;-0.0;64343.91913785744;6488318.999858174;1229297.5244425344;0.0;6303754.727694956;2.3850251404524934;0.1155602525121767
8413;2019-08-07 13:56:45.096;934;928;277;277;242;93;206;82;72;49;669;277;60;76;203;178;253;844;281;220;206;13;911;409;390;133;409;309;891;2187.0;-1.0;743.0;51.0;0.0;27;0;13;1;1;1;1;0;1;0;1;0;1;0;0;84573.015625;52769.1953125;27992.75390625;2440.53100585938;885.0;319514;742.0;0.0;Calculated values ==>;1565179005.096;366.56000000000006;365.96000000000004;300.86;300.86;297.36;282.46000000000004;279.32334874229014;293.76000000000005;281.36;280.36;278.06;340.06000000000006;300.86;279.16;280.76000000000005;293.46000000000004;290.96000000000004;298.46000000000004;357.56000000000006;295.16;293.76000000000005;347.36;361.66;274.46000000000004;241.05796691057077;268.67533136820026;279.32334874229014;301.26000000000005;9110000.0;4090000.0;3900000.0;1330000.0;4090000.0;3090000.0;8910000.0;0.3645;0.0;0.12383333333333332;0.0085;0.0;0.3645;0.0;52769.1953125;27992.75390625;2440.53100585938;84573.015625;501634.7469795623;502460.2121510818;268472.2591632724;268472.2591632724;257063.40283333926;426524.91600443306;455589.16712083353;450703.1886075011;474471.99884926213;519649.14874482417;476432.54584388033;449045.1784721628;451250.5465610602;451880.84842205665;447968.7478012229;259839.1367594538;489638.39552779007;457603.9290817111;455589.16712083353;311171.3556482807;371186.3498439576;470968.9690187135;215472.08284428058;215472.08284428058;279.3017908185666;4917029.659965734;2396099.3450641944;283413.82842248114;1566782.4046960836;0;262;280;139;302;322;272;7;179;178;1749833877885.3179;699526869999.6179;1380497402644.7808;29129.451930345473;2171.72353248268;-0.0;87522.67721880355;6488962.850775046;1229326.5926821036;0.0;6305019.649887714;1.4281287331923351;0.04865670383563337
8414;2019-08-07 13:57:45.107;926;925;301;303;269;75;148;77;67;58;686;278;50;59;206;165;253;857;284;188;148;13;880;396;371;130;394;296;841;2920.0;-1.0;0.0;0.0;0.0;96;0;92;1;1;1;1;0;0;1;1;0;1;0;0;103894.109375;57684.75390625;41538.78125;2347.68310546875;889.0;319515;740.0;0.0;Calculated values ==>;1565179065.107;365.76;365.66;303.26000000000005;303.46000000000004;300.06;280.66;278.0567423895505;287.96000000000004;280.86;279.86;278.96000000000004;341.76;300.96000000000004;278.16;279.06;293.76000000000005;289.66;298.46000000000004;358.86;291.96000000000004;287.96000000000004;347.16;362.06000000000006;274.46000000000004;240.39332010688793;267.1113755279542;278.0567423895505;301.56;8800000.0;3960000.0;3710000.0;1300000.0;3940000.0;2960000.0;8410000.0;0.48666666666666664;0.0;0.0;0.0;0.0;0.48666666666666664;0.0;57684.75390625;41538.78125;2347.68310546875;103894.109375;503109.1828022956;506282.1039833396;280743.20762874855;281640.7900069809;267975.9426817255;427558.0369473;450366.7401088868;452336.38039690844;475724.5572519658;522500.60344382556;478175.4054415311;450055.0897579637;451268.20537522034;454918.4098194246;448355.4695785915;260891.61162437423;496357.6071827108;456167.5060304229;450366.7401088868;310333.04987691523;372867.5097577542;471368.7123706365;212262.39592698534;212262.39592698534;278.0567423895505;4918600.507280713;2397019.963392506;283453.7375221733;1567361.9403859638;0;262;280;139;302;322;273;7;179;178;1750062219740.913;699605784464.8236;1380678935920.254;0.0;0.0;-0.0;115877.4475018587;6489205.640711761;1229344.6936961657;0.0;6306714.961681661;1.140849243368107;0.009190863033652592
8415;2019-08-07 13:58:45.087;926;923;314;313;289;57;142;62;48;62;708;280;45;49;209;166;254;845;289;160;142;12;806;376;355;133;375;273;771;2984.0;-1.0;769.0;144.0;0.0;98;100;77;1;1;1;1;0;0;1;1;0;0;0;0;108214.7578125;51678.22265625;37986.60546875;1266.39953613281;890.0;319516;738.0;0.0;Calculated values ==>;1565179125.087;365.76;365.46000000000004;304.56;304.46000000000004;302.06;278.86;276.0463484220469;287.36;279.36;277.96000000000004;279.36;343.96000000000004;301.16;277.66;278.06;294.06;289.76000000000005;298.56;357.66;289.16;287.36;346.96000000000004;362.16;274.36;241.05796691057077;264.2163659402789;276.0463484220469;302.06;8059999.999999999;3760000.0;3550000.0;1330000.0;3750000.0;2730000.0;7709999.999999999;0.49733333333333335;0.0;0.12816666666666668;0.024;0.0;0.49733333333333335;0.0;51678.22265625;37986.60546875;1266.39953613281;108214.7578125;509354.12007639447;511832.4529095525;298720.02897864074;297751.4460608637;281482.1120375588;429045.3911783415;452344.73146102397;453842.64716872294;475732.073778378;526612.940501011;481201.6095600234;453460.0477131432;453969.9451753486;458465.36263032205;452139.8995820146;264243.1106839126;501007.25680106645;454897.47462011676;452344.73146102397;309494.7701623936;373287.8226132754;470871.3547390081;206985.83032356587;206985.83032356587;275.97830497475496;4920367.491976183;2397931.017741149;283483.84483829146;1568024.4310356786;0;262;280;139;302;322;273;7;179;178;1750279947140.117;699684658164.5352;1380849579019.63;31638.815358987635;6333.252585970614;-0.0;122025.16016569584;6489469.209619857;1229397.4532084875;0.0;6308696.8225644;1.7595410534531086;0.06399819941849688
8416;2019-08-07 13:59:45.128;920;918;287;283;253;44;164;46;12;61;715;280;16;32;209;157;253;824;292;168;164;12;797;364;343;134;365;247;772;4609.0;-1.0;2252.0;36.0;0.0;98;100;1;1;1;1;1;0;0;1;1;0;0;0;0;96886.2734375;44783.66796875;37754.6015625;1121.92272949219;890.0;319517;736.0;0.0;Calculated values ==>;1565179185.128;365.16;364.96000000000004;301.86;301.46000000000004;298.46000000000004;277.56;274.8017692304317;289.56;277.76000000000005;274.36;279.26000000000005;344.66;301.16;274.76000000000005;276.36;294.06;288.86;298.46000000000004;355.56000000000006;289.96000000000004;289.56;346.76;362.16;274.36;241.2770596917726;260.72004837742526;274.8017692304317;302.36;7970000.0;3640000.0;3429999.9999999995;1340000.0;3650000.0;2470000.0;7720000.0;0.7681666666666668;0.0;0.37533333333333335;0.006;0.0;0.7681666666666668;0.0;44783.66796875;37754.6015625;1121.92272949219;96886.2734375;509269.90077259706;511069.67643008276;280338.33838652313;278345.6246035342;265578.9331651734;429879.7862731237;457435.0215145692;453776.87665421545;475508.6154053896;529341.8231102336;484260.0849943864;454267.3291924153;456213.6589569888;460046.18574337027;452928.8433368577;264309.399685983;497911.8499061116;457976.08149584336;457435.0215145692;308656.51637580903;373287.8226132754;470737.49932489695;204037.32618015198;204037.32618015198;274.79217696036216;4922077.835176668;2398735.4161282796;283503.7611240492;1568656.039066379;0;262;280;139;302;322;273;7;179;178;1750489490230.563;699764812899.7058;1381005685619.9622;93735.5779445985;1600.2010388684696;-0.0;194651.66296605484;6490514.710170464;1229463.6104987795;0.0;6311337.599394695;3.466253592218904;0.1486827911945419
8417;2019-08-07 14:00:45.128;918;920;276;273;242;42;182;41;-8;59;696;278;-5;13;210;151;253;840;304;187;182;12;774;362;345;137;363;239;755;3160.0;-1.0;1943.0;87.0;0.0;98;100;52;1;1;0;1;0;0;1;1;0;0;0;0;77072.9609375;28875.53125;36470.3359375;1054.18420410156;888.0;319518;732.0;0.0;Calculated values ==>;1565179245.128;364.96000000000004;365.16;300.76000000000005;300.46000000000004;297.36;277.36;274.5913991737795;291.36;277.26000000000005;272.36;279.06;342.76;300.96000000000004;272.66;274.46000000000004;294.16;288.26000000000005;298.46000000000004;357.16;291.86;291.36;346.36;361.96000000000004;274.36;241.92719264551067;259.59022785621676;274.5913991737795;303.56;7740000.000000001;3620000.0000000005;3450000.0;1370000.0;3629999.9999999995;2390000.0;7550000.0;0.5266666666666667;0.0;0.3238333333333333;0.0145;0.0;0.5266666666666667;0.0;28875.53125;36470.3359375;1054.18420410156;77072.9609375;510904.3460450139;512738.2917652729;276518.48230396444;275091.1841371179;262329.37918837153;430014.67791919125;459538.6817761182;452700.5541715532;474932.74309716094;528037.6316061562;484967.4767881591;453066.8829550337;455246.5870957521;460493.7052714807;452411.93249857856;265471.9320276179;501745.96046351944;460205.8817066485;459538.6817761182;306980.0860723078;372447.206072691;470334.5574354778;203464.3099945308;203464.3099945308;274.5616220663324;4923527.495463126;2399349.242788436;283521.8953484958;1569274.5802122124;0;262;280;139;302;322;273;7;179;178;1750695890230.563;699846112899.7058;1381151485619.9622;80711.00373932574;3869.6185878937317;-0.0;134865.83580496936;6491968.431684497;1229509.1923290025;0.0;6314083.57855112;3.304913980231421;0.177428950604556
8418;2019-08-07 14:01:45.089;900;904;277;276;242;40;191;39;0;56;669;279;-1;15;211;150;253;824;295;199;191;12;771;361;344;135;362;237;755;2799.0;-1.0;1759.0;39.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;0;0;0;72305.8203125;25291.158203125;36433.77734375;1057.57775878906;884.0;319519;732.0;0.0;Calculated values ==>;1565179305.089;363.16;363.56000000000006;300.86;300.76000000000005;297.36;277.16;274.4858918419099;292.26000000000005;277.06;273.16;278.76000000000005;340.06000000000006;301.06;273.06;274.66;294.26000000000005;288.16;298.46000000000004;355.56000000000006;293.06;292.26000000000005;346.36;361.56000000000006;274.36;241.49495122638035;259.30345971252746;274.4858918419099;302.66;7709999.999999999;3610000.0;3440000.0;1350000.0;3620000.0000000005;2370000.0;7550000.0;0.46649999999999997;0.0;0.2931666666666667;0.006500000000000001;0.0;0.46649999999999997;0.0;25291.158203125;36433.77734375;1057.57775878906;72305.8203125;508689.09479985194;510577.15081946785;277005.19535596285;276518.48230396444;262329.37918837153;430081.6785162784;460892.0204174034;454015.68666123116;474895.968824006;525469.415537514;485303.13341255765;453894.7932740254;455818.09270979214;460784.0165094478;452442.8751106011;265632.819212022;499485.7872963737;461946.9247618793;460892.0204174034;306980.0860723078;370766.08264445094;470603.4154074653;203244.14490014082;203244.14490014082;274.47180567926637;4924771.509504432;2399800.3384640524;283539.4819261325;1569881.7195919282;0;262;280;139;302;322;273;7;179;178;1750902455875.4448;699927659859.6592;1381294192799.8804;73517.85699295966;1737.8352582976092;-0.0;120192.73392880298;6493252.836783535;1229555.8907373191;0.0;6316207.685063766;3.1131029308829445;0.15464880936899247
8419;2019-08-07 14:02:45.119;879;884;279;278;242;38;195;38;6;53;651;280;5;25;212;151;253;819;284;203;194;12;758;357;342;133;359;257;746;2837.0;-1.0;1094.0;75.0;0.0;98;100;98;1;0;0;1;0;0;1;1;0;0;0;0;61006.16796875;14551.6787109375;35689.546875;1183.00317382812;878.0;319520;732.0;0.0;Calculated values ==>;1565179365.119;361.06000000000006;361.56000000000006;301.06;300.96000000000004;297.36;276.96000000000004;274.0616903277293;292.66;276.96000000000004;273.76000000000005;278.46000000000004;338.26;301.16;273.66;275.66;294.36;288.26000000000005;298.46000000000004;355.06000000000006;293.46000000000004;292.56;346.36;360.96000000000004;274.36;241.05796691057077;262.0952818180154;274.0616903277293;301.56;7580000.0;3570000.0000000005;3420000.0000000005;1330000.0;3590000.0;2570000.0;7459999.999999999;0.4728333333333333;0.0;0.18233333333333332;0.0125;0.0;0.4728333333333333;0.0;14551.6787109375;35689.546875;1183.00317382812;61006.16796875;506906.86323910847;508617.5310979949;278919.79522741295;278397.3064185;262784.3948134758;430346.717906069;461726.3943563215;451289.36801950133;474859.9745847684;522036.7552243309;483095.99886321125;451162.4699863795;453678.3537726365;461380.6943720889;453283.0443037091;266358.06749065785;499607.24944819417;462773.1128706931;461595.0400050445;306980.0860723078;368244.6692852564;470871.3547390081;202159.80831202923;202159.80831202923;274.0326435291649;4925882.998206197;2400132.5281166653;283558.1627696493;1570483.0478073154;0;262;280;139;302;322;273;7;179;178;1751108358775.3467;700008100059.6208;1381442466899.8098;45424.62305332907;3358.894330337236;-0.0;122669.62538551405;6494244.519710449;1229598.3847202442;0.0;6318232.549983584;3.3340926427918647;0.12420200140851637
8420;2019-08-07 14:03:45.060;861;867;279;278;237;32;196;33;13;51;655;280;11;38;213;149;253;812;296;204;196;11;781;350;339;132;352;261;771;3863.0;0.0;814.0;152.0;0.0;100;90;90;1;0;0;1;0;0;1;1;0;0;0;0;61415.515625;14171.93359375;37163.09765625;1144.98449707031;870.0;319521;731.0;0.0;Calculated values ==>;1565179425.06;359.26;359.86;301.06;300.96000000000004;296.86;276.36;273.3108153835814;292.76000000000005;276.46000000000004;274.46000000000004;278.26000000000005;338.66;301.16;274.26000000000005;276.96000000000004;294.46000000000004;288.06;298.46000000000004;354.36;293.56;292.76000000000005;346.26;360.16;274.26000000000005;240.83765695389522;262.63441904999945;273.3108153835814;302.76000000000005;7809999.999999999;3500000.0;3390000.0;1320000.0;3520000.0000000005;2610000.0;7709999.999999999;0.6438333333333334;0.0;0.13566666666666669;0.025333333333333333;0.0;0.6438333333333334;0.0;14171.93359375;37163.09765625;1144.98449707031;61415.515625;502379.8920498192;504109.8544190362;276528.2339690695;276063.1398050097;259789.946302155;430799.1582183253;462313.3204839223;451470.46293330303;474793.84568264754;522121.85230575514;482626.1392745112;451215.39434274647;454619.3928120343;462578.4729107597;454202.7070667396;265105.258827778;496269.9954328663;463352.6037265282;462313.3204839223;306560.99450073834;364883.28560102184;470907.506429493;200270.48311538904;200270.48311538904;273.2627748268878;4926902.175724868;2400371.6561784316;283577.5435903362;1571089.5561913066;0;262;280;139;302;322;273;7;179;178;1751312457880.2947;700087521884.6006;1381597714089.7703;34079.463928630335;6856.1379239573;-0.0;168711.91345910734;6494906.402276639;1229683.426282494;0.0;6320658.341763507;3.994806638818482;0.13603495556031356
8421;2019-08-07 14:04:45.140;867;875;282;282;226;21;197;25;20;48;664;280;17;43;214;143;253;823;296;204;196;11;849;339;329;132;342;265;844;3401.0;-2.0;1107.0;47.0;0.0;3;79;90;1;0;0;1;0;0;1;1;0;0;0;0;61010.71875;15167.84765625;36185.984375;1093.72692871094;854.0;319522;729.0;0.0;Calculated values ==>;1565179485.14;359.86;360.66;301.36;301.36;295.76000000000005;275.26000000000005;272.10816812424576;292.86;275.66;275.16;277.96000000000004;339.56000000000006;301.16;274.86;277.46000000000004;294.56;287.46000000000004;298.46000000000004;355.46000000000004;293.56;292.76000000000005;346.06000000000006;358.56000000000006;274.26000000000005;240.83765695389522;263.1675429290057;272.10816812424576;302.76000000000005;8490000.0;3390000.0;3290000.0;1320000.0;3420000.0000000005;2650000.0;8440000.0;0.5668333333333333;0.0;0.1845;0.007833333333333333;0.0;0.5668333333333333;0.0;15167.84765625;36185.984375;1093.72692871094;61010.71875;497116.4341586575;498759.386285471;272684.327511054;272684.327511054;253570.1298315693;431480.97241316177;463939.47470069537;451657.24920203094;474503.22582331364;522722.2839863728;482153.8123394176;451272.76555757073;454569.3272039516;464200.82171344943;455231.39063282736;262051.56933832407;490917.32671382674;464830.19221483555;463811.83375436417;305722.83045113535;358162.1983326704;470907.506429493;197431.4880664768;197431.4880664768;272.0933908135771;4927923.754638909;2400616.480353745;283596.2243935062;1571701.6135330189;0;262;280;139;302;322;273;7;179;178;1751513125080.8362;700166827484.8146;1381755724490.1965;46904.65292950974;2142.2288105102934;-0.0;150993.25928075082;6495582.169742468;1229758.5126540032;0.0;6323326.103823235;3.8140982151997536;0.1400806605360496
8422;2019-08-07 14:05:45.131;904;912;269;267;227;21;200;17;25;45;671;279;22;46;214;145;254;836;288;205;200;11;777;344;338;133;348;257;770;2763.0;-1.0;2183.0;502.0;0.0;100;73;43;1;0;0;1;0;1;0;1;0;0;0;0;44233.01171875;10392.58203125;26760.8359375;1024.45568847656;840.0;319523;736.0;0.0;Calculated values ==>;1565179545.131;363.56000000000006;364.36;300.06;299.86;295.86;275.26000000000005;272.6583383277491;293.16;274.86;275.66;277.66;340.26;301.06;275.36;277.76000000000005;294.56;287.66;298.56;356.76;293.66;293.16;346.76;357.16;274.26000000000005;241.05796691057077;262.0952818180154;272.6583383277491;301.96000000000004;7770000.0;3440000.0;3379999.9999999995;1330000.0;3479999.9999999995;2570000.0;7700000.0;0.46049999999999996;0.0;0.3638333333333333;0.08366666666666665;0.0;0.46049999999999996;0.0;10392.58203125;26760.8359375;1024.45568847656;44233.01171875;508733.94066921785;510416.9529414128;272140.873016675;271292.39040699345;256399.32339565177;431175.4696738307;462984.00711616385;453678.3537726365;474083.7854598241;524082.4931012547;482986.92758239637;453303.8437703498;456273.6486729509;463310.2203315635;454664.40548358764;265691.1410898047;499817.06741976895;463630.8686226779;462984.00711616385;308656.51637580903;352283.03420395456;470773.7228275629;198497.51450604192;198497.51450604192;272.53754313100626;4928800.654170566;2400829.4519837135;283613.8732675693;1572226.0916848807;0;262;280;139;302;323;273;7;179;178;1751713195065.6262;700246315559.7312;1381912301000.0322;92843.29535316266;22780.44276290058;-0.0;121796.02984696116;6496746.561292;1229966.1704302244;0.0;6325599.006910304;6.218779235707486;0.40717928795298414
