;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8423;2019-08-07 14:06:45.162;901;906;269;267;226;28;204;21;31;42;670;278;28;52;210;149;254;769;299;208;204;12;763;347;343;133;350;262;759;1404.0;-1.0;1469.0;253.0;0.0;100;65;35;1;0;0;1;0;1;0;1;0;0;0;0;40794.328125;9675.87890625;26330.630859375;1001.73272705078;817.0;319524;765.0;0.0;Calculated values ==>;1565179605.162;363.26;363.76;300.06;299.86;295.76000000000005;275.96000000000004;272.9856168485579;293.56;275.26000000000005;276.26000000000005;277.36;340.16;300.96000000000004;275.96000000000004;278.36;294.16;288.06;298.56;350.06000000000006;293.96000000000004;293.56;349.66;354.86;274.36;241.05796691057077;262.7682575881327;272.9856168485579;303.06;7630000.0;3470000.0000000005;3429999.9999999995;1330000.0;3500000.0;2620000.0;7590000.000000001;0.23399999999999999;0.0;0.24483333333333332;0.042166666666666665;0.0;0.23399999999999999;0.0;9675.87890625;26330.630859375;1001.73272705078;40794.328125;509499.52868253994;510515.28222549084;272948.3238534146;272069.883192947;256489.1141382555;430988.63858405815;462753.1091115329;453573.69324096834;473792.46676502546;523579.7916638125;482288.6970350089;453196.2265970556;456188.79256685387;462484.7073916963;454712.3482788535;266462.9397745273;491128.21744950523;463274.4241432388;462753.1091115329;320813.78693149507;342627.88924589846;470871.3547390081;199362.63621543467;199362.63621543467;272.89236987122007;4929509.581424672;2400996.7755637844;283630.7668948704;1572668.749162369;0;262;280;139;302;323;273;7;179;178;1751917600620.282;700326156789.5968;1382068081444.77;62239.34046175149;11448.617631077348;-0.0;61633.370657686995;6498039.584305185;1230251.5599748148;0.0;6327128.375010741;3.656518646550075;0.2698615462211527
8424;2019-08-07 14:07:45.132;882;889;282;282;237;28;208;23;35;41;669;278;33;57;211;154;254;776;311;211;208;13;766;348;344;135;351;268;762;1470.0;0.0;1333.0;210.0;0.0;84;62;40;1;0;0;1;0;1;0;1;0;0;0;0;41925.8984375;10149.376953125;25672.1015625;1012.91088867188;791.0;319525;811.0;0.0;Calculated values ==>;1565179665.132;361.36;362.06000000000006;301.36;301.36;296.86;275.96000000000004;273.0942459734351;293.96000000000004;275.46000000000004;276.66;277.26000000000005;340.06000000000006;300.96000000000004;276.46000000000004;278.86;294.26000000000005;288.56;298.56;350.76;294.26000000000005;293.96000000000004;354.26;352.26;274.46000000000004;241.49495122638035;263.56353331371673;273.0942459734351;304.26000000000005;7659999.999999999;3479999.9999999995;3440000.0;1350000.0;3510000.0;2680000.0;7620000.0;0.245;0.0;0.22216666666666668;0.035;0.0;0.245;0.0;10149.376953125;25672.1015625;1012.91088867188;41925.8984375;506632.68531933735;507940.0857870552;278812.9492594696;278812.9492594696;260186.43999591915;430925.7729439634;463124.853902195;453047.0251066525;473436.17305719486;522994.6592596967;481576.5952086961;452792.3811935641;455818.0805810593;462465.50517657667;455238.5384220354;266293.01394758414;491866.5085959889;463515.49129032175;463124.853902195;340109.845020078;331718.34850182006;470701.3423759907;199673.33297777118;199673.33297777118;273.0191748273886;4930198.571978744;2401161.903424125;283647.54719732766;1573101.8885880394;0;262;280;139;302;323;273;7;179;178;1752123597570.3804;700406516589.6351;1382227001944.846;56291.18860129981;9485.980328937685;-0.0;64545.62262648383;6499026.84483731;1230425.9277304066;0.0;6328179.340876139;3.5380738941071908;0.2584466271804359
8425;2019-08-07 14:08:45.102;872;878;288;288;244;26;211;24;36;40;670;280;35;61;211;159;254;792;306;213;210;13;773;345;343;137;349;272;770;1034.0;-1.0;1044.0;185.0;0.0;40;69;49;1;0;0;1;0;1;0;1;0;0;0;0;41871.28125;10927.57421875;24096.263671875;1057.61376953125;773.0;319526;841.0;0.0;Calculated values ==>;1565179725.102;360.36;360.96000000000004;301.96000000000004;301.96000000000004;297.56;275.76000000000005;272.7676641592781;294.26000000000005;275.56;276.76000000000005;277.16;340.16;301.16;276.66;279.26000000000005;294.26000000000005;289.06;298.56;352.36;294.46000000000004;294.16;357.26;350.46000000000004;274.46000000000004;241.92719264551067;264.08650396036035;272.7676641592781;303.76000000000005;7730000.0;3450000.0;3429999.9999999995;1370000.0;3490000.0;2720000.0;7700000.0;0.17233333333333334;0.0;0.174;0.030833333333333334;0.0;0.17233333333333334;0.0;10927.57421875;24096.263671875;1057.61376953125;41871.28125;504634.48424772447;505732.4864014703;281065.2594538944;281065.2594538944;262333.69032244256;431113.4868728058;463664.2629044625;452480.40122516605;473078.44118532055;522775.18562947086;481321.1928796483;452351.87791029084;455655.00840564485;462767.05208785826;456426.6519421536;265906.28458966874;493442.432270755;463923.61762232496;463534.42477838293;352702.9203549205;324168.52440917626;470432.8002255166;198852.06121819298;198852.06121819298;272.68214112070075;4930896.532654891;2401337.4568633446;283664.7929423015;1573516.417597002;0;262;280;139;302;323;273;7;179;178;1752329594520.4788;700488075789.6741;1382388920944.923;44131.33116121331;8373.739452725813;-0.0;45613.59398687274;6499863.280741897;1230574.684313159;0.0;6329096.875351619;2.719365770672736;0.20516107381773468
8426;2019-08-07 14:09:45.123;872;879;287;287;240;22;211;24;35;39;672;281;34;63;212;159;254;806;299;215;211;14;787;341;341;139;344;274;785;438.0;-1.0;857.0;58.0;0.0;1;76;56;1;0;0;1;0;1;0;1;0;0;0;0;41596.03125;11638.0478515625;23029.779296875;1106.0537109375;762.0;319527;846.0;0.0;Calculated values ==>;1565179785.123;360.36;361.06000000000006;301.86;301.86;297.16;275.36;272.3289490889957;294.26000000000005;275.56;276.66;277.06;340.36;301.26000000000005;276.56;279.46000000000004;294.36;289.06;298.56;353.76;294.66;294.26000000000005;357.76;349.36;274.56;242.35481222062532;264.3458800820626;272.3289490889957;303.06;7870000.0;3410000.0;3410000.0;1390000.0;3440000.0;2740000.0;7850000.0;0.073;0.0;0.14283333333333334;0.009666666666666665;0.0;0.073;0.0;11638.0478515625;23029.779296875;1106.0537109375;41596.03125;503406.2053269493;504568.7002708219;279077.91349472955;279077.91349472955;260236.53000696845;431359.6534126046;463960.90387154784;452001.34592349856;472719.2527797885;522820.36745010904;481193.3604605699;451871.98752024537;455574.0031553595;463645.4860267941;457082.8255303739;265170.612954394;494056.76396204875;464477.10842694493;463960.90387154784;354802.47531532554;319555.8750819185;470261.8752935162;197897.78874332857;197897.78874332857;272.28709149365693;4931592.337037657;2401525.5695300414;283682.82981530804;1573909.2720721008;0;262;280;139;302;323;273;7;179;178;1752534866340.1655;700570904769.5477;1382552778274.673;36294.45808390095;2632.852836651814;-0.0;19422.607404360002;6500533.730226469;1230666.4380179914;0.0;6329639.03338464;1.6310759952011589;0.1334016864694301
8427;2019-08-07 14:10:45.134;883;888;282;281;234;19;212;20;37;37;673;282;35;64;213;160;254;819;299;215;212;16;810;336;338;144;340;273;808;248.0;-1.0;441.0;6.0;0.0;1;97;58;1;0;0;1;0;1;0;1;0;0;0;0;41711.421875;12011.5283203125;23692.935546875;1200.17126464844;754.0;319528;843.0;0.0;Calculated values ==>;1565179845.134;361.46000000000004;361.96000000000004;301.36;301.26000000000005;296.56;275.06;271.77519066394296;294.36;275.16;276.86;276.86;340.46000000000004;301.36;276.66;279.56;294.46000000000004;289.16;298.56;355.06000000000006;294.66;294.36;357.46000000000004;348.56000000000006;274.76000000000005;243.40439225979637;264.2163659402789;271.77519066394296;303.06;8100000.0;3360000.0;3379999.9999999995;1440000.0;3400000.0;2730000.0;8080000.0;0.04133333333333333;0.0;0.0735;0.001;0.0;0.04133333333333333;0.0;12011.5283203125;23692.935546875;1200.17126464844;41711.421875;502948.83700348076;503837.4768679304;274985.3208568295;274563.5661378978;257303.3081773988;431660.74602318485;464532.0695134284;452434.4867414905;471864.221826097;523004.27244725556;481424.2628838044;452176.86183855485;455865.8072319587;464366.5696184628;458028.00178676745;264057.14011365816;493781.7321718561;464916.765800532;464532.0695134284;353542.7174425113;316201.74473053816;469783.5483368761;196646.3372905656;196646.3372905656;271.7680093041977;4932286.693090784;2401722.685463284;283702.05188022065;1574298.6994120723;0;262;280;139;302;323;273;7;179;178;1752738603685.6965;700655820334.769;1382716908360.1008;18800.42898464298;273.1372110463105;-0.0;11072.61026521166;6500992.938459314;1230690.6590414923;0.0;6329893.206789131;0.8168669424100395;0.06123430611698848
8428;2019-08-07 14:11:45.144;902;906;279;278;230;11;212;14;40;34;669;281;38;67;214;158;254;838;297;216;212;17;793;333;338;149;338;268;792;-2.0;-2.0;1843.0;456.0;0.0;95;99;44;1;0;0;1;0;0;0;1;0;0;0;0;24136.638671875;10694.1591796875;8250.962890625;1166.66809082031;748.0;319529;839.0;0.0;Calculated values ==>;1565179905.144;363.36;363.76;301.06;300.96000000000004;296.16;274.26000000000005;271.4400167685773;294.36;274.56;277.16;276.56;340.06000000000006;301.26000000000005;276.96000000000004;279.86;294.56;288.96000000000004;298.56;356.96000000000004;294.76000000000005;294.36;357.06000000000006;347.96000000000004;274.86;244.42749628697553;263.56353331371673;271.4400167685773;302.86;7930000.0;3329999.9999999995;3379999.9999999995;1490000.0;3379999.9999999995;2680000.0;7920000.0;0.0;0.0;0.30716666666666664;0.076;0.0;0.0;0.0;10694.1591796875;8250.962890625;1166.66809082031;24136.638671875;507102.5905420786;507745.0051204742;274856.2696883502;274424.1507077811;256572.09116245562;431837.87352777255;464532.0695134284;453681.57950494776;470900.7917309485;522994.6592596967;481908.53524169483;453428.1066959028;457060.57793600933;464788.6342995954;458243.1273553584;264869.43743568467;498083.4632487189;465044.79739601474;464532.0695134284;351863.15629032685;313686.43059754226;469202.37976537313;195520.09635301292;196646.3372905656;271.30470216660325;4932835.5183842275;2401911.9310614313;283721.77882878995;1574564.9429322015;0;262;280;139;302;323;273;7;179;178;1752941437485.6643;700743734984.7551;1382879235410.075;79298.60224150264;20799.853539339376;-0.0;0.0;6501810.566634724;1230866.2965657604;0.0;6329985.493919952;4.977103230436843;0.6417975882051046
8429;2019-08-07 14:12:45.144;924;907;273;271;238;20;213;15;46;31;655;281;44;73;212;164;254;760;286;217;213;18;756;340;343;153;345;275;759;-2.0;0.0;1456.0;297.0;0.0;37;99;61;1;0;0;1;0;0;0;1;0;0;0;0;20837.921875;11676.7138671875;5466.80712890625;1191.65783691406;743.0;319530;835.0;0.0;Calculated values ==>;1565179965.144;365.56000000000006;363.86;300.46000000000004;300.26000000000005;296.96000000000004;275.16;272.21867820750657;294.46000000000004;274.66;277.76000000000005;276.26000000000005;338.66;301.26000000000005;277.56;280.46000000000004;294.36;289.56;298.56;349.16;294.86;294.46000000000004;356.66;347.46000000000004;274.96000000000004;245.2279566241654;264.4750485637546;272.21867820750657;301.76000000000005;7559999.999999999;3400000.0;3429999.9999999995;1530000.0;3450000.0;2750000.0;7590000.000000001;0.0;0.0;0.24266666666666667;0.0495;0.0;0.0;0.0;11676.7138671875;5466.80712890625;1191.65783691406;20837.921875;513194.47611635877;510651.11398960126;274755.2256622399;273843.0489107848;260680.35566407786;431420.45991060114;463923.61762232496;453243.81922765734;470062.09985771764;520980.4397853957;481073.6038800674;452987.0350659651;456664.9728122422;463496.67692964146;457920.44326150423;266869.8170196792;489789.2862569615;464441.0566038812;463923.61762232496;350183.7266411821;311590.51834565785;468754.4200784738;197514.47170691547;196646.3372905656;272.13050103477127;4933210.306388785;2402098.3550034887;283741.4315448544;1574679.2576823642;0;262;280;139;302;323;273;7;179;178;1753145737485.6643;700834334984.7551;1383042135410.075;62056.98833170003;13426.377444392137;-0.0;0.0;6502988.529889501;1231151.5151572914;0.0;6329985.493919952;4.116860078844916;0.5020676531750039
8430;2019-08-07 14:13:45.115;930;911;281;280;246;28;214;17;49;28;634;282;48;86;211;170;254;748;295;218;214;17;768;346;348;143;350;279;771;0.0;-1.0;1378.0;329.0;0.0;3;0;78;1;0;0;1;0;0;0;1;1;0;0;0;21918.2109375;13029.564453125;4315.1103515625;2155.41235351562;737.0;319531;833.0;0.0;Calculated values ==>;1565180025.115;366.16;364.26;301.26000000000005;301.16;297.76000000000005;275.96000000000004;272.8767566201714;294.56;274.86;278.06;275.96000000000004;336.56;301.36;277.96000000000004;281.76000000000005;294.26000000000005;290.16;298.56;347.96000000000004;294.96000000000004;294.56;356.46000000000004;346.86;274.86;243.1966462407574;264.9883086891361;272.8767566201714;302.66;7680000.0;3460000.0;3479999.9999999995;1430000.0;3500000.0;2790000.0;7709999.999999999;0.0;0.0;0.22966666666666666;0.05483333333333333;0.0;0.0;0.0;13029.564453125;4315.1103515625;2155.41235351562;21918.2109375;513026.0039216106;510197.1307234087;277473.2160060363;276998.1970861337;263015.6283303429;431051.2098666511;463310.2203315635;452938.7210793737;471107.22338200803;518469.3034508899;480705.16191177076;452809.3800945537;457641.55812229845;462616.43553779763;457762.68495711056;266181.14963433956;486747.55619880976;463832.4839081923;463310.2203315635;349344.06076314294;309075.640036128;470018.21299050737;199123.9623350232;196646.3372905656;272.7938701736028;4933566.435283094;2402304.1411446086;283769.310315166;1574760.7342619186;0;262;280;139;302;323;273;7;180;178;1753352937290.5127;700923092064.6902;1383208255079.9534;58292.789591619156;14854.034744275714;-0.0;0.0;6503990.959962634;1231387.0713514755;0.0;6329985.493919952;3.751102430592169;0.47918883536573975
8431;2019-08-07 14:14:45.105;933;918;288;288;259;35;215;19;38;27;629;285;41;91;210;177;254;779;298;219;215;17;789;352;354;143;356;280;792;-2.0;0.0;1379.0;288.0;0.0;10;0;92;1;0;0;1;0;0;0;1;1;0;0;0;24347.513671875;14592.994140625;4753.263671875;2171.63671875;733.0;319532;830.0;0.0;Calculated values ==>;1565180085.105;366.46000000000004;364.96000000000004;301.96000000000004;301.96000000000004;299.06;276.66;273.5264737036516;294.66;275.06;276.96000000000004;275.86;336.06;301.66;277.26000000000005;282.26000000000005;294.16;290.86;298.56;351.06000000000006;295.06;294.66;356.16;346.46000000000004;274.86;243.1966462407574;265.11578078379944;273.5264737036516;302.96000000000004;7890000.000000001;3520000.0000000005;3540000.0;1430000.0;3560000.0;2800000.0;7920000.0;0.0;0.0;0.2298333333333333;0.048;0.0;0.0;0.0;14592.994140625;4753.263671875;2171.63671875;24347.513671875;511721.1406736266;509409.77072045044;278923.3736097818;278923.3736097818;266783.74773395865;430671.36484660726;462540.9979189812;451331.37713193725;471008.3239875013;517864.7891083529;480921.575693745;451724.0083656932;458105.4773942511;461572.66604716954;457746.00652100606;265069.3275344144;489324.7204842776;463069.30017575866;462540.9979189812;348084.6227182084;307399.1840295507;470018.21299050737;200749.41567123556;196646.3372905656;273.459465124233;4933951.918730282;2402534.2907682615;283805.36304765026;1574836.2914504954;0;262;280;139;302;323;273;7;180;178;1753563502190.5461;701008877764.7039;1383375927129.98;57592.08747571793;12924.902271325049;-0.0;0.0;6504956.506320464;1231618.5239114522;0.0;6329985.493919952;3.277132418538096;0.4160052353365772
8432;2019-08-07 14:15:45.126;939;926;292;292;264;44;218;22;27;27;640;288;28;87;209;184;254;816;304;221;217;17;815;361;361;143;366;283;817;258.0;-1.0;1594.0;256.0;0.0;55;5;98;1;0;0;1;0;0;0;1;1;0;0;0;27766.98046875;15577.0888671875;6786.76220703125;2221.00366210938;728.0;319533;827.0;0.0;Calculated values ==>;1565180145.126;367.06000000000006;365.76;302.36;302.36;299.56;277.56;274.4858918419099;294.96000000000004;275.36;275.86;275.86;337.16;301.96000000000004;275.96000000000004;281.86;294.06;291.56;298.56;354.76;295.26000000000005;294.86;355.86;345.96000000000004;274.86;243.1966462407574;265.49620691782997;274.4858918419099;303.56;8150000.0;3610000.0;3610000.0;1430000.0;3660000.0;2830000.0;8170000.0;0.043000000000000003;0.0;0.26566666666666666;0.042666666666666665;0.0;0.043000000000000003;0.0;15577.0888671875;6786.76220703125;2221.00366210938;27766.98046875;510418.1761746936;508438.19403086294;278655.72137481126;278655.72137481126;267347.7067997476;430081.6785162784;461879.0317285414;449332.67286264553;471008.3239875013;518760.5026174256;480898.5299487833;449466.4258528507;457118.76172305277;459889.70471773524;457249.07238962216;263828.8692812858;492465.8562927223;462280.22558120737;461745.05252366984;346825.2571629905;305303.7579410727;470018.21299050737;203160.3208544145;203160.3208544145;274.4393696166055;4934386.358181399;2402785.7961223517;283841.98119596933;1574932.4919910817;0;262;280;139;302;323;273;7;180;178;1753778077265.2188;701094707794.573;1383544886244.7222;65399.788183520046;11385.936731139962;-0.0;11119.143461777981;6505981.797342365;1231821.1851427774;0.0;6330078.185879494;3.5755699726199404;0.39947125389183513
8433;2019-08-07 14:16:45.126;945;935;288;288;255;63;223;30;36;29;654;291;34;84;207;182;254;844;305;224;222;16;798;387;381;143;392;289;799;2355.0;-1.0;1726.0;312.0;0.0;98;15;98;1;0;0;1;0;0;0;1;1;0;0;0;29177.435546875;15319.68359375;8432.546875;2345.91040039062;726.0;319534;824.0;0.0;Calculated values ==>;1565180205.126;367.66;366.66;301.96000000000004;301.96000000000004;298.66;279.46000000000004;277.16162083772156;295.46000000000004;276.16;276.76000000000005;276.06;338.56000000000006;302.26000000000005;276.56;281.56;293.86;291.36;298.56;357.56000000000006;295.56;295.36;355.56000000000006;345.76;274.76000000000005;243.1966462407574;266.24828229547654;277.16162083772156;303.66;7980000.0;3870000.0000000005;3810000.0;1430000.0;3920000.0000000005;2890000.0;7990000.000000001;0.3925;0.0;0.2876666666666667;0.052000000000000005;0.0;0.3925;0.0;15319.68359375;8432.546875;2345.91040039062;29177.435546875;512631.642856398;511177.1121189951;278319.67052410904;278319.67052410904;264940.22076251276;428242.4622021849;459463.9258568992;449440.591658415;471206.1028288316;519724.42991314986;480515.315977421;449170.5484872691;455750.3925298951;455400.4397574439;452576.9965404575;264624.4351611294;498310.745468924;459603.115735668;459324.5871622018;345565.9636080181;304465.6318710359;469919.0881636273;209888.14265768978;209888.14265768978;277.1275662228999;4934860.89498153;2403043.269226193;283880.03881315683;1575059.3195667653;0;262;280;139;302;323;273;7;180;178;1754000677265.2188;701180507794.573;1383716486244.7222;68911.25449587528;13521.609166308754;-0.0;97903.80446802097;6507101.056031359;1232028.7480252562;0.0;6330986.710445575;6.909943088836706;0.4598123777098814
8434;2019-08-07 14:17:45.147;927;931;285;285;252;83;227;61;48;38;670;294;48;85;206;185;254;841;305;229;226;16;862;400;386;144;402;291;848;2604.0;-1.0;1793.0;268.0;0.0;98;34;1;1;0;1;1;1;0;0;1;1;0;0;0;62579.23828125;28540.66796875;29452.39453125;2414.11157226562;724.0;319535;821.0;0.0;Calculated values ==>;1565180265.147;365.86;366.26;301.66;301.66;298.36;281.46000000000004;278.44972407329936;295.86;279.26000000000005;277.96000000000004;276.96000000000004;340.16;302.56;277.96000000000004;281.66;293.76000000000005;291.66;298.56;357.26;296.06;295.76000000000005;355.26;345.56000000000006;274.76000000000005;243.40439225979637;266.49643012054327;278.44972407329936;303.66;8620000.0;4000000.0;3860000.0;1440000.0;4020000.0000000005;2910000.0;8480000.0;0.434;0.0;0.29883333333333334;0.04466666666666667;0.0;0.434;0.0;28540.66796875;29452.39453125;2414.11157226562;62579.23828125;504791.0608399994;506549.57957305585;273614.70298573654;273614.70298573654;261756.32249428958;427245.8023896546;459233.9533175814;450689.4807447975;471963.08021786925;521232.8776235196;480614.5202852093;450689.4807447975;455546.1681610777;453556.0274102183;450723.15902157006;261880.61437322473;493289.3315381477;459514.16948599054;459093.61603499035;344306.74156575615;303627.53096179874;469783.5483368761;213146.5604427148;213146.5604427148;278.4040053965616;4935625.801555601;2403408.9000828005;283919.71954642347;1575375.137910336;0;262;281;139;303;323;273;7;180;178;1754230857800.782;701266637929.7837;1383890547145.1482;70985.74268360571;11463.11879260587;-0.0;106741.02212704759;6508267.272376951;1232237.0269642135;0.0;6332692.680885453;3.1319108451742785;0.19757267257400785
8435;2019-08-07 14:18:45.137;895;897;296;296;262;75;217;71;52;50;686;294;48;72;207;174;255;842;307;224;216;16;860;399;383;143;399;291;836;2353.0;-1.0;1461.0;76.0;0.0;98;42;45;1;0;1;1;0;0;1;1;1;0;0;0;77390.140625;32061.609375;40447.51953125;2454.05224609375;720.0;319536;820.0;0.0;Calculated values ==>;1565180325.137;362.66;362.86;302.76000000000005;302.76000000000005;299.36;280.66;278.3517537891185;294.86;280.26000000000005;278.36;278.16;341.76;302.56;277.96000000000004;280.36;293.86;290.56;298.66;357.36;295.56;294.76000000000005;355.16;345.16;274.76000000000005;243.1966462407574;266.49643012054327;278.3517537891185;303.86;8600000.0;3990000.0;3829999.9999999995;1430000.0;3990000.0;2910000.0;8359999.999999999;0.39216666666666666;0.0;0.2435;0.012666666666666666;0.0;0.39216666666666666;0.0;32061.609375;40447.51953125;2454.05224609375;77390.140625;500285.3103581581;502687.1599982331;278936.54416301573;278936.54416301573;265702.91538329236;427324.32861471217;458305.9103240785;451223.5865940599;473278.1180222493;522903.90703170706;480614.5202852093;450689.4807447975;453860.32187803404;454218.74770862254;449203.69549924217;262289.07003041;494574.0439839984;459287.9322052382;458164.99867245305;343887.0166927713;301951.40411888575;469919.0881636273;212954.09082319814;212954.09082319814;278.3277591446355;4936792.018644757;2403913.8348909155;283960.28081691096;1575957.5401110689;0;262;281;139;303;323;274;7;180;178;1754461519350.8186;701352723579.7974;1384065118045.176;58018.62222020483;3254.889966312103;-0.0;96163.54436154946;6509342.129578591;1232359.6565955451;0.0;6334383.270461229;2.1001917758548063;0.11632585004520953
8436;2019-08-07 14:19:45.118;891;893;313;314;278;67;176;69;54;58;696;295;48;63;209;167;255;843;306;201;175;15;860;389;367;141;388;285;829;2969.0;-1.0;741.0;155.0;0.0;94;43;84;1;0;1;1;1;1;0;1;1;0;0;0;91724.15625;35120.4765625;49628.61328125;2421.21215820312;714.0;319537;819.0;0.0;Calculated values ==>;1565180385.118;362.26;362.46000000000004;304.46000000000004;304.56;300.96000000000004;279.86;277.3618629098277;290.76000000000005;280.06;278.56;278.96000000000004;342.76;302.66;277.96000000000004;279.46000000000004;294.06;289.86;298.66;357.46000000000004;293.26000000000005;290.66;355.06000000000006;344.56000000000006;274.66;242.77792619122317;265.74818594083865;277.3618629098277;303.76000000000005;8600000.0;3890000.0;3670000.0000000005;1410000.0;3879999.9999999995;2850000.0;8290000.000000001;0.49483333333333335;0.0;0.1235;0.025833333333333333;0.0;0.49483333333333335;0.0;35120.4765625;49628.61328125;2421.21215820312;91724.15625;499693.686221471;502720.73529743665;287687.2072783391;288220.64627555653;272007.70521722327;428092.51987082884;455134.3998558905;452545.5145307812;474322.7840487981;524425.2310514323;481446.9567882615;451758.6201082205;453716.96050335595;456354.4742125383;449959.3730549665;262289.07003041;495380.77701535064;458633.2384034343;454992.33547233755;343467.2996937194;299437.39939995663;470090.63861072535;210318.58453473076;210318.58453473076;277.2988041466296;4938200.858176955;2404473.508320503;284000.8951549629;1576707.9368495988;0;262;281;139;304;324;274;7;180;178;1754686448100.6184;701437896599.7216;1384237863325.0222;29915.025854512227;6710.77806362986;-0.0;121072.72775562576;6510074.6779314345;1232442.6775307634;0.0;6336192.999464876;1.8090855262866299;0.07598788522930877
8437;2019-08-07 14:20:45.098;899;903;307;305;273;56;161;59;28;60;702;295;31;55;210;162;255;850;303;173;161;15;841;378;356;140;377;275;811;5046.0;-1.0;1516.0;97.0;0.0;98;43;76;1;0;1;1;1;1;0;1;1;0;0;0;89542.203125;33482.73828125;49039.96875;2344.185546875;710.0;319538;820.0;0.0;Calculated values ==>;1565180445.098;363.06000000000006;363.46000000000004;303.86;303.66;300.46000000000004;278.76000000000005;276.25090830309495;289.26000000000005;279.06;275.96000000000004;279.16;343.36;302.66;276.26000000000005;278.66;294.16;289.36;298.66;358.16;290.46000000000004;289.26000000000005;355.16;344.16;274.66;242.56692532238324;264.4750485637546;276.25090830309495;303.46000000000004;8410000.0;3779999.9999999995;3560000.0;1400000.0;3770000.0000000005;2750000.0;8109999.999999999;0.841;0.0;0.25266666666666665;0.016166666666666666;0.0;0.841;0.0;33482.73828125;49039.96875;2344.185546875;89542.203125;502540.5867744106;505707.033448401;286562.1268356414;285495.38235028536;271115.37495915673;428902.12800615287;454869.0781991784;450914.52589683863;474646.9626413856;525837.6820520896;482632.50970948185;451305.66595513717;454393.4055857452;458284.8413989961;451192.1206644818;263050.93013241567;498084.161558304;456543.2252788729;454869.0781991784;343887.0166927713;297761.5184850505;470225.6346856305;207614.76981225735;207614.76981225735;276.22659087254453;4939710.907654562;2405045.0112132304;284040.59356530197;1577529.9009540593;0;262;281;139;304;324;274;7;180;178;1754903275800.6873;701522168499.7484;1384405807325.0757;61473.7383707042;4245.542315452866;-0.0;207940.8733534006;6510835.997109208;1232533.949766395;0.0;6338933.86554832;3.22458081975415;0.12609850674843487
8438;2019-08-07 14:21:45.099;904;909;304;303;269;51;171;52;-2;58;702;295;3;41;212;156;255;855;306;174;170;15;847;372;351;136;371;266;816;3856.0;-1.0;1836.0;31.0;0.0;4;34;54;1;0;1;1;1;0;1;1;1;0;0;0;94491.1875;31889.5703125;56063.296875;2221.05737304688;707.0;319539;819.0;0.0;Calculated values ==>;1565180505.099;363.56000000000006;364.06000000000006;303.56;303.46000000000004;300.06;278.26000000000005;275.63479819532273;290.26000000000005;278.36;272.96000000000004;278.96000000000004;343.36;302.66;273.46000000000004;277.26000000000005;294.36;288.76000000000005;298.66;358.66;290.56;290.16;355.06000000000006;343.86;274.66;241.71165711629368;263.299902668528;275.63479819532273;303.76000000000005;8470000.0;3720000.0000000005;3510000.0;1360000.0;3710000.0;2660000.0;8159999.999999999;0.6426666666666667;0.0;0.306;0.005166666666666667;0.0;0.6426666666666667;0.0;31889.5703125;56063.296875;2221.05737304688;94491.1875;502743.9872654008;506128.6614657389;284440.92729833745;283937.16739137284;269277.66559384024;429328.3091220336;457087.00325362873;448625.3481962321;474962.91870186524;526544.3984369797;483686.348488903;449280.015766297;454148.83295247785;459515.7881035473;451373.6300349902;262804.8214496629;498358.44007733295;457497.8828935947;456949.75120797363;343467.2996937194;296504.67125881097;470763.29942817445;206112.32553326242;206112.32553326242;275.62613503114216;4941244.544801444;2405589.789530341;284078.6378903169;1578405.7760975522;0;262;281;139;304;324;275;7;180;178;1755115379335.4312;701604969879.6484;1384568110029.8796;74208.98493486873;1367.3633651237124;-0.0;161204.85223361442;6511966.705313545;1232580.7247599135;0.0;6342010.131194736;2.625827828693662;0.12294828528546117
8439;2019-08-07 14:22:45.139;908;912;305;304;270;45;179;47;-7;56;697;295;-6;27;213;152;255;861;302;188;178;14;836;366;345;131;365;257;807;4284.0;-1.0;1946.0;159.0;0.0;10;8;16;1;0;1;1;1;0;1;1;1;0;0;0;90842.5703125;28462.65625;55670.3671875;2076.38354492188;704.0;319540;819.0;0.0;Calculated values ==>;1565180565.139;363.96000000000004;364.36;303.66;303.56;300.16;277.66;275.0112864084945;291.06;277.86;272.46000000000004;278.76000000000005;342.86;302.66;272.56;275.86;294.46000000000004;288.36;298.66;359.26;291.96000000000004;290.96000000000004;355.06000000000006;343.56000000000006;274.56;240.61611355647437;262.0952818180154;275.0112864084945;303.36;8359999.999999999;3660000.0;3450000.0;1310000.0;3650000.0;2570000.0;8070000.0;0.7140000000000001;0.0;0.32433333333333336;0.026500000000000003;0.0;0.7140000000000001;0.0;28462.65625;55670.3671875;2076.38354492188;90842.5703125;504273.51544694195;507315.00676125154;285950.59245829686;285416.1936774851;270174.0336994096;429743.705733735;459136.8242272992;449630.04276818724;475404.8511495898;526737.4633245739;484728.1323046379;449758.4421301506;453927.4872014058;460590.1911729151;451852.33860241564;263260.1413393299;500049.5606219785;460338.9438065274;459002.611014268;343467.2996937194;295247.87795992935;471332.97713222547;204480.66515026847;204480.66515026847;274.9723539357159;4942790.0224142205;2406093.060041523;284114.47377261566;1579337.5107067258;0;262;281;139;304;324;275;7;180;178;1755324318535.2983;701685123279.5975;1384725114629.7798;79510.11480741166;7071.586267521861;-0.0;181728.66934689568;6513248.551805581;1232651.0962231944;0.0;6344869.815725654;3.1123096633356706;0.1487224961339809
8440;2019-08-07 14:23:45.110;912;917;305;304;271;39;183;41;0;53;692;293;-2;23;214;154;255;865;307;196;183;15;829;359;341;129;359;251;803;4145.0;0.0;1752.0;44.0;0.0;1;1;1;1;0;1;1;1;0;1;1;1;0;0;0;88747.796875;26968.900390625;54839.3203125;1998.33776855469;702.0;319541;818.0;0.0;Calculated values ==>;1565180625.11;364.36;364.86;303.66;303.56;300.26000000000005;277.06;274.27422755570615;291.46000000000004;277.26000000000005;273.16;278.46000000000004;342.36;302.46000000000004;272.96000000000004;275.46000000000004;294.56;288.56;298.66;359.66;292.76000000000005;291.46000000000004;354.96000000000004;343.36;274.66;240.16925963744896;261.27494424493943;274.27422755570615;303.86;8290000.000000001;3590000.0;3410000.0;1290000.0;3590000.0;2510000.0;8030000.0;0.6908333333333334;0.0;0.292;0.007333333333333333;0.0;0.6908333333333334;0.0;26968.900390625;54839.3203125;1998.33776855469;88747.796875;505446.1211603543;508351.13299014006;286424.82314239774;285877.95634165226;270805.8702574672;430214.79039162316;460298.2592576188;451594.0333603832;475368.9749621503;526697.7735872145;485200.54982094007;451342.93557448447;454450.03438531706;461648.628002798;453365.2895126709;263559.6152750239;500986.60705944384;462009.8508274908;460298.2592576188;343047.5905507172;294410.04551340896;471695.4600566422;202730.87451817488;202730.87451817488;274.2636753010723;4944285.885456265;2406554.766413865;284148.4133714645;1580257.979660089;0;262;281;139;304;324;275;7;180;178;1755530019065.148;701763085579.5405;1384877440969.6685;72668.04238192482;1972.4069606154267;-0.0;177936.1349574992;6514516.090174765;1232726.4264061789;0.0;6347865.573776093;3.0138045148983337;0.13585444366097577
8441;2019-08-07 14:24:45.141;918;923;304;303;268;32;188;34;7;49;687;292;4;24;215;152;255;870;306;198;188;15;813;352;337;126;351;253;793;3727.0;-1.0;1734.0;46.0;0.0;1;1;100;1;0;0;1;1;0;1;1;1;0;0;0;76714.15625;15435.0224609375;53873.2890625;2043.02185058594;699.0;319542;817.0;0.0;Calculated values ==>;1565180685.141;364.96000000000004;365.46000000000004;303.56;303.46000000000004;299.96000000000004;276.36;273.5264737036516;291.96000000000004;276.56;273.86;278.06;341.86;302.36;273.56;275.56;294.66;288.36;298.66;360.16;292.96000000000004;291.96000000000004;354.86;343.06000000000006;274.66;239.4893008659735;261.54996906429363;273.5264737036516;303.76000000000005;8130000.0;3520000.0000000005;3370000.0000000005;1260000.0;3510000.0;2530000.0;7930000.0;0.6211666666666668;0.0;0.289;0.007666666666666667;0.0;0.6211666666666668;0.0;15435.0224609375;53873.2890625;2043.02185058594;76714.15625;507651.0393945459;510017.3328389887;287122.991376519;286549.19032705313;270219.6957776181;430671.36484660726;461573.52563019627;452120.2602669936;475364.63126189593;526032.0182595454;484863.14341208467;451743.76803087106;454235.0002118804;462992.3648214444;454282.9581333604;264275.10081745416;502592.70618431893;462874.90760202485;461573.52563019627;342627.88924589846;293153.3411634106;472091.6256651069;200893.13320713665;200893.13320713665;273.51576881131166;4945665.4474744275;2406908.3150108824;284182.10876866616;1581164.3861418;0;262;281;139;304;324;275;7;180;178;1755733524155.6135;701839625104.7156;1385028719090.0146;72604.63972029866;2079.1884421777722;-0.0;161925.97042679056;6515727.321341325;1232760.2071456485;0.0;6350699.221289287;3.316123012711749;0.1551080326060546
8442;2019-08-07 14:25:45.141;917;923;301;300;261;24;191;26;11;46;685;292;9;42;216;147;255;864;298;199;191;16;793;343;332;131;344;255;778;3990.0;-1.0;1537.0;186.0;0.0;90;100;75;1;0;0;1;1;1;0;1;0;0;0;0;65363.78125;13083.908203125;45916.19921875;1191.56311035156;698.0;319543;814.0;0.0;Calculated values ==>;1565180745.141;364.86;365.46000000000004;303.26000000000005;303.16;299.26000000000005;275.56;272.5487779782249;292.26000000000005;275.76000000000005;274.26000000000005;277.76000000000005;341.66;302.36;274.06;277.36;294.76000000000005;287.86;298.66;359.56000000000006;293.06;292.26000000000005;354.56000000000006;342.96000000000004;274.76000000000005;240.61611355647437;261.82340779136865;272.5487779782249;302.96000000000004;7930000.0;3429999.9999999995;3320000.0000000005;1310000.0;3440000.0;2550000.0;7780000.0;0.6649999999999999;0.0;0.25616666666666665;0.031000000000000003;0.0;0.6649999999999999;0.0;13083.908203125;45916.19921875;1191.56311035156;65363.78125;509187.9769674282;511256.8033792882;287407.65796741954;286800.3355885511;268341.5471406469;431237.1583312671;462721.8518872203;452272.36108738004;474437.7492251421;525670.6047300223;484633.0041137732;452021.0196084868;456113.1101176497;464164.39160238917;455109.9117149112;265237.6284267328;503070.5298780094;463750.4696543091;462721.8518872203;341368.83218197053;292734.4514702754;471527.5025985663;198441.62479525947;198441.62479525947;272.5112276323908;4946849.430286927;2407145.972766416;284209.06364334066;1581995.9652108105;0;262;281;139;304;325;275;7;180;178;1755934224155.6135;701916725104.7156;1385181119090.0146;65022.973613498216;8465.662211902512;-0.0;175746.35101615393;6516874.218119106;1232848.0809010991;0.0;6353513.157301312;4.1406889796839;0.18409423619292398
8443;2019-08-07 14:26:45.081;913;919;306;306;238;3;193;12;13;43;684;292;11;44;217;133;255;852;301;199;193;18;869;320;318;136;322;261;865;2940.0;-1.0;734.0;16.0;0.0;70;100;69;1;0;0;1;0;0;1;1;0;0;0;0;60794.09375;13395.548828125;39955.9140625;1189.41735839844;697.0;319544;810.0;0.0;Calculated values ==>;1565180805.081;364.46000000000004;365.06000000000006;303.76000000000005;303.76000000000005;296.96000000000004;273.46000000000004;269.9613774848165;292.46000000000004;274.36;274.46000000000004;277.46000000000004;341.56000000000006;302.36;274.26000000000005;277.56;294.86;286.46000000000004;298.66;358.36;293.06;292.46000000000004;354.16;342.86;274.96000000000004;241.71165711629368;262.63441904999945;269.9613774848165;303.26000000000005;8690000.0;3200000.0;3180000.0;1360000.0;3220000.0000000005;2610000.0;8650000.0;0.49;0.0;0.12233333333333334;0.0026666666666666666;0.0;0.49;0.0;13395.548828125;39955.9140625;1189.41735839844;60794.09375;502148.16973558295;503371.9770233036;281061.0717094103;281061.0717094103;256638.83553795933;432574.8076454491;465050.27239305526;451470.46293330303;473501.42000396166;525093.9491729713;483939.0978425935;451215.39434274647;455364.9365216554;467467.2940358054;457029.4958591257;261945.15572428118;493362.92835910036;465799.9463270273;465050.27239305526;339690.1980837097;292315.56762988004;471057.33072014985;192311.0141467104;192311.0141467104;269.95705611012835;4947899.694597305;2407366.4142464115;284228.88530576194;1582710.8505545594;0;262;281;139;304;325;276;7;180;178;1756129029155.7996;701996745004.792;1385335764290.1624;31703.839234893167;743.3235108625051;-0.0;133642.23654070898;6517679.468836837;1232924.7457073142;0.0;6356088.817295182;3.0452276994454723;0.10056901178804857
8444;2019-08-07 14:27:45.062;946;919;286;284;252;20;200;5;21;37;684;291;19;48;207;137;255;786;297;203;200;19;719;352;350;137;357;271;722;1880.0;-1.0;2444.0;494.0;0.0;1;100;79;1;0;0;0;0;0;0;1;0;0;0;0;18127.65625;12315.6044921875;0.0;1241.05639648438;701.0;319545;804.0;0.0;Calculated values ==>;1565180865.062;367.76;365.06000000000006;301.76000000000005;301.56;298.36;275.16;273.5264737036516;293.16;273.66;275.26000000000005;276.86;341.56000000000006;302.26000000000005;275.06;277.96000000000004;293.86;286.86;298.66;351.76;293.46000000000004;293.16;353.56000000000006;343.26;275.06;241.92719264551067;263.95629194202945;273.5264737036516;302.86;7190000.000000001;3520000.0000000005;3500000.0;1370000.0;3570000.0000000005;2710000.0;7220000.0;0.31333333333333335;0.0;0.4073333333333334;0.08233333333333334;0.0;0.31333333333333335;0.0;12315.6044921875;0.0;1241.05639648438;18127.65625;519053.7838359556;515287.1473633041;286669.96435651206;285203.9802048142;268226.5366014287;430671.36484660726;461160.9377506379;450718.69832406053;472785.1150065333;524299.0988402712;482660.0742764988;450458.3645684928;454183.32541441807;461017.6682793448;452155.9776336696;269758.15143552946;497190.05281885975;461559.3255376969;461160.9377506379;337172.47746341303;293991.1381695566;471021.86055166635;200739.68233279476;200739.68233279476;273.45565008765766;4948557.16758099;2407580.6060083467;284249.1328399511;1583043.7110655662;0;262;281;139;304;325;276;7;180;178;1756329365695.621;702078619069.7191;1385495313750.0203;101824.78584710894;22253.232673353763;-0.0;81598.66003092418;6518791.855010992;1233116.3229899888;0.0;6357881.923434871;15.171632619596831;1.22958295733234
8445;2019-08-07 14:28:45.102;968;905;279;278;258;42;207;10;31;33;686;291;40;52;201;145;255;688;293;209;206;20;734;373;370;143;378;295;737;1817.0;0.0;1601.0;303.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18396.166015625;14274.904296875;0.0;1342.97399902344;759.0;319546;798.0;0.0;Calculated values ==>;1565180925.102;369.96000000000004;363.66;301.06;300.96000000000004;298.96000000000004;277.36;275.73799182748917;293.86;274.16;276.26000000000005;276.46000000000004;341.76;302.26000000000005;277.16;278.36;293.26000000000005;287.66;298.66;341.96000000000004;294.06;293.76000000000005;352.96000000000004;349.06000000000006;275.16;243.1966462407574;266.98899913490544;275.73799182748917;302.46000000000004;7340000.000000001;3729999.9999999995;3700000.0;1430000.0;3779999.9999999995;2950000.0;7370000.0;0.30283333333333334;0.0;0.26683333333333337;0.050499999999999996;0.0;0.30283333333333334;0.0;14274.904296875;0.0;1342.97399902344;18396.166015625;520746.96616614464;512205.2145746232;279932.3967613174;279381.0320939946;269754.8196221132;429258.0297950786;458984.31781305023;447640.56970720924;471601.4229191921;522581.3611586471;479788.7394976246;448877.69767373585;450506.3915283033;456855.48681519245;449552.3699226482;268679.07389600435;481161.3923779133;459260.26013809856;458846.1285613786;334655.03009724553;318298.0250993184;470315.4621069152;206288.31844161075;206288.31844161075;275.6981592346619;4948861.735676467;2407802.341306497;284270.68078229105;1583043.7110655662;0;262;281;139;304;325;276;7;180;178;1756545509695.484;702162675069.6658;1385665226949.9124;64400.825712703874;13333.370755097872;-0.0;76482.92349793635;6520177.991915396;1233413.075721723;0.0;6359200.14819446;9.874396319648524;0.6710716551482296
8446;2019-08-07 14:29:45.133;957;920;287;288;243;79;214;28;41;33;698;291;49;63;197;151;255;742;301;216;214;20;802;398;383;148;403;302;797;2992.0;-1.0;1761.0;157.0;0.0;1;100;46;1;1;0;1;0;0;0;1;0;0;0;0;38362.2265625;30144.962890625;4315.86572265625;1359.49731445312;846.0;319547;792.0;0.0;Calculated values ==>;1565180985.133;368.86;365.16;301.86;301.96000000000004;297.46000000000004;281.06;278.25360059004004;294.56;275.96000000000004;277.26000000000005;276.46000000000004;342.96000000000004;302.26000000000005;278.06;279.46000000000004;292.86;288.26000000000005;298.66;347.36;294.76000000000005;294.56;352.36;357.76;275.16;244.22491754036054;267.8393353686513;278.25360059004004;303.26000000000005;8020000.0;3979999.9999999995;3829999.9999999995;1480000.0;4029999.9999999995;3020000.0;7970000.0;0.4986666666666667;0.0;0.2935;0.026166666666666668;0.0;0.4986666666666667;0.0;30144.962890625;4315.86572265625;1359.49731445312;38362.2265625;513949.9952935248;509269.90077259706;278028.54988539714;278488.91144221066;260768.35376980316;427402.5427163942;457882.69869075366;447705.9326627795;470935.02280441386;523275.5435382259;478933.4068871811;448816.61916108726;450734.07432656095;452023.1312717239;445744.1628234447;264794.3869177692;483075.29162095586;458164.99867245305;457882.69869075366;332137.8522128359;354802.47531532554;469638.649770301;212726.01832360425;212726.01832360425;278.2384219140094;4949334.966656901;2408172.698117975;284293.21301217243;1583079.695195394;0;263;281;140;304;325;276;7;180;178;1756771526410.1033;702250020174.5187;1385844419484.6106;68966.60485854794;6722.547189521899;-0.0;122251.46460975186;6521289.961389166;1233580.2947228488;0.0;6360857.123754516;5.525930083862344;0.2980652628272691
8447;2019-08-07 14:30:48.084;926;920;291;291;253;93;207;72;52;41;706;290;50;56;195;165;255;808;306;219;207;19;835;411;390;139;413;316;827;2115.0;-1.0;1982.0;70.0;0.0;100;0;98;1;1;0;1;0;0;0;1;0;1;0;0;50158.63671875;36064.171875;8967.55078125;2511.4248046875;898.0;319548;786.0;0.0;Calculated values ==>;1565181048.084;365.76;365.16;302.26000000000005;302.26000000000005;298.46000000000004;282.46000000000004;279.51553776612565;293.86;280.36;278.36;277.26000000000005;343.76;302.16;278.16;278.76000000000005;292.66;289.66;298.66;353.96000000000004;295.06;293.86;351.76;362.96000000000004;275.06;242.35481222062532;269.49753711883926;279.51553776612565;303.76000000000005;8350000.0;4110000.0;3900000.0;1390000.0;4129999.9999999995;3160000.0;8270000.0;0.3525;0.0;0.3303333333333333;0.011666666666666665;0.0;0.3525;0.0;36064.171875;8967.55078125;2511.4248046875;50158.63671875;506930.08203491464;506753.085173499;277451.37761461653;277451.37761461653;262952.8109583195;426361.23050281336;455734.2264242083;446591.23833555775;472915.35137376806;522994.56472002243;477079.33438270824;446303.0287901354;447165.1919128984;449920.8271434811;445474.8025690404;263302.4464284206;490273.400342203;457461.1362899699;455734.2264242083;329620.94006798224;376650.65796483605;470754.2918620804;215996.0588289285;215996.0588289285;279.50252401829437;4950108.921779585;2408751.5774591938;284327.0572370542;1583195.8346891685;0;263;281;140;304;325;276;7;180;179;1757014832025.929;702340354859.8252;1386038938075.2708;76173.27429702319;2972.1793853867716;-0.0;84507.70407733612;6522558.947578573;1233665.0576026666;0.0;6362664.859375654;3.4422028515088767;0.22003373458163042
8448;2019-08-07 14:31:45.154;915;919;297;296;258;76;86;75;58;52;687;290;47;52;196;161;256;841;320;201;87;17;914;398;369;129;398;296;887;3368.0;-1.0;154.0;77.0;0.0;98;0;30;1;1;1;1;0;0;1;1;0;1;0;0;98319.28125;53896.73046875;40610.2109375;2365.98486328125;916.0;319549;780.0;0.0;Calculated values ==>;1565181105.154;364.66;365.06000000000006;302.86;302.76000000000005;298.96000000000004;280.76000000000005;278.25360059004004;281.76000000000005;280.66;278.96000000000004;278.36;341.86;302.16;277.86;278.36;292.76000000000005;289.26000000000005;298.76000000000005;357.26;293.26000000000005;281.86;351.16;364.76;274.86;240.16925963744896;267.1113755279542;278.25360059004004;305.16;9140000.0;3979999.9999999995;3690000.0;1290000.0;3979999.9999999995;2960000.0;8870000.0;0.5613333333333334;0.0;0.025666666666666667;0.012833333333333334;0.0;0.5613333333333334;0.0;53896.73046875;40610.2109375;2365.98486328125;98319.28125;498509.80325734254;501472.31215963804;275961.8767739801;275578.9865013868;262257.2859338231;427402.5427163942;441068.32992211066;451134.023178608;475272.5666194719;522605.2940268334;479552.6043808289;449647.91442026;450325.74949144374;452748.5519505669;447346.45644839125;260678.75215173082;489551.702811776;458313.4302660672;441233.08146924357;327104.2899505934;384219.24077208963;471889.3439495091;212695.08709714803;212695.08709714803;278.2270924531816;4951285.815497441;2409464.6425551316;284365.71748280776;1583588.8073083323;0;263;282;140;304;325;277;7;180;179;1757231412675.6755;702416828659.7357;1386213572275.0664;6119.932692757472;3326.326296271967;-0.0;128285.99417420296;6523211.235539325;1233714.9820080597;0.0;6364351.544979127;1.421782725753711;0.04139249702077411
8449;2019-08-07 14:32:45.094;936;948;313;315;270;61;123;64;49;58;693;290;37;40;200;152;256;875;332;174;123;16;936;383;353;130;382;277;905;4851.0;0.0;1623.0;30.0;0.0;98;100;24;1;1;1;1;0;0;1;1;0;0;0;0;102310.9296875;53379.05078125;44625.7265625;1302.25854492188;919.0;319550;776.0;0.0;Calculated values ==>;1565181165.094;366.76;367.96000000000004;304.46000000000004;304.66;300.16;279.26000000000005;276.758820704277;285.46000000000004;279.56;278.06;278.96000000000004;342.46000000000004;302.16;276.86;277.16;293.16;288.36;298.76000000000005;360.66;290.56;285.46000000000004;350.76;365.06000000000006;274.76000000000005;240.39332010688793;264.73235714968143;276.758820704277;306.36;9360000.0;3829999.9999999995;3529999.9999999995;1300000.0;3820000.0000000005;2770000.0;9050000.0;0.8085;0.0;0.2705;0.005;0.0;0.8085;0.0;53379.05078125;44625.7265625;1302.25854492188;102310.9296875;499781.4345657843;504223.4976541745;281138.13694209774;281951.57876616344;265513.48754306417;428538.6833535345;449951.1211743574;453284.35323537514;475724.5572519658;524750.3931894029;481839.3077588308;451732.25126087875;452122.00497936545;456054.08385549986;448767.0119594032;259973.0667116631;493173.0763921023;457172.60608581326;449951.1211743574;325426.6669566859;385480.9739628175;471660.0667768931;208940.66956306933;208940.66956306933;276.7517956202628;4952956.0620050905;2410357.7134348904;284396.2556092102;1584298.3964886973;0;263;282;140;304;325;277;7;180;179;1757447796075.882;702494450959.8098;1386385300375.2302;66094.96643335873;1313.5969860691187;-0.0;194856.95012772642;6523812.424575123;1233753.609369422;0.0;6367041.7099930085;2.6409560128364613;0.13111924146970075
8450;2019-08-07 14:33:45.095;963;974;303;301;263;51;144;53;16;60;709;290;16;28;202;150;256;881;321;174;144;17;871;371;346;144;372;260;845;5136.0;-2.0;1991.0;80.0;0.0;98;100;1;1;1;1;1;0;0;1;1;0;0;0;0;108035.046875;48182.078125;41471.7109375;1169.49035644531;917.0;319551;774.0;0.0;Calculated values ==>;1565181225.095;369.46000000000004;370.56000000000006;303.46000000000004;303.26000000000005;299.46000000000004;278.26000000000005;275.5313989812953;287.56;278.46000000000004;274.76000000000005;279.16;344.06000000000006;302.16;274.76000000000005;275.96000000000004;293.36;288.16;298.76000000000005;361.26;290.56;287.56;350.56000000000006;364.86;274.86;243.40439225979637;262.5002047102346;275.5313989812953;305.26000000000005;8710000.0;3710000.0;3460000.0;1440000.0;3720000.0000000005;2600000.0;8450000.0;0.856;0.0;0.3318333333333333;0.013333333333333334;0.0;0.856;0.0;48182.078125;41471.7109375;1169.49035644531;108035.046875;509214.3008039462;512860.03210511856;281311.40148041584;280425.7484475978;265646.33879855514;429398.2889081932;454185.32831308246;452027.8246842997;474133.1985427111;527728.6046837651;483836.903274412;452027.8246842997;453539.8955796625;457970.49798369827;450664.2607782968;262198.7094440679;499555.1574075367;458304.29390047217;454185.32831308246;324587.8981780222;384639.8087634594;469882.8356051178;205829.68405839504;205829.68405839504;275.51340401791987;4954708.9743557125;2411204.0702804658;284416.85385999514;1585015.8870916413;0;263;282;140;304;325;277;7;180;179;1757657499570.6287;702576652329.7106;1386546403060.0356;81696.7496643627;3520.7086872896366;-0.0;212592.4314820124;6525044.042734411;1233793.895921416;0.0;6370437.178092513;3.2790039265147146;0.16190179331792554
