;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8451;2019-08-07 14:34:45.115;969;979;288;285;247;48;153;47;-8;59;694;289;-7;10;203;145;256;897;326;187;153;17;854;369;346;150;370;245;834;4033.0;-2.0;1895.0;107.0;0.0;98;100;98;1;1;0;1;0;0;1;1;0;0;0;0;87333.390625;33375.57421875;40546.34765625;1055.72631835938;914.0;319552;770.0;0.0;Calculated values ==>;1565181285.115;370.06000000000006;371.06000000000006;301.96000000000004;301.66;297.86;277.96000000000004;275.3239800832674;288.46000000000004;277.86;272.36;279.06;342.56000000000006;302.06;272.46000000000004;274.16;293.46000000000004;287.66;298.76000000000005;362.86;291.86;288.46000000000004;350.16;364.56000000000006;274.86;244.62907804385475;260.44013211722256;275.3239800832674;305.76000000000005;8540000.0;3690000.0;3460000.0;1500000.0;3700000.0;2450000.0;8340000.000000001;0.6721666666666667;0.0;0.3158333333333333;0.017833333333333333;0.0;0.6721666666666667;0.0;33375.57421875;40546.34765625;1055.72631835938;87333.390625;511440.17920983105;514425.203849031;275699.8071419819;274477.8807261412;260631.31394234553;429537.3511455088;455435.2880278432;451652.8650675693;473257.06695974927;527369.2572363088;485456.662643916;451777.0732489495;453872.3691860126;458430.6779884332;450283.0858763809;262860.09242102946;502861.6653052645;460049.72880603187;455435.2880278432;322910.4453824919;383378.13390389836;469065.5661484634;205285.3741073526;205285.3741073526;275.2955520650872;4956337.5873577995;2411883.9439321486;284435.40351343673;1585699.598740979;0;263;282;140;304;325;277;7;180;179;1757865168770.5627;702664881729.6825;1386697953559.9875;77811.0658949351;4704.08009139981;-0.0;168142.43380688978;6526373.717607581;1233862.4586745189;0.0;6373611.026232427;3.3430973874614667;0.187090283696244
8452;2019-08-07 14:35:45.116;961;967;282;280;242;47;166;46;-3;56;664;289;-5;16;204;143;256;884;317;197;166;13;817;368;347;133;369;249;798;3211.0;-1.0;1570.0;33.0;0.0;98;1;16;1;1;0;1;0;0;1;1;0;1;0;0;78364.5859375;27700.40625;38761.1171875;1948.63818359375;911.0;319553;767.0;0.0;Calculated values ==>;1565181345.116;369.26;369.86;301.36;301.16;297.36;277.86;275.2199585193972;289.76000000000005;277.76000000000005;272.86;278.76000000000005;339.56000000000006;302.06;272.66;274.76000000000005;293.56;287.46000000000004;298.76000000000005;361.56000000000006;292.86;289.76000000000005;349.86;364.26;274.46000000000004;241.05796691057077;260.9983114674233;275.2199585193972;304.86;8170000.0;3679999.9999999995;3470000.0000000005;1330000.0;3690000.0;2490000.0;7980000.0;0.5351666666666667;0.0;0.26166666666666666;0.0055000000000000005;0.0;0.5351666666666667;0.0;27700.40625;38761.1171875;1948.63818359375;78364.5859375;513297.7775106159;515627.20762333163;275714.1939999957;274848.3409234588;260381.44738255878;429606.4342157736;457055.72942991543;451571.11678332236;475150.8030797835;524008.28610589344;484998.79402624076;451320.7254031592;453927.967697315;458728.7977386057;450167.3850708354;264446.77520940546;504141.05981413455;461224.17396879604;457055.72942991543;321652.42942325486;382116.546082559;470968.9690187135;205072.05192000433;205072.05192000433;275.20897873620277;4957718.426841093;2412392.918918215;284460.44030152896;1586360.505295471;0;263;282;140;304;325;277;7;180;180;1758073072235.3115;702749783144.58;1386846156029.8086;64500.588639234884;1462.4330440429005;-0.0;134853.26474738744;6527559.667826108;1233913.847140379;0.0;6376136.032466732;2.9354745212112623;0.15165331564790127
8453;2019-08-07 14:36:45.106;933;935;284;283;245;46;171;45;0;54;656;290;0;21;205;144;256;858;303;202;171;11;808;368;347;131;369;246;790;3286.0;-1.0;1372.0;85.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;0;0;0;74523.4140625;26331.97265625;38281.65625;1132.21691894531;908.0;319554;763.0;0.0;Calculated values ==>;1565181405.106;366.46000000000004;366.66;301.56;301.46000000000004;297.66;277.76000000000005;275.2199585193972;290.26000000000005;277.66;273.16;278.56;338.76;302.16;273.16;275.26000000000005;293.66;287.56;298.76000000000005;358.96000000000004;293.36;290.26000000000005;349.46000000000004;363.96000000000004;274.26000000000005;240.61611355647437;260.58029834229245;275.2199585193972;303.46000000000004;8080000.0;3679999.9999999995;3470000.0000000005;1310000.0;3690000.0;2460000.0;7900000.0;0.5476666666666666;0.0;0.22866666666666668;0.014166666666666666;0.0;0.5476666666666666;0.0;26331.97265625;38281.65625;1132.21691894531;74523.4140625;510160.93460539245;511913.17465091974;277237.778029864;276783.07827168785;261770.72486648636;429606.4342157736;457736.81442214;452469.83032469533;475211.54299482855;523435.4989594772;485449.6780432557;452469.83032469533;455045.6345893565;458866.95893993904;450315.9991963122;264868.4207536952;501148.0520508914;461885.07605819695;457736.81442214;319975.17213553557;380855.0447510572;471041.0630420859;205025.97863445408;205025.97863445408;275.191327316409;4958992.281163518;2412843.113697535;284486.1098150888;1587002.4214037003;0;263;282;140;304;325;277;7;180;180;1758281237535.3447;702828969944.5925;1386994631279.8323;56582.16075316851;3768.5470291081174;-0.0;138401.30106638934;6528568.522567386;1233957.4313757455;0.0;6378412.774328645;3.0230352405398615;0.13776621136387202
8454;2019-08-07 14:37:45.147;909;911;285;284;248;49;176;46;-4;54;658;291;-4;19;207;148;256;847;309;204;176;13;775;372;353;137;373;259;760;2861.0;-1.0;1396.0;143.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;60496.96875;14976.9326171875;36435.8671875;1172.134765625;902.0;319555;760.0;0.0;Calculated values ==>;1565181465.147;364.06000000000006;364.26;301.66;301.56;297.96000000000004;278.06;275.63479819532273;290.76000000000005;277.76000000000005;272.76000000000005;278.56;338.96000000000004;302.26000000000005;272.76000000000005;275.06;293.86;287.96000000000004;298.76000000000005;357.86;293.56;290.76000000000005;349.16;363.36;274.46000000000004;241.92719264551067;262.3656120759269;275.63479819532273;304.06;7750000.0;3720000.0000000005;3529999.9999999995;1370000.0;3729999.9999999995;2590000.0;7600000.0;0.47683333333333333;0.0;0.2326666666666667;0.02383333333333333;0.0;0.47683333333333333;0.0;14976.9326171875;36435.8671875;1172.134765625;60496.96875;509589.3873179718;511110.90745849314;280571.1039936528;280044.7296327822;264319.4944390781;429328.3091220336;457447.12200883246;449651.65132730565;474445.32860952517;522591.4751814156;484062.0332906524;449651.65132730565;452581.53297078336;458506.5490489339;450185.13964661234;266563.76573219505;502280.10796126846;461232.2140859643;457447.12200883246;318717.3015803363;378332.2993749013;470432.8002255166;206004.6666042706;206004.6666042706;275.58511678938623;4960118.219888754;2413187.589806813;284505.3258678371;1587625.4929084585;0;263;282;140;304;325;277;7;180;180;1758491381035.792;702909424884.7638;1387146234805.155;56688.53177889282;6302.203851306362;-0.0;119896.14415207524;6529513.090020829;1234041.411647259;0.0;6380566.723903836;3.4779330102185875;0.18466340334068757
8455;2019-08-07 14:38:45.078;873;874;288;287;250;48;176;48;4;55;662;291;1;31;208;149;256;806;286;204;176;15;776;370;352;145;372;267;762;2756.0;-1.0;947.0;112.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59912.02734375;15042.099609375;36560.92578125;1175.07885742188;897.0;319556;757.0;0.0;Calculated values ==>;1565181525.078;360.46000000000004;360.56000000000006;301.96000000000004;301.86;298.16;277.96000000000004;275.4277932560699;290.76000000000005;277.96000000000004;273.56;278.66;339.36;302.26000000000005;273.26000000000005;276.26000000000005;293.96000000000004;288.06;298.76000000000005;353.76;293.56;290.76000000000005;348.86;362.86;274.66;243.61107973660833;263.43189868330234;275.4277932560699;301.76000000000005;7759999.999999999;3700000.0;3520000.0000000005;1450000.0;3720000.0000000005;2670000.0;7620000.0;0.4593333333333333;0.0;0.15783333333333335;0.018666666666666668;0.0;0.4593333333333333;0.0;15042.099609375;36560.92578125;1175.07885742188;59912.02734375;504512.1919097343;505870.73287307937;281961.45835151186;281417.6771041929;264973.5505526808;429467.9694778635;457609.2955309491;449227.20155030396;473511.07944781234;522354.7688696591;483129.80640737724;448834.0654710837;452711.2032532543;458804.85714063374;450696.2281397356;266508.4769327922;496252.61691956763;461385.765245253;457609.2955309491;317459.4925940039;376230.27103398804;469548.2990009042;205502.0651094874;205502.0651094874;275.38334667237285;4961120.474269894;2413437.460726285;284524.8634872301;1588233.099963874;0;263;282;140;304;325;277;7;180;180;1758702637810.7717;702993927594.7557;1387303853335.14;38467.95070157555;4928.863032639781;-0.0;115801.25450692473;6530305.1487918;1234134.8962402253;0.0;6382528.610125736;3.0163657923926164;0.11430374063890632
8456;2019-08-07 14:39:45.118;851;854;287;286;246;45;175;46;12;55;661;289;9;37;208;148;256;801;280;203;175;17;789;368;348;145;369;270;776;3006.0;-1.0;662.0;83.0;0.0;100;1;100;1;0;0;1;0;0;1;1;0;1;0;0;61723.6328125;15282.2158203125;37335.04296875;2382.66552734375;891.0;319557;755.0;0.0;Calculated values ==>;1565181585.118;358.26;358.56000000000006;301.86;301.76000000000005;297.76000000000005;277.66;275.2199585193972;290.66;277.76000000000005;274.36;278.66;339.26;302.06;274.06;276.86;293.96000000000004;287.96000000000004;298.76000000000005;353.26;293.46000000000004;290.66;348.66;362.26;274.86;243.61107973660833;263.82572766246335;275.2199585193972;301.16;7890000.000000001;3679999.9999999995;3479999.9999999995;1450000.0;3690000.0;2700000.0;7759999.999999999;0.501;0.0;0.11033333333333334;0.013833333333333333;0.0;0.501;0.0;15282.2158203125;37335.04296875;2382.66552734375;61723.6328125;500235.0019022448;501834.1789669316;279934.95918186207;279437.3457570755;262774.1670355348;429606.4342157736;458118.576123233;449725.3591944844;473511.07944781234;522008.38439368166;482556.6424008773;449332.07961580367;452955.962531982;459280.5708841072;450908.32438996685;265813.35222146683;494185.94953563326;461864.7007350538;458118.576123233;316620.98725437425;373708.1446590356;469747.2219256856;205017.43391459805;205017.43391459805;275.1880530833105;4962134.780524219;2413690.331823124;284554.53112233087;1588849.3102362256;0;263;282;140;304;325;277;7;180;181;1758912777810.6382;703080985594.7004;1387465060735.0374;26999.44108921413;3662.0954008200447;-0.0;126803.67224652611;6530851.074097442;1234206.5352880054;0.0;6384551.665652545;2.8630077348959015;0.07908830877091237
8457;2019-08-07 14:40:45.088;847;855;283;282;241;45;178;45;18;53;655;286;15;55;209;147;256;807;273;203;178;16;809;368;347;142;369;270;796;3230.0;-1.0;997.0;111.0;0.0;100;1;100;1;0;0;1;0;0;1;1;0;1;0;0;61487.40234375;15580.369140625;38388.16796875;2094.85034179688;885.0;319558;753.0;0.0;Calculated values ==>;1565181645.088;357.86;358.66;301.46000000000004;301.36;297.26000000000005;277.66;275.2199585193972;290.96000000000004;277.66;274.96000000000004;278.46000000000004;338.66;301.76000000000005;274.66;278.66;294.06;287.86;298.76000000000005;353.86;293.46000000000004;290.96000000000004;348.46000000000004;361.66;274.76000000000005;242.98782864720522;263.82572766246335;275.2199585193972;300.46000000000004;8090000.000000001;3679999.9999999995;3470000.0000000005;1420000.0;3690000.0;2700000.0;7959999.999999999;0.5383333333333333;0.0;0.16616666666666668;0.018500000000000003;0.0;0.5383333333333333;0.0;15580.369140625;38388.16796875;2094.85034179688;61487.40234375;497828.7413821848;500176.72387007193;276306.96916792047;275865.6845338796;260120.58131251676;429606.4342157736;458684.4673366904;450508.17310183303;473703.0235228166;521389.2277465683;482224.7245741663;450117.3825879966;455234.8412542021;459418.15383522364;450760.5597493276;264820.794974272;493144.7682630278;462016.90143306396;458684.4673366904;315782.5089487807;371186.3498439576;470054.39208017604;205007.35786296718;205007.35786296718;275.18419181612813;4963161.025771698;2413947.3914371505;284591.8250982754;1589480.02148096;0;263;282;140;304;325;277;7;180;181;1759121173560.7375;703167042544.7415;1387626979735.1145;40794.052132191544;4903.370133018365;-0.0;136562.84393335434;6531415.737401669;1234277.8784780484;0.0;6386745.289261273;3.2509677792356535;0.10058952535517142
8458;2019-08-07 14:41:45.129;854;864;285;284;241;46;179;45;26;52;658;285;23;63;211;145;256;816;278;202;179;16;824;369;347;140;371;275;811;3113.0;-1.0;1646.0;174.0;0.0;100;1;100;1;0;0;1;0;0;1;1;0;1;0;0;61928.28515625;15818.125;39090.1953125;2141.3720703125;878.0;319559;751.0;0.0;Calculated values ==>;1565181705.129;358.56000000000006;359.56000000000006;301.66;301.56;297.26000000000005;277.76000000000005;275.3239800832674;291.06;277.66;275.76000000000005;278.36;338.96000000000004;301.66;275.46000000000004;279.46000000000004;294.26000000000005;287.66;298.76000000000005;354.76;293.36;291.06;348.26;360.96000000000004;274.76000000000005;242.56692532238324;264.4750485637546;275.3239800832674;300.96000000000004;8240000.000000001;3690000.0;3470000.0000000005;1400000.0;3710000.0;2750000.0;8109999.999999999;0.5188333333333334;0.0;0.2743333333333334;0.029;0.0;0.5188333333333334;0.0;15818.125;39090.1953125;2141.3720703125;61928.28515625;497478.19451900653;500123.63147587754;276049.0391692777;275621.1804136783;259516.8932166976;429537.3511455088;458819.30177846854;450653.089245065;473863.56441634416;521291.09886235645;481519.7864986564;450259.9024812768;455407.3897860994;459378.0053511534;450283.0858763809;264129.2538517401;493044.5053607068;461885.07605819695;458819.30177846854;314944.0575458753;368244.6692852564;470324.29699050833;205234.84968098463;205234.84968098463;275.2762164179417;4964190.192616078;2414209.224351487;284627.1510745777;1590126.1157033488;0;263;282;140;304;325;277;7;180;181;1759329515830.3538;703251700354.5854;1387790591459.813;67326.40372041272;7687.593971976188;-0.0;131568.0665632446;6532317.356884709;1234382.8748772754;0.0;6388981.240367865;3.6210898889591734;0.16083103252637426
8459;2019-08-07 14:42:45.129;861;873;287;286;247;50;176;47;38;52;668;286;33;69;211;152;256;824;279;203;176;16;819;374;354;141;375;281;802;3162.0;-1.0;1817.0;269.0;0.0;36;1;100;1;0;0;1;1;1;0;1;0;1;0;0;67527.9140625;15840.6572265625;44609.70703125;2185.08374023438;871.0;319560;748.0;0.0;Calculated values ==>;1565181765.129;359.26;360.46000000000004;301.86;301.76000000000005;297.86;278.16;275.84098080016133;290.76000000000005;277.86;276.96000000000004;278.36;339.96000000000004;301.76000000000005;276.46000000000004;280.06;294.26000000000005;288.36;298.76000000000005;355.56000000000006;293.46000000000004;290.76000000000005;347.96000000000004;360.26;274.76000000000005;242.77792619122317;265.2429198363724;275.84098080016133;301.06;8190000.000000001;3740000.0;3540000.0;1410000.0;3750000.0;2810000.0;8020000.0;0.527;0.0;0.30283333333333334;0.04483333333333333;0.0;0.527;0.0;15840.6572265625;44609.70703125;2185.08374023438;67527.9140625;498963.3853072166;502223.67816697323;277618.4021189564;277170.4697558868;261945.05861623926;429187.4505931623;457284.55774982076;451153.3677284994;473734.2582267236;521839.1685925642;480913.7947934963;450494.3534623403;455165.8459305233;458743.9286767682;450419.8278669498;264355.1520271438;495096.23525344045;460944.6244486303;457284.55774982076;313686.43059754226;365303.4275551246;470189.461290968;206469.0491234368;206469.0491234368;275.77194599775066;4965268.994276234;2414473.0475367084;284663.20487299893;1590823.6148895468;0;263;282;140;305;326;277;7;180;181;1759539815830.3538;703336000354.5854;1387957391459.813;74098.56781756647;11823.465145510982;-0.0;132179.77304610435;6533495.898314192;1234545.467036588;0.0;6391179.139031276;3.482082638188885;0.1718648036585546
8460;2019-08-07 14:43:45.100;868;879;289;288;247;48;166;48;49;52;679;288;44;75;210;152;256;829;286;202;166;15;852;371;349;142;372;282;835;4454.0;-1.0;1584.0;150.0;0.0;57;2;100;1;0;0;1;1;1;0;1;0;1;0;0;70709.375;16326.1982421875;47528.5390625;2199.18212890625;865.0;319561;746.0;0.0;Calculated values ==>;1565181825.1;359.96000000000004;361.06000000000006;302.06;301.96000000000004;297.86;277.96000000000004;275.5313989812953;289.76000000000005;277.96000000000004;278.06;278.36;341.06000000000006;301.96000000000004;277.56;280.66;294.16;288.36;298.76000000000005;356.06000000000006;293.36;289.76000000000005;347.76;359.66;274.66;242.98782864720522;265.3697278774862;275.5313989812953;301.76000000000005;8520000.0;3710000.0;3490000.0;1420000.0;3720000.0000000005;2820000.0;8350000.0;0.7423333333333333;0.0;0.264;0.025;0.0;0.7423333333333333;0.0;16326.1982421875;47528.5390625;2199.18212890625;70709.375;496991.5700034018;500155.8430701949;276044.7228125856;275632.91395490966;260592.62863450847;429398.2889081932;456728.30163737986;452416.64135015;473604.7454297384;522900.3831139047;481018.5272113105;451763.3081303845;455763.1900960567;459081.78368925885;450960.92719481734;262940.47043952567;492703.20219995844;461579.78645857313;456728.30163737986;312848.0458788934;362782.70746645995;469955.4082113979;205788.40281080248;205788.40281080248;275.4976541783868;4966420.414895165;2414740.975104473;284699.72276303306;1591591.0624940533;0;263;282;140;305;326;277;7;180;181;1759750613895.1995;703420859319.5233;1388126209824.6895;65109.854974387745;6604.175135014884;-0.0;186281.0515622626;6534655.407802685;1234698.95648304;0.0;6393831.696544973;3.9058254814241034;0.14799648297012574
8461;2019-08-07 14:44:45.120;886;899;290;290;248;46;158;47;55;52;687;289;52;79;211;151;257;844;286;201;157;12;853;369;347;140;370;281;834;4490.0;-2.0;1728.0;58.0;0.0;91;2;100;1;0;0;1;1;1;0;1;0;1;0;0;72330.1796875;16316.041015625;49288.64453125;2195.82934570312;857.0;319562;744.0;0.0;Calculated values ==>;1565181885.12;361.76;363.06000000000006;302.16;302.16;297.96000000000004;277.76000000000005;275.3239800832674;288.96000000000004;277.86;278.66;278.36;341.86;302.06;278.36;281.06;294.26000000000005;288.26000000000005;298.86;357.56000000000006;293.26000000000005;288.86;347.56000000000006;358.86;274.36;242.56692532238324;265.2429198363724;275.3239800832674;301.76000000000005;8530000.0;3690000.0;3470000.0000000005;1400000.0;3700000.0;2810000.0;8340000.000000001;0.7483333333333333;0.0;0.28800000000000003;0.009666666666666665;0.0;0.7483333333333333;0.0;16316.041015625;49288.64453125;2195.82934570312;72330.1796875;499577.78188591846;503150.4772084161;276528.5398740388;276528.5398740388;260965.82186852995;429537.3511455088;455958.4348916366;453368.73255117465;473863.56441634416;523810.5714969856;481250.58454414754;452980.5174001791;456435.56117564527;459535.626603062;451171.6687043738;263237.8359903519;495062.32220678683;461753.13320302847;455820.60020593;312009.6876057385;359422.2341604596;469929.52753194683;205323.33241599088;205323.33241599088;275.31007424520607;4967612.8085159445;2415013.0844377554;284736.36006700835;1592398.1412936992;0;263;282;140;305;326;277;7;180;181;1759959483495.133;703505487519.4965;1388295166124.6357;71437.07523893293;2557.859886120907;-0.0;187455.45539613778;6535793.678184463;1234775.3322249558;0.0;6396947.205592267;3.8561711652990946;0.14208340626059374
8462;2019-08-07 14:45:45.141;897;908;292;291;251;45;161;46;52;52;695;291;52;83;212;151;257;855;281;199;161;10;843;368;346;137;368;285;824;3809.0;-1.0;1770.0;157.0;0.0;98;1;100;1;0;0;1;1;1;0;1;0;1;0;0;72234.3515625;16248.1689453125;49222.234375;2244.65405273438;851.0;319563;742.0;0.0;Calculated values ==>;1565181945.141;362.86;363.96000000000004;302.36;302.26000000000005;298.26000000000005;277.66;275.2199585193972;289.26000000000005;277.76000000000005;278.36;278.36;342.66;302.26000000000005;278.36;281.46000000000004;294.36;288.26000000000005;298.86;358.66;293.06;289.26000000000005;347.36;358.26;274.16;241.92719264551067;265.74818594083865;275.2199585193972;301.26000000000005;8430000.0;3679999.9999999995;3460000.0;1370000.0;3679999.9999999995;2850000.0;8240000.000000001;0.6348333333333334;0.0;0.295;0.026166666666666668;0.0;0.6348333333333334;0.0;16248.1689453125;49222.234375;2244.65405273438;72234.3515625;502075.1202972477;505303.5468546741;278108.8645126786;277674.14926010213;262390.4155984525;429606.4342157736;456535.82378903864;452283.7552860417;474250.2529305441;524321.3796581789;480996.4054992588;452283.7552860417;456284.49280454684;459986.6564810051;451350.37249910977;263651.70298432314;497625.7432627181;461641.89641367143;456535.82378903864;311171.3556482807;356902.238983675;470138.0144479632;204988.16237919408;204988.16237919408;275.1768351327089;4968817.934592526;2415284.5478337067;284773.37704682915;1593219.3526099909;0;263;282;140;305;326;277;7;180;181;1760167456260.6418;703588616604.6998;1388465025555.0513;72952.19990752004;6938.08779579946;-0.0;159690.84038501632;6536997.343282348;1234854.4928190128;0.0;6399841.103907554;3.5380776061145016;0.14794640510568002
8463;2019-08-07 14:46:45.111;899;909;293;292;252;43;168;44;19;51;703;291;25;78;214;152;257;856;293;199;168;7;865;367;344;135;368;271;841;3930.0;-1.0;1959.0;192.0;0.0;98;1;1;1;1;0;1;1;1;0;1;0;1;0;0;85250.03125;28248.0;50395.984375;2146.75927734375;845.0;319564;740.0;0.0;Calculated values ==>;1565182005.111;363.06000000000006;364.06000000000006;302.46000000000004;302.36;298.36;277.46000000000004;275.1157276137837;289.96000000000004;277.56;275.06;278.26000000000005;343.46000000000004;302.26000000000005;275.66;280.96000000000004;294.56;288.36;298.86;358.76;293.06;289.96000000000004;347.16;357.66;273.86;241.49495122638035;263.95629194202945;275.1157276137837;302.46000000000004;8650000.0;3670000.0000000005;3440000.0;1350000.0;3679999.9999999995;2710000.0;8410000.0;0.6549999999999999;0.0;0.3265;0.032;0.0;0.6549999999999999;0.0;28248.0;50395.984375;2146.75927734375;85250.03125;500434.64285122656;503986.9135056378;277294.40938755515;276877.68591518275;262033.23070637928;429675.2189834977;457814.78971540614;450458.3645684928;474409.7568972218;526255.102301362;482660.0742764988;451237.76587210665;457935.639530854;460259.9396827633;451675.0784720925;262760.0987551761;496208.10704164725;461946.9247618793;457814.78971540614;310333.04987691523;354382.54770086217;470113.5034453777;204705.84063392904;204705.84063392904;275.06367908956145;4970129.648264995;2415655.163841057;284809.95386037504;1594049.089357392;0;264;282;140;305;326;277;7;180;181;1760374352760.7405;703670175804.7388;1388631742155.1309;80238.19906463508;8493.045209966358;-0.0;165786.36164836749;6538273.2916477285;1234983.0212977347;0.0;6402552.057770784;3.1503312683715508;0.150751905571394
8464;2019-08-07 14:47:45.102;911;922;294;293;255;46;173;45;-11;51;708;289;-9;41;215;153;257;867;315;199;173;4;861;370;348;132;371;262;837;3516.0;-2.0;2141.0;267.0;0.0;98;1;1;1;1;0;1;1;1;0;1;0;1;0;0;84744.2265625;27970.376953125;50324.33984375;2078.2060546875;838.0;319565;738.0;0.0;Calculated values ==>;1565182065.102;364.26;365.36;302.56;302.46000000000004;298.66;277.76000000000005;275.4277932560699;290.46000000000004;277.66;272.06;278.26000000000005;343.96000000000004;302.06;272.26000000000005;277.26000000000005;294.66;288.46000000000004;298.86;359.86;293.06;290.46000000000004;346.96000000000004;356.96000000000004;273.56;240.83765695389522;262.7682575881327;275.4277932560699;304.66;8610000.0;3700000.0;3479999.9999999995;1320000.0;3710000.0;2620000.0;8370000.0;0.586;0.0;0.35683333333333334;0.0445;0.0;0.586;0.0;27970.376953125;50324.33984375;2078.2060546875;84744.2265625;502548.8716736304;506192.160632207;278002.0369987521;277577.49880222307;263217.9920571051;429467.9694778635;457847.04229374346;448189.30007072474;474793.84568264754;527471.0271455831;483494.7342141439;448450.9540604104;454824.7643176052;459928.2820158971;451287.82620076486;262917.1482351367;498210.4455770647;461335.5593377295;457847.04229374346;309494.7701623936;351443.28659558244;470224.6814958697;205412.46728482167;205412.46728482167;275.3490918458022;4971546.05458579;2416123.580042204;284845.156623565;1594888.2994912623;0;264;282;140;305;326;277;7;180;181;1760581921620.5227;703750263789.6548;1388791618169.9631;86630.86649910308;11784.143532391638;-0.0;147926.66095522817;6539663.658606302;1235151.9725239244;0.0;6405165.9408151265;3.064983358160078;0.18947823738172645
8465;2019-08-07 14:48:45.073;920;930;295;294;257;46;171;47;-20;51;706;289;-19;21;216;155;257;874;301;200;171;2;846;370;349;127;370;258;822;3213.0;-1.0;1674.0;57.0;0.0;98;1;1;1;1;0;1;1;1;0;1;0;1;0;0;83550.140625;27492.619140625;49326.05078125;2075.68237304688;832.0;319566;736.0;0.0;Calculated values ==>;1565182125.073;365.16;366.16;302.66;302.56;298.86;277.76000000000005;275.4277932560699;290.26000000000005;277.86;271.16;278.26000000000005;343.76;302.06;271.26000000000005;275.26000000000005;294.76000000000005;288.66;298.86;360.56000000000006;293.16;290.26000000000005;346.76;356.36;273.36;239.71726792356844;262.23063862743834;275.4277932560699;303.26000000000005;8460000.0;3700000.0;3490000.0;1270000.0;3700000.0;2580000.0;8220000.0;0.5355000000000001;0.0;0.27899999999999997;0.0095;0.0;0.5355000000000001;0.0;27492.619140625;49326.05078125;2075.68237304688;83550.140625;505142.0594071009;508582.546009621;279597.3565208669;279148.5646077377;264572.6198227478;429467.9694778635;457412.69247352745;447761.14049296203;475430.02874110744;527577.7032050199;483960.1658547716;447891.701760428;453006.29281710915;460221.56738830067;451582.38055935217;263525.9705459055;500588.26816581556;461314.64659979986;457412.69247352745;308656.51637580903;348924.2399968048;470701.941234826;205563.89290041165;205563.89290041165;275.4069721516468;4972947.829792349;2416585.548283357;284879.755629498;1595718.3180429013;0;264;282;140;305;326;277;7;180;181;1760790920555.3699;703827926234.598;1388947542769.849;67573.03207832154;2518.8114591769363;-0.0;134865.03217140352;6540948.069994472;1235271.1062063095;0.0;6407521.3992340285;2.597864989660284;0.12452425296630616
8466;2019-08-07 14:49:45.143;921;929;294;293;256;44;166;46;-19;51;705;289;-18;9;216;155;257;875;304;200;166;1;830;368;347;128;368;259;810;3453.0;-1.0;1467.0;241.0;0.0;98;1;100;1;0;0;1;1;1;0;1;0;0;0;0;67601.2578125;12780.375;48219.51953125;1910.30822753906;826.0;319567;735.0;0.0;Calculated values ==>;1565182185.143;365.26;366.06000000000006;302.56;302.46000000000004;298.76000000000005;277.56;275.2199585193972;289.76000000000005;277.76000000000005;271.26000000000005;278.26000000000005;343.66;302.06;271.36;274.06;294.76000000000005;288.66;298.86;360.66;293.16;289.76000000000005;346.66;355.76;273.26000000000005;239.943914813709;262.3656120759269;275.2199585193972;303.56;8300000.0;3679999.9999999995;3470000.0000000005;1280000.0;3679999.9999999995;2590000.0;8100000.0;0.5755;0.0;0.2445;0.04016666666666667;0.0;0.5755;0.0;12780.375;48219.51953125;1910.30822753906;67601.2578125;506641.56394544244;509439.62297826813;280154.0030183383;279689.52535902645;264773.3671290673;429606.4342157736;457055.72942991543;447703.92459680926;475303.1844290284;527397.8744060849;483844.0308827524;447834.75116363866;451315.625355274;460532.67531867756;451936.91700112884;264213.0289608818;501801.311847382;461621.072220919;457055.72942991543;308237.3991652946;346405.4846687502;470470.8751008056;204875.06708197104;204875.06708197104;275.1334716584491;4974208.894305411;2416921.5481104874;284913.01097048563;1596532.1461543124;0;264;282;140;305;326;277;7;180;181;1760999964155.1375;703904515484.513;1389102823719.6765;59371.65566237795;10668.098288756522;-0.0;145129.971181242;6542007.176575598;1235381.1253268204;0.0;6409857.413099682;3.4202675511535454;0.17446429399434693
8467;2019-08-07 14:50:45.133;909;912;294;293;255;41;168;43;-15;52;703;290;-16;11;217;151;257;851;312;199;168;8;805;364;344;141;364;267;786;3192.0;-1.0;1207.0;143.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68134.171875;15498.43359375;46886.703125;1214.06359863281;819.0;319568;734.0;0.0;Calculated values ==>;1565182245.133;364.06000000000006;364.36;302.56;302.46000000000004;298.66;277.26000000000005;274.8017692304317;289.96000000000004;277.46000000000004;271.66;278.36;343.46000000000004;302.16;271.56;274.26000000000005;294.86;288.26000000000005;298.86;358.26;293.06;289.96000000000004;346.56000000000006;355.06000000000006;273.96000000000004;242.77792619122317;263.43189868330234;274.8017692304317;304.36;8050000.0;3640000.0;3440000.0;1410000.0;3640000.0;2670000.0;7859999.999999999;0.532;0.0;0.20116666666666666;0.02383333333333333;0.0;0.532;0.0;15498.43359375;46886.703125;1214.06359863281;68134.171875;507063.44689022284;509081.8921175308;282475.9253821599;281958.930064526;265594.76236104517;429879.7862731237;457814.78971540614;446714.9418639818;473734.2582267236;526568.672100882;483019.70526437997;446581.18869554676;450139.6401536744;461285.8025028249;452060.08278219687;265376.4284221427;500506.52249607374;461946.9247618793;457814.78971540614;307818.28838856175;343467.2996937194;469398.3044737421;203925.7169325192;203925.7169325192;274.7491680546263;4975339.834364889;2417157.165572683;284939.0430629692;1597324.5659179313;0;264;282;140;305;326;277;7;180;181;1761207229605.1704;703985202034.5258;1389260597419.7017;48841.09908204589;6327.096669732479;-0.0;135068.98672049586;6542908.799236452;1235522.7283470596;0.0;6412192.015250682;2.9911882778859242;0.14581030488464122
8468;2019-08-07 14:51:45.094;891;893;298;297;258;37;174;40;2;52;700;289;-1;16;218;150;257;837;327;199;173;7;808;359;341;145;359;266;790;3371.0;-1.0;1103.0;173.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68673.78125;15470.88671875;47138.14453125;1184.54089355469;813.0;319569;732.0;0.0;Calculated values ==>;1565182305.094;362.26;362.46000000000004;302.96000000000004;302.86;298.96000000000004;276.86;274.27422755570615;290.56;277.16;273.36;278.36;343.16;302.06;273.06;274.76000000000005;294.96000000000004;288.16;298.86;356.86;293.06;290.46000000000004;346.36;354.46000000000004;273.86;243.61107973660833;263.299902668528;274.27422755570615;305.86;8080000.0;3590000.0;3410000.0;1450000.0;3590000.0;2660000.0;7900000.0;0.5618333333333333;0.0;0.18383333333333332;0.028833333333333332;0.0;0.5618333333333333;0.0;15470.88671875;47138.14453125;1184.54089355469;68673.78125;504264.28964352334;506100.62218495825;284147.47308109415;283613.5121885055;266512.4347599348;430214.79039162316;459101.274899883;449149.36460266326;473214.9576583128;526339.2673071064;483026.90463674907;448756.56585325144;450966.1048905643;462183.0053738274;452792.59228542744;265230.41139045515;498122.987353246;462402.04767640535;458967.64206615655;306980.0860723078;340949.162051476;468751.72169904737;202591.92238584728;202591.92238584728;274.20975261020976;4976479.159601729;2417415.0754923467;284959.01844136446;1598107.5970164738;0;264;282;140;305;326;277;7;180;181;1761412596030.8694;704070946264.8176;1389420393485.2456;45325.476460858;7674.274213530602;-0.0;144040.4251737204;6543693.010633028;1235639.3305973914;0.0;6414516.415181731;3.0887151985267334;0.16193449540552213
8469;2019-08-07 14:52:45.094;885;891;301;300;259;33;180;35;10;50;690;290;6;23;219;149;257;839;318;200;180;7;817;355;338;146;355;262;799;3013.0;-1.0;1292.0;156.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69665.1875;15597.787109375;47828.90625;1163.08728027344;807.0;319570;731.0;0.0;Calculated values ==>;1565182365.094;361.66;362.26;303.26000000000005;303.16;299.06;276.46000000000004;273.8482719121499;291.16;276.66;274.16;278.16;342.16;302.16;273.76000000000005;275.46000000000004;295.06;288.06;298.86;357.06000000000006;293.16;291.16;346.26;353.86;273.86;243.81672145450628;262.7682575881327;273.8482719121499;304.96000000000004;8170000.0;3550000.0;3379999.9999999995;1460000.0;3550000.0;2620000.0;7990000.000000001;0.5021666666666667;0.0;0.21533333333333332;0.026000000000000002;0.0;0.5021666666666667;0.0;15597.787109375;47828.90625;1163.08728027344;69665.1875;502620.74955416116;505044.0209898136;284726.77888388914;284197.60738949734;266415.9638010464;430477.46260093397;460368.7948464327;450909.3518193919;472886.79897258285;525629.1595856275;483604.16749368986;450395.7594886955;452564.838555993;462919.32119116804;453344.2061168296;264803.2300599847;497581.9798256121;462984.00711616385;460368.7948464327;306560.99450073834;338431.30337983277;468614.21108443046;201560.3368822446;201560.3368822446;273.7899822188244;4977631.984341313;2417673.981107581;284978.5820094797;1598898.9891063175;0;264;282;140;305;326;277;7;180;181;1761616296030.8694;704158246264.8176;1389578793485.2456;53693.154549799045;6943.400729256834;-0.0;129964.98064101645;6544518.16589145;1235761.1445552479;0.0;6416799.793563521;2.9509549967889437;0.15892131892854744
8470;2019-08-07 14:53:45.115;890;899;301;300;258;27;185;30;12;48;676;290;10;30;220;148;257;846;300;201;184;7;817;347;334;141;348;260;802;3448.0;-1.0;843.0;89.0;0.0;100;1;79;1;0;0;1;1;1;0;1;1;0;0;0;69142.578125;13584.1357421875;47834.046875;2207.86743164062;802.0;319571;729.0;0.0;Calculated values ==>;1565182425.115;362.16;363.06000000000006;303.26000000000005;303.16;298.96000000000004;275.86;272.9856168485579;291.66;276.16;274.36;277.96000000000004;340.76;302.16;274.16;276.16;295.16;287.96000000000004;298.86;357.76;293.26000000000005;291.56;346.06000000000006;353.36;273.86;242.77792619122317;262.5002047102346;272.9856168485579;303.16;8170000.0;3470000.0000000005;3340000.0;1410000.0;3479999.9999999995;2600000.0;8020000.0;0.5746666666666667;0.0;0.14049999999999999;0.014833333333333334;0.0;0.5746666666666667;0.0;13584.1357421875;47834.046875;2207.86743164062;69142.578125;503338.0377368686;505913.6164902241;284391.7379038611;283871.0256667556;265892.14906411985;430988.63858405815;461640.91301602946;451520.07313474844;473341.5640613463;524354.4785167438;483836.903274412;451265.47346842394;453790.33218921116;464092.9599811011;454573.1053150792;264803.2300599847;498326.2750525682;463710.13735341455;461510.6572426977;305722.83045113535;336333.2981666971;469299.3162826378;199516.91679319355;199516.91679319355;272.95323600691177;4978789.120575739;2417917.248911581;285006.68313065404;1599696.4593980894;0;264;282;140;305;326;277;7;181;181;1761817966590.5618;704244376399.6863;1389735448295.0066;35406.44346598846;4001.7722590934236;-0.0;150559.06951164838;6545260.922414276;1235852.3862534328;0.0;6419138.312173039;2.985684088371743;0.1058825002570191
8471;2019-08-07 14:54:45.125;900;911;299;298;247;14;188;22;15;42;651;291;13;57;221;144;257;854;291;203;188;4;816;333;318;137;334;255;806;2131.0;-1.0;208.0;204.0;0.0;1;1;39;1;0;0;1;1;1;0;1;1;0;0;0;60887.6640625;10477.4921875;43289.04296875;2000.7141113281198;796.0;319572;727.0;0.0;Calculated values ==>;1565182485.125;363.16;364.26;303.06;302.96000000000004;297.86;274.56;271.4400167685773;291.96000000000004;275.36;274.66;277.36;338.26;302.26000000000005;274.46000000000004;278.86;295.26000000000005;287.56;298.86;358.56000000000006;293.46000000000004;291.96000000000004;345.86;352.76;273.56;241.92719264551067;261.82340779136865;271.4400167685773;302.26000000000005;8159999.999999999;3329999.9999999995;3180000.0;1370000.0;3340000.0;2550000.0;8059999.999999999;0.35516666666666663;0.0;0.034666666666666665;0.034;0.0;0.35516666666666663;0.0;10477.4921875;43289.04296875;2000.7141113281198;60887.6640625;504852.04745945777;507259.3141335492;282945.6884032447;282447.53202420624;261772.21271896895;431837.87352777255;464423.04849477106;452773.6861352183;473273.90776018414;522199.14812796627;484524.5962432989;452523.2481893406;457937.54792035033;466259.770713164;456365.9249424608;264849.9145736867;499124.66876193625;466297.9588563379;464423.04849477106;304884.691753025;333815.9410454577;469547.9199074341;195558.07191687066;195558.07191687066;271.3199690205049;4979872.8865246875;2418117.7958965576;285041.7604887587;1600455.945039847;0;264;282;140;305;326;277;7;181;181;1762013599190.5308;704327790299.673;1389889974044.982;8916.807959569385;9315.654831679158;-0.0;95491.87751458428;6545630.344402835;1235963.3833089315;0.0;6421189.078468692;2.039267523491601;0.06883600399892847
8472;2019-08-07 14:55:45.126;905;915;289;288;239;3;186;9;20;34;640;290;18;81;221;144;257;827;293;202;186;1;790;318;322;133;321;255;787;352.0;-1.0;385.0;43.0;0.0;0;1;1;1;0;0;1;0;0;1;1;1;0;0;0;47225.17578125;7505.56396484375;33633.3671875;2027.13427734375;789.0;319573;725.0;0.0;Calculated values ==>;1565182545.126;363.66;364.66;302.06;301.96000000000004;297.06;273.46000000000004;269.7299932089509;291.76000000000005;274.06;275.16;276.56;337.16;302.16;274.96000000000004;281.26000000000005;295.26000000000005;287.56;298.86;355.86;293.36;291.76000000000005;345.66;352.06000000000006;273.26000000000005;241.05796691057077;261.82340779136865;269.7299932089509;302.46000000000004;7900000.0;3180000.0;3220000.0000000005;1330000.0;3210000.0;2550000.0;7870000.0;0.058666666666666666;0.0;0.06416666666666666;0.007166666666666667;0.0;0.058666666666666666;0.0;7505.56396484375;33633.3671875;2027.13427734375;47225.17578125;507775.0683890031;509412.46197589574;279859.6247097947;279375.21008818125;259805.77842031248;432683.7555635325;463578.81173550006;453397.849445459;473014.93639070686;521074.11015251616;484416.1570368378;453148.51209923427;460815.9638762273;468103.10455238505;458795.7550065283;266135.9705637241;496947.7675121886;465596.664592444;463578.81173550006;304046.57827927166;330879.36315565393;469796.4158913733;191594.6939965935;191594.6939965935;269.6574369442989;4980773.841871303;2418267.657195293;285075.32645138045;1601096.975807376;0;264;282;140;305;326;278;7;181;181;1762205602390.2988;704408791649.5751;1390042976594.797;16799.03580796887;1993.7790069125888;-0.0;15956.401574015848;6545844.646672283;1236057.6301615606;0.0;6422117.829605569;0.8050123642957392;0.055286029531571135
8473;2019-08-07 14:56:45.096;910;867;279;278;244;12;189;5;28;27;645;291;26;99;215;147;257;659;294;201;189;0;710;336;337;130;341;275;713;521.0;-1.0;1358.0;417.0;0.0;0;1;27;1;0;0;0;0;0;0;1;1;0;0;0;13446.67578125;8581.140625;0.0;2211.64379882812;784.0;319574;724.0;0.0;Calculated values ==>;1565182605.096;364.16;359.86;301.06;300.96000000000004;297.56;274.36;271.77519066394296;292.06;273.66;275.96000000000004;275.86;337.66;302.26000000000005;275.76000000000005;283.06;294.66;287.86;298.86;339.06000000000006;293.26000000000005;292.06;345.56000000000006;351.56000000000006;273.16;240.39332010688793;264.4750485637546;271.77519066394296;302.56;7100000.0;3360000.0;3370000.0000000005;1300000.0;3410000.0;2750000.0;7130000.0;0.08683333333333333;0.0;0.22633333333333333;0.06949999999999999;0.0;0.08683333333333333;0.0;8581.140625;0.0;2211.64379882812;13446.67578125;515076.5488178094;509132.7079573065;283275.7554448674;282601.965205923;265456.16932662256;431660.74602318485;461704.16707531514;450914.52589683863;472727.1298661593;519944.2511782994;482187.88286840694;450653.089245065;459887.191587458;464477.10842694493;456276.65184658923;271396.34635325935;479366.89988802915;463263.18778806867;461704.16707531514;303627.53096179874;328782.02776382567;470104.43507593067;196187.96556329352;196187.96556329352;271.58450206134506;4981279.187835183;2418401.646039003;285110.63194045675;1601377.1137283754;0;264;282;140;305;326;278;7;181;181;1762403203540.393;704487652199.6127;1390201897094.873;57653.11148882571;19037.194631128277;-0.0;23055.656831293876;6546464.771016105;1236232.8006462378;0.0;6422442.767542192;9.241911913947847;0.9605668912909034
8474;2019-08-07 14:57:45.097;930;849;280;278;250;13;190;5;35;23;664;291;32;100;213;149;257;565;289;202;190;0;730;334;339;132;339;283;734;-1.0;-1.0;1321.0;311.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;15511.4140625;10990.9150390625;0.0;2247.99682617188;780.0;319575;723.0;0.0;Calculated values ==>;1565182665.097;366.16;358.06000000000006;301.16;300.96000000000004;298.16;274.46000000000004;271.55198750734434;292.16;273.66;276.66;275.46000000000004;339.56000000000006;302.26000000000005;276.36;283.16;294.46000000000004;288.06;298.86;329.66;293.36;292.16;345.46000000000004;351.16;273.16;240.83765695389522;265.49620691782997;271.55198750734434;302.06;7300000.0;3340000.0;3390000.0;1320000.0;3390000.0;2830000.0;7340000.000000001;0.0;0.0;0.22016666666666668;0.05183333333333333;0.0;0.0;0.0;10990.9150390625;0.0;2247.99682617188;15511.4140625;516091.81014337216;504869.62284480955;280865.8819275237;279730.94063710293;266597.17260694253;431779.12508338504;461529.1880397757;450398.5029086273;472076.1002201579;521260.44734205306;481235.9766757936;449999.93043973297;458750.0745287598;464513.63175637735;456875.87139940495;269824.4334246303;461001.4524157331;463093.4358352884;461529.1880397757;303208.48990285693;327104.2899505934;469834.1033386381;195699.17980134548;196187.96556329352;271.3805447698258;4981520.509272213;2418564.7492210143;285147.79623168136;1601377.1137283754;0;264;282;140;305;326;278;7;181;181;1762606006920.1482;704566253509.5177;1390369299884.671;56076.30097078656;14209.326870016333;-0.0;0.0;6547412.531914542;1236509.8596093184;0.0;6422634.901217728;5.309018487038516;0.6658714339027809
8475;2019-08-07 14:58:45.137;944;881;286;287;258;15;191;5;41;20;686;290;37;92;214;151;257;642;291;202;191;0;792;339;342;137;344;284;795;-2.0;0.0;1492.0;439.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;18751.103515625;14134.30078125;0.0;2239.39721679688;775.0;319576;722.0;0.0;Calculated values ==>;1565182725.137;367.56000000000006;361.26;301.76000000000005;301.86;298.96000000000004;274.66;272.10816812424576;292.26000000000005;273.66;277.26000000000005;275.16;341.76;302.16;276.86;282.36;294.56;288.26000000000005;298.86;337.36;293.36;292.26000000000005;345.36;350.66;273.16;241.92719264551067;265.62235894841564;272.10816812424576;302.26000000000005;7920000.0;3390000.0;3420000.0000000005;1370000.0;3440000.0;2840000.0;7950000.0;0.0;0.0;0.24866666666666667;0.07316666666666666;0.0;0.0;0.0;14134.30078125;0.0;2239.39721679688;18751.103515625;512980.37842412695;503978.0898264683;277737.4594280899;278196.8262527854;266249.86283462506;431480.97241316177;461200.2757889148;451013.29501898016;471119.972000508;523466.5058865448;481003.68009477947;450483.5099976462;457586.8028828374;463905.15235710976;456324.5675475243;266031.719095;466595.37806842907;462642.6675000953;461200.2757889148;302789.4550866088;325007.27902157017;469154.1284428507;197021.668440213;196187.96556329352;271.929948764491;4981806.220600303;2418774.265604748;285185.21611213114;1601377.1137283754;0;264;282;140;305;326;278;7;181;181;1762810443120.83;704647007309.7871;1390539513285.2388;63159.25114258677;19911.02499019299;-0.0;0.0;6548406.823938537;1236794.3854332797;0.0;6422634.901217728;5.073397356094434;0.6585528699264297
8476;2019-08-07 14:59:45.138;957;920;295;297;274;25;193;6;47;19;700;290;43;84;211;154;257;740;292;203;193;0;830;353;354;142;357;285;833;204.0;-1.0;1609.0;386.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20817.24609375;15786.2451171875;0.0;2223.37963867188;770.0;319577;719.0;0.0;Calculated values ==>;1565182785.138;368.86;365.16;302.66;302.86;300.56;275.66;273.6339639331285;292.46000000000004;273.76000000000005;277.86;275.06;343.16;302.16;277.46000000000004;281.56;294.26000000000005;288.56;298.86;347.16;293.46000000000004;292.46000000000004;345.06000000000006;350.16;273.16;242.98782864720522;265.74818594083865;273.6339639331285;302.36;8300000.0;3529999.9999999995;3540000.0;1420000.0;3570000.0000000005;2850000.0;8330000.0;0.034;0.0;0.26816666666666666;0.06433333333333333;0.0;0.034;0.0;15786.2451171875;0.0;2223.37963867188;20817.24609375;511698.5735061929;506245.7688373939;278730.05405245523;279606.53405869607;270243.5515126175;430607.02586249536;459600.5238445695;451626.9946652076;470351.2200979448;524840.5408636048;480883.66209398076;451099.1007955171;456411.65051503043;461553.227934654;454393.8038571225;264213.0289608818;478842.5939820889;460944.6244486303;459600.5238445695;301532.38793589;322910.4453824919;468468.1067229894;200853.30646621803;200853.30646621803;273.50458440869767;4982135.962342254;2419023.607642565;285222.4065390452;1601377.1137283754;0;264;282;140;305;326;278;7;181;181;1763019246600.578;704730708704.686;1390710216130.0325;67249.14405202903;17216.55214985229;-0.0;8797.40539086395;6549493.578676123;1237103.7870656808;0.0;6422708.214151092;5.178514425315963;0.5994767167322317
8477;2019-08-07 15:00:45.078;976;949;299;300;287;41;197;10;53;18;704;292;52;83;207;161;258;794;294;204;197;0;812;373;368;147;377;295;815;1897.0;-1.0;1882.0;331.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20997.81640625;15576.8837890625;0.0;2277.95922851562;766.0;319578;718.0;0.0;Calculated values ==>;1565182845.078;370.76;368.06000000000006;303.06;303.16;301.86;277.26000000000005;275.73799182748917;292.86;274.16;278.46000000000004;274.96000000000004;343.56000000000006;302.36;278.36;281.46000000000004;293.86;289.26000000000005;298.96000000000004;352.56000000000006;293.56;292.86;344.96000000000004;349.76;273.16;244.02132995426717;266.98899913490544;275.73799182748917;302.56;8120000.0;3729999.9999999995;3679999.9999999995;1470000.0;3770000.0000000005;2950000.0;8150000.0;0.31616666666666665;0.0;0.31366666666666665;0.05516666666666667;0.0;0.31616666666666665;0.0;15576.8837890625;0.0;2277.95922851562;20997.81640625;515746.61634324305;511804.20011963055;282071.1552703811;282555.045574;276615.7407198115;429258.0297950786;457918.9156678938;450641.0933832305;469575.0378571016;524462.8943425287;479902.9884142246;450506.3915283033;454615.2908174392;457864.328372652;451933.13609446323;265399.8220108951;489313.190062726;458887.9186232276;457918.9156678938;301113.3779324612;321233.1047070471;467775.8766937583;206248.13792688632;206248.13792688632;275.6828672213047;4982484.072737899;2419284.7056909585;285259.8801851503;1601377.1137283754;0;264;282;140;305;326;278;7;181;181;1763235630000.7844;704817322004.7687;1390884042130.1985;76657.92369480662;14427.613588639104;-0.0;79569.91089578185;6550691.6050162595;1237367.2247457053;0.0;6423443.872059881;9.557936074331039;0.678475045541233
8478;2019-08-07 15:01:45.129;984;966;287;287;261;75;206;40;48;24;705;296;62;82;206;171;258;809;294;206;205;1;849;394;379;150;398;306;847;440.0;-1.0;1191.0;181.0;0.0;0;22;57;1;1;0;0;0;0;0;1;1;0;0;0;37530.84375;32720.166015625;0.0;2506.505859375;762.0;319579;716.0;0.0;Calculated values ==>;1565182905.129;371.56000000000006;369.76;301.86;301.86;299.26000000000005;280.66;277.85914330198534;293.76000000000005;277.16;277.96000000000004;275.56;343.66;302.76000000000005;279.36;281.36;293.76000000000005;290.26000000000005;298.96000000000004;354.06000000000006;293.76000000000005;293.66;344.76;349.36;273.26000000000005;244.62907804385475;268.3187672390254;277.85914330198534;302.56;8490000.0;3940000.0;3790000.0;1500000.0;3979999.9999999995;3060000.0;8470000.0;0.07333333333333333;0.0;0.1985;0.030166666666666668;0.0;0.07333333333333333;0.0;32720.166015625;0.0;2506.505859375;37530.84375;513933.29967091134;511582.8446321984;274461.1724158893;274461.1724158893;264860.1594270697;427712.28976936906;457399.7865327986;447929.68506599474;469766.86311683187;523690.63086221943;479020.4801322137;449872.9745629245;452592.90145218634;454240.7644305754;449658.83528802474;263742.4542188082;488450.6347840586;457399.7865327986;457258.46467016917;300275.376401361;319555.8750819185;467458.1639060432;211525.91682954808;211525.91682954808;277.77410085405626;4982972.2261495665;2419687.5232092943;285299.7846174306;1601377.1137283754;0;265;282;140;305;326;278;7;181;181;1763459920485.3357;704906497739.5902;1391064495384.8374;46926.14799493466;7720.622786807604;-0.0;18020.386841645548;6551722.347665452;1237551.9502651386;0.0;6424257.8158040065;2.0628448205735532;0.19412395117956288
