;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8479;2019-08-07 15:02:45.139;975;974;288;287;253;92;165;71;17;40;709;298;41;64;207;179;258;858;295;207;169;1;899;406;380;147;410;304;895;1702.0;-1.0;2503.0;105.0;0.0;98;53;98;1;1;0;1;0;0;0;1;1;0;0;0;52400.203125;38290.265625;9748.400390625;2651.85375976562;758.0;319580;715.0;0.0;Calculated values ==>;1565182965.139;370.66;370.56000000000006;301.96000000000004;301.86;298.46000000000004;282.36;279.03374662543837;289.66;280.26000000000005;274.86;277.16;344.06000000000006;302.96000000000004;277.26000000000005;279.56;293.86;291.06;298.96000000000004;358.96000000000004;293.86;290.06;344.66;348.96000000000004;273.26000000000005;244.02132995426717;268.0796299477929;279.03374662543837;302.66;8990000.0;4060000.0;3800000.0;1470000.0;4100000.0;3040000.0;8950000.0;0.2836666666666667;0.0;0.4171666666666667;0.0175;0.0;0.2836666666666667;0.0;38290.265625;9748.400390625;2651.85375976562;52400.203125;508657.64796881744;508838.1567725381;272178.7581118148;271817.97767009406;260370.1413682606;426768.0553449161;451282.0695752118;443898.39648781426;471764.18514258164;524270.4798968839;479496.3079503218;447326.59894302575;450509.9134233084;452317.44629983784;448689.7804299337;261825.51586077161;491457.32377074164;457378.6794449551;451877.40294125216;299856.38484229014;317878.7554427003;467876.0311619288;214685.48538796266;214685.48538796266;278.99949937907985;4983721.776444304;2420279.375431805;285342.7781119716;1601458.3639377293;0;265;282;141;305;326;278;7;181;181;1763687658435.2996;704995612589.576;1391247525884.8083;95619.9860804881;4430.834551044408;-0.0;67283.44061261645;6552910.430096634;1237653.2292866288;0.0;6424968.799510217;3.3010957864627555;0.23729468788364197
8480;2019-08-07 15:03:45.120;966;973;301;302;263;81;51;77;1;54;717;302;34;53;208;183;258;886;298;202;52;0;939;400;364;142;401;294;920;3894.0;-1.0;1478.0;127.0;0.0;53;53;10;1;1;1;1;1;0;0;1;1;0;0;0;87759.0078125;53152.34375;30134.25;2573.90649414062;755.0;319581;713.0;0.0;Calculated values ==>;1565183025.12;369.76;370.46000000000004;303.26000000000005;303.36;299.46000000000004;281.26000000000005;278.44972407329936;278.26000000000005;280.86;273.26000000000005;278.56;344.86;303.36;276.56;278.46000000000004;293.96000000000004;291.46000000000004;298.96000000000004;361.76;293.36;278.36;344.46000000000004;348.66;273.16;242.98782864720522;266.86631818009863;278.44972407329936;302.96000000000004;9390000.0;4000000.0;3640000.0;1420000.0;4010000.0;2940000.0;9200000.0;0.6489999999999999;0.0;0.24633333333333332;0.021166666666666667;0.0;0.6489999999999999;0.0;53152.34375;30134.25;2573.90649414062;87759.0078125;504048.0872581508;506653.4906546064;275629.2652762559;275997.6194742159;262686.12640394125;427245.8023896546;436248.0655949691;443611.3149610912;473801.2841261487;525898.3023839155;481162.7534039293;448241.9963817918;450820.8030213479;454026.26424441807;450415.45946247835;260493.68045688464;493501.0762830955;459247.19113531715;436422.9032701672;299018.4200587347;316620.98725437425;468468.1067229894;213148.60225445416;213148.60225445416;278.4047512955444;4984889.4000031585;2421041.1558690323;285386.3123238481;1601790.6141114724;0;265;283;141;306;326;278;7;181;181;1763910787755.1008;705082285134.4989;1391426869074.6487;56770.648230068255;5404.262844583996;-0.0;144905.02135919774;6554179.94990614;1237735.1624777901;0.0;6426736.476749967;2.41181837800883;0.10663799677920573
8481;2019-08-07 15:04:45.141;962;967;312;312;279;68;37;70;-12;60;724;304;15;32;210;177;259;891;294;179;38;-1;874;389;358;140;389;284;841;2532.0;-1.0;794.0;107.0;0.0;56;49;26;1;1;1;1;0;0;1;1;1;0;0;0;94957.7265625;51144.07421875;39229.8046875;2460.080078125;751.0;319582;712.0;0.0;Calculated values ==>;1565183085.141;369.36;369.86;304.36;304.36;301.06;279.96000000000004;277.3618629098277;276.86;280.16;271.96000000000004;279.16;345.56000000000006;303.56;274.66;276.36;294.16;290.86;299.06;362.26;291.06;276.96000000000004;344.36;348.26;273.06;242.56692532238324;265.62235894841564;277.3618629098277;302.56;8740000.0;3890000.0;3579999.9999999995;1400000.0;3890000.0;2840000.0;8410000.0;0.422;0.0;0.13233333333333333;0.017833333333333333;0.0;0.422;0.0;51144.07421875;39229.8046875;2460.080078125;94957.7265625;508826.62086808035;512204.82054155285;285891.9267678771;285891.9267678771;271701.91774939373;428092.51987082884;435217.872359457;443784.8127957281;474646.9626413856;527407.0317214038;482576.20133318537;447526.48589990253;449818.0032300164;456333.49993620074;451476.18247272406;263075.0018384688;501376.68846954545;457046.02887352445;435393.88335433026;298599.4468028795;314944.0575458753;468644.2581567397;210301.21560819302;210301.21560819302;277.29234632264377;4986412.572383819;2421910.5968854516;285428.2768945138;1602368.8502137759;0;265;283;141;306;326;279;7;181;181;1764127463565.631;705166914744.7059;1391600329765.0732;30897.66269448381;4607.117592115749;-0.0;94989.10578886991;6554910.774864873;1237818.6198481598;0.0;6428736.294172298;1.4056697301623544;0.05765768766932764
8482;2019-08-07 15:05:45.091;950;947;315;314;286;47;55;55;-7;60;723;303;0;20;212;175;259;843;296;177;56;-3;823;365;338;137;366;258;799;2385.0;-1.0;29.0;0.0;0.0;49;40;1;1;1;1;1;0;0;1;1;1;0;0;0;101879.78125;46225.48046875;36681.7890625;2184.283203125;748.0;319583;711.0;0.0;Calculated values ==>;1565183145.091;368.16;367.86;304.66;304.56;301.76000000000005;277.86;274.9066339382667;278.66;278.66;272.46000000000004;279.16;345.46000000000004;303.46000000000004;273.16;275.16;294.36;290.66;299.06;357.46000000000004;290.86;278.76000000000005;344.26;347.96000000000004;272.86;241.92719264551067;262.23063862743834;274.9066339382667;302.76000000000005;8230000.0;3650000.0;3379999.9999999995;1370000.0;3660000.0;2580000.0;7990000.000000001;0.3975;0.0;0.004833333333333333;0.0;0.0;0.3975;0.0;46225.48046875;36681.7890625;2184.283203125;101879.78125;511293.0711601186;512824.5411220174;293095.03305130225;292421.51116868714;277410.0314480179;429811.8947417682;442641.3445555547;449447.58674026653;475030.1794768728;529311.2002528063;485481.5782236052;450346.3118233077;452880.7940013028;460298.8245555552;455328.4357522933;265237.8863932666;498165.19612792914;459972.4816559796;442796.1474431593;298180.4796168596;313686.43059754226;468858.5732955241;204322.24747842658;204322.24747842658;274.9066339382667;4988051.5180230895;2422721.3336643623;285466.94766936556;1603000.9196650165;0;265;283;141;306;326;279;7;181;181;1764336089565.797;705249945494.772;1391762794265.2024;1184.772473098893;0.0;-0.0;94793.37523598126;6555177.905696793;1237856.980500919;0.0;6430316.496914866;1.1279397851475241;0.014952754181059017
8483;2019-08-07 15:06:45.121;952;958;301;300;263;38;114;40;-15;55;710;300;-17;5;214;171;258;863;293;191;115;-6;855;356;333;134;358;236;842;3371.0;-1.0;1787.0;102.0;0.0;2;26;42;1;0;1;1;0;0;1;1;1;0;0;0;85301.7734375;30167.28125;36181.84765625;1991.0695800781198;744.0;319584;710.0;0.0;Calculated values ==>;1565183205.121;368.36;368.96000000000004;303.26000000000005;303.16;299.46000000000004;276.96000000000004;273.955091788801;284.56;277.16;271.66;278.66;344.16;303.16;271.46000000000004;273.66;294.56;290.26000000000005;298.96000000000004;359.46000000000004;292.26000000000005;284.66;344.16;347.56000000000006;272.56;241.2770596917726;259.15941142434775;273.955091788801;302.46000000000004;8550000.0;3560000.0;3329999.9999999995;1340000.0;3579999.9999999995;2360000.0;8420000.0;0.5618333333333333;0.0;0.29783333333333334;0.017;0.0;0.5618333333333333;0.0;30167.28125;36181.84765625;1991.0695800781198;85301.7734375;508958.9879385368;510866.29702824564;280663.0505766158;280221.3724086354;265781.9830514287;430412.23801567365;452247.5113992508;452366.3326970403;474926.41474920645;529679.6342269277;487643.0519352874;452122.1579135011;454786.6613450711;461801.27186994074;456265.7794717768;263494.8387617199;497160.66574004025;462571.1393816465;452387.0914294281;297761.5184850505;312009.6876057385;468974.4762999833;201856.84099413664;201856.84099413664;273.9101297751854;4989612.144234553;2423358.258314889;285501.75967317895;1603608.4202358695;0;265;283;141;306;326;279;7;181;181;1764537490215.7012;705331286144.7332;1391911068365.1318;74610.0769455148;4540.999800199393;-0.0;140756.24570289458;6555809.84525352;1237894.8410867353;0.0;6432280.391878508;3.217832656611358;0.15351266943555736
8484;2019-08-07 15:07:45.132;966;977;287;285;244;35;152;34;-14;49;686;298;-17;15;215;168;258;892;286;202;153;-10;823;351;337;131;353;233;816;3279.0;-1.0;854.0;150.0;0.0;1;5;90;1;0;0;1;0;0;1;1;1;0;0;0;65490.0546875;14303.0263671875;34768.515625;1868.23828125;741.0;319585;708.0;0.0;Calculated values ==>;1565183265.132;369.76;370.86;301.86;301.66;297.56;276.66;273.4187578820637;288.36;276.56;271.76000000000005;278.06;341.76;302.96000000000004;271.46000000000004;274.66;294.66;289.96000000000004;298.96000000000004;362.36;293.36;288.46000000000004;343.96000000000004;347.26;272.16;240.61611355647437;258.7245704691294;273.4187578820637;301.76000000000005;8230000.0;3510000.0;3370000.0000000005;1310000.0;3529999.9999999995;2330000.0;8159999.999999999;0.5465;0.0;0.1423333333333333;0.025;0.0;0.5465;0.0;14303.0263671875;34768.515625;1868.23828125;65490.0546875;513506.5415477831;515568.57435402594;276542.0858891329;275689.10630633734;260330.9028540105;430735.4089219946;456789.25815752614;453006.9853249275;474728.02826942276;527496.1950943932;487766.38287480734;452643.7915589006;456475.40041117155;462691.76546004;456674.80353496945;264881.6424383608;503711.37790535187;463392.40101096046;456924.4383059046;296923.61432157;310752.19949742197;468993.25991615246;200455.94735164626;200455.94735164626;273.3399682831906;4990868.973176948;2423728.91215194;285533.9264681442;1604199.7816587933;0;265;283;141;306;326;279;7;181;181;1764738527065.4265;705410800719.6245;1392051794159.9395;35946.43107153036;6713.432814112655;-0.0;140160.0303065022;6556731.318391512;1237988.6452193316;0.0;6434621.790019697;3.58894155433718;0.12447572088534997
8485;2019-08-07 15:08:45.092;954;962;277;275;232;25;169;26;-5;44;666;298;-8;47;216;162;258;853;275;209;169;-13;762;343;337;127;346;250;757;1566.0;-1.0;878.0;365.0;0.0;100;1;3;1;0;0;1;0;1;0;1;1;0;0;0;45173.078125;7442.3212890625;26259.642578125;2019.22229003906;737.0;319586;707.0;0.0;Calculated values ==>;1565183325.092;368.56000000000006;369.36;300.86;300.66;296.36;275.66;272.5487779782249;290.06;275.76000000000005;272.66;277.56;339.76;302.96000000000004;272.36;277.86;294.76000000000005;289.36;298.96000000000004;358.46000000000004;294.06;290.06;343.86;346.86;271.86;239.71726792356844;261.13683023647616;272.5487779782249;300.66;7620000.0;3429999.9999999995;3370000.0000000005;1270000.0;3460000.0;2500000.0;7570000.0;0.261;0.0;0.14633333333333332;0.06083333333333333;0.0;0.261;0.0;7442.3212890625;26259.642578125;2019.22229003906;45173.078125;516724.46822100366;518178.0228658275;276819.70000087057;275860.35767046676;258640.811390381;431237.1583312671;459068.92781838943;451143.3330841365;474756.66226843774;524131.8623280364;485853.09168648085;450765.8250999491;457535.0496650144;463868.5790207297;457163.6566190943;268107.50583618745;503388.4153052777;464293.96163920267;459068.92781838943;296504.67125881097;309075.640036128;469247.14901629934;197820.47135330024;197820.47135330024;272.26452970831946;4991790.55115579;2423910.002575037;285566.30037592235;1604708.0105988195;0;265;283;141;306;327;279;7;181;181;1764940592265.5552;705488149119.6737;1392196597560.0315;37069.578766612365;16511.789557832446;-0.0;68185.84713738828;6557339.379496051;1238182.0597102076;0.0;6436356.848189069;3.408823405971893;0.2052737147304187
8486;2019-08-07 15:09:45.093;922;923;273;272;226;18;176;19;4;39;663;295;0;78;217;160;258;766;278;210;176;-15;756;331;331;133;335;261;755;-2.0;1.0;697.0;364.0;0.0;1;1;1;1;0;0;1;0;1;0;1;1;0;0;0;37408.34765625;7284.43603515625;22135.896484375;2085.52221679688;734.0;319587;706.0;0.0;Calculated values ==>;1565183385.093;365.36;365.46000000000004;300.46000000000004;300.36;295.76000000000005;274.96000000000004;271.215330690691;290.76000000000005;275.06;273.56;277.06;339.46000000000004;302.66;273.16;280.96000000000004;294.86;289.16;298.96000000000004;349.76;294.16;290.76000000000005;343.76;346.56000000000006;271.66;241.05796691057077;262.63441904999945;271.215330690691;300.96000000000004;7559999.999999999;3310000.0;3310000.0;1330000.0;3350000.0;2610000.0;7550000.0;0.0;0.00016666666666666666;0.11616666666666667;0.06066666666666667;0.0;0.0;0.0;7284.43603515625;22135.896484375;2085.52221679688;37408.34765625;512925.5954335334;513141.6226752189;275091.1841371179;274625.6613522374;256647.96544151776;431954.4880088244;460929.1360596871;450318.72233098303;473501.00995365425;522942.42096739466;484266.5810326461;449803.519294242;459523.5096497764;465608.3125269717;458828.0908661288;268480.99873330415;491083.2427156831;465299.7214231928;460929.1360596871;296085.73418796173;307818.28838856175;468228.8304024894;193508.28789131995;197820.47135330024;270.4839959155614;4992478.741172778;2424032.727597974;285600.50715020805;1605111.313478789;0;265;283;141;306;327;279;7;181;181;1765140995605.313;705566150419.5795;1392349900114.8462;29832.812134074193;16666.379579010947;0.0;0.0;6557896.908711549;1238458.5490607596;0.0;6436925.073051451;1.4758905004239988;0.2013196794492347
8487;2019-08-07 15:10:45.124;905;911;280;280;222;7;180;9;9;32;669;291;7;100;217;155;258;769;278;210;180;-16;745;322;327;149;327;269;747;-1.0;-1.0;203.0;62.0;0.0;29;1;1;1;0;0;1;0;0;0;1;1;0;0;0;20523.412109375;7195.56103515625;5207.78369140625;2047.89147949219;731.0;319588;705.0;0.0;Calculated values ==>;1565183445.124;363.66;364.26;301.16;301.16;295.36;273.86;270.1917013154234;291.16;274.06;274.06;276.36;340.06000000000006;302.26000000000005;273.86;283.16;294.86;288.66;298.96000000000004;350.06000000000006;294.16;291.16;343.66;346.26;271.56;244.42749628697553;263.6948088759802;270.1917013154234;300.96000000000004;7450000.0;3220000.0000000005;3270000.0000000005;1490000.0;3270000.0000000005;2690000.0;7470000.0;0.0;0.0;0.03383333333333333;0.010333333333333333;0.0;0.0;0.0;7195.56103515625;5207.78369140625;2047.89147949219;20523.412109375;511543.41456582193;512184.97730117466;279340.2328528629;279340.2328528629;255601.48520994527;432464.67707800725;462060.0698768135;449515.1609061825;470701.3130333229;522914.0586297741;482895.2455246223;449253.0519729669;460939.72523895244;466757.6832618489;459595.6109678988;269200.3249085684;492320.44319620216;465878.9553217362;462060.0698768135;295666.80309349706;306560.99450073834;465885.6927446104;191742.89263940402;197820.47135330024;269.73201658478297;4992961.755267007;2424153.4565849346;285634.97006106493;1605339.2952105096;0;265;283;141;306;327;279;7;181;181;1765338497595.765;705650794129.7731;1392508982265.2102;8721.295076359338;2832.8089344204664;-0.0;0.0;6558218.358935888;1238621.1262535828;0.0;6436925.073051451;0.7995235733493122;0.10032073380402494
8488;2019-08-07 15:11:45.134;917;905;280;280;224;10;183;1;12;24;663;291;13;112;217;157;258;718;284;211;182;-19;772;319;323;151;324;284;774;-2.0;0.0;1661.0;381.0;0.0;1;56;43;1;0;0;0;0;0;0;1;1;0;0;0;18379.021484375;10458.2900390625;0.0;2534.05639648438;729.0;319589;703.0;0.0;Calculated values ==>;1565183505.134;364.86;363.66;301.16;301.16;295.56;274.16;269.84581860846123;291.46000000000004;273.26000000000005;274.36;275.56;339.46000000000004;302.26000000000005;274.46000000000004;284.36;294.86;288.86;298.96000000000004;344.96000000000004;294.26000000000005;291.36;343.46000000000004;346.06000000000006;271.26000000000005;244.82967444194236;265.62235894841564;269.84581860846123;301.56;7720000.0;3190000.0;3229999.9999999995;1510000.0;3240000.0;2840000.0;7740000.000000001;0.0;0.0;0.2768333333333333;0.0635;0.0;0.0;0.0;10458.2900390625;0.0;2534.05639648438;18379.021484375;510933.3386012537;509123.85652199783;276737.93157205475;276737.93157205475;255250.13357713973;432629.4295301525;463048.0149862437;447117.2211587257;469630.97291218076;521074.6490315842;481116.27171245904;447253.8123643538;460085.1683087377;467184.2414484612;460324.32107735594;267511.53686544567;481773.87726413703;466578.60849046486;462920.5251414516;294828.9587717387;305722.83045113535;465296.25375423155;191238.2819522921;197820.47135330024;269.5149310428838;4993285.996244729;2424300.5965297674;285673.1593238418;1605382.7006409639;0;265;283;141;306;327;279;7;181;181;1765533530095.734;705740809129.7588;1392674909915.1838;70835.81967031436;17402.681209423154;-0.0;0.0;6558881.445387998;1238789.7834429354;0.0;6436925.073051451;6.791575433850671;0.8359195537690353
8489;2019-08-07 15:12:45.154;941;916;286;287;234;11;184;1;12;17;662;293;15;112;218;159;258;757;283;213;184;-21;823;324;327;150;329;283;826;-2.0;-1.0;1926.0;523.0;0.0;1;96;61;1;0;0;0;0;0;0;1;1;0;0;0;21145.072265625;12567.02734375;0.0;2728.5439453125;727.0;319590;702.0;0.0;Calculated values ==>;1565183565.154;367.26;364.76;301.76000000000005;301.86;296.56;274.26000000000005;270.42097587401844;291.56;273.26000000000005;274.36;274.86;339.36;302.46000000000004;274.66;284.36;294.96000000000004;289.06;298.96000000000004;348.86;294.46000000000004;291.56;343.36;345.86;271.06;244.62907804385475;265.49620691782997;270.42097587401844;301.46000000000004;8230000.0;3240000.0;3270000.0000000005;1500000.0;3290000.0;2830000.0;8259999.999999999;0.0;0.0;0.321;0.08716666666666667;0.0;0.0;0.0;12567.02734375;0.0;2728.5439453125;21145.072265625;510039.68364090857;506270.4573794329;275413.9458290747;275829.9645234637;256664.7683128676;432353.3652672049;462574.4990507337;447307.48107625777;469065.5661484634;521052.3593649266;481460.7329657307;447715.4361085694;460240.94517102285;466597.6215213045;459802.4804676104;264881.6424383608;482370.2739063515;466256.0935545884;462574.4990507337;294410.04551340896;304884.691753025;465237.204760802;192598.4401043075;197820.47135330024;270.0884813627612;4993615.47348169;2424492.538133778;285717.02894501045;1605382.7006409639;0;265;283;141;306;327;279;7;181;181;1765728595095.6719;705831139229.7301;1392845066615.13;81761.60215199605;23765.012319224435;-0.0;0.0;6560153.514451173;1239132.9619102695;0.0;6436925.073051451;6.89916136356934;0.8652546773160064
8490;2019-08-07 15:13:45.115;970;938;291;292;256;16;185;6;14;14;665;295;17;105;216;162;259;806;285;213;185;-20;828;341;342;151;346;283;831;419.0;-2.0;1602.0;519.0;0.0;1;99;76;1;0;0;0;0;0;0;1;1;0;0;0;22988.513671875;13847.470703125;0.0;2739.0458984375;723.0;319591;700.0;0.0;Calculated values ==>;1565183625.115;370.16;366.96000000000004;302.26000000000005;302.36;298.76000000000005;274.76000000000005;272.3289490889957;291.66;273.76000000000005;274.56;274.56;339.66;302.66;274.86;283.66;294.76000000000005;289.36;299.06;353.76;294.46000000000004;291.66;343.16;345.46000000000004;271.16;244.82967444194236;265.49620691782997;272.3289490889957;301.66;8280000.0;3410000.0;3420000.0000000005;1510000.0;3460000.0;2830000.0;8309999.999999999;0.06983333333333334;0.0;0.267;0.08650000000000001;0.0;0.06983333333333334;0.0;13847.470703125;0.0;2739.0458984375;22988.513671875;513659.5672513786;508959.6868160612;277160.7458957421;277586.3252468039;263820.30203439237;431359.6534126046;460407.5333990476;447579.61785743653;468627.0916115599;521364.47541586333;481685.3242341561;447986.5779156278;459372.95988140895;463868.5790207297;457488.95980444574;265006.9670210982;489571.14496908674;464071.5642146986;460407.5333990476;293572.2367247113;303208.48990285693;465194.85822860117;197301.82018821637;197301.82018821637;272.04979114801677;4993983.014307368;2424712.5158721786;285762.5625775706;1605382.7006409639;0;265;283;141;306;327;279;7;181;181;1765929164640.5571;705921380534.6785;1393014756245.0327;66824.17197768179;23172.747790493286;-0.0;18373.548972556386;6561390.924395269;1239523.8556647594;0.0;6437078.086436078;6.533648465436235;0.7107768277737286
8491;2019-08-07 15:14:45.145;997;963;285;287;278;30;187;8;22;13;665;298;26;98;213;169;259;834;289;213;187;-14;831;359;360;151;364;288;834;367.0;-2.0;1846.0;420.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;24077.115234375;15857.248046875;0.0;2794.89453125;720.0;319592;699.0;0.0;Calculated values ==>;1565183685.145;372.86;369.46000000000004;301.66;301.86;300.96000000000004;276.16;274.27422755570615;291.86;273.96000000000004;275.36;274.46000000000004;339.66;302.96000000000004;275.76000000000005;282.96000000000004;294.46000000000004;290.06;299.06;356.56000000000006;294.46000000000004;291.86;343.06000000000006;345.16;271.76000000000005;244.82967444194236;266.1237361191953;274.27422755570615;302.06;8309999.999999999;3590000.0;3600000.0;1510000.0;3640000.0;2880000.0;8340000.000000001;0.06116666666666667;0.0;0.3076666666666667;0.07;0.0;0.06116666666666667;0.0;15857.248046875;0.0;2794.89453125;24077.115234375;517127.46630028513;512210.32158868905;274477.8807261412;275289.74626193725;271716.41231730056;430214.79039162316;457825.80360019417;447725.6705967715;468526.57028823305;520955.86981669435;481427.03792048246;448271.2337593617;457697.90164611756;460745.1170826767;455487.9538181988;264870.60724109114;493556.4053028477;461361.4654085356;457825.80360019417;293153.3411634106;301951.40411888575;465802.80751891993;202323.60323954892;202323.60323954892;274.1054886267772;4994375.423988187;2424960.1789646386;285808.70180588117;1605382.7006409639;0;265;283;141;306;327;279;7;181;181;1766139869940.4568;706012025834.6353;1393186141894.951;75502.03605690549;18443.54429955597;-0.0;15628.217922059468;6562577.569154192;1239870.8314998948;0.0;6437361.576167427;5.874595790782112;0.6370180428816328
8492;2019-08-07 15:15:45.116;1015;985;275;276;264;56;194;15;37;15;659;302;49;105;212;178;259;854;292;212;194;-22;807;380;373;140;385;310;809;1353.0;-1.0;1814.0;416.0;0.0;1;0;1;1;0;1;0;0;0;0;1;1;1;0;0;47033.9765625;30183.853515625;0.0;4113.98095703125;718.0;319593;698.0;0.0;Calculated values ==>;1565183745.116;374.66;371.66;300.66;300.76000000000005;299.56;278.76000000000005;276.4546675782219;292.56;274.66;276.86;274.66;339.06000000000006;303.36;278.06;283.66;294.36;290.96000000000004;299.06;358.56000000000006;294.36;292.56;342.96000000000004;344.96000000000004;270.96000000000004;242.56692532238324;268.7936212382143;276.4546675782219;302.36;8070000.0;3800000.0;3729999.9999999995;1400000.0;3850000.0;3100000.0;8090000.000000001;0.22549999999999998;0.0;0.30233333333333334;0.06933333333333333;0.0;0.22549999999999998;0.0;30183.853515625;0.0;4113.98095703125;47033.9765625;521382.2113462258;517201.9739189985;272033.8945151386;272436.88032172504;267764.1174933566;428757.65804586536;456685.40636197594;445598.44716816605;470225.6346856305;518506.79518437217;479226.22996552516;447312.8991861806;454978.59457601566;457275.16316679225;453204.84007241885;266009.659875812;498851.34304431244;459200.10577360407;456685.40636197594;292734.4514702754;301113.3779324612;466560.2903289804;207766.40319979234;207766.40319979234;276.29424981942;4994967.729999719;2425343.6693673865;285866.24794082623;1605382.7006409639;0;265;284;141;306;327;279;7;181;182;1766359663655.296;706099283639.5714;1393365455184.8198;71904.55462643832;17943.042840957038;-0.0;56131.235213072396;6563805.363687998;1240173.9065020904;0.0;6437959.282578652;4.2562113592579305;0.34842529405012457
8493;2019-08-07 15:16:45.076;1012;1000;277;276;242;89;207;53;49;30;668;308;59;91;213;183;259;880;290;212;207;-68;848;400;380;135;405;301;841;2455.0;-1.0;2800.0;114.0;0.0;0;0;98;1;0;1;1;0;0;0;1;1;1;0;0;46994.6328125;36362.171875;4537.501953125;3959.115234375;715.0;319594;696.0;0.0;Calculated values ==>;1565183805.076;374.36;373.16;300.86;300.76000000000005;297.36;282.06;278.44972407329936;293.86;278.46000000000004;278.06;276.16;339.96000000000004;303.96000000000004;279.06;282.26000000000005;294.46000000000004;291.46000000000004;299.06;361.16;294.36;293.86;342.76;344.66;266.36;241.49495122638035;267.7187500070086;278.44972407329936;302.16;8480000.0;4000000.0;3800000.0;1350000.0;4050000.0;3010000.0;8410000.0;0.4091666666666667;0.0;0.4666666666666667;0.019;0.0;0.4091666666666667;0.0;36362.171875;4537.501953125;3959.115234375;46994.6328125;517870.61247078434;516765.04446496395;270940.8287014067;270563.4057933151;258723.9773140586;427245.8023896546;457378.6794449551;449001.87712873524;472363.3712700832;520203.3635877431;481008.0964784129;450370.6358326275;454648.297667485;454089.6829458087;450415.45946247835;264126.9761127152;499766.0327387207;458083.77591343404;457378.6794449551;291896.6896268761;299856.38484229014;462701.91034593567;213066.63072244718;213066.63072244718;278.37479638978823;4995750.7793638455;2425897.8498791866;285933.47889192967;1605420.4879489196;0;265;284;142;306;327;279;7;181;182;1766585413055.4395;706181728639.6239;1393548632984.9363;110103.11498960109;4743.070312846281;-0.0;99964.34660229282;6565321.083115376;1240362.831411197;0.0;6439259.21189693;4.788594083657788;0.3045716071604321
8494;2019-08-07 15:17:45.117;991;992;284;283;249;94;98;76;37;48;692;308;54;77;214;187;260;904;290;207;100;-124;834;409;382;135;412;315;827;3146.0;0.0;1649.0;243.0;0.0;98;0;4;1;1;1;1;0;0;0;1;1;1;0;0;47357.234375;38079.953125;8966.5546875;4196.51171875;715.0;319595;695.0;0.0;Calculated values ==>;1565183865.117;372.26;372.36;301.56;301.46000000000004;298.06;282.56;279.32334874229014;282.96000000000004;280.76000000000005;276.86;277.96000000000004;342.36;303.96000000000004;278.56;280.86;294.56;291.86;299.16;363.56000000000006;293.86;283.16;342.66;344.66;260.76000000000005;241.49495122638035;269.38090353596624;279.32334874229014;302.16;8340000.000000001;4090000.0;3820000.0000000005;1350000.0;4120000.0000000005;3150000.0;8270000.0;0.5243333333333333;0.0;0.2748333333333333;0.0405;0.0;0.5243333333333333;0.0;38079.953125;8966.5546875;4196.51171875;47357.234375;516074.5625471196;516755.2727997762;274525.0985308014;274118.74794749275;261582.6252327109;426524.91600443306;440273.55630729155;444608.76199279015;474117.84615207044;521592.83528790134;479313.07316872315;447070.25265591755;450309.3355715696;453036.5234363237;449395.5756410544;265087.39533677965;504474.9380691247;457052.978244105;440611.9757806462;291477.81744585035;299856.38484229014;457072.9187374385;214709.87867035385;214709.87867035385;279.0266604985392;4996537.582206882;2426518.6248287195;286001.4888917817;1605533.0986525982;0;266;284;142;306;327;279;7;181;182;1766814169265.9263;706262783989.7964;1393733559265.3298;63183.87643311624;9815.703122716928;-0.0;118447.99958482996;6566766.128153453;1240484.237427545;0.0;6441080.5585226705;3.7360713886876025;0.193116998834027
8495;2019-08-07 15:18:45.087;962;965;301;302;264;73;60;72;9;59;717;308;27;55;215;179;260;905;288;204;60;-156;911;393;359;139;395;288;887;2770.0;-1.0;1559.0;175.0;0.0;98;0;33;1;1;1;1;1;0;0;1;1;1;0;0;91179.015625;53516.328125;31522.03515625;3747.64697265625;713.0;319596;692.0;0.0;Calculated values ==>;1565183925.087;369.36;369.66;303.26000000000005;303.36;299.56;280.46000000000004;277.76006397333236;279.16;280.36;274.06;279.06;344.86;303.96000000000004;275.86;278.66;294.66;291.06;299.16;363.66;293.56;279.16;342.36;344.46000000000004;257.56;242.35481222062532;266.1237361191953;277.76006397333236;301.96000000000004;9110000.0;3929999.9999999995;3590000.0;1390000.0;3950000.0;2880000.0;8870000.0;0.46166666666666667;0.0;0.2598333333333333;0.029166666666666667;0.0;0.46166666666666667;0.0;53516.328125;31522.03515625;3747.64697265625;91179.015625;505781.7417551782;508193.95639341226;277514.71655909176;277908.4705106185;264228.2612975909;427788.9520696689;438933.2126028584;445933.4517742178;474677.1778713165;526369.1299551985;482553.73571898276;448407.2089974955;452151.67056006106;456065.3100191537;451064.2556023141;262044.24356807786;499384.97573871206;460303.8616837284;438933.2126028584;290221.2356813373;299018.4200587347;453137.0657112821;210666.371594202;210666.371594202;277.4502264036202;4997691.47371847;2427281.5455186283;286067.6571133174;1605870.3348643254;0;266;284;142;307;327;279;7;181;182;1767036358115.149;706344942889.5089;1393914368814.6973;61130.2296667741;7072.061911748169;-0.0;105383.19159899636;6567801.561058554;1240624.8984366525;0.0;6442944.885812717;1.9550994878709682;0.099883284036549
8496;2019-08-07 15:19:45.138;964;972;312;313;272;57;81;59;-10;59;725;309;5;35;218;171;260;912;290;202;82;-157;925;377;343;138;378;269;901;2327.0;-1.0;1230.0;395.0;0.0;36;0;9;1;1;1;1;0;0;1;1;1;1;0;0;98952.234375;51392.62109375;40851.359375;3496.01733398438;711.0;319597;692.0;0.0;Calculated values ==>;1565183985.138;369.56000000000006;370.36;304.36;304.46000000000004;300.36;278.86;276.14872888175563;281.26000000000005;279.06;272.16;279.06;345.66;304.06;273.66;276.66;294.96000000000004;290.26000000000005;299.16;364.36;293.36;281.36;342.36;344.26;257.46000000000004;242.14157278889297;263.6948088759802;276.14872888175563;302.16;9250000.0;3770000.0000000005;3429999.9999999995;1380000.0;3779999.9999999995;2690000.0;9010000.0;0.3878333333333333;0.0;0.20500000000000002;0.06583333333333334;0.0;0.3878333333333333;0.0;51392.62109375;40851.359375;3496.01733398438;98952.234375;504915.0573574568;508061.23350453464;281001.7612822743;281408.726330289;266340.430981581;428973.91024759493;445606.8827016334;447001.44215633936;474805.0600400835;528670.4775060862;484876.1313514637;448990.3751309664;452873.9678736973;459241.588597443;452699.79268855584;261567.91518666822;499201.70682622155;462491.7852791992;445757.67117383896;290221.2356813373;298180.4796168596;453202.5455425244;205263.26853010495;205263.26853010495;275.32622434001456;4999277.247567947;2428156.529868898;286128.0722919472;1606473.9591314858;0;266;284;142;307;327;280;7;181;182;1767247137125.564;706428113524.6727;1394081610850.0266;49556.32559337806;16322.669069984284;-0.0;93271.74582532817;6568724.73305064;1240820.0202412289;0.0;6444601.750766989;1.6623223745691906;0.09940319199642324
8497;2019-08-07 15:20:45.108;986;996;304;301;271;53;126;50;-9;56;717;311;-6;25;219;172;260;922;286;211;127;-142;846;374;349;141;375;260;816;1623.0;-2.0;2049.0;437.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;1;0;0;93457.0390625;47053.125;40150.35546875;3344.041015625;709.0;319598;690.0;0.0;Calculated values ==>;1565184045.108;371.76;372.76;303.56;303.26000000000005;300.26000000000005;278.46000000000004;275.84098080016133;285.76000000000005;278.16;272.26000000000005;278.76000000000005;344.86;304.26000000000005;272.56;275.66;295.06;290.36;299.16;365.36;294.26000000000005;285.86;342.16;344.06000000000006;258.96000000000004;242.77792619122317;262.5002047102346;275.84098080016133;301.76000000000005;8460000.0;3740000.0;3490000.0;1410000.0;3750000.0;2600000.0;8159999.999999999;0.2705;0.0;0.34149999999999997;0.07283333333333333;0.0;0.2705;0.0;47053.125;40150.35546875;3344.041015625;93457.0390625;514446.9237062685;518148.07871091616;284440.92729833745;282946.8095011901;270044.04268546874;429187.4505931623;451109.7923322658;448821.4624348863;474126.67667064624;528545.4330140803;486121.70859848853;449210.5173275565;453163.41134310083;459852.2615219454;453366.9018130036;264557.1711917966;507960.6936368134;462767.05208785826;451253.6677478617;289383.54333396035;297342.5633918147;454251.17881678825;204536.9498169498;204536.9498169498;275.0324468281583;5000879.856475385;2428976.5008961284;286185.044277978;1607148.635915027;0;266;284;142;307;327;280;7;181;182;1767454633325.6628;706511771674.7126;1394240231500.1023;83423.16105902531;18187.519678821565;-0.0;66736.87220031167;6569832.341358744;1241107.461355153;0.0;6445934.489215263;1.8592176812615333;0.14340654210392337
8498;2019-08-07 15:21:45.109;982;985;314;314;286;49;158;45;-6;52;700;311;-7;22;220;176;260;885;297;219;159;-125;809;369;346;140;370;246;786;1688.0;0.0;1545.0;299.0;0.0;98;0;95;1;1;0;1;0;0;1;1;1;1;0;0;81804.890625;31374.28125;38094.94140625;3157.48217773438;706.0;319599;688.0;0.0;Calculated values ==>;1565184105.109;371.36;371.66;304.56;304.56;301.76000000000005;278.06;275.3239800832674;288.96000000000004;277.66;272.56;278.36;343.16;304.26000000000005;272.46000000000004;275.36;295.16;290.76000000000005;299.16;361.66;295.06;289.06;341.96000000000004;343.76;260.66;242.56692532238324;260.58029834229245;275.3239800832674;302.86;8090000.000000001;3690000.0;3460000.0;1400000.0;3700000.0;2460000.0;7859999.999999999;0.2813333333333333;0.0;0.2575;0.049833333333333334;0.0;0.2813333333333333;0.0;31374.28125;38094.94140625;3157.48217773438;81804.890625;516795.94224579906;518981.1204497748;294888.1741567092;294888.1741567092;278510.654376065;429537.3511455088;456124.25196328654;451725.4842455532;473863.56441634416;527899.3531330187;487695.90352924645;451601.04402097786;455167.20881649444;460767.82771810255;454797.30292845506;266277.16409962234;505324.4477052838;464258.20552668936;456261.5912742344;288545.87390705565;296085.73418796173;456166.85892196564;203861.58174629018;203861.58174629018;274.7481159057875;5002340.396896284;2429630.073506784;286239.22454084654;1607800.6909222666;0;266;284;142;307;327;280;7;181;182;1767663136800.411;706596073079.6108;1394392034029.919;63824.95489356023;12573.212979254495;-0.0;71008.53601386164;6571059.429441326;1241363.8050659846;0.0;6447082.386746968;2.0296487941127133;0.14335617723131178
8499;2019-08-07 15:22:45.139;959;957;301;299;275;37;172;38;0;48;678;311;0;40;221;177;260;827;296;224;172;-111;767;355;337;137;358;250;750;3557.0;-1.0;1389.0;105.0;0.0;70;0;26;1;1;0;1;0;0;1;1;1;1;0;0;82495.2890625;27091.25;35120.77734375;3238.60375976562;704.0;319600;687.0;0.0;Calculated values ==>;1565184165.139;369.06000000000006;368.86;303.26000000000005;303.06;300.66;276.86;273.8482719121499;290.36;276.96000000000004;273.16;277.96000000000004;340.96000000000004;304.26000000000005;273.16;277.16;295.26000000000005;290.86;299.16;355.86;295.56;290.36;341.86;343.56000000000006;262.06;241.92719264551067;261.13683023647616;273.8482719121499;302.76000000000005;7670000.0;3550000.0;3370000.0000000005;1370000.0;3579999.9999999995;2500000.0;7500000.0;0.5928333333333333;0.0;0.2315;0.0175;0.0;0.5928333333333333;0.0;27091.25;35120.77734375;3238.60375976562;82495.2890625;516995.9815556901;518065.55916705146;292561.2771536717;290926.65801360185;276493.0909060471;430477.46260093397;459467.3120072835;451770.1984651622;473859.9099963197;525352.8073811155;487248.8171378445;451770.1984651622;456689.9109880758;462733.1757949236;457259.30272698647;268605.65167562163;500369.4868655233;466209.2708281119;459467.3120072835;288127.0477506168;295247.87795992935;458073.8067698351;201381.58723380085;201381.58723380085;273.72017361268786;5003710.249643776;2430117.529873349;286292.55190732505;1608411.1269770537;0;266;284;142;307;327;280;7;181;182;1767868139250.3132;706679214629.5712;1394540908429.848;57964.963500060156;4492.1138418806;-0.0;153001.82050321298;6572074.852885449;1241506.087228288;0.0;6448950.073093539;3.2919300274490486;0.1383176207777283
8500;2019-08-07 15:23:45.120;934;935;292;290;257;27;183;28;8;41;665;309;6;55;221;170;260;824;289;227;183;-102;785;342;331;134;345;249;775;3319.0;-1.0;729.0;87.0;0.0;1;0;1;1;1;0;1;0;0;1;1;1;1;0;0;78059.5859375;25885.220703125;33281.98046875;3253.78442382812;701.0;319601;686.0;0.0;Calculated values ==>;1565184225.12;366.56000000000006;366.66;302.36;302.16;298.86;275.86;272.43898195401505;291.46000000000004;275.96000000000004;273.96000000000004;277.26000000000005;339.66;304.06;273.76000000000005;278.66;295.26000000000005;290.16;299.16;355.56000000000006;295.86;291.46000000000004;341.76;343.26;262.96000000000004;241.2770596917726;260.9983114674233;272.43898195401505;302.06;7850000.0;3420000.0000000005;3310000.0;1340000.0;3450000.0;2490000.0;7750000.0;0.5531666666666666;0.0;0.1215;0.0145;0.0;0.5531666666666666;0.0;25885.220703125;33281.98046875;3253.78442382812;78059.5859375;512184.487227812;513133.7592426472;282634.1766117929;281573.11281722283;266950.05436140683;431298.55289687274;461838.99506195076;452940.3137441406;473565.85517348704;524110.0180181632;487146.6226135393;452692.3493272482;458654.6089131666;464664.1822231727;458406.0642754178;267548.72440435813;497632.4855132455;467442.3411933746;461838.99506195076;287708.2272785495;293991.1381695566;459450.45049997064;197972.92684666696;197972.92684666696;272.32105920923505;5005047.783247775;2430558.8606631286;286346.6380094491;1608980.9694510396;0;266;284;142;307;327;280;7;181;182;1768068475790.1348;706760488884.4988;1394690561024.7146;30978.53750804305;3791.4240929729035;-0.0;145961.9134010878;6572815.814014507;1241575.0948516808;0.0;6451440.648608449;2.8953704155312923;0.08758512667036258
8501;2019-08-07 15:24:45.120;937;946;287;286;243;18;193;18;11;32;658;305;10;64;222;165;260;858;292;230;193;-98;802;332;338;131;336;253;799;234.0;-2.0;776.0;488.0;0.0;36;0;100;1;0;0;1;1;0;0;1;1;1;0;0;56506.703125;15180.814453125;24587.982421875;3359.63427734375;701.0;319602;684.0;0.0;Calculated values ==>;1565184285.12;366.86;367.76;301.86;301.76000000000005;297.46000000000004;274.96000000000004;271.32779825182536;292.46000000000004;274.96000000000004;274.26000000000005;276.36;338.96000000000004;303.66;274.16;279.56;295.36;289.66;299.16;358.96000000000004;296.16;292.46000000000004;341.56000000000006;343.26;263.36;240.61611355647437;261.54996906429363;271.32779825182536;302.36;8020000.0;3320000.0000000005;3379999.9999999995;1310000.0;3360000.0;2530000.0;7990000.000000001;0.039;0.0;0.12933333333333333;0.08133333333333333;0.0;0.039;0.0;15180.814453125;24587.982421875;3359.63427734375;56506.703125;511207.00115890516;512687.6425364638;277862.72152899945;277410.0314480179;260684.2147518364;431896.3278553544;462073.845585921;452620.67030107987;473081.36623795505;523075.828340062;486266.2084509858;452495.7350895695;459098.35855659546;466099.1280809809;459330.21537481115;266633.63712182274;500338.00022021186;466827.02985309117;462073.845585921;286870.6033266602;293991.1381695566;460311.85731367144;191427.2806175549;191427.2806175549;269.63708632069506;5006169.168989963;2430901.077622764;286401.7498319589;1609463.2191417948;0;266;284;142;308;327;280;7;181;182;1768269175790.1348;706839988884.4988;1394841161024.7146;33781.01173240256;21869.278904617477;-0.0;10555.216033766279;6573355.476924844;1241788.9340433273;0.0;6452744.958020406;1.5350780193447513;0.18977996559616056
8502;2019-08-07 15:25:48.141;950;959;280;279;235;13;199;9;14;25;658;305;16;90;223;165;260;858;294;232;199;-97;804;325;330;131;329;258;802;294.0;-1.0;627.0;238.0;0.0;1;0;84;1;0;0;1;1;0;0;1;1;1;0;0;50310.75;13873.251953125;23692.642578125;3436.0751953125;698.0;319603;683.0;0.0;Calculated values ==>;1565184348.141;368.16;369.06000000000006;301.16;301.06;296.66;274.46000000000004;270.5352231155435;293.06;274.06;274.56;275.66;338.96000000000004;303.66;274.76000000000005;282.16;295.46000000000004;289.66;299.16;358.96000000000004;296.36;293.06;341.46000000000004;342.96000000000004;263.46000000000004;240.61611355647437;262.23063862743834;270.5352231155435;302.56;8040000.000000001;3250000.0;3300000.0;1310000.0;3290000.0;2580000.0;8020000.0;0.049;0.0;0.1045;0.03966666666666666;0.0;0.049;0.0;13873.251953125;23692.642578125;3436.0751953125;50310.75;512831.8318706163;514222.77369421977;274561.82324652805;274139.1882355521;257856.48856320363;432297.2667888766;464046.7598385162;452125.41731027514;472402.05409754877;522672.3241863526;485698.42111386516;452377.66799008177;461426.61234262;467224.514211103;460427.0125812382;266530.65023849416;500067.13403283845;468207.64609773055;464046.7598385162;286451.7998164319;292734.4514702754;460411.57973497134;191226.43907941153;191226.43907941153;269.53066099001603;5007104.13325789;2431155.3854454383;286461.23211080255;1609885.8154300193;0;266;284;142;308;327;280;7;181;182;1768479665930.6252;706922546394.6912;1395002179680.0898;27263.943225125247;10677.677246003872;-0.0;13368.19571719613;6573889.798329753;1242073.8148389312;0.0;6452954.357650332;1.2513988115816048;0.12861795799752587
8503;2019-08-07 15:26:45.131;965;967;275;274;236;12;200;3;20;18;663;305;24;105;223;166;260;830;297;232;200;-97;757;331;333;129;335;268;760;-2.0;0.0;1698.0;597.0;0.0;1;0;88;1;0;0;1;0;0;0;1;1;1;0;0;28302.078125;13672.541015625;4252.287109375;3582.02001953125;697.0;319604;682.0;0.0;Calculated values ==>;1565184405.131;369.66;369.86;300.66;300.56;296.76000000000005;274.36;271.215330690691;293.16;273.46000000000004;275.16;274.96000000000004;339.46000000000004;303.66;275.56;283.66;295.46000000000004;289.76000000000005;299.16;356.16;296.36;293.16;341.36;342.86;263.46000000000004;240.16925963744896;263.56353331371673;271.215330690691;302.86;7570000.0;3310000.0;3329999.9999999995;1290000.0;3350000.0;2680000.0;7600000.0;0.0;0.0;0.28300000000000003;0.09949999999999999;0.0;0.0;0.0;13672.541015625;4252.287109375;3582.02001953125;28302.078125;518574.2476560134;518604.9009784006;275600.09699621506;275134.06548580056;259920.4048440013;431954.4880088244;463730.245593308;451125.2849947226;471986.2621016245;522376.7585126288;484552.30576107587;451640.48482228623;461696.2635745592;466369.44115884305;459619.5772034101;269238.97067403287;499878.38373742194;467786.7566848617;463730.245593308;286033.001929769;292315.56762988004;460716.0038526394;192385.28771438106;191226.43907941153;270.02628593577845;5007726.3756295005;2431373.4180484316;286516.7822839082;1610107.0073110133;0;266;284;142;308;327;280;7;181;182;1768668587780.6567;706996633394.7036;1395152063380.115;73223.41923033666;26698.9062557567;-0.0;0.0;6574685.183716877;1242369.6608797815;0.0;6453060.170632839;4.646070164005019;0.6259162378883967
8504;2019-08-07 15:27:45.142;983;971;277;277;249;20;201;2;32;16;675;306;34;102;222;172;260;783;299;230;201;-94;795;335;337;139;339;274;798;-2.0;-1.0;1471.0;439.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;27918.603515625;15154.53125;4466.86669921875;2875.45385742188;695.0;319605;681.0;0.0;Calculated values ==>;1565184465.142;371.46000000000004;370.26;300.86;300.86;298.06;275.16;271.6637117239857;293.26000000000005;273.36;276.36;274.76000000000005;340.66;303.76000000000005;276.56;283.36;295.36;290.36;299.16;351.46000000000004;296.16;293.26000000000005;341.26;342.66;263.76000000000005;242.35481222062532;264.3458800820626;271.6637117239857;303.06;7950000.0;3350000.0;3370000.0000000005;1390000.0;3390000.0;2740000.0;7980000.0;0.0;0.0;0.24516666666666667;0.07316666666666666;0.0;0.0;0.0;15154.53125;4466.86669921875;2875.45385742188;27918.603515625;518018.5027933431;516168.4263919757;273575.30049711344;273575.30049711344;262827.41204730404;431720.082569444;463263.18778806867;451612.8831237849;470458.9003634767;523130.33057688357;483968.27691051393;451871.98752024537;460410.1869109519;465666.3974303391;459781.8612902699;267001.5805447646;489331.0098926533;466969.34962148557;463263.18778806867;285614.20965156396;291477.81744585035;459484.33333256777;193873.10500310393;191226.43907941153;270.6467849449482;5008194.967201906;2431613.6876916774;286570.60443172767;1610179.680246915;0;266;284;142;308;327;280;7;181;182;1768869624630.382;707077048134.5938;1395314693189.8928;63189.20226925362;19433.88820610577;-0.0;0.0;6575822.163969325;1242754.1713137631;0.0;6453060.170632839;3.672651230736679;0.48611292250941585
8505;2019-08-07 15:28:45.102;995;988;285;285;254;30;201;7;45;15;683;305;42;100;220;180;260;830;289;229;201;-93;806;344;346;145;349;279;808;189.0;-1.0;1557.0;345.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;28415.029296875;15402.642578125;4466.76123046875;2870.19946289062;692.0;319606;680.0;0.0;Calculated values ==>;1565184525.102;372.66;371.96000000000004;301.66;301.66;298.56;276.16;272.6583383277491;293.26000000000005;273.86;277.66;274.66;341.46000000000004;303.66;277.36;283.16;295.16;291.16;299.16;356.16;296.06;293.26000000000005;341.16;342.36;263.86;243.61107973660833;264.9883086891361;272.6583383277491;302.06;8059999.999999999;3440000.0;3460000.0;1450000.0;3490000.0;2790000.0;8080000.0;0.0315;0.0;0.2595;0.0575;0.0;0.0315;0.0;15402.642578125;4466.76123046875;2870.19946289062;28415.029296875;518781.69178338983;517684.84485884995;276270.4750112628;276270.4750112628;264149.7454564733;431175.4696738307;461905.5720509341;452420.5930084575;469548.2990009042;523556.26156843017;483274.85220934206;452030.6435628596;459382.8665471989;463945.06333759974;459428.8147547613;266428.58175127325;495418.05191006756;465550.1439652626;461905.5720509341;285195.4229665811;290221.2356813373;458652.6647598328;197004.81511730867;197004.81511730867;271.943189096128;5008664.101177682;2431868.1610449967;286618.45295579784;1610254.0775151101;0;266;284;142;308;327;280;7;181;182;1769074388030.5125;707162191334.648;1395480482589.9983;66280.39436275313;15044.751354445138;-0.0;8344.373843409201;6576900.357999741;1243041.301762286;0.0;6453129.660723946;3.943319436581979;0.44617860233182927
8506;2019-08-07 15:29:45.123;1002;999;284;285;260;40;202;9;51;16;686;304;48;102;219;188;260;865;292;228;202;-99;822;354;355;148;358;285;824;909.0;0.0;1533.0;213.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;28247.033203125;15712.23046875;4588.67529296875;2886.65234375;690.0;319607;678.0;0.0;Calculated values ==>;1565184585.123;373.36;373.06000000000006;301.56;301.66;299.16;277.16;273.7412296467126;293.36;274.06;278.26000000000005;274.76000000000005;341.76;303.56;277.96000000000004;283.36;295.06;291.96000000000004;299.16;359.66;295.96000000000004;293.36;340.96000000000004;342.16;263.26000000000005;244.22491754036054;265.74818594083865;273.7412296467126;302.36;8220000.0;3540000.0;3550000.0;1480000.0;3579999.9999999995;2850000.0;8240000.000000001;0.1515;0.0;0.2555;0.0355;0.0;0.1515;0.0;15712.23046875;4588.67529296875;2886.65234375;28247.033203125;518498.8854510604;517938.99591832445;274722.95694093005;275135.33180760685;265548.65395222965;430542.39183029096;460655.98800483014;452152.6748107668;469239.00548437104;523386.27858228993;482458.271685198;451758.6201082205;458682.04033793247;462467.52072328096;458923.5272896674;265643.1632996739;499095.45489800855;464103.7369688208;460655.98800483014;284357.86631585273;289383.54333396035;457561.4744014509;200510.10706457216;200510.10706457216;273.3743341123043;5009136.450295477;2432127.542405038;286666.44351159775;1610329.5658977134;0;266;284;142;308;327;280;7;181;182;1769284761635.1917;707250122099.5138;1395649741809.7402;64294.676059152735;9125.323540459194;-0.0;39412.10096244908;6577988.864428885;1243242.7895488215;0.0;6453527.770636439;4.866062223923861;0.3950004967849024
8507;2019-08-07 15:30:45.093;1006;1006;282;282;257;55;205;13;54;18;686;304;52;105;218;196;260;892;297;227;205;-118;822;372;371;148;377;291;824;1801.0;-1.0;1473.0;278.0;0.0;30;0;98;1;0;0;1;0;0;0;1;1;1;0;0;29807.201171875;15709.19140625;5762.43017578125;4353.84228515625;689.0;319608;677.0;0.0;Calculated values ==>;1565184645.093;373.76;373.76;301.36;301.36;298.86;278.66;275.63479819532273;293.66;274.46000000000004;278.56;274.96000000000004;341.76;303.56;278.36;283.66;294.96000000000004;292.76000000000005;299.16;362.36;295.86;293.66;340.86;342.06000000000006;261.36;244.22491754036054;266.49643012054327;275.63479819532273;302.86;8220000.0;3720000.0000000005;3710000.0;1480000.0;3770000.0000000005;2910000.0;8240000.000000001;0.3001666666666667;0.0;0.2455;0.04633333333333333;0.0;0.3001666666666667;0.0;15709.19140625;5762.43017578125;4353.84228515625;29807.201171875;519039.55877888435;518887.0096306831;273906.72312505596;273906.72312505596;264481.65960939165;429328.3091220336;458548.2590687378;451489.76304385485;469438.873348793;522903.90703170706;481747.43626084295;451223.5865940599;458100.8908794311;459399.49050786434;457130.6155201526;265643.1632996739;503013.7409635902;461565.83208262455;458548.2590687378;283939.0963198885;288964.7057630673;455589.07007649716;205051.10831793945;205051.10831793945;275.22046932917596;5009619.993689523;2432389.2566648633;286726.7507981398;1610415.781980388;0;266;284;142;308;327;280;7;182;182;1769502452735.2954;707338877699.5562;1395822455409.8228;60500.68973521223;11608.258894813172;-0.0;76091.39475036465;6579028.30583031;1243415.4830126043;0.0;6454489.818503273;5.738535584202449;0.38389522568593243
