;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8508;2019-08-07 15:31:45.144;1000;1006;284;284;248;81;221;44;54;28;684;307;53;105;217;186;260;912;329;239;221;-144;888;398;388;137;403;286;886;237.0;-1.0;636.0;35.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;45383.859375;29023.931640625;9621.5244140625;3785.1181640625;687.0;319609;675.0;0.0;Calculated values ==>;1565184705.144;373.16;373.76;301.56;301.56;297.96000000000004;281.26000000000005;278.25360059004004;295.26000000000005;277.56;278.56;275.96000000000004;341.56000000000006;303.86;278.46000000000004;283.66;294.86;291.76000000000005;299.16;364.36;297.06;295.26000000000005;340.66;341.86;258.76000000000005;241.92719264551067;265.87368984753493;278.25360059004004;306.06;8880000.0;3979999.9999999995;3879999.9999999995;1370000.0;4029999.9999999995;2860000.0;8860000.0;0.0395;0.0;0.10600000000000001;0.005833333333333333;0.0;0.0395;0.0;29023.931640625;9621.5244140625;3785.1181640625;45383.859375;513104.6591968238;514106.56300199515;271182.40958212706;271182.40958212706;259092.2182069572;427402.5427163942;458068.8275461676;452370.8097826607;471904.2073218062;523097.95875066216;482677.0012203143;452239.63741322793;458898.7296759159;455023.50025019614;451234.94895277446;262872.31671363063;500518.77862563735;460597.0551477818;458068.8275461676;283101.5729112263;288127.0477506168;454708.3128622604;212104.63323594222;212104.63323594222;278.01028391059845;5010247.118465328;2432762.3495506104;286794.63311965344;1610544.090571901;0;266;285;142;308;327;280;7;182;182;1769730346280.7441;707424450374.7246;1395995702545.1638;25468.21471395216;1415.1881311535224;-0.0;9715.585675253902;6579745.322315205;1243524.103987451;0.0;6455205.48447434;0.8625617068407845;0.08489916027524677
8509;2019-08-07 15:32:48.115;984;994;286;285;250;88;228;72;34;46;688;313;38;92;216;180;261;926;338;243;227;-151;924;404;390;132;404;290;902;2477.0;-1.0;1732.0;350.0;0.0;16;0;53;1;0;1;1;0;0;1;1;1;1;0;0;81044.5546875;34490.296875;40081.6015625;3834.52514648438;686.0;319610;674.0;0.0;Calculated values ==>;1565184768.115;371.56000000000006;372.56000000000006;301.76000000000005;301.66;298.16;281.96000000000004;278.83979113501977;295.96000000000004;280.36;276.56;277.76000000000005;341.96000000000004;304.46000000000004;276.96000000000004;282.36;294.76000000000005;291.16;299.26000000000005;365.76;297.46000000000004;295.86;340.56000000000006;341.76;258.06;240.83765695389522;266.37251300914875;278.83979113501977;306.96000000000004;9240000.0;4040000.0;3900000.0;1320000.0;4040000.0;2900000.0;9020000.0;0.41283333333333333;0.0;0.2886666666666667;0.058333333333333334;0.0;0.41283333333333333;0.0;34490.296875;40081.6015625;3834.52514648438;81044.5546875;507937.11657302943;511146.50596147374;271121.4329180304;270767.8983304723;259195.13545919425;426928.5638294032;458740.3549744989;448986.0153116639;474309.40632519417;523192.9701301693;482880.93812815606;449527.10591982614;456609.7406739875;454706.64317846816;449218.01646863035;261915.78377741616;501214.96509342076;460844.14750190167;458598.8675294874;282682.81946839223;287708.2272785495;454818.3873678693;212781.77560896057;212781.77560896057;278.29388691679765;5011352.857862048;2433317.843228537;286861.2743083443;1610978.7927307468;0;266;285;142;308;327;281;7;182;182;1769975303470.5735;707509146369.6656;1396177059025.0376;68184.2905275137;14118.80235260301;-0.0;101481.4894478575;6580564.404524018;1243659.9638366275;0.0;6456178.011003882;2.3439990491482487;0.18144664100221958
8510;2019-08-07 15:33:45.135;961;961;297;297;264;76;208;74;3;57;703;315;16;69;217;166;261;906;343;230;207;-142;820;404;384;130;406;296;797;5092.0;0.0;2029.0;407.0;0.0;41;0;98;1;0;1;1;1;1;0;1;1;1;0;0;134228.234375;35108.89453125;28385.84765625;3843.77758789062;685.0;319611;673.0;0.0;Calculated values ==>;1565184825.135;369.26;369.26;302.86;302.86;299.56;280.76000000000005;278.83979113501977;293.96000000000004;280.56;273.46000000000004;278.86;343.46000000000004;304.66;274.76000000000005;280.06;294.86;289.76000000000005;299.26000000000005;363.76;296.16;293.86;340.46000000000004;341.66;258.96000000000004;240.39332010688793;267.1113755279542;278.83979113501977;307.46000000000004;8200000.0;4040000.0;3840000.0;1300000.0;4060000.0;2960000.0;7970000.0;0.8486666666666667;0.0;0.33816666666666667;0.06783333333333334;0.0;0.8486666666666667;0.0;35108.89453125;28385.84765625;3843.77758789062;134228.234375;513057.4371870925;514892.89683705283;282857.7398649299;282857.7398649299;268418.430408808;426928.5638294032;456868.4288075529;443492.9014857251;475628.0766149972;524278.8538657109;482400.2493920548;445350.023721129;452601.99002295826;454516.9913121398;446997.52868690836;266099.9647315267;507321.6095593806;459967.5373138483;456725.70422684704;282264.0715131367;287289.4124756198;456056.405868323;213219.98600052836;213219.98600052836;278.4544431337913;5013057.698754858;2433869.0301580727;286922.08220025647;1611521.016890906;0;266;285;142;309;328;281;7;182;182;1770195970870.4998;707583842569.6406;1396344127624.9817;77870.62425324402;16472.403814365407;-0.0;206655.18620140245;6581721.078307075;1243902.2291942744;0.0;6458618.2822871655;4.469926206768418;0.28535067683241844
8511;2019-08-07 15:34:45.115;932;927;319;319;293;61;187;65;-9;61;722;316;6;48;219;168;261;875;331;197;186;-128;817;381;363;133;380;288;783;4539.0;-1.0;692.0;31.0;0.0;96;100;98;1;0;1;1;1;1;0;1;0;1;0;0;103270.21875;35185.3671875;47257.2890625;3042.69262695312;684.0;319612;671.0;0.0;Calculated values ==>;1565184885.115;366.36;365.86;305.06;305.06;302.46000000000004;279.26000000000005;276.55624918942954;291.86;279.66;272.26000000000005;279.26000000000005;345.36;304.76000000000005;273.76000000000005;277.96000000000004;295.06;289.96000000000004;299.26000000000005;360.66;292.86;291.76000000000005;340.26;341.56000000000006;260.36;241.05796691057077;266.1237361191953;276.55624918942954;306.26000000000005;8170000.0;3810000.0;3629999.9999999995;1330000.0;3800000.0;2880000.0;7830000.0;0.7565000000000001;0.0;0.11533333333333333;0.005166666666666667;0.0;0.7565000000000001;0.0;35185.3671875;47257.2890625;3042.69262695312;103270.21875;509277.848433188;511392.06421778473;299932.1776154716;299932.1776154716;282277.7860931216;428684.9695293014;457339.7037190121;443399.4309433351;475635.23065023747;526888.2472430419;483452.147548413;445515.509565791;451226.40614881495;459064.3278325628;451551.31014455686;266246.3157177473;504180.65047940897;458720.27757983824;457200.82393779146;281426.5920051367;286870.6033266602;456987.5517534673;208338.15111662427;208338.15111662427;276.5149460285995;5015036.192813604;2434454.6204107436;286979.45032298117;1612151.1662439385;0;266;285;142;309;328;281;7;182;182;1770419996170.571;707662716269.6656;1396519269225.0374;27110.400940013984;1284.6885699570223;-0.0;188264.61198921298;6582595.628570005;1244050.155638934;0.0;6461908.183607028;2.534465897905407;0.09408218765563314
8512;2019-08-07 15:35:45.136;917;914;305;303;271;48;184;51;-5;59;737;313;0;27;220;162;261;860;310;183;184;-115;844;367;347;132;367;267;819;3415.0;-1.0;731.0;119.0;0.0;98;88;98;1;0;1;1;1;1;0;1;0;1;0;0;104878.96875;35829.16796875;49574.72265625;2729.48291015625;682.0;319613;670.0;0.0;Calculated values ==>;1565184945.136;364.86;364.56000000000006;303.66;303.46000000000004;300.26000000000005;277.96000000000004;275.1157276137837;291.56;278.26000000000005;272.66;279.06;346.86;304.46000000000004;273.16;275.86;295.16;289.36;299.26000000000005;359.16;291.46000000000004;291.56;340.16;341.36;261.66;240.83765695389522;263.43189868330234;275.1157276137837;304.16;8440000.0;3670000.0000000005;3470000.0000000005;1320000.0;3670000.0000000005;2670000.0;8190000.000000001;0.5691666666666666;0.0;0.12183333333333332;0.01983333333333333;0.0;0.5691666666666666;0.0;35829.16796875;49574.72265625;2729.48291015625;104878.96875;504881.35748870677;506580.7751754728;284635.84531612776;283636.629007816;269875.1223473111;429675.2189834977;459491.48291755567;448043.90048943757;475568.20314784977;530053.3840803789;485543.29606106126;448702.7348185148;452200.8951668967;461230.37992798607;453129.4528381488;264991.53011092247;498817.0848562296;459357.3096172484;459491.48291755567;281007.8604223974;286033.001929769;458455.70772737334;204364.0247826639;204364.0247826639;274.9323112683185;5016771.376475254;2435046.615328537;287027.568621229;1612958.3821003977;0;266;285;142;309;328;281;7;182;182;1770633070720.246;707742244094.5443;1396685827499.7832;29688.331523608587;5039.48504507007;-0.0;145210.04492177587;6583069.117002783;1244102.875531152;0.0;6464688.111711462;2.0416540780511214;0.07790483232936968
8513;2019-08-07 15:36:45.066;929;938;295;293;255;45;192;43;2;55;735;308;-2;21;221;155;261;879;309;192;192;-106;870;366;347;138;367;246;846;3927.0;-1.0;1629.0;537.0;0.0;98;99;43;1;0;1;1;1;1;0;1;0;1;0;0;101310.75;30993.34375;50838.1484375;2506.96362304688;680.0;319614;668.0;0.0;Calculated values ==>;1565185005.066;366.06000000000006;366.96000000000004;302.66;302.46000000000004;298.66;277.66;275.0112864084945;292.36;277.46000000000004;273.36;278.66;346.66;303.96000000000004;272.96000000000004;275.26000000000005;295.26000000000005;288.66;299.26000000000005;361.06000000000006;292.36;292.36;339.96000000000004;341.16;262.56;242.14157278889297;260.58029834229245;275.0112864084945;304.06;8700000.0;3660000.0;3470000.0000000005;1380000.0;3670000.0000000005;2460000.0;8460000.0;0.6545000000000001;0.0;0.27149999999999996;0.0895;0.0;0.6545000000000001;0.0;30993.34375;50838.1484375;2506.96362304688;101310.75;504401.388410003;507714.76544524526;277780.64626639633;276949.72616049106;262845.47391934315;429743.705733735;460560.252468381;452717.08615874825;474414.58502107876;531442.1738785688;487375.74834034283;452222.1479974345;455045.6345893565;461365.71627760044;452289.45172749745;263899.63203344774;499170.4365936135;460560.252468381;460560.252468381;280170.41352433193;285195.4229665811;458423.7172471202;203172.66201166942;203172.66201166942;274.46744178604547;5018487.61951115;2435602.819930171;287071.15476582403;1613794.1797908633;0;266;285;142;309;328;281;7;182;182;1770841027820.4778;707823149594.6344;1396839547949.9543;67751.3111559319;22844.969443572845;-0.0;168460.17795391777;6583880.166696157;1244334.9748866195;0.0;6467298.980666723;3.071629140748702;0.1807545594895125
8514;2019-08-07 15:37:45.107;945;957;286;284;246;44;196;42;6;51;712;305;2;36;222;150;261;896;304;197;196;-99;865;365;347;142;366;241;843;3229.0;0.0;1327.0;385.0;0.0;98;99;1;1;0;1;1;1;1;0;1;0;1;0;0;91056.5078125;27580.634765625;50587.1796875;2326.77392578125;679.0;319615;667.0;0.0;Calculated values ==>;1565185065.107;367.66;368.86;301.76000000000005;301.56;297.76000000000005;277.56;274.9066339382667;292.76000000000005;277.36;273.76000000000005;278.26000000000005;344.36;303.66;273.36;276.76000000000005;295.36;288.16;299.26000000000005;362.76;292.86;292.76000000000005;339.86;341.06000000000006;263.26000000000005;242.98782864720522;259.87524604437704;274.9066339382667;303.56;8650000.0;3650000.0;3470000.0000000005;1420000.0;3660000.0;2410000.0;8430000.0;0.5381666666666667;0.0;0.22116666666666665;0.06416666666666666;0.0;0.5381666666666667;0.0;27580.634765625;50587.1796875;2326.77392578125;91056.5078125;507133.60997409426;510644.8640950399;274311.70781950076;273522.4031301209;259958.42743498896;429811.8947417682;461091.6339084697;454064.215991607;473506.44976773835;529498.3803800246;487614.9923973291;453577.3720690675;457668.7141995386;461653.8592145803;451737.5325503327;264101.7729964994;501929.54965433944;461224.17396879604;461091.6339084697;279751.69817897916;284776.6418597092;458508.8054560802;203153.63928980313;203153.63928980313;274.4554200423359;5020091.775420997;2436091.2699651076;287111.4634376;1614639.968421268;0;266;285;142;309;328;281;7;182;182;1771049370090.9211;707907206994.8134;1396985747785.2656;55493.05588054895;16385.289829002777;-0.0;138813.6307706124;6584907.904898517;1244662.1171091192;0.0;6469861.345498514;2.617467592832319;0.14465228973022956
8515;2019-08-07 15:38:45.127;944;954;286;285;245;42;192;41;10;49;684;306;8;58;223;146;261;897;301;191;192;-96;828;363;346;142;363;256;809;3120.0;0.0;980.0;219.0;0.0;98;99;98;1;0;0;1;1;1;0;1;0;1;0;0;75180.015625;15524.7177734375;48168.5546875;2513.15502929688;677.0;319616;666.0;0.0;Calculated values ==>;1565185125.127;367.56000000000006;368.56000000000006;301.76000000000005;301.66;297.66;277.36;274.69669130483857;292.36;277.26000000000005;274.16;278.06;341.56000000000006;303.76000000000005;273.96000000000004;278.96000000000004;295.46000000000004;287.76000000000005;299.26000000000005;362.86;292.26000000000005;292.36;339.76;340.86;263.56;242.98782864720522;261.9595390733887;274.69669130483857;303.26000000000005;8280000.0;3629999.9999999995;3460000.0;1420000.0;3629999.9999999995;2560000.0;8090000.000000001;0.52;0.0;0.16333333333333336;0.0365;0.0;0.52;0.0;15524.7177734375;48168.5546875;2513.15502929688;75180.015625;510048.3614650371;512977.8399081496;276630.16147498705;276196.1920484079;260955.6308467296;429947.3805835815;460715.27433744294;451971.5073544868;473309.80541858333;525489.6266805225;486034.06432202156;451719.24484936637;457898.09175766754;462244.6568852205;451509.02963491797;265718.5435948108;505029.3811000103;460582.41373364284;460715.27433744294;279332.9882161641;283939.0963198885;458814.916389852;203066.9640609814;203066.9640609814;274.4125293359232;5021477.541550657;2436450.6009732424;287151.8096231266;1615463.2071956159;0;266;285;142;309;328;281;7;182;182;1771257339390.855;707992435394.7863;1397134897485.2183;40654.40873793922;9334.800260003776;-0.0;133977.12134376;6585709.400846373;1244876.5226378208;0.0;6472135.359517501;2.778677800865158;0.12474580686752984
8516;2019-08-07 15:39:45.138;926;931;289;288;247;38;189;38;11;46;671;306;12;79;224;145;261;878;299;184;189;-99;822;359;343;139;359;266;804;3203.0;-1.0;1038.0;136.0;0.0;98;99;98;1;0;0;1;1;1;0;1;0;1;0;0;74520.625;15604.6103515625;47982.8515625;2632.32983398438;675.0;319617;664.0;0.0;Calculated values ==>;1565185185.138;365.76;366.26;302.06;301.96000000000004;297.86;276.96000000000004;274.27422755570615;292.06;276.96000000000004;274.26000000000005;277.76000000000005;340.26;303.76000000000005;274.36;281.06;295.56;287.66;299.26000000000005;360.96000000000004;291.56;292.06;339.56000000000006;340.66;263.26000000000005;242.35481222062532;263.299902668528;274.27422755570615;303.06;8220000.0;3590000.0;3429999.9999999995;1390000.0;3590000.0;2660000.0;8040000.000000001;0.5338333333333334;0.0;0.17300000000000001;0.02266666666666667;0.0;0.5338333333333334;0.0;15604.6103515625;47982.8515625;2632.32983398438;74520.625;508020.43534972245;510213.59902737424;278360.16007378214;277907.2112122439;261858.3037750879;430214.79039162316;460781.9733125516;450320.27882712363;473405.2944016503;523361.34226840705;484892.11704119545;450449.7061022253;458856.332752082;462980.92809904646;452072.5685621261;266003.4201925039;502761.765423836;460118.98756283213;460781.9733125516;278495.58437821403;283101.5729112263;458977.5506073138;202309.7893714651;202309.7893714651;274.10011588894145;5022725.275596805;2436710.059599292;287194.69652475277;1616264.6158112523;0;266;285;142;309;328;281;7;182;182;1771464077285.5725;708076750849.671;1397291526195.0042;42905.81467582893;5817.8025880125715;-0.0;137981.0675272167;6586405.863701989;1245002.8174778582;0.0;6474402.093246671;2.81946952508447;0.11634193460592493
8517;2019-08-07 15:40:45.138;915;921;289;288;245;35;191;35;14;44;674;305;14;84;225;145;261;872;295;186;191;-112;827;356;340;137;356;269;810;2973.0;-1.0;1115.0;187.0;0.0;98;99;98;1;0;0;1;1;1;0;1;0;1;0;0;73972.3046875;15697.6513671875;48254.65234375;2680.05712890625;673.0;319618;663.0;0.0;Calculated values ==>;1565185245.138;364.66;365.26;302.06;301.96000000000004;297.66;276.66;273.955091788801;292.26000000000005;276.66;274.56;277.56;340.56000000000006;303.66;274.56;281.56;295.66;287.66;299.26000000000005;360.36;291.76000000000005;292.26000000000005;339.46000000000004;340.46000000000004;261.96000000000004;241.92719264551067;263.6948088759802;273.955091788801;302.66;8270000.0;3560000.0;3400000.0;1370000.0;3560000.0;2690000.0;8100000.0;0.4955;0.0;0.18583333333333335;0.03116666666666667;0.0;0.4955;0.0;15697.6513671875;48254.65234375;2680.05712890625;73972.3046875;506043.5316323101;508323.22452991374;277874.65602626157;277431.0220728852;260914.3294132539;430412.23801567365;461507.1964296389;450167.9950184934;473469.3076824459;523429.06993066566;484436.9069713512;450167.9950184934;458992.39490682975;463561.2915065947;452599.498735461;265765.5372607437;501369.4587706092;460849.7498312202;461507.1964296389;278076.8904731985;282264.0715131367;457972.3873527047;201294.38182912848;201294.38182912848;273.69054252994994;5023962.716677534;2436970.9117802815;287238.96641611017;1617066.595010471;0;266;285;142;309;328;281;7;182;182;1771668977285.5725;708159550849.671;1397452026195.0042;46249.013117690316;7999.797838818126;-0.0;128935.4496345529;6587148.820600268;1245117.9641480818;0.0;6476626.397556352;2.7491786015410664;0.12231466397100768
8518;2019-08-07 15:41:45.089;914;923;290;289;246;30;195;31;22;41;680;303;21;85;226;144;261;874;292;191;194;-129;843;351;336;136;351;269;828;2682.0;-1.0;1200.0;176.0;0.0;74;99;98;1;0;0;1;1;1;0;1;0;1;0;0;73329.7421875;15944.9814453125;48008.12890625;2689.75439453125;671.0;319619;662.0;0.0;Calculated values ==>;1565185305.089;364.56000000000006;365.46000000000004;302.16;302.06;297.76000000000005;276.16;273.4187578820637;292.66;276.26000000000005;275.36;277.26000000000005;341.16;303.46000000000004;275.26000000000005;281.66;295.76000000000005;287.56;299.26000000000005;360.56000000000006;292.26000000000005;292.56;339.36;340.26;260.26000000000005;241.71165711629368;263.6948088759802;273.4187578820637;302.36;8430000.0;3510000.0;3360000.0;1360000.0;3510000.0;2690000.0;8280000.0;0.447;0.0;0.2;0.029333333333333333;0.0;0.447;0.0;15944.9814453125;48008.12890625;2689.75439453125;73329.7421875;504535.3379641635;507093.65975742496;276951.94964868587;276529.0625587098;260530.35851708325;430735.4089219946;462636.5487197811;451205.50563251827;473306.2826088756;524046.79667141533;484217.089608801;451076.2780398682;459114.7679678765;464431.93050373014;453326.6255803453;265035.6537858542;500051.2781006536;462117.0981941417;462506.85057035123;277658.20189090865;281426.5920051367;456404.4320559113;199923.73927737406;199923.73927737406;273.13070938938944;5025189.231262055;2437234.3850412476;287283.678300903;1617868.1297321839;0;266;285;142;309;328;281;7;182;182;1771871611665.4888;708241383964.6372;1397613294384.9375;50256.35327102884;7523.433654837092;-0.0;117374.6507479608;6587952.375213876;1245247.2187662611;0.0;6478677.305448286;2.6282549278329657;0.12256096230672867
8519;2019-08-07 15:42:45.119;922;933;288;288;242;27;197;27;34;38;685;301;31;87;227;143;262;882;291;195;197;-139;850;347;336;135;348;269;835;2285.0;-1.0;1240.0;300.0;0.0;40;100;98;1;0;0;1;1;1;0;1;0;1;0;0;71239.875;15961.833984375;46905.97265625;2702.34423828125;669.0;319620;661.0;0.0;Calculated values ==>;1565185365.119;365.36;366.46000000000004;301.96000000000004;301.96000000000004;297.36;275.86;272.9856168485579;292.86;275.86;276.56;276.96000000000004;341.66;303.26000000000005;276.26000000000005;281.86;295.86;287.46000000000004;299.36;361.36;292.66;292.86;339.26;340.06000000000006;259.26000000000005;241.49495122638035;263.6948088759802;272.9856168485579;302.26000000000005;8500000.0;3470000.0000000005;3360000.0;1350000.0;3479999.9999999995;2690000.0;8350000.0;0.38083333333333336;0.0;0.20666666666666667;0.05;0.0;0.38083333333333336;0.0;15961.833984375;46905.97265625;2702.34423828125;71239.875;505089.3261909455;507922.2438352826;275632.91395490966;275632.91395490966;258940.99254070545;430988.63858405815;462895.6195607132;452746.3632638686;473143.78782676667;524561.3349023856;483997.13405314303;452362.82391837507;459359.2421160305;465001.2614265554;453874.44805104675;265076.26274696534;500594.4786896894;462636.5487197811;462895.6195607132;277239.5186164033;280589.13426710566;455547.9938484094;198218.9915186244;198218.9915186244;272.43940272990943;5026394.580444781;2437500.408114766;287328.63492323266;1618659.4760535841;0;266;285;142;309;328;281;7;182;182;1772073312465.3926;708322724614.5984;1397774775084.8606;52602.32349401714;12866.45011648925;-0.0;100797.6825126955;6588809.959430996;1245417.2194221236;0.0;6480496.31727598;2.5357034244173042;0.1414086284002556
8520;2019-08-07 15:43:45.060;934;947;288;287;240;21;201;23;40;35;689;301;37;90;228;141;262;892;291;199;201;-138;878;337;343;134;339;266;867;372.0;-1.0;135.0;283.0;0.0;1;94;100;1;0;0;1;1;1;0;1;0;1;0;0;70429.6875;16427.2734375;46534.94921875;2632.59985351562;668.0;319621;659.0;0.0;Calculated values ==>;1565185425.06;366.56000000000006;367.86;301.96000000000004;301.86;297.16;275.26000000000005;271.8864255623528;293.26000000000005;275.46000000000004;277.16;276.66;342.06000000000006;303.26000000000005;276.86;282.16;295.96000000000004;287.26000000000005;299.36;362.36;293.06;293.26000000000005;339.06000000000006;339.96000000000004;259.36;241.2770596917726;263.299902668528;271.8864255623528;302.26000000000005;8780000.0;3370000.0000000005;3429999.9999999995;1340000.0;3390000.0;2660000.0;8670000.0;0.062000000000000006;0.0;0.022500000000000003;0.04716666666666667;0.0;0.062000000000000006;0.0;16427.2734375;46534.94921875;2632.59985351562;70429.6875;504450.6285223612;507254.46908313286;273668.9064875224;273288.8575058097;257200.428720528;431601.1154718507;462360.95468371274;454022.92624855007;472981.82504853373;525210.4992257287;484344.54776270204;453644.53318076074;460193.45115688175;466430.5030194819;455292.84194367443;263916.18655014987;499218.7627251773;462098.9530810258;462360.95468371274;276402.16793126165;280170.41352433193;455812.6512137982;190782.2544120453;190782.2544120453;269.3882651722725;5027573.999228622;2437770.0519324713;287373.04907375004;1619437.3847059014;0;266;285;142;309;328;281;7;182;182;1772276812160.3408;708403345259.5779;1397935117259.8198;5922.915116321358;12500.60038248268;-0.0;16837.879416843385;6589297.190170809;1245628.4036406754;0.0;6481475.6496670665;0.5375636912562387;0.0510738968146633
8521;2019-08-07 15:44:45.140;951;965;288;287;241;17;203;16;42;30;691;300;40;93;228;143;262;899;294;201;202;-130;835;338;335;134;340;264;825;1623.0;-1.0;1476.0;467.0;0.0;86;87;88;1;0;0;1;0;0;1;1;0;1;0;0;60753.66015625;14696.39453125;39175.83984375;2566.82861328125;666.0;319622;658.0;0.0;Calculated values ==>;1565185485.14;368.26;369.66;301.96000000000004;301.86;297.26000000000005;274.86;271.99741764416325;293.46000000000004;274.76000000000005;277.36;276.16;342.26;303.16;277.16;282.46000000000004;295.96000000000004;287.46000000000004;299.36;363.06000000000006;293.26000000000005;293.36;338.96000000000004;339.76;260.16;241.2770596917726;263.0348170998261;271.99741764416325;302.56;8350000.0;3379999.9999999995;3350000.0;1340000.0;3400000.0;2640000.0;8250000.0;0.2705;0.0;0.246;0.07783333333333334;0.0;0.2705;0.0;14696.39453125;39175.83984375;2566.82861328125;60753.66015625;510455.2385037153;513208.91473180376;276319.49453062523;275899.2640326361;258981.51936953983;431541.1909327263;463818.72877107275;454612.8488999558;472494.68880147435;525573.7652697968;484466.0872897486;454362.43735848455;460865.0900876346;466287.1692223748;455399.0254274343;265749.00028259587;503931.74241820746;463561.4580653385;463690.14523554954;275983.5004908252;279332.9882161641;456624.80301142525;195122.52107683546;195122.52107683546;271.16368559103347;5028668.651388129;2438029.7616514447;287416.4354158512;1620152.5936254528;0;266;285;142;309;328;282;7;182;182;1772480483360.8904;708483852459.7952;1398094329260.2495;63834.6206444876;20353.59427724224;-0.0;72647.54233493216;6589879.278054117;1245902.5536435202;0.0;6482222.355799477;2.7788511883910383;0.21027128135392026
8522;2019-08-07 15:45:45.091;953;962;290;290;243;14;205;12;46;27;690;301;43;98;229;149;262;877;287;204;205;-121;819;332;332;132;335;262;812;428.0;-1.0;1372.0;148.0;0.0;1;74;75;1;0;0;1;0;0;1;1;0;1;0;0;54268.19921875;13450.591796875;34767.91015625;2494.75805664062;664.0;319623;657.0;0.0;Calculated values ==>;1565185545.091;368.46000000000004;369.36;302.16;302.16;297.46000000000004;274.56;271.32779825182536;293.66;274.36;277.76000000000005;275.86;342.16;303.26000000000005;277.46000000000004;282.96000000000004;296.06;288.06;299.36;360.86;293.56;293.66;338.86;339.56000000000006;261.06;240.83765695389522;262.7682575881327;271.32779825182536;301.86;8190000.000000001;3320000.0000000005;3320000.0000000005;1320000.0;3350000.0;2620000.0;8120000.0;0.07133333333333333;0.0;0.22866666666666668;0.024666666666666667;0.0;0.07133333333333333;0.0;13450.591796875;34767.91015625;2494.75805664062;54268.19921875;512033.2947879803;513834.7912759557;278161.74948121415;278161.74948121415;260152.2297931981;431896.3278553544;464517.63192368223;455446.31145101093;472465.0996282349;525629.1595856275;484805.72903261206;455073.69514115615;461770.4804639862;467127.2190661474;457202.51782365685;266512.4849515775;501911.6875483739;464390.02182120323;464517.63192368223;275564.83829863765;278495.58437821403;457852.4641152373;194476.97381144538;194476.97381144538;270.8803269332856;5029626.384094871;2438264.1283148695;287458.5808578405;1620768.2883135662;0;266;285;142;309;328;282;7;182;182;1772680419945.8076;708563587289.7622;1398252000390.1843;59674.98854024733;6496.595427493535;-0.0;19262.900278672896;6590907.684245391;1246126.1224938428;0.0;6482987.65065265;1.68465770549876;0.15298764247627653
8523;2019-08-07 15:46:45.141;956;963;289;288;243;11;207;7;51;23;687;300;49;102;230;155;262;835;287;206;207;-113;793;326;330;133;330;263;791;322.0;-2.0;345.0;0.0;0.0;1;65;64;1;0;0;1;0;1;0;1;0;1;0;0;41327.4765625;12129.1865234375;23404.369140625;2440.49658203125;663.0;319624;656.0;0.0;Calculated values ==>;1565185605.141;368.76;369.46000000000004;302.06;301.96000000000004;297.46000000000004;274.26000000000005;270.64921214262944;293.86;273.86;278.26000000000005;275.46000000000004;341.86;303.16;278.06;283.36;296.16;288.66;299.36;356.66;293.76000000000005;293.86;338.76;339.46000000000004;261.86;241.05796691057077;262.9017227912062;270.64921214262944;301.86;7930000.0;3260000.0;3300000.0;1330000.0;3300000.0;2630000.0;7909999.999999999;0.05366666666666667;0.0;0.0575;0.0;0.0;0.05366666666666667;0.0;12129.1865234375;23404.369140625;2440.49658203125;41327.4765625;514532.7410030247;515639.2689830355;279488.5243036989;279012.3026091097;261024.6427562451;432240.87345082423;465064.7867527433;455900.0816055211;471944.1597200548;525242.8245666802;484581.44638745626;455652.1820626169;462096.16889190953;467958.25437360565;458963.51672167;267872.4377221307;497740.0053402606;464937.87425375095;465064.7867527433;275146.1813398168;278076.8904731985;458500.14363628183;193960.97240464555;193960.97240464555;270.64921214262944;5030423.678584607;2438477.4707713854;287499.7422523984;1621253.4612814833;0;266;285;142;309;329;282;7;182;182;1772879185445.65;708643153539.699;1398409631640.059;15061.498779050344;0.0;-0.0;14549.238036681247;6591531.007309274;1246180.305904275;0.0;6483269.653278236;0.7797623657290232;0.0451590407362777
8524;2019-08-07 15:47:45.142;957;964;293;292;242;5;208;1;51;19;685;298;50;106;230;159;262;827;289;207;208;-107;755;331;333;133;336;264;754;-2.0;0.0;2763.0;778.0;0.0;63;50;58;1;0;0;1;0;0;0;1;0;1;0;0;23669.875;11206.7578125;6632.06982421875;2352.87377929688;661.0;319625;654.0;0.0;Calculated values ==>;1565185665.142;368.86;369.56000000000006;302.46000000000004;302.36;297.36;273.66;271.215330690691;293.96000000000004;273.26000000000005;278.26000000000005;275.06;341.66;302.96000000000004;278.16;283.76000000000005;296.16;289.06;299.36;355.86;293.86;293.96000000000004;338.56000000000006;339.26;262.46000000000004;241.05796691057077;263.0348170998261;271.215330690691;302.06;7550000.0;3310000.0;3329999.9999999995;1330000.0;3360000.0;2640000.0;7540000.000000001;0.0;0.0;0.46049999999999996;0.12966666666666668;0.0;0.0;0.0;11206.7578125;6632.06982421875;2352.87377929688;23669.875;517673.53461100865;518675.9310861294;285973.3769513686;285341.9116247299;262379.0175657358;431954.4880088244;464753.57389243064;455734.44449998223;471554.28894245124;524958.5486046363;484247.3066515423;455610.23969029967;462422.2745050024;467111.4047437012;458695.74359932635;270208.5839148533;500003.0604909537;464626.00764825474;464753.57389243064;274308.8830629234;277239.5186164033;459103.1805611953;192581.37084595073;193960.97240464555;270.10640280215426;5030965.332207717;2438671.9402150535;287539.6876711071;1621503.769110949;0;266;285;142;309;329;282;7;182;182;1773078088760.4097;708722954869.6025;1398567734274.8682;121181.99041768149;34558.99465974338;-0.0;0.0;6592666.388640582;1246468.302325952;0.0;6483390.898949123;7.713118467267669;0.982145262440563
8525;2019-08-07 15:48:45.132;966;948;287;285;260;21;210;3;46;16;683;298;46;108;225;169;262;691;284;209;210;-102;737;340;342;139;345;275;740;-2.0;-1.0;1281.0;393.0;0.0;11;70;80;1;0;0;1;0;0;0;1;0;1;0;0;22138.60546875;12772.6220703125;4331.2158203125;2552.20776367188;659.0;319626;653.0;0.0;Calculated values ==>;1565185725.132;369.76;367.96000000000004;301.86;301.66;299.16;275.26000000000005;272.21867820750657;294.16;273.46000000000004;277.76000000000005;274.76000000000005;341.46000000000004;302.96000000000004;277.76000000000005;283.96000000000004;295.66;290.06;299.36;342.26;294.06;294.16;338.46000000000004;339.06000000000006;262.96000000000004;242.35481222062532;264.4750485637546;272.21867820750657;301.56;7370000.0;3400000.0;3420000.0000000005;1390000.0;3450000.0;2750000.0;7400000.0;0.0;0.0;0.2135;0.0655;0.0;0.0;0.0;12772.6220703125;4331.2158203125;2552.20776367188;22138.60546875;520255.66543745546;517666.0588040389;284273.712526156;283031.9823172149;270406.6659061415;431420.45991060114;463683.1585581296;453243.81922765734;470458.9003634767;523876.5450369598;482965.58202780236;453243.81922765734;460987.825698845;465180.3459949338;458591.64458766737;271514.09664515767;481293.9620796244;463553.4770937582;463683.1585581296;273890.2417152289;276402.16793126165;458673.08712974;194969.10353178505;193960.97240464555;271.10929201912114;5031347.0059221275;2438871.735076081;287580.5565380251;1621595.1145978824;0;266;285;142;309;329;282;7;182;182;1773280555010.442;708804541269.6155;1398729407324.8938;55141.651801068736;17272.61092566605;-0.0;0.0;6594135.507432024;1246900.1603842247;0.0;6483390.898949123;3.6840707434409516;0.46815712401066234
8526;2019-08-07 15:49:45.113;967;955;295;295;267;27;211;7;49;16;683;298;48;108;224;176;262;707;287;211;210;-101;777;338;343;142;343;281;779;-2.0;-1.0;1139.0;360.0;0.0;1;83;98;1;0;0;1;0;0;0;1;0;1;0;0;24703.150390625;14967.95703125;4335.93115234375;2682.16577148438;658.0;319627;652.0;0.0;Calculated values ==>;1565185785.113;369.86;368.66;302.66;302.66;299.86;275.86;271.99741764416325;294.26000000000005;273.86;278.06;274.76000000000005;341.46000000000004;302.96000000000004;277.96000000000004;283.96000000000004;295.56;290.76000000000005;299.36;343.86;294.26000000000005;294.16;338.36;338.96000000000004;263.06;242.98782864720522;265.2429198363724;271.99741764416325;301.86;7770000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;2810000.0;7790000.000000001;0.0;0.0;0.18983333333333335;0.060000000000000005;0.0;0.0;0.0;14967.95703125;4335.93115234375;2682.16577148438;24703.150390625;517278.19724331517;515511.978746581;283800.4166025087;283800.4166025087;270694.1606141137;431541.1909327263;463664.2629044625;452591.1573749446;470054.39208017604;523395.8331045442;482258.7516272585;452461.11271385034;460058.2019941773;465342.58980545646;459840.13305871404;268797.71236675367;479471.81616683275;463664.2629044625;463534.42477838293;273471.60554148915;275983.5004908252;458304.5576970204;194378.98488717258;193960.97240464555;270.86302576197954;5031737.230277086;2439102.8333640825;287624.1625045157;1621667.3179509523;0;266;285;142;309;329;282;7;182;182;1773485989935.259;708888814574.5404;1398896154504.7454;49017.277410595394;15835.53436859087;-0.0;0.0;6595003.223644175;1247175.974226048;0.0;6483390.898949123;2.949724944353062;0.3797605060439323
8527;2019-08-07 15:50:45.113;971;969;306;306;275;28;211;7;56;15;684;298;53;107;225;181;262;786;287;212;211;-110;813;342;345;141;347;284;815;-1.0;-1.0;1357.0;364.0;0.0;1;88;98;1;0;0;1;0;0;0;1;0;1;0;0;26492.6953125;15543.1279296875;4517.2646484375;2739.59838867188;656.0;319628;651.0;0.0;Calculated values ==>;1565185845.113;370.26;370.06000000000006;303.76000000000005;303.76000000000005;300.66;275.96000000000004;272.43898195401505;294.26000000000005;273.86;278.76000000000005;274.66;341.56000000000006;302.96000000000004;278.46000000000004;283.86;295.66;291.26000000000005;299.36;351.76;294.36;294.26000000000005;338.26;338.76;262.16;242.77792619122317;265.62235894841564;272.43898195401505;301.86;8130000.0;3420000.0000000005;3450000.0;1410000.0;3470000.0000000005;2840000.0;8150000.0;0.0;0.0;0.22616666666666668;0.06066666666666667;0.0;0.0;0.0;15543.1279296875;4517.2646484375;2739.59838867188;26492.6953125;514986.31538288976;514554.6708104844;285576.284736463;285576.284736463;271664.8450185451;431298.55289687274;463366.4166169525;452980.2487134915;470090.63861072535;523258.73218597315;481903.2465570639;452589.2707968985;459464.280542161;464888.5841036876;459876.59959909826;266812.33379804593;488080.9438039005;463496.67692964146;463366.4166169525;273052.9745269728;275146.1813398168;457542.7330010425;195615.96958512624;193960.97240464555;271.3778917143903;5032163.862324611;2439357.0924054235;287669.34387251706;1621741.0945826254;0;266;285;142;309;329;282;7;182;182;1773692389935.259;708973714574.5404;1399065654504.7454;58207.22112953194;15890.223647232255;-0.0;0.0;6595896.761132009;1247440.3555428465;0.0;6483390.898949123;3.2498892163891933;0.4090530366618996
8528;2019-08-07 15:51:45.104;983;982;305;307;280;32;212;7;62;15;687;299;59;108;223;186;262;843;286;213;212;-136;841;350;352;139;355;286;843;-1.0;-1.0;1387.0;372.0;0.0;1;87;98;1;0;0;1;0;0;0;1;0;1;0;0;27661.580078125;16019.58984375;4712.04541015625;2764.13061523438;655.0;319629;650.0;0.0;Calculated values ==>;1565185905.104;371.46000000000004;371.36;303.66;303.86;301.16;276.36;273.3108153835814;294.36;273.86;279.36;274.66;341.86;303.06;279.06;283.96000000000004;295.46000000000004;291.76000000000005;299.36;357.46000000000004;294.46000000000004;294.36;338.16;338.66;259.56;242.35481222062532;265.87368984753493;273.3108153835814;301.76000000000005;8410000.0;3500000.0;3520000.0000000005;1390000.0;3550000.0;2860000.0;8430000.0;0.0;0.0;0.23116666666666666;0.062000000000000006;0.0;0.0;0.0;16019.58984375;4712.04541015625;2764.13061523438;27661.580078125;514425.42704161024;514129.40962683276;282381.96447911725;283305.3935330379;271971.71684337506;430799.1582183253;462446.4246215312;453415.42021883006;470360.39762778033;523410.0105861237;481778.01673042646;453024.6728033028;459273.8173694606;463446.8648078147;459286.8974823571;265475.2019042598;494065.70027985866;462578.4729107597;462446.4246215312;272634.34865687083;274727.5295995403;455200.46197614406;197186.73069483647;193960.97240464555;272.03985066961144;5032615.080261342;2439620.0756009077;287715.20140135585;1621817.9939633678;0;266;285;142;309;329;282;7;182;182;1773901458570.8706;709057701974.7861;1399236628855.2454;59231.53206162985;15996.851339441071;-0.0;0.0;6596875.270613023;1247706.041309669;0.0;6483390.898949123;3.2017846883585093;0.40124434318743973
8529;2019-08-07 15:52:45.084;997;994;287;288;269;40;215;10;66;16;691;299;64;109;220;194;262;868;286;216;215;-161;821;369;370;139;373;290;823;823.0;-1.0;1736.0;223.0;0.0;12;86;98;1;0;0;1;0;0;0;1;0;1;0;0;26354.009765625;15741.31640625;5001.341796875;2792.15649414062;653.0;319630;649.0;0.0;Calculated values ==>;1565185965.084;372.86;372.56000000000006;301.86;301.96000000000004;300.06;277.16;275.3239800832674;294.66;274.16;279.76000000000005;274.76000000000005;342.26;303.06;279.56;284.06;295.16;292.56;299.36;359.96000000000004;294.76000000000005;294.66;338.06000000000006;338.46000000000004;257.06;242.35481222062532;266.37251300914875;275.3239800832674;301.76000000000005;8209999.999999999;3690000.0;3700000.0;1390000.0;3729999.9999999995;2900000.0;8230000.0;0.1371666666666667;0.0;0.28933333333333333;0.03716666666666667;0.0;0.1371666666666667;0.0;15741.31640625;5001.341796875;2792.15649414062;26354.009765625;517898.6347307066;517337.2532666095;276039.09968674084;276461.7390542919;268898.2922379125;429537.3511455088;460084.65883579507;453247.8706674588;470458.9003634767;523505.7131668379;481301.13996777165;452985.74546125706;458765.7200161556;460302.2473299227;457338.9681574332;266414.24383493286;499624.509215893;460221.56738830067;460084.65883579507;272215.72791638016;273890.2417152289;452618.5968704887;203929.64314008688;203929.64314008688;274.77440435923864;5033065.060133545;2439884.6615950023;287761.4883598178;1621898.9118751544;0;266;285;142;309;329;282;7;182;182;1774117986370.9395;709141074174.8126;1399409371255.3003;72136.07383125294;9242.939446979935;-0.0;35135.92965292798;6597969.635752462;1247916.3027890928;0.0;6483683.600763186;4.9507482608179645;0.41320603176588033
8530;2019-08-07 15:53:45.085;997;999;281;281;251;76;223;33;66;24;697;298;65;103;219;199;262;885;287;222;223;-174;857;398;392;137;403;283;854;2896.0;-1.0;1505.0;20.0;0.0;98;79;1;1;1;0;1;0;0;0;1;0;1;0;0;41875.11328125;28239.423828125;9190.671875;2683.51684570312;651.0;319631;647.0;0.0;Calculated values ==>;1565186025.085;372.86;373.06000000000006;301.26000000000005;301.26000000000005;298.26000000000005;280.76000000000005;278.25360059004004;295.46000000000004;276.46000000000004;279.76000000000005;275.56;342.86;302.96000000000004;279.66;283.46000000000004;295.06;293.06;299.36;361.66;295.36;295.46000000000004;337.86;338.26;255.76000000000002;241.92719264551067;265.49620691782997;278.25360059004004;301.86;8570000.0;3979999.9999999995;3920000.0000000005;1370000.0;4029999.9999999995;2830000.0;8540000.0;0.4826666666666667;0.0;0.25083333333333335;0.0033333333333333335;0.0;0.4826666666666667;0.0;28239.423828125;9190.671875;2683.51684570312;41875.11328125;515109.8327864432;515620.2075413121;271739.5354909284;271739.5354909284;261193.35433129294;427402.5427163942;457708.88757995033;454444.836234358;471512.23439352604;524688.0074374046;482021.90456198197;454316.2327068528;459124.09995664656;455319.04427104065;453198.393746595;264775.19312668545;499340.5106987511;457565.9095353076;457708.88757995033;271378.50176498963;273052.9745269728;451611.9826498178;212677.4445573418;212677.4445573418;278.2206290993888;5033633.645634515;2440251.1738716154;287807.11973143823;1622017.1806267234;0;267;285;142;309;329;282;7;182;182;1774346590180.6633;709223875554.7126;1399581274120.0925;60643.320745651574;796.4484603082533;-0.0;118268.50983224572;6599076.149147515;1247999.9657492451;0.0;6484961.992396857;4.479982420417917;0.18961765063036667
8531;2019-08-07 15:54:45.095;974;981;290;290;257;87;227;70;65;41;701;298;61;90;218;191;262;903;293;227;226;-169;900;406;390;136;406;291;881;2715.0;-1.0;2243.0;79.0;0.0;9;81;47;1;1;0;1;0;0;1;1;0;1;0;0;77789.9609375;33380.33203125;40029.8671875;2762.734375;649.0;319632;645.0;0.0;Calculated values ==>;1565186085.095;370.56000000000006;371.26;302.16;302.16;298.86;281.86;279.03374662543837;295.86;280.16;279.66;277.26000000000005;343.26;302.96000000000004;279.26000000000005;282.16;294.96000000000004;292.26000000000005;299.36;363.46000000000004;295.86;295.76000000000005;337.66;338.06000000000006;256.26000000000005;241.71165711629368;266.49643012054327;279.03374662543837;302.46000000000004;9000000.0;4060000.0;3900000.0;1360000.0;4060000.0;2910000.0;8810000.0;0.45249999999999996;0.0;0.37383333333333335;0.013166666666666667;0.0;0.45249999999999996;0.0;33380.33203125;40029.8671875;2762.734375;77789.9609375;508431.97524376336;510968.1832877381;273646.27319002396;273646.27319002396;262152.5313336167;426768.0553449161;458598.8675294874;452943.6503242668;473306.2826088756;524468.021234255;481068.2095879724;452416.9019958433;456189.1169531236;454666.0207551658;450566.79647399334;263079.6848468011;499616.11519047694;458598.8675294874;458457.2204155523;270541.29595472733;272215.72791638016;452301.96231823333;214450.7779216955;214450.7779216955;278.91452349013804;5034631.020787671;2440764.757420023;287852.512722508;1622427.4201473722;0;267;285;142;309;329;283;7;182;182;1774581229280.626;709305789204.6996;1399753502820.0652;89156.58546649458;3131.7072612210814;-0.0;110412.9152284702;6600324.68975451;1248032.7058360246;0.0;6486867.988551817;2.661066055788844;0.15003127134630037
8532;2019-08-07 15:55:45.146;956;960;313;314;273;76;200;74;61;53;706;299;53;77;220;174;263;905;306;199;199;-155;887;403;382;137;405;292;865;3268.0;-1.0;2459.0;20.0;0.0;16;84;98;1;1;0;1;1;0;0;1;0;1;0;0;70631.0;37336.02734375;27275.611328125;2807.25659179688;648.0;319633;644.0;0.0;Calculated values ==>;1565186145.146;368.76;369.16;304.46000000000004;304.56;300.46000000000004;280.76000000000005;278.7425449866603;293.16;280.56;279.26000000000005;278.46000000000004;343.76;303.06;278.46000000000004;280.86;295.16;290.56;299.46000000000004;363.66;293.06;293.06;337.56000000000006;337.96000000000004;257.66;241.92719264551067;266.62003547228215;278.7425449866603;303.76000000000005;8870000.0;4029999.9999999995;3820000.0000000005;1370000.0;4050000.0;2920000.0;8650000.0;0.5446666666666666;0.0;0.4098333333333333;0.0033333333333333335;0.0;0.5446666666666666;0.0;37336.02734375;27275.611328125;2807.25659179688;70631.0;506894.32823569805;509276.64311308705;284149.78114524;284605.7070633187;268257.93431933667;427008.3447886777;456054.08385549986;452241.7530576788;474347.79869132163;524909.6667308769;481061.74393696996;451178.6253444477;454341.66128842504;455131.58292744006;448460.23571584513;263896.8676764854;501320.04345545016;455910.69984172325;455910.69984172325;270122.7006405761;271797.11229066993;453577.34154619783;213954.53034822107;213954.53034822107;278.7162853119571;5035868.91344148;2441354.56132118;287898.9687679077;1622988.7758810185;0;267;285;142;310;329;283;7;182;182;1774813026140.162;709387758819.5355;1399928551484.7148;97658.04677375943;798.7427039932559;-0.0;131785.46031746085;6601882.801623707;1248065.4874263564;0.0;6488888.023915818;3.4150997119538635;0.19493089751890216
8533;2019-08-07 15:56:45.136;953;955;308;306;270;62;140;65;53;59;711;301;48;67;221;164;263;900;303;109;140;-140;863;382;362;138;381;284;832;3520.0;-1.0;1229.0;69.0;0.0;96;78;98;1;1;0;1;1;1;0;1;0;1;0;0;106899.5390625;36670.1015625;50218.125;2688.35473632812;647.0;319634;642.0;0.0;Calculated values ==>;1565186205.136;368.46000000000004;368.66;303.96000000000004;303.76000000000005;300.16;279.36;276.6576332772354;287.16;279.66;278.46000000000004;279.06;344.26;303.26000000000005;277.96000000000004;279.86;295.26000000000005;289.56;299.46000000000004;363.16;284.06;287.16;337.36;337.86;259.16;242.14157278889297;265.62235894841564;276.6576332772354;303.46000000000004;8630000.0;3820000.0000000005;3620000.0000000005;1380000.0;3810000.0;2840000.0;8320000.0;0.5866666666666667;0.0;0.2048333333333333;0.0115;0.0;0.5866666666666667;0.0;36670.1015625;50218.125;2688.35473632812;106899.5390625;508443.57078618766;511258.12798295205;284815.94760846824;283841.56924325606;268798.1222627423;428611.97810654406;450810.0737372844;452589.2707968985;474805.0600400835;526060.4395733434;482239.90558425407;451934.9982746624;454404.03783975996;459185.0987614284;450773.5721062202;264864.13301824505;503468.41419476346;446155.5595720534;450810.0737372844;269285.52512055053;271378.50176498963;454953.9445299714;208419.5335444379;208419.5335444379;276.5508392265817;5037348.0880303765;2441971.176275873;287944.75789618917;1623634.4493869995;0;267;285;142;310;330;283;7;182;182;1775036188940.1975;709470245069.5486;1400101322684.7422;50014.10118054568;2835.145726333635;-0.0;142202.45024646996;6603113.197756649;1248095.76478288;0.0;6491170.875965449;2.177485390993606;0.09141996504049418
8534;2019-08-07 15:57:45.097;948;950;288;285;250;52;156;52;38;58;712;301;37;58;222;153;263;894;298;133;156;-126;864;373;352;133;372;269;835;5223.0;-1.0;2308.0;147.0;0.0;98;64;98;1;1;0;1;1;1;0;1;0;1;0;0;102619.8828125;36311.6640625;50555.46875;2476.57836914062;646.0;319635;641.0;0.0;Calculated values ==>;1565186265.097;367.96000000000004;368.16;301.96000000000004;301.66;298.16;278.36;275.73799182748917;288.76000000000005;278.36;276.96000000000004;278.96000000000004;344.36;303.26000000000005;276.86;278.96000000000004;295.36;288.46000000000004;299.46000000000004;362.56000000000006;286.46000000000004;288.76000000000005;337.26;337.76;260.56;241.05796691057077;263.6948088759802;275.73799182748917;302.96000000000004;8640000.0;3729999.9999999995;3520000.0000000005;1330000.0;3720000.0000000005;2690000.0;8350000.0;0.8704999999999999;0.0;0.38466666666666666;0.0245;0.0;0.8704999999999999;0.0;36311.6640625;50555.46875;2476.57836914062;102619.8828125;507646.5924127909;510315.18775279616;275632.91395490966;274414.1027771836;261598.71590337687;429258.0297950786;454843.65025127376;453256.06605259806;475344.61676021427;527336.3439197046;483997.13405314303;453128.81857222365;455777.18079776154;460731.29959259875;450749.6144434651;264822.182466134;502340.1717001359;451581.9437194132;454843.65025127376;268866.9448851554;270959.89632461156;457189.65555873926;206045.44605268218;206045.44605268218;275.6056604614633;5039092.948314801;2442578.962337836;287987.7710286558;1624473.6834774695;0;267;285;142;310;330;283;7;182;182;1775250249710.075;709551492224.5021;1400267114849.6472;95093.68515996764;6153.033132898398;-0.0;216578.83675487395;6604321.643308286;1248170.617587362;0.0;6494158.776623445;3.5573354950700824;0.1612385813662464
8535;2019-08-07 15:58:45.127;948;954;286;284;249;49;179;48;17;55;705;299;18;49;223;147;263;900;297;168;179;-114;855;371;352;136;371;257;827;3978.0;-1.0;1852.0;310.0;0.0;98;64;65;1;1;0;1;1;1;0;1;0;1;0;0;95753.6796875;32764.865234375;50059.078125;2340.91796875;644.0;319636;640.0;0.0;Calculated values ==>;1565186325.127;367.96000000000004;368.56000000000006;301.76000000000005;301.56;298.06;278.06;275.5313989812953;291.06;277.96000000000004;274.86;278.66;343.66;303.06;274.96000000000004;278.06;295.46000000000004;287.86;299.46000000000004;363.16;289.96000000000004;291.06;337.16;337.56000000000006;261.76000000000005;241.71165711629368;262.0952818180154;275.5313989812953;302.86;8550000.0;3710000.0;3520000.0000000005;1360000.0;3710000.0;2570000.0;8270000.0;0.663;0.0;0.30866666666666664;0.051666666666666666;0.0;0.663;0.0;32764.865234375;50059.078125;2340.91796875;95753.6796875;508390.71062145766;511524.276978253;275346.1869596996;274525.0985308014;261582.6252327109;429398.2889081932;458019.0001261181;452677.4594084077;474670.8996803273;527553.4309160837;485162.1532689047;452802.9593343046;456640.8336411775;461022.1446403203;450217.65557552484;265205.29944318347;503901.89376443095;456510.3522854336;458019.0001261181;268448.3696465944;270122.7006405761;457927.5188184372;205031.5145953625;205031.5145953625;275.20808385385385;5040746.887897925;2443154.887902862;288027.93690451334;1625312.5572649718;0;267;285;142;310;330;283;7;182;182;1775461555310.8135;709632232574.7843;1400424993750.199;76440.04829895994;13066.293551525525;-0.0;167730.70290689095;6605751.8058159975;1248330.8587241534;0.0;6497362.957421574;3.0204598556943343;0.1536391565184285
