;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8536;2019-08-07 15:59:45.078;945;949;290;289;253;48;187;46;0;53;691;300;2;48;225;148;263;899;298;180;186;-105;840;370;352;141;370;254;815;3612.0;-1.0;1873.0;255.0;0.0;98;88;7;1;1;0;1;1;1;0;1;0;1;0;0;89739.4765625;27705.076171875;49051.7265625;2401.44970703125;643.0;319637;639.0;0.0;Calculated values ==>;1565186385.078;367.66;368.06000000000006;302.16;302.06;298.46000000000004;277.96000000000004;275.4277932560699;291.86;277.76000000000005;273.16;278.46000000000004;342.26;303.16;273.36;277.96000000000004;295.66;287.96000000000004;299.46000000000004;363.06000000000006;291.16;291.76000000000005;337.06;337.46000000000004;262.66;242.77792619122317;261.6868853414304;275.4277932560699;302.96000000000004;8400000.0;3700000.0;3520000.0000000005;1410000.0;3700000.0;2540000.0;8150000.0;0.602;0.0;0.31216666666666665;0.042499999999999996;0.0;0.602;0.0;27705.076171875;49051.7265625;2401.44970703125;89739.4765625;509202.47082297254;511804.20011963055;277925.1651548362;277485.0686753865;263476.19133029383;429467.9694778635;459105.38528210355;451062.45248816797;473832.3884915986;526360.8519328639;485613.22836027114;451315.19318413775;457008.179664001;461447.62049138366;450547.80136836116;265873.30106777186;504796.01931591704;458155.2844355901;458970.0676224462;268029.79939014546;269704.110367413;458053.56808917894;204917.42814718126;204917.42814718126;275.159448763212;5042291.40181539;2443658.3925494934;288067.42436068185;1626137.806132939;0;267;285;142;310;330;283;7;182;182;1775672582830.7263;709715264709.75;1400578168555.1357;76838.27176511135;10758.2859475349;-0.0;152939.6889641095;6607028.082005214;1248529.234747064;0.0;6500033.028345894;3.038675555082562;0.1585794560725263
8537;2019-08-07 16:00:45.138;933;936;291;291;255;46;186;45;-11;51;672;302;-9;52;226;151;263;888;294;179;186;-99;828;368;350;140;368;253;803;3477.0;-1.0;1359.0;220.0;0.0;98;91;1;1;1;0;1;1;1;0;1;0;1;0;0;88213.6640625;27132.1171875;48321.68359375;2437.40869140625;642.0;319638;638.0;0.0;Calculated values ==>;1565186445.138;366.46000000000004;366.76;302.26000000000005;302.26000000000005;298.66;277.76000000000005;275.2199585193972;291.76000000000005;277.66;272.06;278.26000000000005;340.36;303.36;272.26000000000005;278.36;295.76000000000005;288.26000000000005;299.46000000000004;361.96000000000004;291.06;291.76000000000005;336.96000000000004;337.36;263.26000000000005;242.56692532238324;261.54996906429363;275.2199585193972;302.56;8280000.0;3679999.9999999995;3500000.0;1400000.0;3679999.9999999995;2530000.0;8030000.0;0.5795;0.0;0.2265;0.03666666666666667;0.0;0.5795;0.0;27132.1171875;48321.68359375;2437.40869140625;88213.6640625;508505.0762047229;510987.1433180313;279365.31669305934;279365.31669305934;264746.1882937298;429606.4342157736;459286.8974823571;449845.40342082403;473765.5643948878;524503.7026323873;485942.8694060186;450100.0991729621;457654.61945670296;461888.35613947245;451350.37249910977;266436.8431319201;504272.72825908184;458340.24663667777;459286.8974823571;267611.2341011182;269285.52512055053;458821.66005470854;204450.46941640953;204450.46941640953;274.9703723776706;5043775.827595356;2444115.826136997;288107.78850445035;1626950.062661885;0;267;285;142;310;330;283;7;182;182;1775883393430.5254;709799649009.6696;1400730420654.9907;55581.952551999886;9326.94365673763;-0.0;147677.71006421663;6608132.68737534;1248696.7790371866;0.0;6502540.6784804;2.7292759698073863;0.12295456409230772
8538;2019-08-07 16:01:45.129;923;926;290;289;254;43;185;43;-1;49;658;303;-4;49;226;150;263;880;289;178;185;-96;823;365;347;138;365;250;799;3414.0;-2.0;1293.0;329.0;0.0;98;86;1;1;1;0;1;1;1;0;1;0;1;0;0;86497.6953125;26850.177734375;47899.66796875;2389.61376953125;640.0;319639;637.0;0.0;Calculated values ==>;1565186505.129;365.46000000000004;365.76;302.16;302.06;298.56;277.46000000000004;274.9066339382667;291.66;277.46000000000004;273.06;278.06;338.96000000000004;303.46000000000004;272.76000000000005;278.06;295.76000000000005;288.16;299.46000000000004;361.16;290.96000000000004;291.66;336.86;337.16;263.56;242.14157278889297;261.13683023647616;274.9066339382667;302.06;8230000.0;3650000.0;3470000.0000000005;1380000.0;3650000.0;2500000.0;7990000.000000001;0.5690000000000001;0.0;0.2155;0.05483333333333333;0.0;0.5690000000000001;0.0;26850.177734375;47899.66796875;2389.61376953125;86497.6953125;507514.0384581715;509934.7333974994;279246.93651821325;278781.02426268125;264576.06349463627;429811.8947417682;459625.52626088966;451645.0537059349;473828.3904477336;523317.3408053907;486390.47469666856;451268.93581284885;457775.72677953914;462343.71219919814;451737.5325503327;266679.99251858966;503486.15228115674;458684.4673366904;459625.52626088966;267192.67376467976;268448.3696465944;459436.6143945837;203382.03812149918;203382.03812149918;274.5438829582573;5045231.537199421;2444565.6111163385;288148.0076578045;1627751.7869807086;0;267;285;142;310;330;283;7;182;182;1776092462065.3062;709883036499.582;1400881298019.8325;53500.679858445896;14040.325932307467;-0.0;145802.5447513132;6609041.572957849;1248891.4770744708;0.0;6504985.980417645;2.7656863556023596;0.12868714467421513
8539;2019-08-07 16:02:45.129;912;914;289;287;251;40;187;41;11;47;650;302;8;62;227;148;263;865;294;180;186;-100;803;361;345;138;362;266;784;3005.0;-1.0;988.0;248.0;0.0;100;85;100;1;0;0;1;1;1;0;1;0;1;0;0;72568.765625;15366.4384765625;46804.72265625;2556.08471679688;639.0;319640;636.0;0.0;Calculated values ==>;1565186565.129;364.36;364.56000000000006;302.06;301.86;298.26000000000005;277.16;274.4858918419099;291.86;277.26000000000005;274.26000000000005;277.86;338.16;303.36;273.96000000000004;279.36;295.86;287.96000000000004;299.46000000000004;359.66;291.16;291.76000000000005;336.76000000000005;337.06;263.16;242.14157278889297;263.299902668528;274.4858918419099;302.56;8030000.0;3610000.0;3450000.0;1380000.0;3620000.0000000005;2660000.0;7840000.000000001;0.5008333333333334;0.0;0.16466666666666668;0.04133333333333333;0.0;0.5008333333333334;0.0;15366.4384765625;46804.72265625;2556.08471679688;72568.765625;507652.8386218677;509524.99301867;280146.2514520256;279169.94291390013;264212.62277000205;430081.6785162784;460205.8817066485;450320.27882712363;473632.86133578786;521200.5005898456;484454.12865570316;449931.1978601972;456768.14427255985;462929.3875858028;452153.818075147;267707.30385161494;502680.21209229616;459270.9065923585;460072.69459547993;266774.11836628895;268029.79939014546;459031.84620053536;202426.74177082823;202426.74177082823;274.1547455178305;5046557.091040567;2444917.41625143;288189.22181185725;1628540.990235917;0;267;285;142;310;330;283;7;182;182;1776300062065.3062;709965836499.582;1401036098019.8325;40819.80243526998;10606.344316427894;-0.0;129037.68137301307;6609827.576976963;1249096.8659932103;0.0;6507276.315635348;2.788065918083552;0.12416805951422084
8540;2019-08-07 16:03:45.119;896;899;290;289;249;36;188;37;17;45;652;301;14;76;228;146;263;853;296;182;188;-109;809;356;341;138;357;267;792;2878.0;-1.0;909.0;228.0;0.0;100;84;100;1;0;0;1;1;1;0;1;0;1;0;0;72872.0390625;15476.9208984375;47352.0703125;2548.87646484375;637.0;319641;635.0;0.0;Calculated values ==>;1565186625.119;362.76;363.06000000000006;302.16;302.06;298.06;276.76000000000005;273.955091788801;291.96000000000004;276.86;274.86;277.66;338.36;303.26000000000005;274.56;280.76000000000005;295.96000000000004;287.76000000000005;299.46000000000004;358.46000000000004;291.36;291.96000000000004;336.66;336.86;262.26000000000005;242.14157278889297;263.43189868330234;273.955091788801;302.76000000000005;8090000.000000001;3560000.0;3410000.0;1380000.0;3570000.0000000005;2670000.0;7920000.0;0.4796666666666667;0.0;0.1515;0.038;0.0;0.4796666666666667;0.0;15476.9208984375;47352.0703125;2548.87646484375;72872.0390625;504887.60818574263;506768.73001599824;279876.96416991984;279397.6310575995;263103.02957105864;430412.23801567365;460958.93229944515;450916.47121790034;473437.2657590101;521324.805813728;484228.8895432153;450528.65009463776;458330.2709679158;463807.71923720936;452742.6736727521;267389.37416336243;500250.75454233884;460165.7600647848;460958.93229944515;266355.56789118156;267192.67376467976;458119.20440535154;201102.39131791747;201102.39131791747;273.61540838024524;5047768.895745371;2445174.401408263;288231.7560648205;1629325.4994041244;0;267;285;142;310;330;283;7;182;182;1776505827765.3389;710048622699.5952;1401195971369.858;37846.83310484741;9766.638897322495;-0.0;124644.52082413944;6610483.023014019;1249266.6125575418;0.0;6509389.981650935;2.634805920568759;0.11645860281409805
8541;2019-08-07 16:04:45.130;894;900;288;287;245;31;191;31;20;42;656;299;18;81;229;143;263;855;297;186;191;-116;824;351;337;138;352;265;807;2487.0;-1.0;1006.0;188.0;0.0;100;84;100;1;0;0;1;1;1;0;1;0;1;0;0;72949.4453125;15679.7822265625;48203.6796875;2528.92431640625;635.0;319642;634.0;0.0;Calculated values ==>;1565186685.13;362.56000000000006;363.16;301.96000000000004;301.86;297.66;276.26000000000005;273.4187578820637;292.26000000000005;276.26000000000005;275.16;277.36;338.76;303.06;274.96000000000004;281.26000000000005;296.06;287.46000000000004;299.46000000000004;358.66;291.76000000000005;292.26000000000005;336.56;336.66;261.56;242.14157278889297;263.1675429290057;273.4187578820637;302.86;8240000.000000001;3510000.0;3370000.0000000005;1380000.0;3520000.0000000005;2650000.0;8070000.0;0.41450000000000004;0.0;0.16766666666666669;0.03133333333333333;0.0;0.41450000000000004;0.0;15679.7822265625;48203.6796875;2528.92431640625;72949.4453125;503301.22730751924;505625.8694869244;277666.6613160015;277222.4076708768;261038.69260166842;430735.4089219946;461965.11022787186;451657.24920203094;473143.7464358393;521899.61860851926;484241.0721751975;451401.0518682116;459258.0055989065;464675.8134892198;453185.048520892;266630.95205006126;499179.0417786362;461311.89990299684;461965.11022787186;265937.0223246507;266355.56789118156;457407.48302083457;199853.09203695136;199853.09203695136;273.1028797152044;5048984.29756782;2445434.088202167;288274.07882919244;1630121.9433108182;0;267;285;142;310;330;283;7;182;182;1776709265055.8691;710131437879.811;1401355600630.274;42219.16368467835;8070.037584161673;-0.0;108645.43154013656;6611150.361978722;1249415.2787790862;0.0;6511334.421007576;2.3931474507997783;0.1144524461912706
8542;2019-08-07 16:05:45.090;905;917;290;290;245;25;193;26;22;38;658;300;20;84;230;142;263;865;292;189;193;-118;848;344;333;136;345;260;833;2458.0;-2.0;933.0;100.0;0.0;91;78;97;1;0;0;1;1;1;0;1;0;1;0;0;73664.3828125;15637.3193359375;49327.59765625;2464.65405273438;632.0;319643;633.0;0.0;Calculated values ==>;1565186745.09;363.66;364.86;302.16;302.16;297.66;275.66;272.6583383277491;292.46000000000004;275.76000000000005;275.36;276.96000000000004;338.96000000000004;303.16;275.16;281.56;296.16;287.36;299.46000000000004;359.66;292.06;292.46000000000004;336.46000000000004;336.36;261.36;241.71165711629368;262.5002047102346;272.6583383277491;302.36;8480000.0;3440000.0;3329999.9999999995;1360000.0;3450000.0;2600000.0;8330000.0;0.4096666666666666;0.0;0.1555;0.016666666666666666;0.0;0.4096666666666666;0.0;15637.3193359375;49327.59765625;2464.65405273438;73664.3828125;502802.39845875977;505818.3901465018;276598.0652873622;276598.0652873622;260004.06555053248;431175.4696738307;462829.45698162034;452785.916603252;473013.45329280203;522510.57661106315;484926.65773569886;452533.6833682403;460401.7896749278;465823.26292086724;454247.5409532141;265512.2604772584;498278.7317554537;462312.3915405462;462829.45698162034;265518.4816520846;265099.94585879904;457522.11738768226;198358.76593570947;198358.76593570947;272.48251869176016;5050205.264943516;2445694.8900637524;288315.66424002766;1630934.162112207;0;267;285;142;310;330;283;7;182;182;1776910131055.1982;710213583079.5366;1401512995629.7483;39563.42192880286;4319.3891908662135;-0.0;108344.82643180815;6611831.429175528;1249518.455171718;0.0;6513141.467649873;2.2575798005605363;0.0930471964551611
8543;2019-08-07 16:06:45.141;925;939;290;290;241;16;197;20;24;34;657;300;22;87;231;139;263;881;297;193;197;-114;865;332;336;135;333;255;854;273.0;-1.0;534.0;115.0;0.0;0;73;60;1;0;0;1;1;1;0;1;0;1;0;0;66520.1015625;12565.5556640625;45961.08203125;2392.552734375;630.0;319644;632.0;0.0;Calculated values ==>;1565186805.141;365.66;367.06000000000006;302.16;302.16;297.26000000000005;274.76000000000005;271.32779825182536;292.86;275.16;275.56;276.56;338.86;303.16;275.36;281.86;296.26000000000005;287.06;299.46000000000004;361.26;292.46000000000004;292.86;336.36;336.16;261.76000000000005;241.49495122638035;261.82340779136865;271.32779825182536;302.86;8650000.0;3320000.0000000005;3360000.0;1350000.0;3329999.9999999995;2550000.0;8540000.0;0.0455;0.0;0.089;0.019166666666666665;0.0;0.0455;0.0;12565.5556640625;45961.08203125;2392.552734375;66520.1015625;504245.5709694784;507190.6168194761;275216.9284816533;275216.9284816533;257948.2412843163;431896.3278553544;462895.6195607132;453895.2343805052;472753.7123474745;522812.39435778843;485499.1533283089;453646.7552543951;461528.3270141973;467661.4201742897;455855.4016403544;264780.38268946984;498747.56951348035;462377.04315882537;462895.6195607132;265099.94585879904;264262.8888514036;458085.2211575826;193757.59000336926;193757.59000336926;270.5888975218216;5051374.4619557075;2445930.1137929135;288356.1753685481;1631728.9094059824;0;267;285;142;310;330;283;7;182;182;1777111001650.5938;710294952184.6969;1401667626955.0527;23152.2503495651;5066.279597122422;-0.0;12245.780344859148;6612354.50401489;1249596.7355602593;0.0;6514147.243558457;0.6642292848302095;0.06095298452919378
8544;2019-08-07 16:07:45.151;939;951;287;285;239;13;199;12;27;28;653;300;25;102;231;142;263;871;296;196;199;-109;801;332;331;136;334;257;796;1150.0;-1.0;1167.0;421.0;0.0;7;68;22;1;0;0;1;0;0;1;1;0;1;0;0;50036.97265625;9121.3203125;34067.82421875;2375.3232421875;628.0;319645;631.0;0.0;Calculated values ==>;1565186865.151;367.06000000000006;368.26;301.86;301.66;297.06;274.46000000000004;271.32779825182536;293.06;274.36;275.86;275.96000000000004;338.46000000000004;303.16;275.66;283.36;296.26000000000005;287.36;299.46000000000004;360.26;292.76000000000005;293.06;336.26000000000005;335.96000000000004;262.26000000000005;241.71165711629368;262.0952818180154;271.32779825182536;302.76000000000005;8009999.999999999;3320000.0000000005;3310000.0;1360000.0;3340000.0;2570000.0;7959999.999999999;0.19166666666666668;0.0;0.1945;0.07016666666666667;0.0;0.19166666666666668;0.0;9121.3203125;34067.82421875;2375.3232421875;50036.97265625;511564.2130951804;513612.5705001404;278112.3771161176;277201.3549383643;259436.41414891032;431896.3278553544;463898.764508968;453927.4872014058;472036.2627623985;522241.4724947192;485270.58063596557;453678.3537726365;462999.0489951063;467520.3818484166;456260.9982587515;267815.26771816396;502469.4998734712;463514.59365125524;463898.764508968;264681.4149301396;263425.85118522606;458433.52190750226;193495.59117481628;193495.59117481628;270.48247415327654;5052345.932792202;2446110.867880017;288395.91429039644;1632395.9281092184;0;267;285;142;310;330;284;7;182;182;1777311135000.562;710376265734.684;1401821252555.0283;50654.00377717167;18589.8114730768;-0.0;51827.27488904575;6612969.658641201;1249793.9025081617;0.0;6514681.274675676;2.6571382495084133;0.21807627159952775
8545;2019-08-07 16:08:45.132;939;944;287;286;239;7;201;5;29;23;650;299;28;120;232;148;263;818;296;198;201;-103;782;321;323;135;325;263;780;-2.0;-1.0;170.0;120.0;0.0;1;60;9;1;0;0;1;1;0;0;1;0;1;0;0;37191.66796875;8003.869140625;23031.783203125;2380.81567382812;626.0;319646;630.0;0.0;Calculated values ==>;1565186925.132;367.06000000000006;367.56000000000006;301.86;301.76000000000005;297.06;273.86;270.0766712529157;293.26000000000005;273.66;276.06;275.46000000000004;338.16;303.06;275.96000000000004;285.16;296.36;287.96000000000004;299.46000000000004;354.96000000000004;292.96000000000004;293.26000000000005;336.16;335.76000000000005;262.86;241.49495122638035;262.9017227912062;270.0766712529157;302.76000000000005;7820000.0;3210000.0;3229999.9999999995;1350000.0;3250000.0;2630000.0;7800000.0;0.0;0.0;0.028333333333333332;0.02;0.0;0.0;0.0;8003.869140625;23031.783203125;2380.81567382812;37191.66796875;513108.9296952091;513948.1520231042;279545.8525136217;279057.35062961443;260101.82116878207;432519.89010106167;465326.0771564783;453149.9494180667;471679.62040862173;521445.5860407419;484472.2094419851;453023.67980688816;464232.01850420085;468904.0895093297;458840.5907679863;268895.2674067169;496293.23178475606;464948.54495889693;465326.0771564783;264262.8888514036;262588.8327430989;459194.9831123736;187429.72217896522;193495.59117481628;267.9443937980294;5053072.607943405;2446253.532600527;288435.5362304058;1632871.6074911242;0;267;285;142;311;330;284;7;182;182;1777507272870.3875;710457539989.6116;1401977203154.8894;7528.739771774542;5435.305218668168;-0.0;0.0;6613454.361299216;1249994.0484141347;0.0;6515113.03186628;0.38795377727003383;0.057847430832694294
8546;2019-08-07 16:09:45.102;942;922;282;280;250;13;203;2;33;18;651;298;32;129;227;152;263;712;305;201;202;-99;706;340;342;136;345;275;710;154.0;-2.0;1799.0;441.0;0.0;1;57;32;1;0;0;0;0;0;0;1;0;1;0;0;14389.4150390625;8900.884765625;0.0;2495.767578125;625.0;319647;629.0;0.0;Calculated values ==>;1565186985.102;367.36;365.36;301.36;301.16;298.16;274.46000000000004;272.21867820750657;293.46000000000004;273.36;276.46000000000004;274.96000000000004;338.26;302.96000000000004;276.36;286.06;295.86;288.36;299.46000000000004;344.36;293.26000000000005;293.36;336.06;335.66;263.26000000000005;241.71165711629368;264.4750485637546;272.21867820750657;303.66;7059999.999999999;3400000.0;3420000.0000000005;1360000.0;3450000.0;2750000.0;7100000.0;0.025666666666666667;0.0;0.2998333333333333;0.0735;0.0;0.025666666666666667;0.0;8900.884765625;0.0;2495.767578125;14389.4150390625;519553.21973628824;516644.4474927737;286022.6594636851;284509.4621565262;268212.38560642354;431420.45991060114;462773.1128706931;451565.7590020939;471057.33072014985;520566.0869557349;482965.58202780236;451435.77863534173;463529.1995312023;465437.81466994097;456295.5920612973;274740.27415427216;487710.401826263;462512.1106470476;462642.6675000953;263844.3676079864;262170.3306944222;459443.1041840647;195596.56105996805;195596.56105996805;271.3624052793237;5053502.235380829;2446394.3351133387;288476.15410509455;1633063.4430521452;0;267;285;142;311;330;284;7;182;182;1777706673120.4827;710538799339.6504;1402138522454.9663;76748.0978496474;19392.720919621108;-0.0;6854.1833986299325;6614156.317126239;1250200.8451819434;0.0;6515170.121502198;9.03730315370913;1.1170343603431858
8547;2019-08-07 16:10:45.133;960;896;281;281;264;17;204;2;37;16;657;298;37;120;224;154;263;608;318;203;204;-96;742;334;338;139;339;287;745;-2.0;-1.0;961.0;281.0;0.0;1;68;83;1;0;0;0;0;0;0;1;0;1;0;0;18128.4609375;13147.861328125;0.0;2655.45092773438;623.0;319648;628.0;0.0;Calculated values ==>;1565187045.133;369.16;362.76;301.26000000000005;301.26000000000005;299.56;274.86;271.55198750734434;293.56;273.36;276.86;274.76000000000005;338.86;302.96000000000004;276.86;285.16;295.56;288.56;299.46000000000004;333.96000000000004;293.46000000000004;293.56;335.96000000000004;335.46000000000004;263.56;242.35481222062532;265.9988726020314;271.55198750734434;304.96000000000004;7420000.0;3340000.0;3379999.9999999995;1390000.0;3390000.0;2870000.0;7450000.0;0.0;0.0;0.16016666666666665;0.04683333333333333;0.0;0.0;0.0;13147.861328125;0.0;2655.45092773438;18128.4609375;519084.4116831922;510329.5759945598;280102.19689323584;280102.19689323584;271794.452659411;431779.12508338504;463501.7090426016;449940.29547656345;470458.9003634767;520202.9153229464;481546.32773703744;449940.29547656345;460610.7579813282;465921.48355974763;457547.5539548364;271577.91251798306;467117.61571301875;463372.44366425386;463501.7090426016;263425.85118522606;261333.34086894934;459281.71779846883;193597.60802264686;195596.56105996805;270.53121704283524;5053773.357687699;2446578.1695959116;288519.10310476186;1633063.4430521452;0;267;285;142;311;330;284;7;182;182;1777910778520.139;710621341964.5114;1402307209564.6821;41057.55377386897;12442.872474500995;-0.0;0.0;6615138.538106892;1250466.27886303;0.0;6515227.269208158;3.385393225305262;0.4712521944891458
8548;2019-08-07 16:11:45.103;976;928;292;293;275;20;204;6;41;14;668;299;39;108;224;156;263;699;320;204;204;-94;805;338;341;139;343;288;807;-1.0;-1.0;1809.0;422.0;0.0;1;74;98;1;0;0;0;0;0;0;1;0;1;0;0;20786.142578125;15421.84375;0.0;2709.57495117188;621.0;319649;628.0;0.0;Calculated values ==>;1565187105.103;370.76;365.96000000000004;302.36;302.46000000000004;300.66;275.16;271.99741764416325;293.56;273.76000000000005;277.26000000000005;274.56;339.96000000000004;303.06;277.06;283.96000000000004;295.56;288.76000000000005;299.46000000000004;343.06000000000006;293.56;293.56;335.96000000000004;335.26000000000005;263.76000000000005;242.35481222062532;266.1237361191953;271.99741764416325;305.16;8050000.0;3379999.9999999995;3410000.0;1390000.0;3429999.9999999995;2880000.0;8070000.0;0.0;0.0;0.3015;0.07033333333333333;0.0;0.0;0.0;15421.84375;0.0;2709.57495117188;20786.142578125;516295.78539041773;509549.22058277426;279484.3770947408;279949.6708783201;272159.56649368297;431541.1909327263;463053.4746688548;450294.1230814131;470261.8752935162;521268.93872754654;481539.89598949155;450026.42342795385;458957.5239212821;465342.58980545646;457166.314853319;267600.34655356326;474967.0031382581;463053.4746688548;463053.4746688548;263425.85118522606;260496.36997498586;459484.33333256777;195162.2236292123;195596.56105996805;271.1797050318326;5054097.483906303;2446816.1314312383;288563.7892994996;1633063.4430521452;0;267;285;142;311;330;284;7;182;182;1778114376670.236;710704700264.5511;1402479623314.7644;76922.26768483855;18590.655049136;-0.0;0.0;6616121.211703594;1250724.7622861522;0.0;6515227.269208158;5.267812977469949;0.7176674412035948
8549;2019-08-07 16:12:45.104;994;964;304;303;285;26;206;7;43;13;677;302;41;103;221;159;263;782;320;206;206;-96;832;352;354;146;357;292;835;196.0;-1.0;1718.0;316.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22339.98046875;15909.5869140625;0.0;2876.14428710938;619.0;319650;627.0;0.0;Calculated values ==>;1565187165.104;372.56000000000006;369.56000000000006;303.56;303.46000000000004;301.66;275.76000000000005;273.5264737036516;293.76000000000005;273.86;277.46000000000004;274.46000000000004;340.86;303.36;277.26000000000005;283.46000000000004;295.26000000000005;289.06;299.46000000000004;351.36;293.76000000000005;293.76000000000005;335.86;335.06;263.56;243.81672145450628;266.62003547228215;273.5264737036516;305.16;8320000.0;3520000.0000000005;3540000.0;1460000.0;3570000.0000000005;2920000.0;8350000.0;0.03266666666666666;0.0;0.28633333333333333;0.05266666666666667;0.0;0.03266666666666666;0.0;15909.5869140625;0.0;2876.14428710938;22339.98046875;516640.5078710329;512268.9681609131;282617.33177358867;282152.55320843554;274414.1027771836;430671.36484660726;461345.36918359256;449836.46809128614;469212.77825340634;521883.11380177573;481401.87726142164;449566.1939008764;457686.1141193069;462883.5339337955;455262.4560349168;266245.93523142464;485416.53183039994;461345.36918359256;461345.36918359256;263007.33956846996;259659.41789560125;458187.49730006076;199358.14583238369;199358.14583238369;272.9118011023386;5054456.87425576;2447077.2310390817;288610.3377357417;1633063.4430521452;0;267;285;142;311;330;284;7;182;182;1778322880145.8127;710790201689.7876;1402653626215.2456;71720.2929401324;13631.67917729766;-0.0;8558.24929613949;6617359.920357028;1250993.286214106;0.0;6515298.589141136;4.9990186917883355;0.6126045197414104
8550;2019-08-07 16:13:45.124;1009;989;306;307;294;41;210;11;36;15;680;306;39;99;217;164;263;837;322;209;210;-100;863;374;372;149;379;285;863;2185.0;0.0;2057.0;420.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;35306.3671875;28301.68359375;0.0;2774.69165039062;616.0;319651;626.0;0.0;Calculated values ==>;1565187225.124;374.06000000000006;372.06000000000006;303.76000000000005;303.86;302.56;277.26000000000005;275.84098080016133;294.16;274.26000000000005;276.76000000000005;274.66;341.16;303.76000000000005;277.06;283.06;294.86;289.56;299.46000000000004;356.86;294.06;294.16;335.76000000000005;334.76000000000005;263.16;244.42749628697553;265.74818594083865;275.84098080016133;305.36;8630000.0;3740000.0;3720000.0000000005;1490000.0;3790000.0;2850000.0;8630000.0;0.3641666666666667;0.0;0.3428333333333333;0.07;0.0;0.3641666666666667;0.0;28301.68359375;0.0;2774.69165039062;35306.3671875;516306.87404357834;513525.75791185425;281212.5770813207;281646.11732923397;276243.37742381386;429187.4505931623;459081.78368925885;450169.79118714173;469002.13212197047;522762.4304939136;482682.5611634674;450568.9375471445;458305.9991137163;458943.8813534223;452197.8068465065;264864.13301824505;491242.7302249346;458943.3939490466;459081.78368925885;262588.8327430989;258404.02479325983;457298.60077928833;205596.37479162918;205596.37479162918;275.439151852712;5054937.420614819;2447445.781102281;288657.44373197237;1633063.4430521452;0;267;286;142;311;330;284;7;182;182;1778540752745.7434;710878731189.7595;1402826783915.1907;83847.91958759488;17619.155819136144;-0.0;92310.93640688682;6618656.754261604;1251253.7966468686;0.0;6516139.445880577;6.235540995089324;0.5022047379742925
8551;2019-08-07 16:14:45.075;1006;999;285;283;260;80;219;50;25;30;676;308;51;82;214;173;264;873;316;216;219;-97;830;399;390;152;403;308;828;38.0;-1.0;1355.0;182.0;0.0;0;99;98;1;0;1;0;0;0;0;1;1;1;0;0;43297.8984375;35654.31640625;0.0;5213.88232421875;615.0;319652;625.0;0.0;Calculated values ==>;1565187285.075;373.76;373.06000000000006;301.66;301.46000000000004;299.16;281.16;278.3517537891185;295.06;278.16;275.66;276.16;340.76;303.96000000000004;278.26000000000005;281.36;294.56;290.46000000000004;299.56;360.46000000000004;294.76000000000005;295.06;335.66;334.66;263.46000000000004;245.02929689885198;268.5567601203482;278.3517537891185;304.76000000000005;8300000.0;3990000.0;3900000.0;1520000.0;4029999.9999999995;3080000.0;8280000.0;0.006333333333333333;0.0;0.22583333333333336;0.030333333333333334;0.0;0.006333333333333333;0.0;35654.31640625;0.0;5213.88232421875;43297.8984375;518428.7362635549;517631.21328942897;274867.9400817877;274054.5580316783;265361.9301419841;427324.32861471217;457461.1362899699;444256.7904090801;470097.02831791865;520471.71947505977;480164.6361774348;447973.6730041497;452242.6897745033;454578.71155503386;449047.7235190725;266701.4912848623;499905.2003840248;457031.746998625;457461.1362899699;262170.3306944222;257985.5697089033;457131.0380822075;211521.42490847962;211521.42490847962;277.80079949189195;5055591.921215727;2447978.312512616;288723.9608150493;1633063.4430521452;0;267;286;142;311;330;284;7;183;182;1778769166055.649;710968957444.7222;1403004538630.1172;52559.40337555228;7450.158266269746;-0.0;1557.6181720827717;6619792.553624879;1251462.5369868842;0.0;6516921.045007415;1.50648136513059;0.18845678038982708
8552;2019-08-07 16:15:45.115;992;995;288;287;254;98;222;79;21;49;668;311;53;82;214;184;264;899;307;222;222;-89;855;418;399;145;421;322;846;2888.0;-1.0;2234.0;212.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;52019.8046875;36864.21484375;9066.4873046875;4208.97412109375;614.0;319653;624.0;0.0;Calculated values ==>;1565187345.115;372.36;372.66;301.96000000000004;301.86;298.56;282.96000000000004;280.18274942847387;295.36;281.06;275.26000000000005;278.06;339.96000000000004;304.26000000000005;278.46000000000004;281.36;294.56;291.56;299.56;363.06000000000006;295.36;295.36;335.56;334.56;264.26000000000005;243.61107973660833;270.1917013154234;280.18274942847387;303.86;8550000.0;4179999.9999999995;3990000.0;1450000.0;4210000.0;3220000.0000000005;8460000.0;0.48133333333333334;0.0;0.37233333333333335;0.035333333333333335;0.0;0.48133333333333334;0.0;36864.21484375;9066.4873046875;4208.97412109375;52019.8046875;514572.3869066626;515690.1523906644;274920.887161192;274522.9047429936;262507.25134119386;425778.20413972816;456422.85298225505;440751.0316922355;472918.6684847629;518463.60990260006;478806.3682341927;445568.4556900893;449733.3797820373;451456.638053104;447229.2386387585;265551.6193738665;502103.75017382245;456422.85298225505;456422.85298225505;261751.83340796042;257567.11924055516;459062.5216485649;217227.73122831277;217227.73122831277;279.98722051285426;5056386.764950725;2448583.036486711;288802.5369679128;1633139.0474823434;0;267;286;143;311;330;284;7;183;182;1779006023855.4985;711058116844.6655;1403193664629.997;83225.17553940056;8544.829261515575;-0.0;115132.58527089756;6620924.846140556;1251595.9174105728;0.0;6517894.11164773;4.126524251165613;0.2585375486230663
8553;2019-08-07 16:16:45.136;949;952;305;305;263;82;170;82;55;64;684;315;85;103;215;176;264;897;317;151;169;-79;824;403;381;146;403;353;812;2911.0;-1.0;25.0;165.0;0.0;98;8;98;1;0;0;1;0;1;0;1;1;1;0;0;51061.65234375;15927.0927734375;27926.609375;4658.33447265625;612.0;319654;623.0;0.0;Calculated values ==>;1565187405.136;368.06000000000006;368.36;303.66;303.66;299.46000000000004;281.36;278.7425449866603;290.16;281.36;278.66;279.56;341.56000000000006;304.66;281.66;283.46000000000004;294.66;290.76000000000005;299.56;362.86;288.26000000000005;290.06;335.46000000000004;334.36;265.26000000000005;243.81672145450628;273.6339639331285;278.7425449866603;304.86;8240000.000000001;4029999.9999999995;3810000.0;1460000.0;4029999.9999999995;3529999.9999999995;8120000.0;0.48516666666666663;0.0;0.004166666666666667;0.0275;0.0;0.48516666666666663;0.0;15927.0927734375;27926.609375;4658.33447265625;51061.65234375;511072.6989518034;512460.9718734802;285384.3602974314;285384.3602974314;267233.6462075164;427008.3447886777;451848.9839189956;439433.93616883486;474269.8985640469;517597.02180774754;475400.9675346862;444228.887837606;446982.2342974828;454727.17257459695;448775.3286991461;266995.269637199;504770.58340219525;448985.4666607713;451700.2525939272;261333.34086894934;256730.23209357203;459931.01496411854;213263.8605998045;213263.8605998045;278.464584762153;5057246.077745591;2449023.1180241634;288876.4570690647;1633447.431184069;0;267;286;143;311;331;284;7;183;182;1779240105755.1416;711145447399.5323;1403396235504.688;942.3753148709599;6783.346745018636;-0.0;115681.38951581519;6621626.4878852945;1251723.6969176123;0.0;6519818.234642111;2.543845201544178;0.07767392293073534
8554;2019-08-07 16:17:45.146;889;883;315;315;275;65;155;68;77;66;722;318;107;130;218;166;264;860;313;134;155;-72;810;385;363;139;384;350;793;3231.0;-1.0;294.0;134.0;0.0;98;2;0;1;0;1;1;0;0;1;1;1;1;0;0;70926.796875;22942.4296875;38865.73828125;4535.19921875;611.0;319655;622.0;0.0;Calculated values ==>;1565187465.146;362.06000000000006;361.46000000000004;304.66;304.66;300.66;279.66;276.9606089950914;288.66;279.96000000000004;280.86;279.76000000000005;345.36;304.96000000000004;283.86;286.16;294.96000000000004;289.76000000000005;299.56;359.16;286.56;288.66;335.36;334.26000000000005;265.96000000000004;242.35481222062532;273.3108153835814;276.9606089950914;304.46000000000004;8100000.0;3850000.0;3629999.9999999995;1390000.0;3840000.0;3500000.0;7930000.0;0.5385000000000001;0.0;0.049;0.022333333333333334;0.0;0.5385000000000001;0.0;22942.4296875;38865.73828125;4535.19921875;70926.796875;503805.66587901383;504435.2931937616;294207.309755377;294207.309755377;273079.83492244134;428391.1821097931;452814.5701129408;443592.43609388015;475360.9044497521;521964.83082698146;476150.39842437464;448150.38582657126;451506.43233344075;458286.5801864165;450533.85783864773;267711.23620293953;501165.08592970704;449743.0750631276;452814.5701129408;260914.8530628454;256311.7953858065;461704.86470326263;208969.81259017778;208969.81259017778;276.773434915216;5058262.8175839875;2449347.0846967343;288953.08261861105;1634004.1268482655;0;267;287;143;311;331;285;7;183;182;1779463342955.1062;711230961649.5188;1403607170654.6545;11496.508551681416;5644.416163858895;-0.0;131310.4019260079;6621730.16252706;1251827.278869285;0.0;6521876.84261462;2.237621226278646;0.07305473316944756
8555;2019-08-07 16:18:45.067;876;878;301;299;262;54;175;54;0;62;757;317;0;83;219;159;264;844;311;164;175;-67;877;376;350;135;376;310;853;3780.0;-1.0;301.0;178.0;0.0;98;1;98;1;0;1;1;0;0;1;1;1;1;0;0;100586.125;37815.11328125;41888.39453125;4083.02270507812;610.0;319656;621.0;0.0;Calculated values ==>;1565187525.067;360.76;360.96000000000004;303.26000000000005;303.06;299.36;278.56;276.0463484220469;290.66;278.56;273.16;279.36;348.86;304.86;273.16;281.46000000000004;295.06;289.06;299.56;357.56000000000006;289.56;290.66;335.26000000000005;334.16;266.46000000000004;241.49495122638035;268.7936212382143;276.0463484220469;304.26000000000005;8770000.0;3760000.0;3500000.0;1350000.0;3760000.0;3100000.0;8530000.0;0.63;0.0;0.050166666666666665;0.029666666666666668;0.0;0.63;0.0;37815.11328125;41888.39453125;4083.02270507812;100586.125;495909.79844549205;498392.01678435405;279814.9249923721;278964.23636111815;264946.2752036741;429045.3911783415;457796.27867287636;440107.37261156883;475478.92907687713;528838.0639943238;480962.7054010587;440107.37261156883;452026.3685351126;459695.3818182221;451103.3819370655;264625.8988115798;493272.8440317661;456288.5185754411;457796.27867287636;260496.36997498586;255893.36323571714;462801.6062630985;206635.607081964;206635.607081964;275.84537669196743;5059690.210055144;2449852.730909576;289024.8065736014;1634676.1919027886;0;267;287;143;311;331;285;7;183;182;1779676961320.1199;711313053419.524;1403804909954.6672;11712.500237401842;7599.591309040323;-0.0;158231.2231022748;6621923.3162792465;1251937.5002820399;0.0;6524286.512574957;2.1189959000804905;0.06736053112748829
8556;2019-08-07 16:19:45.127;897;909;289;287;250;58;187;54;-12;59;772;317;-23;30;219;152;264;859;324;182;187;-65;893;379;354;139;377;298;863;3523.0;0.0;426.0;250.0;0.0;59;1;98;1;0;1;1;1;1;0;1;1;1;0;0;105055.15625;38087.5625;50425.96875;3899.77856445312;608.0;319657;620.0;0.0;Calculated values ==>;1565187585.127;362.86;364.06000000000006;302.06;301.86;298.16;278.96000000000004;276.35288757459654;291.86;278.56;271.96000000000004;279.06;350.36;304.86;270.86;276.16;295.06;288.36;299.56;359.06000000000006;291.36;291.86;335.16;333.96000000000004;266.66;242.35481222062532;267.35522164206344;276.35288757459654;305.56;8930000.0;3790000.0;3540000.0;1390000.0;3770000.0000000005;2980000.0;8630000.0;0.5871666666666666;0.0;0.071;0.041666666666666664;0.0;0.5871666666666666;0.0;38087.5625;50425.96875;3899.77856445312;105055.15625;497645.8774433624;502082.3476834755;274282.90063538594;273514.3638209675;260531.49494983253;428830.04407018964;458787.7199564135;440878.3105990072;474677.1778713165;531316.556720135;482391.0009545302;439224.0832595134;446930.69166243967;459538.1508343095;449507.18906259374;263996.03692510806;494618.79758651485;458106.5989019855;458787.7199564135;260077.89159075968;255056.51255035817;462408.37589088245;207205.22603499138;207205.22603499138;276.0768274079305;5061405.601081412;2450485.8857319616;289091.39644105895;1635446.2475521495;0;267;287;143;312;332;285;7;183;182;1779888372520.7578;711395335619.7723;1403987492355.218;16590.78900404512;10633.464577328794;-0.0;147720.85434752834;6622159.412884382;1252089.5943570174;0.0;6526838.662828716;1.8930726351015452;0.08048065483445432
8557;2019-08-07 16:20:45.098;913;924;290;289;252;54;183;53;-30;57;770;320;-33;10;220;145;264;871;328;180;183;-66;875;376;352;138;375;286;842;4224.0;-1.0;371.0;352.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;1;1;0;103206.4765625;37256.8125;51188.5234375;3743.16259765625;606.0;319658;619.0;0.0;Calculated values ==>;1565187645.098;364.46000000000004;365.56000000000006;302.16;302.06;298.36;278.56;276.0463484220469;291.46000000000004;278.46000000000004;270.16;278.86;350.16;305.16;269.86;274.16;295.16;287.66;299.56;360.26;291.16;291.46000000000004;335.06;333.76000000000005;266.56;242.14157278889297;265.87368984753493;276.0463484220469;305.96000000000004;8750000.0;3760000.0;3520000.0000000005;1380000.0;3750000.0;2860000.0;8420000.0;0.7040000000000001;0.0;0.06183333333333333;0.058666666666666666;0.0;0.7040000000000001;0.0;37256.8125;51188.5234375;3743.16259765625;103206.4765625;501626.8927885126;506054.7677023746;275986.5046635006;275579.36876695644;261993.25753566533;429045.3911783415;458563.2974049841;440784.31834537775;474609.854275098;532010.9212669794;484132.39941415726;440344.50514832564;446459.2812402167;459990.1502417857;448998.4609957435;264707.08129942836;498348.42862718133;458155.2844355901;458563.2974049841;259659.41789560125;254219.67992080047;462456.7512362316;206300.69644049415;206300.69644049415;275.7179525379089;5063140.275855337;2451113.4520527697;289155.05683329474;1636292.6257058326;0;267;287;143;312;332;285;7;183;182;1780100070150.603;711478395454.7115;1404162607675.0898;14498.903954451967;15027.82188134993;-0.0;177592.87107900096;6622418.368436472;1252303.335052724;0.0;6529548.300247228;2.246696716031419;0.09832021833199331
8558;2019-08-07 16:21:45.138;921;927;291;290;255;52;178;50;-49;55;758;320;-50;0;221;146;264;874;320;171;177;-69;849;375;353;136;374;273;817;4167.0;-1.0;1387.0;254.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;1;1;0;99398.8828125;36023.7421875;49702.00390625;3586.28344726562;605.0;319659;617.0;0.0;Calculated values ==>;1565187705.138;365.26;365.86;302.26000000000005;302.16;298.66;278.36;275.94376602880345;290.96000000000004;278.16;268.26000000000005;278.66;348.96000000000004;305.16;268.16;273.16;295.26000000000005;287.76000000000005;299.56;360.56000000000006;290.26000000000005;290.86;334.86;333.66;266.26000000000005;241.71165711629368;264.2163659402789;275.94376602880345;305.16;8490000.0;3750000.0;3529999.9999999995;1360000.0;3740000.0;2730000.0;8170000.0;0.6945;0.0;0.23116666666666666;0.042333333333333334;0.0;0.6945;0.0;36023.7421875;49702.00390625;3586.28344726562;99398.8828125;505030.4728841426;508578.333193177;278211.003694985;277770.0723827845;264091.9839337991;429116.5711722346;457721.05570040725;440808.29813321546;474670.8996803273;531751.5130676772;485626.353259423;440665.09729823755;447580.73330594384;460283.8095151397;449335.02725066507;265817.3999097702;501034.5385273509;456759.7250202339;457584.16119662166;258822.4845140824;253801.27034056993;462453.7421182897;206373.92505309096;206373.92505309096;275.7408070832098;5064829.779434386;2451724.530455637;289216.1762694416;1637133.940602759;0;267;287;143;312;332;285;7;183;182;1780311711150.4685;711560650254.6593;1404330419474.9832;54193.412577022114;10840.71225576008;-0.0;174465.50900168208;6622991.186031184;1252519.0498844748;0.0;6532484.075959258;2.6816055470386164;0.13645639081403965
8559;2019-08-07 16:22:45.079;919;924;295;295;257;45;176;47;-45;53;743;318;-38;0;222;145;264;873;307;169;176;-76;882;366;343;133;365;253;851;4760.0;-1.0;1452.0;86.0;0.0;1;1;98;1;0;1;1;1;0;1;1;1;1;0;0;108399.6640625;36419.9609375;58391.21484375;3332.56494140625;603.0;319660;616.0;0.0;Calculated values ==>;1565187765.079;365.06000000000006;365.56000000000006;302.66;302.66;298.86;277.66;275.0112864084945;290.76000000000005;277.86;268.66;278.46000000000004;347.46000000000004;304.96000000000004;269.36;273.16;295.36;287.66;299.56;360.46000000000004;290.06;290.76000000000005;334.76000000000005;333.46000000000004;265.56;241.05796691057077;261.54996906429363;275.0112864084945;303.86;8820000.0;3660000.0;3429999.9999999995;1330000.0;3650000.0;2530000.0;8510000.0;0.7933333333333333;0.0;0.242;0.014333333333333333;0.0;0.7933333333333333;0.0;36419.9609375;58391.21484375;3332.56494140625;108399.6640625;501905.61138684966;505292.20804379607;277434.6390617948;277434.6390617948;263319.4257370822;429743.705733735;459051.70279866655;445433.2443217691;474859.9745847684;531725.1858471242;487664.35789199104;446355.1379311108;451240.1647536638;461806.47128588706;450825.41710862383;264425.38341415016;497829.0799866234;458111.00338702276;459051.70279866655;258404.02479325983;252964.46457616048;462202.05780756834;204409.15445800056;204409.15445800056;274.9448636766173;5066559.731197589;2452327.634345624;289273.7766432138;1638033.8316615706;0;267;287;143;312;332;286;7;183;182;1780520305830.4153;711641270899.6388;1404488064304.943;58327.82974703199;3695.0316146771384;-0.0;202016.42168359502;6623927.941001244;1252640.0619710188;0.0;6535618.340320572;2.690332374750734;0.10712763127419576
8560;2019-08-07 16:23:45.149;936;947;294;293;255;41;172;42;-30;49;723;315;-31;3;223;144;265;889;301;162;172;-86;867;362;341;123;361;242;840;4465.0;-1.0;1744.0;132.0;0.0;1;0;12;1;0;1;1;1;0;1;1;1;1;0;0;98401.2890625;28545.361328125;57539.0078125;3265.73901367188;602.0;319661;616.0;0.0;Calculated values ==>;1565187825.149;366.76;367.86;302.56;302.46000000000004;298.66;277.26000000000005;274.5913991737795;290.36;277.36;270.16;278.06;345.46000000000004;304.66;270.06;273.46000000000004;295.46000000000004;287.56;299.66;362.06000000000006;289.36;290.36;334.76000000000005;333.36;264.56;238.79729159403252;260.01710675043796;274.5913991737795;303.26000000000005;8670000.0;3620000.0000000005;3410000.0;1230000.0;3610000.0;2420000.0;8400000.0;0.7441666666666666;0.0;0.2906666666666667;0.022000000000000002;0.0;0.7441666666666666;0.0;28545.361328125;57539.0078125;3265.73901367188;98401.2890625;505670.17647829745;509484.2644923115;277785.4576016513;277364.5544236568;263092.46758572414;430014.67791919125;458833.8796392148;449440.8465787554;475744.24897972145;530532.5505771198;488565.415525464;449315.0649057994;453528.43592084665;462547.07517204626;451395.3355053036;265379.2976798999;501173.137506166;457488.95980444574;458833.8796392148;258404.02479325983;252546.06836287308;462699.4264023018;203269.836563922;203269.836563922;274.4864259104847;5068285.083036535;2452869.6436378686;289328.8266596223;1639001.0439486848;0;267;287;143;312;332;286;7;183;182;1780725745230.187;711718160499.5533;1404636737554.7778;71553.70691097825;5707.4509764443565;-0.0;190182.24205519704;6625011.549876018;1252718.5074055495;0.0;6538890.475557324;2.993207344313194;0.13077382823195213
8561;2019-08-07 16:24:45.080;945;955;293;292;252;34;176;36;-13;46;709;312;-16;11;224;141;265;897;316;168;176;-92;861;354;335;129;353;237;836;3889.0;-2.0;1585.0;264.0;0.0;1;86;1;1;0;1;1;1;0;1;1;1;0;0;0;94808.2265625;27399.435546875;57211.2421875;2390.6416015625;600.0;319662;615.0;0.0;Calculated values ==>;1565187885.08;367.66;368.66;302.46000000000004;302.36;298.36;276.56;273.7412296467126;290.76000000000005;276.76000000000005;271.86;277.76000000000005;344.06000000000006;304.36;271.56;274.26000000000005;295.56;287.26000000000005;299.66;362.86;289.96000000000004;290.76000000000005;334.66;333.16;263.96000000000004;240.16925963744896;259.30345971252746;273.7412296467126;304.76000000000005;8610000.0;3540000.0;3350000.0;1290000.0;3529999.9999999995;2370000.0;8359999.999999999;0.6481666666666667;0.0;0.26416666666666666;0.044000000000000004;0.0;0.6481666666666667;0.0;27399.435546875;57211.2421875;2390.6416015625;94808.2265625;507466.01277819596;510933.4564994848;277649.33469024795;277226.72781363426;262235.2298302179;430542.39183029096;460308.92699280963;452436.55422397266;474693.8324563668;529502.3643265167;488799.7544416282;452069.76072374557;455339.42383727746;463875.4189427811;452376.9910028237;265636.4533420581;502687.1599982331;459252.8440399618;460308.92699280963;257985.5697089033;251709.28920128586;461212.1986844552;200826.6712119355;200826.6712119355;273.49855250138063;5069893.310742065;2453335.3141408125;289375.90895776387;1639956.1963420312;0;267;287;143;312;332;286;7;183;182;1780928312010.1677;711793673559.5461;1404780272299.7642;66466.94409567982;11456.963208790869;-0.0;168187.74878863659;6626160.399269725;1252861.3796981103;0.0;6541873.457768325;2.8288267117283397;0.152772935468634
8562;2019-08-07 16:25:45.100;943;950;292;291;248;25;183;28;1;43;699;309;-2;41;225;140;265;888;322;177;183;-95;835;343;333;136;344;255;820;2906.0;-1.0;400.0;338.0;0.0;90;94;80;1;0;0;1;1;1;0;1;1;0;0;0;70064.421875;13958.7216796875;46499.984375;2525.46850585938;599.0;319663;614.0;0.0;Calculated values ==>;1565187945.1;367.46000000000004;368.16;302.36;302.26000000000005;297.96000000000004;275.66;272.5487779782249;291.46000000000004;275.96000000000004;273.26000000000005;277.46000000000004;343.06000000000006;304.06;272.96000000000004;277.26000000000005;295.66;287.16;299.66;361.96000000000004;290.86;291.46000000000004;334.56;333.06;263.66;241.71165711629368;261.82340779136865;272.5487779782249;305.36;8350000.0;3429999.9999999995;3329999.9999999995;1360000.0;3440000.0;2550000.0;8200000.0;0.48433333333333334;0.0;0.06666666666666667;0.05633333333333333;0.0;0.48433333333333334;0.0;13958.7216796875;46499.984375;2525.46850585938;70064.421875;509332.6475682062;511536.81220814574;278418.2194211958;277977.90314062545;261528.34522198982;431237.1583312671;461533.5199513157;451011.0024364948;473501.42000396166;527097.6275419417;486471.2581691408;450630.2777926138;455990.735480413;465325.8012362246;454139.7567916681;266821.3658675685;502788.6176223951;460750.605283566;461533.5199513157;257567.11924055516;251290.9062238717;459846.05822849274;197269.7686372494;197269.7686372494;272.04505139927943;5071267.707458187;2453680.0803346946;289416.89019784075;1640820.7446498512;0;267;287;143;312;333;286;7;183;182;1781128778810.104;711873200059.5209;1404927921499.7173;16916.082253283028;14791.797646973377;-0.0;127991.7435531128;6626855.48944193;1253080.1922850634;0.0;6544342.442924533;2.5355515820859007;0.12454680400561269
8563;2019-08-07 16:26:48.091;934;941;292;291;248;21;189;21;8;37;694;306;5;66;226;141;265;873;322;184;189;-97;818;339;330;140;341;261;806;2432.0;-1.0;1164.0;387.0;0.0;15;99;69;1;0;0;1;1;1;0;1;1;0;0;0;65890.90625;12930.33984375;43995.0390625;2579.92211914062;597.0;319664;614.0;0.0;Calculated values ==>;1565188008.091;366.56000000000006;367.26;302.36;302.26000000000005;297.96000000000004;275.26000000000005;272.10816812424576;292.06;275.26000000000005;273.96000000000004;276.86;342.56000000000006;303.76000000000005;273.66;279.76000000000005;295.76000000000005;287.26000000000005;299.66;360.46000000000004;291.56;292.06;334.56;332.86;263.46000000000004;242.56692532238324;262.63441904999945;272.10816812424576;305.36;8180000.0;3390000.0;3300000.0;1400000.0;3410000.0;2610000.0;8059999.999999999;0.4053333333333333;0.0;0.194;0.0645;0.0;0.4053333333333333;0.0;12930.33984375;43995.0390625;2579.92211914062;65890.90625;509474.4328352249;511431.730004385;279570.60672424565;279108.0619642845;262120.37662136773;431480.97241316177;462765.1992656338;450831.8627949153;472391.7460337592;526117.2965725684;485464.8492769827;450447.19885515835;458067.99001765647;465888.27356628363;454956.600025552;267666.94984965894;501868.94611221465;462120.50399535155;462765.1992656338;257567.11924055516;250454.15340279948;459024.90053713735;196169.82785070685;196169.82785070685;271.58897268203395;5072457.146638434;2453915.326012353;289461.5559841957;1641612.4629883557;0;267;287;143;312;333;286;7;183;182;1781337593975.6858;711960127639.7631;1405090438280.17;49404.43477917644;16954.15218827477;-0.0;108059.99054685039;6627435.711066934;1253357.9296644584;0.0;6546407.600538993;2.931143520135761;0.19710009711745738
