;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8564;2019-08-07 16:27:45.131;932;941;293;292;244;13;194;14;11;31;688;305;8;85;227;143;265;872;325;190;194;-95;820;331;329;141;333;260;811;1138.0;-2.0;1201.0;347.0;0.0;53;99;50;1;0;0;1;0;0;1;1;1;0;0;0;57109.0;11439.966796875;37085.44140625;2566.37353515625;595.0;319665;614.0;0.0;Calculated values ==>;1565188065.131;366.36;367.26;302.46000000000004;302.36;297.56;274.46000000000004;271.215330690691;292.56;274.56;274.26000000000005;276.26000000000005;341.96000000000004;303.66;273.96000000000004;281.66;295.86;287.46000000000004;299.66;360.36;292.16;292.56;334.56;332.66;263.66;242.77792619122317;262.5002047102346;271.215330690691;305.66;8200000.0;3310000.0;3290000.0;1410000.0;3329999.9999999995;2600000.0;8109999.999999999;0.18966666666666668;0.0;0.20016666666666666;0.057833333333333334;0.0;0.18966666666666668;0.0;11439.966796875;37085.44140625;2566.37353515625;57109.0;509029.1175843502;511023.3135183386;279604.0973856622;279145.76819536125;260532.01797266395;431954.4880088244;463556.25001609663;451392.83422320004;471669.41905304807;525582.346787046;485470.3313499601;451010.38351294905;460521.75456632016;467159.1929247943;456560.6056133164;267564.20838377695;501280.3702156273;463043.8603446579;463556.25001609663;257567.11924055516;249617.41799618208;459072.62312176067;193689.66838284748;193689.66838284748;270.55766343237235;5073431.579228408;2454108.3929970544;289502.326081963;1642254.800572084;0;267;287;143;312;333;287;7;183;182;1781525540775.56;712040268839.7095;1405239027480.0706;51583.58369571057;15347.980882400481;-0.0;51184.69498310627;6628235.760590539;1253613.8343407249;0.0;6547669.172324626;2.311844596970025;0.20716508507522735
8565;2019-08-07 16:28:45.132;939;948;292;291;239;9;199;8;13;24;681;308;10;98;228;147;265;857;324;195;199;-90;797;327;328;141;331;263;795;3835.0;-1.0;1951.0;295.0;0.0;28;99;42;1;0;0;1;0;1;0;1;1;0;0;0;42615.6953125;10579.5244140625;24385.712890625;2604.9404296875;592.0;319666;615.0;0.0;Calculated values ==>;1565188125.132;367.06000000000006;367.96000000000004;302.36;302.26000000000005;297.06;274.06;270.7629442988711;293.06;273.96000000000004;274.46000000000004;275.56;341.26;303.96000000000004;274.16;282.96000000000004;295.96000000000004;287.86;299.66;358.86;292.66;293.06;334.66;332.36;264.16;242.77792619122317;262.9017227912062;270.7629442988711;305.56;7970000.0;3270000.0000000005;3279999.9999999995;1410000.0;3310000.0;2630000.0;7950000.0;0.6391666666666667;0.0;0.3251666666666667;0.04916666666666667;0.0;0.6391666666666667;0.0;10579.5244140625;24385.712890625;2604.9404296875;42615.6953125;511890.4323018014;513283.9223751519;280564.6989282637;280081.06980874186;259476.8523179332;432184.1853817459;464341.8587307244;451115.4560550067;470979.3205154194;524627.8119666402;485454.1685323581;450730.499220235;461618.2050258951;467567.56740924955;457747.10619058413;268804.87326288887;500554.8028137564;463832.5180901421;464341.8587307244;257985.5697089033;248362.34728340767;459580.8826652587;193679.94481493215;193679.94481493215;270.53904426016175;5074262.63220566;2454291.8918151865;289545.4210831894;1642767.0687282663;0;267;287;143;312;334;287;7;183;182;1781722644060.322;712124870249.6073;1405395930094.881;83709.44707156425;13073.462777641056;-0.0;172998.0733111772;6629363.221302937;1253850.6836516953;0.0;6549537.39319465;7.180721503841734;0.4384203771725404
8566;2019-08-07 16:29:45.132;944;951;293;293;242;3;201;2;17;19;676;309;15;109;229;153;265;822;319;197;201;-84;767;324;329;142;328;267;770;-1.0;-1.0;2890.0;701.0;0.0;1;99;42;1;0;0;0;0;0;0;1;1;0;0;0;17810.638671875;10278.751953125;0.0;2643.71899414062;590.0;319667;615.0;0.0;Calculated values ==>;1565188185.132;367.56000000000006;368.26;302.46000000000004;302.46000000000004;297.36;273.46000000000004;270.42097587401844;293.26000000000005;273.36;274.86;275.06;340.76;304.06;274.66;284.06;296.06;288.46000000000004;299.66;355.36;292.86;293.26000000000005;334.66;332.16;264.76000000000005;242.98782864720522;263.43189868330234;270.42097587401844;305.06;7670000.0;3240000.0;3290000.0;1420000.0;3279999.9999999995;2670000.0;7700000.0;0.0;0.0;0.48166666666666663;0.11683333333333333;0.0;0.0;0.0;10278.751953125;0.0;2643.71899414062;17810.638671875;514991.18556678476;515690.15315502766;283778.20959414355;283778.20959414355;261610.38828750275;432353.3652672049;464449.0444289018;450916.47121790034;470351.2200979448;523795.22875427094;485105.69270133454;450658.05481633596;462328.17851240985;468114.110387502;459018.48665747955;270656.6416080546;497809.9318356911;463939.47470069537;464449.0444289018;257985.5697089033;247525.65490268572;460036.3119890607;191402.43600015604;193679.94481493215;269.599460404914;5074766.184988864;2454465.710784913;289589.15991172125;1642970.283002355;0;267;287;143;312;334;287;7;183;182;1781919744060.322;712209770249.6073;1405554930094.881;124999.26029654682;31385.39117803703;-0.0;0.0;6631102.460531005;1254221.174101326;0.0;6550979.043805577;12.101760732352405;1.6513600057157922
8567;2019-08-07 16:30:45.113;959;937;287;287;246;6;203;2;24;15;674;308;23;107;224;156;265;717;321;200;203;-80;785;326;331;143;331;282;788;-2.0;-1.0;1065.0;316.0;0.0;1;99;87;1;0;0;0;0;0;0;1;1;0;0;0;20438.599609375;14069.0654296875;0.0;2794.60229492188;586.0;319668;617.0;0.0;Calculated values ==>;1565188245.113;369.06000000000006;366.86;301.86;301.86;297.76000000000005;273.76000000000005;270.64921214262944;293.46000000000004;273.36;275.56;274.66;340.56000000000006;303.96000000000004;275.46000000000004;283.86;295.56;288.76000000000005;299.66;344.86;293.16;293.46000000000004;334.86;331.76000000000005;265.16;243.1966462407574;265.3697278774862;270.64921214262944;305.26000000000005;7850000.0;3260000.0;3310000.0;1430000.0;3310000.0;2820000.0;7880000.0;0.0;0.0;0.17750000000000002;0.05266666666666667;0.0;0.0;0.0;14069.0654296875;0.0;2794.60229492188;20438.599609375;515574.5524845451;512349.54332759895;278806.2777183248;278806.2777183248;262215.10752273566;432240.87345082423;464409.58106818545;449115.06034713564;469819.94228607416;522381.2049925884;483258.27855244646;448981.09960208036;459778.22429117945;467066.1348256731;459094.8386212156;269509.70169094956;480074.27004142985;464026.6188076216;464409.58106818545;258822.4845140824;245852.32104278926;460289.4858478145;191780.21626091632;193679.94481493215;269.7612163025343;5075084.827705434;2454668.545011738;289634.4649046308;1642970.283002355;0;267;287;143;312;334;287;7;183;182;1782117681360.1458;712295243174.5312;1405719577939.7346;45676.934825303935;14141.488198243303;-0.0;0.0;6632524.311760239;1254600.444622081;0.0;6550979.043805577;3.547177517987585;0.49907861031421347
8568;2019-08-07 16:31:45.133;980;952;293;295;270;13;204;5;36;13;678;309;32;101;222;158;265;758;314;202;204;-78;820;338;341;147;343;282;823;205.0;-1.0;1572.0;438.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;22063.365234375;15645.33984375;0.0;2772.5107421875;582.0;319669;621.0;0.0;Calculated values ==>;1565188305.133;371.16;368.36;302.46000000000004;302.66;300.16;274.46000000000004;271.99741764416325;293.56;273.66;276.76000000000005;274.46000000000004;340.96000000000004;304.06;276.36;283.26000000000005;295.36;288.96000000000004;299.66;348.96000000000004;293.36;293.56;335.26000000000005;331.36;265.36;244.02132995426717;265.3697278774862;271.99741764416325;304.56;8200000.0;3379999.9999999995;3410000.0;1470000.0;3429999.9999999995;2820000.0;8230000.0;0.034166666666666665;0.0;0.262;0.073;0.0;0.034166666666666665;0.0;15645.33984375;0.0;2772.5107421875;22063.365234375;515663.91800901963;511570.7760597024;278625.14145831706;279515.8165202779;269274.92387249216;431541.1909327263;463053.4746688548;450710.8943630472;469076.02605466876;522796.56746508944;483369.8514354872;450181.30290377495;459033.3168318815;465085.51840821415;457436.0833881486;267564.20838377695;482849.78893842374;462793.23543968034;463053.4746688548;260496.36997498586;244179.05427248686;459879.41690021247;195382.26437596953;195382.26437596953;271.2684239909853;5075439.128806699;2454916.247595619;289680.8729774615;1642970.283002355;0;267;287;143;312;334;287;7;183;182;1782319348560.0815;712382272174.5035;1405888834339.681;66896.10105661435;19308.292134269734;-0.0;9145.433018340245;6633462.733095168;1254879.2857074866;0.0;6551055.281151352;5.177033322337101;0.6495886741369276
8569;2019-08-07 16:32:45.114;1001;977;299;300;285;25;206;7;43;13;677;310;38;102;218;162;265;814;303;205;205;-79;847;353;354;143;358;288;849;240.0;-1.0;1735.0;488.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;1;0;0;23903.189453125;16144.755859375;0.0;3792.61791992188;579.0;319670;628.0;0.0;Calculated values ==>;1565188365.114;373.26;370.86;303.06;303.16;301.66;275.66;273.6339639331285;293.76000000000005;273.86;277.46000000000004;274.46000000000004;340.86;304.16;276.96000000000004;283.36;294.96000000000004;289.36;299.66;354.56000000000006;293.66;293.66;335.96000000000004;331.06;265.26000000000005;243.1966462407574;266.1237361191953;273.6339639331285;303.46000000000004;8470000.0;3529999.9999999995;3540000.0;1430000.0;3579999.9999999995;2880000.0;8490000.0;0.04;0.0;0.2891666666666667;0.08133333333333333;0.0;0.04;0.0;16144.755859375;0.0;3792.61791992188;23903.189453125;516438.54327952367;512959.442261835;279255.6623865378;279684.41923876;273555.3746334904;430607.02586249536;461345.36918359256;450561.223992108;469621.5870000597;522207.5553439135;482778.58036870544;449892.34666571545;458203.00054096285;462334.5135562977;455512.87881282286;266259.4823502862;489033.0842022911;461211.91220601037;461211.91220601037;263425.85118522606;242924.1476594651;460391.1333099879;199355.0059544973;199355.0059544973;272.914786235079;5075822.062129646;2455181.0811700984;289735.56505850266;1642970.283002355;0;267;287;143;312;334;287;7;183;183;1782527782535.7244;712469244624.7719;1406059780190.2083;72640.46471587577;21230.938358246567;-0.0;10474.276250060524;6634625.169592031;1255217.0056507743;0.0;6551218.726954861;5.233672221791629;0.6336568545265477
8570;2019-08-07 16:33:45.124;1019;997;293;294;283;43;210;12;50;14;671;311;47;108;214;167;265;848;300;208;210;-82;825;372;370;141;376;302;827;2025.0;-1.0;1994.0;538.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;1;0;0;23246.966796875;15844.158203125;0.0;3965.30517578125;570.0;319671;639.0;0.0;Calculated values ==>;1565188425.124;375.06000000000006;372.86;302.46000000000004;302.56;301.46000000000004;277.46000000000004;275.63479819532273;294.16;274.36;278.16;274.56;340.26;304.26000000000005;277.86;283.96000000000004;294.56;289.86;299.66;357.96000000000004;293.96000000000004;294.16;337.06;330.16;264.96000000000004;242.77792619122317;267.8393353686513;275.63479819532273;303.16;8250000.0;3720000.0000000005;3700000.0;1410000.0;3760000.0;3020000.0;8270000.0;0.3375;0.0;0.33233333333333337;0.08966666666666666;0.0;0.3375;0.0;15844.158203125;0.0;3965.30517578125;23246.966796875;520564.36464093934;517436.25751500163;278316.2155328025;278753.8883624444;274118.74794749275;429328.3091220336;459398.01492848864;448954.665639539;469991.7955662279;520436.98197980446;481231.61051613704;448540.00715330127;456700.8599385676;459002.1934722725;452986.28998473665;267311.27285119;496312.4060368727;459122.36138453893;459398.01492848864;268029.79939014546;239159.6471344744;460392.4006851617;205001.76799531275;205001.76799531275;275.2015361881048;5076215.045584661;2455447.6998829576;289800.22519251646;1642970.283002355;0;267;287;143;312;334;287;7;183;183;1782745018735.69;712554458824.7583;1406236809690.1802;81073.67965043121;22900.026731189788;-0.0;85858.73333994686;6635906.3342867475;1255584.824986135;0.0;6552021.635830496;9.582916815591657;0.7471421021409251
8571;2019-08-07 16:34:45.115;1016;1007;282;282;256;80;219;50;55;29;680;310;63;95;212;175;265;879;303;216;219;-88;851;397;389;141;401;307;849;557.0;-1.0;1576.0;83.0;0.0;0;1;97;1;1;0;0;0;0;0;1;1;1;0;0;42297.296875;36292.3359375;0.0;4041.69189453125;560.0;319672;651.0;0.0;Calculated values ==>;1565188485.115;374.76;373.86;301.36;301.36;298.76000000000005;281.16;278.1552637130107;295.06;278.16;278.66;276.06;341.16;304.16;279.46000000000004;282.66;294.36;290.66;299.66;361.06000000000006;294.76000000000005;295.06;338.26;329.16;264.36;242.77792619122317;268.43790593516167;278.1552637130107;303.46000000000004;8510000.0;3970000.0000000005;3890000.0;1410000.0;4010000.0;3070000.0;8490000.0;0.09283333333333334;0.0;0.26266666666666666;0.013833333333333333;0.0;0.09283333333333334;0.0;36292.3359375;0.0;4041.69189453125;42297.296875;518189.1783185517;517108.66391468706;272397.44587572897;272397.44587572897;263062.1034131804;427480.44529683504;457623.14522494166;448719.9929631818;471472.3440730569;520976.0356307459;480516.2446089321;449828.21704553755;454158.61487420864;454620.58441228326;449726.78466070106;266078.0526463084;498900.7729065123;457194.79549835203;457623.14522494166;273052.9745269728;234977.24436692704;459783.95590901456;212077.24377458173;212077.24377458173;277.99444978005977;5076761.165851024;2455882.1054963893;289866.9401592861;1642970.283002355;0;268;287;143;312;334;287;7;183;183;1782972684580.4512;712639046134.6696;1406419482284.9885;62158.16212020562;3426.6095178596543;-0.0;22794.84451797508;6637099.753927115;1255804.1807130182;0.0;6552926.946494724;2.1911924225394053;0.1968431535626284
8572;2019-08-07 16:35:45.065;1003;1005;284;283;249;96;224;77;53;48;696;311;62;86;212;184;265;909;301;223;224;-95;916;414;397;141;417;314;903;2019.0;-1.0;2714.0;44.0;0.0;98;1;9;1;1;1;1;0;0;0;1;1;1;0;0;70044.890625;54436.6796875;10021.8935546875;4100.09912109375;554.0;319673;660.0;0.0;Calculated values ==>;1565188545.065;373.46000000000004;373.66;301.56;301.46000000000004;298.06;282.76000000000005;279.80251680384475;295.56;280.86;278.46000000000004;277.96000000000004;342.76;304.26000000000005;279.36;281.76000000000005;294.36;291.56;299.66;364.06000000000006;295.46000000000004;295.56;339.16;328.56;263.66;242.77792619122317;269.2639976450953;279.80251680384475;303.26000000000005;9160000.0;4140000.0;3970000.0000000005;1410000.0;4170000.0000000005;3140000.0;9030000.0;0.3365;0.0;0.45233333333333337;0.007333333333333333;0.0;0.3365;0.0;54436.6796875;10021.8935546875;4100.09912109375;70044.890625;511327.7491041064;512636.4023236086;270369.5218479428;270019.4900991014;258851.83359311058;426113.2987047488;457040.6819578542;447118.5929584351;473341.5640613463;522097.5245190355;479784.45006458415;448395.4236710111;451728.72231377906;451854.496741755;447987.67799413926;263467.6495669404;498572.0102040227;456896.1318280412;457040.6819578542;276820.84063482966;232467.98657752166;459072.62312176067;216650.21210348402;216650.21210348402;279.7556210590093;5077696.570593521;2456637.55056459;289934.73187758814;1643053.7291855607;0;268;288;144;312;334;287;7;183;183;1783208288080.6387;712723575634.7368;1406605627035.1365;104248.53094005623;1777.764347467362;-0.0;80891.39310599556;6638485.320768351;1255847.5143537784;0.0;6553790.278432293;2.72639014074066;0.18920720470674648
8573;2019-08-07 16:36:45.106;979;982;308;309;269;87;184;85;44;64;717;314;68;84;213;178;266;917;297;174;183;-97;884;409;389;142;408;335;861;2284.0;-1.0;957.0;219.0;0.0;98;1;98;1;1;0;1;0;1;0;1;1;1;0;0;75071.9296875;37976.90625;30290.068359375;4396.58154296875;548.0;319674;665.0;0.0;Calculated values ==>;1565188605.106;371.06000000000006;371.36;303.96000000000004;304.06;300.06;281.86;279.32334874229014;291.56;281.66;277.56;279.56;344.86;304.56;279.96000000000004;281.56;294.46000000000004;290.96000000000004;299.76000000000005;364.86;290.56;291.46000000000004;339.66;327.96000000000004;263.46000000000004;242.98782864720522;271.6637117239857;279.32334874229014;302.86;8840000.0;4090000.0;3890000.0;1420000.0;4079999.9999999995;3350000.0;8610000.0;0.38066666666666665;0.0;0.1595;0.0365;0.0;0.38066666666666665;0.0;37976.90625;30290.068359375;4396.58154296875;75071.9296875;510442.9029658545;512704.3679684464;282241.875088396;282685.0878600248;267029.71230598434;426524.91600443306;452524.77070377587;441558.0910981243;474782.9454046236;522637.2400056887;477552.64407928527;445229.338687142;447597.6127510853;453575.78869905276;447968.7478012229;265015.14356697;503424.38937061565;451023.5214107561;452375.61177864467;278914.2836208781;229958.8627652946;458712.91395919264;214514.8645256707;214514.8645256707;278.9559840072019;5078906.7037869;2457408.190023347;290005.58593353414;1643389.8917551194;0;268;288;144;312;335;287;7;183;183;1783444249210.2039;712808533649.5803;1406800460079.7776;36213.394638306345;8913.22880432355;-0.0;90545.65778763208;6639656.636665311;1255936.666842479;0.0;6555219.896759201;1.867129664639815;0.09491637478859159
8574;2019-08-07 16:37:45.106;939;932;313;312;276;67;144;71;23;68;741;316;57;78;216;165;266;890;288;123;144;-95;833;387;366;140;385;320;805;3771.0;-1.0;48.0;33.0;0.0;98;3;98;1;1;0;1;0;0;1;1;1;1;0;0;97321.3671875;36097.765625;39310.03515625;4189.29541015625;544.0;319675;666.0;0.0;Calculated values ==>;1565188665.106;367.06000000000006;366.36;304.46000000000004;304.36;300.76000000000005;279.86;277.16162083772156;287.56;280.26000000000005;275.46000000000004;279.96000000000004;347.26;304.76000000000005;278.86;280.96000000000004;294.76000000000005;289.66;299.76000000000005;362.16;285.46000000000004;287.56;339.76;327.56;263.66;242.56692532238324;269.9613774848165;277.16162083772156;301.96000000000004;8330000.0;3870000.0000000005;3660000.0;1400000.0;3850000.0;3200000.0;8050000.0;0.6285000000000001;0.0;0.008;0.0055000000000000005;0.0;0.6285000000000001;0.0;36097.765625;39310.03515625;4189.29541015625;97321.3671875;508934.93722302763;510269.63423289754;290821.6117064399;290207.47261744767;272693.7258398925;428242.4622021849;450677.8943745114;441485.04385094374;475429.31794097146;526379.2624026844;479637.7905546419;446540.85150366573;449537.0503333707;457843.1210800766;450018.95453514945;267279.8123081519;504382.71795553586;447529.1425668424;450677.8943745114;279332.9882161641;228286.1864045524;459228.0080760923;209840.7528486403;209840.7528486403;277.10990127784015;5080343.3145941915;2458025.4789556386;290077.1349081435;1643969.8926177497;0;268;288;144;312;335;288;7;183;183;1783670749210.2039;712893133649.5803;1406996960079.7776;1853.1543280184276;1371.6299037509862;-0.0;151366.14344901;6639973.857906696;1256022.3739983796;0.0;6557235.828436173;1.942167931717463;0.023804591893923702
8575;2019-08-07 16:38:45.117;910;904;291;288;255;56;165;57;-12;63;757;316;-10;56;218;154;266;853;283;150;164;-92;845;377;356;136;376;295;812;3769.0;-2.0;2326.0;268.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;1;0;0;109832.4140625;48533.99609375;40199.74609375;3883.15747070312;542.0;319676;663.0;0.0;Calculated values ==>;1565188725.117;364.16;363.56000000000006;302.26000000000005;301.96000000000004;298.66;278.76000000000005;276.14872888175563;289.66;278.86;271.96000000000004;279.46000000000004;348.86;304.76000000000005;272.16;278.76000000000005;294.96000000000004;288.56;299.76000000000005;358.46000000000004;288.16;289.56;339.46000000000004;327.36;263.96000000000004;241.71165711629368;266.98899913490544;276.14872888175563;301.46000000000004;8450000.0;3770000.0000000005;3560000.0;1360000.0;3760000.0;2950000.0;8120000.0;0.6281666666666667;0.0;0.3876666666666667;0.04466666666666667;0.0;0.6281666666666667;0.0;48533.99609375;40199.74609375;3883.15747070312;109832.4140625;503786.57400025596;505762.87687990896;278610.1722895776;277276.551417053;264321.3429458459;428973.91024759493;455429.6849068524;441514.93198774563;475449.3146562119;529984.2319252858;482631.4324753179;441808.75248741097;451044.28712939325;459557.03679659724;450175.02787318197;266706.1099038692;498431.4320601564;453313.5623644761;455289.7775501878;278076.8904731985;227449.86971758792;460147.9527001238;206777.95635892602;206777.95635892602;275.9045297651387;5082069.912594052;2458730.8729369915;290144.4176819068;1644632.5956031706;0;268;289;144;312;335;288;7;183;183;1783887388920.7686;712975948829.7961;1407181493905.2585;90999.70088543907;11317.193169906834;-0.0;156106.8423449776;6640747.773560688;1256128.1335766376;0.0;6559798.573074863;2.790243868603032;0.1393259245996075
8576;2019-08-07 16:39:45.137;906;908;287;286;250;51;184;51;-34;58;759;312;-37;10;219;146;266;858;282;178;184;-90;883;372;350;138;371;272;848;3381.0;-1.0;1772.0;280.0;0.0;44;1;1;1;1;1;1;1;1;0;1;1;1;0;0;111144.8046875;49107.5078125;48999.625;3550.40454101562;539.0;319677;660.0;0.0;Calculated values ==>;1565188785.137;363.76;363.96000000000004;301.86;301.76000000000005;298.16;278.26000000000005;275.63479819532273;291.56;278.26000000000005;269.76000000000005;278.96000000000004;349.06000000000006;304.36;269.46000000000004;274.16;295.06;287.76000000000005;299.76000000000005;358.96000000000004;290.96000000000004;291.56;339.16;327.06;264.16;242.14157278889297;264.08650396036035;275.63479819532273;301.36;8830000.0;3720000.0000000005;3500000.0;1380000.0;3710000.0;2720000.0;8480000.0;0.5635;0.0;0.29533333333333334;0.04666666666666666;0.0;0.5635;0.0;49107.5078125;48999.625;3550.40454101562;111144.8046875;499887.5221362427;503237.9382244649;274399.75702993193;274006.0527339188;261090.69843211878;429328.3091220336;459017.101218469;443134.75490939926;474707.46505733154;531929.2001695649;484861.00702347414;442715.67551521736;449096.2227627632;460476.3112446427;449885.85401603015;265055.5829953851;495860.31216201757;458204.46411352506;459017.101218469;276820.84063482966;226195.42121513622;460042.8137205575;205379.30304708096;205379.30304708096;275.34624380655254;5083912.003241991;2459544.8233623514;290206.3846807681;1645376.171471413;0;268;289;144;313;336;288;7;183;183;1784099259520.7012;713058176229.77;1407351650605.2046;70217.11011667133;11884.297164762236;-0.0;142924.89926957714;6642091.694809753;1256321.5437779494;0.0;6562291.33489792;2.2135722781526597;0.10509371560128204
8577;2019-08-07 16:40:45.158;931;942;286;285;249;48;188;47;-59;54;743;310;-50;-10;220;143;266;882;289;184;187;-89;882;370;348;137;369;253;849;5227.0;-1.0;2251.0;174.0;0.0;80;1;1;1;1;1;1;1;1;0;1;1;1;0;0;109511.9453125;48272.3671875;50619.80078125;3287.96850585938;537.0;319678;656.0;0.0;Calculated values ==>;1565188845.158;366.26;367.36;301.76000000000005;301.66;298.06;277.96000000000004;275.4277932560699;291.96000000000004;277.86;267.26000000000005;278.56;347.46000000000004;304.16;268.16;272.16;295.16;287.46000000000004;299.76000000000005;361.36;291.56;291.86;338.76;326.86;264.26000000000005;241.92719264551067;261.54996906429363;275.4277932560699;302.06;8820000.0;3700000.0;3479999.9999999995;1370000.0;3690000.0;2530000.0;8490000.0;0.8711666666666668;0.0;0.3751666666666667;0.029;0.0;0.8711666666666668;0.0;48272.3671875;50619.80078125;3287.96850585938;109511.9453125;503671.9214883308;508034.04684193037;273945.8487100958;273555.3746334904;260722.00984423954;429467.9694778635;459870.3299684906;443566.1459717856;474445.32860952517;531725.1858471242;486804.5267340727;444770.0877895483;449972.81379445735;460922.345510139;449802.42746497714;265096.1627189858;499344.4495338992;459333.7169838635;459736.37117728806;275146.1813398168;225359.1397227605;460296.82502626866;205296.6786280196;205296.6786280196;275.3047924260424;5085751.453071373;2460356.606344082;290263.3910679932;1646206.6239083153;0;268;289;144;313;336;288;7;183;183;1784308732810.3816;713140705104.6442;1407509205729.9644;89390.76183180288;7395.004245549223;-0.0;221659.37882583772;6643422.225930254;1256482.260854086;0.0;6565330.600581557;3.116507335868747;0.128364307612528
8578;2019-08-07 16:41:45.138;949;958;289;287;252;45;185;45;-42;51;718;310;-35;0;221;144;266;894;293;179;185;-90;843;367;346;133;366;255;814;4879.0;-1.0;2501.0;79.0;0.0;95;1;76;1;1;0;1;1;1;0;1;1;1;0;0;93745.2109375;33179.1953125;49178.83984375;3370.43872070312;533.0;319679;652.0;0.0;Calculated values ==>;1565188905.138;368.06000000000006;368.96000000000004;302.06;301.86;298.36;277.66;275.1157276137837;291.66;277.66;268.96000000000004;278.26000000000005;344.96000000000004;304.16;269.66;273.16;295.26000000000005;287.56;299.76000000000005;362.56000000000006;291.06;291.66;338.36;326.46000000000004;264.16;241.05796691057077;261.82340779136865;275.1157276137837;302.46000000000004;8430000.0;3670000.0000000005;3460000.0;1330000.0;3660000.0;2550000.0;8140000.000000001;0.8131666666666667;0.0;0.41683333333333333;0.013166666666666667;0.0;0.8131666666666667;0.0;33179.1953125;49178.83984375;3370.43872070312;93745.2109375;509519.75751253177;513125.6628228938;277561.94832159136;276689.86396524217;263169.2758955824;429675.2189834977;459782.6309473535;445439.9707069604;474666.01614662335;529032.2671900358;486579.12207398104;446364.77272510604;450884.21563488897;461518.9443161543;450497.2150574152;266799.78801652265;504170.6302195893;458978.24615010154;459782.6309473535;273471.60554148915;223686.61821467688;460805.93164532795;204694.69411345574;204694.69411345574;275.0594000253106;5087444.698104116;2461035.1431107908;290318.85929932323;1647038.0020286753;0;268;289;144;313;336;288;7;183;183;1784516863410.4478;713221678104.6699;1407661554930.0127;100350.65612672587;3372.1312941696506;-0.0;207429.00730209786;6645002.87735425;1256571.9570749023;0.0;6568905.145221576;3.6295034852666626;0.16041412413965692
8579;2019-08-07 16:42:45.098;939;941;289;288;254;43;184;42;-20;48;700;311;-20;16;222;146;266;878;286;177;183;-94;821;364;344;131;364;255;795;3941.0;-1.0;2157.0;214.0;0.0;98;1;26;1;1;0;1;1;1;0;1;1;1;0;0;87697.1015625;28775.548828125;47921.8828125;3395.32104492188;530.0;319680;647.0;0.0;Calculated values ==>;1565188965.098;367.06000000000006;367.26;302.06;301.96000000000004;298.56;277.46000000000004;274.8017692304317;291.56;277.36;271.16;277.96000000000004;343.16;304.26000000000005;271.16;274.76000000000005;295.36;287.76000000000005;299.76000000000005;360.96000000000004;290.86;291.46000000000004;337.86;326.16;263.76000000000005;240.61611355647437;261.82340779136865;274.8017692304317;301.76000000000005;8209999.999999999;3640000.0;3440000.0;1310000.0;3640000.0;2550000.0;7950000.0;0.6568333333333333;0.0;0.3595;0.035666666666666666;0.0;0.6568333333333333;0.0;28775.548828125;47921.8828125;3395.32104492188;87697.1015625;509924.9836129478;512327.28772899427;279129.2577790681;278660.70550729847;264770.8002022157;429879.7862731237;459962.6407174804;448322.03150605696;474631.2829063033;527199.5078043349;486686.95684074954;448322.03150605696;452898.7382829558;461958.7606167715;451330.781055514;267883.26889754244;503552.9957364166;459027.0966850493;459829.3746920677;271378.50176498963;222432.26289678228;460710.5798268157;203590.26678688076;203590.26678688076;274.61970808948416;5088955.709363064;2461551.0884526013;290375.20304318506;1647846.6352695327;0;268;289;144;313;336;288;7;183;183;1784723725410.5793;713300825304.7202;1407814452930.1099;87981.06941654383;9170.624498424346;-0.0;168306.3873757236;6646571.262114078;1256676.4103579305;0.0;6572034.186093689;3.3143832917431357;0.15646422388040998
8580;2019-08-07 16:43:45.089;922;923;289;288;253;41;186;40;-1;46;691;308;-5;31;223;147;266;865;283;180;186;-102;819;363;344;131;363;256;795;3432.0;-1.0;2002.0;344.0;0.0;98;0;1;1;1;0;1;1;1;0;1;1;1;0;0;84998.015625;26935.421875;47818.23046875;3414.8818359375;526.0;319681;642.0;0.0;Calculated values ==>;1565189025.089;365.36;365.46000000000004;302.06;301.96000000000004;298.46000000000004;277.26000000000005;274.69669130483857;291.76000000000005;277.16;273.06;277.76000000000005;342.26;303.96000000000004;272.66;276.26000000000005;295.46000000000004;287.86;299.76000000000005;359.66;291.16;291.76000000000005;337.36;325.76000000000005;262.96000000000004;240.61611355647437;261.9595390733887;274.69669130483857;301.46000000000004;8190000.000000001;3629999.9999999995;3440000.0;1310000.0;3629999.9999999995;2560000.0;7950000.0;0.572;0.0;0.33366666666666667;0.05733333333333333;0.0;0.572;0.0;26935.421875;47818.23046875;3414.8818359375;84998.015625;507709.0267038631;509851.45759250084;279129.2577790681;278660.70550729847;264405.8716284531;429947.3805835815;460228.79614011437;450578.1797118519;474437.7492251421;526203.7984153379;486250.199504298;450067.85587370093;454593.27306183573;462244.6568852205;451654.8667034098;267986.96700948715;501701.7156551172;459428.8147547613;460228.79614011437;269285.52512055053;220759.83610629753;459912.6855581306;202937.17785772245;202937.17785772245;274.36220743395756;5090394.61946922;2462015.2769025937;290431.94622104574;1648644.3498708978;0;268;289;144;313;336;288;7;183;183;1784930094450.3628;713379413514.6378;1407967729934.949;82629.54761866119;14733.26244149007;-0.0;147170.80565752817;6647992.803991275;1256875.5795356955;0.0;6574662.768353051;3.1282870823132662;0.16185194125366997
8581;2019-08-07 16:44:45.090;912;915;288;287;251;40;188;39;8;44;686;304;4;43;224;147;266;865;283;183;188;-109;825;363;344;128;363;256;800;3279.0;-1.0;1840.0;382.0;0.0;98;0;1;1;1;0;1;1;1;0;1;1;1;0;0;85201.8046875;26984.865234375;48059.19921875;3433.58520507812;523.0;319682;638.0;0.0;Calculated values ==>;1565189085.09;364.36;364.66;301.96000000000004;301.86;298.26000000000005;277.16;274.69669130483857;291.96000000000004;277.06;273.96000000000004;277.56;341.76;303.56;273.56;277.46000000000004;295.56;287.86;299.76000000000005;359.66;291.46000000000004;291.96000000000004;336.96000000000004;325.46000000000004;262.26000000000005;239.943914813709;261.9595390733887;274.69669130483857;301.46000000000004;8250000.0;3629999.9999999995;3440000.0;1280000.0;3629999.9999999995;2560000.0;8000000.0;0.5465;0.0;0.30666666666666664;0.06366666666666666;0.0;0.5465;0.0;26984.865234375;48059.19921875;3433.58520507812;85201.8046875;505787.28047643095;508324.1046922589;278235.98176068376;277780.7012156814;263448.175867567;429947.3805835815;460494.454094383;451719.24484936637;474628.83661953063;525693.7106375863;485817.8095530096;451213.3075226269;456070.70380752016;462378.4611214822;451654.8667034098;267678.61353023216;501255.11642023193;459829.3746920677;460494.454094383;267611.2341011182;219505.55070137876;459676.518239907;202763.62685043382;202763.62685043382;274.2948498827398;5091812.974942308;2462464.620116891;290489.0177308279;1649443.3417669716;0;268;289;144;313;336;288;7;183;183;1785136497890.1135;713457114809.544;1408121332494.7634;76346.38951967264;16356.787418463124;-0.0;140849.89708881822;6649317.625545818;1257134.667602278;0.0;6577062.980875913;2.9760457282316315;0.15643866147446372
8582;2019-08-07 16:45:45.140;909;915;288;287;251;40;189;39;11;44;687;302;8;42;225;147;266;867;281;184;189;-110;829;363;344;134;363;253;805;3345.0;-1.0;1738.0;348.0;0.0;98;99;1;1;1;0;1;1;1;0;1;1;0;0;0;84411.6953125;27112.55078125;48516.2734375;2693.88989257812;519.0;319683;635.0;0.0;Calculated values ==>;1565189145.14;364.06000000000006;364.66;301.96000000000004;301.86;298.26000000000005;277.16;274.69669130483857;292.06;277.06;274.26000000000005;277.56;341.86;303.36;273.96000000000004;277.36;295.66;287.86;299.76000000000005;359.86;291.56;292.06;336.66;325.06;262.16;241.2770596917726;261.54996906429363;274.69669130483857;301.26000000000005;8290000.000000001;3629999.9999999995;3440000.0;1340000.0;3629999.9999999995;2530000.0;8050000.0;0.5575;0.0;0.28966666666666663;0.058;0.0;0.5575;0.0;27112.55078125;48516.2734375;2693.88989257812;84411.6953125;505017.9425189874;507903.8293593004;277826.4684819959;277379.17535938247;263219.5187744922;429947.3805835815;460627.09826288046;452620.67030107987;473857.65670332924;526032.0182595454;485942.8694060186;452245.5307163364;456441.8272467007;462512.1425119949;451654.8667034098;267477.5030097238;501095.5168134577;459962.6407174804;460627.09826288046;266355.56789118156;217833.21561994078;458645.6887127493;202827.21339469613;202827.21339469613;274.3195375546457;5093227.5986516625;2462915.8075949545;290540.1225753811;1650248.8080380033;0;268;289;144;313;336;288;7;183;183;1785343069890.7695;713535780309.7938;1408274159745.2488;72356.8380172158;14837.471568447083;-0.0;143723.43581401277;6650557.851773867;1257394.8363881272;0.0;6579436.401528009;2.9482857944816434;0.1458122294510552
8583;2019-08-07 16:46:45.140;909;916;289;287;251;39;189;39;16;44;687;299;14;52;227;146;266;868;282;184;189;-107;807;362;345;140;362;268;788;2993.0;-1.0;1365.0;359.0;0.0;98;99;100;1;0;0;1;1;1;0;1;1;0;0;0;71247.234375;15494.2080078125;47074.7734375;2798.11108398438;515.0;319684;632.0;0.0;Calculated values ==>;1565189205.14;364.06000000000006;364.76;302.06;301.86;298.26000000000005;277.06;274.5913991737795;292.06;277.06;274.76000000000005;277.56;341.86;303.06;274.56;278.36;295.86;287.76000000000005;299.76000000000005;359.96000000000004;291.56;292.06;336.36;324.66;262.46000000000004;242.56692532238324;263.56353331371673;274.5913991737795;301.36;8070000.0;3620000.0000000005;3450000.0;1400000.0;3620000.0000000005;2680000.0;7880000.0;0.49883333333333335;0.0;0.2275;0.05983333333333333;0.0;0.49883333333333335;0.0;15494.2080078125;47074.7734375;2798.11108398438;71247.234375;506893.8301241874;509467.0267635189;279765.6929184415;278806.2777183248;264016.5990579916;430014.67791919125;460471.8815980348;450608.01866639574;473079.08457772195;524846.4967281502;483893.26856182993;450348.5946956786;455192.9572356003;462929.3875858028;451686.7665824193;268629.4675878896;502751.18061208137;459805.94249866816;460471.8815980348;265099.94585879904;216160.93158060662;458007.34389013296;202394.3139554075;202394.3139554075;274.14669932143937;5094524.756399059;2463270.863918197;290585.88925018575;1651045.400095295;0;268;289;144;313;336;288;7;183;183;1785549769890.7695;713617980309.7938;1408430459745.2488;56468.61782174982;15294.17962442774;-0.0;128737.6933257306;6651631.397239192;1257645.933481401;0.0;6581706.910937507;3.0673001201949712;0.15054312710333462
8584;2019-08-07 16:47:45.081;895;898;289;288;249;38;189;38;23;43;687;298;21;76;227;144;266;850;288;184;189;-104;811;359;345;145;359;274;793;2481.0;-1.0;1037.0;186.0;0.0;100;99;100;1;0;0;1;1;1;0;1;1;0;0;0;71359.21875;15644.041015625;47523.00390625;2789.66772460938;512.0;319685;629.0;0.0;Calculated values ==>;1565189265.081;362.66;362.96000000000004;302.06;301.96000000000004;298.06;276.96000000000004;274.27422755570615;292.06;276.96000000000004;275.46000000000004;277.46000000000004;341.86;302.96000000000004;275.26000000000005;280.76000000000005;295.86;287.56;299.76000000000005;358.16;291.56;292.06;336.06;324.36;262.76000000000005;243.61107973660833;264.3458800820626;274.27422755570615;301.96000000000004;8109999.999999999;3590000.0;3450000.0;1450000.0;3590000.0;2740000.0;7930000.0;0.4135;0.0;0.1728333333333333;0.031000000000000003;0.0;0.4135;0.0;15644.041015625;47523.00390625;2789.66772460938;71359.21875;504572.82107019366;506543.50610316993;279307.4639396139;278835.1389264336;263056.6223971143;430214.79039162316;460471.8815980348;450440.36002839677;472325.57890635525;524369.364840323;483082.8517937415;450178.3037911069;457202.82351932646;463378.2884684054;451927.9976308351;268411.30612237565;499728.17739462986;459805.94249866816;460471.8815980348;263844.3676079864;214906.75144652807;457522.57447706064;202014.73374480853;202014.73374480853;273.9852429883097;5095711.974927474;2463530.094166008;290632.40828483587;1651832.9397300615;0;268;289;144;313;336;288;7;183;183;1785756566340.7168;713703396234.7721;1408592899855.2075;42936.22907601349;7920.743062699817;-0.0;106872.03063730906;6652458.956395634;1257839.200937017;0.0;6583668.394612572;2.391401821698123;0.10817610633602846
8585;2019-08-07 16:48:45.131;887;892;291;291;250;35;190;35;33;42;685;298;30;84;228;144;266;848;295;186;190;-99;821;357;342;149;357;276;803;2937.0;-2.0;1390.0;279.0;0.0;100;99;100;1;0;0;1;1;1;0;1;1;0;0;0;72038.5546875;15786.984375;48164.9609375;2695.49926757812;509.0;319686;625.0;0.0;Calculated values ==>;1565189325.131;361.86;362.36;302.26000000000005;302.26000000000005;298.16;276.66;274.0616903277293;292.16;276.66;276.46000000000004;277.36;341.66;302.96000000000004;276.16;281.56;295.96000000000004;287.56;299.76000000000005;357.96000000000004;291.76000000000005;292.16;335.66;324.06;263.26000000000005;244.42749628697553;264.60387354146746;274.0616903277293;302.66;8209999.999999999;3570000.0000000005;3420000.0000000005;1490000.0;3570000.0000000005;2760000.0;8030000.0;0.4895;0.0;0.23166666666666666;0.0465;0.0;0.4895;0.0;15786.984375;48164.9609375;2695.49926757812;72038.5546875;502557.03022856585;504839.43209840264;279365.31669305934;279365.31669305934;262955.7730904144;430346.717906069;461068.4518427349;451388.50338001444;471697.8470272932;524003.263755217;482848.16023883113;450997.05962746596;457875.5914523212;463807.71923720936;452280.5881406855;267883.26889754244;498525.8083161235;460539.9591483717;461068.4518427349;262170.3306944222;213652.59903751023;457402.28043973603;201368.55520230695;201368.55520230695;273.72400472188417;5096907.952189708;2463792.2376483977;290678.15610117186;1652631.0039362148;0;268;289;144;313;336;288;7;183;183;1785962838090.553;713791669734.702;1408758037355.0764;57921.287994502236;11905.568223540453;-0.0;127123.09940548947;6653300.136103312;1258004.5578803218;0.0;6585619.978994227;2.9551013825727885;0.15290810708933533
8586;2019-08-07 16:49:45.112;889;898;292;292;251;34;192;33;40;39;680;301;36;97;229;145;266;852;293;189;192;-95;829;356;341;141;356;277;812;2606.0;-1.0;1442.0;430.0;0.0;100;0;100;1;0;0;1;1;1;0;1;1;1;0;0;73781.7890625;15980.197265625;48593.34765625;3640.84301757812;506.0;319687;622.0;0.0;Calculated values ==>;1565189385.112;362.06000000000006;362.96000000000004;302.36;302.36;298.26000000000005;276.56;273.955091788801;292.36;276.46000000000004;277.16;277.06;341.16;303.26000000000005;276.76000000000005;282.86;296.06;287.66;299.76000000000005;358.36;292.06;292.36;335.36;323.76000000000005;263.66;242.77792619122317;264.73235714968143;273.955091788801;302.46000000000004;8290000.000000001;3560000.0;3410000.0;1410000.0;3560000.0;2770000.0;8120000.0;0.4343333333333333;0.0;0.24033333333333334;0.07166666666666667;0.0;0.4343333333333333;0.0;15980.197265625;48593.34765625;3640.84301757812;73781.7890625;502142.7539904736;504912.5969279535;279062.6435925002;279062.6435925002;262906.96273892024;430412.23801567365;461485.3233807435;452122.00497936545;472456.96783784614;523406.15191135486;483064.1816753562;451602.07058080134;459327.20905749116;464087.17984003224;452599.498735461;267477.5030097238;498285.17833623156;461090.70703611366;461485.3233807435;260914.8530628454;212398.47392691602;459072.62312176067;200687.02696116563;200687.02696116563;273.4525473470569;5098122.736916192;2464056.8803317714;290730.9422325979;1653437.0678393529;0;268;289;144;313;336;288;7;183;184;1786167673205.3706;713878642184.6246;1408923884819.9287;60428.20638370736;18517.634391509313;-0.0;113273.39341156998;6654286.069577753;1258258.0042851034;0.0;6587622.648719619;2.8178693673451973;0.16888900140635923
8587;2019-08-07 16:50:45.102;899;910;291;290;248;30;194;30;43;36;674;305;39;105;230;143;266;860;293;191;194;-92;842;352;337;139;352;276;825;2601.0;-2.0;1332.0;474.0;0.0;90;0;100;1;0;0;1;1;1;0;1;1;1;0;0;73885.125;16115.408203125;48828.62109375;3621.57177734375;503.0;319688;620.0;0.0;Calculated values ==>;1565189445.102;363.06000000000006;364.16;302.26000000000005;302.16;297.96000000000004;276.16;273.5264737036516;292.56;276.16;277.46000000000004;276.76000000000005;340.56000000000006;303.66;277.06;283.66;296.16;287.46000000000004;299.76000000000005;359.16;292.26000000000005;292.56;335.16;323.46000000000004;263.96000000000004;242.35481222062532;264.60387354146746;273.5264737036516;302.46000000000004;8420000.0;3520000.0000000005;3370000.0000000005;1390000.0;3520000.0000000005;2760000.0;8250000.0;0.43350000000000005;0.0;0.222;0.079;0.0;0.43350000000000005;0.0;16115.408203125;48828.62109375;3621.57177734375;73885.125;502453.299507182;505502.77440711367;277599.42267831316;277169.484338993;261324.2123130344;430671.36484660726;462355.6847664004;452684.7699143947;472424.9728513876;522865.8584837288;483625.0231739791;452167.8125044171;460466.87795472605;464805.9631696903;453011.52196117316;266846.9106560277;498270.72304584895;461965.11022787186;462355.6847664004;260077.89159075968;211144.3756859795;459686.8201820516;199550.40584519037;199550.40584519037;272.9877624296443;5099353.089440639;2464324.2991334903;290791.45226921135;1654248.7822707754;0;268;289;144;313;336;288;7;183;184;1786371039305.4028;713962628184.638;1409089757169.955;56195.828823363365;20550.77673261204;-0.0;113926.08841234454;6655257.7745601395;1258583.5201161741;0.0;6589515.662180283;2.7808797849219835;0.16756366582114554
8588;2019-08-07 16:51:45.113;912;924;289;288;245;27;196;27;43;34;677;306;39;109;231;141;266;871;287;194;196;-90;844;348;337;137;349;273;830;2123.0;-2.0;1216.0;412.0;0.0;56;0;100;1;0;0;1;1;1;0;1;1;1;0;0;71598.921875;16121.853515625;47172.7109375;3592.84130859375;501.0;319689;618.0;0.0;Calculated values ==>;1565189505.113;364.36;365.56000000000006;302.06;301.96000000000004;297.66;275.86;273.0942459734351;292.76000000000005;275.86;277.46000000000004;276.56;340.86;303.76000000000005;277.06;284.06;296.26000000000005;287.26000000000005;299.76000000000005;360.26;292.56;292.76000000000005;334.96000000000004;323.26000000000005;264.16;241.92719264551067;264.2163659402789;273.0942459734351;301.86;8440000.0;3479999.9999999995;3370000.0000000005;1370000.0;3490000.0;2730000.0;8300000.0;0.35383333333333333;0.0;0.20266666666666666;0.06866666666666667;0.0;0.35383333333333333;0.0;16121.853515625;47172.7109375;3592.84130859375;71598.921875;504161.3776025539;507066.9746298468;276388.6453315946;275971.2206281383;260118.69318211658;430925.7729439634;462615.51467525994;453204.3866702287;472491.6353866644;523417.23189285316;484084.26664014213;452691.6119330984;461416.2916435638;465372.91923633695;453421.4193259366;266752.8549506439;499432.66821127606;462355.6847664004;462615.51467525994;259240.94887492666;210308.32490665457;460196.1081007072;198513.4366771944;198513.4366771944;272.56046968947135;5100565.6787635675;2464592.9922321513;290851.58340019867;1655048.940038644;0;268;289;144;313;336;288;7;183;184;1786573276375.1265;714045443364.5248;1409254487364.73;51617.36586525494;17968.87677108121;-0.0;93448.11859831552;6656156.382562586;1258904.5760777367;0.0;6591244.097391382;2.437444828036074;0.14801015040955595
8589;2019-08-07 16:52:45.113;927;939;289;288;243;19;198;21;43;29;680;305;39;112;232;141;266;880;283;196;198;-88;837;341;332;133;342;265;824;2216.0;-1.0;1336.0;328.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;68009.671875;15815.82421875;44587.1953125;3501.37817382812;499.0;319690;617.0;0.0;Calculated values ==>;1565189565.113;365.86;367.06000000000006;302.06;301.96000000000004;297.46000000000004;275.06;272.3289490889957;292.96000000000004;275.26000000000005;277.46000000000004;276.06;341.16;303.66;277.06;284.36;296.36;287.26000000000005;299.76000000000005;361.16;292.76000000000005;292.96000000000004;334.86;323.06;264.36;241.05796691057077;263.1675429290057;272.3289490889957;301.46000000000004;8370000.0;3410000.0;3320000.0000000005;1330000.0;3420000.0000000005;2650000.0;8240000.000000001;0.36933333333333335;0.0;0.22266666666666665;0.05466666666666666;0.0;0.36933333333333335;0.0;15815.82421875;44587.1953125;3501.37817382812;68009.671875;506903.9958251615;509677.9296516924;276815.01329798443;276390.4017129503;259682.6636864456;431359.6534126046;463622.25522983976;454569.3272039516;472528.46462518856;524365.9764213148;484897.63638083753;454067.2172164023;462987.06520027056;466510.08169652807;454618.60417715047;267085.4233408468;501280.98981305835;463365.5181363258;463622.25522983976;258822.4845140824;209472.28574929133;461005.7078865639;197029.04215366088;197029.04215366088;271.94089980933114;5101729.083711484;2464859.1395466044;290910.7018958855;1655813.6059240606;0;268;289;144;313;336;288;7;183;184;1786773976375.1265;714126443364.5248;1409415887364.73;57345.636804531394;14430.7243933987;-0.0;98461.76002946874;6657064.407584834;1259174.5727541074;0.0;6592843.346379947;2.6639500150374;0.15013845008009674
8590;2019-08-07 16:53:45.124;938;950;287;286;243;15;201;16;44;25;682;304;40;112;232;143;267;874;282;199;201;-86;817;335;333;129;337;261;808;1520.0;-1.0;1350.0;216.0;0.0;54;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59774.20703125;15512.837890625;37138.31640625;3495.98461914062;497.0;319691;615.0;0.0;Calculated values ==>;1565189625.124;366.96000000000004;368.16;301.86;301.76000000000005;297.46000000000004;274.66;271.6637117239857;293.26000000000005;274.76000000000005;277.56;275.66;341.36;303.56;277.16;284.36;296.36;287.46000000000004;299.86;360.56000000000006;293.06;293.26000000000005;334.66;322.86;264.56;240.16925963744896;262.63441904999945;271.6637117239857;301.36;8170000.0;3350000.0;3329999.9999999995;1290000.0;3370000.0000000005;2610000.0;8080000.0;0.2533333333333333;0.0;0.225;0.036000000000000004;0.0;0.2533333333333333;0.0;15512.837890625;37138.31640625;3495.98461914062;59774.20703125;510114.70583982946;512508.8558601337;277144.8149054226;276705.81760215235;260313.2377303867;431720.082569444;463858.5150674996;455364.9365216554;472664.2518820126;524889.189966714;485247.2704620009;454868.3240118638;463583.1179358314;467221.97082517546;455899.36310343666;268466.5587100391;501835.03218126495;463601.87355233065;463858.5150674996;257985.5697089033;208636.25808486674;461806.76794483344;195635.57815669224;195635.57815669224;271.35885233748394;5102794.144597183;2465120.2595947636;290969.02394306095;1656494.776715246;0;268;289;144;313;336;289;7;183;184;1786973512950.6465;714205057774.7296;1409573716295.1414;58439.10563211671;9582.162832373084;-0.0;67949.8106840712;6658029.457334344;1259374.7168345326;0.0;6594230.363712741;2.421692035847905;0.150551693253337
8591;2019-08-07 16:54:45.104;940;946;287;286;243;10;204;10;43;21;683;303;40;113;233;146;267;844;279;201;203;-85;786;329;330;133;332;257;782;911.0;-2.0;965.0;196.0;0.0;39;100;93;1;0;0;1;0;1;0;1;1;0;0;0;44827.2265625;14341.5390625;24457.041015625;2742.3818359375;495.0;319692;613.0;0.0;Calculated values ==>;1565189685.104;367.16;367.76;301.86;301.76000000000005;297.46000000000004;274.16;270.9896433162861;293.56;274.16;277.46000000000004;275.26000000000005;341.46000000000004;303.46000000000004;277.16;284.46000000000004;296.46000000000004;287.76000000000005;299.86;357.56000000000006;293.26000000000005;293.46000000000004;334.46000000000004;322.66;264.66;241.05796691057077;262.0952818180154;270.9896433162861;301.06;7859999.999999999;3290000.0;3300000.0;1330000.0;3320000.0000000005;2570000.0;7820000.0;0.15183333333333332;0.0;0.16083333333333333;0.03266666666666666;0.0;0.15183333333333332;0.0;14341.5390625;24457.041015625;2742.3818359375;44827.2265625;512920.90107868175;514058.02750923403;279356.3102664497;278872.1262775779;261420.4649270513;432069.9255137471;464683.759582124;455905.59998492966;471749.2581616372;525308.4667915445;485595.67774163943;455536.67342380155;464291.41373269283;468052.3292377749;457289.73461239843;270249.8442815518;499866.32711056;464301.8559282269;464556.556418142;257148.6733736563;207800.24178383037;461305.1633757946;193787.72453218914;193787.72453218914;270.5901069120816;5103665.532651204;2465368.9631406274;291020.9930014074;1657007.9002623765;0;268;289;144;313;337;289;7;183;184;1787172346650.7097;714283631574.7546;1409729064495.1907;42157.29163531576;8738.903002224444;-0.0;41111.73430801717;6658867.481210736;1259527.3414913532;0.0;6595138.906972561;2.2148723743060637;0.15181869033302445
