;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8592;2019-08-07 16:55:45.105;946;949;288;288;242;3;205;2;38;17;685;301;37;109;234;154;267;779;277;202;204;-83;782;320;324;136;323;258;780;-3.0;-1.0;632.0;207.0;0.0;1;99;65;1;0;0;1;0;1;0;1;1;0;0;0;40806.46875;12115.845703125;23003.2578125;2704.67041015625;494.0;319693;613.0;0.0;Calculated values ==>;1565189745.105;367.76;368.06000000000006;301.96000000000004;301.96000000000004;297.36;273.46000000000004;269.9613774848165;293.66;273.36;276.96000000000004;274.86;341.66;303.26000000000005;276.86;284.06;296.56;288.56;299.86;351.06000000000006;293.36;293.56;334.46000000000004;322.56;264.86;241.71165711629368;262.23063862743834;269.9613774848165;300.86;7820000.0;3200000.0;3240000.0;1360000.0;3229999.9999999995;2580000.0;7800000.0;0.0;0.0;0.10533333333333333;0.034499999999999996;0.0;0.0;0.0;12115.845703125;23003.2578125;2704.67041015625;40806.46875;514058.02750923403;514623.8427446022;280040.0847067211;280040.0847067211;261155.7365901705;432574.8076454491;465683.6849257435;455123.1767134581;470959.3386274875;525433.6688707585;485264.6118210131;454999.4946030382;463674.4105167132;469426.89833408134;459779.83064262447;270501.6022244002;490525.8198051277;465306.52666755486;465558.05719644757;257148.6733736563;207382.2378540181;461052.02487360046;189877.2567021834;193787.72453218914;268.95825780101995;5104379.158671515;2465589.445021378;291066.3858599384;1657403.4093438413;0;268;289;144;313;337;289;7;183;184;1787368549920.4727;714364332919.6571;1409883567070.0042;27939.23690785427;9355.529501913887;-0.0;0.0;6659451.628683519;1259678.1309418213;0.0;6595481.510468011;0.986013888591574;0.1238919708741504
8593;2019-08-07 16:56:45.075;955;941;285;284;251;6;206;1;44;13;682;299;41;113;231;160;267;680;281;203;205;-82;737;325;330;140;330;271;740;-1.0;-1.0;1294.0;392.0;0.0;1;99;80;1;0;0;1;0;0;0;1;1;0;0;0;22151.685546875;12614.23828125;4117.056640625;2802.38598632812;492.0;319694;611.0;0.0;Calculated values ==>;1565189805.075;368.66;367.26;301.66;301.56;298.26000000000005;273.76000000000005;270.5352231155435;293.76000000000005;273.26000000000005;277.56;274.46000000000004;341.36;303.06;277.26000000000005;284.46000000000004;296.26000000000005;289.16;299.86;341.16;293.46000000000004;293.66;334.26000000000005;322.36;264.96000000000004;242.56692532238324;263.95629194202945;270.5352231155435;301.26000000000005;7370000.0;3250000.0;3300000.0;1400000.0;3300000.0;2710000.0;7400000.0;0.0;0.0;0.21566666666666665;0.06533333333333333;0.0;0.0;0.0;12614.23828125;4117.056640625;2802.38598632812;22151.685546875;518819.5533094881;516744.2128092484;283031.9823172149;282430.2704062484;266631.901203789;432297.2667888766;464937.87425375095;453675.6233879279;470028.2500469368;524093.0276817171;483544.1352526998;453293.6236240447;462204.0415872495;468082.9927975996;459776.00886352535;273812.56261880853;479573.49683124025;464556.556418142;464810.8653615016;256311.7953858065;206546.2383541025;460545.04963677423;191483.80404643653;193787.72453218914;269.6362763285558;5104903.54763193;2465795.4260126627;291112.2550505293;1657629.2989630816;0;268;289;144;313;337;289;7;183;184;1787564651820.5662;714447091519.6965;1410042187720.0798;56546.03570464829;17578.668045235394;-0.0;0.0;6660155.320600322;1259902.4703623315;0.0;6595481.510468011;3.7947125325854585;0.47745812471297416
8594;2019-08-07 16:57:45.086;969;947;289;290;261;9;207;4;53;11;681;299;50;110;231;165;267;661;279;205;206;-82;788;324;329;141;329;275;792;-2.0;-1.0;1304.0;343.0;0.0;1;99;96;1;0;0;1;0;0;0;1;1;0;0;0;24823.55859375;14847.5234375;4458.83251953125;2838.43603515625;491.0;319695;609.0;0.0;Calculated values ==>;1565189865.086;370.06000000000006;367.86;302.06;302.16;299.26000000000005;274.06;270.42097587401844;293.86;273.56;278.46000000000004;274.26000000000005;341.26;303.06;278.16;284.16;296.26000000000005;289.66;299.86;339.26;293.66;293.76000000000005;334.06;322.26000000000005;264.96000000000004;242.77792619122317;264.4750485637546;270.42097587401844;301.06;7880000.0;3240000.0;3290000.0;1410000.0;3290000.0;2750000.0;7920000.0;0.0;0.0;0.21733333333333332;0.05716666666666667;0.0;0.0;0.0;14847.5234375;4458.83251953125;2838.43603515625;24823.55859375;516684.0363654873;513389.31620958564;279397.6310575995;279876.96416991984;267544.415773655;432353.3652672049;465210.47252750135;454138.7677080995;469695.1433260035;523669.9241863013;483076.53114641784;453755.9330064868;461231.4459496064;468223.0072598267;460582.2952642337;270126.0269305827;470302.63727338973;464957.04804954806;465083.8079913935;255474.93562877487;206128.24275125185;460392.4006851617;191478.64642198212;193787.72453218914;269.63071310704845;5105295.079766967;2466024.315982142;291159.27051856666;1657700.777808038;0;268;289;144;313;337;289;7;183;184;1787762388065.296;714531406974.5813;1410206017749.856;57084.799692849505;15372.902952045102;-0.0;0.0;6661102.417830005;1260177.1171296113;0.0;6595481.510468011;3.2719974371607146;0.4013503768578337
8595;2019-08-07 16:58:45.086;984;971;300;301;264;13;208;5;60;10;683;298;57;111;231;170;267;760;275;206;207;-82;831;330;333;143;335;277;833;-2.0;-1.0;1516.0;384.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;26807.154296875;15729.4052734375;4662.3388671875;2771.71240234375;490.0;319696;608.0;0.0;Calculated values ==>;1565189925.086;371.56000000000006;370.26;303.16;303.26000000000005;299.56;274.46000000000004;271.1026128081217;293.96000000000004;273.66;279.16;274.16;341.46000000000004;302.96000000000004;278.86;284.26000000000005;296.26000000000005;290.16;299.86;349.16;293.76000000000005;293.86;333.96000000000004;322.16;264.96000000000004;243.1966462407574;264.73235714968143;271.1026128081217;300.66;8309999.999999999;3300000.0;3329999.9999999995;1430000.0;3350000.0;2770000.0;8330000.0;0.0;0.0;0.25266666666666665;0.064;0.0;0.0;0.0;15729.4052734375;4662.3388671875;2771.71240234375;26807.154296875;515348.9406904498;513399.70569906716;280949.17593589163;281404.62962856;266557.34689112223;432012.3539207929;464753.57389243064;454691.5424637614;469323.89381167525;523716.498695135;482730.58587805054;454309.18364073464;461046.2056947495;467379.0842494181;460300.73461850546;267743.42228021653;482107.7524043085;464498.3424946076;464626.00764825474;255056.51255035817;205710.24989127388;460086.0932954244;193179.522722277;193787.72453218914;270.34667647585934;5105725.335707722;2466279.1237214;291206.0217555458;1657776.787569594;0;268;289;144;313;337;289;7;183;184;1787960988065.296;714616606974.5813;1410371617749.856;66075.37032134838;17082.020516681434;-0.0;0.0;6662128.752580124;1260447.574825184;0.0;6595481.510468011;3.5900251192550185;0.4326703546706267
8596;2019-08-07 16:59:45.117;1003;992;293;294;269;24;209;5;65;10;682;297;62;110;227;177;267;823;275;208;209;-83;823;345;347;145;350;281;825;297.0;-2.0;1561.0;272.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;26538.58984375;15599.5341796875;4592.4794921875;2780.6787109375;490.0;319697;607.0;0.0;Calculated values ==>;1565189985.117;373.46000000000004;372.36;302.46000000000004;302.56;300.06;275.56;272.7676641592781;294.06;273.66;279.66;274.16;341.36;302.86;279.36;284.16;295.86;290.86;299.86;355.46000000000004;293.96000000000004;294.06;333.86;322.16;264.86;243.61107973660833;265.2429198363724;272.7676641592781;300.66;8230000.0;3450000.0;3470000.0000000005;1450000.0;3500000.0;2810000.0;8250000.0;0.0495;0.0;0.26016666666666666;0.04533333333333334;0.0;0.0495;0.0;15599.5341796875;4592.4794921875;2780.6787109375;26538.58984375;518557.6334678322;516910.369822786;278469.6645219418;278910.17265388416;268792.134340563;431113.4868728058;462805.42217112274;454654.77027095796;469050.60597520845;523292.124452047;482146.8938369858;454270.22820946336;460305.00982924807;464708.80337326357;458868.26619600336;268151.1163662278;492752.9916883674;462674.2883808447;462805.42217112274;254638.09398592086;205710.24989127388;459676.2564838639;197871.24204544388;197871.24204544388;272.29289927611944;5106170.113259643;2466540.333105929;291252.31558772415;1657853.9509032334;0;268;289;144;313;337;289;7;183;184;1788165093465.7627;714703051614.779;1410539104240.239;66806.51459333791;11868.493987875043;-0.0;13114.241916221106;6663236.673753952;1260688.9537613227;0.0;6595590.85228166;3.995580882200299;0.3976118252096577
8597;2019-08-07 17:00:45.117;1016;1004;280;280;259;41;212;8;69;12;681;296;66;113;223;186;267;843;275;211;212;-85;818;360;361;146;364;286;820;516.0;-1.0;1424.0;235.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;25282.462890625;15612.3193359375;4516.48974609375;2838.017578125;490.0;319698;607.0;0.0;Calculated values ==>;1565190045.117;374.76;373.56000000000006;301.16;301.16;299.06;277.26000000000005;274.38016830617;294.36;273.96000000000004;280.06;274.36;341.26;302.76000000000005;279.76000000000005;284.46000000000004;295.46000000000004;291.76000000000005;299.86;357.46000000000004;294.26000000000005;294.36;333.86;322.16;264.66;243.81672145450628;265.87368984753493;274.38016830617;300.66;8180000.0;3600000.0;3610000.0;1460000.0;3640000.0;2860000.0;8200000.0;0.08600000000000001;0.0;0.23733333333333334;0.03916666666666667;0.0;0.08600000000000001;0.0;15612.3193359375;4516.48974609375;2838.017578125;25282.462890625;520688.4493267316;518922.12549786665;273353.66466576623;273353.66466576623;265378.69700629474;430148.3826014536;461073.2656927703;454322.71846873;469113.0740164594;522785.81546078087;481440.21762604243;453934.62799201923;459896.99436495773;462092.9729319857;457687.92273860215;268413.38564631686;496220.8993325863;460938.52517989284;461073.2656927703;254638.09398592086;205710.24989127388;459316.82354445424;201961.01462461732;201961.01462461732;273.9688260042512;5106601.955365763;2466800.431885226;291299.13805679965;1657929.858980219;0;268;289;144;313;337;289;7;183;184;1788377493465.7627;714790351614.779;1410709204240.239;59893.84437900274;10079.769182693613;-0.0;22283.65359186116;6664292.510078721;1260871.8559544107;0.0;6595885.834744227;4.016979294471231;0.3540619328034511
8598;2019-08-07 17:01:45.148;1017;1009;276;275;248;63;218;16;72;17;681;297;70;116;221;194;267;860;276;215;218;-87;823;382;378;139;387;296;823;2653.0;-1.0;1516.0;191.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30269.69140625;15716.541015625;8831.3740234375;4014.04467773438;491.0;319699;605.0;0.0;Calculated values ==>;1565190105.148;374.86;374.06000000000006;300.76000000000005;300.66;297.96000000000004;279.46000000000004;276.6576332772354;294.96000000000004;274.76000000000005;280.36;274.86;341.26;302.86;280.16;284.76000000000005;295.26000000000005;292.56;299.86;359.16;294.66;294.96000000000004;333.66;322.26000000000005;264.46000000000004;242.35481222062532;267.1113755279542;276.6576332772354;300.76000000000005;8230000.0;3820000.0000000005;3779999.9999999995;1390000.0;3870000.0000000005;2960000.0;8230000.0;0.4421666666666667;0.0;0.25266666666666665;0.03183333333333333;0.0;0.4421666666666667;0.0;15716.541015625;8831.3740234375;4014.04467773438;30269.69140625;520446.017245137;519368.4053306411;271580.1501500797;271190.2960196926;261405.4231607354;428611.97810654406;459241.588597443;452999.3574093925;470557.3835890923;521976.9818546662;480352.8016741826;452734.5845688224;458696.19085404207;458229.40018565;455191.1394753064;268151.1163662278;498453.032446977;458823.76045810163;459241.588597443;253801.27034056993;206128.24275125185;460192.48201593204;208249.7684670037;208249.7684670037;276.4869611255544;5107065.12916701;2467061.6406091982;291356.268077437;1658041.1486480802;0;268;289;144;313;337;289;7;183;185;1788599308010.3892;714875895789.635;1410883894449.9448;61840.062806110225;8020.176381307551;-0.0;110980.21646767593;6665307.483435655;1261022.7667641777;0.0;6596996.940767848;6.331514274517517;0.29522888598770586
8599;2019-08-07 17:02:45.128;996;1002;288;288;253;89;224;58;71;34;678;299;68;111;218;195;267;894;276;222;224;-90;925;404;394;138;406;291;914;636.0;-1.0;822.0;52.0;0.0;43;0;29;1;0;1;1;0;1;0;1;1;1;0;0;67235.765625;32445.359375;29208.4296875;3840.15795898438;492.0;319700;604.0;0.0;Calculated values ==>;1565190165.128;372.76;373.36;301.96000000000004;301.96000000000004;298.46000000000004;282.06;278.83979113501977;295.56;278.96000000000004;280.26000000000005;276.56;340.96000000000004;303.06;279.96000000000004;284.26000000000005;294.96000000000004;292.66;299.86;362.56000000000006;295.36;295.56;333.56;322.36;264.16;242.14157278889297;266.49643012054327;278.83979113501977;300.76000000000005;9250000.0;4040000.0;3940000.0;1380000.0;4060000.0;2910000.0;9140000.0;0.10600000000000001;0.0;0.137;0.008666666666666666;0.0;0.10600000000000001;0.0;32445.359375;29208.4296875;3840.15795898438;67235.765625;509603.0768163379;511342.12412559707;271262.3652243617;271262.3652243617;259742.29070030135;426928.5638294032;457528.4427196124;453729.76118618355;472360.27449258295;522068.74269765406;481181.5222512681;453337.29904994735;458858.7684408092;454666.0207551658;451540.9001287936;263787.20244220074;495292.7263106217;457241.2734692556;457528.4427196124;253382.8652305231;206546.2383541025;460042.8137205575;213853.9474905954;213853.9474905954;278.6857173068123;5107877.403794037;2467462.855996191;291421.6979488676;1658358.0413463174;0;268;290;144;313;338;289;7;183;185;1788830830810.463;714958968089.6614;1411059935750.0007;32862.98647629558;2133.636840659671;-0.0;25829.496494275805;6666096.412449233;1261107.353669351;0.0;6598136.641682579;0.9287288761399262;0.059276665286731194
8600;2019-08-07 17:03:45.129;971;974;298;297;265;84;218;76;66;51;683;302;58;98;219;179;267;907;277;219;217;-92;870;407;391;138;406;299;836;2559.0;0.0;2036.0;189.0;0.0;98;0;98;1;0;1;1;0;0;1;1;1;1;0;0;84074.3046875;37139.43359375;40940.0859375;3937.8046875;494.0;319701;604.0;0.0;Calculated values ==>;1565190225.129;370.26;370.56000000000006;302.96000000000004;302.86;299.66;281.56;279.13045742547695;294.96000000000004;280.76000000000005;279.76000000000005;278.26000000000005;341.46000000000004;303.36;278.96000000000004;282.96000000000004;295.06;291.06;299.86;363.86;295.06;294.86;333.56;322.56;263.96000000000004;242.14157278889297;267.47669482898436;279.13045742547695;300.86;8700000.0;4070000.0000000005;3910000.0;1380000.0;4060000.0;2990000.0;8359999.999999999;0.4265;0.0;0.3393333333333333;0.0315;0.0;0.4265;0.0;37139.43359375;40940.0859375;3937.8046875;84074.3046875;510433.0773305147;513576.1980530417;279811.76664197043;279372.3820017325;266773.49227580306;426687.3264712062;457155.4349544674;451674.41239456885;474023.85370002396;521943.2744714513;480562.1233695044;450595.9205100587;455897.9071722163;454814.8489951101;448503.22869709507;265937.4094781621;504129.7603674062;457298.7426764984;457011.95656398305;253382.8652305231;207382.2378540181;459840.87278752984;214470.6615234177;214470.6615234177;278.92780892761283;5109138.342060406;2468042.7389347847;291486.5153844492;1658942.6220520022;0;268;290;144;313;338;290;7;183;185;1789066334735.1785;715041769469.5614;1411236938699.7869;80491.1394622773;7729.1616548195325;-0.0;103443.86233480113;6667041.0459078755;1261189.545026547;0.0;6599213.937626153;2.3368741333319623;0.12542040718284628
8601;2019-08-07 17:04:45.119;941;934;318;319;290;71;163;73;58;61;697;305;54;85;220;171;267;871;277;142;163;-93;836;392;374;137;390;302;796;3581.0;-1.0;1113.0;50.0;0.0;94;0;98;1;0;1;1;1;1;0;1;1;1;0;0;106562.53125;36018.33984375;48080.11328125;3974.30737304688;496.0;319702;603.0;0.0;Calculated values ==>;1565190285.119;367.26;366.56000000000006;304.96000000000004;305.06;302.16;280.26000000000005;277.66079706904804;289.46000000000004;280.46000000000004;278.96000000000004;279.26000000000005;342.86;303.66;278.56;281.66;295.16;290.26000000000005;299.86;360.26;287.36;289.46000000000004;333.46000000000004;322.76000000000005;263.86;241.92719264551067;267.8393353686513;277.66079706904804;300.86;8359999.999999999;3920000.0000000005;3740000.0;1370000.0;3900000.0;3020000.0;7959999.999999999;0.5968333333333333;0.0;0.18550000000000003;0.008333333333333333;0.0;0.5968333333333333;0.0;36018.33984375;48080.11328125;3974.30737304688;106562.53125;508968.62000553106;511285.31605287985;295825.8673643836;296595.61597231193;279512.673757706;427865.30569749116;452050.7806283438;450052.96000731894;475127.6005168848;523170.564566594;480544.1507189166;449505.1483678675;453685.86494749854;457603.9290817111;450024.46254952333;267495.6772162778;502469.4998734712;448914.22822523885;452050.7806283438;252964.46457616048;208218.24852204052;459893.7742938652;211089.3029429686;211089.3029429686;277.60142060420674;5110726.717586754;2468652.285438842;291552.4386625864;1659684.3334064442;0;268;290;144;314;339;290;7;183;185;1789295796485.2148;715124255719.5745;1411417208649.8154;44327.75838543699;2073.370594590805;-0.0;143813.8419318881;6668081.030030524;1261271.219180677;0.0;6601274.075081891;2.159748029200631;0.06505220416938146
8602;2019-08-07 17:05:45.110;913;903;302;299;275;55;161;57;23;60;712;304;28;60;222;162;267;846;277;138;161;-95;822;375;356;133;374;268;781;5453.0;-1.0;2222.0;2.0;0.0;98;0;1;1;1;1;1;1;1;0;1;1;1;0;0;114436.4765625;46479.6640625;47833.46484375;3543.28515625;498.0;319703;601.0;0.0;Calculated values ==>;1565190345.11;364.46000000000004;363.46000000000004;303.36;303.06;300.66;278.66;275.94376602880345;289.26000000000005;278.86;275.46000000000004;279.16;344.36;303.56;275.96000000000004;279.16;295.36;289.36;299.86;357.76;286.96000000000004;289.26000000000005;333.26000000000005;322.96000000000004;263.66;241.05796691057077;263.56353331371673;275.94376602880345;300.86;8220000.0;3750000.0;3560000.0;1330000.0;3740000.0;2680000.0;7809999.999999999;0.9088333333333334;0.0;0.3703333333333333;0.0003333333333333333;0.0;0.9088333333333334;0.0;46479.6640625;47833.46484375;3543.28515625;114436.4765625;506184.55763888656;508258.54701443267;287586.3599354291;285805.16317194706;273932.25328993367;429116.5711722346;454869.0781991784;451511.875877206;475538.37348203297;527414.1427489102;484442.55184498394;452153.6674001687;456191.89878656593;460421.10785355425;451726.4546514127;268203.09827022994;500243.7659431381;451592.06498555734;454869.0781991784;252127.67657613798;209054.2704885073;460305.9961327142;206904.24703086333;206904.24703086333;275.9422614309931;5112568.0997345;2469339.6656815014;291615.0758699408;1660483.4933313413;0;269;290;144;314;339;290;7;183;185;1789514763634.985;715205243569.4895;1411588182999.636;90586.35854942889;84.46724970061696;-0.0;225358.704060137;6669205.14569449;1261289.1984653967;0.0;6604350.051496249;3.229522897266819;0.10724432541396996
8603;2019-08-07 17:06:45.110;913;914;294;293;257;44;179;46;-19;55;712;303;-13;32;223;151;267;857;278;167;179;-96;860;364;343;132;365;249;837;4103.0;0.0;1965.0;422.0;0.0;98;0;97;1;1;0;1;1;1;0;1;1;1;0;0;100696.2421875;30086.28515625;50308.9140625;3317.79833984375;498.0;319704;599.0;0.0;Calculated values ==>;1565190405.11;364.46000000000004;364.56000000000006;302.56;302.46000000000004;298.86;277.56;274.8017692304317;291.06;277.76000000000005;271.26000000000005;278.66;344.36;303.46000000000004;271.86;276.36;295.46000000000004;288.26000000000005;299.86;358.86;289.86;291.06;333.06;322.96000000000004;263.56;240.83765695389522;260.9983114674233;274.8017692304317;300.96000000000004;8600000.0;3640000.0;3429999.9999999995;1320000.0;3650000.0;2490000.0;8370000.0;0.6838333333333334;0.0;0.32749999999999996;0.07033333333333333;0.0;0.6838333333333334;0.0;30086.28515625;50308.9140625;3317.79833984375;100696.2421875;502927.5429031705;505048.7251409835;278002.0369987521;277577.49880222307;263907.37219899526;429879.7862731237;459452.89102084085;449554.8507795242;475181.1374944355;528884.0827808237;486503.4656575871;450314.52459407743;455884.04229320394;461940.96994019573;452060.08278219687;266374.59040659043;496726.5998514183;457841.02317242726;459452.89102084085;251290.9062238717;209054.2704885073;460358.76591463014;203098.43305289268;203098.43305289268;274.4293736170914;5114360.87239075;2469977.7152583245;291672.2515657416;1661301.3464888935;0;269;290;144;314;339;290;7;183;185;1789724463634.985;715284743569.4895;1411743282999.636;80714.47680547182;18093.976744608866;-0.0;175303.72350708192;6670632.65265578;1261440.6854986825;0.0;6607688.905059309;3.274427926981131;0.15370283950721947
8604;2019-08-07 17:07:45.101;933;942;280;277;243;43;189;41;-28;49;699;303;-27;30;224;146;267;880;273;182;189;-96;842;364;345;131;364;250;817;3642.0;0.0;2198.0;324.0;0.0;98;0;23;1;1;0;1;1;1;0;1;1;1;0;0;92718.1328125;28913.623046875;49225.54296875;3325.01293945312;500.0;319705;598.0;0.0;Calculated values ==>;1565190465.101;366.46000000000004;367.36;301.16;300.86;297.46000000000004;277.46000000000004;274.8017692304317;292.06;277.26000000000005;270.36;278.06;343.06000000000006;303.46000000000004;270.46000000000004;276.16;295.56;287.76000000000005;299.86;361.16;291.36;292.06;332.96000000000004;323.16;263.56;240.61611355647437;261.13683023647616;274.8017692304317;300.46000000000004;8420000.0;3640000.0;3450000.0;1310000.0;3640000.0;2500000.0;8170000.0;0.607;0.0;0.36633333333333334;0.054000000000000006;0.0;0.607;0.0;28913.623046875;49225.54296875;3325.01293945312;92718.1328125;507337.7099996927;510671.08575432905;273546.5136532146;272337.41398725496;259954.17596494197;429879.7862731237;460471.8815980348;448220.9564570281;474728.02826942276;527487.1825090713;486390.47469666856;448349.4151836119;455474.8431172271;462227.06044939905;451330.781055514;267205.16555821477;501901.15601435996;459538.6817761182;460471.8815980348;250872.52762923925;209890.3038832737;460511.274208617;203314.95069655607;203314.95069655607;274.5132397668274;5115972.417085828;2470469.30741157;291727.6000230502;1662130.6758818417;0;269;290;144;314;339;290;7;183;185;1789930832675.5889;715363631734.7202;1411892960545.0737;89717.23344358626;13888.60146965129;-0.0;156094.2570571976;6672052.703872371;1261707.167006358;0.0;6610450.140657946;3.1879053505669264;0.15197444830750628
8605;2019-08-07 17:08:45.121;934;941;275;273;235;41;192;39;-35;46;687;301;-33;33;225;141;267;884;271;186;191;-97;841;361;344;129;361;249;818;3355.0;-1.0;1689.0;378.0;0.0;98;0;1;1;1;0;1;1;1;0;1;1;1;0;0;87533.8203125;27209.099609375;49221.65234375;3335.66748046875;500.0;319706;597.0;0.0;Calculated values ==>;1565190525.121;366.56000000000006;367.26;300.66;300.46000000000004;296.66;277.26000000000005;274.4858918419099;292.36;277.06;269.66;277.76000000000005;341.86;303.26000000000005;269.86;276.46000000000004;295.66;287.26000000000005;299.86;361.56000000000006;291.76000000000005;292.26000000000005;332.86;323.16;263.46000000000004;240.16925963744896;260.9983114674233;274.4858918419099;300.26000000000005;8410000.0;3610000.0;3440000.0;1290000.0;3610000.0;2490000.0;8180000.0;0.5591666666666666;0.0;0.28150000000000003;0.063;0.0;0.5591666666666666;0.0;27209.099609375;49221.65234375;3335.66748046875;87533.8203125;507563.3398185898;510450.1179844674;271484.61993034015;270703.22626509354;257269.2377325012;430081.6785162784;461024.2997607715;447506.69023953355;474693.8324563668;526346.4147889327;486288.8564944437;447764.5632548456;456005.48364899337;462813.44064817444;451136.02457736584;267253.0849370333;502389.01107757434;460228.79614011437;460892.0204174034;250454.15340279948;209890.3038832737;460716.0038526394;202306.08413102626;202306.08413102626;274.10780081720577;5117475.017394596;2470937.152663342;291783.12419508863;1662951.342640283;0;269;290;144;314;339;290;7;183;185;1790137601575.5232;715441657734.6954;1412042710445.0261;69023.97061954481;16279.824942461628;-0.0;144592.63604013252;6673375.988186933;1261958.654360897;0.0;6612956.700007663;2.8821204867234864;0.13251782664495962
8606;2019-08-07 17:09:45.132;932;938;277;276;237;37;191;37;-22;44;679;298;-23;30;226;139;267;886;272;184;190;-94;820;357;341;137;358;257;801;3229.0;-1.0;1377.0;298.0;0.0;98;99;100;1;0;0;1;1;1;0;1;1;0;0;0;73407.71875;15526.0908203125;47757.2109375;2709.59619140625;501.0;319707;595.0;0.0;Calculated values ==>;1565190585.132;366.36;366.96000000000004;300.86;300.76000000000005;296.86;276.86;274.0616903277293;292.26000000000005;276.86;270.96000000000004;277.56;341.06000000000006;302.96000000000004;270.86;276.16;295.76000000000005;287.06;299.86;361.76;291.56;292.16;332.66;323.26000000000005;263.76000000000005;241.92719264551067;262.0952818180154;274.0616903277293;300.36;8200000.0;3570000.0000000005;3410000.0;1370000.0;3579999.9999999995;2570000.0;8009999.999999999;0.5381666666666667;0.0;0.22949999999999998;0.049666666666666665;0.0;0.5381666666666667;0.0;15526.0908203125;47757.2109375;2709.59619140625;73407.71875;509029.1175843502;511426.55915595865;273370.81359361985;272956.40994051343;258562.65038829154;430346.717906069;461353.901927359;447687.9768846743;473469.3076824459;524899.9266280769;485053.69487180864;447557.3954387919;454300.3895860317;463395.24800137134;451558.9602677456;268307.7655459319;504163.1086120426;460430.6360155623;461222.3633614229;249617.41799618208;210308.32490665457;459792.93487889617;201403.41459117425;201403.41459117425;273.7376349535614;5118816.442767857;2471293.3445396437;291833.5106281049;1663759.647995341;0;269;290;144;314;339;290;7;183;185;1790343139250.2422;715521472364.5863;1412194538274.8186;56522.307046358255;12833.346174290187;-0.0;139825.89759652215;6674422.398972865;1262201.3085983275;0.0;6615327.288979711;3.169758524290521;0.13199328099858224
8607;2019-08-07 17:10:45.142;918;921;277;276;237;32;191;33;-3;42;675;296;-7;51;227;138;267;864;272;184;191;-93;805;352;339;140;353;266;788;2573.0;-1.0;1014.0;218.0;0.0;76;99;100;1;0;0;1;1;1;0;1;1;0;0;0;70460.9296875;15442.595703125;46031.66015625;2745.18603515625;500.0;319708;594.0;0.0;Calculated values ==>;1565190645.142;364.96000000000004;365.26;300.86;300.76000000000005;296.86;276.36;273.5264737036516;292.26000000000005;276.46000000000004;272.86;277.36;340.66;302.76000000000005;272.46000000000004;278.26000000000005;295.86;286.96000000000004;299.86;359.56000000000006;291.56;292.26000000000005;332.56;323.16;263.86;242.56692532238324;263.299902668528;273.5264737036516;300.36;8050000.0;3520000.0000000005;3390000.0;1400000.0;3529999.9999999995;2660000.0;7880000.0;0.42883333333333334;0.0;0.169;0.036333333333333336;0.0;0.42883333333333334;0.0;15442.595703125;46031.66015625;2745.18603515625;70460.9296875;508322.9480392832;510156.2240076788;274284.55931798066;273854.174968713;259077.8249268696;430671.36484660726;461660.1613166493;448493.9866542453;472882.7909566239;523772.4969455987;483796.13401649304;447967.08307553927;455401.8918781268;464267.95083290053;452299.02209537284;269124.4636274581;502182.8067140168;460740.9053925682;461660.1613166493;249199.05678690012;209890.3038832737;459430.9838903956;200149.77778061177;200149.77778061177;273.22399938590087;5120015.5479888795;2471551.4599393625;291878.9747227388;1664541.3521833192;0;269;290;144;314;339;290;7;183;185;1790547173250.2097;715604586214.5731;1412351464424.7937;41970.17129964407;9420.55048865548;-0.0;112144.36947303743;6675243.306420727;1262386.7886453457;0.0;6617427.391163661;2.54650439861987;0.10090923406851722
8608;2019-08-07 17:11:45.083;905;909;279;278;236;27;194;27;6;38;675;294;3;63;228;137;267;855;270;188;194;-97;803;346;336;140;347;267;788;2523.0;-1.0;1320.0;171.0;0.0;27;99;100;1;0;0;1;1;1;0;1;1;0;0;0;67788.0234375;15386.615234375;43637.453125;2758.91796875;500.0;319709;593.0;0.0;Calculated values ==>;1565190705.083;363.66;364.06000000000006;301.06;300.96000000000004;296.76000000000005;275.86;272.8767566201714;292.56;275.86;273.76000000000005;276.96000000000004;340.66;302.56;273.46000000000004;279.46000000000004;295.96000000000004;286.86;299.86;358.66;291.96000000000004;292.56;332.46000000000004;323.16;263.46000000000004;242.56692532238324;263.43189868330234;272.8767566201714;300.16;8030000.0;3460000.0;3360000.0;1400000.0;3470000.0000000005;2670000.0;7880000.0;0.4205;0.0;0.22;0.0285;0.0;0.4205;0.0;15386.615234375;43637.453125;2758.91796875;67788.0234375;506671.88120927685;508499.0227744252;275156.20072476956;274718.5305065604;258736.87123595795;431051.2098666511;462506.85057035123;449488.58799934597;472489.9908694221;523692.3946330811;483459.8975717424;449096.2979346238;456728.47301133536;465276.14660431683;453204.00941393146;269237.8561330821;500898.68023636536;461726.3464402373;462506.85057035123;248780.69988749037;209890.3038832737;459024.90053713735;198760.22869280542;198760.22869280542;272.64998024463927;5121166.489724596;2471808.1174021866;291924.79715301853;1665287.860005239;0;269;290;144;314;339;290;7;183;185;1790749474125.1582;715688503614.5518;1412511207189.753;55160.23904743892;7417.5431475634605;-0.0;110905.45449950802;6676051.930576995;1262526.9681134557;0.0;6619284.311926902;2.8079451480890447;0.11777273411312326
8609;2019-08-07 17:12:45.123;902;909;279;278;235;23;197;23;10;34;676;293;7;68;229;138;267;853;272;192;197;-103;812;341;333;140;342;266;799;1878.0;-1.0;1195.0;208.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;66475.75;15555.2568359375;43200.8359375;2655.06103515625;499.0;319710;592.0;0.0;Calculated values ==>;1565190765.123;363.36;364.06000000000006;301.06;300.96000000000004;296.66;275.46000000000004;272.3289490889957;292.86;275.46000000000004;274.16;276.56;340.76;302.46000000000004;273.86;279.96000000000004;296.06;286.96000000000004;299.86;358.46000000000004;292.36;292.86;332.36;323.06;262.86;242.56692532238324;263.299902668528;272.3289490889957;300.36;8120000.0;3410000.0;3329999.9999999995;1400000.0;3420000.0000000005;2660000.0;7990000.000000001;0.313;0.0;0.19916666666666666;0.034666666666666665;0.0;0.313;0.0;15555.2568359375;43200.8359375;2655.06103515625;66475.75;505479.79122162884;507571.38013693324;274349.6450668433;273926.57438597;257970.171910391;431359.6534126046;463344.8196133183;450190.7189087316;472096.9026672395;523875.2646405958;483466.67359020136;449801.23507067846;457508.28347498295;466127.42931194184;454203.10177658784;268736.1490338527;499616.18789053167;462700.3516754019;463344.8196133183;248362.34728340767;209472.28574929133;458414.77532386186;197135.74821375482;197135.74821375482;271.98351688725444;5122286.100412383;2472066.1382352314;291969.9437223502;1666011.9948485724;0;269;290;144;314;339;290;7;183;185;1790950307925.0305;715772559614.4983;1412671213789.6514;50400.11499674954;9057.672939817043;-0.0;83323.43934806336;6676932.186639882;1262664.3531097416;0.0;6620903.96509068;2.325004798471144;0.11614196532481574
8610;2019-08-07 17:13:45.114;909;919;280;279;234;15;200;15;11;29;674;293;9;72;230;140;268;859;271;196;200;-108;809;334;331;139;336;261;801;1439.0;-1.0;1553.0;468.0;0.0;19;99;98;1;0;0;1;0;0;1;1;1;0;0;0;57867.640625;15252.845703125;35123.23828125;2604.62890625;497.0;319711;591.0;0.0;Calculated values ==>;1565190825.114;364.06000000000006;365.06000000000006;301.16;301.06;296.56;274.66;271.55198750734434;293.16;274.66;274.26000000000005;276.06;340.56000000000006;302.46000000000004;274.06;280.36;296.16;287.16;299.96000000000004;359.06000000000006;292.76000000000005;293.16;332.26000000000005;322.86;262.36;242.35481222062532;262.63441904999945;271.55198750734434;300.26000000000005;8090000.000000001;3340000.0;3310000.0;1390000.0;3360000.0;2610000.0;8009999.999999999;0.23983333333333334;0.0;0.2588333333333333;0.078;0.0;0.23983333333333334;0.0;15252.845703125;35123.23828125;2604.62890625;57867.640625;506724.06042768835;508797.16080875025;274632.7861723692;274208.9136982108;257562.0099867006;431779.12508338504;464026.6188076216;451215.39434274647;471737.69219339563;524069.8457358136;484048.2919636697;450959.83145702747;458797.3340378315;467111.4047437012;455658.0936731139;269284.28687912616;500301.783335733;463514.59365125524;464026.6188076216;247943.99896000302;208636.25808486674;458063.25475081766;194276.8170902824;194276.8170902824;270.8067931610652;5123322.13990805;2472322.8339136797;292013.76789737766;1666664.5975638782;0;269;290;144;314;339;291;7;183;185;1791149478045.613;715856247059.743;1412829290075.1138;66504.26841217944;20575.34213752175;-0.0;64694.99411187519;6677906.243707326;1262911.2578615062;0.0;6622137.267016745;2.8647142777203567;0.20505348388399358
8611;2019-08-07 17:14:45.104;926;936;278;277;231;11;203;9;13;24;670;293;11;76;231;143;268;851;273;198;203;-109;781;330;331;138;333;260;778;350.0;-1.0;1634.0;535.0;0.0;12;99;79;1;0;0;1;1;0;0;1;1;0;0;0;42968.85546875;13247.9921875;23295.595703125;2605.89916992188;496.0;319712;588.0;0.0;Calculated values ==>;1565190885.104;365.76;366.76;300.96000000000004;300.86;296.26000000000005;274.26000000000005;271.1026128081217;293.46000000000004;274.06;274.46000000000004;275.56;340.16;302.46000000000004;274.26000000000005;280.76000000000005;296.26000000000005;287.46000000000004;299.96000000000004;358.26;292.96000000000004;293.46000000000004;331.96000000000004;322.76000000000005;262.26000000000005;242.14157278889297;262.5002047102346;271.1026128081217;300.46000000000004;7809999.999999999;3300000.0;3310000.0;1380000.0;3329999.9999999995;2600000.0;7780000.0;0.058333333333333334;0.0;0.2723333333333333;0.08916666666666666;0.0;0.058333333333333334;0.0;13247.9921875;23295.595703125;2605.89916992188;42968.85546875;511419.71968355664;513025.9396593001;275489.822298619;275041.09209653386;257437.43371869097;432012.3539207929;464409.58106818545;451647.1909244019;471379.3427040597;523740.1313805908;484164.1718409109;451392.83422320004;459439.0933683106;467661.4201742897;456724.8871650682;270975.13702923566;501228.4518860703;463770.8092354674;464409.58106818545;246688.97952812296;208218.24852204052;458119.20440535154;192230.2648520968;192230.2648520968;269.95938204179515;5124162.303991609;2472560.3013116424;292057.18172784144;1667151.3400432225;0;269;290;144;315;339;291;7;183;185;1791348044945.6445;715939333209.7562;1412985564025.1387;70647.87620035776;23708.430443498546;-0.0;15877.126779271839;6679048.987756856;1263280.2277945003;0.0;6622808.589451888;2.815705688624884;0.30109871100622027
8612;2019-08-07 17:15:45.105;933;940;279;278;230;4;204;2;16;19;666;293;15;82;232;150;268;814;272;200;204;-105;793;319;324;137;323;260;792;-2.0;-1.0;209.0;228.0;0.0;1;100;62;1;0;0;1;1;0;0;1;1;0;0;0;41388.5234375;11940.1416015625;23385.13671875;2623.51391601562;495.0;319713;587.0;0.0;Calculated values ==>;1565190945.105;366.46000000000004;367.16;301.06;300.96000000000004;296.16;273.56;269.84581860846123;293.56;273.36;274.76000000000005;275.06;339.76;302.46000000000004;274.66;281.36;296.36;288.16;299.96000000000004;354.56000000000006;293.16;293.56;331.86;322.66;262.66;241.92719264551067;262.5002047102346;269.84581860846123;300.36;7930000.0;3190000.0;3240000.0;1370000.0;3229999.9999999995;2600000.0;7920000.0;0.0;0.0;0.034833333333333334;0.038;0.0;0.0;0.0;11940.1416015625;23385.13671875;2623.51391601562;41388.5234375;511393.7165099711;512434.1693120952;274856.2696883502;274424.1507077811;256572.09116245562;432629.4295301525;465558.05719644757;452027.8246842997;471021.86055166635;523330.4090036278;484164.1718409109;451901.06599294435;460161.6143197174;469180.9326711668;459417.8928473044;270219.6957776181;494568.02980563464;465054.62628545315;465558.05719644757;246270.64818160105;207800.24178383037;458681.62512211513;185608.67787733118;192230.2648520968;267.17404979047296;5124865.293864614;2472770.2059246497;292100.76089647895;1667540.3526297032;0;269;290;144;315;339;291;7;183;185;1791544548220.4072;716021834584.6566;1413141566624.9502;9280.266947109403;10376.771995301791;-0.0;0.0;6679715.066716745;1263564.2758818697;0.0;6622940.901046712;0.5179885256952563;0.07793845800858593
8613;2019-08-07 17:16:45.115;942;926;273;271;244;13;206;2;24;15;664;293;23;90;227;157;268;703;272;203;206;-100;708;338;340;140;343;269;710;-1.0;0.0;2036.0;455.0;0.0;13;100;70;1;0;0;1;0;0;0;1;1;0;0;0;21155.361328125;11611.4052734375;4230.9345703125;2705.24291992188;493.0;319714;584.0;0.0;Calculated values ==>;1565191005.115;367.36;365.76;300.46000000000004;300.26000000000005;297.56;274.46000000000004;271.99741764416325;293.76000000000005;273.36;275.56;274.66;339.56000000000006;302.46000000000004;275.46000000000004;282.16;295.86;288.86;299.96000000000004;343.46000000000004;293.46000000000004;293.76000000000005;331.56;322.46000000000004;263.16;242.56692532238324;263.6948088759802;271.99741764416325;300.36;7080000.0;3379999.9999999995;3400000.0;1400000.0;3429999.9999999995;2690000.0;7100000.0;0.0;0.0;0.3393333333333333;0.07583333333333334;0.0;0.0;0.0;11611.4052734375;4230.9345703125;2705.24291992188;21155.361328125;519396.7949507243;517165.31303127785;279871.5447321915;278683.08422994736;265648.30983479787;431541.1909327263;463462.4626941002;451463.5734412886;470225.6346856305;522398.8254554318;483115.9083209385;451334.60383932316;459725.2804593177;465727.44564382103;457301.2678980131;277216.2219863112;486378.14293372753;463073.39619993564;463462.4626941002;245015.67932991832;206964.23671620517;458719.98957552284;195099.2332214201;192230.2648520968;271.15428760519103;5125386.579770751;2472966.5015257252;292145.1746044892;1667770.52491273;0;269;290;144;315;339;291;7;183;185;1791743781420.3755;716104948434.6434;1413300293074.925;86992.96611460872;19991.240690186125;-0.0;0.0;6680517.477371622;1263817.3848320039;0.0;6622940.901046712;5.768094320858828;0.6784125816380544
8614;2019-08-07 17:17:45.126;943;917;277;276;252;26;207;6;35;15;665;293;32;92;223;166;268;601;271;205;207;-95;731;337;342;143;342;278;734;-2.0;0.0;1351.0;364.0;0.0;1;100;95;1;0;0;1;0;0;0;1;1;0;0;0;23071.759765625;13845.9560546875;4012.1904296875;2778.23657226562;491.0;319715;583.0;0.0;Calculated values ==>;1565191065.126;367.46000000000004;364.86;300.86;300.76000000000005;298.36;275.76000000000005;271.8864255623528;293.86;273.76000000000005;276.66;274.66;339.66;302.46000000000004;276.36;282.36;295.46000000000004;289.76000000000005;299.96000000000004;333.26000000000005;293.66;293.86;331.46000000000004;322.26000000000005;263.66;243.1966462407574;264.86050150153983;271.8864255623528;300.26000000000005;7309999.999999999;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;2780000.0;7340000.000000001;0.0;0.0;0.22516666666666665;0.06066666666666667;0.0;0.0;0.0;13845.9560546875;4012.1904296875;2778.23657226562;23071.759765625;517719.4713873076;514050.47803529806;279177.98132818635;278633.9843808723;267420.05858912517;431601.1154718507;463293.79140635376;451294.1996549894;469819.94228607416;521771.81950252637;482055.3721072052;450901.34189311153;458549.7302914674;465359.49642515596;458669.4020588547;274828.8032818074;467350.68503932894;463033.67154922616;463293.79140635376;244597.3647265701;206128.24275125185;458760.78976260015;194585.48190967937;192230.2648520968;270.9429157582788;5125755.206681908;2473178.6850963607;292190.8786443997;1667839.2302146328;0;269;290;144;315;339;291;7;183;185;1791948418930.0957;716189863999.5273;1413464423159.7007;57802.24627898564;16026.635343077194;-0.0;0.0;6681724.325354827;1264117.588825848;0.0;6622940.901046712;3.577607636930605;0.429857321839723
8615;2019-08-07 17:18:45.136;942;932;290;289;259;26;208;8;41;15;668;292;37;93;224;171;267;679;272;206;208;-92;776;337;342;143;342;281;779;-1.0;-1.0;1434.0;268.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;25229.65234375;14900.6826171875;4317.92431640625;2814.62915039062;489.0;319716;580.0;0.0;Calculated values ==>;1565191125.136;367.36;366.36;302.16;302.06;299.06;275.76000000000005;271.8864255623528;293.96000000000004;273.96000000000004;277.26000000000005;274.66;339.96000000000004;302.36;276.86;282.46000000000004;295.56;290.26000000000005;299.86;341.06000000000006;293.76000000000005;293.96000000000004;331.16;322.06;263.96000000000004;243.1966462407574;265.2429198363724;271.8864255623528;300.36;7759999.999999999;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;2810000.0;7790000.000000001;0.0;0.0;0.239;0.04466666666666667;0.0;0.0;0.0;14900.6826171875;4317.92431640625;2814.62915039062;25229.65234375;513999.6838020931;512401.3006884608;281149.990874664;280641.02683669375;267500.06726458983;431601.1154718507;463423.6882333147;451547.1073214261;469819.94228607416;521839.1685925642;481587.00436548056;451021.845339793;458194.9971336973;465487.73189792794;459334.64291529806;270890.0580477202;474909.8740328597;463163.7860380647;463423.6882333147;243342.44575359824;205292.2597576877;459067.1386052814;195239.57468230388;192230.2648520968;271.2070973915429;5126157.785534717;2473418.2803444755;292237.49362661684;1667908.6594071097;0;269;290;144;315;339;291;7;183;185;1792153653130.063;716275678299.5137;1413632151109.674;61257.50030075021;11784.29785522633;-0.0;0.0;6682716.655270259;1264349.3852287598;0.0;6622940.901046712;3.315073549684766;0.38175064933827196
8616;2019-08-07 17:19:45.117;948;945;297;298;266;27;209;8;45;15;671;292;41;93;224;176;268;764;271;208;209;-93;810;342;345;143;347;284;813;-2.0;-1.0;1434.0;211.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;27057.978515625;15531.3095703125;4548.828125;2838.08837890625;486.0;319717;578.0;0.0;Calculated values ==>;1565191185.117;367.96000000000004;367.66;302.86;302.96000000000004;299.76000000000005;275.86;272.43898195401505;294.06;273.96000000000004;277.66;274.66;340.26;302.36;277.26000000000005;282.46000000000004;295.56;290.76000000000005;299.96000000000004;349.56000000000006;293.96000000000004;294.06;330.96000000000004;321.76000000000005;263.86;243.1966462407574;265.62235894841564;272.43898195401505;300.26000000000005;8100000.0;3420000.0000000005;3450000.0;1430000.0;3470000.0000000005;2840000.0;8130000.0;0.0;0.0;0.239;0.035166666666666666;0.0;0.0;0.0;15531.3095703125;4548.828125;2838.08837890625;27057.978515625;512071.65408727486;511413.6404938487;281299.1704504403;281776.97530692804;268303.7525252933;431298.55289687274;463105.56660502503;451540.8134210104;469819.94228607416;521907.22014403454;481228.82133939426;451013.29501898016;457712.68328707357;464759.1894883885;459210.1103118536;269228.2715126846;484854.8100931997;462974.97572950355;463105.56660502503;242505.85365607988;204038.30555042345;458965.0568709534;196877.58482800925;192230.2648520968;271.8843432511851;5126593.377811974;2473671.7999735074;292284.58468927944;1667982.5256126414;0;269;290;144;315;339;291;7;183;185;1792359687865.6985;716361451129.7782;1413801597435.1968;60864.51163372727;9216.742766843536;-0.0;0.0;6683734.016439764;1264524.3384817373;0.0;6622940.901046712;3.0578830217320725;0.34221753160873725
8617;2019-08-07 17:20:45.127;961;958;288;289;268;37;211;10;38;16;675;293;37;95;220;183;268;816;273;210;210;-101;810;356;359;143;361;286;812;277.0;0.0;1559.0;373.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26849.794921875;15539.08984375;4492.98486328125;2859.80517578125;482.0;319718;574.0;0.0;Calculated values ==>;1565191245.127;369.26;368.96000000000004;301.96000000000004;302.06;299.96000000000004;276.86;273.955091788801;294.26000000000005;274.16;276.96000000000004;274.76000000000005;340.66;302.46000000000004;276.86;282.66;295.16;291.46000000000004;299.96000000000004;354.76;294.16;294.16;330.56;321.36;263.06;243.1966462407574;265.87368984753493;273.955091788801;300.46000000000004;8100000.0;3560000.0;3590000.0;1430000.0;3610000.0;2860000.0;8120000.0;0.04616666666666667;0.0;0.2598333333333333;0.06216666666666667;0.0;0.04616666666666667;0.0;15539.08984375;4492.98486328125;2859.80517578125;26849.794921875;513857.4838619887;513286.1032697609;277276.551417053;277717.24918074737;269117.04854212125;430412.23801567365;461246.53888341883;450255.35561354243;469919.0881636273;522161.2504189838;481102.0407663004;450121.9170549729;457641.82744228275;462146.61757077737;457921.40123190166;269228.2715126846;492948.20707537595;461112.25666892657;461112.25666892657;240832.718256323;202366.40377179522;458147.1477495303;199984.5115170624;199984.5115170624;273.17613636845994;5127042.684129123;2473930.763121916;292332.075049302;1668057.886612272;0;269;290;144;315;339;291;7;183;185;1792570923065.665;716447265429.7645;1413972625935.1697;65028.70765773539;16049.110552451757;-0.0;12055.397567844397;6684783.301452053;1264734.9223508276;0.0;6623041.3794367025;4.06839526743966;0.423971459097739
8618;2019-08-07 17:21:45.138;971;967;273;273;253;52;216;17;20;19;678;294;22;94;217;192;268;834;269;213;216;-109;798;377;375;144;382;293;799;1696.0;-2.0;1522.0;492.0;0.0;74;100;98;1;0;0;1;0;0;0;1;1;0;0;0;28077.9140625;15345.611328125;7575.33837890625;2919.36059570312;479.0;319719;571.0;0.0;Calculated values ==>;1565191305.138;370.26;369.86;300.46000000000004;300.46000000000004;298.46000000000004;278.36;276.14872888175563;294.76000000000005;274.86;275.16;275.06;340.96000000000004;302.56;275.36;282.56;294.86;292.36;299.96000000000004;356.56000000000006;294.46000000000004;294.76000000000005;330.26000000000005;321.06;262.26000000000005;243.40439225979637;266.74333088950624;276.14872888175563;300.06;7980000.0;3770000.0000000005;3750000.0;1440000.0;3820000.0000000005;2930000.0;7990000.000000001;0.2826666666666667;0.0;0.25366666666666665;0.082;0.0;0.2826666666666667;0.0;15345.611328125;7575.33837890625;2919.36059570312;28077.9140625;516168.4263919757;515548.2547955519;271857.93306854914;271857.93306854914;264213.74230761884;428973.91024759493;459437.73343576456;446495.9474332573;470081.34618783195;521906.46311140613;480373.26346846676;446774.22405142174;456372.8779994883;458465.95490812336;455740.01790180744;269919.11665069027;496850.63617670967;459021.8945046417;459437.73343576456;239577.9089402584;201112.50472608567;457167.36766345974;205709.84521660407;205709.84521660407;275.49735656248936;5127500.4989540335;2474188.18281629;292380.2435932796;1668158.4744102021;0;269;290;144;315;339;291;7;183;185;1792791163435.364;716533381214.6469;1414146357779.9321;61079.4079289577;20619.516840642165;-0.0;71720.4164032827;6685834.395079016;1265040.5502668663;0.0;6623739.639209668;5.937209707448754;0.39670882567424426
8619;2019-08-07 17:22:45.098;963;966;271;270;244;85;223;57;5;33;681;293;12;72;216;196;268;860;270;219;222;-113;816;407;396;147;411;292;812;2280.0;-1.0;2013.0;459.0;0.0;98;0;20;1;0;1;1;0;0;0;1;1;1;0;0;44129.8984375;28757.4609375;8626.052734375;5031.8173828125;476.0;319720;567.0;0.0;Calculated values ==>;1565191365.098;369.46000000000004;369.76;300.26000000000005;300.16;297.56;281.66;279.13045742547695;295.46000000000004;278.86;273.66;276.46000000000004;341.26;302.46000000000004;274.36;280.36;294.76000000000005;292.76000000000005;299.96000000000004;359.16;295.06;295.36;329.86;320.76000000000005;261.86;244.02132995426717;266.62003547228215;279.13045742547695;300.16;8159999.999999999;4070000.0000000005;3960000.0;1470000.0;4110000.0;2920000.0;8120000.0;0.38;0.0;0.33549999999999996;0.0765;0.0;0.38;0.0;28757.4609375;8626.052734375;5031.8173828125;44129.8984375;513652.633007096;514382.37717661646;270273.1593629451;269885.5034470977;260491.50510387248;426687.3264712062;457059.45857710403;444584.2177949234;471068.7543314603;522301.10280600144;480380.2862979525;445571.5786292714;453689.0701649419;453512.8162062844;451159.81889308576;268897.75859442;499452.3619885441;456480.91298260196;456915.0867321563;237904.88540968279;199858.6285646581;456271.62518391415;213601.7159826017;213601.7159826017;278.61167578008246;5128101.829570736;2474555.4634016687;292446.4592365984;1668293.3959951703;0;269;291;144;315;339;291;7;183;186;1793022309235.511;716620623014.7024;1414321740780.0437;77494.62935803393;18564.248053900403;-0.0;92459.08088483075;6686988.408868046;1265366.8639536123;0.0;6625106.889579621;4.444571187095123;0.27343336038414257
