;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8620;2019-08-07 17:23:45.109;938;942;288;288;254;82;221;74;7;49;675;295;16;61;216;178;268;873;269;220;220;-111;912;402;386;137;401;291;889;2732.0;-1.0;2104.0;130.0;0.0;85;0;84;1;0;1;1;0;0;1;1;1;1;0;0;85701.1171875;37052.62890625;42735.078125;3846.12329101562;472.0;319721;566.0;0.0;Calculated values ==>;1565191425.109;366.96000000000004;367.36;301.96000000000004;301.96000000000004;298.56;281.36;278.64511892235623;295.26000000000005;280.56;273.86;278.06;340.66;302.66;274.76000000000005;279.26000000000005;294.76000000000005;290.96000000000004;299.96000000000004;360.46000000000004;295.16;295.16;329.76000000000005;320.36;262.06;241.92719264551067;266.49643012054327;278.64511892235623;300.06;9120000.0;4020000.0000000005;3860000.0;1370000.0;4010000.0;2910000.0;8890000.0;0.4553333333333333;0.0;0.3506666666666666;0.021666666666666667;0.0;0.4553333333333333;0.0;37052.62890625;42735.078125;3846.12329101562;85701.1171875;502146.56157705316;504689.6615760811;272483.0585957782;272483.0585957782;260895.4329434833;427087.8111062005;458389.60038962803;445065.29865598975;473957.519860846;521755.3765114702;480728.0087590693;446325.17518739594;452416.9019958433;455211.7340329112;449274.1273311043;264586.7776517021;494346.96609557635;458248.3247623306;458248.3247623306;237486.63934987856;198186.82848740023;458073.8067698351;213359.51449469884;213359.51449469884;278.4936036140598;5129183.953052406;2475103.981359476;292520.4556389663;1668721.4838868077;0;269;291;144;315;339;292;7;183;186;1793256952245.1902;716705838634.5859;1414496672844.8047;81251.494979226;5302.14299929462;-0.0;111506.038275195;6688311.535764515;1265565.7870079922;0.0;6626806.910517008;2.3681765559527013;0.11211294801106987
8621;2019-08-07 17:24:45.139;932;937;302;302;267;72;181;72;17;58;679;297;21;52;218;166;268;878;267;166;181;-106;880;394;374;133;392;290;849;3124.0;-1.0;538.0;61.0;0.0;87;0;98;1;0;1;1;1;1;0;1;1;1;0;0;95409.1796875;37545.2734375;50813.75390625;3838.86376953125;467.0;319722;569.0;0.0;Calculated values ==>;1565191485.139;366.36;366.86;303.36;303.36;299.86;280.36;277.85914330198534;291.26000000000005;280.36;274.86;278.96000000000004;341.06000000000006;302.86;275.26000000000005;278.36;294.96000000000004;289.76000000000005;299.96000000000004;360.96000000000004;289.76000000000005;291.26000000000005;330.06;319.86;262.56;241.05796691057077;266.37251300914875;277.85914330198534;299.86;8800000.0;3940000.0;3740000.0;1330000.0;3920000.0000000005;2900000.0;8490000.0;0.5206666666666666;0.0;0.08966666666666666;0.010166666666666666;0.0;0.5206666666666666;0.0;37545.2734375;50813.75390625;3838.86376953125;95409.1796875;503988.6465904036;507322.3561536849;280551.89860031166;280551.89860031166;266875.12154233915;427712.28976936906;454667.61556492484;446656.7630286631;475344.61676021427;522254.17274288676;481074.77563985327;447209.3037566102;451401.56500039424;456992.30445713125;448884.707125496;265855.4596053423;498752.6697494679;452491.2582283222;454667.61556492484;238741.38928724395;196097.13278094304;459203.5793346482;211492.0669036885;211492.0669036885;277.76160528727206;5130693.960151882;2475725.941369971;292584.52921855304;1669501.4472734965;0;269;291;144;316;340;292;7;183;186;1793485066245.0815;716786879134.5474;1414671059994.7217;21086.434419206056;2518.4003763814235;-0.0;126613.4023362837;6689164.778250468;1265630.9907883557;0.0;6628792.23135216;1.629302311777411;0.030921320611740202
8622;2019-08-07 17:25:45.160;920;917;304;303;275;62;163;64;30;61;692;297;30;52;220;159;268;859;267;137;163;-100;821;385;366;130;383;288;783;3476.0;-1.0;1663.0;98.0;0.0;98;0;98;1;0;1;1;1;1;0;1;1;1;0;0;91193.4609375;35455.09375;47556.41015625;3837.13745117188;465.0;319723;573.0;0.0;Calculated values ==>;1565191545.16;365.16;364.86;303.56;303.46000000000004;300.66;279.36;276.9606089950914;289.46000000000004;279.56;276.16;279.26000000000005;342.36;302.86;276.16;278.36;295.16;289.06;299.96000000000004;359.06000000000006;286.86;289.46000000000004;330.46000000000004;319.66;263.16;240.39332010688793;266.1237361191953;276.9606089950914;299.86;8209999.999999999;3850000.0;3660000.0;1300000.0;3829999.9999999995;2880000.0;7830000.0;0.5793333333333333;0.0;0.2771666666666667;0.01633333333333333;0.0;0.5793333333333333;0.0;35455.09375;47556.41015625;3837.13745117188;91193.4609375;507259.08300285274;510021.128269206;288526.8199005232;287908.8032233236;273785.65894782176;428391.1821097931;453446.6530995133;448814.1550273178;476013.91939857655;523770.01295838004;481314.1373999933;448814.1550273178;451755.9685603925;458727.70350923605;449469.5078563594;268629.3528445215;501917.64542895986;449639.2902697909;453446.6530995133;240414.4444865203;195261.2709748474;460265.31457067124;209175.22075917484;209175.22075917484;276.8503963394072;5132249.526418598;2476334.490682427;292648.5182838857;1670321.485555669;0;269;291;144;316;340;292;7;183;186;1793707143945.625;716865806749.7405;1414844520685.1462;66419.92461465363;4101.138198921108;-0.0;141514.58313583606;6689894.253137749;1265686.172916939;0.0;6631027.413276521;2.441438836985223;0.08780972514176877
8623;2019-08-07 17:26:45.130;900;894;310;309;284;53;173;56;26;59;707;297;28;50;221;159;268;838;268;156;173;-97;815;374;356;129;372;276;775;4778.0;0.0;1050.0;256.0;0.0;12;0;98;1;0;1;1;0;1;1;1;1;1;0;0;99429.421875;35042.59765625;53954.6640625;3688.91284179688;465.0;319724;576.0;0.0;Calculated values ==>;1565191605.13;363.16;362.56000000000006;304.16;304.06;301.56;278.46000000000004;275.84098080016133;290.46000000000004;278.76000000000005;275.76000000000005;279.06;343.86;302.86;275.96000000000004;278.16;295.26000000000005;289.06;299.96000000000004;356.96000000000004;288.76000000000005;290.46000000000004;330.76000000000005;319.66;263.46000000000004;240.16925963744896;264.60387354146746;275.84098080016133;299.96000000000004;8150000.0;3740000.0;3560000.0;1290000.0;3720000.0000000005;2760000.0;7750000.0;0.7963333333333333;0.0;0.175;0.042666666666666665;0.0;0.7963333333333333;0.0;35042.59765625;53954.6640625;3688.91284179688;99429.421875;504938.1865315799;507522.4791378952;294156.35718116804;293377.98693436634;278552.1960496506;429187.4505931623;456543.2252788729;450473.22927767114;475947.1467426406;526274.8318827596;482737.02991735906;450735.4194538811;453584.6404893664;460594.60868930205;451460.6394377177;268952.193122831;499645.62602087273;454164.5920650031;456543.2252788729;241669.27786274583;195261.2709748474;460716.0038526394;206009.85734300673;206009.85734300673;275.5970856022236;5133837.256180782;2476921.677704045;292711.2040111475;1671166.9882117528;0;269;291;144;316;340;293;7;183;186;1793923635645.7283;716943467899.7776;1415013636085.2268;42781.09008856627;10867.46225107766;-0.0;199508.07199959474;6690803.806589815;1265810.8488849134;0.0;6633867.847809608;2.7313310268713824;0.07391895927760331
8624;2019-08-07 17:27:45.110;895;892;304;302;277;46;182;47;7;56;716;295;10;40;222;155;268;839;267;172;182;-94;803;367;349;136;366;257;766;3862.0;-1.0;1444.0;383.0;0.0;19;99;98;1;0;1;1;0;1;1;1;0;1;0;0;97524.109375;34246.5703125;53617.640625;2670.24047851562;465.0;319725;577.0;0.0;Calculated values ==>;1565191665.11;362.66;362.36;303.56;303.36;300.86;277.76000000000005;275.1157276137837;291.36;277.86;273.86;278.76000000000005;344.76;302.66;274.16;277.16;295.36;288.66;299.96000000000004;357.06000000000006;290.36;291.36;330.86;319.66;263.76000000000005;241.71165711629368;262.0952818180154;275.1157276137837;299.86;8030000.0;3670000.0000000005;3490000.0;1360000.0;3660000.0;2570000.0;7659999.999999999;0.6436666666666666;0.0;0.24066666666666667;0.06383333333333334;0.0;0.6436666666666666;0.0;34246.5703125;53617.640625;2670.24047851562;97524.109375;505263.56178144255;508012.2452409766;291443.72765764926;289999.92972660565;276022.0484625183;429675.2189834977;458905.8800365434;451416.14574559574;474768.2546388334;528674.7047353644;484728.1323046379;451795.7641514069;455536.67342380155;461653.8592145803;452113.43256641144;269626.21157602925;500608.68908272823;457549.1369847078;458905.8800365434;242087.5637286956;195261.2709748474;459946.72006217635;203843.6607376931;203843.6607376931;274.7317416844644;5135477.988508723;2477498.894965096;292764.1792909749;1672063.125268914;0;269;291;144;316;340;293;7;183;186;1794135065144.955;717022941399.4869;1415173482784.6423;59582.44472523523;16347.911953546181;-0.0;164175.0484886933;6691656.551700326;1266037.568070861;0.0;6636897.530238374;2.652088806107239;0.1036795274425594
8625;2019-08-07 17:28:45.101;895;895;301;299;272;42;188;42;-1;52;709;293;0;31;223;153;268;842;267;181;187;-92;788;363;346;136;362;247;755;3433.0;-1.0;1461.0;224.0;0.0;20;98;8;1;0;1;1;0;1;1;1;0;1;0;0;88599.3125;26512.375;52560.66015625;2552.21948242188;465.0;319726;576.0;0.0;Calculated values ==>;1565191725.101;362.66;362.66;303.26000000000005;303.06;300.36;277.36;274.69669130483857;291.96000000000004;277.36;273.06;278.36;344.06000000000006;302.46000000000004;273.16;276.26000000000005;295.46000000000004;288.46000000000004;299.96000000000004;357.36;291.26000000000005;291.86;330.76000000000005;319.66;263.96000000000004;241.71165711629368;260.72004837742526;274.69669130483857;299.86;7880000.0;3629999.9999999995;3460000.0;1360000.0;3620000.0000000005;2470000.0;7550000.0;0.5721666666666666;0.0;0.2435;0.037333333333333336;0.0;0.5721666666666666;0.0;26512.375;52560.66015625;2552.21948242188;88599.3125;506551.72578202677;509353.8339705485;291423.700905028;289904.68778208265;274625.6613522374;429947.3805835815;460183.0878186048;452171.54572679393;474378.74224424444;528733.9512202289;485657.4439642793;452295.6682968842;456092.7144030982;462396.02367842785;452525.7912912428;270528.39196386177;502026.89458561933;459246.8955438717;460049.72880603187;241669.27786274583;195261.2709748474;460147.9527001238;203179.1042023845;203179.1042023845;274.4559748492274;5137028.784374607;2478005.143562166;292807.69326270174;1672947.811721803;0;269;291;144;316;340;293;7;183;186;1794343533870.565;717104529159.7256;1415324660105.0845;60629.65951119369;9593.503677248933;-0.0;146972.80904405355;6692658.168973429;1266253.7141083137;0.0;6639490.040123908;2.6608918182730483;0.09970125836883559
8626;2019-08-07 17:29:45.081;889;889;300;298;272;36;190;37;-2;48;693;292;-3;36;224;152;268;838;269;184;189;-90;785;356;340;136;355;245;756;3195.0;-1.0;1560.0;142.0;0.0;1;90;1;1;0;1;1;0;1;1;1;0;1;0;0;87533.3984375;25924.78515625;51814.87890625;2457.04028320312;464.0;319727;574.0;0.0;Calculated values ==>;1565191785.081;362.06000000000006;362.06000000000006;303.16;302.96000000000004;300.36;276.76000000000005;273.955091788801;292.16;276.86;272.96000000000004;277.96000000000004;342.46000000000004;302.36;272.86;276.76000000000005;295.56;288.36;299.96000000000004;356.96000000000004;291.56;292.06;330.56;319.56;264.16;241.71165711629368;260.44013211722256;273.955091788801;300.06;7850000.0;3560000.0;3400000.0;1360000.0;3550000.0;2450000.0;7559999.999999999;0.5325;0.0;0.26;0.023666666666666666;0.0;0.5325;0.0;25924.78515625;51814.87890625;2457.04028320312;87533.3984375;505970.87089045823;508450.2271508376;290450.5191437074;288995.44417787733;274542.5333364347;430412.23801567365;461375.94141383655;452396.48552033125;473988.9803413144;527267.9644399325;485777.993606784;452272.81815592037;457022.19049518585;463578.4645306311;453597.93676159094;270717.70594887104;501374.2059176427;460585.942006703;461244.56989116676;240832.718256323;194843.3435325042;460349.06489204726;201576.73747364455;201576.73747364455;273.80087433907346;5138496.067708689;2478441.974238162;292849.42317948473;1673817.3179488806;0;269;291;144;316;340;293;7;183;186;1794549265270.6304;717186101959.7515;1415472210905.1313;65213.134492138546;6124.278415568864;-0.0;138273.12076233057;6693706.509360474;1266384.6519652896;0.0;6641866.297189912;2.6137050815264424;0.10022743034352684
8627;2019-08-07 17:30:45.112;884;886;297;295;267;27;191;30;5;44;681;291;2;52;226;149;268;834;268;185;190;-89;769;346;332;136;346;264;746;3523.0;-1.0;1306.0;138.0;0.0;1;92;100;1;0;0;1;0;1;1;1;0;1;0;0;76247.40625;14875.3623046875;50863.4453125;2678.6357421875;464.0;319728;572.0;0.0;Calculated values ==>;1565191845.112;361.56000000000006;361.76;302.86;302.66;299.86;275.86;272.8767566201714;292.26000000000005;276.16;273.66;277.56;341.26;302.26000000000005;273.36;278.36;295.76000000000005;288.06;299.96000000000004;356.56000000000006;291.66;292.16;330.36;319.56;264.26000000000005;241.71165711629368;263.0348170998261;272.8767566201714;299.96000000000004;7690000.000000001;3460000.0;3320000.0000000005;1360000.0;3460000.0;2640000.0;7459999.999999999;0.5871666666666666;0.0;0.21766666666666667;0.023;0.0;0.5871666666666666;0.0;14875.3623046875;50863.4453125;2678.6357421875;76247.40625;506651.5203675296;508889.6107236418;290212.09456123103;288700.6058643971;273065.51640323515;431051.2098666511;462721.8518872203;449905.0815546568;473598.9642825547;524548.2480309319;483480.5128822984;449515.8643212122;455858.54699093295;465163.6445874296;454881.33923131146;271784.6579838882;501717.3053749656;461945.9337683183;462592.8016022848;239996.17471937067;194843.3435325042;460449.57616569684;198968.51929874741;198968.51929874741;272.7324170697781;5139861.612912806;2478782.151133732;292892.2425915627;1674673.412736491;0;269;291;144;316;340;293;7;183;186;1794750969430.2908;717267744119.614;1415624989799.874;54620.525051036275;6014.064307939837;-0.0;154791.39109256034;6694705.639138796;1266485.8570834573;0.0;6644309.763256792;3.1486996571908206;0.10156771940313737
8628;2019-08-07 17:31:45.122;878;880;290;289;256;21;193;22;10;38;679;290;7;69;227;143;268;825;267;187;193;-88;760;340;330;137;341;261;744;2544.0;-1.0;1168.0;430.0;0.0;54;95;100;1;0;0;1;1;1;0;1;0;1;0;0;66993.5625;14747.7529296875;42450.62890625;2574.71264648438;463.0;319729;570.0;0.0;Calculated values ==>;1565191905.122;360.96000000000004;361.16;302.16;302.06;298.76000000000005;275.26000000000005;272.21867820750657;292.46000000000004;275.36;274.16;276.96000000000004;341.06000000000006;302.16;273.86;280.06;295.86;287.46000000000004;299.96000000000004;355.66;291.86;292.46000000000004;330.16;319.46000000000004;264.36;241.92719264551067;262.63441904999945;272.21867820750657;299.86;7600000.0;3400000.0;3300000.0;1370000.0;3410000.0;2610000.0;7440000.000000001;0.42400000000000004;0.0;0.19466666666666665;0.07166666666666667;0.0;0.42400000000000004;0.0;14747.7529296875;42450.62890625;2574.71264648438;66993.5625;506596.76041712123;508243.2516493015;285590.7885567607;284943.4450597515;268429.59320547606;431420.45991060114;463279.05653173843;451087.67505689716;472882.9073446267;524581.9939130076;483720.6097860987;450703.76831585314;458433.0642989305;466015.96714176773;455063.322798143;272432.73222239054;500636.6120975983;462507.641017101;463279.05653173843;239159.6471344744;194425.4183739577;460397.5116797571;196439.85770679062;196439.85770679062;271.70117889270097;5141055.48659799;2479029.051570528;292936.02779111185;1675451.1596244045;0;269;291;144;317;340;293;7;183;186;1794949602530.2593;717349657769.601;1415782516049.8489;49571.4417774874;18916.96520139593;-0.0;113139.82030177789;6695574.050239961;1266693.6502890985;0.0;6646542.895478073;3.038628480813798;0.14696876674997567
8629;2019-08-07 17:32:45.093;876;882;290;289;242;7;196;15;13;32;679;289;11;71;227;141;268;822;266;191;196;-87;796;322;321;138;324;259;790;433.0;0.0;1173.0;184.0;0.0;47;98;95;1;0;0;1;0;0;1;1;0;1;0;0;60096.515625;14752.5771484375;35829.7578125;2568.74194335938;462.0;319730;568.0;0.0;Calculated values ==>;1565191965.093;360.76;361.36;302.16;302.06;297.36;273.86;270.1917013154234;292.76000000000005;274.66;274.46000000000004;276.36;341.06000000000006;302.06;274.26000000000005;280.26000000000005;295.86;287.26000000000005;299.96000000000004;355.36;292.26000000000005;292.76000000000005;329.96000000000004;319.36;264.46000000000004;242.14157278889297;262.3656120759269;270.1917013154234;299.76000000000005;7959999.999999999;3220000.0000000005;3210000.0;1380000.0;3240000.0;2590000.0;7900000.0;0.07216666666666667;0.0;0.1955;0.03066666666666667;0.0;0.07216666666666667;0.0;14752.5771484375;35829.7578125;2568.74194335938;60096.515625;503181.1969295583;504555.4483448475;280063.6168221036;279580.15670067066;260718.9492796134;432464.67707800725;464988.90004303184;451823.4077560279;472164.23178385233;524741.0541848252;483844.0308827524;451569.75684122;458992.93958232267;468425.2305300921;457761.25227727;270038.4035000383;495935.3136967511;464359.3536101161;464988.90004303184;238323.1353838712;194007.49548133422;460345.49301534053;191654.67895180767;191654.67895180767;269.695909066676;5142114.058690998;2479274.768833559;292978.8691959704;1676103.1808839152;0;269;291;144;317;340;294;7;183;186;1795144808135.1165;717432117894.5406;1415938440649.7349;50862.98648122505;8239.851631281676;-0.0;19725.619622083344;6696410.5992806135;1266919.8477142486;0.0;6647649.572324162;1.4831017982293668;0.12398741460365656
8630;2019-08-07 17:33:45.134;898;907;282;281;233;1;199;3;15;23;676;288;13;77;227;141;268;839;267;194;198;-87;735;327;327;136;332;259;737;121.0;0.0;2925.0;793.0;0.0;1;86;68;1;0;0;0;0;0;0;1;0;1;0;0;20916.95703125;11661.470703125;0.0;2520.20825195312;461.0;319731;565.0;0.0;Calculated values ==>;1565192025.134;362.96000000000004;363.86;301.36;301.26000000000005;296.46000000000004;273.26000000000005;270.7629442988711;293.06;273.46000000000004;274.66;275.46000000000004;340.76;301.96000000000004;274.46000000000004;280.86;295.86;287.26000000000005;299.96000000000004;357.06000000000006;292.56;292.96000000000004;329.66;319.26000000000005;264.46000000000004;241.71165711629368;262.3656120759269;270.7629442988711;299.86;7350000.0;3270000.0000000005;3270000.0000000005;1360000.0;3320000.0000000005;2590000.0;7370000.0;0.020166666666666666;0.0;0.4875;0.13216666666666665;0.0;0.020166666666666666;0.0;11661.470703125;0.0;2520.20825195312;20916.95703125;511433.4195656042;512472.6938305932;281644.80992727034;281063.7045768428;259896.64817249918;432184.1853817459;464488.96565803787;452076.58373615495;471547.0194386176;524434.1812350887;483734.9803510681;451823.4077560279;459716.39080517646;467300.8978854515;456948.6230077372;274464.7056834361;503223.26432893245;463853.3167421763;464362.0315853668;237068.3971897606;193589.57483703562;460650.50975246925;191982.07416389062;191982.07416389062;269.84734090537324;5142789.63229129;2479495.0363127855;293021.3060930992;1676401.9662302206;0;269;291;144;317;340;294;7;183;186;1795339340975.5305;717514374064.7157;1416093946840.066;126796.07341647886;35509.01157029047;-0.0;5492.99580799977;6697892.103119228;1267284.670700509;0.0;6647859.871059199;11.832032111732767;1.3608191153002323
8631;2019-08-07 17:34:45.124;930;902;267;267;244;24;205;4;21;18;675;289;23;82;215;146;268;729;264;199;205;-87;709;354;354;142;359;280;712;1402.0;-1.0;1626.0;585.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;20171.150390625;13828.5;0.0;2770.47290039062;461.0;319732;563.0;0.0;Calculated values ==>;1565192085.124;366.16;363.36;299.86;299.86;297.56;275.56;273.7412296467126;293.66;273.56;275.26000000000005;274.96000000000004;340.66;302.06;275.46000000000004;281.36;294.66;287.76000000000005;299.96000000000004;346.06000000000006;293.06;293.66;329.46000000000004;319.26000000000005;264.46000000000004;242.98782864720522;265.11578078379944;273.7412296467126;299.56;7090000.000000001;3540000.0;3540000.0;1420000.0;3590000.0;2800000.0;7120000.0;0.23366666666666666;0.0;0.271;0.09749999999999999;0.0;0.23366666666666666;0.0;13828.5;0.0;2770.47290039062;20171.150390625;517764.6279344183;513863.01819479716;276218.7766677947;276218.7766677947;265519.8321010778;430542.39183029096;461211.91220601037;449082.5481961668;470252.297931023;522646.6711015506;481370.1085140864;449349.3077402481;456977.57757367886;461782.40754588926;453090.7323638435;277099.73325540416;489996.0491222509;460408.5339665152;461211.91220601037;236231.924509345;193589.57483703562;459731.4119511117;199743.45607013567;199743.45607013567;273.07249013952236;5143131.976119711;2479707.4173326083;293065.3877545408;1676401.9662302206;0;269;291;144;317;340;294;7;183;186;1795543606925.563;717597760164.729;1416255619890.0916;67570.89396615444;25348.825698395158;-0.0;61096.46258374939;6699511.557893553;1267791.7348197214;0.0;6648414.690727193;9.278657370702408;0.6929958953777221
8632;2019-08-07 17:35:45.155;946;915;269;270;243;46;211;8;31;17;680;290;48;92;209;153;268;722;267;206;211;-90;726;376;372;149;381;309;728;1980.0;-1.0;1525.0;361.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;20071.4296875;14091.951171875;0.0;3035.67065429688;460.0;319733;561.0;0.0;Calculated values ==>;1565192145.155;367.76;364.66;300.06;300.16;297.46000000000004;277.76000000000005;276.0463484220469;294.26000000000005;273.96000000000004;276.26000000000005;274.86;341.16;302.16;277.96000000000004;282.36;294.06;288.46000000000004;299.96000000000004;345.36;293.76000000000005;294.26000000000005;329.26000000000005;319.16;264.16;244.42749628697553;268.67533136820026;276.0463484220469;299.86;7259999.999999999;3760000.0;3720000.0000000005;1490000.0;3810000.0;3090000.0;7280000.0;0.33;0.0;0.25416666666666665;0.06016666666666667;0.0;0.33;0.0;14091.951171875;0.0;3035.67065429688;20071.4296875;518505.104469262;514273.28099757043;275611.2657247085;276118.8670685861;264148.32125652616;429045.3911783415;459220.0272343256;444928.8317624536;469202.37976537313;520812.4421787996;477953.02921335126;447361.7092104105;453415.19046044844;457499.22578343895;450206.64263572777;275302.473552827;487307.8689895813;458527.3387883445;459220.0272343256;235395.46725036926;193171.6564234249;458333.64043441287;206150.53821450524;206150.53821450524;275.6607243525229;5143467.504219795;2479940.2079717023;293113.7972827553;1676401.9662302206;0;269;291;144;317;340;294;7;183;186;1795761519455.196;717685105269.5819;1416432411184.794;60689.48294343687;15173.01665023111;-0.0;83512.93137654071;6700580.946598177;1268129.591307768;0.0;6649620.391631944;9.30516989385385;0.5298756536995922
8633;2019-08-07 17:36:45.105;932;927;279;280;245;83;217;43;40;26;690;291;56;83;205;161;268;785;267;213;217;-185;803;401;389;147;405;302;800;21.0;0.0;1175.0;126.0;0.0;66;0;91;1;1;0;1;0;0;0;1;1;1;0;0;48267.21484375;34141.20703125;6827.0498046875;4099.802734375;458.0;319734;560.0;0.0;Calculated values ==>;1565192205.105;366.36;365.86;301.06;301.16;297.66;281.46000000000004;278.54751220026105;294.86;277.46000000000004;277.16;275.76000000000005;342.16;302.26000000000005;278.76000000000005;281.46000000000004;293.66;289.26000000000005;299.96000000000004;351.66;294.46000000000004;294.86;329.16;318.96000000000004;254.66000000000003;244.02132995426717;267.8393353686513;278.54751220026105;299.86;8030000.0;4010000.0;3890000.0;1470000.0;4050000.0;3020000.0;8000000.0;0.0035;0.0;0.19583333333333333;0.021;0.0;0.0035;0.0;34141.20703125;6827.0498046875;4099.802734375;48267.21484375;510434.443958434;509990.33147636167;274279.064090194;274704.189421592;261334.3502683897;427166.96342816413;457337.7464688498;447566.28926109587;470372.2942900235;522435.38976442843;478933.4068871811;449779.38365072303;453420.40240734135;452886.555730755;446771.6371795251;269626.21157602925;489435.36724999204;456764.92346161493;457337.7464688498;234977.24436692704;192335.8262164488;448682.81743504276;211456.41201065073;211456.41201065073;277.78802312781664;5144036.518350754;2480341.8160045603;293173.210009143;1676458.8109019035;0;270;291;145;317;340;294;7;184;186;1795989629205.3774;717773831269.6525;1416615558434.9397;46238.18429487884;4981.754513912233;-0.0;860.5846706036966;6701471.267939293;1268297.4077705806;0.0;6650322.918339035;1.1555972006769415;0.12180796217197914
8634;2019-08-07 17:37:45.106;917;922;276;275;243;93;206;76;49;46;687;296;56;78;203;174;268;829;269;204;205;-227;826;412;396;143;414;314;816;2060.0;-1.0;1497.0;95.0;0.0;3;0;6;1;1;1;1;1;0;0;1;1;1;0;0;83340.4140625;48921.3046875;28012.912109375;4089.9814453125;455.0;319735;558.0;0.0;Calculated values ==>;1565192265.106;364.86;365.36;300.76000000000005;300.66;297.46000000000004;282.46000000000004;279.6113706815485;293.76000000000005;280.76000000000005;278.06;277.76000000000005;341.86;302.76000000000005;278.76000000000005;280.96000000000004;293.46000000000004;290.56;299.96000000000004;356.06000000000006;293.56;293.66;328.96000000000004;318.66;250.46000000000004;243.1966462407574;269.2639976450953;279.6113706815485;300.06;8259999.999999999;4120000.0000000005;3960000.0;1430000.0;4140000.0;3140000.0;8159999.999999999;0.3433333333333334;0.0;0.2495;0.01583333333333333;0.0;0.3433333333333334;0.0;48921.3046875;28012.912109375;4089.9814453125;83340.4140625;506412.34696694935;507960.6936368134;272000.64374423266;271604.45970754226;259993.50714115362;426278.9077920982;454580.46062913665;446545.99598913855;472884.08645268116;521144.53182198247;478033.6063861338;447545.94486895227;450628.548951223;450991.2694906027;446752.7522910097;268367.00787629123;494513.48316316295;454285.2277646914;454432.9423694498;234140.81001818314;191082.09718829524;444898.20963658794;215554.2843708099;215554.2843708099;279.35005946387525;5145133.266869152;2481034.0151378405;293241.45934802794;1676749.148756387;0;270;292;145;318;340;294;7;184;186;1796225133130.093;717860832719.5474;1416800361514.7166;57632.43204877299;3631.2788167081517;-0.0;82015.00591286639;6702336.870834252;1268369.1842445037;0.0;6651013.559770228;1.768344764734068;0.08188229897624898
8635;2019-08-07 17:38:45.146;919;930;285;285;249;74;68;74;54;57;695;300;43;57;206;160;269;858;266;64;69;-211;938;396;370;138;394;292;906;4076.0;-1.0;688.0;212.0;0.0;35;0;62;1;1;1;1;0;0;1;1;1;1;0;0;104843.3515625;57518.62890625;41394.51171875;3833.62963867188;452.0;319736;556.0;0.0;Calculated values ==>;1565192325.146;365.06000000000006;366.16;301.66;301.66;298.06;280.56;278.0567423895505;279.96000000000004;280.56;278.56;278.86;342.66;303.16;277.46000000000004;278.86;293.76000000000005;289.16;300.06;358.96000000000004;279.56;280.06;328.76000000000005;318.36;252.06000000000003;242.14157278889297;266.62003547228215;278.0567423895505;299.76000000000005;9380000.0;3960000.0;3700000.0;1380000.0;3940000.0;2920000.0;9060000.0;0.6793333333333333;0.0;0.11466666666666667;0.035333333333333335;0.0;0.6793333333333333;0.0;57518.62890625;41394.51171875;3833.62963867188;104843.3515625;497000.70638806414;501467.09422210604;270581.43744865584;270581.43744865584;258756.5185493643;427558.0369473;437812.08786013443;451312.0196078189;474609.854275098;523762.70219615265;481175.1654130237;449836.46809128614;451711.33242743067;454918.4098194246;447568.66154486476;263965.83375171083;490411.48128446937;437118.2664342716;437984.470497048;233304.39079467155;189828.38726562503;447553.1975282786;211109.66055111602;211109.66055111602;277.6314458754258;5146702.510380395;2481921.6059168554;293307.5334604141;1677327.929551386;0;270;292;145;318;340;295;7;184;186;1796455086329.947;717945188919.4938;1416982282714.601;27543.203838501933;8354.33830652641;-0.0;154123.62088993646;6703047.140997505;1268469.1309738955;0.0;6652982.69354026;1.8494125172725795;0.04491125078668901
8636;2019-08-07 17:39:45.136;945;955;300;300;267;64;113;64;53;60;705;299;38;46;209;153;269;870;267;89;113;-190;847;386;366;134;385;284;807;4201.0;-1.0;1898.0;313.0;0.0;98;0;76;1;1;1;1;0;0;1;1;1;1;0;0;100808.9140625;54261.3046875;40186.23046875;3740.31982421875;455.0;319737;556.0;0.0;Calculated values ==>;1565192385.136;367.66;368.66;303.16;303.16;299.86;279.56;277.0612115527968;284.46000000000004;279.56;278.46000000000004;279.16;343.66;303.06;276.96000000000004;277.76000000000005;294.06;288.46000000000004;300.06;360.16;282.06;284.46000000000004;328.76000000000005;318.66;254.16000000000003;241.2770596917726;265.62235894841564;277.0612115527968;299.86;8470000.0;3860000.0;3660000.0;1340000.0;3850000.0;2840000.0;8070000.0;0.7001666666666666;0.0;0.31633333333333336;0.05216666666666667;0.0;0.7001666666666666;0.0;54261.3046875;40186.23046875;3740.31982421875;100808.9140625;508625.26906765834;513275.7982962164;283346.80940284254;283346.80940284254;269012.176559071;428316.9747201074;445992.8272916113;452589.2707968985;475411.61821509036;525438.4280168556;482015.5068621095;450616.17186585657;451672.3454217012;456847.45436449524;448360.75176250876;267683.9765711552;501348.7850361505;442193.31063224736;445992.8272916113;233304.39079467155;191082.09718829524;450473.70849754073;208507.50889615892;208507.50889615892;276.60507537521636;5148415.993632729;2482852.9501137105;293370.639186574;1678007.655763137;0;270;292;145;318;340;295;7;184;186;1796675849529.9822;718026775319.5067;1417155053914.6284;77211.19734793396;12622.570079205418;-0.0;166279.3037632159;6703919.94884864;1268643.9094092094;0.0;6655652.272908732;2.608398678648195;0.10584680445049868
8637;2019-08-07 17:40:45.107;940;938;313;313;286;54;155;56;32;59;711;299;31;42;211;159;269;853;267;144;154;-171;828;375;355;131;373;268;787;4100.0;-1.0;1557.0;164.0;0.0;62;0;51;1;1;1;1;1;1;0;1;1;1;0;0;107025.515625;50645.43359375;46571.55859375;3566.97900390625;454.0;319738;554.0;0.0;Calculated values ==>;1565192445.107;367.16;366.96000000000004;304.46000000000004;304.46000000000004;301.76000000000005;278.56;275.94376602880345;288.66;278.76000000000005;276.36;279.06;344.26;303.06;276.26000000000005;277.36;294.26000000000005;289.06;300.06;358.46000000000004;287.56;288.56;328.56;318.56;256.06;240.61611355647437;263.56353331371673;275.94376602880345;299.86;8280000.0;3750000.0;3550000.0;1310000.0;3729999.9999999995;2680000.0;7870000.0;0.6833333333333333;0.0;0.2595;0.02733333333333333;0.0;0.6833333333333333;0.0;50645.43359375;46571.55859375;3566.97900390625;107025.515625;509488.26835306775;512567.2880557806;293927.9311095568;293927.9311095568;278422.0798675622;429116.5711722346;454193.9961277671;452664.88030591793;475694.71030752023;527311.5286832858;483893.26856182993;452537.2591950502;453934.5932790833;459061.6899629751;451282.2681923283;268634.6892901536;500702.57375654805;452631.20222892443;454052.7954130459;232467.98657752166;190664.19178205615;452947.10811362206;206267.3277390152;206267.3277390152;275.70022280066735;5150147.110108177;2483726.7503945264;293431.5039114966;1678730.2878999072;0;270;292;145;319;341;295;7;184;186;1796892044985.6836;718106236894.7645;1417320573875.1653;63940.164891111264;6742.580663572588;-0.0;169320.06957725433;6705095.641678126;1268805.2076673987;0.0;6658447.582642606;2.3813589829292514;0.079000331498327
8638;2019-08-07 17:41:45.137;931;928;303;301;274;47;168;48;8;55;712;297;12;33;212;156;269;856;266;161;167;-152;809;369;349;130;367;253;772;3798.0;-1.0;1963.0;274.0;0.0;77;0;1;1;1;1;1;1;1;0;1;1;1;0;0;100987.515625;45652.02734375;46171.69140625;3367.24877929688;452.0;319739;553.0;0.0;Calculated values ==>;1565192505.137;366.26;365.96000000000004;303.46000000000004;303.26000000000005;300.56;277.86;275.3239800832674;289.96000000000004;277.96000000000004;273.96000000000004;278.66;344.36;302.86;274.36;276.46000000000004;294.36;288.76000000000005;300.06;358.76;289.26000000000005;289.86;328.46000000000004;318.36;257.96000000000004;240.39332010688793;261.54996906429363;275.3239800832674;299.76000000000005;8090000.000000001;3690000.0;3490000.0;1300000.0;3670000.0000000005;2530000.0;7720000.0;0.6329999999999999;0.0;0.32716666666666666;0.04566666666666667;0.0;0.6329999999999999;0.0;45652.02734375;46171.69140625;3367.24877929688;100987.515625;509800.64615881257;512429.26104820526;289634.5882768502;288314.0349759055;274170.93332164444;429537.3511455088;457002.4951182406;452245.5307163364;475435.0750762394;528575.9131598602;485403.3812010914;452745.49504557555;455342.3708884602;460142.91347879387;451906.4528398867;269669.8643929333;502474.6490857949;456040.21575561777;456865.4718237093;232049.79005350024;189828.38726562503;455045.92474248423;204433.9844462687;204433.9844462687;274.96883272093754;5151881.418755397;2484529.6304747104;293489.31803561153;1679503.5347464136;0;270;292;145;319;341;295;7;184;186;1797103350585.583;718184576044.7272;1417476952025.0908;81075.67755469048;11444.611940193843;-0.0;159789.13150991988;6706304.711263942;1268956.8433856603;0.0;6661191.530605363;2.6505605264191803;0.10966628845980968
8639;2019-08-07 17:42:45.088;925;924;302;301;274;45;176;44;5;51;703;295;5;27;214;155;269;859;268;169;176;-135;801;365;346;132;364;246;773;3040.0;0.0;1947.0;207.0;0.0;90;100;98;1;1;0;1;1;1;0;1;1;0;0;0;89423.8046875;33711.6640625;46222.6015625;2651.82690429688;452.0;319740;552.0;0.0;Calculated values ==>;1565192565.088;365.66;365.56000000000006;303.36;303.26000000000005;300.56;277.66;274.9066339382667;290.76000000000005;277.56;273.66;278.26000000000005;343.46000000000004;302.66;273.66;275.86;294.56;288.66;300.06;359.06000000000006;290.06;290.76000000000005;328.36;318.36;259.66;240.83765695389522;260.58029834229245;274.9066339382667;299.96000000000004;8009999.999999999;3650000.0;3460000.0;1320000.0;3640000.0;2460000.0;7730000.0;0.5066666666666666;0.0;0.32449999999999996;0.034499999999999996;0.0;0.5066666666666666;0.0;33711.6640625;46222.6015625;2651.82690429688;89423.8046875;509630.4122835591;511804.1803893235;288804.1751055375;288157.46147010644;274094.3225286733;429811.8947417682;458574.2778946514;453087.18073065346;474793.84568264754;528203.2803230828;485985.599403566;453087.18073065346;455773.67439515557;460880.48460767657;452464.97844290547;270135.02162052924;502808.8050392402;457626.93612502544;458574.2778946514;231631.59724164338;189828.38726562503;456440.38079729525;203590.79441118208;203590.79441118208;274.6246215180003;5153466.883902526;2485190.454455478;293539.4360364668;1680272.858393008;0;270;292;145;319;341;295;7;184;186;1797311680310.4968;718263111854.6947;1417626529770.029;80961.57736066845;8723.310730320904;-0.0;129191.63163162443;6707653.918967471;1269124.772153927;0.0;6663597.736955909;2.6502830321578514;0.12098435381252423
8640;2019-08-07 17:43:45.148;918;920;296;295;260;37;179;38;13;48;689;295;11;37;215;151;269;864;268;173;179;-121;817;358;338;136;358;248;797;3773.0;-1.0;2000.0;118.0;0.0;60;99;10;1;1;0;1;1;1;0;1;1;0;0;0;83717.1640625;27437.859375;46018.3125;2616.57885742188;452.0;319741;551.0;0.0;Calculated values ==>;1565192625.148;364.96000000000004;365.16;302.76000000000005;302.66;299.16;276.86;274.1680685717883;291.06;276.96000000000004;274.46000000000004;277.96000000000004;342.06000000000006;302.66;274.26000000000005;276.86;294.66;288.26000000000005;300.06;359.56000000000006;290.46000000000004;291.06;328.26000000000005;318.36;261.06;241.71165711629368;260.85938512811435;274.1680685717883;299.96000000000004;8170000.0;3579999.9999999995;3379999.9999999995;1360000.0;3579999.9999999995;2480000.0;7970000.0;0.6288333333333332;0.0;0.3333333333333333;0.019666666666666666;0.0;0.6288333333333332;0.0;27437.859375;46018.3125;2616.57885742188;83717.1640625;507314.19991123775;509269.90077259706;282349.8861669551;281848.1577203802;266895.23820335395;430280.9020939914;460236.81186590303;453729.2394153389;473988.9803413144;526627.927073363;485758.23702196387;453482.9728274517;456653.88339846255;461934.76558694645;453109.7795175533;269222.7050136672;501379.9404988908;459442.3449728999;460236.81186590303;231213.40812182956;189828.38726562503;457217.7104055139;202160.4850579239;202160.4850579239;274.03746348967707;5154911.168148806;2485700.543396333;293583.38332115393;1681042.301350413;0;270;292;145;319;341;295;7;184;186;1797517085510.301;718343592254.618;1417774877969.8877;83856.25145247165;5016.125431835936;-0.0;162286.99684108418;6709028.774354844;1269239.3819504704;0.0;6666029.15451277;3.3015681871268097;0.1267848920726933
8641;2019-08-07 17:44:45.099;918;925;285;283;245;36;181;34;18;45;677;292;16;49;217;146;269;872;268;173;180;-109;833;357;339;139;358;250;812;3356.0;0.0;2256.0;440.0;0.0;53;99;1;1;1;0;1;1;1;0;1;1;0;0;0;81815.3984375;26979.1328125;46520.15234375;2578.61254882812;451.0;319742;550.0;0.0;Calculated values ==>;1565192685.099;364.96000000000004;365.66;301.66;301.46000000000004;297.66;276.76000000000005;274.0616903277293;291.26000000000005;276.56;274.96000000000004;277.66;340.86;302.36;274.76000000000005;278.06;294.86;287.76000000000005;300.06;360.36;290.46000000000004;291.16;328.16;318.26000000000005;262.26000000000005;242.35481222062532;261.13683023647616;274.0616903277293;299.96000000000004;8330000.0;3570000.0000000005;3390000.0;1390000.0;3579999.9999999995;2500000.0;8120000.0;0.5593333333333333;0.0;0.376;0.07333333333333333;0.0;0.5593333333333333;0.0;26979.1328125;46520.15234375;2578.61254882812;81815.3984375;505960.9358890446;508715.3477835198;275976.1564052607;275126.2789869328;260832.17977726157;430346.717906069;460345.164395595;454004.120453981;473307.3401624125;525251.0992956099;485207.276127549;453757.5995671252;457775.72677953914;462201.38575610484;452567.920861922;268376.91263282497;501191.2370078021;459284.47367194766;460213.00932212896;230795.22267914342;189410.48811896544;457961.4968331859;201118.79041315723;201118.79041315723;273.6262571718738;5156289.479628019;2486153.647993178;293626.6412266911;1681812.8254481286;0;270;292;145;319;341;295;7;184;186;1797720019645.217;718426024879.584;1417924155959.826;95084.88409534973;18835.131804135435;-0.0;144920.03310975153;6710518.732689954;1269437.9801062986;0.0;6668587.122380126;3.402302860847315;0.175946291142984
8642;2019-08-07 17:45:48.119;924;932;281;279;243;37;184;34;18;42;666;290;16;55;218;144;269;880;268;178;184;-101;818;358;342;140;358;260;800;3006.0;-2.0;1961.0;405.0;0.0;59;99;100;1;0;0;1;1;1;0;1;1;0;0;0;69137.9765625;15516.7001953125;45728.60546875;2696.24780273438;450.0;319743;549.0;0.0;Calculated values ==>;1565192748.119;365.56000000000006;366.36;301.26000000000005;301.06;297.46000000000004;276.86;274.1680685717883;291.56;276.56;274.96000000000004;277.36;339.76;302.16;274.76000000000005;278.66;294.96000000000004;287.56;300.06;361.16;290.96000000000004;291.56;328.06;318.16;263.06;242.56692532238324;262.5002047102346;274.1680685717883;299.96000000000004;8180000.0;3579999.9999999995;3420000.0000000005;1400000.0;3579999.9999999995;2600000.0;8000000.0;0.501;0.0;0.3268333333333333;0.06749999999999999;0.0;0.501;0.0;15516.7001953125;45728.60546875;2696.24780273438;69137.9765625;508073.9932694933;510681.3972831266;275132.6945610322;274279.064090194;260642.38169511763;430280.9020939914;460274.98526110285;452280.9878680821;472882.7909566239;523330.4090036278;483836.903274412;452027.8246842997;456885.48860860226;462334.5135562977;452104.5419279228;269168.0034160393;503398.4631996965;459477.0873011291;460274.98526110285;230377.04089860234;188992.59102226305;458618.2853979521;201421.0087658435;201421.0087658435;273.7489744533591;5157610.7409737995;2486525.6045758645;293672.81090714317;1682620.2583252932;0;270;292;145;319;341;295;7;184;186;1797934602745.152;718513937779.5574;1418084856959.7773;81989.403169915;17360.816172667328;-0.0;129685.84222412494;6712068.624576077;1269754.7951952997;0.0;6670990.686582669;3.581959604494744;0.1841136100198238
8643;2019-08-07 17:46:45.160;913;918;280;279;240;35;186;34;30;41;663;290;26;78;219;141;269;866;268;181;186;-97;804;356;341;141;357;274;786;2610.0;-1.0;1516.0;277.0;0.0;54;99;100;1;0;0;1;1;1;0;1;1;0;0;0;67582.09375;15516.10546875;44825.4140625;2733.93530273438;449.0;319744;548.0;0.0;Calculated values ==>;1565192805.16;364.46000000000004;364.96000000000004;301.16;301.06;297.16;276.66;273.955091788801;291.76000000000005;276.56;276.16;277.26000000000005;339.46000000000004;302.16;275.76000000000005;280.96000000000004;295.06;287.26000000000005;300.06;359.76;291.26000000000005;291.76000000000005;327.96000000000004;318.06;263.46000000000004;242.77792619122317;264.3458800820626;273.955091788801;299.96000000000004;8040000.000000001;3560000.0;3410000.0;1410000.0;3570000.0000000005;2740000.0;7859999.999999999;0.435;0.0;0.25266666666666665;0.04616666666666667;0.0;0.435;0.0;15516.10546875;44825.4140625;2733.93530273438;67582.09375;507708.35721711227;509909.2842350493;275753.6714564476;275309.19153196807;260194.03252027286;430412.23801567365;460695.0249579271;451353.2567004854;472653.6706096803;521889.9718008104;482195.05670025176;450832.4121165656;457451.8592797401;462618.4332792204;452024.9511840489;269958.38107285515;502644.62248875195;460033.1377473271;460695.0249579271;229958.8627652946;188574.69595719432;458869.0855255645;201105.04780395603;201105.04780395603;273.6164485994411;5158693.886744378;2486771.457669177;293715.83077870053;1683337.6599696896;0;270;292;145;319;341;295;7;184;186;1798129397760.5886;718594080384.7369;1418237156430.1187;63229.38078118976;11900.106408147592;-0.0;112921.64006197742;6713219.100225232;1269986.6107909484;0.0;6672912.710669903;2.9813677562257515;0.1399043807149379
8644;2019-08-07 17:47:45.130;896;900;284;284;243;33;188;33;46;40;671;290;41;88;220;141;269;854;269;184;188;-94;806;354;339;142;355;278;789;2342.0;-2.0;1315.0;193.0;0.0;43;99;100;1;0;0;1;1;1;0;1;1;0;0;0;67734.4140625;15568.615234375;44577.41015625;2762.388671875;449.0;319745;547.0;0.0;Calculated values ==>;1565192865.13;362.76;363.16;301.56;301.56;297.46000000000004;276.46000000000004;273.7412296467126;291.96000000000004;276.46000000000004;277.76000000000005;277.16;340.26;302.16;277.26000000000005;281.96000000000004;295.16;287.26000000000005;300.06;358.56000000000006;291.56;291.96000000000004;327.86;318.06;263.76000000000005;242.98782864720522;264.86050150153983;273.7412296467126;300.06;8059999.999999999;3540000.0;3390000.0;1420000.0;3550000.0;2780000.0;7890000.000000001;0.39033333333333337;0.0;0.21916666666666668;0.03216666666666666;0.0;0.39033333333333337;0.0;15568.615234375;44577.41015625;2762.388671875;67734.4140625;505146.3699956989;507163.88063926465;277320.77592068765;277320.77592068765;261111.39706309277;430542.39183029096;461266.89504605153;452724.41993006173;472424.0149512065;522393.6968873822;481720.41016593325;452076.2818530558;458052.1917500455;463051.38004137354;452376.9910028237;269842.1074641555;500665.3430838513;460740.9053925682;461266.89504605153;229540.68826423294;188574.69595719432;459018.81840263616;200774.9477792358;200774.9477792358;273.4782732805357;5159820.960491237;2487030.367488824;293761.6105771609;1684082.3109934335;0;270;292;145;319;341;295;7;184;186;1798333295760.6858;718678937934.7775;1418402673630.1975;55218.925979722684;8306.84450505271;-0.0;101678.69008314708;6714205.6759140985;1270154.91785301;0.0;6674700.152587256;2.626110720320982;0.11710723940116192
8645;2019-08-07 17:48:45.101;890;896;283;282;241;30;190;30;57;38;679;290;53;92;221;141;269;851;268;188;190;-93;809;350;337;141;351;277;795;2111.0;-1.0;1338.0;181.0;0.0;10;100;100;1;0;0;1;1;1;0;1;1;0;0;0;66653.6953125;15639.494140625;43349.16015625;2763.82568359375;450.0;319746;545.0;0.0;Calculated values ==>;1565192925.101;362.16;362.76;301.46000000000004;301.36;297.26000000000005;276.16;273.3108153835814;292.16;276.16;278.86;276.96000000000004;341.06000000000006;302.16;278.46000000000004;282.36;295.26000000000005;287.26000000000005;300.06;358.26;291.96000000000004;292.16;327.66;318.16;263.86;242.77792619122317;264.73235714968143;273.3108153835814;299.96000000000004;8090000.000000001;3500000.0;3370000.0000000005;1410000.0;3510000.0;2770000.0;7950000.0;0.35183333333333333;0.0;0.223;0.030166666666666668;0.0;0.35183333333333333;0.0;15639.494140625;43349.16015625;2763.82568359375;66653.6953125;504035.1532580509;506092.06061740377;276384.9511689748;275942.1890886957;260162.0151181948;430799.1582183253;461834.6950695342;454309.18364073464;472358.58907936385;523302.6843533585;481839.3077588308;453797.7280035201;458708.8848099951;463779.2430610787;453075.1943286226;269669.8643929333;499690.65277717554;461573.52563019627;461834.6950695342;228704.35009887922;188992.59102226305;459276.02651580586;199740.48533568715;199740.48533568715;273.0542129246112;5160940.320116436;2487290.3093674295;293807.6401050594;1684814.6782634826;0;270;292;145;319;341;295;7;184;186;1798535997740.5376;718763796899.7153;1418569093155.0757;56768.81972202559;7829.322158933582;-0.0;92213.47945802518;6715138.456065844;1270289.3209155514;0.0;6676315.139711013;2.53935747015474;0.11891358961221804
8646;2019-08-07 17:49:45.111;893;901;282;282;239;24;193;25;60;35;684;289;57;98;222;140;269;853;267;191;192;-92;823;344;334;140;345;273;810;2066.0;-2.0;1141.0;228.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;66912.9296875;15797.7646484375;43781.1171875;2737.43872070312;450.0;319747;544.0;0.0;Calculated values ==>;1565192985.111;362.46000000000004;363.26;301.36;301.36;297.06;275.56;272.6583383277491;292.46000000000004;275.66;279.16;276.66;341.56000000000006;302.06;278.86;282.96000000000004;295.36;287.16;300.06;358.46000000000004;292.26000000000005;292.36;327.56;318.16;263.96000000000004;242.56692532238324;264.2163659402789;272.6583383277491;299.86;8230000.0;3440000.0;3340000.0;1400000.0;3450000.0;2730000.0;8100000.0;0.3443333333333333;0.0;0.19016666666666668;0.038;0.0;0.3443333333333333;0.0;15797.7646484375;43781.1171875;2737.43872070312;66912.9296875;503244.7660006875;505509.82580765826;274844.90685108193;274844.90685108193;258885.23016707212;431175.4696738307;462678.9675340796;455362.68259601;472195.2020149266;524139.56497355975;482202.3279378613;454984.19281870633;460076.88124568114;464793.3777940636;453968.8239142745;268898.2922379125;498614.23449874937;462420.1108576435;462549.5932588311;228286.1864045524;188992.59102226305;459532.4227784258;197962.01772233102;197962.01772233102;272.3249254548203;5162053.560833794;2487552.330186823;293853.49161573296;1685540.8849221726;0;270;292;145;319;341;295;7;184;186;1798737331290.5056;718848110949.7019;1418734120655.0496;48949.026436811284;9939.675392131601;-0.0;91106.32184306819;6716019.584947369;1270437.4205742832;0.0;6677843.059332448;2.406994224501388;0.11121476513421384
8647;2019-08-07 17:50:45.122;905;916;279;277;234;17;195;18;54;31;683;288;53;99;223;139;269;858;270;194;194;-92;805;337;331;140;339;266;796;1817.0;-1.0;1617.0;319.0;0.0;54;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58697.62109375;15411.6240234375;36463.38671875;2653.92553710938;449.0;319748;543.0;0.0;Calculated values ==>;1565193045.122;363.66;364.76;301.06;300.86;296.56;274.86;271.8864255623528;292.66;274.96000000000004;278.56;276.26000000000005;341.46000000000004;301.96000000000004;278.46000000000004;283.06;295.46000000000004;287.06;300.06;358.96000000000004;292.56;292.56;327.46000000000004;318.06;263.96000000000004;242.56692532238324;263.299902668528;271.8864255623528;300.16;8050000.0;3370000.0000000005;3310000.0;1400000.0;3390000.0;2660000.0;7959999.999999999;0.30283333333333334;0.0;0.2695;0.05316666666666667;0.0;0.30283333333333334;0.0;15411.6240234375;36463.38671875;2653.92553710938;58697.62109375;506501.57805527875;508798.52114288753;274564.02989323845;273713.6761298026;257750.5974778667;431601.1154718507;463386.3322743425;455775.73446676333;471801.8942764967;524594.4073053893;482916.8742786838;455651.22432670655;461279.75142594206;465793.98893429164;455018.854478736;269900.0977219868;500608.44159123895;463257.96779010096;463257.96779010096;227868.02628245065;188574.69595719432;459532.4227784258;195889.84187742148;195889.84187742148;271.4687753880142;5163100.507327215;2487812.4561064104;293898.4278879598;1686209.7117162473;0;270;292;145;319;341;296;7;184;186;1798936867865.233;718932126349.587;1418895850299.8286;70039.24805282764;14016.997217903396;-0.0;80967.9807972231;6717011.335687735;1270637.0961128992;0.0;6679277.274743786;3.026360632136689;0.18218575178175145
