;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8648;2019-08-07 17:51:48.092;917;926;278;277;232;11;197;11;44;26;678;289;45;102;224;142;269;846;270;196;197;-91;780;331;332;138;334;262;776;845.0;-1.0;1707.0;448.0;0.0;59;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46654.4921875;14996.4375;25359.29296875;2627.57861328125;449.0;319749;542.0;0.0;Calculated values ==>;1565193108.092;364.86;365.76;300.96000000000004;300.86;296.36;274.26000000000005;271.215330690691;292.86;274.26000000000005;277.56;275.76000000000005;340.96000000000004;302.06;277.66;283.36;295.56;287.36;300.06;357.76;292.76000000000005;292.86;327.36;318.06;264.06;242.14157278889297;262.7682575881327;271.215330690691;300.16;7800000.0;3310000.0;3320000.0000000005;1380000.0;3340000.0;2620000.0;7759999.999999999;0.1408333333333333;0.0;0.28450000000000003;0.07466666666666667;0.0;0.1408333333333333;0.0;14996.4375;25359.29296875;2627.57861328125;46654.4921875;510270.3546709694;511830.16971295944;275650.64122060564;275198.6999773211;257855.53726209252;431954.4880088244;463493.93823672517;455198.0039910322;471575.67402331997;524399.9135900923;483494.7342141439;455322.20923687884;462247.44953677774;466638.9103947536;456426.0214743243;271454.2672547976;500697.10046918585;463365.5181363258;463493.93823672517;227449.86971758792;188574.69595719432;459941.8588226559;193579.71169219044;193579.71169219044;270.51301329147844;5164021.899351706;2488078.399944605;293944.61904302944;1686750.4025692597;0;270;292;145;320;341;296;7;184;186;1799145613415.3276;719019654649.6268;1419062091099.904;74430.40415902049;19888.373652408092;-0.0;38012.9202383553;6718274.843188278;1270933.6268357707;0.0;6680317.8618745655;3.0786763717338794;0.2645058236725651
8649;2019-08-07 17:52:45.133;927;933;279;278;235;7;199;6;36;21;672;290;36;100;225;150;269;804;272;198;199;-89;776;323;327;137;326;260;773;-3.0;-2.0;789.0;45.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43688.89453125;14906.611328125;22869.14453125;2616.61791992188;449.0;319750;541.0;0.0;Calculated values ==>;1565193165.133;365.86;366.46000000000004;301.06;300.96000000000004;296.66;273.86;270.30646906291605;293.06;273.76000000000005;276.76000000000005;275.26000000000005;340.36;302.16;276.76000000000005;283.16;295.66;288.16;300.06;353.56000000000006;292.96000000000004;293.06;327.26000000000005;318.06;264.26000000000005;241.92719264551067;262.5002047102346;270.30646906291605;300.36;7759999.999999999;3229999.9999999995;3270000.0000000005;1370000.0;3260000.0;2600000.0;7730000.0;0.0;0.0;0.1315;0.007500000000000001;0.0;0.0;0.0;14906.611328125;22869.14453125;2616.61791992188;43688.89453125;511966.2703111523;513025.2976444012;276357.79372145067;275896.2998264262;259007.94021714645;432409.1687467413;464488.96565803787;454539.0427855664;471218.06502558704;523944.94502618344;483836.903274412;454539.0427855664;462311.6959002451;467897.2513978661;458784.21918703464;271723.90075192816;494913.9177255314;464362.0315853668;464488.96565803787;227031.71669481136;188574.69595719432;460296.82502626866;192553.70047047923;193579.71169219044;270.06667738096746;5164737.632283905;2488315.302695285;293986.1654616225;1687132.4856662184;0;270;292;145;320;341;296;7;184;186;1799333563509.9631;719098086024.4747;1419210968109.6152;34451.07251443397;2008.0734341684206;-0.0;0.0;6719137.441563124;1271107.0983963045;0.0;6680619.013954998;0.9026244941140233;0.09470409930506749
8650;2019-08-07 17:53:45.133;937;933;278;276;244;8;200;3;33;16;668;291;33;99;224;157;269;762;269;199;200;-88;715;337;339;138;342;266;716;567.0;-1.0;2512.0;607.0;0.0;25;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24713.6640625;13901.216796875;4735.86865234375;2674.32788085938;448.0;319751;538.0;0.0;Calculated values ==>;1565193225.133;366.86;366.46000000000004;300.96000000000004;300.76000000000005;297.56;273.96000000000004;271.8864255623528;293.16;273.46000000000004;276.46000000000004;274.76000000000005;339.96000000000004;302.26000000000005;276.46000000000004;283.06;295.56;288.86;300.06;349.36;293.06;293.16;326.96000000000004;317.96000000000004;264.36;242.14157278889297;263.299902668528;271.8864255623528;300.06;7150000.0;3370000.0000000005;3390000.0;1380000.0;3420000.0000000005;2660000.0;7159999.999999999;0.0945;0.0;0.4186666666666667;0.10116666666666667;0.0;0.0945;0.0;13901.216796875;4735.86865234375;2674.32788085938;24713.6640625;518199.186613467;517599.7015386793;282135.6974831326;280876.52272367483;265267.4258965852;431601.1154718507;462833.8357648941;453138.4146289789;470593.2725848416;523052.88722986064;483246.8593351707;453138.4146289789;461279.75142594206;465487.73189792794;457463.7745899158;276966.46391904296;494358.088962117;462703.87221755495;462833.8357648941;225777.27872811773;188156.80290529504;460244.63067514834;195228.54568201074;195228.54568201074;271.2026508687982;5165307.653605519;2488555.3679296602;294030.256676629;1687362.5274427484;0;270;292;145;320;341;296;7;184;186;1799533363509.9631;719180586024.4747;1419368768109.6152;107978.265132464;26810.793931805758;-0.0;25288.699912832475;6720324.352710181;1271347.2556243544;0.0;6680829.753120938;7.511362878555524;0.7477636375667863
8651;2019-08-07 17:54:45.124;946;893;278;277;256;27;202;6;38;15;668;292;37;99;219;169;269;616;266;202;201;-86;713;345;347;140;350;280;715;164.0;0.0;1686.0;256.0;0.0;18;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24113.873046875;13910.9541015625;4493.11181640625;2794.57543945312;449.0;319752;539.0;0.0;Calculated values ==>;1565193285.124;367.76;362.46000000000004;300.96000000000004;300.86;298.76000000000005;275.86;272.7676641592781;293.36;273.76000000000005;276.96000000000004;274.66;339.96000000000004;302.36;276.86;283.06;295.06;290.06;300.06;334.76000000000005;293.36;293.26000000000005;327.06;318.06;264.56;242.56692532238324;265.11578078379944;272.7676641592781;299.76000000000005;7130000.0;3450000.0;3470000.0000000005;1400000.0;3500000.0;2800000.0;7150000.0;0.02733333333333333;0.0;0.28099999999999997;0.042666666666666665;0.0;0.02733333333333333;0.0;13910.9541015625;4493.11181640625;2794.57543945312;24113.873046875;519522.81342430983;512427.4256898023;282288.5574945517;281645.4514522364;270520.6838582004;431113.4868728058;461885.07605819695;451331.37713193725;470225.6346856305;521920.4297634521;481706.080195327;451200.22795054875;459101.1947979636;463666.15784065425;457788.6768492824;277192.0958325037;472283.3746838245;461885.07605819695;461753.13320302847;226195.42121513622;188574.69595719432;460140.37922766;197842.4040889912;197842.4040889912;272.2814203600875;5165714.488714865;2488787.101255945;294075.8240349691;1687439.4240773206;0;270;292;145;320;341;296;7;184;186;1799739132640.565;719263973514.7186;1419532543540.0942;71230.40142506783;11191.380272583201;-0.0;7213.559929117017;6721817.534258361;1271663.8929075995;0.0;6681100.564659256;4.228353134309986;0.4302158607878995
8652;2019-08-07 17:55:45.084;938;852;288;287;263;34;203;9;45;16;674;292;43;102;218;177;269;601;265;204;202;-84;733;345;350;141;350;289;735;-2.0;-1.0;1571.0;175.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24738.599609375;14317.4833984375;4013.81909179688;2882.97265625;471.0;319753;542.0;25.0;Calculated values ==>;1565193345.084;366.96000000000004;358.36;301.96000000000004;301.86;299.46000000000004;276.56;272.7676641592781;293.46000000000004;274.06;277.66;274.76000000000005;340.56000000000006;302.36;277.46000000000004;283.36;294.96000000000004;290.86;300.06;333.26000000000005;293.56;293.36;327.36;320.26000000000005;264.76000000000005;242.77792619122317;266.24828229547654;272.7676641592781;299.66;7330000.0;3450000.0;3500000.0;1410000.0;3500000.0;2890000.0;7350000.0;0.0;0.0;0.26183333333333336;0.029166666666666667;0.0;0.0;0.06341759496963177;14317.4833984375;4013.81909179688;2882.97265625;24738.599609375;516905.023715476;505193.71606807125;285728.1161701522;285053.2159959457;272122.9895960071;431113.4868728058;461559.3255376969;450648.14151383657;470189.461290968;521813.5363556147;480628.62861694314;450380.85735725827;458042.5596059966;463535.3357554476;458868.26619600336;275134.1196297293;467219.68992588675;461691.87941572437;461426.65108166065;227449.86971758792;197768.88456892778;460189.7137364073;198066.0764260189;197842.4040889912;272.37040155785013;5166121.3212513;2489022.1814106083;294123.1053938628;1687510.26790754;0;270;292;145;320;341;296;7;184;186;1799948093240.698;719348217314.7722;1419703129740.203;66134.40404216027;7645.272754886328;-0.0;0.0;6722961.477833508;1271820.760368189;0.0;6681160.63758337;3.4778316151552953;0.37216599011877743
8653;2019-08-07 17:56:45.145;928;841;296;297;272;34;203;11;42;17;683;292;42;100;219;183;269;658;266;205;203;-85;804;345;350;141;350;281;807;-2.0;-1.0;1779.0;242.0;0.0;1;100;1;1;0;1;1;0;0;0;1;1;0;0;0;38851.26171875;26935.435546875;4468.81201171875;2798.64233398438;751.0;319754;542.0;36.0;Calculated values ==>;1565193405.145;365.96000000000004;357.26;302.76000000000005;302.86;300.36;276.56;272.7676641592781;293.46000000000004;274.26000000000005;277.36;274.86;341.46000000000004;302.36;277.36;283.16;295.06;291.46000000000004;300.06;338.96000000000004;293.66;293.46000000000004;327.36;348.26;264.66;242.77792619122317;265.2429198363724;272.7676641592781;299.76000000000005;8040000.000000001;3450000.0;3500000.0;1410000.0;3500000.0;2810000.0;8070000.0;0.0;0.0;0.2965;0.04033333333333333;0.0;0.0;0.08997942418001927;26935.435546875;4468.81201171875;2798.64233398438;38851.26171875;509797.7781730252;497133.71394168516;281374.10937218874;281859.02387046354;270960.58667651715;431113.4868728058;461559.3255376969;451678.0808159457;470288.2636984603;523395.8331045442;481587.00436548056;451678.0808159457;459067.2074131528;463666.15784065425;459672.37607806444;269958.38107285515;467907.05677888286;461824.31338027015;461559.3255376969;227449.86971758792;314944.0575458753;460088.3224911634;197846.9735577275;197842.4040889912;272.28323936238536;5166651.775508659;2489366.305238306;294170.5003212505;1687581.0283666523;0;270;293;145;320;341;296;7;184;186;1800158306740.2441;719432903324.5894;1419874303589.8333;75260.9233020617;10577.067740315246;-0.0;0.0;6724140.97015813;1271972.767589039;0.0;6681160.63758337;2.5096707123863062;0.2742175279526996
8654;2019-08-07 17:57:45.115;934;842;292;294;276;39;206;14;21;19;684;290;22;76;217;190;269;722;265;207;206;-89;828;366;367;143;371;269;828;457.0;-1.0;2022.0;390.0;0.0;44;100;1;1;0;1;1;0;0;0;1;1;0;0;0;41892.61328125;27346.08203125;6441.140625;2676.21655273438;851.0;319755;541.0;42.0;Calculated values ==>;1565193465.115;366.56000000000006;357.36;302.36;302.56;300.76000000000005;277.06;275.0112864084945;293.76000000000005;274.56;275.26000000000005;275.06;341.56000000000006;302.16;275.36;280.76000000000005;294.86;292.16;300.06;345.36;293.86;293.76000000000005;327.26000000000005;358.26;264.26000000000005;243.1966462407574;263.6948088759802;275.0112864084945;299.66;8280000.0;3660000.0;3670000.0000000005;1430000.0;3710000.0;2690000.0;8280000.0;0.07616666666666667;0.0;0.33699999999999997;0.065;0.0;0.07616666666666667;0.10430431946267002;27346.08203125;6441.140625;2676.21655273438;41892.61328125;508645.77105929796;495324.9435784228;277807.44319139206;278676.5166941892;271288.7879522819;429743.705733735;459321.57921969576;451076.2780398682;470216.3998685916;524458.4440551451;482784.859905771;451205.50563251827;458010.0830401051;460202.574293271;457268.8428174728;268634.6892901536;476409.2968435484;459458.8182496499;459321.57921969576;227031.71669481136;356902.238983675;459373.178428693;203108.01724120846;203108.01724120846;274.4423742141387;5167324.304701167;2489818.4250453496;294216.10133341624;1687671.8991805324;0;270;293;145;320;341;296;7;184;186;1800373299190.3467;719518060724.63;1420039221089.9119;83565.30388914833;16657.235477186492;-0.0;19514.932970694783;6725463.860276074;1272199.6066396963;0.0;6681323.18071265;3.2837679312358166;0.31156948328726164
8655;2019-08-07 17:58:45.126;956;861;271;269;249;69;213;36;9;25;674;290;11;64;215;199;269;754;266;212;213;-97;796;390;385;144;394;276;794;2501.0;-1.0;2002.0;456.0;0.0;98;100;1;1;0;1;1;0;0;0;1;1;0;1;0;40497.83984375;26635.19140625;8398.1875;2736.96508789062;888.0;319756;537.0;37.0;Calculated values ==>;1565193525.126;368.76;359.26;300.26000000000005;300.06;298.06;280.06;277.46169734231523;294.46000000000004;276.76000000000005;274.06;275.66;340.56000000000006;302.16;274.26000000000005;279.56;294.66;293.06;300.06;348.56000000000006;294.36;294.46000000000004;326.86;361.96000000000004;263.46000000000004;243.40439225979637;264.60387354146746;277.46169734231523;299.76000000000005;7959999.999999999;3900000.0;3850000.0;1440000.0;3940000.0;2760000.0;7940000.000000001;0.41683333333333333;0.0;0.33366666666666667;0.076;0.0;0.41683333333333333;0.09165624837816988;26635.19140625;8398.1875;2736.96508789062;40497.83984375;514293.2808482775;501218.6557420247;271364.4032643383;270558.0596945593;263010.4057113239;428017.0890761298;457417.3991987089;448221.39964198606;470676.3731168869;522865.8584837288;481958.0476589643;448488.55590065056;455366.90589584416;456230.7089405161;454568.57881080057;270435.591105816;485274.8684253682;457275.16316679225;457417.3991987089;225359.1397227605;372447.206072691;458399.49139079434;209613.4601014532;209613.4601014532;277.0413743343678;5168011.017683907;2490268.351461437;294261.2194504984;1687795.5829192675;0;270;293;145;320;341;296;7;184;186;1800598940550.0383;719604176509.5123;1420202751064.6885;79615.51582669113;18907.738377989925;-0.0;103292.9419470394;6726823.949742544;1272496.0357567943;0.0;6682346.76729204;5.343244853237995;0.3078149430900853
8656;2019-08-07 17:59:45.096;951;878;274;274;243;81;218;66;6;41;670;292;13;60;214;190;269;768;266;217;218;-103;854;396;386;144;398;285;842;2621.0;-2.0;2070.0;312.0;0.0;98;100;10;1;0;1;1;1;0;0;1;1;0;0;0;63161.08984375;29045.982421875;29348.18359375;2831.98315429688;913.0;319757;516.0;26.0;Calculated values ==>;1565193585.096;368.26;360.96000000000004;300.56;300.56;297.46000000000004;281.26000000000005;278.0567423895505;294.96000000000004;279.76000000000005;273.76000000000005;277.26000000000005;340.16;302.36;274.46000000000004;279.16;294.56;292.16;300.06;349.96000000000004;294.86;294.96000000000004;324.76000000000005;364.46000000000004;262.86;243.40439225979637;265.74818594083865;278.0567423895505;299.76000000000005;8540000.0;3960000.0;3860000.0;1440000.0;3979999.9999999995;2850000.0;8420000.0;0.43683333333333335;0.0;0.345;0.052000000000000005;0.0;0.43683333333333335;0.06429497213669544;29045.982421875;29348.18359375;2831.98315429688;63161.08984375;508899.25847715803;499382.1237993484;269762.0551633973;269762.0551633973;259013.3353777234;427558.0369473;457965.2932510941;446100.422831628;472259.5391352755;521721.8633164374;481109.1065034471;447063.3564224636;453327.6362687263;455420.0988966742;452195.83549079375;267352.2886511147;482445.28529039497;457823.53538747353;457965.2932510941;216578.99785978085;382957.5949863415;457784.0918164557;211359.66965005713;211359.66965005713;277.72401099686937;5168874.410186174;2490732.1292386684;294307.60414858774;1688109.978735319;0;270;293;145;321;341;296;7;184;186;1800830124900.1487;719690533309.5535;1420370966914.7688;80985.55984764194;12814.069952652728;-0.0;107725.55657638633;6728161.62286932;1272760.2519854743;0.0;6684104.37553683;3.291488834572709;0.1729547884400424
8657;2019-08-07 18:00:45.117;920;882;288;289;253;69;214;68;10;52;675;292;14;54;215;170;269;802;268;215;213;-105;875;390;376;145;391;284;856;2737.0;-1.0;1426.0;38.0;0.0;98;100;39;1;0;1;1;0;0;1;1;1;0;0;0;78834.015625;31779.80078125;41489.0078125;2797.2646484375;921.0;319758;497.0;17.0;Calculated values ==>;1565193645.117;365.16;361.36;301.96000000000004;302.06;298.46000000000004;280.06;277.46169734231523;294.56;279.96000000000004;274.16;278.36;340.66;302.36;274.56;278.56;294.66;290.16;300.06;353.36;294.66;294.46000000000004;322.86;365.26;262.66;243.61107973660833;265.62235894841564;277.46169734231523;299.96000000000004;8750000.0;3900000.0;3760000.0;1450000.0;3910000.0;2840000.0;8560000.0;0.45616666666666666;0.0;0.23766666666666666;0.006333333333333333;0.0;0.45616666666666666;0.04201528627123145;31779.80078125;41489.0078125;2797.2646484375;78834.015625;502657.6435605441;498716.26787315414;274308.4390719056;274699.71582430246;261779.13022590263;428017.0890761298;459002.1934722725;446843.52405180514;473214.9576583128;522323.2539665333;481228.82133939426;447390.2335606806;452719.72730943665;456724.48343403655;450235.4439096264;266409.9542558558;486445.9156770541;459141.12553205836;458863.1124548948;208636.25808486674;386322.17825412814;457419.6165809168;210599.49255527137;210599.49255527137;277.408700341159;5170058.116887035;2491239.188175136;294354.5309656981;1688700.4952736243;0;270;293;145;321;341;297;7;184;186;1801058804910.7083;719777263654.7657;1420541726660.1865;56147.33148567619;1563.1941188290878;-0.0;113249.58794421155;6729304.796937495;1272880.1044533835;0.0;6685946.479589848;2.247521217565619;0.08047439402868867
8658;2019-08-07 18:01:45.097;912;894;295;295;260;63;191;64;10;57;679;293;13;47;216;161;269;824;268;185;191;-102;865;386;369;142;385;279;833;2903.0;-1.0;517.0;88.0;0.0;87;100;47;1;0;1;1;1;1;0;1;1;0;0;0;88557.1328125;32072.271484375;49748.12109375;2769.25537109375;913.0;319759;489.0;0.0;Calculated values ==>;1565193705.097;364.36;362.56000000000006;302.66;302.66;299.16;279.46000000000004;277.0612115527968;292.26000000000005;279.56;274.16;278.86;341.06000000000006;302.46000000000004;274.46000000000004;277.86;294.76000000000005;289.26000000000005;300.06;355.56000000000006;291.66;292.26000000000005;322.06;364.46000000000004;262.96000000000004;242.98782864720522;264.9883086891361;277.0612115527968;299.96000000000004;8650000.0;3860000.0;3690000.0;1420000.0;3850000.0;2790000.0;8330000.0;0.48383333333333334;0.0;0.08616666666666667;0.014666666666666666;0.0;0.48383333333333334;0.0;32072.271484375;49748.12109375;2769.25537109375;88557.1328125;502348.4200716044;502515.27663468104;278730.05405245523;278730.05405245523;265132.69978872704;428316.9747201074;456919.0220638476;447792.893817389;474095.9617844006;523141.9089449975;481936.7596579425;448196.68688096065;452679.91226199997;457843.1210800766;449591.43203948473;266849.2814083874;492134.879546787;456074.81529105705;456919.0220638476;205292.2597576877;382957.5949863415;458202.38119344227;209326.14732120684;209326.14732120684;276.9122737292659;5171452.578143503;2491771.1114085373;294400.9031698024;1689460.5512419278;0;270;293;145;322;342;297;7;184;186;1801282230409.891;719863334954.4509;1420710570359.569;20547.88465642103;3650.184763459453;-0.0;119793.68589631435;6729943.710694076;1272923.5347956356;0.0;6687887.859522325;1.7022384985292363;0.03606304560270745
8659;2019-08-07 18:02:45.128;903;890;298;298;269;58;176;59;4;58;681;293;8;42;218;156;269;818;266;160;176;-97;806;382;365;136;381;276;774;4539.0;-1.0;639.0;79.0;0.0;98;100;51;1;0;1;1;1;1;0;1;1;0;0;0;84479.5078125;30610.244140625;46654.53515625;2775.6826171875;906.0;319760;486.0;0.0;Calculated values ==>;1565193765.128;363.46000000000004;362.16;302.96000000000004;302.96000000000004;300.06;278.96000000000004;276.6576332772354;290.76000000000005;279.06;273.56;278.96000000000004;341.26;302.46000000000004;273.96000000000004;277.36;294.96000000000004;288.76000000000005;300.06;354.96000000000004;289.16;290.76000000000005;321.76000000000005;363.76;263.46000000000004;241.71165711629368;264.60387354146746;276.6576332772354;299.76000000000005;8059999.999999999;3820000.0000000005;3650000.0;1360000.0;3810000.0;2760000.0;7740000.000000001;0.7565000000000001;0.0;0.1065;0.013166666666666667;0.0;0.7565000000000001;0.0;30610.244140625;46654.53515625;2775.6826171875;84479.5078125;506134.7305865151;507053.9824320635;286157.00358691724;286157.00358691724;271861.1772715629;428611.97810654406;455469.771500397;447550.7749593271;474962.91870186524;523589.7910968667;482292.12798569945;448087.5892220756;452555.7207405592;458765.72630205296;449563.52333945164;269842.1074641555;496857.73522288;453187.6366209583;455469.771500397;204038.30555042345;380014.09164345806;459644.64283091296;208473.63057767568;208473.63057767568;276.57117782135646;5172895.295170881;2492293.735589661;294447.1348605157;1690264.3217795086;0;270;293;145;322;342;297;7;184;186;1801502544180.395;719946778044.6418;1420877156384.9502;25461.715876645874;3307.084994667624;-0.0;186852.5806080387;6730327.32212962;1272981.5419986642;0.0;6690444.565364913;2.693904761704894;0.04374728932527241
8660;2019-08-07 18:03:45.098;884;873;305;305;280;51;177;54;-1;57;684;291;0;36;219;157;269;806;267;164;177;-92;799;372;356;142;370;267;766;4151.0;-1.0;503.0;319.0;0.0;4;100;29;1;0;1;1;1;0;1;1;1;0;0;0;91002.6640625;28614.134765625;52601.62109375;2641.08056640625;900.0;319761;483.0;0.0;Calculated values ==>;1565193825.098;361.56000000000006;360.46000000000004;303.66;303.66;301.16;278.26000000000005;275.63479819532273;290.86;278.56;273.06;278.86;341.56000000000006;302.26000000000005;273.16;276.76000000000005;295.06;288.86;300.06;353.76;289.56;290.86;321.46000000000004;363.16;263.96000000000004;242.98782864720522;263.43189868330234;275.63479819532273;299.86;7990000.000000001;3720000.0000000005;3560000.0;1420000.0;3700000.0;2670000.0;7659999.999999999;0.6918333333333333;0.0;0.08383333333333334;0.05316666666666667;0.0;0.6918333333333333;0.0;28614.134765625;52601.62109375;2641.08056640625;91002.6640625;504053.8598854802;505384.4715263002;292197.2599990875;292197.2599990875;277446.1047885359;429328.3091220336;457096.28423363913;448571.260001603;474095.9617844006;524617.6011586952;483129.80640737724;448702.7348185148;453346.4092352501;460631.4671354435;451521.24319082755;270254.3069942416;495872.9431005773;455289.7775501878;457096.28423363913;202784.37528459195;377491.4598926249;459222.5843325947;205181.00029854334;205181.00029854334;275.2702817576968;5174356.915428153;2492787.0253125364;294492.2519838872;1691091.042848002;0;270;293;145;322;342;298;7;184;186;1801718736030.498;720030136344.6816;1421039974935.0278;20404.216771773168;13506.544217810399;-0.0;174283.39060243045;6730709.347127154;1273121.5855187133;0.0;6693452.5270598885;2.4827331970277626;0.05996453409943433
8661;2019-08-07 18:04:45.119;875;869;299;297;271;43;180;45;-1;54;677;290;-2;37;220;154;269;809;264;171;180;-88;787;363;347;144;362;256;757;3474.0;-1.0;1169.0;181.0;0.0;1;100;1;1;0;1;1;1;0;1;1;1;0;0;0;87371.921875;26162.931640625;51710.59765625;2497.25732421875;898.0;319762;482.0;0.0;Calculated values ==>;1565193885.119;360.66;360.06000000000006;303.06;302.86;300.26000000000005;277.46000000000004;274.69669130483857;291.16;277.66;273.06;278.56;340.86;302.16;272.96000000000004;276.86;295.16;288.56;300.06;354.06000000000006;290.26000000000005;291.16;321.36;362.96000000000004;264.36;243.40439225979637;261.9595390733887;274.69669130483857;299.56;7870000.0;3629999.9999999995;3470000.0000000005;1440000.0;3620000.0000000005;2560000.0;7570000.0;0.5790000000000001;0.0;0.19483333333333333;0.030166666666666668;0.0;0.5790000000000001;0.0;26162.931640625;51710.59765625;2497.25732421875;87371.921875;503830.1719614403;505612.85852552456;289523.96417060646;288125.1577105163;274002.8118606843;429947.3805835815;458954.00245643134;450578.1797118519;473542.2296172119;524775.1086281794;484300.5997060124;450450.7861111059;455333.7789835172;461994.71921587875;452670.27477815334;270997.3403816689;497157.34143541387;457736.81442214;458954.00245643134;202366.40377179522;376650.65796483605;459320.1861262836;203268.3230925573;203268.3230925573;274.49051728305744;5175843.890567906;2493243.6606316688;294535.0864530626;1691960.6155802303;0;270;293;145;322;342;298;7;184;186;1801929709845.1763;720115966374.5508;1421196929849.7883;48184.20373132589;7724.231201517411;-0.0;148042.0083516831;6731281.1173467;1273298.5705700328;0.0;6696139.512162821;2.5376191009059816;0.07901561150355826
8662;2019-08-07 18:05:45.119;874;872;296;295;267;34;184;37;3;49;659;288;0;40;222;150;269;813;261;177;184;-85;781;353;339;143;353;246;754;3133.0;0.0;996.0;116.0;0.0;1;100;1;1;0;1;1;1;0;1;1;1;0;0;0;86861.625;25823.806640625;51725.38671875;2393.525390625;896.0;319763;481.0;0.0;Calculated values ==>;1565193945.119;360.56000000000006;360.36;302.76000000000005;302.66;299.86;276.56;273.6339639331285;291.56;276.86;273.46000000000004;278.06;339.06000000000006;301.96000000000004;273.16;277.16;295.36;288.16;300.06;354.46000000000004;290.86;291.56;321.26000000000005;362.76;264.66;243.1966462407574;260.58029834229245;273.6339639331285;299.26000000000005;7809999.999999999;3529999.9999999995;3390000.0;1430000.0;3529999.9999999995;2460000.0;7540000.000000001;0.5221666666666667;0.0;0.166;0.01933333333333333;0.0;0.5221666666666667;0.0;25823.806640625;51725.38671875;2393.525390625;86861.625;504215.0596028289;506287.64560515515;287957.0313314213;287279.8381264485;272442.183268434;430607.02586249536;460740.9053925682;452840.55564612383;473179.6374401198;523740.2499968571;485235.11025456927;452469.83032469533;457339.8851342186;463613.17710080923;453830.29482252937;271387.8530881116;498011.79805146507;459815.81035293516;460740.9053925682;201948.4348523538;375809.8934319422;459780.758145265;200817.71617560534;200817.71617560534;273.4906380653956;5177295.836791865;2493676.883450679;294575.8429756863;1692822.5821166886;0;270;293;145;322;342;298;7;184;186;1802135509845.1763;720202066374.5508;1421347529849.7883;41835.79135210607;5006.618811413419;-0.0;135723.2253027908;6732031.283972396;1273404.6609868072;0.0;6698504.222443275;2.2837056122301354;0.06264472150659259
8663;2019-08-07 18:06:45.120;874;875;292;290;260;23;187;27;9;42;641;288;7;58;223;144;269;811;259;182;187;-83;755;343;331;141;343;258;739;3499.0;-1.0;1316.0;165.0;0.0;86;100;98;1;0;0;1;1;1;0;1;1;0;0;0;67626.0078125;14576.8623046875;43410.703125;2559.955078125;893.0;319764;480.0;0.0;Calculated values ==>;1565194005.12;360.56000000000006;360.66;302.36;302.16;299.16;275.46000000000004;272.5487779782249;291.86;275.86;274.06;277.36;337.26;301.96000000000004;273.86;278.96000000000004;295.46000000000004;287.56;300.06;354.26;291.36;291.86;321.16;362.46000000000004;264.86;242.77792619122317;262.23063862743834;272.5487779782249;299.06;7550000.0;3429999.9999999995;3310000.0;1410000.0;3429999.9999999995;2580000.0;7390000.000000001;0.5831666666666667;0.0;0.21933333333333332;0.0275;0.0;0.5831666666666667;0.0;14576.8623046875;43410.703125;2559.955078125;67626.0078125;506476.7571987897;507990.0716545734;287838.0793355867;286417.91335581895;270479.39964498125;431237.1583312671;462356.4832504347;451492.7415474736;472751.9947874012;520930.7149873414;483851.2531741879;451238.8370413945;457576.2050488785;465214.1045339914;454695.0803096545;273257.21001794824;499125.0188470607;461709.34972456895;462356.4832504347;201530.46850934727;374548.8164000497;460291.07308573613;198123.51277806057;198123.51277806057;272.38500018854296;5178583.255187029;2494013.5613026875;294617.12266752607;1693615.3960777747;0;270;293;145;322;343;298;7;184;186;1802336513194.9333;720287267794.4479;1421498732369.6057;55572.317510091256;7209.607908461078;-0.0;154091.86061380617;6732843.031740838;1273506.4645727146;0.0;6700919.388408424;3.581877246391536;0.10901104734221011
8664;2019-08-07 18:07:45.130;868;870;288;286;253;18;191;19;13;35;636;286;11;72;224;145;269;793;259;187;191;-81;747;335;329;140;337;257;734;2513.0;-1.0;1022.0;304.0;0.0;1;100;81;1;0;0;1;1;1;0;1;1;0;0;0;61837.10546875;12869.130859375;39702.9375;2558.31494140625;889.0;319765;480.0;0.0;Calculated values ==>;1565194065.13;359.96000000000004;360.16;301.96000000000004;301.76000000000005;298.46000000000004;274.96000000000004;271.6637117239857;292.26000000000005;275.06;274.46000000000004;276.66;336.76000000000005;301.76000000000005;274.26000000000005;280.36;295.56;287.66;300.06;352.46000000000004;291.86;292.26000000000005;321.16;362.06000000000006;265.06;242.56692532238324;262.0952818180154;271.6637117239857;299.06;7470000.0;3350000.0;3290000.0;1400000.0;3370000.0000000005;2570000.0;7340000.000000001;0.41883333333333334;0.0;0.17033333333333334;0.050666666666666665;0.0;0.41883333333333334;0.0;12869.130859375;39702.9375;2558.31494140625;61837.10546875;506343.76578463905;507739.19543720223;285899.1409972474;284552.14162382064;267836.33871154644;431720.082569444;463172.1118742556;452174.32499774254;472195.2020149266;520500.3100246516;483749.7297819821;451922.06768953014;459428.652249687;466209.2708281119;456170.79258124565;273902.47836878995;497043.3415591005;462658.4816925321;463172.1118742556;201530.46850934727;372867.5097577542;460646.13932767586;195480.99270896826;195480.99270896826;271.29667761510154;5179662.294278367;2494242.3160326956;294659.7820265599;1694308.1251879039;0;270;293;145;322;343;298;7;184;186;1802534546195.6887;720371581844.7694;1421653258120.195;43723.43093318789;13435.03409534785;-0.0;112117.96374372786;6733670.634225117;1273678.5319298499;0.0;6703138.173355734;3.07047436707854;0.12110586536746147
8665;2019-08-07 18:08:45.161;869;872;286;285;240;4;194;8;17;27;634;284;15;84;224;142;269;790;261;190;194;-79;760;317;316;137;320;260;755;1336.0;-1.0;0.0;0.0;0.0;1;100;57;1;0;0;1;0;0;1;1;1;0;0;0;52923.953125;11266.20703125;32491.771484375;2611.93994140625;885.0;319766;479.0;0.0;Calculated values ==>;1565194125.161;360.06000000000006;360.36;301.76000000000005;301.66;297.16;273.56;269.6138998590099;292.56;273.96000000000004;274.86;275.86;336.56;301.56;274.66;281.56;295.56;287.36;300.06;352.16;292.16;292.56;321.06;361.66;265.26000000000005;241.92719264551067;262.5002047102346;269.6138998590099;299.26000000000005;7600000.0;3170000.0;3160000.0;1370000.0;3200000.0;2600000.0;7550000.0;0.22266666666666665;0.0;0.0;0.0;0.0;0.22266666666666665;0.0;11266.20703125;32491.771484375;2611.93994140625;52923.953125;505351.51898709027;506201.0310334459;281684.43368078535;281133.9637658994;261593.78443718026;432737.7855432766;465466.0662755652;452154.4650788298;471806.2409394271;520047.8238075563;483181.4677981365;451901.06599294435;460401.7896749278;468612.56317253725;458694.4571769877;272872.4385705724;494602.682868677;464966.7903520367;465466.0662755652;201112.50472608567;371186.3498439576;461302.3519940146;191496.79982474018;191496.79982474018;269.6138998590099;5180619.130541817;2494443.54776415;294702.88974466367;1694910.0586000904;0;270;293;145;322;343;299;7;184;186;1802728146170.3628;720454724779.6294;1421808438254.9338;0.0;0.0;-0.0;61003.82332971704;6734035.184402607;1273790.548392408;0.0;6704581.600297721;1.3155904810625516;0.0004837538121912278
8666;2019-08-07 18:09:45.121;891;863;274;274;244;18;200;4;22;20;638;284;21;90;215;144;269;697;261;195;200;-78;691;348;347;139;353;276;694;1464.0;0.0;1669.0;607.0;0.0;1;100;88;1;0;0;0;0;0;0;1;1;0;0;0;20832.5078125;12578.708984375;0.0;2775.09765625;880.0;319767;479.0;0.0;Calculated values ==>;1565194185.121;362.26;359.46000000000004;300.56;300.56;297.56;274.96000000000004;273.0942459734351;293.16;273.56;275.36;275.16;336.96000000000004;301.56;275.26000000000005;282.16;294.66;287.56;300.06;342.86;292.66;293.16;321.06;361.16;265.36;242.35481222062532;264.60387354146746;273.0942459734351;299.26000000000005;6909999.999999999;3479999.9999999995;3470000.0000000005;1390000.0;3529999.9999999995;2760000.0;6940000.000000001;0.24400000000000002;0.0;0.2781666666666667;0.10116666666666667;0.0;0.24400000000000002;0.0;12578.708984375;0.0;2775.09765625;20832.5078125;514144.2279777892;510217.4092169429;283084.315299258;283084.315299258;266736.5519472039;430925.7729439634;461621.072220919;449947.1712724714;470852.7170844846;519135.1869880926;481288.83060428087;449815.3021163915;458620.22926357173;462691.76546004;453843.2320624569;280101.7804487979;487189.5472580235;460958.9724094723;461621.072220919;201112.50472608567;369085.1043753622;461100.7225198773;198281.20163655624;198281.20163655624;272.4682415843966;5181233.357958571;2494642.122925984;294747.75179668603;1695180.642852791;0;270;293;145;322;343;299;7;184;186;1802926913570.4893;720537469579.682;1421969131055.0361;70005.08388705706;26588.574862695983;-0.0;64254.92842258452;6734618.171184904;1274011.9721354332;0.0;6705624.7273477;10.476137347382277;0.7690981729170014
8667;2019-08-07 18:10:45.112;915;867;272;273;255;39;207;5;29;17;650;285;36;91;208;150;269;640;262;201;206;-78;700;370;366;143;374;296;703;1916.0;-1.0;1331.0;528.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20984.56640625;13654.123046875;0.0;2948.18383789062;873.0;319768;478.0;0.0;Calculated values ==>;1565194245.112;364.66;359.86;300.36;300.46000000000004;298.66;277.06;275.4277932560699;293.86;273.66;276.06;274.86;338.16;301.66;276.76000000000005;282.26000000000005;293.96000000000004;288.16;300.06;337.16;293.26000000000005;293.76000000000005;320.96000000000004;360.46000000000004;265.36;243.1966462407574;267.1113755279542;275.4277932560699;299.36;7000000.0;3700000.0;3660000.0;1430000.0;3740000.0;2960000.0;7030000.0;0.31933333333333336;0.0;0.22183333333333335;0.08800000000000001;0.0;0.31933333333333336;0.0;13654.123046875;0.0;2948.18383789062;20984.56640625;516535.48054521217;509983.7918669193;280236.42608299264;280875.7857098153;271045.1811665854;429467.9694778635;459616.26960334147;447173.4108414305;470018.21299050737;518723.96679349284;478979.6189866589;448142.32722607953;455488.20806252735;458485.8902098911;450844.4425072212;278801.2615067724;477565.1710374301;458792.58754311653;459479.34306306764;200694.54348549087;366143.7379439427;460492.74842788314;204286.10023018852;204286.10023018852;274.91666677763874;5181581.781305352;2494860.6970683085;294795.4386549853;1695180.642852791;0;270;293;145;322;343;299;7;184;186;1803140781485.265;720622056889.5933;1422140705314.8562;53880.501737260514;22546.18504139713;-0.0;81491.70887796607;6735650.396207041;1274421.367049088;0.0;6706839.100473967;9.511834515089623;0.5755336611256229
8668;2019-08-07 18:11:45.112;914;888;280;281;245;74;213;20;37;20;667;287;56;92;204;156;269;680;262;209;213;-87;754;390;380;140;394;311;753;2453.0;-1.0;1517.0;379.0;0.0;1;1;64;1;1;0;1;0;0;0;1;1;1;0;0;41357.22265625;29970.9765625;0.0;4117.69189453125;866.0;319769;480.0;0.0;Calculated values ==>;1565194305.112;364.56000000000006;361.96000000000004;301.16;301.26000000000005;297.66;280.56;277.46169734231523;294.46000000000004;275.16;276.86;275.16;339.86;301.86;278.76000000000005;282.36;293.56;288.76000000000005;300.06;341.16;294.06;294.46000000000004;321.16;359.76;264.46000000000004;242.56692532238324;268.91163127593666;277.46169734231523;299.36;7540000.000000001;3900000.0;3800000.0;1400000.0;3940000.0;3110000.0;7530000.0;0.4088333333333333;0.0;0.25283333333333335;0.06316666666666666;0.0;0.4088333333333333;0.0;29970.9765625;0.0;4117.69189453125;41357.22265625;512012.23636043153;508568.24438861967;278705.0807552055;279222.2869134692;263552.2270433966;428017.0890761298;458224.3192412681;445401.9251867539;470718.74820856744;519271.79003841634;477353.2257721475;448112.38529879943;453069.41513750603;454624.7221535837;448075.4258848908;273335.81006278633;478092.07840926736;457661.1979135269;458224.3192412681;201530.46850934727;363202.8056056646;460039.13299574965;209811.6779943285;209811.6779943285;277.11543622281806;5182101.296214206;2495224.2395650535;294854.32095275546;1695180.642852791;0;271;293;146;322;343;299;7;184;187;1803364581485.265;720706956889.5933;1422322805314.8562;59565.067498484896;15806.034240923102;-0.0;101559.3681631238;6736595.775950672;1274740.9688764408;0.0;6708364.526115976;5.190301584397542;0.25876384386943274
8669;2019-08-07 18:12:45.093;897;897;276;276;246;91;214;68;48;38;669;289;54;75;201;169;269;764;262;212;213;-133;806;408;393;137;411;311;800;1338.0;-1.0;1107.0;36.0;0.0;98;1;98;1;1;0;1;0;0;0;1;1;1;0;0;51602.44921875;34944.18359375;8431.513671875;4110.36767578125;854.0;319770;508.0;0.0;Calculated values ==>;1565194365.093;362.86;362.86;300.76000000000005;300.76000000000005;297.76000000000005;282.26000000000005;279.22699122562386;294.56;279.96000000000004;277.96000000000004;276.96000000000004;340.06000000000006;302.06;278.56;280.66;293.26000000000005;290.06;300.06;349.56000000000006;294.36;294.46000000000004;323.96000000000004;358.56000000000006;259.86;241.92719264551067;268.91163127593666;279.22699122562386;299.36;8059999.999999999;4079999.9999999995;3929999.9999999995;1370000.0;4110000.0;3110000.0;8000000.0;0.223;0.0;0.1845;0.006;0.0;0.223;0.0;34944.18359375;8431.513671875;4110.36767578125;51602.44921875;505287.81718334154;505803.60544676153;273023.02713334135;273023.02713334135;261682.63425499827;426606.28025861573;456250.98847155843;446979.90345957945;472882.9073446267;519483.7635071042;477587.33303427603;447830.4120205589;450755.27955468633;451217.4757389235;446712.2172061848;269842.1074641555;486205.48377959576;455961.0228519245;456106.09571096033;213234.55432191002;358162.1983326704;455834.5592173281;215034.20902269086;215034.20902269086;279.1377885343983;5182875.714835563;2495765.0279286457;294922.86640284536;1695250.883216833;0;271;293;146;322;343;299;7;184;187;1803596408050.0586;720790030574.5193;1422509346224.6902;42793.980623605945;1444.8021011678234;-0.0;53759.03073148409;6737448.497903442;1274884.6803227898;0.0;6709658.4362376155;2.0637172942668296;0.09310852725215997
8670;2019-08-07 18:13:45.123;890;897;276;275;243;81;85;77;60;54;685;292;51;65;201;165;269;807;264;97;87;-172;894;402;378;132;401;299;868;3253.0;-1.0;997.0;206.0;0.0;98;0;42;1;1;1;1;0;1;0;1;1;1;0;0;91203.09375;53893.29296875;30887.31640625;3965.60766601562;845.0;319771;566.0;0.0;Calculated values ==>;1565194425.123;362.16;362.86;300.76000000000005;300.66;297.46000000000004;281.26000000000005;278.64511892235623;281.66;280.86;279.16;278.56;341.66;302.36;278.26000000000005;279.66;293.26000000000005;289.66;300.06;353.86;282.86;281.86;329.76000000000005;357.66;255.96000000000004;240.83765695389522;267.47669482898436;278.64511892235623;299.56;8940000.0;4020000.0000000005;3779999.9999999995;1320000.0;4010000.0;2990000.0;8680000.0;0.5421666666666667;0.0;0.16616666666666668;0.034333333333333334;0.0;0.5421666666666667;0.0;53893.29296875;30887.31640625;3965.60766601562;91203.09375;496492.31048523175;499873.1128677817;269185.5712473602;268828.0496180308;258112.2858128447;427087.8111062005;438935.0081889651;450866.4600432827;475084.3359106062;522153.12852903194;479415.8871968224;449644.06252484635;451540.12992185226;452978.3096265049;447220.1776053516;265617.88843125594;486030.2180373903;440968.0692482618;439277.76071015815;237486.63934987856;354382.54770086217;452675.18304126273;212739.3477906731;212739.3477906731;278.26666902454076;5184066.356049498;2496505.7103891326;294990.1998472255;1695578.7039624532;0;271;294;146;322;344;299;7;184;187;1803827823699.9482;720870770924.4808;1422692437724.603;39568.7884859753;8237.797010270244;-0.0;122821.57620451415;6738135.1974905655;1274965.408992843;0.0;6711130.677047242;1.9226527889284666;0.06289818034649765
8671;2019-08-07 18:14:45.124;909;917;290;290;252;63;96;65;59;59;706;292;41;48;206;151;270;841;262;72;95;-178;905;385;359;130;384;279;874;6555.0;-1.0;1928.0;41.0;2.0;98;0;51;1;1;1;1;0;0;1;1;1;1;0;0;104481.484375;54506.96484375;43161.62890625;3734.60107421875;843.0;319772;612.0;0.0;Calculated values ==>;1565194485.124;364.06000000000006;364.86;302.16;302.16;298.36;279.46000000000004;276.9606089950914;282.76000000000005;279.66;279.06;279.06;343.76;302.36;277.26000000000005;277.96000000000004;293.76000000000005;288.26000000000005;300.16;357.26;280.36;282.66;334.36;357.46000000000004;255.36;240.39332010688793;264.9883086891361;276.9606089950914;299.36;9050000.0;3850000.0;3590000.0;1300000.0;3840000.0;2790000.0;8740000.0;1.0925;0.0;0.32133333333333336;0.006833333333333333;0.0003333333333333333;1.0928333333333333;0.0;54506.96484375;43161.62890625;3734.60107421875;104481.484375;498394.8903880405;502303.01159517944;274034.36086628574;274034.36086628574;260783.0681794915;428391.1821097931;444735.510800086;454225.31687248964;475821.02455253684;525935.9259489155;481824.9977509687;451900.3984576697;452809.3800945537;456582.81010904425;448238.74578631;265513.48754306417;490806.38146947103;440914.4828320235;444579.6943532492;256730.23209357203;353542.7174425113;452401.7102067541;209357.27876533326;209377.00640971362;276.91851068744575;5185697.08805013;2497409.060928993;295054.369323045;1696195.7887930064;0;271;294;146;322;344;300;7;184;187;1804048927385.5598;720949372234.6982;1422865840615.0825;78684.26291176626;1660.803614849709;-0.0;257037.3374742938;6739120.656012307;1275047.8987064194;0.0;6714296.220761503;3.3271378144027732;0.07937972299798973
8672;2019-08-07 18:15:45.144;938;948;294;294;259;58;146;57;33;59;717;293;26;39;208;151;270;869;266;132;146;-168;861;380;358;131;379;267;832;4513.0;-2.0;2126.0;407.0;0.0;98;99;22;1;1;1;1;0;0;1;1;0;1;0;0;97571.6953125;49535.05859375;41037.23828125;2699.10498046875;838.0;319773;630.0;0.0;Calculated values ==>;1565194545.144;366.96000000000004;367.96000000000004;302.56;302.56;299.06;278.96000000000004;276.4546675782219;287.76000000000005;278.86;276.46000000000004;279.06;344.86;302.46000000000004;275.76000000000005;277.06;293.96000000000004;288.26000000000005;300.16;360.06000000000006;286.36;287.76000000000005;336.16;356.96000000000004;256.36;240.61611355647437;263.43189868330234;276.4546675782219;299.76000000000005;8610000.0;3800000.0;3579999.9999999995;1310000.0;3790000.0;2670000.0;8320000.0;0.7521666666666668;0.0;0.35433333333333333;0.06783333333333334;0.0;0.7521666666666668;0.0;49535.05859375;41037.23828125;2699.10498046875;97571.6953125;506462.1968028862;510280.34852620243;278372.0002133122;278372.0002133122;264825.5104870596;428757.65804586536;452392.6806234051;452965.6386944178;475694.71030752023;528004.5446606826;483349.9024236582;452073.0145892409;453726.1368930483;457681.9466780125;449170.6965164798;267381.77873459144;498958.578363875;450359.4291554148;452392.6806234051;264262.8888514036;351443.28659558244;453253.45585008996;206895.68345542668;206895.68345542668;275.9644907212571;5187381.425805823;2498276.366796317;295108.0014115561;1696897.6799050882;0;271;294;146;322;344;300;7;184;187;1804264099085.4915;721027698334.6733;1423029695215.0305;87190.78747301585;16711.26889410466;-0.0;184654.65803651445;6740503.408862436;1275201.0503441468;0.0;6717978.214311799;3.093731933511366;0.12978288142931224
8673;2019-08-07 18:16:45.145;942;947;293;292;258;52;156;53;9;58;719;292;8;27;209;147;270;872;264;152;156;-153;856;373;352;139;372;256;824;5105.0;-1.0;1735.0;123.0;0.0;54;99;1;1;1;1;1;1;1;0;1;0;1;0;0;102159.03125;47631.5859375;47885.859375;2520.78686523438;835.0;319774;628.0;0.0;Calculated values ==>;1565194605.145;367.36;367.86;302.46000000000004;302.36;298.96000000000004;278.36;275.73799182748917;288.76000000000005;278.46000000000004;274.06;278.96000000000004;345.06000000000006;302.36;273.96000000000004;275.86;294.06;287.86;300.16;360.36;288.36;288.76000000000005;335.96000000000004;356.66;257.86;242.35481222062532;261.9595390733887;275.73799182748917;299.56;8560000.0;3729999.9999999995;3520000.0000000005;1390000.0;3720000.0000000005;2560000.0;8240000.000000001;0.8508333333333333;0.0;0.2891666666666667;0.0205;0.0;0.8508333333333333;0.0;47631.5859375;47885.859375;2520.78686523438;102159.03125;507452.6283070007;510794.3531988843;278547.14587265695;278108.8645126786;264835.6753744879;429258.0297950786;454843.65025127376;451845.4343742367;474579.439043487;529057.2224487014;484517.717714251;451719.24484936637;454097.5536438728;458943.3939490466;449853.0112920409;267614.11422661366;500118.1507676061;454282.9581333604;454843.65025127376;263425.85118522606;350183.7266411821;453447.63068347017;206019.74471355678;206019.74471355678;275.5958628186111;5189045.876265545;2499086.1023284667;295151.5012352027;1697638.7180684253;0;271;294;146;323;345;300;7;184;187;1804477102635.2341;721108699684.5754;1423186597829.841;71084.59526021327;5072.271662383225;-0.0;211707.6729616742;6741822.3923663115;1275382.5828740567;0.0;6721281.288783118;2.936247762632016;0.08303694610274166
8674;2019-08-07 18:17:45.135;936;936;297;296;268;51;154;50;2;56;706;289;0;18;211;149;270;856;262;145;154;-137;800;374;355;138;372;246;762;3421.0;-1.0;2049.0;168.0;0.0;98;99;1;1;1;1;1;1;1;0;1;0;1;1;0;98472.4765625;44913.74609375;46583.61328125;2406.74853515625;834.0;319775;623.0;0.0;Calculated values ==>;1565194665.135;366.76;366.76;302.86;302.76000000000005;299.96000000000004;278.26000000000005;275.84098080016133;288.56;278.16;273.36;278.76000000000005;343.76;302.06;273.16;274.96000000000004;294.26000000000005;288.06;300.16;358.76;287.66;288.56;335.46000000000004;356.56000000000006;259.46000000000004;242.14157278889297;260.58029834229245;275.84098080016133;299.36;8000000.0;3740000.0;3550000.0;1380000.0;3720000.0000000005;2460000.0;7620000.0;0.5701666666666667;0.0;0.34149999999999997;0.028;0.0;0.5701666666666667;0.0;44913.74609375;46583.61328125;2406.74853515625;98472.4765625;511232.9293661945;514319.55229847925;287304.10981026;286663.0173142767;272285.41066634556;429187.4505931623;454052.7954130459;452717.08615874825;474512.22762068186;528507.1571292373;485342.4084901903;452469.83032469533;454680.34048717923;459220.0272343256;449970.5174578673;270590.4857457248;503364.1081017748;452774.1632197742;454052.7954130459;261333.34086894934;349763.88963852916;455261.81716954784;206077.12709183095;206077.12709183095;275.62273708884743;5190717.52684271;2499857.1848936663;295192.5571864133;1698425.8324664184;0;271;294;146;323;345;300;7;184;187;1804689167285.2678;721191785834.5886;1423337172729.865;84227.54602135225;6977.171322176073;-0.0;141387.4602211461;6743116.444499223;1275482.9781636065;0.0;6724223.257816869;2.476911636147052;0.10138630043336234
8675;2019-08-07 18:18:45.136;913;908;301;300;280;47;163;47;7;54;687;288;5;25;212;157;270;827;263;154;162;-123;765;368;351;137;368;254;734;3197.0;-1.0;1719.0;118.0;0.0;98;99;74;1;1;0;1;1;1;0;1;0;1;0;0;86017.9140625;30699.935546875;44205.8671875;2514.19311523438;832.0;319776;607.0;0.0;Calculated values ==>;1565194725.136;364.46000000000004;363.96000000000004;303.26000000000005;303.16;301.16;277.86;275.2199585193972;289.46000000000004;277.86;273.86;278.56;341.86;301.96000000000004;273.66;275.66;294.36;288.86;300.16;355.86;288.56;289.36;333.86;356.36;260.86;241.92719264551067;261.6868853414304;275.2199585193972;299.46000000000004;7650000.0;3679999.9999999995;3510000.0;1370000.0;3679999.9999999995;2540000.0;7340000.000000001;0.5328333333333333;0.0;0.28650000000000003;0.019666666666666666;0.0;0.5328333333333333;0.0;30699.935546875;44205.8671875;2514.19311523438;86017.9140625;510968.19430624926;512853.03190830623;297624.63317591936;296391.1538096564;280865.8819275237;429606.4342157736;455984.8042817656;451944.99109075684;474445.32860952517;525953.3052408561;484314.8670207256;451693.4205797409;454189.10725268105;459986.6564810051;452228.9918713485;272936.98709818197;501826.8375672522;454733.0192483894;455846.3461254813;254638.09398592086;348924.2399968048;456854.5177616096;204688.37918930151;204688.37918930151;275.0618177728823;5192254.972386393;2500487.309408477;295233.5657169145;1699182.4240790608;0;271;294;146;323;345;300;7;184;187;1804900970815.012;721274287209.489;1423487175229.6838;70839.01930976695;4959.267391922058;-0.0;133825.33671582778;6744408.687412444;1275582.4501439426;0.0;6726516.736012572;2.7076160508289986;0.10224598768730087
