;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8676;2019-08-07 18:19:45.136;885;880;295;293;271;42;172;43;9;51;677;287;8;36;213;156;270;809;261;166;172;-111;758;364;346;137;364;252;732;3081.0;-1.0;1780.0;180.0;0.0;98;99;10;1;1;0;1;1;1;0;1;0;1;0;0;80629.171875;25831.703125;43886.79296875;2503.123046875;830.0;319777;587.0;0.0;Calculated values ==>;1565194785.136;361.66;361.16;302.66;302.46000000000004;300.26000000000005;277.36;274.8017692304317;290.36;277.46000000000004;274.06;278.26000000000005;340.86;301.86;273.96000000000004;276.76000000000005;294.46000000000004;288.76000000000005;300.16;354.06000000000006;289.76000000000005;290.36;331.86;356.16;262.06;241.92719264551067;261.41265627149306;274.8017692304317;299.26000000000005;7580000.0;3640000.0;3460000.0;1370000.0;3640000.0;2520000.0;7320000.0;0.5135;0.0;0.2966666666666667;0.030000000000000002;0.0;0.5135;0.0;25831.703125;43886.79296875;2503.123046875;80629.171875;507731.8452930026;509264.1488798405;291850.84564967145;290093.58613861876;276229.3461141231;429879.7862731237;458033.76506992674;452544.7809574897;474152.6912541529;525092.6228148328;484437.6676383979;452419.96096780803;455875.23046245676;460745.1170826767;452784.5239248999;273471.5519006518;499492.8306639888;457218.8445397374;458033.76506992674;246270.64818160105;348084.6227182084;458073.8067698351;203488.09782798906;203488.09782798906;274.58022066260617;5193643.6981025385;2500958.4063974093;295275.37668493204;1699916.5295803628;0;271;294;146;323;345;300;7;184;187;1805110070815.012;721356487209.489;1423638975229.6838;73886.8159950852;7637.571268255383;-0.0;130709.20012873498;6745614.736039984;1275687.423799444;0.0;6728721.190486277;2.9386434410841558;0.11871566215915402
8677;2019-08-07 18:20:45.137;865;863;291;290;265;39;179;39;0;48;669;285;0;42;214;154;269;805;262;175;178;-102;760;360;342;138;360;251;735;2948.0;-1.0;1477.0;308.0;0.0;98;99;1;1;1;0;1;1;1;0;1;0;1;0;0;80065.96875;25362.376953125;44060.6875;2479.71948242188;836.0;319778;572.0;0.0;Calculated values ==>;1565194845.137;359.66;359.46000000000004;302.26000000000005;302.16;299.66;277.06;274.38016830617;291.06;277.06;273.16;277.96000000000004;340.06000000000006;301.66;273.16;277.36;294.56;288.56;300.06;353.66;290.66;290.96000000000004;330.36;356.76;262.96000000000004;242.14157278889297;261.27494424493943;274.38016830617;299.36;7600000.0;3600000.0;3420000.0000000005;1380000.0;3600000.0;2510000.0;7350000.0;0.49133333333333334;0.0;0.24616666666666667;0.051333333333333335;0.0;0.49133333333333334;0.0;25362.376953125;44060.6875;2479.71948242188;80065.96875;504796.02858190064;506699.608816429;287869.6680902273;287134.57902186987;273044.40174469934;430148.3826014536;459610.3844350724;451594.0333603832;473730.63416192174;524357.4585485841;484336.9714235881;451594.0333603832;456768.89836207737;461495.6585078262;453192.24889485224;272872.4385705724;498650.15161092684;459076.42899145634;459477.0873011291;239996.17471937067;350603.57178935205;458829.2679732881;202049.75359447917;202049.75359447917;274.0034208234596;5194982.846596886;2501385.0308428626;295316.9010648525;1700649.4374678906;0;271;294;146;323;345;300;7;184;187;1805316474255.5828;721438988584.7172;1423789877745.101;61429.483535706706;13181.348404778857;-0.0;126482.62996120068;6746742.390666457;1275860.9176887157;0.0;6730864.491464042;2.7967409729496002;0.11840269263411428
8678;2019-08-07 18:21:45.097;858;859;290;289;260;35;182;35;7;45;661;284;4;43;215;149;269;809;261;181;182;-96;754;355;338;139;355;256;737;2632.0;-1.0;1190.0;307.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;65582.265625;10729.671875;43648.49609375;2555.96850585938;856.0;319779;564.0;0.0;Calculated values ==>;1565194905.097;358.96000000000004;359.06000000000006;302.16;302.06;299.16;276.66;273.8482719121499;291.36;276.66;273.86;277.66;339.26;301.56;273.56;277.46000000000004;294.66;288.06;300.06;354.06000000000006;291.26000000000005;291.36;329.56;358.76;263.56;242.35481222062532;261.9595390733887;273.8482719121499;299.26000000000005;7540000.000000001;3550000.0;3379999.9999999995;1390000.0;3550000.0;2560000.0;7370000.0;0.43866666666666665;0.0;0.19833333333333333;0.051166666666666666;0.0;0.43866666666666665;0.0;10729.671875;43648.49609375;2555.96850585938;65582.265625;504350.33835144044;505978.69769828516;286769.53891054424;286072.96521001484;270626.34896362916;430477.46260093397;460632.399937131;451592.93809514976;473307.3401624125;523140.5679931593;483648.4787807688;451213.3075226269;456070.70380752016;462389.91602610215;453344.2061168296;273335.81006278633;499028.54172322655;460500.6573134185;460632.399937131;236650.15891445865;359002.21368891856;459281.71779846883;200666.91307516544;200666.91307516544;273.4402748800912;5196195.772722436;2501685.597404044;295358.83715523704;1701379.86005549;0;271;294;146;323;345;300;7;184;187;1805520338254.9019;721522033184.4398;1423941876344.5935;49766.99496229689;13232.457508342357;-0.0;114038.19357011555;6747668.410225967;1276080.885993891;0.0;6732867.495426649;3.109516662638896;0.12881339666135364
8679;2019-08-07 18:22:45.128;851;854;286;285;249;25;183;28;21;41;658;284;17;67;216;145;269;803;260;184;183;-92;763;343;327;138;343;268;750;3418.0;-1.0;9.0;181.0;0.0;32;100;100;1;0;0;1;1;1;0;1;0;1;0;0;67621.1875;14868.5830078125;41814.96484375;2680.22314453125;860.0;319780;562.0;0.0;Calculated values ==>;1565194965.128;358.26;358.56000000000006;301.76000000000005;301.66;298.06;275.66;272.5487779782249;291.46000000000004;275.96000000000004;275.26000000000005;277.26000000000005;338.96000000000004;301.56;274.86;279.86;294.76000000000005;287.66;300.06;353.46000000000004;291.56;291.46000000000004;329.36;359.16;263.96000000000004;242.14157278889297;263.56353331371673;272.5487779782249;299.16;7630000.0;3429999.9999999995;3270000.0000000005;1380000.0;3429999.9999999995;2680000.0;7500000.0;0.5696666666666667;0.0;0.0015;0.030166666666666668;0.0;0.5696666666666667;0.0;14868.5830078125;41814.96484375;2680.22314453125;67621.1875;502573.77369118127;504147.825354201;282297.6180930837;281728.64410428156;265249.3347255783;431237.1583312671;462446.0502519643;451254.27673283155;473045.8727645816;521861.5946683202;482240.13992097985;450737.53174156;457060.57793600933;464311.85428078606;454833.51400154986;272647.86184909515;496956.49178445333;462574.4990507337;462446.0502519643;235813.6939595721;360682.3469749009;459840.87278752984;197873.92868938437;197873.92868938437;272.2857967851338;5197306.3750158865;2501899.026409931;295402.4946304709;1702092.4235326115;0;271;294;146;323;345;300;7;184;187;1805719941330.3584;721605176119.63;1424099157564.9534;380.0705220651708;7902.669480294056;-0.0;150717.91858348303;6748086.51835027;1276257.103050996;0.0;6735074.936288462;2.6784123703378753;0.026142358040553218
8680;2019-08-07 18:23:45.138;855;861;280;279;237;15;185;18;29;34;664;283;25;76;217;139;269;809;260;187;185;-89;787;332;320;135;333;263;779;3435.0;0.0;774.0;162.0;0.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;59959.01953125;15135.841796875;34227.88671875;2631.29248046875;858.0;319781;553.0;0.0;Calculated values ==>;1565195025.138;358.66;359.26;301.16;301.06;296.86;274.66;271.32779825182536;291.66;274.96000000000004;276.06;276.56;339.56000000000006;301.46000000000004;275.66;280.76000000000005;294.86;287.06;300.06;354.06000000000006;291.86;291.66;328.46000000000004;358.96000000000004;264.26000000000005;241.49495122638035;262.9017227912062;271.32779825182536;299.16;7870000.0;3320000.0000000005;3200000.0;1350000.0;3329999.9999999995;2630000.0;7790000.000000001;0.5725;0.0;0.129;0.027000000000000003;0.0;0.5725;0.0;15135.841796875;34227.88671875;2631.29248046875;59959.01953125;500988.7104520324;502557.84908000147;276317.2614964503;275861.606067263;259449.09982805408;431896.3278553544;463749.3447796375;453149.9494180667;472753.7123474745;522883.71750483883;482719.8402427407;452644.1785366772;458966.10757074493;465897.3016537198;455855.4016403544;270997.3403816689;495072.73692597746;464002.08288665995;463749.3447796375;232049.79005350024;359842.2631860435;460601.99323066324;195136.80147699016;195136.80147699016;271.14661020417;5198369.720602376;2502149.104956076;295446.76463777723;1702726.2195772699;0;271;294;146;323;345;301;7;184;187;1805914073680.3276;721687089769.617;1424258484114.928;33283.69608439888;7167.5601773491735;-0.0;153780.68104076563;6748367.096493844;1276382.7092289976;0.0;6737612.847532982;3.735587246269327;0.08740547919971019
8681;2019-08-07 18:24:45.089;876;882;273;273;225;8;189;9;35;27;669;282;32;81;219;137;269;823;261;190;188;-87;791;325;321;135;328;258;788;1571.0;-1.0;1530.0;325.0;0.0;93;92;92;1;0;0;1;0;1;0;1;0;1;0;0;48106.046875;14347.5029296875;24582.513671875;2540.4794921875;854.0;319782;545.0;0.0;Calculated values ==>;1565195085.089;360.76;361.36;300.46000000000004;300.46000000000004;295.66;273.96000000000004;270.5352231155435;292.06;274.06;276.66;275.86;340.06000000000006;301.36;276.36;281.26000000000005;295.06;286.86;300.06;355.46000000000004;292.16;291.96000000000004;327.66;358.56000000000006;264.46000000000004;241.49495122638035;262.23063862743834;270.5352231155435;299.26000000000005;7909999.999999999;3250000.0;3210000.0;1350000.0;3279999.9999999995;2580000.0;7880000.0;0.26183333333333336;0.0;0.255;0.05416666666666667;0.0;0.26183333333333336;0.0;14347.5029296875;24582.513671875;2540.4794921875;48106.046875;503620.59152030776;504729.4840815275;272583.4996090909;272583.4996090909;255075.87820612782;432297.2667888766;464106.87507194694;454751.82338565396;472070.4381999017;523797.99216536846;483197.08565105154;454379.5404932804;460352.27163494495;466865.69496986235;456742.48876606475;270744.2563827465;496270.073569602;464233.16196380474;463980.4924451267;228704.35009887922;358162.1983326704;460802.5198328593;192619.7698234623;192619.7698234623;270.1007444312315;5199269.527379244;2502394.598844822;295489.8275407501;1703215.906009542;0;271;294;146;323;346;301;7;184;187;1806106216635.248;721768023619.5835;1424414656469.8633;66843.67365835888;14526.565625509003;-0.0;71051.28253977247;6749200.809818978;1276563.345970035;0.0;6739484.917122293;3.6754207492254163;0.22180358888718113
8682;2019-08-07 18:25:45.139;899;904;266;264;220;11;193;6;41;22;668;282;37;86;218;143;269;812;260;193;193;-85;766;326;326;134;329;259;763;813.0;-1.0;1221.0;235.0;0.0;1;88;69;1;0;0;1;0;1;0;1;0;1;0;0;41460.66796875;12183.9111328125;22454.330078125;2533.9404296875;851.0;319783;540.0;0.0;Calculated values ==>;1565195145.139;363.06000000000006;363.56000000000006;299.76000000000005;299.56;295.16;274.26000000000005;270.64921214262944;292.46000000000004;273.76000000000005;277.26000000000005;275.36;339.96000000000004;301.36;276.86;281.76000000000005;294.96000000000004;287.46000000000004;300.06;354.36;292.46000000000004;292.46000000000004;327.16;358.26;264.66;241.2770596917726;262.3656120759269;270.64921214262944;299.16;7659999.999999999;3260000.0;3260000.0;1340000.0;3290000.0;2590000.0;7630000.0;0.1355;0.0;0.20350000000000001;0.03916666666666667;0.0;0.1355;0.0;12183.9111328125;22454.330078125;2533.9404296875;41460.66796875;508973.47775552847;509909.05400473607;271352.7913322093;270507.13000564947;254329.6353960557;432240.87345082423;463874.229409516;455327.05495058285;471714.4053827849;523615.51621591515;483079.9784823903;454831.6959477866;460795.9494896259;466597.6215213045;457377.9836152095;272427.74675883545;497024.4311862164;463874.229409516;463874.229409516;226613.5671989835;356902.238983675;461154.20952264155;192867.25445526975;192867.25445526975;270.205156059059;5200016.53866009;2502615.8782077646;295532.149612426;1703608.2063518956;0;271;294;146;323;346;301;7;184;187;1806300478385.0938;721848790869.5194;1424569885719.74;53410.56940079622;10507.90574013873;-0.0;36721.445106300365;6750203.763609252;1276772.1404150785;0.0;6740383.771607016;2.7073988075331914;0.19089029227904664
8683;2019-08-07 18:26:45.070;908;908;265;264;221;5;195;2;46;17;666;282;43;96;218;146;269;795;260;195;195;-84;723;326;330;134;331;267;725;-3.0;-1.0;1713.0;520.0;0.0;2;83;67;1;0;0;1;0;0;0;1;0;1;0;0;21805.134765625;11590.7548828125;4026.5126953125;2592.029296875;846.0;319784;537.0;0.0;Calculated values ==>;1565195205.07;363.96000000000004;363.96000000000004;299.66;299.56;295.26000000000005;273.66;270.64921214262944;292.66;273.36;277.76000000000005;274.86;339.76;301.36;277.46000000000004;282.76000000000005;294.96000000000004;287.76000000000005;300.06;352.66;292.66;292.66;326.86;357.76;264.76000000000005;241.2770596917726;263.43189868330234;270.64921214262944;299.16;7230000.0;3260000.0;3300000.0;1340000.0;3310000.0;2670000.0;7250000.0;0.0;0.0;0.2855;0.08666666666666667;0.0;0.0;0.0;11590.7548828125;4026.5126953125;2592.029296875;21805.134765625;513754.68630876957;513591.0864425518;273913.8039959746;273430.7084300033;256150.02531402404;432240.87345082423;463535.36434578145;454608.2120918402;471226.17219587084;522766.50279019075;482137.60248072253;454230.8490233495;460764.2704667944;466311.3079277099;457776.0727755652;276111.42310256074;498176.5812729663;463535.36434578145;463535.36434578145;225359.1397227605;354802.47531532554;461254.1718510543;191638.78692354183;192867.25445526975;269.7032698952361;5200543.147385551;2502813.772583993;295574.8169029334;1703828.62626691;0;271;294;146;323;346;301;7;184;187;1806497052065.075;721929098409.5117;1424727504249.7249;75077.7708855492;23366.66669371775;-0.0;0.0;6751273.268431609;1277054.103887348;0.0;6740689.431735691;5.40627341379797;0.6379089459357673
8684;2019-08-07 18:27:45.090;923;901;265;265;236;12;196;4;49;15;668;283;47;99;215;152;269;706;258;197;196;-83;746;326;331;135;331;276;749;-2.0;-1.0;1298.0;404.0;0.0;1;81;92;1;0;0;1;0;0;0;1;0;1;0;0;23650.759765625;13880.974609375;4153.3125;2663.9248046875;841.0;319785;537.0;0.0;Calculated values ==>;1565195265.09;365.46000000000004;363.26;299.66;299.66;296.76000000000005;274.36;270.64921214262944;292.76000000000005;273.56;278.06;274.66;339.96000000000004;301.46000000000004;277.86;283.06;294.66;288.36;300.06;343.76;292.86;292.76000000000005;326.86;357.26;264.86;241.49495122638035;264.60387354146746;270.64921214262944;298.96000000000004;7459999.999999999;3260000.0;3310000.0;1350000.0;3310000.0;2760000.0;7490000.000000001;0.0;0.0;0.21633333333333335;0.06733333333333333;0.0;0.0;0.0;13880.974609375;4153.3125;2663.9248046875;23650.759765625;513874.006187358;510671.229113738;271935.10105705145;271935.10105705145;260422.63179781867;432240.87345082423;463514.59365125524;453456.4546296186;470897.14156183373;522244.9768455874;481177.15567552455;453199.718711981;459730.71351660567;465932.6631976494;458568.81986488897;273985.9035387834;482630.6731288901;463642.75245993497;463514.59365125524;225359.1397227605;352702.9203549205;461203.227698071;191659.94937235405;192867.25445526975;269.7119432974445;5200922.072772898;2503026.1077511646;295618.631120305;1703896.814198586;0;271;294;146;323;346;301;7;184;187;1806695418165.012;722009825309.4861;1424890458549.673;56635.31063732157;18149.247407264942;-0.0;0.0;6752371.243313621;1277400.1851600632;0.0;6740689.431735691;3.613092684290153;0.4254691887998673
8685;2019-08-07 18:28:45.111;935;915;274;274;242;17;197;7;50;14;674;283;49;99;215;159;269;751;260;198;197;-84;786;331;335;138;336;278;789;-1.0;0.0;1413.0;476.0;0.0;1;87;98;1;0;0;1;0;0;0;1;0;1;0;0;25742.97265625;15125.9873046875;4411.42529296875;2707.46118164062;835.0;319786;542.0;0.0;Calculated values ==>;1565195325.111;366.66;364.66;300.56;300.56;297.36;274.86;271.215330690691;292.86;273.86;278.16;274.56;340.56000000000006;301.46000000000004;278.06;283.06;294.66;289.06;300.06;348.26;292.96000000000004;292.86;327.36;356.66;264.76000000000005;242.14157278889297;264.86050150153983;271.215330690691;299.16;7859999.999999999;3310000.0;3350000.0;1380000.0;3360000.0;2780000.0;7890000.000000001;0.0;0.0;0.23550000000000001;0.07933333333333333;0.0;0.0;0.0;15125.9873046875;4411.42529296875;2707.46118164062;25742.97265625;512239.4195384861;509245.4317707819;272934.644850943;272934.644850943;260761.86488227613;431954.4880088244;463045.6620704941;453240.6457288422;470396.5654319022;522704.5031388923;480937.43366193766;453111.7766587396;459416.68022569705;465208.4333863484;458695.74359932635;271061.5001431484;485331.8566098299;463174.7692733788;463045.6620704941;227449.86971758792;350183.7266411821;460647.8971741376;192860.5081957035;192867.25445526975;270.22031074219143;5201333.831275807;2503267.9170380123;295663.4083368431;1703968.2119941872;0;271;294;146;323;346;301;7;184;187;1806895288095.501;722091753974.6865;1425056716720.0798;61319.52238905416;21244.466192289103;-0.0;0.0;6753354.544292843;1277728.581005861;0.0;6740689.431735691;3.711596181686808;0.4450507882976171
8686;2019-08-07 18:29:45.101;949;931;276;278;248;25;198;7;50;14;679;283;49;98;213;166;270;799;259;200;198;-87;786;343;345;139;348;279;788;220.0;-1.0;1678.0;507.0;0.0;1;92;98;1;0;0;1;0;0;0;1;0;1;0;0;26201.197265625;15155.2421875;4384.22998046875;2733.14477539062;829.0;319787;556.0;0.0;Calculated values ==>;1565195385.101;368.06000000000006;366.26;300.76000000000005;300.96000000000004;297.96000000000004;275.66;272.5487779782249;292.96000000000004;273.86;278.16;274.56;341.06000000000006;301.46000000000004;278.06;282.96000000000004;294.46000000000004;289.76000000000005;300.16;353.06000000000006;293.16;292.96000000000004;328.76000000000005;356.06000000000006;264.46000000000004;242.35481222062532;264.9883086891361;272.5487779782249;299.06;7859999.999999999;3429999.9999999995;3450000.0;1390000.0;3479999.9999999995;2790000.0;7880000.0;0.03666666666666667;0.0;0.2796666666666667;0.0845;0.0;0.03666666666666667;0.0;15155.2421875;4384.22998046875;2733.14477539062;26201.197265625;514143.30847414216;511529.17419066356;273854.174968713;274718.5305065604;262930.3328284697;431237.1583312671;461662.8410481829;453067.93596961396;470261.8752935162;523141.9089449975;480817.3292772703;452938.7210793737;459135.27863118047;463179.37781268614;457705.827610838;271471.6702206748;492728.46122680797;461926.1883924594;461662.8410481829;233304.39079467155;347664.82616959437;460192.48201593204;196413.6376804495;196413.6376804495;271.7024454392064;5201766.627213878;2503520.218559891;295708.73916342837;1704041.4969052896;0;271;294;146;323;346;301;7;184;187;1807099254095.5334;722174840124.6997;1425223788870.1064;71777.652088203;22289.312346348277;-0.0;9725.804123483558;6754463.502556477;1278091.3020301594;0.0;6740770.466595338;4.660106570412727;0.49646620831296123
8687;2019-08-07 18:30:48.112;960;942;269;269;247;39;200;9;51;15;682;283;50;99;210;175;269;817;259;202;200;-91;785;355;357;139;360;283;787;297.0;-1.0;1554.0;371.0;0.0;1;97;98;1;0;0;1;0;0;0;1;0;1;0;0;25291.193359375;15136.298828125;4323.5859375;2819.14624023438;821.0;319788;581.0;0.0;Calculated values ==>;1565195448.112;369.16;367.36;300.06;300.06;297.86;277.06;273.8482719121499;293.16;274.06;278.26000000000005;274.66;341.36;301.46000000000004;278.16;283.06;294.16;290.66;300.06;354.86;293.36;293.16;331.26000000000005;355.26;264.06;242.35481222062532;265.49620691782997;273.8482719121499;299.06;7850000.0;3550000.0;3570000.0000000005;1390000.0;3600000.0;2830000.0;7870000.0;0.0495;0.0;0.259;0.06183333333333333;0.0;0.0495;0.0;15136.298828125;4323.5859375;2819.14624023438;25291.193359375;515709.30709488236;513112.16612932464;270997.3403816689;270997.3403816689;262617.9866836133;430477.46260093397;460075.5242048206;452502.75265017303;470360.39762778033;523131.36883824226;480335.27482969355;452372.25769724976;458625.20113389957;460958.12350355304;456983.74854416;271126.02409708133;495485.4007181817;460345.3573976857;460075.5242048206;243760.74795305103;344306.74156575615;459788.0157187745;199944.51247683185;199944.51247683185;273.1560773055005;5202217.26430019;2503785.3158221757;295757.33019241865;1704117.7035980802;0;271;294;146;323;346;301;7;184;187;1807320422705.2456;722262425414.5857;1425400849779.876;65412.58420489537;16066.989950460122;-0.0;12876.485080535445;6755664.126718673;1278426.9782747258;0.0;6740968.27115689;4.235195831051868;0.4159023448482782
8688;2019-08-07 18:31:45.142;963;949;264;263;240;55;205;15;48;18;685;284;48;100;207;185;270;828;258;206;205;-95;774;374;373;140;379;287;776;1462.0;-1.0;1523.0;321.0;0.0;55;99;98;1;0;0;1;0;0;0;1;0;1;0;0;26343.244140625;14975.314453125;6316.6201171875;2856.357421875;812.0;319789;617.0;-1.0;Calculated values ==>;1565195505.142;369.46000000000004;368.06000000000006;299.56;299.46000000000004;297.16;278.66;275.84098080016133;293.66;274.66;277.96000000000004;274.96000000000004;341.66;301.56;277.96000000000004;283.16;293.86;291.66;300.16;355.96000000000004;293.76000000000005;293.66;334.86;354.36;263.66;242.56692532238324;265.9988726020314;275.84098080016133;298.96000000000004;7740000.000000001;3740000.0;3729999.9999999995;1400000.0;3790000.0;2870000.0;7759999.999999999;0.24366666666666664;0.0;0.25383333333333336;0.0535;0.0;0.24366666666666664;-0.0024898270409722863;14975.314453125;6316.6201171875;2856.357421875;26343.244140625;516979.16662038566;514943.54829006596;269662.27770744846;269258.81796333863;260626.51729297935;429187.4505931623;458228.0794981052;451404.3283768688;470521.56202125014;523121.5951495217;479963.9275494802;451404.3283768688;458111.3071608379;457540.94686956296;455241.00177628326;272285.4596820201;498116.8931665219;458367.3899514374;458228.0794981052;258822.4845140824;340529.4996700694;459228.0080760923;205554.18593917188;205554.18593917188;275.4230120137745;5202626.252073683;2504023.8248922545;295802.2849109864;1704201.9828968295;0;271;294;146;323;346;301;7;184;187;1807528582205.141;722341982264.5458;1425563385279.7944;62404.961155435405;13571.549484325242;-0.0;61568.205397193415;6756676.54819204;1278661.7402057145;0.0;6741557.93514242;5.695836214066517;0.3495523635307607
8689;2019-08-07 18:32:45.173;949;947;265;264;235;83;213;45;46;29;690;287;47;99;206;188;270;839;258;212;213;-95;790;401;392;142;405;290;788;2490.0;-1.0;1406.0;97.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;1;0;0;39568.53125;26570.28125;8264.521484375;2876.02734375;799.0;319790;671.0;0.0;Calculated values ==>;1565195565.173;368.06000000000006;367.86;299.66;299.56;296.66;281.46000000000004;278.54751220026105;294.46000000000004;277.66;277.76000000000005;276.06;342.16;301.86;277.86;283.06;293.76000000000005;291.96000000000004;300.16;357.06000000000006;294.36;294.46000000000004;340.26;353.06000000000006;263.66;242.98782864720522;266.37251300914875;278.54751220026105;298.96000000000004;7900000.0;4010000.0;3920000.0000000005;1420000.0;4050000.0;2900000.0;7880000.0;0.415;0.0;0.23433333333333334;0.016166666666666666;0.0;0.415;0.0;26570.28125;8264.521484375;2876.02734375;39568.53125;513822.3013635871;513711.32281835395;269329.3662622333;268934.9373761021;258397.34879523737;427166.96342816413;456271.4077211719;450601.81847986806;471339.3356437985;523401.47587055125;479940.31915326644;450735.47671397735;457501.28772509174;453037.69265383144;451003.90974401444;271212.8926263985;498597.03631445783;456126.69852010196;456271.4077211719;281426.5920051367;335074.5858427641;458916.8844850441;213221.8664603311;213221.8664603311;278.43742346494093;5203175.800656673;2504370.2170674433;295850.0794652437;1704323.5551903693;0;272;294;146;323;346;301;7;184;187;1807758200780.6665;722426625974.7394;1425736574715.1907;55626.03542324483;3972.0694580661934;-0.0;100865.55962324893;6757660.64802146;1278808.012565595;0.0;6742912.249221621;4.255108258612436;0.157731687834057
8690;2019-08-07 18:33:45.123;918;926;281;281;247;81;215;69;51;45;694;287;48;80;207;179;270;854;260;215;214;-94;884;400;386;143;400;287;866;2872.0;-1.0;2416.0;106.0;0.0;2;99;28;1;1;0;1;0;0;1;1;0;1;0;0;77038.8125;31222.158203125;40027.73046875;2824.30322265625;790.0;319791;751.0;0.0;Calculated values ==>;1565195625.123;364.96000000000004;365.76;301.26000000000005;301.26000000000005;297.86;281.26000000000005;278.44972407329936;294.66;280.06;278.26000000000005;277.66;342.56000000000006;301.86;277.96000000000004;281.16;293.86;291.06;300.16;358.56000000000006;294.66;294.56;348.26;352.16;263.76000000000005;243.1966462407574;265.9988726020314;278.44972407329936;299.16;8840000.0;4000000.0;3860000.0;1430000.0;4000000.0;2870000.0;8660000.0;0.47866666666666663;0.0;0.4026666666666667;0.017666666666666667;0.0;0.47866666666666663;0.0;31222.158203125;40027.73046875;2824.30322265625;77038.8125;501584.3315711775;504305.64555657544;271101.4345299572;271101.4345299572;259454.8873289143;427245.8023896546;457539.53042639396;451800.5927445397;472785.5327691947;524057.9975457356;480303.7304949218;451404.3283768688;455570.03330656036;454048.1865066946;449797.15863622533;266368.3662444711;493575.1857860356;457539.53042639396;457397.281293866;314944.0575458753;331298.85215519386;458862.94064316095;212998.17323746815;212998.17323746815;278.349764707439;5204146.718744947;2504851.4193916367;295897.5426341838;1704725.655259172;0;272;294;146;323;346;302;7;184;187;1807991406279.9246;722512054724.4675;1425909530464.6404;96157.77425484749;4343.6108908339065;-0.0;116985.70638966243;6758924.459043856;1278877.2521538355;0.0;6744726.16357661;2.936071065682466;0.13487305668875785
8691;2019-08-07 18:34:45.104;909;911;283;281;252;74;190;71;56;55;694;288;47;72;209;163;270;850;260;191;189;-92;796;400;383;143;402;291;772;3638.0;-1.0;1774.0;307.0;0.0;23;99;79;1;1;0;1;1;0;0;1;0;1;0;0;62509.828125;32631.83203125;24287.19921875;2882.64501953125;778.0;319792;810.0;13.0;Calculated values ==>;1565195685.104;364.06000000000006;364.26;301.46000000000004;301.26000000000005;298.36;280.56;278.44972407329936;292.16;280.26000000000005;278.76000000000005;278.66;342.56000000000006;301.96000000000004;277.86;280.36;294.06;289.46000000000004;300.16;358.16;292.26000000000005;292.06;354.16;350.96000000000004;263.96000000000004;243.1966462407574;266.49643012054327;278.44972407329936;299.16;7959999.999999999;4000000.0;3829999.9999999995;1430000.0;4020000.0000000005;2910000.0;7720000.0;0.6063333333333334;0.0;0.29566666666666663;0.051166666666666666;0.0;0.6063333333333334;0.03243810594991617;32631.83203125;24287.19921875;2882.64501953125;62509.828125;507824.83127019956;510113.8346061813;278345.6246035342;277383.8104152285;265199.40314825356;427245.8023896546;454442.6153014026;451755.36488797;473770.25148974865;523738.3907800721;479932.650915392;450555.58366250416;453860.32187803404;454004.4868168665;447283.01768229133;270835.4060677594;501626.2562884601;454587.99217828433;454297.0512355424;339690.1980837097;326265.46416910045;459067.1386052814;212482.4989746308;212482.4989746308;278.16076364326113;5205309.255833717;2505383.367474979;295945.0854763464;1705261.4432882671;0;272;294;146;324;346;302;7;184;187;1808222033225.636;722597827554.732;1426082875555.175;70745.01068837727;12616.914061101623;-0.0;146620.22352086607;6760314.875151433;1279018.5451052634;0.0;6746922.184039213;3.8457475210861283;0.1530604074752023
8692;2019-08-07 18:35:45.134;888;883;305;306;279;59;145;63;56;59;696;288;49;63;211;161;270;822;261;124;145;-91;803;380;363;142;379;279;771;4341.0;-1.0;797.0;151.0;0.0;95;99;94;1;1;0;1;1;1;0;1;0;1;0;0;89657.609375;34134.90625;46467.83203125;2764.98071289062;753.0;319793;838.0;13.0;Calculated values ==>;1565195745.134;361.96000000000004;361.46000000000004;303.66;303.76000000000005;301.06;279.06;276.4546675782219;287.66;279.46000000000004;278.76000000000005;279.06;342.76;301.96000000000004;278.06;279.46000000000004;294.26000000000005;289.26000000000005;300.16;355.36;285.56;287.66;356.96000000000004;348.46000000000004;264.06;242.98782864720522;264.9883086891361;276.4546675782219;299.26000000000005;8030000.0;3800000.0;3629999.9999999995;1420000.0;3790000.0;2790000.0;7709999.999999999;0.7234999999999999;0.0;0.13283333333333333;0.025166666666666667;0.0;0.7234999999999999;0.032488578709490755;34134.90625;46467.83203125;2764.98071289062;89657.609375;504272.72825908184;506340.7675869186;291206.90349084995;291935.525339564;276528.2339690695;428757.65804586536;451362.99381817644;453840.6187008232;474292.32754438;524901.8757491806;481377.55026646616;452938.7210793737;454736.5862419578;458103.99277299445;450683.3028074869;270410.1604765986;497716.7188242673;448247.737800725;451362.99381817644;351443.28659558244;315782.5089487807;459324.4166568135;207764.63252711957;207764.63252711957;276.2935813175089;5206577.951843268;2505940.0351551333;295992.172555868;1705851.363361033;0;272;294;146;324;347;302;7;184;187;1808445945125.5293;722683370304.6913;1426253961055.0935;32687.0934967403;6330.921233930631;-0.0;176243.41439407962;6761177.2403196655;1279176.5226819604;0.0;6749614.059619046;2.5820717145911103;0.052802937393151166
8693;2019-08-07 18:36:45.105;878;874;296;294;269;49;156;50;51;57;693;286;48;60;213;157;270;816;259;136;156;-90;781;370;354;137;370;267;751;3818.0;-1.0;1640.0;113.0;0.0;98;100;65;1;1;0;1;1;1;0;1;0;1;0;0;85592.5703125;30899.03125;45452.76953125;2663.3349609375;711.0;319794;847.0;14.0;Calculated values ==>;1565195805.105;360.96000000000004;360.56000000000006;302.76000000000005;302.56;300.06;278.06;275.4277932560699;288.76000000000005;278.16;278.26000000000005;278.86;342.46000000000004;301.76000000000005;277.96000000000004;279.16;294.46000000000004;288.86;300.16;354.76;286.76000000000005;288.76000000000005;357.86;344.26;264.16;241.92719264551067;263.43189868330234;275.4277932560699;299.06;7809999.999999999;3700000.0;3540000.0;1370000.0;3700000.0;2670000.0;7509999.999999999;0.6363333333333333;0.0;0.2733333333333333;0.01883333333333333;0.0;0.6363333333333333;0.03507637248716394;30899.03125;45452.76953125;2663.3349609375;85592.5703125;504776.8296187615;506822.1037361015;288488.70012804656;287107.4386039124;273575.0617111596;429467.9694778635;454505.01285514946;455234.9699716218;474737.82403454185;525542.1464806864;482578.94322280044;454859.23926218;456356.4792372799;459810.4239576509;451876.1205679041;271803.65756610135;498718.9994977194;451658.6501973753;454505.01285514946;355222.41127806646;298180.4796168596;460196.1081007072;205323.4451006047;205323.4451006047;275.3150361133659;5208037.664137484;2506481.7226916556;296037.38665573427;1706616.9981377374;0;272;294;146;324;347;302;7;184;187;1808660941160.372;722767029849.6301;1426417681884.9736;68309.15013141134;4800.101819835262;-0.0;158562.5376144753;6762018.4688921925;1279269.2363740534;0.0;6752402.760693104;2.931992552941075;0.09298888178383541
8694;2019-08-07 18:37:45.145;870;868;292;290;264;45;175;44;44;53;687;285;43;62;214;154;270;810;258;165;175;-88;769;366;351;139;366;255;742;3154.0;-1.0;1021.0;348.0;0.0;98;100;15;1;1;0;1;1;1;0;1;0;1;0;0;79918.6875;26490.767578125;44616.9296875;2517.32104492188;670.0;319795;847.0;13.0;Calculated values ==>;1565195865.145;360.16;359.96000000000004;302.36;302.16;299.56;277.66;275.0112864084945;290.66;277.56;277.56;278.46000000000004;341.86;301.66;277.46000000000004;279.36;294.56;288.56;300.16;354.16;289.66;290.66;357.86;340.16;264.36;242.35481222062532;261.82340779136865;275.0112864084945;298.96000000000004;7690000.000000001;3660000.0;3510000.0;1390000.0;3660000.0;2550000.0;7420000.0;0.5256666666666666;0.0;0.1701666666666667;0.058;0.0;0.5256666666666666;0.032648247086175045;26490.767578125;44616.9296875;2517.32104492188;79918.6875;504704.76394677046;506776.77504376305;287285.4338436015;285913.30797640025;272024.5376476356;429743.705733735;457634.5535253075;456357.5733384608;474090.5016230326;525874.5465390941;483873.48670686997;456235.3892323839;458541.20438114327;460570.8917965219;452143.94296542986;272642.7141254092;498704.5656333468;456261.25946858723;457634.5535253075;355222.41127806646;281007.8604223974;460091.41252948507;203504.90884856496;203504.90884856496;274.5961108439915;5209417.844125365;2506960.289847135;296080.5875705112;1707368.079351301;0;272;294;146;324;347;302;7;184;187;1808872582160.2375;722849885049.5775;1426574386284.874;43027.09507403062;14882.017213493367;-0.0;133587.48321840767;6762946.889469677;1279433.3633776659;0.0;6754838.967254168;2.6009717878535255;0.09254732447790698
8695;2019-08-07 18:38:45.126;861;859;293;292;265;41;184;41;40;50;673;284;39;69;215;153;270;806;260;178;184;-86;771;361;345;139;361;248;748;2599.0;-2.0;457.0;84.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;1;0;0;79843.8515625;25484.025390625;44811.99609375;2443.77001953125;641.0;319796;843.0;0.0;Calculated values ==>;1565195925.126;359.26;359.06000000000006;302.46000000000004;302.36;299.66;277.26000000000005;274.4858918419099;291.56;277.26000000000005;277.16;278.16;340.46000000000004;301.56;277.06;280.06;294.66;288.46000000000004;300.16;353.76;290.96000000000004;291.56;357.46000000000004;337.26;264.56;242.35481222062532;260.85938512811435;274.4858918419099;299.16;7709999.999999999;3610000.0;3450000.0;1390000.0;3610000.0;2480000.0;7480000.0;0.43316666666666664;0.0;0.07616666666666667;0.014;0.0;0.43316666666666664;0.0;25484.025390625;44811.99609375;2443.77001953125;79843.8515625;503267.8312115413;505016.43700206093;286935.0409778074;286266.29188139114;272010.6771951287;430081.6785162784;459805.94249866816;457015.7002368038;473796.9418580429;525003.0047216158;484575.3676865157;456895.18329838145;460474.1769876667;461476.7180717267;452875.0488804389;272498.44060807524;497574.20606544387;459002.611014268;459805.94249866816;353542.7174425113;268866.9448851554;460293.5203500723;202919.3240105084;202919.3240105084;274.3460150080314;5210748.7770207785;2507393.2759657856;296121.9169042434;1708113.0844058162;0;272;294;146;324;347;302;7;184;187;1809081316040.0518;722933258639.5033;1426725238499.7397;19353.67398923617;3603.238748753895;-0.0;111274.72024178786;6763466.56459549;1279587.3583966775;0.0;6756878.839450372;1.8453673045319283;0.03485603316933042
8696;2019-08-07 18:39:45.126;863;864;290;289;251;29;185;32;39;45;657;284;38;77;217;147;270;812;260;181;184;-85;786;347;333;137;348;258;773;3705.0;-1.0;881.0;14.0;0.0;41;100;98;1;0;0;1;1;1;0;1;0;1;0;0;68788.03125;14972.625;43377.140625;2585.03784179688;639.0;319797;834.0;0.0;Calculated values ==>;1565195985.126;359.46000000000004;359.56000000000006;302.16;302.06;298.26000000000005;276.06;272.9856168485579;291.66;276.36;277.06;277.66;338.86;301.56;276.96000000000004;280.86;294.86;287.86;300.16;354.36;291.26000000000005;291.56;356.56000000000006;337.06;264.66;241.92719264551067;262.23063862743834;272.9856168485579;299.16;7859999.999999999;3470000.0000000005;3329999.9999999995;1370000.0;3479999.9999999995;2580000.0;7730000.0;0.6174999999999999;0.0;0.14683333333333334;0.0023333333333333335;0.0;0.6174999999999999;0.0;14972.625;43377.140625;2585.03784179688;68788.03125;502218.6309497139;503512.6802372765;281790.98560619145;281265.68500903057;264770.00778223627;430988.63858405815;461793.5865594023;455246.7572435928;473566.98283907154;522569.94287183543;483415.27404852695;455123.1767134581;459872.69959064445;463702.0828130167;454433.70090310305;271471.6702206748;496080.82006040245;461273.0041630097;461663.60909830674;349763.88963852916;268029.79939014546;460699.3913920448;199559.89155659793;199559.89155659793;272.97017997359626;5211987.376044216;2507730.414719041;296163.8236364211;1708847.9938784724;0;272;294;146;324;347;302;7;184;187;1809284716040.0518;723016058639.5033;1426877038499.7397;37543.35477837375;609.3254996160427;-0.0;161849.04558200517;6763940.706501886;1279622.4630987472;0.0;6759154.870832237;3.2822248449357034;0.06066907081423275
8697;2019-08-07 18:40:45.116;875;879;277;275;234;21;186;22;42;38;650;285;40;93;218;139;270;824;257;182;186;-84;804;339;327;135;340;259;792;2702.0;-2.0;1527.0;325.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;1;0;0;66609.3203125;15233.9931640625;42830.00390625;2588.16088867188;630.0;319798;822.0;0.0;Calculated values ==>;1565196045.116;360.66;361.06000000000006;300.86;300.66;296.56;275.26000000000005;272.10816812424576;291.76000000000005;275.36;277.36;276.96000000000004;338.16;301.66;277.16;282.46000000000004;294.96000000000004;287.06;300.16;355.56000000000006;291.36;291.76000000000005;355.36;336.16;264.76000000000005;241.49495122638035;262.3656120759269;272.10816812424576;298.86;8040000.000000001;3390000.0;3270000.0000000005;1350000.0;3400000.0;2590000.0;7920000.0;0.4503333333333333;0.0;0.2545;0.05416666666666667;0.0;0.4503333333333333;0.0;15233.9931640625;42830.00390625;2588.16088867188;66609.3203125;502332.82042700256;503957.4088000797;273995.54746758635;273148.48062366224;257903.8322945353;431480.97241316177;462831.0830086694;455450.64017974574;473143.78782676667;521771.6541653619;483407.6299095782;455203.3684747658;461631.11543980124;465009.2583793896;454681.195931416;270350.67408082227;496040.21775620757;462317.49616507784;462831.0830086694;344726.4743306794;264262.8888514036;461103.09356951417;196609.2957248162;196609.2957248162;271.76509319232434;5213115.499255539;2507982.0945834783;296206.9264408503;1709566.2670175352;0;272;294;146;324;347;302;7;184;187;1809482683040.0833;723097645039.5162;1427032112649.7644;65875.12216377957;14326.747383254473;-0.0;119888.5448734952;6764802.383506434;1279746.9096282453;0.0;6761502.292784197;3.298982610904612;0.14518547986781488
8698;2019-08-07 18:41:45.117;890;896;272;270;223;13;189;14;44;31;652;283;42;100;219;135;270;837;256;185;189;-85;788;331;327;133;334;256;781;3135.0;-1.0;1868.0;303.0;0.0;1;100;59;1;0;0;1;0;0;1;1;0;1;0;0;52711.1171875;11753.859375;33610.80078125;2581.2919921875;622.0;319799;809.0;0.0;Calculated values ==>;1565196105.117;362.16;362.76;300.36;300.16;295.46000000000004;274.46000000000004;271.215330690691;292.06;274.56;277.56;276.26000000000005;338.36;301.46000000000004;277.36;283.16;295.06;286.66;300.16;356.86;291.66;292.06;354.06000000000006;335.36;264.66;241.05796691057077;261.9595390733887;271.215330690691;298.76000000000005;7880000.0;3310000.0;3270000.0000000005;1330000.0;3340000.0;2560000.0;7809999.999999999;0.5225000000000001;0.0;0.31133333333333335;0.050499999999999996;0.0;0.5225000000000001;0.0;11753.859375;33610.80078125;2581.2919921875;52711.1171875;505852.5000973584;507288.6319904967;272644.8895882622;271803.65756610135;254670.6929915765;431954.4880088244;463215.1830802543;456193.1846104779;472723.10170879104;522220.2718522145;483539.6788147939;455948.12673956703;462913.0001546313;466006.54637693596;455480.0023354064;271341.5462974247;498952.0517030733;462702.8431186207;463215.1830802543;339270.558843327;260914.8530628454;461305.1633757946;194665.0048548379;194665.0048548379;270.9525420854456;5214109.852809738;2508206.997103572;296250.0059329562;1710203.2843418045;0;272;294;146;324;347;303;7;184;187;1809678886310.626;723178046379.7386;1427186615225.1917;81422.43996392259;13465.328005308313;-0.0;140317.4681227801;6766029.883652221;1279978.5141171343;0.0;6763670.712371554;4.905632812626832;0.2086447234463774
8699;2019-08-07 18:42:45.127;903;903;268;266;224;16;194;10;49;26;653;283;46;109;220;141;270;810;258;190;194;-88;751;334;332;134;337;264;748;1200.0;0.0;1641.0;334.0;0.0;19;100;55;1;0;0;1;0;1;0;1;0;1;0;0;39967.55078125;11002.58203125;22593.0703125;2652.85131835938;609.0;319800;801.0;0.0;Calculated values ==>;1565196165.127;363.46000000000004;363.46000000000004;299.96000000000004;299.76000000000005;295.56;274.76000000000005;271.55198750734434;292.56;274.16;278.06;275.76000000000005;338.46000000000004;301.46000000000004;277.76000000000005;284.06;295.16;287.26000000000005;300.16;354.16;292.16;292.56;353.26;334.06;264.36;241.2770596917726;263.0348170998261;271.55198750734434;298.96000000000004;7509999.999999999;3340000.0;3320000.0000000005;1340000.0;3370000.0000000005;2640000.0;7480000.0;0.2;0.0;0.2735;0.05566666666666666;0.0;0.2;0.0;11002.58203125;22593.0703125;2652.85131835938;39967.55078125;510775.02188766445;511024.754661412;273360.698230042;272456.35098103667;256243.99906089323;431779.12508338504;463108.3664388462;455485.93199604336;472104.6820821746;521672.46217735397;482602.1101984641;455112.38588102453;462779.74980782974;465700.668304617;455793.9723837032;274033.4688255792;498144.6404184925;462592.8016022848;463108.3664388462;335913.7198600519;255474.93562877487;460854.15370368265;194942.902928943;194942.902928943;271.0760467940342;5214882.303763061;2508396.665721429;296293.631063514;1710671.72799511;0;272;294;146;324;348;303;7;184;187;1809876619260.5945;723258159729.726;1427342641225.1667;71258.51844985195;14802.39295979384;-0.0;53633.09270198065;6767302.437029021;1280214.1177191962;0.0;6765287.236420616;3.8537867773463104;0.2625491972614599
8700;2019-08-07 18:43:45.108;899;900;272;271;226;12;198;7;55;22;657;283;52;114;219;146;270;783;260;194;197;-92;765;325;327;133;329;267;763;-1.0;-1.0;543.0;71.0;0.0;1;98;61;1;0;0;1;0;1;0;1;0;1;0;0;40390.109375;11694.67578125;22401.85546875;2687.74438476562;643.0;319801;795.0;0.0;Calculated values ==>;1565196225.108;363.06000000000006;363.16;300.36;300.26000000000005;295.76000000000005;274.36;270.5352231155435;292.96000000000004;273.86;278.66;275.36;338.86;301.46000000000004;278.36;284.56;295.06;287.76000000000005;300.16;351.46000000000004;292.56;292.86;352.66;337.46000000000004;263.96000000000004;241.05796691057077;263.43189868330234;270.5352231155435;299.16;7650000.0;3250000.0;3270000.0000000005;1330000.0;3290000.0;2670000.0;7630000.0;0.0;0.0;0.0905;0.011833333333333333;0.0;0.0;0.0;11694.67578125;22401.85546875;2687.74438476562;40390.109375;509057.7426830184;509362.8774704219;273977.6628376031;273530.32125946105;256332.56220240262;432297.2667888766;464362.0315853668;455734.45731961867;471846.71735943656;521839.90084934776;482247.9924163653;455359.9999389805;462926.1037558261;466723.1779411314;457937.4063444224;272936.98709818197;492800.77213895647;463853.3167421763;464235.00016148883;333396.4077044029;269704.110367413;460606.04280326504;192388.85884906494;194942.902928943;270.0065567978237;5215551.738875497;2508585.7496408233;296338.1219344284;1711046.5669730103;0;272;294;146;324;348;303;7;184;187;1810074256655.4185;723338234364.6547;1427501890780.025;23832.776661585114;3173.9033434580347;-0.0;0.0;6768094.6135522155;1280363.872750808;0.0;6765734.037327629;0.7341908883348663;0.07818938199401211
8701;2019-08-07 18:44:45.118;905;893;270;268;235;12;199;5;60;18;663;283;57;115;217;152;270;747;261;196;199;-94;698;339;341;133;344;272;700;140.0;-1.0;1868.0;501.0;0.0;49;89;66;1;0;0;1;0;0;0;1;0;1;0;0;22875.46875;11126.8671875;5515.94482421875;2679.53466796875;757.0;319802;791.0;12.0;Calculated values ==>;1565196285.118;363.66;362.46000000000004;300.16;299.96000000000004;296.66;274.36;272.10816812424576;293.06;273.66;279.16;274.96000000000004;339.46000000000004;301.46000000000004;278.86;284.66;294.86;288.36;300.16;347.86;292.76000000000005;293.06;352.26;348.86;263.76000000000005;241.05796691057077;264.08650396036035;272.10816812424576;299.26000000000005;6980000.0;3390000.0;3410000.0;1330000.0;3440000.0;2720000.0;7000000.0;0.02333333333333333;0.0;0.31133333333333335;0.08349999999999999;0.0;0.02333333333333333;0.02998206977974266;11126.8671875;5515.94482421875;2679.53466796875;22875.46875;515396.7648317748;513665.9259671257;279413.64435858163;278202.1916702343;262593.3573824953;431480.97241316177;462402.04767640535;455529.37811051385;471456.77876420494;522052.43340761523;481654.6696574124;455151.83698219666;462293.83084617427;464293.8524665779;456460.5562497922;279698.3369242568;493793.65306659153;462009.8508274908;462402.04767640535;331718.34850182006;317459.4925940039;460406.0403189201;195261.96575363708;195261.96575363708;271.2237398551837;5216079.039895314;2508775.96086212;296382.856714415;1711279.2540834707;0;272;294;146;324;348;303;7;184;187;1810274690055.3867;723418047664.642;1427663617729.9993;81029.92104710764;22139.53022620113;-0.0;6233.268578197925;6768968.615008951;1280574.8531880684;0.0;6765785.989889756;5.66197893377597;0.6204651893114668
8702;2019-08-07 18:45:45.119;912;879;269;268;244;27;201;7;65;17;669;285;62;114;213;162;270;622;259;199;201;-97;706;343;346;136;348;280;708;-1.0;0.0;1519.0;239.0;0.0;6;94;92;1;0;0;1;0;0;0;1;0;1;0;0;23076.701171875;13294.927734375;3981.01245117188;2774.93139648438;832.0;319803;786.0;0.0;Calculated values ==>;1565196345.119;364.36;361.06000000000006;300.06;299.96000000000004;297.56;275.86;272.5487779782249;293.26000000000005;273.86;279.66;274.86;340.06000000000006;301.66;279.36;284.56;294.46000000000004;289.36;300.16;335.36;293.06;293.26000000000005;351.76;356.36;263.46000000000004;241.71165711629368;265.11578078379944;272.5487779782249;299.06;7059999.999999999;3429999.9999999995;3460000.0;1360000.0;3479999.9999999995;2800000.0;7080000.0;0.0;0.0;0.25316666666666665;0.03983333333333334;0.0;0.0;0.0;13294.927734375;3981.01245117188;2774.93139648438;23076.701171875;515661.79733499675;511155.2940567468;277779.80284203903;277216.2219863112;265778.35830313776;431237.1583312671;461905.5720509341;454823.36731481174;470959.3386274875;522024.20854232565;480921.575693745;454439.8120370909;460951.72398624086;463179.37781268614;457163.6566190943;278608.05235980806;474116.107233256;461641.89641367143;461905.5720509341;329620.94006798224;348924.2399968048;459644.64283091296;196998.14239173746;195261.96575363708;271.936535973953;5216461.981026446;2508979.4792114724;296428.3113557953;1711358.3967130252;0;272;294;146;324;348;303;7;184;187;1810480793490.1377;723498749009.5444;1427829220489.7993;65272.7527763583;10462.08560082716;-0.0;0.0;6770187.824275823;1280846.5378476342;0.0;6765837.934660243;3.7771344785358765;0.4083266758499643
8703;2019-08-07 18:46:45.110;912;885;279;278;251;32;202;9;69;18;676;285;67;114;213;169;270;636;259;200;202;-103;730;342;347;138;347;285;732;-2.0;-2.0;1364.0;318.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;1;0;24799.4296875;14181.9892578125;4024.0458984375;2856.76708984375;865.0;319804;775.0;0.0;Calculated values ==>;1565196405.11;364.36;361.66;301.06;300.96000000000004;298.26000000000005;276.36;272.43898195401505;293.36;274.06;280.06;274.96000000000004;340.76;301.66;279.86;284.56;294.46000000000004;290.06;300.16;336.76000000000005;293.16;293.36;350.66;359.66;262.86;242.14157278889297;265.74818594083865;272.43898195401505;299.06;7300000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2850000.0;7320000.0;0.0;0.0;0.22733333333333333;0.053000000000000005;0.0;0.0;0.0;14181.9892578125;4024.0458984375;2856.76708984375;24799.4296875;513712.75330935564;509938.15134293155;280541.3938000863;279971.0805500281;267135.0085105316;431298.55289687274;461885.07605819695;454492.2372360504;470789.9032000179;522346.3282018264;480319.3030995671;454234.30434816633;460177.27465952816;463328.8324430222;458271.59438514727;275920.22485447914;473461.3258436219;461621.072220919;461885.07605819695;325007.27902157017;362782.70746645995;458727.9298030529;195989.4691602056;195261.96575363708;271.52820523963095;5216860.888938026;2509208.4191733543;296475.23513684236;1711425.0955262124;0;272;294;146;324;348;303;7;184;187;1810688662304.9197;723580936679.4583;1427998695064.6216;58766.29594257539;13925.13841407091;-0.0;0.0;6771221.327965252;1281049.7342301817;0.0;6765837.934660243;3.4511758458031125;0.3907717392238076
