;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8704;2019-08-07 18:47:45.110;913;893;285;286;259;33;203;10;72;19;683;285;70;113;213;174;270;701;257;201;202;-111;764;345;348;139;350;289;767;-1.0;-1.0;1309.0;406.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;26343.2421875;14780.2822265625;4217.826171875;2888.06762695312;883.0;319805;762.0;0.0;Calculated values ==>;1565196465.11;364.46000000000004;362.46000000000004;301.66;301.76000000000005;299.06;276.46000000000004;272.7676641592781;293.46000000000004;274.16;280.36;275.06;341.46000000000004;301.66;280.16;284.46000000000004;294.46000000000004;290.56;300.16;343.26;293.26000000000005;293.36;349.36;361.46000000000004;262.06;242.35481222062532;266.24828229547654;272.7676641592781;298.86;7640000.000000001;3450000.0;3479999.9999999995;1390000.0;3500000.0;2890000.0;7670000.0;0.0;0.0;0.21816666666666668;0.06766666666666667;0.0;0.0;0.0;14780.2822265625;4217.826171875;2888.06762695312;26343.2421875;511051.03212973796;508064.86938636785;279829.8419453717;280343.6900385646;268204.2295811552;431113.4868728058;461864.7007350538;454201.4392279;470754.2918620804;522752.1947498799;479834.5083552064;453941.5576684367;459426.221421184;462879.54623284854;458464.43444099964;273011.789254665;479855.77682643774;461600.3687944173;461732.5941255692;319555.8750819185;370345.824517361;457757.87741369853;195991.63987844207;195261.96575363708;271.5406819523648;5217287.077870317;2509449.771435724;296523.10875948233;1711493.777793465;0;272;294;146;324;348;303;7;184;187;1810897162304.9197;723664036679.4583;1428170895064.6216;56332.77122474007;17712.848739885685;-0.0;0.0;6772180.486858313;1281313.3841231314;0.0;6765837.934660243;3.38321412926241;0.3960085852047834
8705;2019-08-07 18:48:45.120;921;901;285;287;262;37;203;11;74;19;689;285;72;116;213;179;270;761;256;203;203;-116;790;354;355;140;359;290;792;804.0;-1.0;1419.0;362.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;27667.521484375;15192.79296875;4369.541015625;2892.45849609375;894.0;319806;747.0;13.0;Calculated values ==>;1565196525.12;365.26;363.26;301.66;301.86;299.36;276.86;273.7412296467126;293.46000000000004;274.26000000000005;280.56;275.06;342.06000000000006;301.66;280.36;284.76000000000005;294.46000000000004;291.06;300.16;349.26;293.46000000000004;293.46000000000004;347.86;362.56000000000006;261.56;242.56692532238324;266.37251300914875;273.7412296467126;298.76000000000005;7900000.0;3540000.0;3550000.0;1400000.0;3590000.0;2900000.0;7920000.0;0.13399999999999998;0.0;0.2365;0.060333333333333336;0.0;0.13399999999999998;0.03219018327307733;15192.79296875;4369.541015625;2892.45849609375;27667.521484375;509990.3149073559;507048.06176508806;277529.2737591907;278454.00871151045;267928.11165280995;430542.39183029096;460790.1143214629;454291.1655367182;470620.16492588987;523297.2282043856;479712.89094432927;454031.1103657939;459644.6544922181;461514.72384408844;457696.2288926094;271212.8926263985;486568.0615727098;460790.1143214629;460790.1143214629;313267.23492439475;374969.1661348347;457088.5711629853;199552.00194856478;199552.00194856478;272.99688924448503;5217737.242582461;2509699.588691583;296571.28783900855;1711565.3511135816;0;272;294;146;324;348;303;7;184;187;1811108097454.8862;723747750629.445;1428344624014.594;60245.812188598284;15538.039675936705;-0.0;35005.90705796835;6773152.136967969;1281590.5210416752;0.0;6766129.699171661;4.933902596466595;0.3806940232134978
8706;2019-08-07 18:49:45.091;931;910;271;272;254;50;209;20;70;22;691;284;69;104;210;188;270;796;256;206;209;-116;805;378;377;141;382;273;807;2117.0;-1.0;2014.0;265.0;0.0;77;99;1;1;0;1;1;0;0;0;1;0;1;0;0;41007.09375;26774.75390625;7709.67138671875;2710.48217773438;902.0;319807;729.0;13.0;Calculated values ==>;1565196585.091;366.26;364.16;300.26000000000005;300.36;298.56;278.16;276.25090830309495;294.06;275.16;280.16;275.36;342.26;301.56;280.06;283.56;294.16;291.96000000000004;300.16;352.76;293.76000000000005;294.06;346.06000000000006;363.36;261.56;242.77792619122317;264.2163659402789;276.25090830309495;298.76000000000005;8050000.0;3779999.9999999995;3770000.0000000005;1410000.0;3820000.0000000005;2730000.0;8070000.0;0.3528333333333334;0.0;0.33566666666666667;0.04416666666666667;0.0;0.3528333333333334;0.03217227567379086;26774.75390625;7709.67138671875;2710.48217773438;41007.09375;510131.07842189126;507034.30340172676;270566.0743038823;270960.58667651715;264196.33228276717;428902.12800615287;458144.8258808794;456617.29726040433;470781.97481897497;524861.4678849053;481646.7600662763;456492.3109256235;460808.766995706;457478.5666326659;454998.91209291463;270291.49302146304;490413.1852334297;457723.8444739631;458144.8258808794;305722.83045113535;378332.2993749013;456928.54244966514;206844.06055532157;206844.06055532157;275.9347170984635;5218309.254438514;2510049.149214056;296617.9564440419;1711665.9625648775;0;272;295;146;324;348;303;7;184;187;1811327591315.5984;723832009884.7183;1428513442380.1416;83840.54978733945;11045.397950333507;-0.0;88667.28669903435;6774352.276307149;1281811.9426170997;0.0;6767159.8109948365;4.934902300302386;0.2645249715094739
8707;2019-08-07 18:50:45.141;934;918;261;259;236;84;216;61;67;35;684;284;65;97;209;194;270;817;259;213;216;-112;774;405;395;141;409;290;770;1936.0;-1.0;2537.0;50.0;0.0;98;99;16;1;0;1;1;0;0;0;1;0;1;0;0;40128.34375;27109.814453125;8014.59619140625;2888.18090820312;912.0;319808;709.0;0.0;Calculated values ==>;1565196645.141;366.56000000000006;364.96000000000004;299.26000000000005;299.06;296.76000000000005;281.56;278.93685810410136;294.76000000000005;279.26000000000005;279.86;276.66;341.56000000000006;301.56;279.66;282.86;294.06;292.56;300.16;354.86;294.46000000000004;294.76000000000005;344.06000000000006;364.36;261.96000000000004;242.77792619122317;266.37251300914875;278.93685810410136;299.06;7740000.000000001;4050000.0;3950000.0;1410000.0;4090000.0;2900000.0;7700000.0;0.32266666666666666;0.0;0.42283333333333334;0.008333333333333333;0.0;0.32266666666666666;0.0;27109.814453125;8014.59619140625;2888.18090820312;40128.34375;513079.4853146005;511234.86035985313;268823.6370940913;268024.0072437972;259482.95965087775;426848.4675710149;456210.56951183744;453378.73531709635;472063.34231996303;522775.8329852351;479599.10854912066;453116.87431395537;457247.1135886874;452797.1633181179;451209.3347320285;272285.4596820201;497088.47145598906;455774.2446680385;456210.56951183744;297342.5633918147;382537.0657193194;457338.14843004255;214366.47474546253;214366.47474546253;278.8778911216128;5218985.946524348;2510498.561481752;296664.65084932576;1711797.107324227;0;272;295;146;324;348;303;7;184;187;1811559384315.4143;723916680384.651;1428682483130.0073;101062.35084503917;2024.7639473715;-0.0;78035.02791128363;6775894.417859116;1281920.9513978406;0.0;6768550.154603781;4.764793330452777;0.2617336221280692
8708;2019-08-07 18:51:45.102;914;909;276;276;246;79;215;71;64;50;683;286;58;88;209;175;270;834;261;214;214;-106;837;399;387;142;400;292;811;2697.0;-1.0;2438.0;34.0;0.0;53;99;78;1;0;1;1;0;0;1;1;0;1;0;0;76660.390625;34132.96484375;37118.80859375;2893.24658203125;920.0;319809;691.0;0.0;Calculated values ==>;1565196705.102;364.56000000000006;364.06000000000006;300.76000000000005;300.76000000000005;297.76000000000005;281.06;278.3517537891185;294.66;280.26000000000005;279.56;278.16;341.46000000000004;301.76000000000005;278.96000000000004;281.96000000000004;294.06;290.66;300.16;356.56000000000006;294.56;294.56;342.26;365.16;262.56;242.98782864720522;266.62003547228215;278.3517537891185;299.26000000000005;8370000.0;3990000.0;3870000.0000000005;1420000.0;4000000.0;2920000.0;8109999.999999999;0.44949999999999996;0.0;0.4063333333333333;0.005666666666666667;0.0;0.44949999999999996;0.0;34132.96484375;37118.80859375;2893.24658203125;76660.390625;505048.7251409835;506554.137751008;272310.5613349536;272310.5613349536;261215.7728534652;427324.32861471217;457377.29962476913;452638.1017871936;473408.136457304;522510.03149923246;479583.2019740648;451844.1497191212;455766.34980314004;454345.3618656726;449359.41309786873;268541.40315011557;495728.4735627236;457234.70589104365;457234.70589104365;289802.386634966;385901.571211729;457793.32054795424;212917.0079355269;212917.0079355269;278.3141950698452;5219958.553371272;2511008.5862438795;296712.79809565126;1712172.9745579455;0;272;295;146;324;348;304;7;184;187;1811793831825.28;724001525199.6024;1428856969639.9075;97406.67113506058;1387.6324381370885;-0.0;109820.80523100476;6777547.2513341345;1281949.3695505564;0.0;6770114.602326642;2.8136091776527827;0.12970733985835736
8709;2019-08-07 18:52:45.103;904;902;291;292;257;65;183;65;60;56;686;287;52;75;212;161;270;843;260;178;183;-100;855;388;370;143;388;283;831;3634.0;-1.0;2201.0;231.0;0.0;98;100;94;1;0;1;1;0;0;1;1;0;1;0;0;83340.6640625;36000.88671875;40488.625;2800.05688476562;922.0;319810;672.0;0.0;Calculated values ==>;1565196765.103;363.56000000000006;363.36;302.26000000000005;302.36;298.86;279.66;277.2618376815202;291.46000000000004;279.66;279.16;278.76000000000005;341.76;301.86;278.36;280.66;294.36;289.26000000000005;300.16;357.46000000000004;290.96000000000004;291.46000000000004;340.36;365.36;263.16;243.1966462407574;265.49620691782997;277.2618376815202;299.16;8550000.0;3879999.9999999995;3700000.0;1430000.0;3879999.9999999995;2830000.0;8309999.999999999;0.6056666666666667;0.0;0.36683333333333334;0.0385;0.0;0.6056666666666667;0.0;36000.88671875;40488.625;2800.05688476562;83340.6640625;502047.21878589696;503842.7772510324;277160.7458957421;277586.3252468039;264168.8623225708;428167.64408090734;455625.4652126782;453671.38646819635;473868.6248578208;523546.6853882367;480785.96376427077;452633.1161771357;455596.93870313885;456785.3503988321;449223.0712905844;267661.1368363716;495193.5223858109;454913.9275669702;455625.4652126782;281845.32903042674;386742.795110529;458249.5099368314;209639.24264348278;209639.24264348278;277.04015480646626;5221291.917714426;2511593.044747007;296760.2430818872;1712819.7139492556;0;272;295;146;324;348;304;7;184;187;1812020935610.0056;724087026624.4991;1429029472514.699;89519.1247596991;9571.495290793922;-0.0;148985.65546940936;6779104.992259959;1282040.6971369549;0.0;6772271.358775215;3.128737864124322;0.13064644221701296
8710;2019-08-07 18:53:45.113;906;906;285;283;255;60;165;60;56;58;685;287;51;69;213;153;270;844;259;147;165;-94;809;382;366;139;381;283;773;3139.0;0.0;1615.0;228.0;0.0;94;100;98;1;0;1;1;1;1;0;1;0;1;0;0;88328.1875;34857.30078125;46626.6640625;2827.1943359375;924.0;319811;653.0;0.0;Calculated values ==>;1565196825.113;363.76;363.76;301.66;301.46000000000004;298.66;279.16;276.6576332772354;289.66;279.16;278.76000000000005;278.96000000000004;341.66;301.86;278.26000000000005;280.06;294.46000000000004;288.46000000000004;300.16;357.56000000000006;287.86;289.66;338.46000000000004;365.56000000000006;263.76000000000005;242.35481222062532;265.49620691782997;276.6576332772354;299.06;8090000.000000001;3820000.0000000005;3660000.0;1390000.0;3810000.0;2830000.0;7730000.0;0.5231666666666667;0.0;0.26916666666666667;0.038;0.0;0.5231666666666667;0.0;34857.30078125;46626.6640625;2827.1943359375;88328.1875;506301.51833001093;509345.12126284896;279232.5106350631;278252.8114170499;266289.55352391733;428611.97810654406;453734.09205777035;453153.27172797796;474579.439043487;523442.87098700664;480785.96376427077;452502.75265017303;454829.92805352656;458063.69266606844;449105.9255098245;270057.7566542494;500684.04590826866;451119.8406210487;453734.09205777035;273890.2417152289;387584.0583475741;459484.33333256777;208013.00344253253;208013.00344253253;276.39774051092473;5222722.72990618;2512183.628056896;296807.14465767896;1713545.795684785;0;272;295;146;325;349;304;7;184;187;1812241772409.9705;724171640724.4857;1429199300814.6719;65983.58888016573;9555.910535821338;-0.0;128553.08286053859;6780401.0641827425;1282200.118751326;0.0;6774584.567064734;2.4207066331700524;0.0953989173762149
8711;2019-08-07 18:54:45.133;893;889;299;299;273;53;173;54;38;57;687;286;38;64;215;155;270;828;259;162;173;-88;786;375;359;140;375;274;752;4977.0;-1.0;1954.0;119.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;1;0;0;89118.015625;33910.2890625;45527.21484375;2724.50463867188;920.0;319812;636.0;0.0;Calculated values ==>;1565196885.133;362.46000000000004;362.06000000000006;303.06;303.06;300.46000000000004;278.46000000000004;275.94376602880345;290.46000000000004;278.56;276.96000000000004;278.86;341.86;301.76000000000005;276.96000000000004;279.56;294.66;288.66;300.16;355.96000000000004;289.36;290.46000000000004;336.76000000000005;365.16;264.36;242.56692532238324;264.3458800820626;275.94376602880345;299.06;7859999.999999999;3750000.0;3590000.0;1400000.0;3750000.0;2740000.0;7520000.0;0.8295;0.0;0.32566666666666666;0.01983333333333333;0.0;0.8295;0.0;33910.2890625;45527.21484375;2724.50463867188;89118.015625;506443.7707570619;508789.5049695026;290504.8943993541;290504.8943993541;275350.14047675283;429116.5711722346;456047.6658887129;452388.655222715;474353.3125745093;524369.364840323;481750.2469924612;452388.655222715;455699.93398979405;459299.2672606303;450687.0648884799;271471.6702206748;500327.67810644436;454502.1527430527;456047.6658887129;266774.11836628895;385901.571211729;459937.85502221505;206664.8906014214;206664.8906014214;275.85143024498905;5224201.941171205;2512756.8823264944;296853.42423717206;1714314.0006584232;0;272;295;146;325;349;304;7;184;187;1812459344909.9014;724255368624.4591;1429366456514.6187;80024.03934500128;5023.247127679074;-0.0;206863.01210080832;6781618.199994311;1282321.6522294767;0.0;6777380.632899898;3.552862250365842;0.10329344211969922
8712;2019-08-07 18:55:45.124;878;874;296;295;272;49;179;49;11;55;684;284;14;52;216;157;270;817;257;172;179;-84;773;371;355;140;371;263;739;3808.0;0.0;2022.0;74.0;0.0;98;100;75;1;0;1;1;1;1;0;1;0;1;1;0;86843.796875;31134.384765625;44744.77734375;2614.80908203125;914.0;319813;622.0;0.0;Calculated values ==>;1565196945.124;360.96000000000004;360.56000000000006;302.76000000000005;302.66;300.36;278.06;275.5313989812953;291.06;278.06;274.26000000000005;278.66;341.56000000000006;301.56;274.56;278.36;294.76000000000005;288.86;300.16;354.86;290.36;291.06;335.36;364.56000000000006;264.76000000000005;242.56692532238324;262.9017227912062;275.5313989812953;298.86;7730000.0;3710000.0;3550000.0;1400000.0;3710000.0;2630000.0;7390000.000000001;0.6346666666666666;0.0;0.33699999999999997;0.012333333333333333;0.0;0.6346666666666666;0.0;31134.384765625;44744.77734375;2614.80908203125;86843.796875;505472.368512272;507854.00012447947;290966.4981212049;290142.02951965266;276050.95720601984;429398.2889081932;457534.26504509035;450858.94502381765;474157.46339599893;524935.353182678;482829.62105552846;451243.52280556504;456023.87960659934;460065.49797427363;451698.9346704969;272356.00453328947;499970.60261459416;456569.29167028697;457534.26504509035;260914.8530628454;383378.13390389836;460342.7770475667;205703.71288690317;205703.71288690317;275.4653286707277;5225668.069660728;2513298.839970805;296897.9118441659;1715066.1544221956;0;272;295;146;325;349;304;7;184;187;1812673512780.5278;724339356024.7048;1429527532350.0898;82617.31323014016;3140.548457981517;-0.0;159828.45710306277;6782973.341301377;1282389.6736548117;0.0;6780435.936787864;3.128728424152809;0.10469516113568855
8713;2019-08-07 18:56:45.124;866;863;291;290;266;46;184;46;2;53;672;283;2;44;217;154;270;810;258;178;183;-81;764;368;352;137;368;257;735;3191.0;0.0;1691.0;216.0;0.0;98;100;40;1;0;1;1;1;1;0;1;0;1;0;0;83091.1796875;28257.705078125;44241.421875;2559.96337890625;909.0;319814;611.0;0.0;Calculated values ==>;1565197005.124;359.76;359.46000000000004;302.26000000000005;302.16;299.76000000000005;277.76000000000005;275.2199585193972;291.56;277.76000000000005;273.36;278.46000000000004;340.36;301.46000000000004;273.36;277.56;294.86;288.56;300.16;354.16;290.96000000000004;291.46000000000004;334.26000000000005;364.06000000000006;265.06;241.92719264551067;262.0952818180154;275.2199585193972;298.96000000000004;7640000.000000001;3679999.9999999995;3520000.0000000005;1370000.0;3679999.9999999995;2570000.0;7350000.0;0.5318333333333334;0.0;0.2818333333333333;0.036000000000000004;0.0;0.5318333333333334;0.0;28257.705078125;44241.421875;2559.96337890625;83091.1796875;504584.63442280726;506699.608816429;287869.6680902273;287134.57902186987;273512.54026667756;429606.4342157736;458699.02448149066;450781.04685447155;474347.79869132163;524184.6984426589;483423.0128562441;450781.04685447155;456028.3797168628;460668.8397657055;451790.5822981293;273011.789254665;499355.26716137055;457882.57443576294;458563.2974049841;256311.7953858065;381275.5356186903;461101.48220809177;204539.47786139813;204539.47786139813;275.0046018020121;5227084.194465416;2513793.7740528365;296941.034948007;1715807.706082352;0;272;295;146;325;349;304;7;184;187;1812885612780.5278;724422456024.7048;1429683532350.0898;69399.08219454785;9236.232156480972;-0.0;135098.3346939305;6784240.144596582;1282492.8134932655;0.0;6782893.660052839;2.8475384939983623;0.10964664363695455
8714;2019-08-07 18:57:48.095;855;854;289;287;262;42;185;43;6;50;662;283;5;44;218;151;270;806;255;180;184;-80;758;363;348;136;363;257;732;3108.0;-1.0;1488.0;242.0;0.0;98;100;3;1;0;1;1;1;1;0;1;0;1;0;0;79897.03125;25401.220703125;43984.76953125;2564.88452148438;906.0;319815;602.0;0.0;Calculated values ==>;1565197068.095;358.66;358.56000000000006;302.06;301.86;299.36;277.36;274.69669130483857;291.66;277.46000000000004;273.76000000000005;278.16;339.36;301.46000000000004;273.66;277.56;294.96000000000004;288.26000000000005;300.16;353.76;291.16;291.56;333.36;363.76;265.16;241.71165711629368;262.0952818180154;274.69669130483857;298.66;7580000.0;3629999.9999999995;3479999.9999999995;1360000.0;3629999.9999999995;2570000.0;7320000.0;0.518;0.0;0.24800000000000003;0.04033333333333333;0.0;0.518;0.0;25401.220703125;43984.76953125;2564.88452148438;79897.03125;503578.9955887753;505731.0114099606;286969.0737839862;285552.82117955777;271906.5108199021;429947.3805835815;459468.06542934617;451289.36801950133;474183.892769976;523162.3008060022;483423.0128562441;451162.4699863795;456028.3797168628;461573.7689881714;452236.2547372325;273471.5519006518;499070.8754859767;458795.0017298935;459333.7169838635;252546.06836287308;380014.09164345806;461352.8573810613;203160.1275588723;203160.1275588723;274.4486251387492;5228509.684829831;2514263.0735268667;296985.8567253557;1716579.329901126;0;272;295;146;325;349;304;7;184;187;1813106011280.3743;724508411439.6449;1429845367819.977;61536.051634236006;10413.773436161622;-0.0;132697.91932214543;6785385.299639164;1282664.6718962255;0.0;6785235.798650047;2.8442704148760525;0.10423202262217056
8715;2019-08-07 18:58:45.095;848;849;287;286;259;37;184;38;15;47;656;281;12;49;219;149;270;804;256;180;184;-79;759;358;342;136;358;254;734;3048.0;-1.0;1509.0;311.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;1;0;0;80147.1953125;25293.3046875;44043.3203125;2534.56079101562;901.0;319816;595.0;0.0;Calculated values ==>;1565197125.095;357.96000000000004;358.06000000000006;301.86;301.76000000000005;299.06;276.86;274.1680685717883;291.56;276.96000000000004;274.66;277.86;338.76;301.26000000000005;274.36;278.06;295.06;288.06;300.16;353.56000000000006;291.16;291.56;332.66;363.26;265.26000000000005;241.71165711629368;261.6868853414304;274.1680685717883;298.76000000000005;7590000.000000001;3579999.9999999995;3420000.0000000005;1360000.0;3579999.9999999995;2540000.0;7340000.000000001;0.508;0.0;0.2515;0.05183333333333333;0.0;0.508;0.0;25293.3046875;44043.3203125;2534.56079101562;80147.1953125;502510.1016746371;504869.62284480955;285216.8861076027;284552.14162382064;270408.39507468743;430280.9020939914;460274.98526110285;452946.7398629683;473891.5003369823;522790.9915165041;483555.41666304343;452571.9226471214;457129.607875444;462467.52072328096;452823.4905160512;273393.5809295002;498602.33498753776;459743.5549618774;460274.98526110285;249617.41799618208;377911.8749294572;461453.07771522045;201701.77429381423;201701.77429381423;273.8586691076101;5229776.701623451;2514664.4051862094;297026.2273340797;1717276.2189457223;0;272;295;146;325;349;304;7;184;187;1813302661280.3743;724585931439.6449;1429991002819.977;63188.10884064224;13463.775894009554;-0.0;131355.1911713826;6786372.699242923;1282853.7024950895;0.0;6787326.219108121;2.8941650762639384;0.11556015249020574
8716;2019-08-07 18:59:45.126;849;852;285;284;255;31;185;33;24;43;651;280;20;53;220;146;270;805;255;180;184;-80;762;350;337;134;350;249;739;2587.0;-1.0;1212.0;110.0;0.0;100;100;1;1;0;1;1;1;1;0;1;0;1;0;0;80786.65625;25339.86328125;44370.015625;2496.70629882812;895.0;319817;591.0;0.0;Calculated values ==>;1565197185.126;358.06000000000006;358.36;301.66;301.56;298.66;276.26000000000005;273.3108153835814;291.66;276.46000000000004;275.56;277.46000000000004;338.26;301.16;275.16;278.46000000000004;295.16;287.76000000000005;300.16;353.66;291.16;291.56;332.26000000000005;362.66;265.16;241.2770596917726;260.9983114674233;273.3108153835814;298.66;7620000.0;3500000.0;3370000.0000000005;1340000.0;3500000.0;2490000.0;7390000.000000001;0.4311666666666667;0.0;0.20199999999999999;0.018333333333333333;0.0;0.4311666666666667;0.0;25339.86328125;44370.015625;2496.70629882812;80786.65625;502382.0713144933;504841.7685590692;283172.03621030814;282565.4082471429;268342.1206351162;430799.1582183253;461180.9143665363;454909.11700839887;473760.40514917683;522685.12532059354;484028.45770167036;454419.3374899936;458415.50014327856;463796.86937508755;453781.1667470508;273162.9261406109;498276.16580719757;460524.2344176499;461049.8128703123;247943.99896000302;375389.52513885277;461653.7432011015;200052.12769891092;200052.12769891092;273.17693167923426;5231118.509960517;2515086.5662558223;297068.1762221577;1718013.3774124898;0;272;295;146;325;349;304;7;184;187;1813506466525.031;724666973289.5084;1430141980784.723;51481.11184051656;4796.029617540161;-0.0;112533.50192306924;6787328.769795023;1283005.9461593698;0.0;6789359.6749568;2.337884320407578;0.07659767293361353
8717;2019-08-07 19:00:45.106;849;855;281;279;246;22;186;25;32;39;648;280;29;69;221;139;270;803;252;182;186;-80;746;341;329;133;341;259;730;3616.0;-1.0;1134.0;36.0;0.0;61;100;100;1;0;0;1;1;1;0;1;0;1;0;0;67277.96875;14458.015625;41831.7265625;2615.17236328125;887.0;319818;591.0;0.0;Calculated values ==>;1565197245.106;358.06000000000006;358.66;301.26000000000005;301.06;297.76000000000005;275.36;272.3289490889957;291.76000000000005;275.66;276.36;277.06;337.96000000000004;301.16;276.06;280.06;295.26000000000005;287.06;300.16;353.46000000000004;291.36;291.76000000000005;332.26000000000005;361.86;265.16;241.05796691057077;262.3656120759269;272.3289490889957;298.36;7459999.999999999;3410000.0;3290000.0;1330000.0;3410000.0;2590000.0;7300000.0;0.6026666666666666;0.0;0.189;0.006;0.0;0.6026666666666666;0.0;14458.015625;41831.7265625;2615.17236328125;67277.96875;503808.1096081993;506042.5763130998;281987.12129411474;280795.6812007499;265223.63808558823;431359.6534126046;462529.812279851;454210.1636894993;473501.00995365425;521566.6149942994;482861.3752402155;453835.97169248824;458751.10373618297;465248.33551237633;454341.76131565263;274453.3971494835;498834.92005061;462014.0703394119;462529.812279851;247943.99896000302;372026.91153845954;461803.7073291271;197915.14447097346;197915.14447097346;272.2939895834316;5232351.970545284;2515418.1046971497;297110.7610113592;1718731.4858149968;0;272;295;146;325;349;304;7;184;187;1813706199925.0945;724747046589.5339;1430294329984.7712;48439.75863230139;1583.331377148922;-0.0;159474.43979948352;6788161.166157921;1283059.0897805619;0.0;6791625.652227593;3.5565373688527875;0.07379969765575263
8718;2019-08-07 19:01:45.127;847;853;280;279;238;9;189;16;38;33;651;279;35;83;222;135;270;799;254;185;189;-82;766;323;327;131;325;257;760;1613.0;-2.0;1040.0;265.0;0.0;70;100;78;1;0;0;1;0;0;1;1;0;1;0;0;58851.30859375;12883.23828125;35198.71875;2613.54052734375;870.0;319819;603.0;0.0;Calculated values ==>;1565197305.127;357.86;358.46000000000004;301.16;301.06;296.96000000000004;274.06;270.30646906291605;292.06;274.76000000000005;276.96000000000004;276.46000000000004;338.26;301.06;276.66;281.46000000000004;295.36;286.66;300.16;353.06000000000006;291.66;292.06;333.46000000000004;360.16;264.96000000000004;240.61611355647437;262.0952818180154;270.30646906291605;298.56;7659999.999999999;3229999.9999999995;3270000.0000000005;1310000.0;3250000.0;2570000.0;7600000.0;0.2688333333333333;0.0;0.17333333333333334;0.04416666666666667;0.0;0.2688333333333333;0.0;12883.23828125;35198.71875;2613.54052734375;58851.30859375;501741.3604445593;503121.75465300895;278008.99953435984;277516.00016381685;260634.41909708775;432409.1687467413;463215.1830802543;455290.22753941757;473178.34860283375;522036.7552243309;482986.92758239637;454919.80551571876;460745.96470681834;467665.00869348476;456804.02393794875;272862.68574332504;495429.15162493114;462702.8431186207;463215.1830802543;252964.46457616048;364883.28560102184;461904.13327142445;192119.1010741563;192119.1010741563;269.8893410083902;5233403.415736114;2515646.0282255835;297154.34886930033;1719373.6308663043;0;272;295;146;325;349;305;7;184;187;1813903068805.5762;724826274309.7278;1430449184165.1501;45616.32858731195;11915.505588712676;-0.0;72879.663379306;6788945.241216924;1283171.6194604938;0.0;6793562.614124957;2.572447334294358;0.12523929375945153
8719;2019-08-07 19:02:45.097;862;866;275;274;228;2;191;3;40;24;654;278;38;92;221;135;270;801;254;187;191;-83;698;329;333;129;334;259;701;201.0;0.0;2925.0;793.0;0.0;1;82;45;1;0;0;0;0;0;0;1;0;1;0;0;20455.54296875;9614.66015625;0.0;2531.40234375;853.0;319820;639.0;0.0;Calculated values ==>;1565197365.097;359.36;359.76;300.66;300.56;295.96000000000004;273.36;270.9896433162861;292.26000000000005;273.46000000000004;277.16;275.56;338.56000000000006;300.96000000000004;276.96000000000004;282.36;295.26000000000005;286.66;300.16;353.26;291.86;292.26000000000005;337.06;358.46000000000004;264.86;240.16925963744896;262.3656120759269;270.9896433162861;298.56;6980000.0;3290000.0;3329999.9999999995;1290000.0;3340000.0;2590000.0;7009999.999999999;0.033499999999999995;0.0;0.4875;0.13216666666666665;0.0;0.033499999999999995;0.0;9614.66015625;0.0;2531.40234375;20455.54296875;509744.7497187733;510020.7264113439;282543.60846066626;281853.99988434225;259814.20015689294;432069.9255137471;462571.1393816465;455203.3684747658;472567.4425401675;522181.63126749237;482642.6355972471;454955.68953969755;461512.04060229746;466259.770713164;455813.51990604965;279698.3369242568;501243.4701258797;462053.20883230626;462571.1393816465;268029.79939014546;357742.2034104033;462103.7064473901;192658.36821150492;192658.36821150492;270.13073469490405;5234063.975718276;2515833.4169706637;297197.2019558142;1719666.8068602004;0;272;295;146;325;349;305;7;184;187;1814100969804.8838;724904235309.4551;1430603906764.609;127990.68762833969;35611.69220350948;-0.0;9042.077834199743;6790391.242984428;1283567.48141072;0.0;6794244.95395876;14.214026781605059;1.5322728677512092
8720;2019-08-07 19:03:45.128;894;855;263;263;240;24;198;4;43;19;657;278;42;101;211;141;270;678;252;193;198;-84;679;354;353;137;359;274;681;1338.0;-1.0;1525.0;528.0;0.0;1;97;76;1;0;0;0;0;0;0;1;0;1;0;0;20051.75390625;11339.3212890625;0.0;2742.3515625;838.0;319821;687.0;0.0;Calculated values ==>;1565197425.128;362.56000000000006;358.66;299.46000000000004;299.46000000000004;297.16;275.56;273.7412296467126;292.96000000000004;273.56;277.46000000000004;275.06;338.86;300.96000000000004;277.36;283.26000000000005;294.26000000000005;287.26000000000005;300.16;340.96000000000004;292.46000000000004;292.96000000000004;341.86;356.96000000000004;264.76000000000005;241.92719264551067;264.3458800820626;273.7412296467126;298.36;6790000.000000001;3540000.0;3529999.9999999995;1370000.0;3590000.0;2740000.0;6809999.999999999;0.223;0.0;0.25416666666666665;0.08800000000000001;0.0;0.223;0.0;11339.3212890625;0.0;2742.3515625;20051.75390625;515514.1687733538;510267.33937625657;277727.3356557581;277727.3356557581;265914.58731859655;430542.39183029096;460429.8402662555;453031.6629465932;471021.86055166635;521269.2763436694;480858.75476784457;452903.30871905416;460287.9848056689;461246.53888341883;452376.9910028237;282991.7880650929;485789.9301050824;459757.68149621814;460429.8402662555;288127.0477506168;351443.28659558244;460799.95833816804;199855.33415946824;199855.33415946824;273.1166273548166;5234401.710932757;2516008.123701639;297241.172611574;1719666.8068602004;0;272;295;146;325;349;305;7;184;187;1814306876135.3547;724984076539.6377;1430763889379.9749;64348.983566727584;22963.126927725585;-0.0;58108.114861813556;6791994.901710529;1284055.8571017354;0.0;6794804.828018059;10.3269140597973;0.7173897850313433
8721;2019-08-07 19:04:45.118;917;864;263;264;240;45;204;6;47;17;663;279;54;106;205;148;270;636;253;199;204;-93;689;376;371;143;381;298;691;1933.0;-1.0;1487.0;520.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;21008.326171875;13412.5859375;0.0;2961.58544921875;829.0;319822;720.0;0.0;Calculated values ==>;1565197485.118;364.86;359.56000000000006;299.46000000000004;299.56;297.16;277.66;276.0463484220469;293.56;273.76000000000005;277.86;274.86;339.46000000000004;301.06;278.56;283.76000000000005;293.66;287.96000000000004;300.16;336.76000000000005;293.06;293.56;345.16;356.06000000000006;263.86;243.1966462407574;267.35522164206344;276.0463484220469;298.46000000000004;6890000.000000001;3760000.0;3710000.0;1430000.0;3810000.0;2980000.0;6909999.999999999;0.32216666666666666;0.0;0.24783333333333332;0.08666666666666667;0.0;0.32216666666666666;0.0;13412.5859375;0.0;2961.58544921875;21008.326171875;517674.0722533768;510603.86963590333;276417.8001728784;276998.1407919885;265217.39645586826;429045.3911783415;458409.4515924228;449280.9268942601;470018.21299050737;519924.6439638236;478042.67756665195;450234.4500892488;457096.4060101587;456932.16618253605;449453.2526333286;281103.1390221498;478346.9963502659;457713.1471252446;458409.4515924228;301951.40411888575;347664.82616959437;458965.0568709534;205706.64901054674;205706.64901054674;275.491200013839;5234743.821238906;2516214.3552175774;297288.6974978778;1719666.8068602004;0;272;295;146;325;349;305;7;184;187;1814524039935.3892;725068062539.651;1430935460780.0022;60365.82520218029;21949.06201456858;-0.0;81412.41956512773;6793034.018568756;1284430.0629649404;0.0;6795967.305359948;9.999120133472978;0.5826444775060208
8722;2019-08-07 19:05:45.079;912;885;272;273;236;79;210;19;52;20;675;281;62;102;201;154;270;682;251;207;210;-217;749;397;384;148;401;300;747;3048.0;-1.0;1334.0;512.0;0.0;1;99;45;1;1;0;1;0;0;0;1;0;1;1;0;40188.11328125;28380.302734375;3939.82763671875;2960.2099609375;821.0;319823;737.0;0.0;Calculated values ==>;1565197545.079;364.36;361.66;300.36;300.46000000000004;296.76000000000005;281.06;278.1552637130107;294.16;275.06;278.36;275.16;340.66;301.26000000000005;279.36;283.36;293.26000000000005;288.56;300.16;341.36;293.86;294.16;346.86;355.26;251.46000000000004;244.22491754036054;267.5978703862781;278.1552637130107;298.26000000000005;7490000.000000001;3970000.0000000005;3840000.0;1480000.0;4010000.0;3000000.0;7470000.0;0.508;0.0;0.22233333333333333;0.08533333333333333;0.0;0.508;0.0;28380.302734375;3939.82763671875;2960.2099609375;40188.11328125;512154.6740985101;508668.6871377769;275314.661089405;275796.0296401122;260516.47336013964;427480.44529683504;457153.3736196051;449597.6657697971;469638.649770301;521021.6645661682;478025.4457861719;450957.510986099;456251.705357582;452978.3096265049;446422.00703355897;274199.48902132903;479095.0065307427;456725.70422684704;457153.3736196051;309075.640036128;344306.74156575615;445028.64451758034;209940.38382093955;209940.38382093955;277.20159839980903;5235253.460086676;2516562.402911497;297338.0137165424;1719699.6174164212;0;273;295;147;325;349;305;7;184;187;1814750392710.2595;725155305794.6011;1431114744169.8997;53283.802353296;20060.864912780013;-0.0;125584.19881772209;6793980.483195694;1284779.9181353638;0.0;6797691.155947136;5.638518909161125;0.2349065238486129
8723;2019-08-07 19:06:45.109;885;885;268;268;238;89;205;67;54;37;684;282;51;77;199;167;270;757;255;205;204;-225;782;407;391;149;410;307;775;3285.0;-1.0;173.0;10.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;1;0;0;49551.22265625;33962.5078125;8153.02587890625;3031.03369140625;810.0;319824;752.0;0.0;Calculated values ==>;1565197605.109;361.66;361.66;299.96000000000004;299.96000000000004;296.96000000000004;282.06;279.13045742547695;293.66;279.86;278.56;276.86;341.56000000000006;301.36;278.26000000000005;280.86;293.06;289.86;300.16;348.86;293.66;293.56;348.36;354.16;250.66000000000003;244.42749628697553;268.43790593516167;279.13045742547695;298.66;7820000.0;4070000.0000000005;3910000.0;1490000.0;4100000.0;3070000.0;7750000.0;0.5475;0.0;0.028833333333333332;0.0016666666666666668;0.0;0.5475;0.0;33962.5078125;8153.02587890625;3031.03369140625;49551.22265625;505670.36732998624;506274.1145220218;271372.6164109863;271372.6164109863;259967.40995954012;426687.3264712062;455276.49882865284;448580.67754506104;471199.84743302374;521398.0906633828;477269.1730796724;448161.6524542048;451741.99788995134;451086.6727515706;446581.4022490596;271736.47750548844;487706.4882692407;455276.49882865284;455130.6992803032;315363.2798926983;339690.1980837097;443954.94095754955;214952.42327824284;214952.42327824284;279.1021022194684;5236001.661799699;2517082.1860941835;297387.96571047;1719800.4415825596;0;273;295;147;325;349;305;7;184;187;1814983008960.1487;725244450344.5586;1431296935219.8127;6736.2813313599245;381.67086279884455;-0.0;131497.60611112806;6794480.900643176;1284950.3577773115;0.0;6799834.5754947085;3.0703454623674977;0.01076327872788944
8724;2019-08-07 19:07:45.120;870;876;271;271;236;73;67;72;57;50;681;285;46;66;200;158;270;794;256;121;69;-225;896;395;370;134;395;291;875;3700.0;-1.0;168.0;114.0;0.0;98;0;1;1;1;1;1;0;1;0;1;1;1;0;0;88328.4296875;50283.60546875;30903.94921875;3868.22973632812;805.0;319825;766.0;0.0;Calculated values ==>;1565197665.12;360.16;360.76;300.26000000000005;300.26000000000005;296.76000000000005;280.46000000000004;277.95803584570336;279.86;280.36;278.86;278.16;341.26;301.66;277.76000000000005;279.76000000000005;293.16;288.96000000000004;300.16;352.56000000000006;285.26000000000005;280.06;349.76;353.66;250.66000000000003;241.2770596917726;266.49643012054327;277.95803584570336;298.76000000000005;8960000.0;3950000.0;3700000.0;1340000.0;3950000.0;2910000.0;8750000.0;0.6166666666666667;0.0;0.028;0.019;0.0;0.6166666666666667;0.0;50283.60546875;30903.94921875;3868.22973632812;88328.4296875;493233.6146656868;496092.8325523322;267100.6773220639;267100.6773220639;255707.45283044313;427635.31824824464;437639.2806568476;451887.9525623188;474440.8424865319;522382.01034741325;479591.1047498387;450421.53643833345;453074.9997359923;453863.92404803523;447442.72684213397;265872.3001021704;483214.5004459607;446453.9885304801;437984.470497048;321233.1047070471;337592.078488485;446812.2781299166;211218.59017667218;211218.59017667218;277.6661682295975;5237150.869550462;2517784.365746574;297445.4701128305;1720125.9760449738;0;273;296;147;325;350;305;7;185;187;1815211350814.8367;725329365909.4425;1431476368109.5676;6738.742146798106;4476.280071111643;-0.0;139838.95953089843;6794593.213092183;1284990.8481235749;0.0;6802096.12808061;1.775940140603663;0.015261316685379752
8725;2019-08-07 19:08:45.120;895;904;276;275;240;61;72;63;58;55;680;287;37;49;204;146;270;827;257;64;72;-210;871;382;355;129;381;273;842;5556.0;-2.0;767.0;19.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;1;0;0;97090.75;48745.40234375;41415.6015625;3645.54150390625;798.0;319826;771.0;0.0;Calculated values ==>;1565197725.12;362.66;363.56000000000006;300.76000000000005;300.66;297.16;279.26000000000005;276.6576332772354;280.36;279.46000000000004;278.96000000000004;278.66;341.16;301.86;276.86;278.06;293.56;287.76000000000005;300.16;355.86;279.56;280.36;350.26;352.96000000000004;252.16000000000003;240.16925963744896;264.2163659402789;276.6576332772354;298.86;8710000.0;3820000.0000000005;3550000.0;1290000.0;3810000.0;2730000.0;8420000.0;0.926;0.0;0.12783333333333333;0.0031666666666666666;0.0;0.926;0.0;48745.40234375;41415.6015625;3645.54150390625;97090.75;499309.3726231868;503178.1939757897;270509.4126663414;270134.75027684803;258041.36126610026;428611.97810654406;441765.28242178634;455110.46648142725;475561.75163984747;523726.8566409107;481980.2157595784;452434.4867414905;453969.9451753486;456789.9885413815;448029.70023115096;266930.42169430957;491725.2170292614;440471.9004752325;441765.28242178634;323329.7980282076;334655.03009724553;449288.7880046819;208625.1160477117;208625.1160477117;276.6280880494868;5238696.029381191;2518609.607478345;297508.0848731658;1720728.6389681508;0;273;296;147;325;350;306;7;185;187;1815428850814.8367;725408265909.4425;1431645568109.5676;31509.043963776636;762.1016278637389;-0.0;215887.79406239314;6794911.944643104;1285034.5013043997;0.0;6805060.517693887;2.6454330939167687;0.03092800872513647
8726;2019-08-07 19:09:45.101;922;930;286;286;252;54;109;54;52;55;687;287;35;43;206;147;270;846;257;94;108;-190;833;375;352;131;375;257;807;4250.0;-1.0;1539.0;140.0;0.0;98;97;1;1;1;1;1;0;0;1;1;1;0;0;0;93279.7734375;46640.51171875;39546.22265625;2780.34765625;787.0;319827;769.0;0.0;Calculated values ==>;1565197785.101;365.36;366.16;301.76000000000005;301.76000000000005;298.36;278.56;275.94376602880345;284.06;278.56;278.36;278.66;341.86;301.86;276.66;277.46000000000004;293.76000000000005;287.86;300.16;357.76;282.56;283.96000000000004;350.06000000000006;351.86;254.16000000000003;240.61611355647437;262.0952818180154;275.94376602880345;298.86;8330000.0;3750000.0;3520000.0000000005;1310000.0;3750000.0;2570000.0;8070000.0;0.7083333333333334;0.0;0.2565;0.02333333333333333;0.0;0.7083333333333334;0.0;46640.51171875;39546.22265625;2780.34765625;93279.7734375;506530.25915586646;509827.10405672697;276781.97172047466;276781.97172047466;263483.3258989921;429116.5711722346;448071.000293563;457007.1687273485;475308.20398735127;525716.8918282246;483858.57000475406;454919.80551571876;455905.59998492966;458046.37220179016;449486.15677823464;268746.3259070112;497866.50204332575;445812.19498423283;447922.051816352;322491.0997442508;330040.4071292106;450998.4678676201;206334.1956028342;206334.1956028342;275.7256846269746;5240281.94804807;2519404.2383851544;297561.61699245806;1721403.1071894625;0;273;296;147;325;350;306;7;185;187;1815640883650.4907;725486241209.683;1431804517760.0579;64297.61760643792;5708.8330195116705;-0.0;171124.7314845751;6795710.08066885;1285088.4086838833;0.0;6808284.600800336;2.7103415848327645;0.07834976921831609
8727;2019-08-07 19:10:45.101;929;935;285;284;252;50;137;49;36;54;685;285;26;39;208;148;270;850;255;148;137;-168;793;372;351;137;373;255;771;3357.0;-1.0;1296.0;386.0;0.0;98;99;93;1;1;0;1;0;0;1;1;1;0;0;0;78785.375;33198.67578125;37513.71484375;2705.48608398438;778.0;319828;775.0;0.0;Calculated values ==>;1565197845.101;366.06000000000006;366.66;301.66;301.56;298.36;278.16;275.63479819532273;286.86;278.06;276.76000000000005;278.56;341.66;301.66;275.76000000000005;277.06;293.96000000000004;287.96000000000004;300.16;358.16;287.96000000000004;286.86;350.66;350.96000000000004;256.36;241.92719264551067;261.82340779136865;275.63479819532273;298.66;7930000.0;3720000.0000000005;3510000.0;1370000.0;3729999.9999999995;2550000.0;7709999.999999999;0.5595;0.0;0.21600000000000003;0.06433333333333333;0.0;0.5595;0.0;33198.67578125;37513.71484375;2705.48608398438;78785.375;510844.03223924345;513457.94426080375;279428.01249014837;278930.65545747126;265252.49405693583;429328.3091220336;452331.8709258102;455377.41119875095;474445.32860952517;525670.6047300223;483873.48670686997;454143.29160164174;455745.6975636472;458645.55770072906;450185.13964661234;271022.591835298;501716.10891638295;453891.2068399796;452331.8709258102;325007.27902157017;326265.46416910045;452234.3069661129;204433.65398029183;204433.65398029183;274.98307993078527;5241715.824285049;2520069.5649476545;297607.3322736267;1722045.273335296;0;273;296;147;325;350;306;7;185;187;1815851783650.4907;725566641209.683;1431958117760.0579;54203.85155918718;15941.84200875449;-0.0;138699.05238101754;6796697.592911896;1285268.8309757854;0.0;6810866.465665883;2.844603457776139;0.10693214544394043
8728;2019-08-07 19:11:45.092;911;913;282;281;250;49;152;47;26;53;676;283;22;48;209;148;270;828;253;172;152;-146;774;371;351;138;371;257;753;2833.0;-1.0;1521.0;262.0;0.0;98;99;59;1;1;0;1;0;0;1;1;1;0;0;0;74610.390625;29804.595703125;36460.31640625;2683.94091796875;765.0;319829;795.0;0.0;Calculated values ==>;1565197905.092;364.26;364.46000000000004;301.36;301.26000000000005;298.16;278.06;275.5313989812953;288.36;277.86;275.76000000000005;278.46000000000004;340.76;301.46000000000004;275.36;277.96000000000004;294.06;287.96000000000004;300.16;355.96000000000004;290.36;288.36;352.66;349.66;258.56;242.14157278889297;262.0952818180154;275.5313989812953;298.46000000000004;7740000.000000001;3710000.0;3510000.0;1380000.0;3710000.0;2570000.0;7530000.0;0.4721666666666666;0.0;0.2535;0.043666666666666666;0.0;0.4721666666666666;0.0;29804.595703125;36460.31640625;2683.94091796875;74610.390625;509947.1294679991;511959.79201714165;279746.7823104238;279222.2869134692;265469.82706936105;429398.2889081932;454453.0781837221;453802.9740710638;474219.25169277115;524593.4447819232;483423.0128562441;453303.8437703498;456518.53376006684;459102.0076133136;450366.7401088868;272285.4596820201;500236.16609998577;457224.1086291105;454453.0781837221;333396.4077044029;320813.78693149507;454337.1396946917;204748.3736844486;204748.3736844486;275.09937341191863;5242993.930585876;2520594.513455384;297652.2374284788;1722661.631127527;0;273;296;147;325;350;306;7;185;187;1816062352060.2698;725649128834.5964;1432111694719.8967;63135.34119800696;10898.709449113949;-0.0;117902.23797440696;6797675.27284319;1285492.4686870102;0.0;6813004.488998323;2.783748825312725;0.11067892080067958
8729;2019-08-07 19:12:45.112;886;887;283;281;251;49;160;46;26;52;671;282;22;53;210;151;270;818;256;180;160;-127;750;376;355;139;379;256;735;3183.0;-1.0;1800.0;402.0;0.0;22;99;20;1;1;0;1;1;0;0;1;1;0;1;0;56908.46484375;26148.83984375;22124.5078125;2648.58203125;727.0;319830;818.0;0.0;Calculated values ==>;1565197965.112;361.76;361.86;301.46000000000004;301.26000000000005;298.26000000000005;278.06;276.0463484220469;289.16;277.76000000000005;275.76000000000005;278.36;340.26;301.36;275.36;278.46000000000004;294.16;288.26000000000005;300.16;354.96000000000004;291.16;289.16;354.96000000000004;345.86;260.46000000000004;242.35481222062532;261.9595390733887;276.0463484220469;298.76000000000005;7500000.0;3760000.0;3550000.0;1390000.0;3790000.0;2560000.0;7350000.0;0.5305;0.0;0.3;0.06699999999999999;0.0;0.5305;0.0;26148.83984375;22124.5078125;2648.58203125;56908.46484375;508550.09344322205;509954.72330099944;282510.6481935947;281318.9626021618;266943.60896843096;429045.3911783415;454897.47462011676;453973.3624221716;473992.66496117425;524162.38108088006;483430.8461861778;453475.5343155894;457291.26428059244;457963.46865473;449905.96589618176;274116.1611732358;500478.8063751775;457671.52647964493;454897.47462011676;343047.5905507172;304884.691753025;456123.8012917765;205831.49816274567;205831.49816274567;275.538933414086;5244090.286377922;2521060.947511003;297696.6899322719;1723150.0007314843;0;273;296;147;326;350;306;7;185;187;1816274222660.2024;725732256534.5701;1432265646019.848;74442.55927782776;16769.584309645063;-0.0;132129.50051063535;6798822.137507625;1285723.1146579648;0.0;6815088.781350976;4.385961912062666;0.19611012573819983
8730;2019-08-07 19:13:45.093;864;864;284;283;252;45;160;45;30;51;667;281;27;59;210;149;270;809;255;182;160;-113;778;366;346;138;367;253;756;2879.0;0.0;1180.0;49.0;0.0;19;99;1;1;1;0;1;1;1;0;1;1;0;1;0;76250.75;25875.99609375;41689.31640625;2517.9443359375;719.0;319831;831.0;0.0;Calculated values ==>;1565198025.093;359.56000000000006;359.56000000000006;301.56;301.46000000000004;298.36;277.66;275.0112864084945;289.16;277.66;276.16;278.26000000000005;339.86;301.26000000000005;275.86;279.06;294.16;288.06;300.16;354.06000000000006;291.36;289.16;356.26;345.06000000000006;261.86;242.14157278889297;261.54996906429363;275.0112864084945;298.66;7780000.0;3660000.0;3460000.0;1380000.0;3670000.0000000005;2530000.0;7559999.999999999;0.47983333333333333;0.0;0.19666666666666668;0.008166666666666666;0.0;0.47983333333333333;0.0;25875.99609375;41689.31640625;2517.9443359375;76250.75;503070.5298780094;505007.5010864348;280480.28919060813;279949.54157621093;266080.735062339;429743.705733735;456398.7815805787;454974.1460003086;474023.85370002396;523993.91239996435;483671.9096206939;454605.02740641317;458498.2948140416;459869.6921084229;451413.44454563194;272007.6273833812;497251.4386517074;459381.0236953352;456398.7815805787;348504.4273212152;301532.38793589;457712.7129239213;204387.44154178892;204387.44154178892;274.9365141280201;5245199.5951082595;2521494.3505223347;297739.7306847378;1723681.614201909;0;273;296;147;326;351;306;7;185;187;1816484456065.0151;725815330219.4961;1432418297664.712;49282.05187684221;2068.8230496207475;-0.0;120923.44132861264;6799852.849437495;1285880.051673355;0.0;6817196.888085829;2.4581379923362277;0.06843052860374836
8731;2019-08-07 19:14:45.093;859;861;280;279;248;40;158;41;31;49;663;280;29;64;211;146;270;812;255;185;158;-103;778;361;341;137;362;249;757;2660.0;-1.0;1131.0;79.0;0.0;10;99;1;1;1;0;1;1;1;0;1;1;0;1;0;75612.796875;25655.912109375;41417.0859375;2477.74243164062;710.0;319832;831.0;0.0;Calculated values ==>;1565198085.093;359.06000000000006;359.26;301.16;301.06;297.96000000000004;277.16;274.4858918419099;288.96000000000004;277.26000000000005;276.26000000000005;278.06;339.46000000000004;301.16;276.06;279.56;294.26000000000005;287.76000000000005;300.16;354.36;291.66;288.96000000000004;356.26;344.16;262.86;241.92719264551067;260.9983114674233;274.4858918419099;298.66;7780000.0;3610000.0;3410000.0;1370000.0;3620000.0000000005;2490000.0;7570000.0;0.44333333333333336;0.0;0.1885;0.013166666666666667;0.0;0.44333333333333336;0.0;25655.912109375;41417.0859375;2477.74243164062;75612.796875;502363.8072238343;504503.2207875942;278301.8096675777;277801.6984878346;264479.14658455626;430081.6785162784;456947.16719582607;455762.50783225335;473957.519860846;523906.54721693555;484028.45770167036;455519.1575828171;459726.5621254155;460784.0165094478;451863.9960680124;272007.6273833812;497587.888489249;460562.89102277986;456947.16719582607;348504.4273212152;297761.5184850505;458883.9689336771;202972.85906052712;202972.85906052712;274.3667655871502;5246465.124665551;2521923.783090694;297781.3614078009;1724374.1675547736;0;273;296;147;326;351;306;7;185;187;1816690556065.0151;725897830219.4961;1432568897664.712;47650.848793470395;3369.496279996475;-0.0;112595.2766066492;6800660.623609748;1285925.3710011018;0.0;6819142.877401956;2.35246412265959;0.07049792060246365
