;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8732;2019-08-07 19:15:45.114;857;861;277;276;243;34;162;36;27;45;658;281;27;77;213;143;270;808;253;187;162;-98;756;354;336;137;355;265;741;2284.0;-1.0;957.0;203.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;63227.9609375;14698.1376953125;39930.2734375;2670.67553710938;691.0;319833;826.0;0.0;Calculated values ==>;1565198145.114;358.86;359.26;300.86;300.76000000000005;297.46000000000004;276.56;273.7412296467126;289.36;276.76000000000005;275.86;277.66;338.96000000000004;301.26000000000005;275.86;280.86;294.46000000000004;287.46000000000004;300.16;353.96000000000004;291.86;289.36;355.76;342.26;263.36;241.92719264551067;263.1675429290057;273.7412296467126;298.46000000000004;7559999.999999999;3540000.0;3360000.0;1370000.0;3550000.0;2650000.0;7409999.999999999;0.38066666666666665;0.0;0.1595;0.03383333333333333;0.0;0.38066666666666665;0.0;14698.1376953125;39930.2734375;2670.67553710938;63227.9609375;504034.81660063285;505904.13470165705;278402.57035724993;277880.52542895597;263427.157318854;430542.39183029096;458295.41508647427;452550.07660853525;473566.98283907154;522105.33765022026;482263.9862917881;452550.07660853525;458770.9315784668;462124.50259435363;452663.0308660199;273629.17469206796;498514.4249515356;461595.87095375167;458295.41508647427;346405.4846687502;289802.386634966;459389.2660266468;200611.27011128038;200611.27011128038;273.41405679127206;5247622.535935697;2522260.184539201;297824.2799071979;1725052.2994810229;0;273;296;147;326;351;306;7;185;187;1816893727150.5122;725980058989.6973;1432723151635.0894;40184.23963631215;8755.322195136563;-0.0;98091.76452055713;6801392.838867462;1286026.4465193625;0.0;6820899.2172528505;2.566032635022563;0.08981780938456853
8733;2019-08-07 19:16:45.114;848;851;278;277;240;26;170;29;15;41;663;280;18;86;214;140;270;797;253;190;170;-94;765;343;331;138;344;265;752;1355.0;-1.0;359.0;75.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;1;0;64117.0859375;14859.794921875;40554.1875;2661.4931640625;678.0;319834;819.0;0.0;Calculated values ==>;1565198205.114;357.96000000000004;358.26;300.96000000000004;300.86;297.16;275.76000000000005;272.5487779782249;290.16;276.06;274.66;277.26000000000005;339.46000000000004;301.16;274.96000000000004;281.76000000000005;294.56;287.16;300.16;352.86;292.16;290.16;355.06000000000006;340.96000000000004;263.76000000000005;242.14157278889297;263.1675429290057;272.5487779782249;298.46000000000004;7650000.0;3429999.9999999995;3310000.0;1380000.0;3440000.0;2650000.0;7520000.0;0.22583333333333336;0.0;0.05983333333333333;0.0125;0.0;0.22583333333333336;0.0;14859.794921875;40554.1875;2661.4931640625;64117.0859375;501972.3406928027;503553.50825252116;277789.2560572547;277289.5699050353;261739.15969906977;431237.1583312671;460144.81181216124;451015.81387425447;473045.8727645816;522619.48135278374;482153.8123394176;451401.0518682116;459864.8654603996;463905.15235710976;454139.7567916681;272936.98709818197;495903.9391003651;462743.46785534796;460144.81181216124;343467.2996937194;284357.86631585273;459638.8067309681;197974.31206340218;197974.31206340218;272.3257143565123;5248683.744659656;2522506.5006443444;297868.71464637434;1725723.0033221687;0;273;296;147;326;351;306;7;185;187;1817093827150.5122;726062558989.6973;1432882151635.0894;15140.316525015995;3270.8061833445745;-0.0;59206.8378599281;6801853.876835473;1286126.6642558498;0.0;6822210.038939355;1.3365015057592264;0.032414161509760904
8734;2019-08-07 19:17:45.115;849;854;276;275;237;21;176;21;0;35;669;279;3;84;215;140;270;798;253;192;176;-92;754;339;328;136;341;261;744;1812.0;-1.0;1354.0;241.0;0.0;56;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57420.1015625;14646.1474609375;34171.24609375;2642.97265625;668.0;319835;812.0;0.0;Calculated values ==>;1565198265.115;358.06000000000006;358.56000000000006;300.76000000000005;300.66;296.86;275.26000000000005;272.10816812424576;290.76000000000005;275.26000000000005;273.16;276.66;340.06000000000006;301.06;273.46000000000004;281.56;294.66;287.16;300.16;352.96000000000004;292.36;290.76000000000005;354.36;339.96000000000004;263.96000000000004;241.71165711629368;262.63441904999945;272.10816812424576;298.46000000000004;7540000.000000001;3390000.0;3279999.9999999995;1360000.0;3410000.0;2610000.0;7440000.000000001;0.302;0.0;0.22566666666666665;0.04016666666666667;0.0;0.302;0.0;14646.1474609375;34171.24609375;2642.97265625;57420.1015625;503096.6234561246;504677.2316285626;277573.57400080696;277066.83003512747;261025.12976106504;431480.97241316177;461390.7311010745;449803.519294242;472720.47428543336;523557.50065992714;482516.50295503053;450190.1169046122;460246.61376299994;464477.10842694493;454818.97514279664;273789.09914818325;496808.3579028033;463449.46532006224;461390.7311010745;340529.4996700694;280170.41352433193;460147.9527001238;196579.25097070163;196579.25097070163;271.7530666890375;5249696.571434431;2522752.387595285;297912.9192648882;1726345.7256465636;0;273;296;147;326;351;307;7;185;187;1817291530445.2734;726144760359.598;1433039954264.8987;57144.276551678944;10586.67618613179;-0.0;79973.0669993726;6802456.258483244;1286242.1452001063;0.0;6823369.89080899;2.870248127106993;0.13806276605300308
8735;2019-08-07 19:18:45.085;858;862;274;272;232;13;182;14;0;30;671;279;0;78;216;141;270;795;254;194;181;-91;740;333;327;133;336;258;735;4179.0;-1.0;1874.0;289.0;0.0;77;95;75;1;0;0;1;1;0;0;1;1;0;0;0;45332.5078125;12493.068359375;24392.72265625;2589.84375;659.0;319836;803.0;0.0;Calculated values ==>;1565198325.085;358.96000000000004;359.36;300.56;300.36;296.36;274.46000000000004;271.4400167685773;291.36;274.56;273.16;276.16;340.26;301.06;273.16;280.96000000000004;294.76000000000005;287.26000000000005;300.16;352.66;292.56;291.26000000000005;353.46000000000004;339.06000000000006;264.06;241.05796691057077;262.23063862743834;271.4400167685773;298.56;7400000.0;3329999.9999999995;3270000.0000000005;1330000.0;3360000.0;2580000.0;7350000.0;0.6965;0.0;0.3123333333333333;0.04816666666666667;0.0;0.6965;0.0;12493.068359375;24392.72265625;2589.84375;45332.5078125;505579.4493028372;506563.08303141245;277466.1103618822;276439.25772512594;259626.88201116465;431837.87352777255;462317.49616507784;450346.3118233077;472625.7912797831;524002.5573310378;482869.55159595347;450346.3118233077;459992.7154725116;465335.96521219297;455960.16641424695;274979.9602436104;497233.0171636485;463853.3167421763;462188.83622860844;336752.88402864704;276402.16793126165;460706.0013642585;195313.79591190317;195313.79591190317;271.2217082532926;5250552.415043758;2522978.434647163;297956.5042648927;1726833.5147031764;0;273;296;147;327;351;307;7;185;187;1817487932195.3672;726225420009.6365;1433195576414.973;79655.15580299534;12783.057895955115;-0.0;185878.4655805852;6803595.683755775;1286436.7956103245;0.0;6825584.2125334935;7.050340822432857;0.23955193373922054
8736;2019-08-07 19:19:45.116;866;869;270;269;227;10;186;8;3;25;672;279;2;81;218;145;270;771;253;197;186;-89;738;325;326;132;328;260;735;352.0;-1.0;496.0;42.0;0.0;1;85;57;1;0;0;1;1;0;0;1;1;0;0;0;40193.53125;10979.0068359375;21724.498046875;2533.21923828125;649.0;319837;795.0;0.0;Calculated values ==>;1565198385.116;359.76;360.06000000000006;300.16;300.06;295.86;274.16;270.5352231155435;291.76000000000005;273.96000000000004;273.46000000000004;275.66;340.36;301.06;273.36;281.26000000000005;294.96000000000004;287.66;300.16;350.26;292.86;291.76000000000005;352.66;338.06000000000006;264.26000000000005;240.83765695389522;262.5002047102346;270.5352231155435;298.46000000000004;7380000.0;3250000.0;3260000.0;1320000.0;3279999.9999999995;2600000.0;7350000.0;0.058666666666666666;0.0;0.08266666666666667;0.007;0.0;0.058666666666666666;0.0;10979.0068359375;21724.498046875;2533.21923828125;40193.53125;506849.36577108543;507517.22617873526;275439.5870555274;274949.18407226226;257832.6918824872;432297.2667888766;462981.24772736063;450370.4746690175;472270.6324499597;523944.94502618344;482634.3398424335;450242.1124448524;460041.4030213728;466740.37384631496;457805.15298263717;275161.42224232183;493792.34097333223;464382.3183493691;462981.24772736063;333396.4077044029;272215.72791638016;461057.261520503;193159.50595164453;193159.50595164453;270.3204458685607;5251265.500271858;2523174.1363337846;297999.2185140221;1727218.0234353107;0;273;296;147;327;351;307;7;185;187;1817683933410.037;726304961084.5026;1433351056704.7112;21262.7734139695;1875.2842889820092;-0.0;15829.542184175343;6804437.101005584;1286559.0115739664;0.0;6827265.981060402;1.105880323982776;0.06490231221094124
8737;2019-08-07 19:20:45.106;872;866;267;265;233;7;188;3;3;19;673;278;3;85;216;149;270;729;252;198;188;-87;683;332;334;133;337;262;686;327.0;-2.0;1694.0;519.0;0.0;15;77;37;1;0;0;1;0;0;0;1;1;0;0;0;20038.916015625;8890.029296875;4200.2470703125;2520.57104492188;641.0;319838;787.0;0.0;Calculated values ==>;1565198445.106;360.36;359.76;299.86;299.66;296.46000000000004;273.86;271.32779825182536;291.96000000000004;273.46000000000004;273.46000000000004;275.06;340.46000000000004;300.96000000000004;273.46000000000004;281.66;294.76000000000005;288.06;300.16;346.06000000000006;292.96000000000004;291.96000000000004;351.86;337.26;264.46000000000004;241.05796691057077;262.7682575881327;271.32779825182536;298.36;6830000.0;3320000.0000000005;3340000.0;1330000.0;3370000.0000000005;2620000.0;6859999.999999999;0.0545;0.0;0.2823333333333334;0.08650000000000001;0.0;0.0545;0.0;8890.029296875;4200.2470703125;2520.57104492188;20038.916015625;512327.1567296011;511289.4381022525;279557.1414784112;278272.52281669376;262620.20518223004;431896.3278553544;462031.0090770221;450009.21155569854;471554.28894245124;523887.3973013039;482288.6970350089;450009.21155569854;460211.5748914335;465190.5232514419;457202.51782365685;282183.734628058;492630.55685062666;463324.2370111651;462031.0090770221;330040.4071292106;268866.9448851554;461105.5541046259;193452.17665146434;193452.17665146434;270.4648246578404;5251767.353676308;2523339.684039034;298041.32641390234;1727434.026971398;0;273;296;147;327;351;307;7;185;187;1817881900410.0686;726384447834.5153;1433507630604.736;72434.6028546288;23152.017149698473;-0.0;14637.5463671929;6805217.782339368;1286767.537659181;0.0;6827519.831149636;7.0607420251907;0.7045487942720102
8738;2019-08-07 19:21:45.127;881;844;265;264;243;17;189;4;8;17;673;278;6;89;213;158;270;566;249;200;189;-85;687;332;336;135;336;270;689;-1.0;0.0;921.0;208.0;0.0;1;77;53;1;0;0;1;0;0;0;1;1;0;0;0;20062.953125;10050.6826171875;3727.31665039062;2598.22729492188;698.0;319839;780.0;0.0;Calculated values ==>;1565198505.127;361.26;357.56000000000006;299.66;299.56;297.46000000000004;274.86;271.32779825182536;292.06;273.56;273.96000000000004;274.86;340.46000000000004;300.96000000000004;273.76000000000005;282.06;294.46000000000004;288.96000000000004;300.16;329.76000000000005;293.16;292.06;351.16;342.96000000000004;264.66;241.49495122638035;263.82572766246335;271.32779825182536;298.06;6870000.0;3320000.0000000005;3360000.0;1350000.0;3360000.0;2700000.0;6890000.000000001;0.0;0.0;0.15350000000000003;0.034666666666666665;0.0;0.0;0.0;10050.6826171875;3727.31665039062;2598.22729492188;20062.953125;513169.7879163929;508125.8649769217;277857.32035844424;277254.8913323257;266657.88445774326;431896.3278553544;461856.7090693241;449200.70314976247;471092.8683005434;523245.70478305256;481337.95905332966;448937.5198990135;459446.315161428;464953.0755539124;458403.3875016408;281448.2499431212;467359.26484321733;463283.4207927407;461856.7090693241;327104.2899505934;292734.4514702754;461002.93096994614;193728.26619361978;193452.17665146434;270.57699378228483;5252101.652883749;2523497.578549114;298083.9979966673;1727500.1131246265;0;273;296;147;327;351;307;7;185;187;1818082970760.5605;726464875974.712;1433667286465.1267;39215.01907276791;9265.521712245982;-0.0;0.0;6806148.521502438;1287037.7783681802;0.0;6827641.853395838;2.960421962897711;0.3240580233442763
8739;2019-08-07 19:22:45.097;883;849;270;270;247;18;191;5;16;16;676;278;13;87;213;162;270;554;249;200;190;-84;724;324;329;134;329;276;726;-2.0;-1.0;352.0;183.0;0.0;1;72;70;1;0;0;1;0;0;0;1;1;0;0;0;22184.83203125;11844.970703125;4063.94360351562;2643.70654296875;783.0;319840;773.0;0.0;Calculated values ==>;1565198565.097;361.46000000000004;358.06000000000006;300.16;300.16;297.86;274.96000000000004;270.42097587401844;292.26000000000005;273.66;274.76000000000005;274.76000000000005;340.76;300.96000000000004;274.46000000000004;281.86;294.46000000000004;289.36;300.16;328.56;293.16;292.16;350.46000000000004;351.46000000000004;264.76000000000005;241.2770596917726;264.60387354146746;270.42097587401844;298.06;7240000.000000001;3240000.0;3290000.0;1340000.0;3290000.0;2760000.0;7259999.999999999;0.0;0.0;0.058666666666666666;0.030500000000000003;0.0;0.0;0.0;11844.970703125;4063.94360351562;2643.70654296875;22184.83203125;510343.61140375864;505573.510185343;276321.4018368801;276321.4018368801;265871.2524027714;432353.3652672049;463172.1118742556;449153.78308180015;471128.47311997804;523072.7430693587;480618.1768792016;448755.09942133067;458248.3511025769;465968.4830653544;460192.90159433964;276528.0073020214;460145.21296489047;464321.8000801202;463043.8603446579;324168.52440917626;328362.5824867039;461254.1718510543;190038.44703544845;193452.17665146434;269.0380282260442;5252453.541726382;2523679.9510942562;298127.65893710597;1727565.0078295977;0;273;296;147;327;351;307;7;185;187;1818282371009.863;726545535624.4298;1433831004564.554;15201.433048052633;8272.07960687598;-0.0;0.0;6806601.765199975;1287183.8519719897;0.0;6827641.853395838;1.2652397116940413;0.15800275324499197
8740;2019-08-07 19:23:45.108;890;864;280;281;247;15;192;4;26;14;682;277;22;85;214;165;270;655;249;201;192;-83;782;325;330;137;330;275;785;-2.0;-1.0;1283.0;461.0;0.0;1;76;73;1;0;0;1;0;0;0;1;1;0;0;0;24469.20703125;12699.7900390625;4380.57373046875;2628.36206054688;829.0;319841;763.0;0.0;Calculated values ==>;1565198625.108;362.16;359.56000000000006;301.16;301.26000000000005;297.86;274.66;270.5352231155435;292.36;273.56;275.76000000000005;274.56;341.36;300.86;275.36;281.66;294.56;289.66;300.16;338.66;293.26000000000005;292.36;349.46000000000004;356.06000000000006;264.86;241.92719264551067;264.4750485637546;270.5352231155435;298.06;7820000.0;3250000.0;3300000.0;1370000.0;3300000.0;2750000.0;7850000.0;0.0;0.0;0.21383333333333335;0.07683333333333334;0.0;0.0;0.0;12699.7900390625;4380.57373046875;2628.36206054688;24469.20703125;506368.40597289416;502449.60366935737;275832.47766535246;276282.5918533347;262710.83768293366;432297.2667888766;463150.7482368942;450653.089245065;470531.02399546513;523773.23913992825;480626.78152932273;450128.5616412365;458160.3398784604;465950.515978478;460427.0125812382;271736.47750548844;470134.6720662424;464301.8559282269;463150.7482368942;319975.17213553557;347664.82616959437;460900.4956993605;191142.9918933207;193452.17665146434;269.49638633832996;5252842.396663254;2523884.5282665812;298171.60089679906;1727635.3917089102;0;273;296;147;327;351;307;7;185;187;1818480107255.3784;726626850529.6417;1433996334869.9849;55491.909150381325;20726.368209097393;-0.0;0.0;6807190.984390215;1287425.5500076036;0.0;6827641.853395838;3.8672351534344;0.4531946894689934
8741;2019-08-07 19:24:45.108;909;879;281;283;248;19;193;7;37;13;684;277;32;85;213;168;270;724;251;202;193;-83;776;336;338;137;340;271;779;-2.0;-1.0;1504.0;464.0;0.0;1;77;66;1;0;0;1;0;0;0;1;1;0;0;0;25051.146484375;12169.2685546875;4336.4140625;2585.20166015625;846.0;319842;751.0;0.0;Calculated values ==>;1565198685.108;364.06000000000006;361.06000000000006;301.26000000000005;301.46000000000004;297.96000000000004;275.06;271.77519066394296;292.46000000000004;273.86;276.86;274.46000000000004;341.56000000000006;300.86;276.36;281.66;294.46000000000004;289.96000000000004;300.16;345.56000000000006;293.36;292.46000000000004;348.26;357.76;264.86;241.92719264551067;263.95629194202945;271.77519066394296;298.26000000000005;7759999.999999999;3360000.0;3379999.9999999995;1370000.0;3400000.0;2710000.0;7790000.000000001;0.0;0.0;0.25066666666666665;0.07733333333333332;0.0;0.0;0.0;12169.2685546875;4336.4140625;2585.20166015625;25051.146484375;509505.74116807216;505090.98802886164;276777.390161854;277711.72303327214;263358.31088498374;431660.74602318485;462073.845585921;452782.62450223195;470432.8002255166;524299.0988402712;481107.23456118366;452141.1342797312;458798.122447285;464366.5696184628;459094.54493689875;272145.68585254066;482174.75548980606;463243.0719274284;462073.845585921;314944.0575458753;354802.47531532554;460900.4956993605;194416.84602672246;193452.17665146434;270.87093070728525;5253255.066275884;2524091.770421529;298215.0472611383;1727708.0332738517;0;273;296;147;327;351;307;7;185;187;1818680507255.3784;726709050529.6417;1434160134869.9849;64763.68847119437;20608.06890801734;-0.0;0.0;6808193.1143703945;1287770.0036502462;0.0;6827641.853395838;4.471859770295046;0.5143380139942765
8742;2019-08-07 19:25:45.109;929;891;267;268;249;29;194;8;48;14;681;277;43;91;211;174;270;745;251;203;194;-85;782;342;345;140;347;274;785;-2.0;-1.0;1727.0;322.0;0.0;1;88;70;1;0;0;1;0;0;0;1;1;0;0;0;24180.890625;12626.1982421875;4347.20263671875;2659.16088867188;864.0;319843;739.0;0.0;Calculated values ==>;1565198745.109;366.06000000000006;362.26;299.86;299.96000000000004;298.06;276.06;272.43898195401505;292.56;273.96000000000004;277.96000000000004;274.56;341.26;300.86;277.46000000000004;282.26000000000005;294.26000000000005;290.56;300.16;347.66;293.46000000000004;292.56;347.06000000000006;359.56000000000006;264.66;242.56692532238324;264.3458800820626;272.43898195401505;298.26000000000005;7820000.0;3420000.0000000005;3450000.0;1400000.0;3470000.0000000005;2740000.0;7850000.0;0.0;0.0;0.28783333333333333;0.05366666666666667;0.0;0.0;0.0;12626.1982421875;4347.20263671875;2659.16088867188;24180.890625;511747.3438744309;506250.32432050304;270312.2622523507;270717.70594887104;263433.35314137716;431298.55289687274;461134.73013587133;453671.615268447;470126.95240123506;523750.0094682594;480747.1396308147;453031.6629465932;459061.00279978494;463067.35107743245;458942.61813365493;271736.47750548844;484819.9183559795;462320.33871762105;461134.73013587133;309913.9067706182;362362.6180328724;460241.5938633635;196716.43118988274;193452.17665146434;271.8198548332779;5253665.340089084;2524298.402755068;298258.7510107094;1727780.3979523156;0;273;296;147;327;351;307;7;185;187;1818885410670.1309;726792151914.5414;1434323637594.7874;73960.26715061342;14142.5170634768;-0.0;0.0;6809349.166599729;1288059.5966927959;0.0;6827641.853395838;4.487584720583236;0.48143469303593406
8743;2019-08-07 19:26:45.099;942;900;258;259;238;38;195;10;57;16;678;278;53;96;210;179;270;768;250;204;195;-87;778;351;354;139;356;279;781;-1.0;0.0;1785.0;268.0;0.0;0;89;87;1;0;0;1;0;0;0;1;1;0;0;0;23752.29296875;13982.806640625;4285.6015625;2721.61743164062;884.0;319844;724.0;0.0;Calculated values ==>;1565198805.099;367.36;363.16;298.96000000000004;299.06;296.96000000000004;276.96000000000004;273.4187578820637;292.66;274.16;278.86;274.76000000000005;340.96000000000004;300.96000000000004;278.46000000000004;282.76000000000005;294.16;291.06;300.16;349.96000000000004;293.56;292.66;345.56000000000006;361.56000000000006;264.46000000000004;242.35481222062532;264.9883086891361;273.4187578820637;298.16;7780000.0;3510000.0;3540000.0;1390000.0;3560000.0;2790000.0;7809999.999999999;0.0;0.0;0.29750000000000004;0.04466666666666667;0.0;0.0;0.0;13982.806640625;4285.6015625;2721.61743164062;23752.29296875;513838.6176954008;507843.3297208185;267000.9436534979;267386.8714818934;259711.49852219346;430735.4089219946;459870.38503119553;453968.971486645;470458.9003634767;523038.2969078166;480256.0764055929;453454.8315084036;458887.3075007745;461572.66604716954;458179.81269409554;272007.6273833812;488765.268286749;461078.3308605104;459870.38503119553;303627.53096179874;370766.08264445094;460192.48201593204;199316.60629322813;193452.17665146434;272.89115094749667;5254064.716711896;2524520.107505509;298303.5833567492;1727852.3259973146;0;273;296;147;327;351;307;7;185;187;1819095075720.1643;726875837964.5547;1434489509944.8137;75759.07864504153;11652.455782280775;-0.0;0.0;6810596.619871356;1288274.5189735268;0.0;6827641.853395838;4.164431999670512;0.43438265427841116
8744;2019-08-07 19:27:45.110;950;907;256;256;233;49;198;13;63;18;679;278;59;99;209;185;270;783;250;205;198;-89;771;365;366;140;369;283;773;397.0;-1.0;1634.0;282.0;0.0;0;95;98;1;0;0;1;0;0;0;1;1;0;0;0;24025.537109375;14941.6181640625;4177.93994140625;2806.83837890625;904.0;319845;707.0;0.0;Calculated values ==>;1565198865.11;368.16;363.86;298.76000000000005;298.76000000000005;296.46000000000004;278.06;274.9066339382667;292.96000000000004;274.46000000000004;279.46000000000004;274.96000000000004;341.06000000000006;300.96000000000004;279.06;283.06;294.06;291.66;300.16;351.46000000000004;293.66;292.96000000000004;343.86;363.56000000000006;264.26000000000005;242.56692532238324;265.49620691782997;274.9066339382667;298.16;7709999.999999999;3650000.0;3660000.0;1400000.0;3690000.0;2830000.0;7730000.0;0.06616666666666667;0.0;0.2723333333333333;0.047;0.0;0.06616666666666667;0.0;14941.6181640625;4177.93994140625;2806.83837890625;24025.537109375;515476.5802935263;509482.34200403304;266675.16576514405;266675.16576514405;258318.3625162774;429811.8947417682;458378.80557116074;454058.6620710459;470521.56202125014;522819.7774956075;479770.946390016;453542.0464659159;458625.20113389957;459418.15383522364;456734.413091994;272498.44060807524;491817.5423131909;459342.27611063566;458378.80557116074;296504.67125881097;379173.1765716975;459836.54516092496;203019.5346575828;203019.5346575828;274.4034171378327;5254462.938289243;2524761.1885686456;298349.66226802603;1727922.8684401615;0;273;296;147;327;351;307;7;185;187;1819311115319.8691;726959553309.4403;1434658140854.5833;68366.32236559979;12070.399493657082;-0.0;16896.271758781742;6811797.88506972;1288472.2456771405;0.0;6827782.6814740505;4.439078427109498;0.3859788813476287
8745;2019-08-07 19:28:45.070;948;911;260;259;229;72;206;23;64;24;684;279;63;104;208;188;270;797;250;212;206;-89;768;389;384;141;393;293;768;2493.0;-2.0;1752.0;503.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;0;0;0;27748.544921875;14866.8583984375;8056.08349609375;2929.26489257812;918.0;319846;690.0;0.0;Calculated values ==>;1565198925.07;367.96000000000004;364.26;299.16;299.06;296.06;280.36;277.3618629098277;293.76000000000005;275.46000000000004;279.56;275.56;341.56000000000006;301.06;279.46000000000004;283.56;293.96000000000004;291.96000000000004;300.16;352.86;294.36;293.76000000000005;342.16;364.96000000000004;264.26000000000005;242.77792619122317;266.74333088950624;277.3618629098277;298.16;7680000.0;3890000.0;3840000.0;1410000.0;3929999.9999999995;2930000.0;7680000.0;0.4155;0.0;0.292;0.08383333333333334;0.0;0.4155;0.0;14866.8583984375;8056.08349609375;2929.26489257812;27748.544921875;515447.47391901095;510446.7933945686;268544.2530735815;268143.8326835386;257153.15192159722;428092.51987082884;456582.81010904425;452463.5468719667;470979.3205154194;522533.72991736606;478660.76005095424;452331.20604710875;457651.8077051477;455378.906810076;453119.3293631962;272715.5563252458;494369.8307868749;457437.6529699981;456582.81010904425;289383.54333396035;385060.3864868834;459682.43560555455;209291.52378523845;209291.52378523845;276.91547829578536;5254894.101339322;2525009.4269375103;298397.43126141175;1728024.750668742;0;273;296;147;327;351;307;7;185;187;1819535965320.0122;727043797109.4939;1434830825654.693;71006.23074132465;20991.104774269836;-0.0;102749.5294675413;6812958.548721055;1288747.5745378581;0.0;6828779.065119341;7.533084760881689;0.3903143564586795
8746;2019-08-07 19:29:45.111;918;905;271;272;243;88;213;65;53;39;693;281;55;101;207;183;270;812;252;217;213;-90;814;402;388;141;404;296;798;3348.0;-1.0;1832.0;394.0;0.0;98;99;17;1;1;0;1;0;1;0;1;1;0;0;0;61110.5390625;28452.2109375;27554.119140625;2934.69873046875;926.0;319847;674.0;0.0;Calculated values ==>;1565198985.111;364.96000000000004;363.66;300.26000000000005;300.36;297.46000000000004;281.96000000000004;278.64511892235623;294.46000000000004;279.66;278.46000000000004;277.06;342.46000000000004;301.26000000000005;278.66;283.26000000000005;293.86;291.46000000000004;300.16;354.36;294.86;294.46000000000004;340.56000000000006;365.76;264.16;242.77792619122317;267.1113755279542;278.64511892235623;298.36;8140000.000000001;4020000.0000000005;3879999.9999999995;1410000.0;4040000.0;2960000.0;7980000.0;0.5579999999999999;0.0;0.30533333333333335;0.06566666666666666;0.0;0.5579999999999999;0.0;28452.2109375;27554.119140625;2934.69873046875;61110.5390625;507566.884864522;507096.95965253364;271112.8075619149;271516.0289256101;260726.2050416329;427087.8111062005;456928.6311370758;450460.8452756256;472456.96783784614;523233.20476121054;478520.36253656045;450730.57369013806;456780.0127740925;453361.4415921354;450052.3311402577;269772.074638622;493696.8489527039;457500.0596509513;456928.6311370758;282682.81946839223;388425.36108764523;459580.8826652587;212865.16824074544;212865.16824074544;278.3128014133445;5255635.099710552;2525370.665860779;298446.3310170563;1728321.7051383338;0;274;296;147;327;352;307;7;185;187;1819767723580.5054;727128454919.6741;1435007646400.0696;72545.88005465007;16200.998580543039;-0.0;136187.41229615232;6814155.633763089;1289057.720521508;0.0;6830771.566918086;3.8162600056032523;0.1591635470821745
8747;2019-08-07 19:30:45.151;874;866;284;284;254;74;197;71;20;52;704;282;27;73;208;167;270;814;253;203;196;-89;819;397;381;142;397;290;792;2564.0;-1.0;470.0;168.0;0.0;98;99;72;1;1;0;1;0;0;1;1;1;0;0;0;77026.859375;33016.8125;38380.7890625;2871.71606445312;929.0;319848;658.0;0.0;Calculated values ==>;1565199045.151;360.56000000000006;359.76;301.56;301.56;298.56;280.56;278.1552637130107;292.86;280.26000000000005;275.16;278.36;343.56000000000006;301.36;275.86;280.46000000000004;293.96000000000004;289.86;300.16;354.56000000000006;293.46000000000004;292.76000000000005;338.96000000000004;366.06000000000006;264.26000000000005;242.98782864720522;266.37251300914875;278.1552637130107;298.46000000000004;8190000.000000001;3970000.0000000005;3810000.0;1420000.0;3970000.0000000005;2900000.0;7920000.0;0.42733333333333334;0.0;0.07833333333333334;0.028;0.0;0.42733333333333334;0.0;33016.8125;38380.7890625;2871.71606445312;77026.859375;500856.1635185566;502111.72541796206;277073.58506079117;277073.58506079117;264919.08001087303;427480.44529683504;455790.0041011893;447071.43543499004;473604.7454297384;524859.8715155465;479371.40625403484;448032.86231473956;454161.20111378224;454706.0579166499;448481.6266849369;269493.25989303377;494568.02980563464;456647.6437219274;455646.4588385267;275983.5004908252;389687.3896272703;459527.9807975978;211776.46233854257;211776.46233854257;277.88363921393113;5256787.01212679;2525883.2492170073;298494.7500648432;1728871.5290113895;0;274;296;147;327;352;308;7;185;187;1819998577380.3586;727213411519.6201;1435183563599.9578;18431.43955922172;6937.042516853547;-0.0;104213.77850432655;6814914.283522276;1289250.666075203;0.0;6832776.245735655;1.7447616959574035;0.03735370209900912
8748;2019-08-07 19:31:45.122;860;856;296;296;266;62;126;65;7;58;707;282;13;49;210;159;270;811;252;113;126;-88;815;382;363;142;381;279;783;3421.0;-1.0;85.0;51.0;0.0;92;99;86;1;1;0;1;1;1;0;1;1;0;0;0;89462.2734375;33791.1953125;46995.13671875;2760.32934570312;927.0;319849;641.0;0.0;Calculated values ==>;1565199105.122;359.16;358.76;302.76000000000005;302.76000000000005;299.76000000000005;279.36;276.6576332772354;285.76000000000005;279.66;273.86;278.96000000000004;343.86;301.36;274.46000000000004;278.06;294.16;289.06;300.16;354.26;284.46000000000004;285.76000000000005;337.26;365.86;264.36;242.98782864720522;264.9883086891361;276.6576332772354;298.36;8150000.0;3820000.0000000005;3629999.9999999995;1420000.0;3810000.0;2790000.0;7830000.0;0.5701666666666667;0.0;0.014166666666666666;0.0085;0.0;0.5701666666666667;0.0;33791.1953125;46995.13671875;2760.32934570312;89462.2734375;499180.3828966176;501490.8142248391;283876.14911300753;283876.14911300753;270033.4435039956;428611.97810654406;448548.6146358736;447387.6505771979;474194.1532138216;526039.282851177;480705.16191177076;448196.68688096065;452938.7210793737;457640.58306361805;450019.00660654384;269715.7735532567;494984.7020343105;446575.86770730716;448548.6146358736;268866.9448851554;388846.02732287615;459629.71292142215;208495.00337282752;208495.00337282752;276.57921101967554;5258173.750984651;2526439.7135272287;298541.66109193285;1729582.6511837898;0;274;296;147;328;353;308;7;185;187;1820221669500.1956;727298570339.5579;1435354181094.833;3384.3125020619136;2134.6450311630547;-0.0;136870.56735514678;6815095.993586986;1289326.2269326397;0.0;6834784.31091551;1.7043113697377597;0.004215142188046862
8749;2019-08-07 19:32:45.122;863;863;288;286;256;50;129;52;4;57;701;281;6;37;212;150;270;816;253;107;129;-87;798;370;353;136;370;265;769;4604.0;-1.0;995.0;57.0;0.0;98;99;53;1;1;0;1;1;1;0;1;1;0;1;0;85155.0625;30244.671875;46396.8125;2644.013671875;924.0;319850;625.0;0.0;Calculated values ==>;1565199165.122;359.46000000000004;359.46000000000004;301.96000000000004;301.76000000000005;298.76000000000005;278.16;275.4277932560699;286.06;278.36;273.56;278.86;343.26;301.26000000000005;273.76000000000005;276.86;294.36;288.16;300.16;354.76;283.86;286.06;335.66;365.56000000000006;264.46000000000004;241.71165711629368;263.1675429290057;275.4277932560699;298.46000000000004;7980000.0;3700000.0;3529999.9999999995;1360000.0;3700000.0;2650000.0;7690000.000000001;0.7673333333333333;0.0;0.16583333333333333;0.0095;0.0;0.7673333333333333;0.0;30244.671875;46396.8125;2644.013671875;85155.0625;501147.0204027562;503725.4270695973;281173.2843896947;280135.66746255325;266901.3381515407;429467.9694778635;450825.17580387567;449593.28441780614;474865.594289118;526520.199992435;482263.9862917881;449853.1226543457;453815.4994363159;459673.0960018505;450844.4425072212;270712.2928111421;497037.8056385405;447583.1998125407;450825.17580387567;262170.3306944222;387584.0583475741;460650.50975246925;205475.14693156557;205475.14693156557;275.3730576075185;5259628.895450797;2526973.3457537913;298586.697283746;1730360.9174272795;0;274;296;147;328;353;308;7;185;187;1820436469500.1956;727381970339.5579;1435517381094.833;40482.92446646823;2424.165946798585;-0.0;188265.25548801926;6815461.553895057;1289364.2170241228;0.0;6837493.77610587;2.9156951976843595;0.04759438119699925
8750;2019-08-07 19:33:45.123;866;868;285;283;254;45;159;44;12;53;691;280;10;37;214;148;270;818;252;149;158;-85;782;365;349;136;365;256;755;3468.0;-1.0;1183.0;429.0;0.0;98;99;8;1;1;0;1;1;1;0;1;1;0;0;0;79846.4453125;26412.94921875;45496.30078125;2559.03125;921.0;319851;613.0;0.0;Calculated values ==>;1565199225.123;359.76;359.96000000000004;301.66;301.46000000000004;298.56;277.66;274.9066339382667;289.06;277.56;274.36;278.46000000000004;342.26;301.16;274.16;276.86;294.56;287.96000000000004;300.16;354.96000000000004;288.06;288.96000000000004;334.46000000000004;365.26;264.66;241.71165711629368;261.9595390733887;274.9066339382667;298.36;7820000.0;3650000.0;3490000.0;1360000.0;3650000.0;2560000.0;7550000.0;0.578;0.0;0.19716666666666666;0.0715;0.0;0.578;0.0;26412.94921875;45496.30078125;2559.03125;79846.4453125;502998.97935138264;505648.6526859277;281133.9637658994;280058.203170432;266929.178635587;429811.8947417682;455763.9212439765;452223.3063917059;474476.1435544509;526203.7984153379;483213.082431827;451971.5073544868;455333.7789835172;460725.85706771415;451445.1764727166;271736.47750548844;498632.21990164364;454373.0355399536;455625.543053966;257148.6733736563;386322.17825412814;460851.3256296811;203171.6476969844;203171.6476969844;274.4623998391876;5261003.930931116;2527445.500464783;298630.056714021;1731126.7061332972;0;274;296;147;328;353;308;7;185;187;1820647073009.9412;727463571699.4592;1435673683699.6443;49104.68537264258;18424.096972187814;-0.0;145918.35151633536;6816208.129752205;1289537.95544383;0.0;6840278.685908598;2.866282533695052;0.10219090020789728
8751;2019-08-07 19:34:45.103;862;863;285;284;255;40;173;40;15;49;678;279;13;44;215;146;270;814;251;168;172;-83;769;360;346;138;361;245;745;2981.0;-1.0;818.0;337.0;0.0;98;100;1;1;1;0;1;1;1;0;1;1;0;0;0;78530.09375;25312.87890625;44711.93359375;2417.41552734375;917.0;319852;604.0;0.0;Calculated values ==>;1565199285.103;359.36;359.46000000000004;301.66;301.56;298.66;277.16;274.38016830617;290.46000000000004;277.16;274.66;278.06;340.96000000000004;301.06;274.46000000000004;277.56;294.66;287.76000000000005;300.16;354.56000000000006;289.96000000000004;290.36;333.56;364.86;264.86;242.14157278889297;260.44013211722256;274.38016830617;298.26000000000005;7690000.000000001;3600000.0;3460000.0;1380000.0;3610000.0;2450000.0;7450000.0;0.4968333333333333;0.0;0.13633333333333333;0.05616666666666667;0.0;0.4968333333333333;0.0;25312.87890625;44711.93359375;2417.41552734375;78530.09375;503585.1887049947;505830.2654778917;282359.51537049585;281780.38418700953;267951.0600675157;430148.3826014536;458169.09799002606;454483.0395584016;473828.3904477336;525747.8647511806;484383.6984969322;454239.06529731845;457979.2212488642;461476.7180717267;452040.7222059545;272642.7141254092;498992.2750084529;457491.0470043858;458033.76506992674;253382.8652305231;384639.8087634594;460748.638071022;201953.7259021524;201953.7259021524;273.96598362651855;5262323.295488893;2527876.4053497724;298671.51328038215;1731878.1908415656;0;274;296;147;328;353;308;7;185;187;1820855503510.0073;727545744299.4854;1435823933599.6921;34428.163095135315;14535.647566818177;-0.0;127229.09945985588;6816904.004787301;1289812.5284268963;0.0;6842554.155924537;2.432185134550311;0.07610108100408706
8752;2019-08-07 19:35:48.134;853;855;283;282;252;35;177;36;18;45;661;279;17;60;216;145;270;803;252;174;177;-81;744;354;340;134;355;260;726;2814.0;-2.0;499.0;193.0;0.0;70;95;100;1;0;0;1;1;1;0;1;1;0;0;0;65589.046875;14474.1318359375;41754.05078125;2579.05615234375;912.0;319853;595.0;0.0;Calculated values ==>;1565199348.134;358.46000000000004;358.66;301.46000000000004;301.36;298.36;276.66;273.7412296467126;290.86;276.76000000000005;274.96000000000004;277.66;339.26;301.06;274.86;279.16;294.76000000000005;287.66;300.16;353.46000000000004;290.56;290.86;332.66;364.36;265.06;241.2770596917726;262.5002047102346;273.7412296467126;298.36;7440000.000000001;3540000.0;3400000.0;1340000.0;3550000.0;2600000.0;7259999.999999999;0.46900000000000003;0.0;0.08316666666666667;0.03216666666666666;0.0;0.46900000000000003;0.0;14474.1318359375;41754.05078125;2579.05615234375;65589.046875;504539.0447969929;506391.5533816096;283845.5503703153;283193.1499951443;267950.9484582925;430542.39183029096;459658.78497462807;452280.9878680821;473954.89273139124;522818.07506575366;482634.3398424335;452154.4650788298;457497.12217809167;462522.44405874936;452948.3446998514;274626.0569147801;499207.8547606503;459259.5667902086;459658.78497462807;249617.41799618208;382537.0657193194;461553.8918033226;200764.2921867125;200764.2921867125;273.474094721481;5263584.958485077;2528224.712999711;298715.2539202611;1732635.1404905955;0;274;296;147;328;353;308;7;185;187;1821071699840.4783;727631466459.6721;1435983086875.0388;20917.805190833908;8388.732121000958;-0.0;121421.5171175324;6817388.520306;1290013.2154517923;0.0;6844730.919403376;2.5630867488963167;0.05419065004015903
8753;2019-08-07 19:36:45.134;837;839;283;282;251;28;179;29;22;41;659;279;21;76;217;143;270;789;252;176;179;-80;742;346;334;132;347;261;728;2589.0;-1.0;427.0;75.0;0.0;16;76;100;1;0;0;1;1;1;0;1;1;0;0;0;63808.05859375;14467.1298828125;39736.94921875;2512.33618164062;907.0;319854;590.0;0.0;Calculated values ==>;1565199405.134;356.86;357.06000000000006;301.46000000000004;301.36;298.26000000000005;275.96000000000004;272.8767566201714;291.06;276.06;275.36;277.26000000000005;339.06000000000006;301.06;275.26000000000005;280.76000000000005;294.86;287.46000000000004;300.16;352.06000000000006;290.76000000000005;291.06;332.16;363.86;265.16;240.83765695389522;262.63441904999945;272.8767566201714;298.36;7420000.0;3460000.0;3340000.0;1320000.0;3470000.0000000005;2610000.0;7280000.0;0.4315;0.0;0.07116666666666666;0.0125;0.0;0.4315;0.0;14467.1298828125;39736.94921875;2512.33618164062;63808.05859375;502497.0292027535;504026.20396836643;283532.64531189075;282892.83098251926;267395.58016236447;431051.2098666511;460857.672572605;452612.30948496255;473824.5983165287;522532.20358322636;482516.50295503053;452485.91005134286;459281.79709090025;463850.4715391851;454045.63933183474;274801.5426256166;497044.73467349116;460464.49447596865;460857.672572605;247525.65490268572;380434.5634326986;461953.3549444242;199045.80986026823;199045.80986026823;272.7629805053237;5264609.352236705;2528453.831321651;298755.5607762385;1733280.2775739287;0;274;296;147;328;353;308;7;185;187;1821263789840.4783;727707276459.6721;1436131571875.0388;18045.482556624076;3286.34431355195;-0.0;112971.81876037332;6817696.979667334;1290105.6431402327;0.0;6846586.533312409;2.3679854405453606;0.034996862974999515
8754;2019-08-07 19:37:45.145;837;843;286;287;232;11;181;17;27;36;664;276;24;78;218;136;270;792;250;178;181;-79;796;328;319;131;330;262;791;4195.0;0.0;90.0;156.0;0.0;12;55;95;1;0;0;1;0;0;1;1;1;0;0;0;60096.3046875;14808.7802734375;34338.23046875;2394.76049804688;900.0;319855;587.0;0.0;Calculated values ==>;1565199465.145;356.86;357.46000000000004;301.76000000000005;301.86;296.36;274.26000000000005;270.87642091645444;291.26000000000005;274.86;275.86;276.76000000000005;339.56000000000006;300.76000000000005;275.56;280.96000000000004;294.96000000000004;286.76000000000005;300.16;352.36;290.96000000000004;291.26000000000005;331.86;363.16;265.26000000000005;240.61611355647437;262.7682575881327;270.87642091645444;298.16;7959999.999999999;3279999.9999999995;3190000.0;1310000.0;3300000.0;2620000.0;7909999.999999999;0.6991666666666667;0.0;0.015000000000000001;0.026000000000000002;0.0;0.6991666666666667;0.0;14808.7802734375;34338.23046875;2394.76049804688;60096.3046875;497567.9632760822;498900.0261706892;278074.5903975752;278541.0504701533;257273.09763094832;432127.2027000197;463392.0083515694;453070.1784375037;473469.2039465459;522964.360585008;482068.96198540175;452691.3469457749;459366.3885664259;466454.6000272785;456114.19707638945;270835.4060677594;491387.9702546392;463011.77417971095;463392.0083515694;246270.64818160105;377491.4598926249;462201.9265843865;194108.68296524638;194108.68296524638;270.7164270019197;5265642.077894303;2528697.8419663715;298796.4607454666;1733897.6839075608;0;274;296;147;328;353;309;7;185;187;1821459725755.2104;727786190924.5642;1436288500639.8245;3884.4224320838603;6970.424334097644;-0.0;188273.92499927088;6817879.762379345;1290191.1318822429;0.0;6849097.374743528;3.8634444834524637;0.020125633261682613
8755;2019-08-07 19:38:45.125;875;878;270;269;227;6;185;5;30;27;668;274;28;81;217;137;270;810;250;181;185;-78;752;328;324;132;331;251;747;2244.0;-1.0;2309.0;793.0;0.0;36;45;25;1;0;0;1;0;1;0;1;1;0;0;0;41549.1640625;8770.830078125;23327.70703125;2213.82592773438;892.0;319856;586.0;0.0;Calculated values ==>;1565199525.125;360.66;360.96000000000004;300.16;300.06;295.86;273.76000000000005;270.87642091645444;291.66;273.66;276.16;275.86;339.96000000000004;300.56;275.96000000000004;281.26000000000005;294.86;286.86;300.16;354.16;291.26000000000005;291.66;331.76000000000005;362.36;265.36;240.83765695389522;261.27494424493943;270.87642091645444;298.16;7520000.0;3279999.9999999995;3240000.0;1320000.0;3310000.0;2510000.0;7470000.0;0.374;0.0;0.3848333333333333;0.13216666666666665;0.0;0.374;0.0;8770.830078125;23327.70703125;2213.82592773438;41549.1640625;506873.2625426219;507713.9343471868;274368.09553808847;273902.47836878995;257319.5710235613;432127.2027000197;463153.1959395715;455308.37743867846;472465.0996282349;524255.6240187902;483146.3260034704;455063.6279139339;461429.4400758132;466185.1852879044;456248.61231606937;273951.40127265046;498238.10155778547;462642.38506201864;463153.1959395715;245852.32104278926;374128.4759146899;462152.1937083855;192974.70413416383;192974.70413416383;270.25609547058576;5266488.841118964;2528894.273220446;298834.85283073137;1734378.0732037204;0;274;296;147;328;354;309;7;185;187;1821652561455.2717;727865064624.5892;1436442349339.8733;100954.74194335403;35576.29153872629;-0.0;101046.75593522248;6818753.13086285;1290545.5696626406;0.0;6851507.57675019;6.923970498923626;0.4537224934923841
8756;2019-08-07 19:39:45.136;886;886;257;255;213;8;189;3;36;22;663;272;33;102;215;140;270;736;249;185;189;-79;727;321;323;136;325;255;726;220.0;-1.0;694.0;178.0;0.0;1;58;1;1;0;0;1;0;1;0;1;1;0;0;0;34327.24609375;7030.5361328125;21305.732421875;2309.69897460938;883.0;319857;590.0;0.0;Calculated values ==>;1565199585.136;361.76;361.76;298.86;298.66;294.46000000000004;273.96000000000004;270.0766712529157;292.06;273.46000000000004;276.76000000000005;275.36;339.46000000000004;300.36;276.46000000000004;283.36;294.66;287.16;300.16;346.76;291.66;292.06;332.16;361.46000000000004;265.26000000000005;241.71165711629368;261.82340779136865;270.0766712529157;298.06;7270000.0;3210000.0;3229999.9999999995;1360000.0;3250000.0;2550000.0;7259999.999999999;0.03666666666666667;0.0;0.11566666666666667;0.029666666666666668;0.0;0.03666666666666667;0.0;7030.5361328125;21305.732421875;2309.69897460938;34327.24609375;510493.3552484157;510577.35423900443;270120.7145184118;269241.0338754694;253365.6513572384;432519.89010106167;463810.8538852597;455377.41119875095;471449.11765258067;523425.35958504374;482458.75202645245;455008.2366141777;463297.4830796356;466792.6415572695;457790.97011971025;276219.63704900624;489588.7292232702;463302.69256641495;463810.8538852597;247525.65490268572;370345.824517361;461453.07771522045;190966.3878658852;190966.3878658852;269.41020044575015;5267121.260458362;2529025.9754129997;298872.55578247353;1734750.0867219649;0;274;296;147;328;354;309;7;185;187;1821846697040.0063;727945479364.4794;1436594177169.6658;30583.54169883481;8024.438465530279;-0.0;10004.297087377066;6819849.484186303;1290908.9756910724;0.0;6852433.171852111;1.5862536304415868;0.13872737277619177
8757;2019-08-07 19:40:45.116;878;869;257;256;220;7;191;2;43;17;655;273;39;121;214;144;270;663;249;187;190;-82;684;322;327;137;327;267;687;-2.0;-1.0;771.0;351.0;0.0;1;55;1;1;0;0;1;0;0;0;1;1;0;0;0;15921.98046875;6617.19091796875;3732.89184570312;2417.08374023438;870.0;319858;599.0;0.0;Calculated values ==>;1565199645.116;360.96000000000004;360.06000000000006;298.86;298.76000000000005;295.16;273.86;270.1917013154234;292.26000000000005;273.36;277.46000000000004;274.86;338.66;300.46000000000004;277.06;285.26000000000005;294.56;287.56;300.16;339.46000000000004;291.86;292.16;333.06;360.16;264.96000000000004;241.92719264551067;263.43189868330234;270.1917013154234;298.06;6840000.000000001;3220000.0000000005;3270000.0000000005;1370000.0;3270000.0000000005;2670000.0;6870000.0;0.0;0.0;0.1285;0.058499999999999996;0.0;0.0;0.0;6617.19091796875;3732.89184570312;2417.08374023438;15921.98046875;513027.1908603847;511599.14828872384;273561.82994718524;273035.61341906653;257509.12354691504;432464.67707800725;463470.738859821;454230.8490233495;470825.5820460267;521633.89032530884;481142.4222830579;453726.1368930483;463759.9953356652;466381.6252218725;458156.3359755958;281993.6981403886;482908.9312947373;462959.2192697759;463343.01170704735;251290.9062238717;364883.28560102184;461001.0036110699;189796.1016887313;190966.3878658852;268.9313093609437;5267539.864431998;2529139.6685614395;298911.9325084911;1734958.672372527;0;274;296;147;328;354;309;7;185;187;1822041632040.0684;728027352064.5054;1436750724969.7156;33979.86503249844;15865.486762456807;-0.0;0.0;6820387.333233105;1291107.9920404656;0.0;6852516.513204818;3.9041827941779044;0.4748252400689699
8758;2019-08-07 19:41:45.087;882;855;259;258;226;10;192;3;51;13;655;275;47;129;214;148;270;603;250;188;191;-90;695;319;323;136;323;286;698;-2.0;-1.0;1404.0;408.0;0.0;1;48;32;1;0;0;0;0;0;0;1;1;0;0;0;14332.6689453125;8766.044921875;0.0;2549.65209960938;852.0;319859;627.0;0.0;Calculated values ==>;1565199705.087;361.36;358.66;299.06;298.96000000000004;295.76000000000005;274.16;269.84581860846123;292.36;273.46000000000004;278.26000000000005;274.46000000000004;338.66;300.66;277.86;286.06;294.56;287.96000000000004;300.16;333.46000000000004;291.96000000000004;292.26000000000005;335.86;358.36;264.16;241.71165711629368;265.87368984753493;269.84581860846123;298.16;6950000.0;3190000.0;3229999.9999999995;1360000.0;3229999.9999999995;2860000.0;6980000.0;0.0;0.0;0.23399999999999999;0.068;0.0;0.0;0.0;8766.044921875;0.0;2549.65209960938;14332.6689453125;512636.77341115335;508813.9135431974;273480.29862037697;272970.5169143244;259210.5815755968;432629.4295301525;464190.94638456847;451976.8863837203;470567.18631662737;520076.5876586511;479064.78832851537;451449.7357074391;461875.29986149137;466952.6416183383;459157.88479159155;280142.6281272651;472286.5595486878;463683.9614968657;464064.34582755633;263007.33956846996;357322.216966979;460349.06489204726;189746.29251721752;190966.3878658852;268.90086872330835;5267791.864651259;2529267.800233089;298953.3019688846;1734989.764769293;0;274;296;147;328;354;309;7;185;187;1822236537789.9258;728109212479.4454;1436916544784.5942;61361.95896476165;18400.988521488423;-0.0;0.0;6821181.4644168215;1291393.4079832088;0.0;6852516.513204818;7.048876205752888;0.800893295453164
8759;2019-08-07 19:42:45.117;893;860;266;263;230;14;193;3;57;10;667;275;54;119;215;150;270;635;248;190;192;-104;751;322;326;136;326;288;754;-2.0;-2.0;1313.0;286.0;0.0;1;45;78;1;0;0;0;0;0;0;1;1;0;0;0;18417.37890625;12863.615234375;0.0;2528.38427734375;838.0;319860;672.0;0.0;Calculated values ==>;1565199765.117;362.46000000000004;359.16;299.76000000000005;299.46000000000004;296.16;274.56;270.1917013154234;292.46000000000004;273.46000000000004;278.86;274.16;339.86;300.66;278.56;285.06;294.66;288.16;300.16;336.66;292.16;292.36;340.36;356.96000000000004;262.76000000000005;241.71165711629368;266.1237361191953;270.1917013154234;297.96000000000004;7509999.999999999;3220000.0000000005;3260000.0;1360000.0;3260000.0;2880000.0;7540000.000000001;0.0;0.0;0.21883333333333335;0.04766666666666666;0.0;0.0;0.0;12863.615234375;0.0;2528.38427734375;18417.37890625;509418.7061279857;504628.04626991175;272001.55201867345;270702.7869259714;258069.693358239;432464.67707800725;463874.229409516;452414.78482804936;470272.87658027647;521164.5934855333;478819.23469331523;452019.9081512719;460331.43745370535;466649.98874917265;458943.18861960014;274033.4688255792;470582.27727562113;463492.12648556696;463746.96130877873;281845.32903042674;351443.28659558244;458938.71084035496;190842.31690870848;190966.3878658852;269.362610779102;5268064.918176176;2529448.137525272;298995.64009732543;1734989.764769293;0;274;296;147;328;354;309;7;185;187;1822431335140.6067;728190853279.7307;1437088830885.1963;57240.77506301577;12779.261444075148;-0.0;0.0;6822170.314715235;1291653.3733182054;0.0;6852516.513204818;4.549118940250805;0.49252646651725185
