;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8760;2019-08-07 19:43:45.098;913;878;273;275;239;20;194;2;61;9;680;274;58;106;213;152;270;714;249;191;194;-123;778;336;338;139;341;282;781;85.0;-1.0;1772.0;400.0;0.0;1;53;93;1;0;0;0;0;0;0;1;1;0;0;0;21004.541015625;14482.9482421875;0.0;2525.64086914062;826.0;319861;708.0;0.0;Calculated values ==>;1565199825.098;364.46000000000004;360.96000000000004;300.46000000000004;300.66;297.06;275.16;271.77519066394296;292.56;273.36;279.26000000000005;274.06;341.16;300.56;278.96000000000004;283.76000000000005;294.46000000000004;288.36;300.16;344.56000000000006;292.26000000000005;292.56;343.96000000000004;355.76;260.86;242.35481222062532;265.3697278774862;271.77519066394296;298.06;7780000.0;3360000.0;3379999.9999999995;1390000.0;3410000.0;2820000.0;7809999.999999999;0.014166666666666666;0.0;0.29533333333333334;0.06666666666666667;0.0;0.014166666666666666;0.0;14482.9482421875;0.0;2525.64086914062;21004.541015625;509887.90780214715;504776.8296187615;273070.50681995385;273932.25328993367;260059.0417970561;431660.74602318485;462204.2004761169;453971.4356033254;469768.9665190196;523004.1888495685;479440.85683649156;453584.43655896373;459654.31274600135;464219.2143230889;456953.0016245104;272007.6273833812;480369.32823709777;461812.7985891147;462204.2004761169;296923.61432157;346405.4846687502;456533.19238609896;194318.57124946508;194318.57124946508;270.83112966869817;5268393.330145166;2529675.953389498;299037.7436364978;1734989.764769293;0;274;296;147;328;354;309;7;185;187;1822630472060.4294;728273327154.6572;1437259776735.0442;76684.14593917341;17480.97474244226;-0.0;3795.0464140442346;6823286.002309606;1291905.4620994674;0.0;6852548.128576867;5.759452853759405;0.6023143624516965
8761;2019-08-07 19:44:45.098;939;898;271;272;258;32;196;2;67;10;684;274;64;101;209;157;270;753;249;195;196;-138;769;353;354;140;358;286;771;522.0;-1.0;1903.0;220.0;0.0;1;63;98;1;0;0;0;0;0;0;1;1;0;0;0;21613.05078125;14893.015625;0.0;2623.546875;818.0;319862;732.0;0.0;Calculated values ==>;1565199885.098;367.06000000000006;362.96000000000004;300.26000000000005;300.36;298.96000000000004;276.36;273.6339639331285;292.76000000000005;273.36;279.86;274.16;341.56000000000006;300.56;279.56;283.26000000000005;294.06;288.86;300.16;348.46000000000004;292.66;292.76000000000005;346.36;354.96000000000004;259.36;242.56692532238324;265.87368984753493;273.6339639331285;298.06;7690000.000000001;3529999.9999999995;3540000.0;1400000.0;3579999.9999999995;2860000.0;7709999.999999999;0.087;0.0;0.3171666666666667;0.03666666666666667;0.0;0.087;0.0;14893.015625;0.0;2623.546875;21613.05078125;514158.8066489656;508413.9553307336;272930.1763092002;273365.6127024358;267569.7266730933;430607.02586249536;460005.1178186515;454064.1155280061;469732.021654708;523097.95875066216;478951.18360716675;453675.27712054906;458397.20450694027;461131.9395044041;454814.6796413608;272642.7141254092;487509.5817281995;459870.38503119553;460005.1178186515;306980.0860723078;343047.5905507172;454830.0520066356;199944.37422017797;199944.37422017797;273.14743866932463;5268748.476743474;2529920.7530883914;299080.65353436564;1734989.764769293;0;274;296;147;328;354;309;7;185;187;1822838072060.4294;728357027154.6572;1437430176735.0442;80598.3112847995;9345.808185503445;-0.0;22625.284693067195;6824596.68945314;1292129.0186238668;0.0;6852768.29800276;6.42645519994977;0.514562553537499
8762;2019-08-07 19:45:45.139;958;914;259;260;252;50;201;9;74;13;685;275;72;106;206;163;270;760;249;198;200;-141;751;370;369;139;375;301;752;2144.0;-1.0;1849.0;170.0;0.0;0;66;98;1;0;0;0;0;0;0;1;1;0;0;0;20364.119140625;14559.9951171875;0.0;2794.98388671875;812.0;319863;740.0;-1.0;Calculated values ==>;1565199945.139;368.96000000000004;364.56000000000006;299.06;299.16;298.36;278.16;275.4277932560699;293.26000000000005;274.06;280.56;274.46000000000004;341.66;300.66;280.36;283.76000000000005;293.76000000000005;289.46000000000004;300.16;349.16;292.96000000000004;293.16;347.16;354.36;259.06;242.35481222062532;267.7187500070086;275.4277932560699;298.06;7509999.999999999;3700000.0;3690000.0;1390000.0;3750000.0;3010000.0;7520000.0;0.35733333333333334;0.0;0.30816666666666664;0.028333333333333332;0.0;0.35733333333333334;-0.0024898270409722863;14559.9951171875;0.0;2794.98388671875;20364.119140625;518119.12024379463;512176.8654563136;269151.8244802971;269569.7192963109;266312.43593945116;429467.9694778635;458313.4302660672;452394.19885487715;470163.3332718048;521991.03497037553;477205.9116507618;452126.3417947856;456605.70796750754;458046.37220179016;452752.5660642802;274033.4688255792;490495.29131675727;457896.71826946054;458174.6768606203;310333.04987691523;340529.4996700694;454686.1364549206;204986.37780517628;204986.37780517628;275.1859010182076;5269098.52552884;2530166.3625626573;299125.8388128191;1734989.764769293;0;274;296;147;328;354;309;7;185;187;1823055120275.0295;728440784349.5029;1437606397069.7195;76242.84352014947;7074.826495076088;-0.0;90472.61886247867;6825904.592197347;1292265.9507523447;0.0;6853711.42456038;10.0138576277498;0.4577810590019041
8763;2019-08-07 19:46:45.139;952;927;257;256;231;80;208;35;60;23;693;277;69;95;205;169;270;783;248;205;208;-136;785;393;387;140;397;305;783;1092.0;0.0;2024.0;39.0;0.0;0;69;73;1;0;1;0;0;0;0;1;1;0;1;0;36772.5234375;31366.22265625;0.0;2857.759765625;804.0;319864;737.0;0.0;Calculated values ==>;1565200005.139;368.36;365.86;298.86;298.76000000000005;296.26000000000005;281.16;277.76006397333236;293.96000000000004;276.66;279.16;275.46000000000004;342.46000000000004;300.86;280.06;282.66;293.66;290.06;300.16;351.46000000000004;293.66;293.96000000000004;346.86;353.56000000000006;259.56;242.56692532238324;268.19934244402924;277.76006397333236;297.96000000000004;7850000.0;3929999.9999999995;3870000.0000000005;1400000.0;3970000.0000000005;3050000.0;7830000.0;0.182;0.0;0.3373333333333333;0.006500000000000001;0.0;0.182;0.0;31366.22265625;0.0;2857.759765625;36772.5234375;514629.4803926351;511392.06421778473;266508.5917775109;266128.87186433177;257243.5786604458;427788.9520696689;456375.5862814013;449780.39048942225;471014.3812069224;522508.5496452617;476936.70622352796;451011.4414654121;454498.54772720084;454262.9245889542;449533.9621080875;271537.2949676006;490827.8364009251;455943.6907366965;456375.5862814013;309075.640036128;337172.47746341303;455036.14656568074;211305.78643673795;211305.78643673795;277.68712454651336;5269574.664216991;2530549.0810441026;299172.94500992197;1734989.764769293;0;274;297;147;328;354;309;7;185;187;1823281920275.0295;728524484349.5029;1437788197069.7195;80445.43310043884;1584.2473408381284;-0.0;44602.70357172872;6827210.327835852;1292338.1097009773;0.0;6854837.0522473315;3.7001066226607766;0.21694275258420073
8764;2019-08-07 19:47:45.150;931;926;262;261;235;94;213;71;34;40;705;278;50;76;204;177;270;820;250;211;213;-129;803;409;396;141;412;313;797;2295.0;-1.0;1705.0;254.0;0.0;98;71;98;1;0;1;1;0;0;0;1;1;0;0;0;47978.9375;34784.30859375;8405.4833984375;2947.78344726562;796.0;319865;740.0;0.0;Calculated values ==>;1565200065.15;366.26;365.76;299.36;299.26000000000005;296.66;282.56;279.32334874229014;294.46000000000004;280.26000000000005;276.56;277.16;343.66;300.96000000000004;278.16;280.76000000000005;293.56;290.86;300.16;355.16;294.26000000000005;294.46000000000004;347.16;352.76;260.26000000000005;242.77792619122317;269.14681796795327;279.32334874229014;298.16;8030000.0;4090000.0;3960000.0;1410000.0;4120000.0000000005;3130000.0;7970000.0;0.3825;0.0;0.2841666666666667;0.042333333333333334;0.0;0.3825;0.0;34784.30859375;8405.4833984375;2947.78344726562;47978.9375;510296.08465474006;510100.30190272164;267652.4194402408;267272.7494241289;258046.6180325615;426524.91600443306;455607.6998961182;444568.9331196101;472555.3283204977;523129.78699270025;476043.37475497293;446881.6732205917;450532.6637675665;451503.22035460646;447808.84011926374;270410.1604765986;494978.6840342814;455315.1524408142;455607.6998961182;310333.04987691523;333815.9410454577;455593.18005200895;214519.22932147677;214519.22932147677;278.95756713722056;5270281.055874709;2531100.4365359345;299221.3334064021;1735059.8233061733;0;274;297;148;328;354;309;7;185;187;1823516863340.6418;728608799804.7227;1437973631060.203;65372.45749596957;10205.463914259195;-0.0;92216.33999480035;6828425.699704656;1292436.3753070848;0.0;6855977.419975786;3.636824427959538;0.16452239230788218
8765;2019-08-07 19:48:45.100;907;910;281;282;249;86;134;81;17;55;718;279;34;56;205;170;270;840;250;122;133;-124;891;406;383;141;405;304;862;2264.0;-1.0;536.0;240.0;0.0;98;78;78;1;1;1;1;1;0;0;1;1;0;0;0;93111.3359375;57411.55078125;30840.3828125;2874.02880859375;789.0;319866;750.0;0.0;Calculated values ==>;1565200125.1;363.86;364.16;301.26000000000005;301.36;298.06;281.76000000000005;279.03374662543837;286.56;281.26000000000005;274.86;278.66;344.96000000000004;301.06;276.56;278.76000000000005;293.66;290.16;300.16;357.16;285.36;286.46000000000004;348.16;352.06000000000006;260.76000000000005;242.77792619122317;268.0796299477929;279.03374662543837;298.16;8910000.0;4060000.0;3829999.9999999995;1410000.0;4050000.0;3040000.0;8620000.0;0.37733333333333335;0.0;0.08933333333333333;0.04;0.0;0.37733333333333335;0.0;57411.55078125;30840.3828125;2874.02880859375;93111.3359375;499331.5445106837;502315.7911226542;271310.37655934994;271682.29934773326;260242.63446536634;426768.0553449161;445960.3409857139;443898.39648781426;474028.5976361392;525214.9007068712;477295.0857104247;446338.7475733018;449413.00246898126;452886.555730755;447256.9250283196;266076.4639554236;491802.4590013302;444039.04816035036;445801.84644491907;314524.84189198195;330879.36315565393;456107.5448352806;213365.38843880955;213365.38843880955;278.51941005402904;5271455.828356052;2531868.095112594;299269.80807912827;1735386.5996494873;0;275;297;148;329;354;309;7;185;187;1823750368589.899;728693329304.4537;1438158576809.6145;20594.282052377755;9709.686255858844;-0.0;87706.02348763867;6829141.492207369;1292602.1965916543;0.0;6857475.523539182;1.2950205263658214;0.03745187821360488
8766;2019-08-07 19:49:45.101;908;911;292;292;262;70;85;71;3;62;725;279;17;33;208;156;270;851;251;87;85;-119;841;392;369;140;389;295;797;3824.0;0.0;981.0;107.0;0.0;98;78;98;1;1;1;1;0;0;1;1;1;0;0;0;101606.9453125;56177.80078125;39731.79296875;2781.17041015625;780.0;319867;772.0;-1.0;Calculated values ==>;1565200185.101;363.96000000000004;364.26;302.36;302.36;299.36;280.16;277.66079706904804;281.66;280.26000000000005;273.46000000000004;279.36;345.66;301.06;274.86;276.46000000000004;293.96000000000004;288.76000000000005;300.16;358.26;281.86;281.66;350.36;351.16;261.26000000000005;242.56692532238324;266.98899913490544;277.66079706904804;298.26000000000005;8410000.0;3920000.0000000005;3690000.0;1400000.0;3890000.0;2950000.0;7970000.0;0.6373333333333334;0.0;0.1635;0.017833333333333333;0.0;0.6373333333333334;-0.002494924749354563;56177.80078125;39731.79296875;2781.17041015625;101606.9453125;503842.6990844941;508019.17622088554;280377.37428958464;280377.37428958464;267652.4194402408;427865.30569749116;440903.228962138;443695.89263299;474842.6477576156;526653.7807096847;478414.0563615006;445687.3609833284;447916.69288233557;456045.00752502575;447697.5118164794;268340.0039231245;499508.81485541485;441233.08146924357;440903.228962138;323749.15769815433;327104.2899505934;456781.6664363326;210856.43246272887;210856.43246272887;277.51517104561424;5273078.507748495;2532814.688821198;299316.9355248592;1735974.7109176486;0;275;297;148;329;354;310;7;185;187;1823975972350.523;728777630709.6869;1438338279805.1116;38069.2517378377;4385.666672529267;-0.0;146616.49163562345;6829630.363138019;1292719.6598240703;0.0;6859428.243715404;1.9157963934615367;0.03937616982933008
8767;2019-08-07 19:50:45.081;907;905;306;305;283;60;123;60;-5;62;724;279;8;22;211;158;270;836;253;127;123;-113;793;383;364;137;380;279;750;4579.0;-1.0;2169.0;36.0;0.0;34;69;88;1;1;1;1;1;1;0;1;1;0;1;0;104967.6328125;52414.19921875;43253.9296875;2592.79711914062;760.0;319868;792.0;0.0;Calculated values ==>;1565200245.081;363.86;363.66;303.76000000000005;303.66;301.46000000000004;279.16;276.758820704277;285.46000000000004;279.16;272.66;279.36;345.56000000000006;301.06;273.96000000000004;275.36;294.26000000000005;288.96000000000004;300.16;356.76;285.86;285.46000000000004;352.36;349.16;261.86;241.92719264551067;264.9883086891361;276.758820704277;298.46000000000004;7930000.0;3829999.9999999995;3640000.0;1370000.0;3800000.0;2790000.0;7500000.0;0.7631666666666667;0.0;0.36150000000000004;0.006;0.0;0.7631666666666667;0.0;52414.19921875;43253.9296875;2592.79711914062;104967.6328125;507799.6597947264;511128.54933047004;297324.73146958783;296272.4893864094;280618.9483046661;428538.6833535345;447908.2940229672;445751.5738858691;475225.00628785643;527795.0591104764;480368.4105216914;447522.8945857451;449399.6465027402;457943.0752294746;449684.33619262784;271022.591835298;501635.8421018696;448511.971018719;447908.2940229672;332137.8522128359;318717.3015803363;457870.9342791049;208867.3260288534;208867.3260288534;276.7243030739302;5274799.388748478;2533719.3205103744;299361.70365993;1736666.0280907743;0;275;297;148;330;355;310;7;185;187;1824195799050.5928;728860703009.7133;1438510422405.1663;85633.65560031119;1494.0216495015093;-0.0;182428.0987408412;6830660.877080311;1292768.640894302;0.0;6862169.367956662;2.7432651705419575;0.0793341494791228
8768;2019-08-07 19:51:45.102;894;888;295;293;268;49;151;50;-13;59;715;279;-4;11;212;151;270;826;251;154;151;-106;787;370;351;138;369;255;749;4268.0;-1.0;1656.0;269.0;0.0;40;72;23;1;1;1;1;1;1;0;1;1;0;0;0;98388.984375;46208.21484375;43045.234375;2382.71337890625;736.0;319869;810.0;0.0;Calculated values ==>;1565200305.102;362.56000000000006;361.96000000000004;302.66;302.46000000000004;299.96000000000004;278.06;275.4277932560699;288.26000000000005;278.16;271.86;279.06;344.66;301.06;272.76000000000005;274.26000000000005;294.36;288.26000000000005;300.16;355.76;288.56;288.26000000000005;354.16;346.76;262.56;242.14157278889297;261.82340779136865;275.4277932560699;298.26000000000005;7870000.0;3700000.0;3510000.0;1380000.0;3690000.0;2550000.0;7490000.000000001;0.7113333333333334;0.0;0.27599999999999997;0.04483333333333333;0.0;0.7113333333333334;0.0;46208.21484375;43045.234375;2382.71337890625;98388.984375;506497.7025943513;508907.4396742311;288143.5293549974;286768.2023874998;273280.2842645982;429467.9694778635;454312.86059352034;449224.6905721113;474805.0600400835;528726.946775404;483221.22255059076;450375.84943796345;452272.36108738004;459830.0513877017;450992.4459802804;271406.4222120791;500319.93505680567;454733.0192483894;454312.86059352034;339690.1980837097;308656.51637580903;458423.7172471202;204906.8613588073;204906.8613588073;275.15539375954836;5276494.620345921;2534541.461608349;299403.18075925607;1737385.439496093;0;275;297;148;330;355;310;7;185;187;1824410374125.2654;728943231884.5874;1438670678474.9219;67431.7208628719;11366.005705659361;-0.0;177410.80078895923;6831936.868322906;1292875.8452971778;0.0;6865169.074978291;2.795932523739743;0.0851521806555774
8769;2019-08-07 19:52:45.112;886;882;290;288;263;45;162;44;-13;55;693;277;-11;5;213;148;270;824;251;162;162;-98;770;367;348;140;366;234;737;3561.0;-2.0;1868.0;321.0;0.0;51;82;1;1;1;1;1;1;1;0;1;1;0;0;0;94285.5;43239.1640625;42636.890625;2190.04321289062;732.0;319870;819.0;0.0;Calculated values ==>;1565200365.112;361.76;361.36;302.16;301.96000000000004;299.46000000000004;277.66;275.1157276137837;289.36;277.56;271.86;278.66;342.46000000000004;300.86;272.06;273.66;294.46000000000004;287.96000000000004;300.16;355.56000000000006;289.36;289.36;355.06000000000006;346.36;263.36;242.56692532238324;258.8699701197239;275.1157276137837;298.26000000000005;7700000.0;3670000.0000000005;3479999.9999999995;1400000.0;3660000.0;2340000.0;7370000.0;0.5935;0.0;0.31133333333333335;0.0535;0.0;0.5935;0.0;43239.1640625;42636.890625;2190.04321289062;94285.5;506842.5988620392;509110.3231300691;286769.53891054424;285394.91427573294;271964.4169728183;429675.2189834977;456343.4055765255;452955.75277612126;474157.46339599893;528122.766664406;485433.51740779664;453197.8450381065;455121.1557686614;460434.9255865822;451087.79505189415;272570.34444341366;501135.546813927;456343.4055765255;456343.4055765255;343467.2996937194;306980.0860723078;458923.2969905021;203991.02558643656;203991.02558643656;274.78861303694384;5278100.508652242;2535286.98066492;299441.29341523245;1738099.576207264;0;275;297;148;330;355;310;7;185;187;1824620109075.232;729026645784.5741;1438817402924.8984;77511.0183983885;13638.876520117507;-0.0;149771.13752411777;6833144.925792585;1293084.254044696;0.0;6867896.045549826;2.7356841984201865;0.1049002205644904
8770;2019-08-07 19:53:45.153;873;870;289;288;264;41;168;41;-6;51;663;277;-7;18;214;150;270;811;250;166;168;-92;746;361;344;137;361;245;723;3096.0;-1.0;1532.0;163.0;0.0;43;70;4;1;0;1;1;1;1;0;1;1;0;0;0;76898.984375;24976.58203125;40808.15234375;2288.68359375;719.0;319871;823.0;0.0;Calculated values ==>;1565200425.153;360.46000000000004;360.16;302.06;301.96000000000004;299.56;277.26000000000005;274.4858918419099;289.96000000000004;277.26000000000005;272.56;278.26000000000005;339.46000000000004;300.86;272.46000000000004;274.96000000000004;294.56;288.16;300.16;354.26;289.76000000000005;289.96000000000004;355.46000000000004;345.06000000000006;263.96000000000004;241.92719264551067;260.44013211722256;274.4858918419099;298.16;7459999.999999999;3610000.0;3440000.0;1370000.0;3610000.0;2450000.0;7230000.0;0.516;0.0;0.25533333333333336;0.027166666666666665;0.0;0.516;0.0;24976.58203125;40808.15234375;2288.68359375;76898.984375;507115.9411038896;508681.8171949382;288838.9153261333;288020.7095667577;273609.13481706317;430081.6785162784;457814.78971540614;451901.1720250398;474152.6912541529;524226.3738829445;484168.75542341446;451777.0732489495;454848.27689210913;461342.3614177066;452442.8751106011;274453.3971494835;500603.71813660243;457543.89092831855;457814.78971540614;345146.215005415;301532.38793589;459994.5828749552;202798.8731076553;202798.8731076553;274.29930072336936;5279528.020825608;2535855.8336676885;299478.6416425616;1738795.4267399795;0;275;297;148;330;355;310;7;185;187;1824827850935.674;729109802569.7511;1438961201120.2046;63604.120323572184;6987.150115344981;-0.0;131588.21296959944;6834321.688856757;1293256.2550541204;0.0;6870242.308994125;2.9700210367184705;0.09836520625154477
8771;2019-08-07 19:54:45.103;853;851;282;280;253;37;170;36;3;47;645;276;0;31;215;147;270;801;250;167;170;-88;748;357;340;134;358;243;727;3262.0;-2.0;1573.0;107.0;0.0;30;59;1;1;0;1;1;1;1;0;1;1;0;0;0;75958.09375;24928.1171875;40439.21484375;2206.40502929688;702.0;319872;824.0;0.0;Calculated values ==>;1565200485.103;358.46000000000004;358.26;301.36;301.16;298.46000000000004;276.86;274.0616903277293;290.16;276.76000000000005;273.46000000000004;277.86;337.66;300.76000000000005;273.16;276.26000000000005;294.66;287.86;300.16;353.26;289.86;290.16;355.56000000000006;343.36;264.36;241.2770596917726;260.1585393101385;274.0616903277293;298.16;7480000.0;3570000.0000000005;3400000.0;1340000.0;3579999.9999999995;2430000.0;7270000.0;0.5436666666666666;0.0;0.26216666666666666;0.017833333333333333;0.0;0.5436666666666666;0.0;24928.1171875;40439.21484375;2206.40502929688;75958.09375;504185.8510476488;505758.8829426288;283041.8239819967;281793.7850843136;268308.1132135187;430346.717906069;458725.48832645523;453357.1757418395;474149.3184965571;522560.60772160435;484292.76885764167;452989.3895094788;456748.1435003357;461934.76558694645;452711.3097642865;274283.46337256586;498833.6567916522;458323.56289091235;458725.48832645523;345565.9636080181;294410.04551340896;460854.15370368265;201946.6272700897;201946.6272700897;273.949643559242;5280800.768298446;2536271.359599445;299516.069498408;1739471.9239132288;0;275;297;148;330;355;310;7;185;187;1825032879935.0217;729191034819.4927;1439107479119.7393;65911.46545767707;4617.184221399074;-0.0;139602.1074609774;6835400.085987713;1293352.8772542975;0.0;6872500.345057748;3.109651268092127;0.09526172555121173
8772;2019-08-07 19:55:45.094;838;839;275;273;243;33;173;33;13;44;638;275;10;51;216;143;270;792;247;168;173;-84;734;353;338;137;354;267;717;3012.0;-1.0;1406.0;186.0;0.0;6;65;100;1;0;0;1;1;1;0;1;1;0;0;0;62925.75;14322.794921875;38687.76953125;2459.75317382812;685.0;319873;819.0;0.0;Calculated values ==>;1565200545.094;356.96000000000004;357.06000000000006;300.66;300.46000000000004;297.46000000000004;276.46000000000004;273.6339639331285;290.46000000000004;276.46000000000004;274.46000000000004;277.56;336.96000000000004;300.66;274.16;278.26000000000005;294.76000000000005;287.46000000000004;300.16;352.36;289.96000000000004;290.46000000000004;355.06000000000006;341.66;264.76000000000005;241.92719264551067;263.43189868330234;273.6339639331285;297.86;7340000.000000001;3529999.9999999995;3379999.9999999995;1370000.0;3540000.0;2670000.0;7170000.0;0.502;0.0;0.23433333333333334;0.031000000000000003;0.0;0.502;0.0;14322.794921875;38687.76953125;2459.75317382812;62925.75;503353.0916769515;505002.1805813116;280134.04522593174;278963.0986841328;264798.3816075937;430607.02586249536;459442.3449728999;450399.11328687094;473469.3076824459;519881.2937357088;481363.83608026395;450009.7021802555;455234.9699716218;462673.248417762;452837.51733663084;275533.9652811209;498507.089986153;458776.84794389654;459442.3449728999;343467.2996937194;287289.4124756198;460799.95833816804;200672.02020733102;200672.02020733102;273.4335133855579;5281957.96006161;2536598.401471006;299554.94831751665;1740131.2165428852;0;275;297;148;330;355;310;7;185;187;1825236249425.6167;729272322624.7305;1439260456170.1868;58519.38214497219;8063.966082055948;-0.0;129902.70303231556;6836436.854182208;1293458.5376556974;0.0;6874745.881604081;3.5421836337903136;0.11237450215577852
8773;2019-08-07 19:56:45.124;822;824;275;274;240;30;176;30;18;41;645;273;15;67;217;139;270;782;248;172;175;-83;740;350;334;139;350;271;724;3005.0;-1.0;981.0;196.0;0.0;1;75;100;1;0;0;1;1;1;0;1;1;0;0;0;63426.2890625;14486.7158203125;39086.37890625;2563.76049804688;673.0;319874;815.0;0.0;Calculated values ==>;1565200605.124;355.36;355.56000000000006;300.66;300.56;297.16;276.16;273.3108153835814;290.76000000000005;276.16;274.96000000000004;277.26000000000005;337.66;300.46000000000004;274.66;279.86;294.86;287.06;300.16;351.36;290.36;290.66;354.66;340.46000000000004;264.86;242.35481222062532;263.95629194202945;273.3108153835814;297.96000000000004;7400000.0;3500000.0;3340000.0;1390000.0;3500000.0;2710000.0;7240000.000000001;0.5008333333333334;0.0;0.1635;0.03266666666666666;0.0;0.5008333333333334;0.0;14486.7158203125;39086.37890625;2563.76049804688;63426.2890625;500581.26360888226;502316.4430790468;279245.16889800905;278683.58897826704;263198.11233251216;430799.1582183253;460464.49447596865;450327.99480868643;472915.35137376806;520274.1849216386;480662.1794803134;449936.0638800784;456570.673783639;463404.40252878325;452791.5873438914;274979.9602436104;496432.6608222551;459938.60234842607;460333.2000441132;341788.5100793522;282264.0715131367;460596.44986223;199815.45500265525;199815.45500265525;273.08375609000075;5283011.420186792;2536838.600766705;299596.83186273597;1740779.6585051739;0;275;297;148;330;355;310;7;185;187;1825437950225.5205;729355164024.691;1439421936870.1099;40958.8002582861;8518.84583207944;-0.0;130475.97064159687;6837266.253527599;1293596.7968499656;0.0;6876916.7887948025;3.2056234003837467;0.08530929215166773
8774;2019-08-07 19:57:45.095;818;822;273;272;236;25;179;25;27;37;652;272;23;72;218;138;270;781;248;175;178;-86;750;344;332;141;345;271;736;2161.0;-2.0;927.0;223.0;0.0;1;89;100;1;0;0;1;1;1;0;1;1;0;0;0;64386.85546875;14663.4853515625;39808.15625;2623.36303710938;662.0;319875;809.0;0.0;Calculated values ==>;1565200665.095;354.96000000000004;355.36;300.46000000000004;300.36;296.76000000000005;275.66;272.6583383277491;291.06;275.66;275.86;276.86;338.36;300.36;275.46000000000004;280.36;294.96000000000004;286.96000000000004;300.16;351.26;290.66;290.96000000000004;354.06000000000006;339.36;264.56;242.77792619122317;263.95629194202945;272.6583383277491;297.96000000000004;7500000.0;3440000.0;3320000.0000000005;1410000.0;3450000.0;2710000.0;7359999.999999999;0.36016666666666663;0.0;0.1545;0.03716666666666667;0.0;0.36016666666666663;0.0;14663.4853515625;39808.15625;2623.36303710938;64386.85546875;499095.9015241079;500947.1411042422;276848.05517901265;276340.8269764453;261047.5373644704;431175.4696738307;461166.0588256518;451496.512599619;472260.1919623333;520997.6583221372;480550.8169836806;450978.4965836621;457192.60694647784;464275.9694518947;453689.45131693257;274116.1611732358;495136.43436418445;460643.8795360686;461035.68587064807;339270.558843327;277658.20189090865;459986.8992032732;197975.89495551074;197975.89495551074;272.3304439468473;5284076.01492083;2537081.4016990936;299640.03699958307;1741436.7951946731;0;275;297;148;330;355;310;7;185;187;1825637653655.3745;729439123424.6296;1439584458279.991;39168.93542601472;9738.075657875172;-0.0;94745.36802793528;6837933.661921101;1293748.864327448;0.0;6878792.72614084;2.516023599979285;0.08749978696854646
8775;2019-08-07 19:58:45.095;825;831;268;266;228;21;182;20;39;33;655;273;34;77;219;134;269;786;248;179;182;-90;750;340;330;141;342;268;740;2186.0;-1.0;1452.0;445.0;0.0;70;92;100;1;0;0;1;0;0;1;1;1;0;0;0;58769.74609375;14601.8583984375;34381.07421875;2619.04223632812;653.0;319876;801.0;0.0;Calculated values ==>;1565200725.095;355.66;356.26;299.96000000000004;299.76000000000005;295.96000000000004;275.26000000000005;272.21867820750657;291.36;275.16;277.06;276.46000000000004;338.66;300.46000000000004;276.56;280.86;295.06;286.56;300.06;351.76;291.06;291.36;353.26;338.46000000000004;264.16;242.77792619122317;263.56353331371673;272.21867820750657;297.96000000000004;7500000.0;3400000.0;3300000.0;1410000.0;3420000.0000000005;2680000.0;7400000.0;0.36433333333333334;0.0;0.242;0.07416666666666667;0.0;0.36433333333333334;0.0;14601.8583984375;34381.07421875;2619.04223632812;58769.74609375;500087.1015344324;501840.8496747807;274026.51543831185;273093.9511590074;257968.168831766;431420.45991060114;461861.8728613717;453554.9008109037;471866.4182417926;521552.3868006113;481022.60572953796;452919.762561323;458293.20129339996;464845.5509324027;453818.63256482163;273655.99434830016;495469.5606840595;461473.10479647596;461861.8728613717;335913.7198600519;273890.2417152289;459580.8826652587;196397.0418856552;196397.0418856552;271.6840179520878;5285102.31993385;2537325.279563677;299683.72371019504;1742055.0387819128;0;275;297;148;330;355;311;7;185;187;1825836253655.3745;729523723424.6296;1439746158279.991;62232.201859910136;19519.46819115393;-0.0;96717.68675215272;6838778.671398483;1293992.6771928566;0.0;6880388.251597341;3.4585760973265884;0.17258748620318595
8776;2019-08-07 19:59:45.106;841;847;266;265;221;15;185;16;48;29;654;273;44;83;220;134;270;791;248;183;185;-94;760;333;327;141;336;265;752;2898.0;-2.0;712.0;320.0;0.0;1;95;100;1;0;0;1;0;0;1;1;1;0;0;0;55912.8515625;14716.6513671875;32260.19921875;2605.67358398438;644.0;319877;791.0;0.0;Calculated values ==>;1565200785.106;357.26;357.86;299.76000000000005;299.66;295.26000000000005;274.66;271.4400167685773;291.66;274.76000000000005;277.96000000000004;276.06;338.56000000000006;300.46000000000004;277.56;281.46000000000004;295.16;286.56;300.16;352.26;291.46000000000004;291.66;352.26;337.56000000000006;263.76000000000005;242.77792619122317;263.1675429290057;271.4400167685773;297.96000000000004;7600000.0;3329999.9999999995;3270000.0000000005;1410000.0;3360000.0;2650000.0;7520000.0;0.483;0.0;0.11866666666666667;0.05333333333333334;0.0;0.483;0.0;14716.6513671875;32260.19921875;2605.67358398438;55912.8515625;501435.363744867;502995.7243156126;272151.060649914;271711.458805175;255070.51867614948;431837.87352777255;462702.8431186207;455194.5301542041;471472.3440730569;521693.86397175596;481381.570775616;454694.582168557;459501.0111614018;465845.123502525;455008.3561157457;273316.15859027446;495036.8543422393;462446.0502519643;462702.8431186207;331718.34850182006;270122.7006405761;459174.3415168904;194855.60737780275;194855.60737780275;271.03703507395824;5286058.1834558705;2537569.645270224;299727.27099084284;1742610.4845395228;0;275;297;148;330;355;311;7;185;187;1826033389790.105;729608338934.514;1439906087594.7725;30893.552169466297;14096.999154084673;-0.0;129370.21486281508;6839554.861623125;1294272.8657788425;0.0;6882272.662853629;3.5165770421211846;0.09920524326637718
8777;2019-08-07 20:00:45.126;857;862;261;260;221;17;189;13;53;25;652;273;50;89;221;140;269;791;248;187;189;-94;737;336;334;140;340;265;734;920.0;-1.0;1520.0;400.0;0.0;2;99;100;1;0;0;1;1;0;0;1;1;0;0;0;43860.5625;14389.150390625;21598.46875;2643.28051757812;635.0;319878;784.0;0.0;Calculated values ==>;1565200845.126;358.86;359.36;299.26000000000005;299.16;295.26000000000005;274.86;271.77519066394296;292.06;274.46000000000004;278.46000000000004;275.66;338.36;300.46000000000004;278.16;282.06;295.26000000000005;287.16;300.06;352.26;291.86;292.06;351.56000000000006;336.66;263.76000000000005;242.56692532238324;263.1675429290057;271.77519066394296;297.96000000000004;7370000.0;3360000.0;3340000.0;1400000.0;3400000.0;2650000.0;7340000.000000001;0.15333333333333332;0.0;0.2533333333333333;0.06666666666666667;0.0;0.15333333333333332;0.0;14389.150390625;21598.46875;2643.28051757812;43860.5625;505704.5463400802;506649.8767569847;271297.0142800582;270850.59163937526;255777.95589673708;431660.74602318485;462160.81935336295;455817.0978178465;471211.3733730803;521488.0734592047;481381.570775616;455443.8693591263;460227.9456237871;465393.6627053116;455323.7440667468;274767.4345868831;496758.6617472754;461901.0883281531;462160.81935336295;328782.02776382567;266355.56789118156;459329.5123731156;194990.7983901026;194990.7983901026;271.10294883366663;5286889.905721166;2537812.274467578;299771.0268554367;1743059.4563798641;0;275;297;148;331;355;311;7;185;187;1826231755890.042;729692667034.4872;1440065140594.722;66075.99585502845;17622.580932200864;-0.0;40966.06988103325;6840363.210549595;1294537.2837227555;0.0;6883692.605049057;3.2270707586741514;0.23616363030476184
8778;2019-08-07 20:01:45.127;861;865;262;261;220;11;192;8;53;21;649;274;51;94;221;143;270;787;248;189;192;-90;752;326;331;140;330;262;749;-2.0;-1.0;560.0;110.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;44028.40625;14586.6357421875;22112.990234375;2605.79614257812;678.0;319879;778.0;0.0;Calculated values ==>;1565200905.127;359.26;359.66;299.36;299.26000000000005;295.16;274.26000000000005;270.64921214262944;292.36;273.96000000000004;278.46000000000004;275.26000000000005;338.06000000000006;300.56;278.26000000000005;282.56;295.26000000000005;287.46000000000004;300.16;351.86;292.06;292.36;350.96000000000004;340.96000000000004;264.16;242.56692532238324;262.7682575881327;270.64921214262944;297.96000000000004;7520000.0;3260000.0;3310000.0;1400000.0;3300000.0;2620000.0;7490000.000000001;0.0;0.0;0.09333333333333332;0.018333333333333333;0.0;0.0;0.0;14586.6357421875;22112.990234375;2605.79614257812;44028.40625;504942.25791235006;505757.0938472745;270626.6606262759;270198.06098785595;254848.5132236075;432240.87345082423;463000.927322962;456312.18921735487;470817.3119576869;521424.45868862997;481849.0839984581;456065.2967693373;461292.26261730137;466831.70872376027;457377.9836152095;273951.40127265046;494746.6923520589;462614.5796048636;463000.927322962;326265.46416910045;284357.86631585273;459735.20326503087;192141.52172376172;194990.7983901026;269.9090551423752;5287622.32600291;2538053.7433771007;299814.7698900974;1743423.7246101107;0;275;297;148;331;355;311;7;185;187;1826431259215.5938;729776668434.7195;1440223243230.1592;24655.928966068695;4905.884161589935;-0.0;0.0;6841119.322526852;1294725.0240613432;0.0;6884033.994655408;0.7521052194288195;0.08023957349749648
8779;2019-08-07 20:02:45.087;875;867;259;258;224;9;195;5;52;17;645;275;51;97;219;146;269;759;247;191;195;-85;700;333;336;140;338;265;702;-1.0;0.0;1799.0;422.0;0.0;1;99;96;1;0;0;1;0;0;0;1;1;0;0;0;24168.345703125;13437.8310546875;3812.95166015625;2646.26708984375;764.0;319880;771.0;0.0;Calculated values ==>;1565200965.087;360.66;359.86;299.06;298.96000000000004;295.56;274.06;271.4400167685773;292.66;273.66;278.36;274.86;337.66;300.66;278.26000000000005;282.86;295.06;287.76000000000005;300.06;349.06000000000006;292.26000000000005;292.66;350.26;349.56000000000006;264.66;242.56692532238324;263.1675429290057;271.4400167685773;297.86;7000000.0;3329999.9999999995;3360000.0;1400000.0;3379999.9999999995;2650000.0;7020000.0;0.0;0.0;0.2998333333333333;0.07033333333333333;0.0;0.0;0.0;13437.8310546875;3812.95166015625;2646.26708984375;24168.345703125;511297.32131334225;510068.6621100076;273090.0545744151;272590.750162926;258264.93529420078;431837.87352777255;462636.5487197811;455692.7916117655;470422.9394058528;520767.5200494297;481602.395505104;455568.38231598947;461192.46389206045;465428.29785348976;456635.7278150002;278801.2615067724;495298.0042091902;462117.0981941417;462636.5487197811;323329.7980282076;320394.4760798638;460241.5938633635;193922.46995928232;194990.7983901026;270.6594743119121;5288190.253396445;2538287.1249081464;299858.50790542574;1743639.6300921668;0;275;297;148;331;355;311;7;185;187;1826631225814.9258;729860612434.4391;1440381237829.6313;78487.46810880286;18731.11171458704;-0.0;0.0;6841978.277814067;1294921.8677096767;0.0;6884033.994655408;4.886080136387174;0.5319339755702711
8780;2019-08-07 20:03:45.118;894;866;260;259;234;17;196;6;51;16;643;276;51;102;216;154;269;681;248;193;196;-81;712;335;338;143;340;271;714;-1.0;-2.0;1286.0;322.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;24067.07421875;13842.1103515625;3908.28686523438;2694.609375;817.0;319881;761.0;0.0;Calculated values ==>;1565201025.118;362.56000000000006;359.76;299.16;299.06;296.56;274.86;271.6637117239857;292.76000000000005;273.76000000000005;278.26000000000005;274.76000000000005;337.46000000000004;300.76000000000005;278.26000000000005;283.36;294.76000000000005;288.56;300.06;341.26;292.46000000000004;292.76000000000005;349.26;354.86;265.06;243.1966462407574;263.95629194202945;271.6637117239857;297.96000000000004;7120000.0;3350000.0;3379999.9999999995;1430000.0;3400000.0;2710000.0;7140000.000000001;0.0;0.0;0.21433333333333332;0.05366666666666667;0.0;0.0;0.0;13842.1103515625;3908.28686523438;2694.609375;24067.07421875;512807.98295045213;508913.29439189704;272479.98150861444;272002.05383050884;261422.4104318772;431720.082569444;462464.5760643593;454562.9019473556;469919.0881636273;520067.38911215274;480996.02971336746;454562.9019473556;460874.05672180775;464752.48771095223;457385.25701590395;277306.8641022669;482636.69122112833;462073.845585921;462464.5760643593;319136.5849023705;342627.88924589846;460187.80589274515;194446.85449506983;194990.7983901026;270.87935305327096;5288592.422910327;2538514.575209022;299903.03820484166;1743704.0069909138;0;275;297;148;331;355;311;7;185;187;1826833530285.3887;729945556299.6334;1440542120909.9995;55751.539503939915;14261.43105834191;-0.0;0.0;6843097.514186905;1295196.947617973;0.0;6884033.994655408;3.4244533132296975;0.37769377508065777
8781;2019-08-07 20:04:45.138;903;877;266;266;238;23;197;7;43;16;642;277;44;102;216;161;269;704;249;194;197;-79;727;339;342;144;344;273;729;-2.0;0.0;1308.0;440.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;24930.412109375;14097.6591796875;4016.21044921875;2710.92407226562;843.0;319882;747.0;0.0;Calculated values ==>;1565201085.138;363.46000000000004;360.86;299.76000000000005;299.76000000000005;296.96000000000004;275.46000000000004;272.10816812424576;292.86;273.86;277.46000000000004;274.76000000000005;337.36;300.86;277.56;283.36;294.76000000000005;289.26000000000005;300.06;343.56000000000006;292.56;292.86;347.86;357.46000000000004;265.26000000000005;243.40439225979637;264.2163659402789;272.10816812424576;298.06;7270000.0;3390000.0;3420000.0000000005;1440000.0;3440000.0;2730000.0;7290000.000000001;0.0;0.0;0.218;0.07333333333333333;0.0;0.0;0.0;14097.6591796875;4016.21044921875;2710.92407226562;24930.412109375;512763.2012380805;509114.11748727283;274037.62936026265;274037.62936026265;262156.4577161619;431480.97241316177;461988.7563004571;453204.3866702287;469783.5483368761;519798.6902650974;480867.3340909192;453332.2771288013;460565.15543432627;464164.39160238917;457678.10463056795;275709.3768540443;484494.54907748307;461595.0400050445;461988.7563004571;313267.23492439475;353542.7174425113;460238.099622146;195065.84536344177;194990.7983901026;271.1445953334173;5289000.871400394;2538747.4842321794;299948.0993322586;1743770.0664810059;0;275;297;148;331;355;311;7;185;187;1827037598285.3237;730031684999.6061;1440705375309.9478;56274.202004879546;19445.96531230498;-0.0;0.0;6844031.3732151305;1295477.9362192957;0.0;6884033.994655408;3.6360584601096693;0.42084818522646167
8782;2019-08-07 20:05:45.129;909;885;268;269;244;28;198;9;42;16;642;278;41;102;214;167;269;742;246;196;198;-78;750;343;345;145;348;275;753;-1.0;0.0;1241.0;424.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;25818.62890625;14473.310546875;4159.46484375;2729.59594726562;863.0;319883;734.0;0.0;Calculated values ==>;1565201145.129;364.06000000000006;361.66;299.96000000000004;300.06;297.56;275.96000000000004;272.5487779782249;292.96000000000004;274.06;277.36;274.76000000000005;337.36;300.96000000000004;277.26000000000005;283.36;294.56;289.86;300.06;347.36;292.76000000000005;292.96000000000004;346.56000000000006;359.46000000000004;265.36;243.61107973660833;264.4750485637546;272.5487779782249;297.76000000000005;7500000.0;3429999.9999999995;3450000.0;1450000.0;3479999.9999999995;2750000.0;7530000.0;0.0;0.0;0.20683333333333334;0.07066666666666667;0.0;0.0;0.0;14473.310546875;4159.46484375;2729.59594726562;25818.62890625;511668.23319320666;508158.30350617133;272964.4417413207;273414.979166326;263175.6143165613;431237.1583312671;461662.8410481829;452729.7583997895;469647.7713854179;519633.1930825777;480738.54764944664;452600.93354861334;460254.8701594778;463310.2203315635;457841.02317242726;273655.99434830016;487703.6031450429;461399.0233656221;461662.8410481829;307818.28838856175;361942.53728597105;460186.76110978605;196127.08433724477;194990.7983901026;271.58739569905873;5289423.716638779;2538985.5399326053;299993.4301983904;1743838.1868887816;0;275;297;148;331;355;311;7;185;187;1827243667370.1074;730118371994.5151;1440869750649.7754;53073.986418603;18660.217158592917;-0.0;0.0;6844942.471432468;1295795.4401068254;0.0;6884033.994655408;3.3579700700156048;0.3859538065485634
8783;2019-08-07 20:06:45.119;918;892;267;268;244;33;199;10;50;17;642;277;47;100;213;173;269;777;244;198;199;-79;771;348;351;146;353;276;773;171.0;-1.0;1322.0;445.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26264.443359375;14849.2412109375;4286.0341796875;2743.55053710938;881.0;319884;719.0;12.0;Calculated values ==>;1565201205.119;364.96000000000004;362.36;299.86;299.96000000000004;297.56;276.46000000000004;273.0942459734351;293.06;274.16;278.16;274.86;337.36;300.86;277.86;283.16;294.46000000000004;290.46000000000004;300.06;350.86;292.96000000000004;293.06;345.06000000000006;361.26;265.26000000000005;243.81672145450628;264.60387354146746;273.0942459734351;297.56;7709999.999999999;3479999.9999999995;3510000.0;1460000.0;3529999.9999999995;2760000.0;7730000.0;0.0285;0.0;0.22033333333333335;0.07416666666666667;0.0;0.0285;0.029740674765217596;14849.2412109375;4286.0341796875;2743.55053710938;26264.443359375;511152.2866972695;507416.25605950534;271089.4225934778;271508.2887017148;262191.52889497;430925.7729439634;460873.564739189;453584.6404893664;469611.3707347989;519550.3650507296;480506.2591630749;453199.718711981;459853.63458953885;462427.4660375804;457847.04229374346;272070.29160745855;490923.57522905484;460740.10936811595;460873.564739189;301532.38793589;369505.33540232555;459931.01496411854;197641.1596296421;197641.1596296421;272.21340215169226;5289857.669903462;2539229.85380486;300039.0321508417;1743908.5543174618;0;275;297;148;331;355;311;7;185;187;1827452432570.1406;730205657444.529;1441035023099.8018;56392.88028275925;19453.16427064034;-0.0;7502.1235456220875;6845854.543284476;1296112.998683534;0.0;6884096.501932016;3.8095356841505184;0.39281883036986326
8784;2019-08-07 20:07:45.120;928;897;258;259;239;42;201;13;59;19;642;277;56;102;210;180;270;794;245;200;201;-81;759;360;361;145;364;279;760;-3.0;-1.0;1427.0;421.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;25000.923828125;14646.66015625;4176.2939453125;2772.8037109375;894.0;319885;702.0;0.0;Calculated values ==>;1565201265.12;365.96000000000004;362.86;298.96000000000004;299.06;297.06;277.36;274.38016830617;293.26000000000005;274.46000000000004;279.06;275.06;337.36;300.86;278.76000000000005;283.36;294.16;291.16;300.16;352.56000000000006;293.16;293.26000000000005;343.36;362.56000000000006;265.06;243.61107973660833;264.9883086891361;274.38016830617;297.66;7590000.000000001;3600000.0;3610000.0;1450000.0;3640000.0;2790000.0;7600000.0;0.0;0.0;0.2378333333333333;0.07016666666666667;0.0;0.0;0.0;14646.66015625;4176.2939453125;2772.8037109375;25000.923828125;513487.9876253963;509205.41915040085;268230.61415536806;268636.4079067082;260994.12493374432;430148.3826014536;459583.8792856106;454225.31687248964;469946.05786256643;519301.5621837258;480143.7001835358;453840.6187008232;459630.0752842337;460338.21932957764;456857.4943786723;273393.5809295002;494702.50671139784;459447.67380351556;459583.8792856106;294410.04551340896;374969.1661348347;459880.55974206846;200726.4001705932;197641.1596296421;273.4854863154312;5290284.888416365;2539475.6570792757;300085.00253568025;1743979.0748937416;0;275;297;148;331;355;311;7;185;187;1827666036129.8826;730292958899.4236;1441201525874.6006;60290.49235560103;18183.983529931847;-0.0;0.0;6846826.920927978;1296426.646808875;0.0;6884159.020670115;3.633791255063552;0.4064399700881064
8785;2019-08-07 20:08:45.120;932;899;252;252;230;57;206;20;65;22;643;278;62;105;208;187;270;792;245;203;206;-83;754;378;372;146;383;284;755;1293.0;-2.0;1558.0;330.0;0.0;86;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27184.35546875;14701.8076171875;7302.99560546875;2832.681640625;904.0;319886;685.0;0.0;Calculated values ==>;1565201325.12;366.36;363.06000000000006;298.36;298.36;296.16;278.86;276.25090830309495;293.76000000000005;275.16;279.66;275.36;337.46000000000004;300.96000000000004;279.36;283.66;293.96000000000004;291.86;300.16;352.36;293.46000000000004;293.76000000000005;341.66;363.56000000000006;264.86;243.81672145450628;265.62235894841564;276.25090830309495;297.66;7540000.000000001;3779999.9999999995;3720000.0000000005;1460000.0;3829999.9999999995;2840000.0;7550000.0;0.2155;0.0;0.25966666666666666;0.055;0.0;0.2155;0.0;14701.8076171875;7302.99560546875;2832.681640625;27184.35546875;514428.845368048;509898.2291759275;266138.20731360215;266138.20731360215;258027.52684012213;428902.12800615287;458527.3387883445;454146.28526668745;470109.113730285;518990.1659474014;479649.24363766913;453758.7355770381;459215.25007850735;457031.91385993705;454854.8765542482;273789.09914818325;494893.14132285916;458109.9359737484;458527.3387883445;287289.4124756198;379173.1765716975;459521.6927525058;206580.82496213066;206580.82496213066;275.83466081604485;5290719.765743839;2539720.227644054;300131.71491360996;1744074.7356399982;0;275;297;148;331;355;311;7;185;187;1827885936129.8826;730380258899.4236;1441370425874.6006;64284.49785908325;13911.747728470635;-0.0;54294.473729549085;6847865.045846433;1296694.1112360284;0.0;6884611.474617861;5.334304984840554;0.3250799682081396
8786;2019-08-07 20:09:45.111;918;899;255;254;225;80;211;39;70;30;640;280;67;114;207;183;270;804;246;206;210;-86;769;397;380;137;402;288;767;1685.0;-1.0;1628.0;305.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;39602.9765625;25942.474609375;7997.8994140625;3812.35986328125;911.0;319887;667.0;0.0;Calculated values ==>;1565201385.111;364.96000000000004;363.06000000000006;298.66;298.56;295.66;281.16;278.1552637130107;294.26000000000005;277.06;280.16;276.16;337.16;301.16;279.86;284.56;293.86;291.46000000000004;300.16;353.56000000000006;293.76000000000005;294.16;339.86;364.26;264.56;241.92719264551067;266.1237361191953;278.1552637130107;297.76000000000005;7690000.000000001;3970000.0000000005;3800000.0;1370000.0;4020000.0000000005;2880000.0;7670000.0;0.2808333333333334;0.0;0.27133333333333337;0.05083333333333333;0.0;0.2808333333333334;0.0;25942.474609375;7997.8994140625;3812.35986328125;39602.9765625;511317.39742719685;508889.17344902095;266625.31005702016;266236.9418592263;255842.85536992605;427480.44529683504;457943.0752294746;454112.1069533939;472100.0868749512;518342.96071119804;479388.1665219379;453722.3576658477;459708.40397914406;453705.72076774616;450956.18037164013;272642.7141254092;495487.12496474874;457237.1772861932;457802.2162216891;279751.69817897916;382116.546082559;460598.7947248871;211545.46368298042;211545.46368298042;277.7983595861845;5291276.243361562;2540058.87919158;300187.0819533359;1744202.2239727485;0;275;298;148;331;355;311;7;185;188;1828111502290.5425;730465146164.6719;1441542000135.1025;65816.41587403887;12660.210994630255;-0.0;69157.10467128735;6848949.057504571;1296915.5110110866;0.0;6885640.083459737;3.9105441206707785;0.21079496107093137
8787;2019-08-07 20:10:45.121;890;888;269;270;237;73;176;59;69;43;644;282;63;101;207;176;270;819;248;207;175;-86;856;389;367;133;392;280;843;2216.0;-1.0;1648.0;260.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;1;0;0;63703.5;28182.763671875;29341.955078125;3726.09008789062;916.0;319888;650.0;0.0;Calculated values ==>;1565201445.121;362.16;361.96000000000004;300.06;300.16;296.86;280.46000000000004;277.3618629098277;290.76000000000005;279.06;280.06;277.46000000000004;337.56000000000006;301.36;279.46000000000004;283.26000000000005;293.86;290.76000000000005;300.16;355.06000000000006;293.86;290.66;338.16;364.76;264.56;241.05796691057077;265.11578078379944;277.3618629098277;297.96000000000004;8560000.0;3890000.0;3670000.0000000005;1330000.0;3920000.0000000005;2800000.0;8430000.0;0.36933333333333335;0.0;0.27466666666666667;0.043333333333333335;0.0;0.36933333333333335;0.0;28182.763671875;29341.955078125;3726.09008789062;63703.5;499901.55631848774;500761.46306831005;267877.81022564403;268240.5868930554;257045.51092558773;428092.51987082884;455134.3998558905;455333.14836353564;473889.5882477202;519426.6186004061;480584.74244459346;454567.78127670917;459349.14919432846;455400.4397574439;451325.517367237;267614.11422661366;490398.0770261783;459458.8182496499;454992.33547233755;272634.34865687083;384219.24077208963;461205.3725585615;209688.62452786026;209688.62452786026;277.0640376948576;5292137.27414733;2540509.9980177945;300249.91283965507;1744513.4412877096;0;275;298;148;331;356;311;7;185;188;1828335639640.5068;730546159664.659;1441712428535.0754;67470.36254686551;10899.059081330388;-0.0;90598.83724216028;6850059.965778427;1297111.8709828968;0.0;6886971.6048587235;2.758629021823301;0.12733348484938803
