;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8788;2019-08-07 20:11:45.121;886;886;270;269;237;60;45;59;63;50;658;283;59;94;209;161;270;823;246;199;45;-87;823;380;358;132;382;274;805;2901.0;-2.0;1239.0;314.0;0.0;44;0;1;1;0;1;1;0;0;1;1;1;1;0;0;69823.09375;27295.119140625;36372.8046875;3650.71875;916.0;319889;634.0;0.0;Calculated values ==>;1565201505.121;361.76;361.76;300.16;300.06;296.86;279.16;276.4546675782219;277.66;279.06;279.46000000000004;278.16;338.96000000000004;301.46000000000004;279.06;282.56;294.06;289.26000000000005;300.16;355.46000000000004;293.06;277.66;336.56;364.76;264.46000000000004;240.83765695389522;264.3458800820626;276.4546675782219;297.76000000000005;8230000.0;3800000.0;3579999.9999999995;1320000.0;3820000.0000000005;2740000.0;8050000.0;0.48350000000000004;0.0;0.20650000000000002;0.052333333333333336;0.0;0.48350000000000004;0.0;27295.119140625;36372.8046875;3650.71875;69823.09375;502237.0916274966;503814.43815002684;270291.49302146304;269900.0977219868;258408.84724830175;428757.65804586536;436613.07576265995;455574.0031553595;474696.9868900969;521372.7499984233;481416.23273612035;455069.1842652718;459430.0577252102;457336.8679814604;450683.3028074869;269274.92387249216;494663.5095683763;459783.670977022;436613.07576265995;265937.0223246507;384219.24077208963;461256.5825046052;207244.43630849707;207244.43630849707;276.09681656821465;5293249.995761913;2540972.313707899;300311.3862466375;1745061.0642857566;0;275;298;148;331;356;312;7;185;188;1828553139640.5068;730625659664.659;1441878628535.0754;51280.05555387709;13293.302317596324;-0.0;110899.73717608776;6851049.552595933;1297313.4739945545;0.0;6888650.759645542;2.606604772874322;0.09762435973368032
8789;2019-08-07 20:12:45.132;881;880;276;275;248;53;41;52;48;51;671;283;49;90;212;156;270;798;247;178;41;-88;759;375;355;132;376;270;737;1544.0;0.0;1093.0;332.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;1;0;0;67321.0078125;25512.431640625;35415.37890625;3589.77197265625;915.0;319890;620.0;0.0;Calculated values ==>;1565201565.132;361.26;361.16;300.76000000000005;300.66;297.96000000000004;278.46000000000004;275.94376602880345;277.26000000000005;278.36;277.96000000000004;278.26000000000005;340.26;301.46000000000004;278.06;282.16;294.36;288.76000000000005;300.16;352.96000000000004;290.96000000000004;277.26000000000005;335.16;364.66;264.36;240.83765695389522;263.82572766246335;275.94376602880345;297.86;7590000.000000001;3750000.0;3550000.0;1320000.0;3760000.0;2700000.0;7370000.0;0.2573333333333333;0.0;0.18216666666666667;0.05533333333333333;0.0;0.2573333333333333;0.0;25512.431640625;35415.37890625;3589.77197265625;67321.0078125;507096.3246065989;508839.5087017028;278304.3402647437;277778.1201995654;265606.93657901057;429116.5711722346;436625.3330949991;454352.9789406998;474793.84568264754;523039.5747667083;481892.4711946517;454479.2919047325;459568.51012032136;458723.8815851006;450836.186814913;273393.5809295002;497470.4877982419;457396.8574222039;436625.3330949991;260077.89159075968;383798.68249236845;461156.93568688474;205383.30658250136;205383.30658250136;275.36249201234017;5294393.072799083;2541412.457308677;300371.73473110463;1745659.4088246117;0;275;298;148;331;356;312;7;185;188;1828767078855.2144;730704874184.5508;1442041858454.8523;45353.97531458514;14152.807477109212;-0.0;59506.281489216075;6851854.983820728;1297542.233507421;0.0;6890071.070141674;1.844660937890565;0.10041387195769992
8790;2019-08-07 20:13:45.103;862;860;289;288;268;45;86;45;13;50;680;284;19;81;213;161;270;757;245;177;86;-90;734;365;348;129;367;264;714;1472.0;-1.0;855.0;58.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;1;0;0;67977.421875;24742.14453125;34246.59375;3544.63037109375;911.0;319891;608.0;0.0;Calculated values ==>;1565201625.103;359.36;359.16;302.06;301.96000000000004;299.96000000000004;277.66;274.9066339382667;281.76000000000005;277.66;274.46000000000004;278.16;341.16;301.56;275.06;281.26000000000005;294.46000000000004;289.26000000000005;300.16;348.86;290.86;281.76000000000005;333.96000000000004;364.26;264.16;240.16925963744896;263.0348170998261;274.9066339382667;297.66;7340000.000000001;3650000.0;3479999.9999999995;1290000.0;3670000.0000000005;2640000.0;7140000.000000001;0.24533333333333335;0.0;0.14250000000000002;0.009666666666666665;0.0;0.24533333333333335;0.0;24742.14453125;34246.59375;3544.63037109375;67977.421875;506649.8767569847;508107.47777855035;291223.5560882061;290236.26850112085;276537.043775937;429811.8947417682;445379.98025849287;450937.16830444353;475079.70960605826;524445.6530792003;482712.0333081948;451705.86089382874;459415.40604912717;460279.31821408216;453331.6078540995;275533.9652811209;493839.39393713675;458389.55609836883;445379.98025849287;255056.51255035817;382116.546082559;461410.4921031491;203989.83044900573;203989.83044900573;274.7786414774151;5295520.014760313;2541831.0430288715;300431.15934813855;1746239.644680044;0;275;298;148;331;356;312;7;185;188;1828977876920.06;730783136339.4935;1442201981024.735;35189.99564439989;2488.3997293233856;-0.0;59221.05008659418;6852525.859165013;1297680.8432069554;0.0;6891059.986363442;1.5495638176640218;0.053147396367965394
8791;2019-08-07 20:14:45.103;848;847;286;285;266;36;124;38;-2;47;685;283;0;61;215;161;270;747;245;181;125;-90;726;354;338;137;357;257;709;2725.0;-1.0;932.0;33.0;0.0;67;100;1;1;0;1;1;0;0;1;1;0;1;0;0;66719.140625;24436.734375;32722.361328125;2687.05126953125;906.0;319892;597.0;0.0;Calculated values ==>;1565201685.103;357.96000000000004;357.86;301.76000000000005;301.66;299.76000000000005;276.76000000000005;273.7412296467126;285.56;276.96000000000004;272.96000000000004;277.86;341.66;301.46000000000004;273.16;279.26000000000005;294.66;289.26000000000005;300.16;347.86;291.26000000000005;285.66;332.86;363.76;264.16;241.92719264551067;262.0952818180154;273.7412296467126;297.66;7259999.999999999;3540000.0;3379999.9999999995;1370000.0;3570000.0000000005;2570000.0;7090000.000000001;0.45416666666666666;0.0;0.15533333333333335;0.0055000000000000005;0.0;0.45416666666666666;0.0;24436.734375;32722.361328125;2687.05126953125;66719.140625;505436.9095507264;506789.65518167935;289726.96489869856;288787.49052877614;276008.9461350119;430542.39183029096;452769.93576176674;450270.75423733005;473762.2839209553;525512.693579819;483423.0128562441;450526.1499409504;458101.2085363509;462086.8017432054;455205.8324204233;276321.4018368801;492901.4168680104;460500.6573134185;452909.76528656733;250454.15340279948;380014.09164345806;460196.1081007072;201325.6250176853;201325.6250176853;273.6938381439853;5296642.48611448;2542240.867019757;300483.0900284771;1746797.719305695;0;275;298;148;331;356;312;7;185;188;1829183676920.06;730862936339.4935;1442358281024.735;38669.476738784826;1423.7876569566206;-0.0;114261.13037211726;6853141.354768206;1297713.4447685077;0.0;6892505.671200598;2.579186841191018;0.05287569754788351
8792;2019-08-07 20:15:45.104;845;848;282;281;252;24;149;27;-1;41;680;281;-2;48;216;157;270;755;244;183;149;-90;721;339;328;138;342;257;712;2853.0;-1.0;182.0;80.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54338.64453125;14069.7822265625;30345.8359375;2560.61669921875;904.0;319893;589.0;0.0;Calculated values ==>;1565201745.104;357.66;357.96000000000004;301.36;301.26000000000005;298.36;275.56;272.10816812424576;288.06;275.86;273.06;277.26000000000005;341.16;301.26000000000005;272.96000000000004;277.96000000000004;294.76000000000005;288.86;300.16;348.66;291.46000000000004;288.06;332.06;363.56000000000006;264.16;242.14157278889297;262.0952818180154;272.10816812424576;297.56;7209999.999999999;3390000.0;3279999.9999999995;1380000.0;3420000.0000000005;2570000.0;7120000.0;0.47550000000000003;0.0;0.030333333333333334;0.013333333333333334;0.0;0.47550000000000003;0.0;14069.7822265625;30345.8359375;2560.61669921875;54338.64453125;505467.22557787504;506662.97571734386;285616.67198239063;284868.8668986095;268948.3696047881;431480.97241316177;457851.0663219474;450398.5148139412;473045.8727645816;525002.0725682726;483205.03674934665;450270.75423733005;456518.53376006684;464459.02343267965;457138.366296076;276845.97118112183;493750.20790469577;462294.7684494991;457851.0663219474;247107.31509690773;379173.1765716975;460042.8137205575;197134.64294943644;197134.64294943644;271.9750438789094;5297651.317807153;2542561.7600071183;300526.82132384705;1747323.2963771673;0;275;298;148;331;356;312;7;185;188;1829383480250.6125;730945437714.7217;1442512483595.1616;7682.337446556645;3505.442276948281;-0.0;123970.65931362896;6853527.626325238;1297754.5223693524;0.0;6894490.969207885;2.8771662827064888;0.014377266257153005
8793;2019-08-07 20:16:45.124;846;851;272;271;237;13;162;14;9;33;671;279;6;66;217;154;270;751;244;185;162;-89;704;328;324;137;332;256;700;979.0;-1.0;1326.0;484.0;0.0;1;100;83;1;0;0;1;0;1;0;1;0;1;0;0;41494.26171875;12403.900390625;20385.478515625;2576.01123046875;900.0;319894;583.0;0.0;Calculated values ==>;1565201805.124;357.76;358.26;300.36;300.26000000000005;296.86;274.46000000000004;270.87642091645444;289.36;274.56;274.06;276.46000000000004;340.26;301.06;273.76000000000005;279.76000000000005;294.86;288.56;300.16;348.26;291.66;289.36;331.46000000000004;363.16;264.26000000000005;241.92719264551067;261.9595390733887;270.87642091645444;297.56;7040000.000000001;3279999.9999999995;3240000.0;1370000.0;3320000.0000000005;2560000.0;7000000.0;0.16316666666666665;0.0;0.221;0.08066666666666666;0.0;0.16316666666666665;0.0;12403.900390625;20385.478515625;2576.01123046875;41494.26171875;507090.7388984651;508107.90794060094;280682.69242234697;280040.3911469265;263397.6579414254;432127.2027000197;460192.90159433964;451845.4343742367;472393.7743832905;524162.38108088006;483104.15104997566;451466.51342111855;458864.4180034396;466041.3809119981;458513.2165776689;278869.0387092449;494361.48719875666;463153.1959395715;460192.90159433964;244597.3647265701;377491.4598926249;460296.82502626866;192405.17981745233;192405.17981745233;270.0238349797211;5298450.1915615;2542782.4475668655;300569.64082499174;1747746.1982511268;0;275;298;148;331;357;312;7;185;188;1829579145450.5503;731027965214.6954;1442666434895.1128;57336.29625704934;21609.926046844517;-0.0;43694.02993659544;6854069.628879911;1297963.8868702294;0.0;6895888.64068644;3.4678043071594975;0.2512317488620396
8794;2019-08-07 20:17:45.135;850;854;270;269;231;5;169;3;17;24;665;278;14;79;218;153;270;735;242;187;169;-88;685;322;327;138;327;258;686;-3.0;-1.0;2688.0;78.0;0.0;51;100;52;1;0;0;1;0;0;0;1;0;1;0;0;24013.013671875;9942.1845703125;5500.6650390625;2600.9873046875;895.0;319895;579.0;0.0;Calculated values ==>;1565201865.135;358.16;358.56000000000006;300.16;300.06;296.26000000000005;273.66;270.1917013154234;290.06;273.46000000000004;274.86;275.56;339.66;300.96000000000004;274.56;281.06;294.96000000000004;288.46000000000004;300.16;346.66;291.86;290.06;331.06;362.66;264.36;242.14157278889297;262.23063862743834;270.1917013154234;297.36;6850000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2580000.0;6859999.999999999;0.0;0.0;0.448;0.013000000000000001;0.0;0.0;0.0;9942.1845703125;5500.6650390625;2600.9873046875;24013.013671875;509266.25629833405;509709.17735445924;281626.1716934288;280914.99920516246;261810.74846184257;432464.67707800725;460636.45037985983;452503.62041486107;471379.3427040597;523388.7688202067;482760.30599732755;452125.41731027514;460112.64916307066;466882.8584263624;459334.99472069996;281807.91897062666;493480.6168580603;462959.2192697759;460636.45037985983;242924.1476594651;375389.52513885277;460244.63067514834;192555.57201690477;192405.17981745233;270.0638693648627;5298996.1856029015;2542968.6990811373;300612.7903886957;1747961.9556620626;0;275;298;148;331;357;312;7;185;188;1829774481255.2834;731110480339.5826;1442820663164.902;116456.72568228442;3479.9577625571665;-0.0;0.0;6855518.169577876;1298173.007566789;0.0;6896252.824356848;6.646961176609211;0.607529028298264
8795;2019-08-07 20:18:45.125;864;846;265;264;239;10;172;0;25;17;663;277;22;92;217;157;270;636;243;188;172;-87;679;321;325;137;325;270;680;-2.0;-1.0;1075.0;239.0;0.0;1;100;70;1;0;0;1;0;0;0;1;0;1;0;0;22896.607421875;11143.0341796875;3711.26953125;2726.1591796875;888.0;319896;576.0;0.0;Calculated values ==>;1565201925.125;359.56000000000006;357.76;299.66;299.56;297.06;274.16;270.0766712529157;290.36;273.16;275.66;274.86;339.46000000000004;300.86;275.36;282.36;294.86;288.86;300.16;336.76000000000005;291.96000000000004;290.36;330.76000000000005;361.96000000000004;264.46000000000004;241.92719264551067;263.82572766246335;270.0766712529157;297.46000000000004;6790000.000000001;3210000.0;3250000.0;1370000.0;3250000.0;2700000.0;6800000.0;0.0;0.0;0.17916666666666667;0.03983333333333334;0.0;0.0;0.0;11143.0341796875;3711.26953125;2726.1591796875;22896.607421875;511616.7798432887;509167.32671149285;279165.38381193404;278508.6197613347;265547.1163080185;432519.89010106167;461333.6658404235;451415.3493911695;470825.5820460267;522214.6954448503;481226.9417989226;451027.34842393204;459812.6318007862;467042.32068072207;460012.3008898039;282991.7880650929;479623.1249429448;463386.2195420056;461333.6658404235;241669.27786274583;372447.206072691;460498.16819993296;190717.35288069106;192405.17981745233;269.3078359991814;5299387.033959826;2543144.3799523893;300657.175877258;1748038.7089891406;0;275;298;148;331;357;312;7;185;188;1829970048655.3145;731192966589.5957;1442979036764.9272;46708.39104146072;10746.269143549804;-0.0;0.0;6856877.652265905;1298291.5396990436;0.0;6896252.824356848;3.2680971224966404;0.3491666219192429
8796;2019-08-07 20:19:45.075;878;854;268;268;245;12;174;2;34;12;668;277;30;92;218;160;270;607;242;191;174;-86;710;317;322;136;322;278;712;-2.0;0.0;1165.0;85.0;0.0;1;95;92;1;0;0;0;0;0;0;1;0;1;0;0;21743.625;13299.04296875;0.0;2768.95263671875;882.0;319897;575.0;-1.0;Calculated values ==>;1565201985.075;360.96000000000004;358.56000000000006;299.96000000000004;299.96000000000004;297.66;274.36;269.6138998590099;290.56;273.36;276.56;274.36;339.96000000000004;300.86;276.16;282.36;294.96000000000004;289.16;300.16;333.86;292.26000000000005;290.56;330.66;361.36;264.56;241.71165711629368;264.86050150153983;269.6138998590099;297.36;7100000.0;3170000.0;3220000.0000000005;1360000.0;3220000.0000000005;2780000.0;7120000.0;0.0;0.0;0.19416666666666668;0.014166666666666666;0.0;0.0;-0.0024782194121291115;13299.04296875;0.0;2768.95263671875;21743.625;510854.4769551173;507472.51665101334;276758.3067760378;276758.3067760378;265935.6018719486;432737.7855432766;462049.0173941948;451163.3835679241;470469.1018322894;522082.8026758937;480264.7191233464;450638.7485583292;458549.7302914674;467591.314139487;461020.05155937874;278106.42389822047;471183.2224226504;464211.99793648167;462049.0173941948;241250.99604349316;369925.57544317446;460750.93233726063;190835.96429907822;192405.17981745233;269.34300214703694;5299758.725895357;2543347.8941921415;300702.9303152657;1748069.6104625538;0;275;298;148;331;357;312;7;185;188;1830163986905.4688;731274798339.6608;1443143299765.0579;50546.907241367575;3823.7953805409174;-0.0;0.0;6857687.437701557;1298412.855722504;0.0;6896252.824356848;3.3837887411049206;0.32260767991549383
8797;2019-08-07 20:20:45.096;896;871;275;278;250;16;175;3;43;9;677;276;39;91;219;161;270;679;243;194;175;-85;769;323;327;135;328;276;772;-3.0;-2.0;1655.0;419.0;0.0;1;90;98;1;0;0;0;0;0;0;1;0;1;0;0;24903.27734375;14824.7646484375;0.0;2717.23461914062;875.0;319898;576.0;0.0;Calculated values ==>;1565202045.096;362.76;360.26;300.66;300.96000000000004;298.16;274.76000000000005;270.30646906291605;290.66;273.46000000000004;277.46000000000004;274.06;340.86;300.76000000000005;277.06;282.26000000000005;295.06;289.26000000000005;300.16;341.06000000000006;292.56;290.66;330.76000000000005;360.66;264.66;241.49495122638035;264.60387354146746;270.30646906291605;297.46000000000004;7690000.000000001;3229999.9999999995;3270000.0000000005;1350000.0;3279999.9999999995;2760000.0;7720000.0;0.0;0.0;0.2758333333333333;0.06983333333333334;0.0;0.0;0.0;14824.7646484375;0.0;2717.23461914062;24903.27734375;508308.0157735938;504582.0639131472;274616.6615709167;275979.4062807351;264446.9149374528;432409.1687467413;461414.6217821675;452684.7699143947;470309.5239926605;523176.1712819047;480394.30041536404;452167.8125044171;458743.9951969625;466865.69496986235;460218.9603320785;272642.7141254092;475730.79136928107;463853.3167421763;461414.6217821675;241669.27786274583;366984.0837685546;461002.93096994614;191262.8108815068;192405.17981745233;269.53874104225247;5300147.586134427;2543582.3412830327;300748.6645437076;1748069.6104625538;0;275;298;148;331;357;312;7;185;188;1830358755050.1716;731356126794.5367;1443309557934.8042;72108.89036657158;18836.85171950935;-0.0;0.0;6858709.927092806;1298601.7605416037;0.0;6896252.824356848;5.184457067796757;0.5638444995559789
8798;2019-08-07 20:21:45.086;923;890;275;278;259;26;177;4;51;9;683;275;47;91;216;165;270;741;240;199;177;-86;767;343;345;139;348;277;770;417.0;-1.0;1683.0;371.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;26303.919921875;14807.44140625;0.0;2776.642578125;867.0;319899;582.0;0.0;Calculated values ==>;1565202105.086;365.46000000000004;362.16;300.66;300.96000000000004;299.06;275.76000000000005;272.5487779782249;290.86;273.56;278.26000000000005;274.06;341.46000000000004;300.66;277.86;282.26000000000005;294.76000000000005;289.66;300.16;347.26;293.06;290.86;331.36;359.86;264.56;242.35481222062532;264.73235714968143;272.5487779782249;297.16;7670000.0;3429999.9999999995;3450000.0;1390000.0;3479999.9999999995;2770000.0;7700000.0;0.06949999999999999;0.0;0.28049999999999997;0.06183333333333333;0.0;0.06949999999999999;0.0;14807.44140625;0.0;2776.642578125;26303.919921875;512160.60552472353;507395.7878196313;274774.6155842674;276147.5109749301;268024.0072437972;431237.1583312671;458868.26619600336;453541.28331856837;469768.9665190196;523716.498695135;480161.30755205115;453026.932019493;458584.9323983025;463571.5722415458;457570.4939981903;272788.87786924443;485780.00718467525;461794.573190275;458868.26619600336;244179.05427248686;363622.9124696232;460293.5203500723;197113.71558514243;197113.71558514243;271.9827287508685;5300574.241657268;2543829.235177686;300794.4392233071;1748069.6104625538;0;275;298;148;331;357;312;7;185;188;1830560321450.2036;731438313094.5498;1443475430284.8306;71927.93274922596;16273.284594631496;-0.0;18191.941267454833;6859910.033901152;1298894.2962468565;0.0;6896404.398600849;6.050537446582486;0.5222166344999437
8799;2019-08-07 20:22:45.117;947;907;259;261;260;41;180;5;57;10;685;276;55;96;214;170;270;762;243;204;180;-89;757;359;360;140;364;288;760;463.0;-2.0;1676.0;253.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;24102.861328125;14616.107421875;0.0;2874.34448242188;858.0;319900;595.0;-1.0;Calculated values ==>;1565202165.117;367.86;363.86;299.06;299.26000000000005;299.16;277.26000000000005;274.27422755570615;291.16;273.66;278.86;274.16;341.66;300.76000000000005;278.66;282.76000000000005;294.56;290.16;300.16;349.36;293.56;291.16;332.66;358.96000000000004;264.26000000000005;242.56692532238324;266.1237361191953;274.27422755570615;297.46000000000004;7570000.0;3590000.0;3600000.0;1400000.0;3640000.0;2880000.0;7600000.0;0.07716666666666666;0.0;0.2793333333333334;0.042166666666666665;0.0;0.07716666666666666;-0.0024822687054969804;14616.107421875;0.0;2874.34448242188;24102.861328125;516189.0949768661;510567.878146459;268636.4079067082;269456.96077045944;269045.16219753993;430214.79039162316;456857.4943786723;452414.78482804936;469732.021654708;523041.15602155676;478933.11343153904;452151.67056006106;457444.71341217094;460880.48460767657;455628.1233537539;273550.0801861062;489986.8273942325;460147.9425315409;456857.4943786723;249617.41799618208;359842.2631860435;459836.54516092496;201711.4442226121;201711.4442226121;273.8669371904748;5300994.515197843;2544074.5581032056;300841.55511289154;1748069.6104625538;0;275;298;148;331;357;312;7;185;188;1830771930725.6877;731522056339.7413;1443645017860.2185;70029.79980911882;10884.275089565524;-0.0;19688.770203709308;6861093.626215417;1299120.7261731247;0.0;6896720.2342946725;5.751872258811023;0.4647281266777006
8800;2019-08-07 20:23:45.108;958;921;247;248;237;61;190;14;64;14;689;277;66;104;212;175;270;768;241;209;190;-95;761;375;372;140;380;294;763;1283.0;-1.0;1619.0;367.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;32722.341796875;26208.6328125;0.0;2942.13549804688;843.0;319901;621.0;0.0;Calculated values ==>;1565202225.108;368.96000000000004;365.26;297.86;297.96000000000004;296.86;279.26000000000005;275.94376602880345;292.16;274.56;279.56;274.56;342.06000000000006;300.86;279.76000000000005;283.56;294.36;290.66;300.16;349.96000000000004;294.06;292.16;335.26000000000005;357.46000000000004;263.66;242.56692532238324;266.86631818009863;275.94376602880345;297.26000000000005;7609999.999999999;3750000.0;3720000.0000000005;1400000.0;3800000.0;2940000.0;7630000.0;0.21383333333333335;0.0;0.26983333333333337;0.06116666666666667;0.0;0.21383333333333335;0.0;26208.6328125;0.0;2942.13549804688;32722.341796875;517334.8319932747;512217.85189607233;263786.5846121552;264162.1062014471;260141.6731234139;429116.5711722346;456285.002545597;452288.49791047815;470126.95240123506;522975.69618741795;478308.0326575921;452553.4901050827;457490.0217802664;458083.77591343404;453630.3089086661;273239.2764142215;490579.7457397828;458943.3939490466;456285.002545597;260496.36997498586;353542.7174425113;459228.0080760923;205684.62630727707;205684.62630727707;275.477839828904;5301467.987525217;2544414.7132405434;300890.0185087446;1748069.6104625538;0;276;298;148;331;357;312;7;185;188;1830991497785.4573;731606043739.6532;1443819591670.0354;66541.9446875971;15508.403518192532;-0.0;53586.71378562741;6862231.553370348;1299340.6321704437;0.0;6897330.771732922;4.652949814099513;0.28754449184015113
8801;2019-08-07 20:24:45.108;939;927;246;245;223;84;202;43;59;28;699;277;70;91;212;181;270;795;243;216;202;-105;763;391;381;141;395;306;763;2000.0;-1.0;1862.0;286.0;0.0;0;99;98;1;1;0;1;0;0;0;1;0;1;0;0;42748.85546875;33313.234375;4064.32421875;3064.2421875;830.0;319902;658.0;-1.0;Calculated values ==>;1565202285.108;367.06000000000006;365.86;297.76000000000005;297.66;295.46000000000004;281.56;277.5613417927498;293.36;277.46000000000004;279.06;275.96000000000004;343.06000000000006;300.86;280.16;282.26000000000005;294.36;291.26000000000005;300.16;352.66;294.76000000000005;293.36;338.96000000000004;356.16;262.66;242.77792619122317;268.3187672390254;277.5613417927498;297.46000000000004;7630000.0;3910000.0;3810000.0;1410000.0;3950000.0;3060000.0;7630000.0;0.3333333333333333;0.0;0.31033333333333335;0.04766666666666666;0.0;0.3333333333333333;-0.0024869014777349906;33313.234375;4064.32421875;3064.2421875;42748.85546875;514641.44116544916;513028.0549732392;263413.1991480861;263041.90316870296;255325.02318521007;427941.3511905804;456505.1306660798;449459.42253551364;471373.7779470034;523059.4233388622;476810.94544936187;450968.501026286;453797.2126557937;455628.4364246553;451723.0969111734;273087.09970942215;494559.3189166025;458485.37945265137;456505.1306660798;275983.5004908252;348084.6227182084;458053.56808917894;210077.8055187071;210077.8055187071;277.2201850275103;5302096.914169097;2544910.7288004393;300940.07165612414;1748103.4798310434;0;276;298;149;331;357;312;7;185;188;1831217397785.4573;731690343739.6532;1443999591670.0354;74288.09514754897;11820.178015859157;-0.0;82142.4417157909;6863405.137035641;1299568.370349894;0.0;6898461.848028767;4.160317088481505;0.20590177557206252
8802;2019-08-07 20:25:45.098;918;919;256;256;227;88;204;69;24;43;709;278;40;72;212;182;270;827;243;219;204;-115;802;406;387;141;409;304;794;2603.0;-1.0;2436.0;215.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;1;1;0;48735.5625;34703.96484375;8397.3837890625;3027.95434570312;817.0;319903;702.0;0.0;Calculated values ==>;1565202345.098;364.96000000000004;365.06000000000006;298.76000000000005;298.76000000000005;295.86;281.96000000000004;279.03374662543837;293.56;280.06;275.56;277.46000000000004;344.06000000000006;300.96000000000004;277.16;280.36;294.36;291.36;300.16;355.86;295.06;293.56;343.36;354.86;261.66;242.77792619122317;268.0796299477929;279.03374662543837;297.46000000000004;8020000.0;4060000.0;3870000.0000000005;1410000.0;4090000.0;3040000.0;7940000.000000001;0.43383333333333335;0.0;0.40599999999999997;0.035833333333333335;0.0;0.43383333333333335;0.0;34703.96484375;8397.3837890625;3027.95434570312;48735.5625;508574.30560238345;509381.40998537914;265556.9706795375;265556.9706795375;255515.70534757877;426768.0553449161;455799.3720737195;444910.62925437774;472850.300935316;524270.4798968839;477178.7107080699;447186.0512154405;451596.54118503747;453252.30726684787;449162.50761421956;270469.95558435755;496292.2019319168;457946.01925460884;455799.3720737195;294410.04551340896;342627.88924589846;457030.99897226505;214132.8635315159;214132.8635315159;278.799157745425;5302859.157257266;2545477.444325687;300990.8314991915;1748207.3100898638;0;276;298;149;331;357;312;7;185;188;1831447759385.494;731774929639.6666;1444182561170.0645;93695.7728834819;8703.849853293512;-0.0;104842.98695589267;6864804.769291861;1299739.3754099032;0.0;6900019.800232627;4.492645592091209;0.20272208746008363
8803;2019-08-07 20:26:45.099;900;905;265;266;235;77;139;74;-3;55;719;279;16;49;213;169;270;837;243;218;139;-120;868;396;370;141;397;289;845;2856.0;-1.0;335.0;53.0;0.0;98;99;13;1;1;1;1;1;0;0;1;0;1;0;0;85270.375;50188.76953125;29880.466796875;2871.48681640625;808.0;319904;740.0;0.0;Calculated values ==>;1565202405.099;363.16;363.66;299.66;299.76000000000005;296.66;280.86;278.0567423895505;287.06;280.56;272.86;278.66;345.06000000000006;301.06;274.76000000000005;278.06;294.46000000000004;290.06;300.16;356.86;294.96000000000004;287.06;347.16;353.96000000000004;261.16;242.77792619122317;266.24828229547654;278.0567423895505;297.46000000000004;8680000.0;3960000.0;3700000.0;1410000.0;3970000.0000000005;2890000.0;8450000.0;0.476;0.0;0.05583333333333333;0.008833333333333334;0.0;0.476;0.0;50188.76953125;29880.466796875;2871.48681640625;85270.375;500317.95428514725;503062.81994666066;266351.2672351641;266706.1099038692;256344.2491615408;427558.0369473;449202.14490698726;444050.49630479293;474028.5976361392;526498.5734838675;479152.07523963;446710.5228920741;451180.9418917502;455440.7384090218;448980.17761882057;267064.0226694353;492965.2109664752;460494.97074365144;449202.14490698726;310333.04987691523;338850.9272812574;456518.3449442854;211976.3159662368;211976.3159662368;277.95155344853464;5303975.892013687;2546184.895568615;301039.99432818324;1748526.2974940627;0;276;299;149;332;357;312;7;185;188;1831674863170.2195;731859531049.5645;1444360464134.8496;12957.475068902717;2160.121255972763;-0.0;112919.4945757972;6865693.561170008;1299829.9100112559;0.0;6901834.517821322;1.5437180440006195;0.011014935615628023
8804;2019-08-07 20:27:45.129;896;899;275;275;246;64;130;65;-3;59;719;280;5;25;215;155;271;842;244;216;130;-118;807;386;364;141;386;281;770;4319.0;-1.0;1336.0;83.0;0.0;78;100;23;1;1;1;1;0;0;1;1;0;1;1;0;90578.328125;47803.26953125;37029.91796875;2797.65795898438;800.0;319905;759.0;0.0;Calculated values ==>;1565202465.129;362.76;363.06000000000006;300.66;300.66;297.76000000000005;279.56;277.0612115527968;286.16;279.66;272.86;279.06;345.06000000000006;301.16;273.66;275.66;294.66;288.66;300.26000000000005;357.36;294.76000000000005;286.16;349.06000000000006;353.16;261.36;242.77792619122317;265.2429198363724;277.0612115527968;297.56;8070000.0;3860000.0;3640000.0;1410000.0;3860000.0;2810000.0;7700000.0;0.7198333333333333;0.0;0.22266666666666665;0.013833333333333333;0.0;0.7198333333333333;0.0;47803.26953125;37029.91796875;2797.65795898438;90578.328125;505060.1563907347;508636.02412035636;274774.6155842674;274774.6155842674;263064.55470421945;428316.9747201074;448962.2984954635;445636.51650767354;474420.81254533964;527123.1876730389;480239.08769448154;446734.45168977836;449432.452177422;457539.53042639396;448669.90212303144;270566.0743038823;500671.6121909449;461150.82657720096;448962.2984954635;318298.0250993184;335494.14909123123;456723.5183248849;209468.85519956506;209468.85519956506;276.9656348681745;5305442.030575292;2547001.904193909;301087.26082272554;1749084.1628267802;0;276;299;149;332;357;313;7;185;188;1831895173270.1145;731944173349.5242;1444531549634.768;52586.665917938815;3420.3561732335907;-0.0;172395.36359916424;6866240.035445225;1299876.4372417997;0.0;6904213.330450222;2.606415406516195;0.05038355745301848
8805;2019-08-07 20:28:45.120;885;883;293;294;269;54;147;56;0;59;712;281;4;18;217;156;271;821;243;212;147;-111;769;374;355;137;374;264;738;3030.0;-1.0;1177.0;341.0;0.0;98;100;1;1;1;1;1;0;0;1;1;0;1;0;0;89746.796875;44004.23828125;36036.93359375;2641.15307617188;789.0;319906;775.0;-1.0;Calculated values ==>;1565202525.12;361.66;361.46000000000004;302.46000000000004;302.56;300.06;278.56;275.84098080016133;287.86;278.76000000000005;273.16;279.06;344.36;301.26000000000005;273.56;274.96000000000004;294.86;288.76000000000005;300.26000000000005;355.26;294.36;287.86;350.66;352.06000000000006;262.06;241.92719264551067;263.0348170998261;275.84098080016133;297.46000000000004;7690000.000000001;3740000.0;3550000.0;1370000.0;3740000.0;2640000.0;7380000.0;0.505;0.0;0.19616666666666666;0.05683333333333333;0.0;0.505;-0.0024935044941430716;44004.23828125;36036.93359375;2641.15307617188;89746.796875;506789.9824218164;509160.8763565918;288782.2546725711;289560.538728042;274677.7164669476;429187.4505931623;453059.54249247717;449255.70623121556;474932.74309716094;527724.9015941595;482382.1573677057;449775.47733975266;451578.05696444126;459733.20837523334;451015.85499965504;273077.20486364566;500624.1616264411;461991.6158825633;453059.54249247717;325007.27902157017;330879.36315565393;458073.8067698351;205386.6974491275;205386.6974491275;275.35889114179423;5306944.51454231;2547766.8519988256;301132.5774494572;1749692.9619222644;0;276;299;149;332;357;313;7;185;188;1832110840914.8882;732027560839.4366;1444695025109.5964;47838.97055608627;14361.050713060216;-0.0;125074.78674689158;6867076.790216252;1300024.5934056048;0.0;6906691.876529484;2.2649920418497347;0.07497463421404876
8806;2019-08-07 20:29:45.130;874;872;286;284;262;48;167;47;-13;56;698;279;-10;10;218;155;270;805;241;209;167;-102;751;370;352;142;371;238;723;2844.0;-1.0;1820.0;499.0;0.0;98;100;96;1;1;0;1;0;0;1;1;0;1;0;0;76353.0859375;29848.978515625;34979.515625;2321.60986328125;774.0;319907;786.0;-1.0;Calculated values ==>;1565202585.13;360.56000000000006;360.36;301.76000000000005;301.56;299.36;277.96000000000004;275.4277932560699;289.86;277.86;271.86;278.76000000000005;342.96000000000004;301.06;272.16;274.16;294.96000000000004;288.66;300.16;353.66;294.06;289.86;351.76;350.56000000000006;262.96000000000004;242.98782864720522;259.4470641161187;275.4277932560699;297.26000000000005;7509999.999999999;3700000.0;3520000.0000000005;1420000.0;3710000.0;2380000.0;7230000.0;0.47400000000000003;0.0;0.30333333333333334;0.08316666666666667;0.0;0.47400000000000003;-0.0024958656803633697;29848.978515625;34979.515625;2321.60986328125;76353.0859375;506822.1037361015;508951.1686241656;286473.85144938313;285026.8447842193;272651.49603670195;429467.9694778635;456372.3140648671;452262.5134461111;473997.7531785998;528316.7978160616;485188.7065301904;452629.3780462221;455052.6899518108;460339.51178248913;451582.38055935217;274033.4688255792;499766.668017101;462049.5740961287;456372.3140648671;329620.94006798224;324587.8981780222;458202.38119344227;204091.79300004765;204091.79300004765;274.84173679280644;5308328.910931976;2548382.398048393;301173.94070017006;1750284.8643019688;0;276;299;149;332;357;313;7;185;188;1832322976265.6973;732111274789.756;1444845650210.171;75278.45186863925;21133.530584750653;-0.0;119580.96698472442;6868102.939736792;1300320.4308822446;0.0;6908731.014284682;3.2165690975780112;0.14548133245516243
8807;2019-08-07 20:30:45.091;858;858;282;280;257;45;177;43;-6;52;671;278;-6;23;219;154;270;792;242;207;177;-94;719;365;346;143;366;246;698;2320.0;0.0;1230.0;256.0;0.0;98;100;11;1;1;0;1;0;0;1;1;0;1;1;0;69323.03125;24728.060546875;33382.37890625;2405.25756835938;768.0;319908;799.0;0.0;Calculated values ==>;1565202645.091;358.96000000000004;358.96000000000004;301.36;301.16;298.86;277.66;274.9066339382667;290.86;277.46000000000004;272.56;278.36;340.26;300.96000000000004;272.56;275.46000000000004;295.06;288.56;300.16;352.36;293.86;290.86;353.06000000000006;349.96000000000004;263.76000000000005;243.1966462407574;260.58029834229245;274.9066339382667;297.36;7190000.000000001;3650000.0;3460000.0;1430000.0;3660000.0;2460000.0;6980000.0;0.38666666666666666;0.0;0.20500000000000002;0.042666666666666665;0.0;0.38666666666666666;0.0;24728.060546875;33382.37890625;2405.25756835938;69323.03125;507406.3083795401;509213.23157804576;288990.4900706216;287090.5160687174;272467.8699556974;429811.8947417682;458709.06756252877;451725.4842455532;473475.02505547635;524958.6477016737;484160.5257907829;451725.4842455532;455288.68866487674;461248.72732428863;452319.8775088197;277063.62459428725;500281.8945831871;462693.8137971133;458709.06756252877;335074.5858427641;322071.7610967587;458862.94064316095;203339.40627780842;203339.40627780842;274.5273809788547;5309542.089495542;2548836.911081359;301213.30565821263;1750854.1764624745;0;276;299;149;332;357;313;7;185;188;1832532240155.5774;732196719214.707;1444990755830.088;50919.14598338769;10902.337466255041;-0.0;98742.93569675853;6869153.902814635;1300587.222921565;0.0;6910549.197551514;2.6532689376344356;0.09796165272723334
8808;2019-08-07 20:31:45.082;837;837;281;280;256;33;175;35;3;47;649;276;0;37;220;154;270;784;241;206;175;-89;727;350;330;137;352;240;712;3017.0;-2.0;689.0;81.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;1;0;0;70972.203125;24273.484375;34343.125;2383.09130859375;761.0;319909;807.0;0.0;Calculated values ==>;1565202705.082;356.86;356.86;301.26000000000005;301.16;298.76000000000005;276.46000000000004;273.3108153835814;290.66;276.66;273.46000000000004;277.86;338.06000000000006;300.76000000000005;273.16;276.86;295.16;288.56;300.16;351.56000000000006;293.76000000000005;290.66;353.86;349.26;264.26000000000005;241.92719264551067;259.7329541166123;273.3108153835814;297.26000000000005;7270000.0;3500000.0;3300000.0;1370000.0;3520000.0000000005;2400000.0;7120000.0;0.5028333333333334;0.0;0.11483333333333333;0.013500000000000002;0.0;0.5028333333333334;0.0;24273.484375;34343.125;2383.09130859375;70972.203125;503840.14551480516;505172.14168185927;284868.8668986095;284145.44738242903;270762.4499486875;430799.1582183253;460953.1890514761;453869.5590211685;473762.2839209553;523208.2619392867;484638.9650160508;453504.6407829475;457947.90315330983;463499.5827140881;454901.96289435565;276219.63704900624;497857.0048073926;464937.87425375095;460953.1890514761;338431.30337983277;319136.5849023705;460296.82502626866;200104.79926616984;200104.79926616984;273.19764937150694;5310711.041078398;2549245.1960366815;301253.2025800426;1751418.4710042214;0;276;299;149;332;357;313;7;185;188;1832735009735.3647;732280706614.6189;1445136533959.935;29140.653245199013;3512.5923477613346;-0.0;131163.26533037817;6869820.967732757;1300707.3293178934;0.0;6912464.795175312;2.6855297499418387;0.039153693460820926
8809;2019-08-07 20:32:45.112;830;835;269;267;236;21;173;23;12;40;638;276;9;56;221;148;270;780;240;205;173;-86;711;337;322;134;340;258;703;3249.0;0.0;1414.0;123.0;0.0;1;100;98;1;0;0;1;0;0;1;1;0;1;0;0;54477.76953125;13842.5576171875;29857.64453125;2603.73217773438;746.0;319910;811.0;-1.0;Calculated values ==>;1565202765.112;356.16;356.66;300.06;299.86;296.76000000000005;275.26000000000005;271.8864255623528;290.46000000000004;275.46000000000004;274.36;277.16;336.96000000000004;300.76000000000005;274.06;278.76000000000005;295.26000000000005;287.96000000000004;300.16;351.16;293.66;290.46000000000004;354.26;347.76;264.56;241.2770596917726;262.23063862743834;271.8864255623528;297.16;7109999.999999999;3370000.0000000005;3220000.0000000005;1340000.0;3400000.0;2580000.0;7030000.0;0.5415;0.0;0.23566666666666666;0.0205;0.0;0.5415;-0.0025001936304317;13842.5576171875;29857.64453125;2603.73217773438;54477.76953125;504307.9788596473;505695.9988452167;278405.3069136746;277247.09589131345;262817.58965837053;431601.1154718507;461920.8672667019;451872.7010204095;473468.5566066367;520623.11718193477;482541.71263524797;451492.7415474736;457332.60951916117;465393.6627053116;456247.12823609886;277984.96502740553;498149.4887157536;465972.37302654306;461920.8672667019;340109.845020078;312848.0458788934;461054.21914153715;196613.68265446328;196613.68265446328;271.75892218963156;5311756.980224921;2549562.98853664;301294.78022084;1751953.7449199331;0;276;299;149;332;357;313;7;185;188;1832930707535.2715;732362047264.5801;1445286008659.8638;60156.041994907995;5421.030997985014;-0.0;143663.8404675272;6870565.478928966;1300781.813402503;0.0;6914756.16616881;4.518858202987585;0.11500495153868541
8810;2019-08-07 20:33:45.142;828;833;266;265;229;13;177;12;16;32;643;274;13;69;221;146;270;772;240;203;177;-84;698;328;323;131;332;258;695;1797.0;-1.0;1187.0;346.0;0.0;1;100;70;1;0;0;1;0;1;0;1;0;1;0;0;42069.5390625;11439.7138671875;20231.310546875;2637.89233398438;727.0;319911;810.0;-1.0;Calculated values ==>;1565202825.142;355.96000000000004;356.46000000000004;299.76000000000005;299.66;296.06;274.46000000000004;270.87642091645444;290.86;274.36;274.76000000000005;276.36;337.46000000000004;300.56;274.46000000000004;280.06;295.26000000000005;287.76000000000005;300.16;350.36;293.46000000000004;290.86;354.16;345.86;264.76000000000005;240.61611355647437;262.23063862743834;270.87642091645444;297.16;6980000.0;3279999.9999999995;3229999.9999999995;1310000.0;3320000.0000000005;2580000.0;6950000.0;0.2995;0.0;0.19783333333333333;0.057666666666666665;0.0;0.2995;-0.002503070584736157;11439.7138671875;20231.310546875;2637.89233398438;42069.5390625;505192.77666795073;506131.49024884636;277664.8393182241;277079.0029194255;260514.9288884582;432127.2027000197;462281.5440492202;452377.66799008177;473081.36623795505;521135.7368341038;482322.9821621302;451999.11770714255;458909.56265178975;466546.2786798073;457452.23959873855;279698.3369242568;497794.1562911559;465577.3046439847;462281.5440492202;339690.1980837097;304884.691753025;461705.4741913122;193322.47154245534;193322.47154245534;270.3975714924989;5312561.943409938;2549773.7794750407;301338.4822651856;1752371.361582698;0;276;299;149;332;358;313;7;185;188;1833124304285.1792;732441587014.5421;1445440886059.79;51249.753030555425;15476.753152750744;-0.0;80553.24221577609;6871494.324744549;1300956.0486777767;0.0;6916625.576094791;4.292754256295967;0.19832510102082465
8811;2019-08-07 20:34:45.133;834;837;266;265;224;4;182;3;21;24;650;272;18;80;222;147;270;758;240;203;182;-83;668;325;330;132;330;261;671;-2.0;-1.0;2448.0;500.0;0.0;1;98;45;1;0;0;0;0;0;0;1;0;1;1;0;20058.8671875;9244.189453125;0.0;2649.029296875;711.0;319912;805.0;-1.0;Calculated values ==>;1565202885.133;356.56000000000006;356.86;299.76000000000005;299.66;295.56;273.56;270.5352231155435;291.36;273.46000000000004;275.26000000000005;275.56;338.16;300.36;274.96000000000004;281.16;295.36;287.86;300.16;348.96000000000004;293.46000000000004;291.36;353.66;344.26;264.86;240.83765695389522;262.63441904999945;270.5352231155435;297.16;6680000.0;3250000.0;3300000.0;1320000.0;3300000.0;2610000.0;6709999.999999999;0.0;0.0;0.40800000000000003;0.08333333333333333;0.0;0.0;-0.002505455177654567;9244.189453125;0.0;2649.029296875;20058.8671875;508622.15973669174;508757.19097308966;281471.4785841572;280707.27396278875;259882.27514673313;432297.2667888766;461861.8728613717;452485.91005134286;472173.3745042847;521608.7216242362;481748.0623227922;452106.01007458626;459764.8809640404;466957.2322394575;458069.53336205386;391817.0966638781;498145.6914536538;464556.556418142;461861.8728613717;337592.078488485;298180.4796168596;461654.8987925339;191904.67427878024;193322.47154245534;269.808684333072;5313079.6024676375;2549946.1194809834;301382.5333367445;1752539.9305479403;0;276;299;149;332;358;313;7;185;188;1833320174899.9736;732520475179.4594;1445596562704.6267;106317.14419520556;22479.18537614614;-0.0;0.0;6872807.185261431;1301272.3007202626;0.0;6917296.752420999;10.829392133340834;1.1320272431104714
8812;2019-08-07 20:35:48.103;853;827;260;258;231;7;184;0;30;18;657;272;26;87;218;148;270;664;240;203;184;-84;666;325;330;132;330;272;669;-2.0;-2.0;1325.0;301.0;0.0;1;82;66;1;0;0;0;0;0;0;1;0;1;0;0;20354.14453125;10822.326171875;0.0;2648.33251953125;699.0;319913;799.0;0.0;Calculated values ==>;1565202948.103;358.46000000000004;355.86;299.16;298.96000000000004;296.26000000000005;273.86;270.5352231155435;291.56;273.16;276.16;274.96000000000004;338.86;300.36;275.76000000000005;281.86;294.96000000000004;287.96000000000004;300.16;339.56000000000006;293.46000000000004;291.56;353.06000000000006;343.06000000000006;264.76000000000005;240.83765695389522;264.08650396036035;270.5352231155435;297.16;6659999.999999999;3250000.0;3300000.0;1320000.0;3300000.0;2720000.0;6690000.000000001;0.0;0.0;0.22083333333333333;0.050166666666666665;0.0;0.0;0.0;10822.326171875;0.0;2648.33251953125;20354.14453125;511278.8859205183;507612.81265320454;277557.2473458862;276286.5580259636;262860.37482633017;432297.2667888766;462120.50399535155;451707.3755910236;471589.48105234385;521432.5649600028;480430.19614001777;451189.46503877896;458885.37850237713;466454.6000272785;458201.53475978377;393409.8350498438;485037.72401517234;464556.556418142;462120.50399535155;335074.5858427641;293153.3411634106;461555.3601191064;191831.1913937645;193322.47154245534;269.77860973169544;5313433.047932789;2550121.6178823;301428.8631803182;1752539.9305479403;0;276;299;149;332;358;313;7;185;188;1833527975900.068;732603595579.4971;1445764377754.703;57389.324010228054;13531.162464387986;-0.0;0.0;6874238.934748595;1301587.2412208943;0.0;6917296.752420999;5.264812070389737;0.5585040970753465
8813;2019-08-07 20:36:45.114;872;831;267;260;236;10;187;4;40;15;667;272;35;88;218;150;270;645;240;205;187;-85;704;324;329;131;329;277;708;-3.0;-1.0;1382.0;309.0;0.0;1;62;83;1;0;0;0;0;0;0;1;0;1;0;0;21997.7890625;12566.01171875;0.0;2580.80541992188;690.0;319914;792.0;-1.0;Calculated values ==>;1565203005.114;360.36;356.26;299.86;299.16;296.76000000000005;274.16;270.42097587401844;291.86;273.56;277.16;274.66;339.86;300.36;276.66;281.96000000000004;294.96000000000004;288.16;300.16;337.66;293.66;291.86;352.36;342.16;264.66;240.61611355647437;264.73235714968143;270.42097587401844;297.16;7040000.000000001;3240000.0;3290000.0;1310000.0;3290000.0;2770000.0;7080000.0;0.0;0.0;0.23033333333333333;0.0515;0.0;0.0;-0.0025085313477708903;12566.01171875;0.0;2580.80541992188;21997.7890625;510563.2236428579;504711.1878295752;276662.59745876264;273022.85961166176;262529.9101298294;432353.3652672049;462658.4816925321;452122.00497936545;471430.24820624595;522060.3321265402;479824.5972818543;451471.7571774648;458212.4907801694;466597.6215213045;458624.8783306823;278869.0387092449;477762.23061246186;464957.04804954806;462658.4816925321;332137.8522128359;289383.54333396035;461606.1052286219;191620.8253817528;193322.47154245534;269.6889852523793;5313768.398779002;2550306.8112899587;301470.2685114132;1752539.9305479403;0;276;299;149;332;358;313;7;185;188;1833715827145.5835;732678565044.7028;1445920872950.1323;60002.10503398345;13904.24191211376;-0.0;0.0;6875168.462912428;1301804.4800880053;0.0;6917296.752420999;4.879331827239419;0.5163744762049344
8814;2019-08-07 20:37:45.134;887;848;272;272;250;17;189;5;50;13;677;271;45;86;218;152;270;702;237;206;189;-86;751;333;336;132;338;278;755;-2.0;-1.0;1597.0;260.0;0.0;1;50;92;1;0;0;0;0;0;0;1;0;1;0;0;24696.42578125;14032.1279296875;0.0;2500.84252929688;678.0;319915;782.0;0.0;Calculated values ==>;1565203065.134;361.86;357.96000000000004;300.36;300.36;298.16;274.86;271.4400167685773;292.06;273.66;278.16;274.46000000000004;340.86;300.26000000000005;277.66;281.76000000000005;294.96000000000004;288.36;300.16;343.36;293.76000000000005;292.06;351.36;340.96000000000004;264.56;240.83765695389522;264.86050150153983;271.4400167685773;296.86;7509999.999999999;3329999.9999999995;3360000.0;1320000.0;3379999.9999999995;2780000.0;7550000.0;0.0;0.0;0.26616666666666666;0.043333333333333335;0.0;0.0;0.0;14032.1279296875;0.0;2500.84252929688;24696.42578125;508601.55344014923;502867.64365245594;274625.6613522374;274625.6613522374;265357.60758445377;431837.87352777255;461856.7090693241;453240.6457288422;471102.4418883194;523015.2224230644;479590.49763096054;452595.04869517934;457802.82555981673;465300.5629158512;457441.8358734015;274033.4688255792;481348.15639912686;464056.1807356406;461856.7090693241;327943.14443680964;284357.86631585273;461356.2020992916;194492.39291557917;193322.47154245534;270.89030475928377;5314157.646942062;2550528.5363373463;301512.62969333195;1752539.9305479403;0;276;299;149;332;358;313;7;185;188;1833915393645.52;732757491344.6777;1446087428450.0793;68870.15995713016;11564.098397960874;-0.0;0.0;6876242.756432193;1302016.7870025781;0.0;6917296.752420999;4.865082082777285;0.48888820561178725
8815;2019-08-07 20:38:45.105;906;866;272;274;263;29;191;4;58;12;684;270;54;88;214;155;271;752;236;207;190;-89;765;349;350;135;354;278;768;352.0;-1.0;1770.0;322.0;0.0;0;56;98;1;0;0;0;0;0;0;1;0;1;0;0;27386.486328125;14780.6513671875;0.0;2516.82446289062;667.0;319916;773.0;0.0;Calculated values ==>;1565203125.105;363.76;359.76;300.36;300.56;299.46000000000004;276.06;273.20264511476705;292.26000000000005;273.56;278.96000000000004;274.36;341.56000000000006;300.16;278.56;281.96000000000004;294.56;288.66;300.26000000000005;348.36;293.86;292.16;350.46000000000004;339.86;264.26000000000005;241.49495122638035;264.86050150153983;273.20264511476705;296.76000000000005;7650000.0;3490000.0;3500000.0;1350000.0;3540000.0;2780000.0;7680000.0;0.058666666666666666;0.0;0.295;0.05366666666666667;0.0;0.058666666666666666;0.0;14780.6513671875;0.0;2516.82446289062;27386.486328125;510014.70396564837;504233.52890970325;273591.198004191;274482.7564769504;269762.5560141048;430862.6128555636;459959.07838641404;454267.2056541388;470603.4154074653;523739.9013875135;479477.9783079385;453754.8923217191;458052.1917500455;462408.6297355585;455209.4731906658;273377.2171627992;487666.80050291365;462088.8242006048;459824.9031534897;324168.52440917626;279751.69817897916;460601.99323066324;198810.8305414276;198810.8305414276;272.6825659391802;5314591.461430927;2550768.5267798393;301554.4233748553;1752539.9305479403;0;276;299;149;332;358;313;7;185;188;1834121094175.3696;732837552629.6191;1446254147829.9573;75359.63065824981;14049.459064322313;-0.0;15312.825593240976;6877444.0904275635;1302230.1301488902;0.0;6917424.297624191;6.054173241491973;0.5170057641671653
