;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8816;2019-08-07 20:39:45.095;927;879;256;259;256;45;194;8;63;13;687;270;60;92;211;160;271;771;236;208;193;-96;747;365;363;135;369;288;750;1048.0;0.0;1900.0;145.0;0.0;0;56;98;1;0;0;0;0;0;0;1;0;1;0;0;25150.97265625;14465.3515625;0.0;2625.5068359375;752.0;319917;766.0;17.0;Calculated values ==>;1565203185.095;365.86;361.06000000000006;298.76000000000005;299.06;298.76000000000005;277.66;274.9066339382667;292.56;273.96000000000004;279.46000000000004;274.46000000000004;341.86;300.16;279.16;282.36;294.26000000000005;289.16;300.26000000000005;350.26;293.96000000000004;292.46000000000004;349.76;348.36;263.56;241.49495122638035;266.1237361191953;274.9066339382667;296.76000000000005;7470000.0;3650000.0;3629999.9999999995;1350000.0;3690000.0;2880000.0;7500000.0;0.17466666666666666;0.0;0.31666666666666665;0.024166666666666666;0.0;0.17466666666666666;0.0424876751906682;14465.3515625;0.0;2625.5068359375;25150.97265625;514326.6837402171;507593.68566062325;268043.1032539196;269284.5243065264;268043.1032539196;429811.8947417682;458307.65034547617;453200.90259194566;470701.3423759907;523249.45200229634;478249.1387288349;452808.4423036152;456937.0356591819;459692.8932557732;453187.6366209583;274838.75532360177;492316.9212751312;460222.37524275546;458169.81719356444;321233.1047070471;315363.2798926983;459899.2253471605;203815.84367332462;203815.84367332462;274.7115364290672;5315029.200620507;2551012.20285151;301597.2689935589;1752539.9305479403;0;276;299;149;332;358;313;7;185;188;1834334958525.4036;732918539129.632;1446423919529.9844;78971.93532423;6188.681723784366;-0.0;44427.16070820189;6878729.972461558;1302398.7532136224;0.0;6917922.047871246;7.582286081550098;0.44438793350075345
8817;2019-08-07 20:40:45.116;936;885;243;243;229;71;199;23;57;19;693;271;64;98;208;166;271;760;236;207;199;-106;744;382;373;137;387;299;743;-1.0;-1.0;1556.0;326.0;0.0;0;59;1;1;1;0;0;0;0;0;1;0;1;1;0;31977.736328125;25168.89453125;0.0;2727.06616210938;846.0;319918;756.0;14.0;Calculated values ==>;1565203245.116;366.76;361.66;297.46000000000004;297.46000000000004;296.06;280.26000000000005;276.6576332772354;293.06;275.46000000000004;278.86;275.06;342.46000000000004;300.26000000000005;279.56;282.96000000000004;293.96000000000004;289.76000000000005;300.26000000000005;349.16;293.86;293.06;348.76;357.76;262.56;241.92719264551067;267.47669482898436;276.6576332772354;296.76000000000005;7440000.000000001;3820000.0000000005;3729999.9999999995;1370000.0;3870000.0000000005;2990000.0;7430000.0;0.0;0.0;0.25933333333333336;0.05433333333333333;0.0;0.0;0.03477972834032647;25168.89453125;0.0;2727.06616210938;31977.736328125;515764.43923989666;509008.116735326;263320.3179101926;263320.3179101926;258190.69822409409;428611.97810654406;457388.9862979285;450460.4171626848;471021.86055166635;522992.0851762272;476992.82729936234;451405.6982211055;455897.9071722163;456375.5862814013;451073.8362462314;275102.6923361945;491397.93532999395;458506.5490489339;457388.9862979285;317040.2365367038;354802.47531532554;458580.4044120716;206548.71846051014;203815.84367332462;275.8425722106299;5315505.439820051;2551342.6038350053;301641.8893801458;1752539.9305479403;0;277;299;149;332;358;313;7;185;188;1834555835805.0667;733000167689.5074;1446600081164.7156;63254.43386343063;13693.721603368174;-0.0;0.0;6879915.60702989;1302564.4978981055;0.0;6918292.403789135;2.758397759182256;0.28514181505857805
8818;2019-08-07 20:41:45.106;916;891;245;245;219;82;206;54;25;33;704;272;46;77;207;171;271;785;237;208;206;-114;769;394;376;138;399;294;766;1718.0;-1.0;2925.0;77.0;0.0;0;60;87;1;1;0;1;0;0;0;1;0;1;0;0;42137.140625;32330.52734375;4021.375;2678.45727539062;885.0;319919;739.0;0.0;Calculated values ==>;1565203305.106;364.76;362.26;297.66;297.66;295.06;281.36;277.85914330198534;293.76000000000005;278.56;275.66;276.46000000000004;343.56000000000006;300.36;277.76000000000005;280.86;293.86;290.26000000000005;300.26000000000005;351.66;293.96000000000004;293.76000000000005;347.06000000000006;361.66;261.76000000000005;242.14157278889297;266.86631818009863;277.85914330198534;296.86;7690000.000000001;3940000.0;3760000.0;1380000.0;3990000.0;2940000.0;7659999.999999999;0.28633333333333333;0.0;0.4875;0.012833333333333334;0.0;0.28633333333333333;0.0;32330.52734375;4021.375;2678.45727539062;42137.140625;511045.23506030976;507874.6297119126;262893.2793587296;262893.2793587296;253893.69014391224;427712.28976936906;457885.29833947134;446999.4193979825;472262.261994151;524542.3821215008;477733.5141900071;449877.40689391753;454001.20146114;454218.74770862254;449658.83528802474;273077.20486364566;492801.5223017974;458165.4414044304;457885.29833947134;309913.9067706182;371186.3498439576;457611.00429721543;211517.51776573312;211517.51776573312;277.7710006813882;5316122.96085743;2551821.6858237316;301686.9279011274;1752573.436421036;0;277;299;150;332;358;313;7;185;188;1834780498355.1023;733082653939.5205;1446777951514.744;114797.42704572156;3158.19974382069;-0.0;70543.30783761371;6881399.1252434505;1302704.9071705749;0.0;6918880.1667110585;4.829546447087191;0.2561967418643375
8819;2019-08-07 20:42:45.107;897;889;252;252;224;84;154;69;5;46;712;273;23;53;207;176;271;813;237;209;152;-118;791;400;375;139;404;301;784;2092.0;-1.0;2260.0;132.0;0.0;98;66;98;1;1;0;1;0;0;0;1;0;1;0;0;48527.36328125;34314.01171875;8275.138671875;2778.00463867188;899.0;319920;724.0;0.0;Calculated values ==>;1565203365.107;362.86;362.06000000000006;298.36;298.36;295.56;281.56;278.44972407329936;288.56;280.06;273.66;277.76000000000005;344.36;300.46000000000004;275.46000000000004;278.46000000000004;293.86;290.76000000000005;300.26000000000005;354.46000000000004;294.06;288.36;345.56000000000006;363.06000000000006;261.36;242.35481222062532;267.7187500070086;278.44972407329936;296.86;7909999.999999999;4000000.0;3750000.0;1390000.0;4040000.0;3010000.0;7840000.000000001;0.3486666666666667;0.0;0.3766666666666667;0.022000000000000002;0.0;0.3486666666666667;0.0;34314.01171875;8275.138671875;2778.00463867188;48527.36328125;506574.58192017616;506056.94147109694;264581.1656888702;264581.1656888702;254891.0137255556;427245.8023896546;450537.726325904;442759.63332633115;473405.2944016503;524823.3475630305;476973.7046694595;445360.3359981657;449551.36088337604;453361.4415921354;449330.83595428144;271556.79612683575;495183.13662716135;458465.36263032205;450238.3930083804;303627.53096179874;377071.0542443872;457044.10487791675;212790.13183724787;212790.13183724787;278.27360892950617;5316878.510984363;2552377.066240308;301732.3991750456;1752675.909076434;0;277;299;150;332;358;313;7;185;188;1835005802110.7253;733165755324.7504;1446956454490.2375;86621.84556088805;5373.587406894716;-0.0;82790.29372833487;6883077.64716138;1302776.006581998;0.0;6920157.968023975;3.852693134124142;0.17332377220802198
8820;2019-08-07 20:43:45.107;882;882;259;260;230;71;81;69;0;55;719;275;13;37;208;167;271;823;239;210;81;-117;852;389;358;138;391;281;831;2725.0;-1.0;1765.0;58.0;0.0;82;66;1;1;1;1;1;1;0;0;1;0;1;0;0;81990.421875;48184.6953125;28459.4140625;2586.68725585938;901.0;319921;712.0;0.0;Calculated values ==>;1565203425.107;361.36;361.36;299.06;299.16;296.16;280.26000000000005;277.3618629098277;281.26000000000005;280.06;273.16;278.66;345.06000000000006;300.66;274.46000000000004;276.86;293.96000000000004;289.86;300.26000000000005;355.46000000000004;294.16;281.26000000000005;344.36;363.26;261.46000000000004;242.14157278889297;265.2429198363724;277.3618629098277;297.06;8520000.0;3890000.0;3579999.9999999995;1380000.0;3910000.0;2810000.0;8309999.999999999;0.45416666666666666;0.0;0.29416666666666663;0.009666666666666665;0.0;0.45416666666666666;0.0;48184.6953125;28459.4140625;2586.68725585938;81990.421875;499075.48751558893;500950.08034508943;264870.60724109114;265223.8459232176;255223.01407666766;428092.51987082884;442576.3078473376;446049.56921249855;474414.58502107876;527123.1876730389;479675.66166947887;447821.39409297484;451021.845339793;455712.7887600152;449959.3730549665;268162.2374875542;492175.4932725579;461266.0568022734;442576.3078473376;298599.4468028795;377911.8749294572;457305.6700493656;210270.12077919435;210270.12077919435;277.2807830254042;5317966.159193998;2553064.5554655683;301777.10494083335;1752982.0303492206;0;277;300;150;333;358;313;7;185;188;1835225702110.7253;733248855324.7504;1447131054490.2375;69358.45441413032;2388.0103096116554;-0.0;105505.72662678173;6884377.482994505;1302840.686562969;0.0;6921727.101526935;2.237162806482325;0.07283354446074523
8821;2019-08-07 20:44:45.118;889;890;264;264;233;57;89;59;-4;57;716;275;-1;17;211;153;271;832;239;210;89;-114;795;381;354;136;383;267;765;2510.0;-1.0;2101.0;116.0;0.0;98;59;1;1;1;1;1;1;0;0;1;0;1;1;0;77798.28125;45141.01171875;27123.904296875;2430.62548828125;896.0;319922;698.0;-1.0;Calculated values ==>;1565203485.118;362.06000000000006;362.16;299.56;299.56;296.46000000000004;278.86;276.55624918942954;282.06;279.06;272.76000000000005;278.86;344.76;300.66;273.06;274.86;294.26000000000005;288.46000000000004;300.26000000000005;356.36;294.16;282.06;342.96000000000004;362.76;261.76000000000005;241.71165711629368;263.43189868330234;276.55624918942954;297.06;7950000.0;3810000.0;3540000.0;1360000.0;3829999.9999999995;2670000.0;7650000.0;0.41833333333333333;0.0;0.3501666666666667;0.01933333333333333;0.0;0.41833333333333333;-0.002475824305190177;45141.01171875;27123.904296875;2430.62548828125;77798.28125;505107.8939323565;507822.125030798;270372.92646637646;270372.92646637646;258649.9179642454;428684.9695293014;444648.3285174418;448175.9612861504;474865.594289118;527902.0296951556;481363.83608026395;448571.260001603;450916.47121790034;457458.0422380209;449290.7779323793;271300.98469665874;499704.54426229524;461877.967187257;444648.3285174418;292734.4514702754;375809.8934319422;457927.5188184372;208032.3518205467;208032.3518205467;276.39980114434144;5319297.97583985;2553842.412270707;301818.9235456496;1753445.3095872076;0;277;300;150;333;358;313;7;185;188;1835439341270.4333;733331070394.6381;1447295484630.013;84090.28724787223;4831.306561959215;-0.0;98984.35025153446;6885656.456942185;1302900.8585663282;0.0;6923431.497913986;2.51562463137829;0.10110904015920728
8822;2019-08-07 20:45:45.168;881;879;282;283;258;52;122;52;-14;57;704;274;-11;7;213;155;271;809;238;210;122;-108;755;372;351;137;374;248;727;1893.0;-1.0;1777.0;140.0;0.0;39;62;1;1;1;1;1;0;0;1;1;0;1;1;0;82931.3125;42990.6015625;32941.1640625;2236.51904296875;891.0;319923;685.0;0.0;Calculated values ==>;1565203545.168;361.26;361.06000000000006;301.36;301.46000000000004;298.96000000000004;278.36;275.63479819532273;285.36;278.36;271.76000000000005;278.86;343.56000000000006;300.56;272.06;273.86;294.46000000000004;288.66;300.26000000000005;354.06000000000006;294.16;285.36;341.66;362.26;262.36;241.92719264551067;260.85938512811435;275.63479819532273;296.96000000000004;7550000.0;3720000.0000000005;3510000.0;1370000.0;3740000.0;2480000.0;7270000.0;0.3155;0.0;0.29616666666666663;0.02333333333333333;0.0;0.3155;0.0;42990.6015625;32941.1640625;2236.51904296875;82931.3125;507439.4055562036;509553.2414082197;283041.8239819967;283687.822112378;270490.44600757497;429328.3091220336;450169.64455722953;450368.2901333168;474737.82403454185;528149.8573599249;483496.8980077677;450745.773027914;452989.1983400353;459180.3147711967;451225.80966189393;274164.9399207763;499955.7268643532;462333.5003207398;450169.64455722953;287289.4124756198;373708.1446590356;458377.86463004455;205533.9204128061;205533.9204128061;275.4053999376262;5320638.50529777;2554577.4544058926;301857.84882743837;1753946.2689416683;0;277;300;150;333;358;314;7;185;188;1835651017520.2654;733413038644.573;1447450113379.8901;72511.77916555792;5899.692031735563;-0.0;77182.5709675656;6886962.56167561;1302990.3580753615;0.0;6924900.7789710425;1.9905009151188053;0.0873986003797551
8823;2019-08-07 20:46:45.129;861;857;284;283;271;45;140;45;-18;54;685;273;-23;11;214;161;271;779;237;210;140;-101;716;365;344;141;366;252;696;1589.0;-1.0;1340.0;262.0;0.0;38;78;57;1;0;1;1;0;0;1;1;0;1;0;0;70585.6015625;28005.92578125;30955.689453125;2352.51904296875;887.0;319924;669.0;0.0;Calculated values ==>;1565203605.129;359.26;358.86;301.56;301.46000000000004;300.26000000000005;277.66;274.9066339382667;287.16;277.66;271.36;278.56;341.66;300.46000000000004;270.86;274.26000000000005;294.56;289.26000000000005;300.26000000000005;351.06000000000006;294.16;287.16;340.06000000000006;361.86;263.06;242.77792619122317;261.41265627149306;274.9066339382667;296.86;7159999.999999999;3650000.0;3440000.0;1410000.0;3660000.0;2520000.0;6959999.999999999;0.26483333333333337;0.0;0.22333333333333333;0.043666666666666666;0.0;0.26483333333333337;0.0;28005.92578125;30955.689453125;2352.51904296875;70585.6015625;508069.89925450954;509251.4504570855;291970.20687090285;290738.92995132017;280644.0350752602;429811.8947417682;453968.8239142745;449133.7740112231;473930.50160220906;525907.1267642908;482920.59580775007;448492.19914602535;452794.0909881129;460570.8917965219;453331.6078540995;277952.08383051277;498671.82395366114;463385.3880766306;453968.8239142745;280589.13426710566;372026.91153845954;458461.602745482;203052.15926142174;203052.15926142174;274.41607246056196;5321916.981364274;2555168.7075688955;301896.06595417636;1754478.396612704;0;277;300;150;333;358;314;7;185;188;1835859381995.146;733496384434.5253;1447600015879.8042;54958.227294122305;11152.879032137298;-0.0;66451.09668889719;6888024.121266298;1303132.3704660526;0.0;6926096.948185128;2.1620170386086652;0.10261355435580075
8824;2019-08-07 20:47:45.129;836;835;280;279;262;37;156;38;-60;49;665;272;-52;8;215;161;271;763;239;211;156;-95;712;354;336;138;356;250;698;1576.0;-1.0;1042.0;117.0;0.0;1;73;1;1;0;1;1;0;0;1;1;0;1;1;0;65781.7421875;23969.2578125;29547.0234375;2339.13696289062;882.0;319925;654.0;0.0;Calculated values ==>;1565203665.129;356.76;356.66;301.16;301.06;299.36;276.86;273.7412296467126;288.76000000000005;276.96000000000004;267.16;278.06;339.66;300.36;267.96000000000004;273.96000000000004;294.66;289.26000000000005;300.26000000000005;349.46000000000004;294.26000000000005;288.76000000000005;338.56000000000006;361.36;263.66;242.14157278889297;261.13683023647616;273.7412296467126;297.06;7120000.0;3540000.0;3360000.0;1380000.0;3560000.0;2500000.0;6980000.0;0.26266666666666666;0.0;0.17366666666666666;0.0195;0.0;0.26266666666666666;0.0;23969.2578125;29547.0234375;2339.13696289062;65781.7421875;505036.1736311003;506136.43303689786;287090.5160687174;286216.2414618568;275056.4189372707;430542.39183029096;457491.5836779645;444034.90949876077;473828.3904477336;524030.07201272284;483046.7191452863;445095.87934933684;452767.348483493;462238.51792549907;455205.8324204233;278433.30121194397;496248.8880509433;464697.3221144689;457491.5836779645;274308.8830629234;369925.57544317446;459537.72642046213;200835.6111770431;200835.6111770431;273.50205692838983;5323053.375895524;2555601.8340988434;301935.1630875585;1754982.5858867925;0;277;300;150;333;358;314;7;185;188;1836063381995.146;733580084434.5253;1447750615879.8042;42235.61147520497;5044.691247246671;-0.0;67414.96877690869;6888834.069922709;1303267.3502183808;0.0;6927212.498730676;2.0534314336740627;0.07426743522205656
8825;2019-08-07 20:48:45.110;828;830;273;271;242;24;167;28;-57;43;650;271;-58;0;217;155;271;770;239;212;167;-91;717;340;329;136;344;242;708;3074.0;-2.0;616.0;151.0;0.0;98;64;1;1;0;1;1;0;1;0;1;0;1;0;0;56915.71484375;23937.14453125;23112.98046875;2213.14721679688;880.0;319926;641.0;-1.0;Calculated values ==>;1565203725.11;355.96000000000004;356.16;300.46000000000004;300.26000000000005;297.36;275.56;272.21867820750657;289.86;275.96000000000004;267.46000000000004;277.46000000000004;338.16;300.26000000000005;267.36;273.16;294.86;288.66;300.26000000000005;350.16;294.36;289.86;337.26;361.16;264.06;241.71165711629368;260.01710675043796;272.21867820750657;297.06;7170000.0;3400000.0;3290000.0;1360000.0;3440000.0;2420000.0;7080000.0;0.5123333333333333;0.0;0.10266666666666667;0.025166666666666667;0.0;0.5123333333333333;-0.0024785595914256766;23937.14453125;23112.98046875;2213.14721679688;56915.71484375;503497.96733765525;504575.21452550206;280147.6925410324;278939.4823524838;264947.3696622089;431420.45991060114;460064.314082079;446000.2056657113;473501.42000396166;523148.470303587;483872.30981783674;445870.89638165705;453161.6134440879;464293.8524665779;456703.7052453035;277835.35651012044;496269.9175646752;465842.380927964;460064.314082079;268866.9448851554;369085.1043753622;460248.523782683;197215.01698809824;197215.01698809824;272.01113552455604;5324075.530918252;2556000.9276983463;301973.08677605004;1755421.280288388;0;277;300;150;333;359;314;7;185;188;1836262818819.9685;733662258404.4521;1447898169139.6729;25541.946037568276;6619.676587663717;-0.0;134666.4565444828;6889398.704044036;1303364.5225026144;0.0;6928895.977336427;3.3864595602894774;0.0508497681887775
8826;2019-08-07 20:49:45.140;828;832;264;262;230;18;175;18;-36;36;642;270;-38;15;218;153;271;757;239;211;175;-86;694;334;329;134;338;258;691;3045.0;0.0;806.0;309.0;0.0;1;57;100;1;0;0;1;0;1;0;1;0;1;0;0;44006.76953125;13710.0498046875;20098.13671875;2334.88037109375;877.0;319927;631.0;0.0;Calculated values ==>;1565203785.14;355.96000000000004;356.36;299.56;299.36;296.16;274.96000000000004;271.55198750734434;290.66;274.96000000000004;269.56;276.76000000000005;337.36;300.16;269.36;274.66;294.96000000000004;288.46000000000004;300.26000000000005;348.86;294.26000000000005;290.66;336.26000000000005;360.86;264.56;241.2770596917726;262.23063862743834;271.55198750734434;297.06;6940000.000000001;3340000.0;3290000.0;1340000.0;3379999.9999999995;2580000.0;6909999.999999999;0.5075;0.0;0.13433333333333333;0.0515;0.0;0.5075;0.0;13710.0498046875;20098.13671875;2334.88037109375;44006.76953125;505547.26452659845;506349.24266279314;276998.1407919885;275848.76014555374;261125.95170477123;431779.12508338504;461107.33540421724;445652.0305863261;473079.2034362849;521033.2302232997;481885.105557702;445385.61470063974;452251.6005123059;465300.5629158512;457413.48809424427;280961.6818946523;496084.6422500858;465716.18623514444;461107.33540421724;264681.4149301396;367824.4651832891;461054.21914153715;195233.22112119332;195233.22112119332;271.19309048261835;5324916.972134669;2556314.811182219;302011.00595619663;1755781.552979198;0;277;300;150;333;359;314;7;185;188;1836460317520.6587;733743298904.7354;1448048244140.1973;33639.593404816165;13689.781398047706;-0.0;134931.11299863464;6889892.130130861;1303533.8526091622;0.0;6931143.747080349;5.042751029771523;0.12462716598002196
8827;2019-08-07 20:50:45.081;829;835;265;265;225;9;181;9;-16;29;643;268;-21;28;218;152;271;755;238;210;181;-83;706;321;326;136;325;257;704;268.0;-1.0;0.0;76.0;0.0;94;57;68;1;0;0;1;0;0;0;1;0;1;0;0;26044.46484375;11161.7255859375;4353.234375;2322.53051757812;874.0;319928;623.0;0.0;Calculated values ==>;1565203845.081;356.06000000000006;356.66;299.66;299.66;295.66;274.06;270.0766712529157;291.26000000000005;274.06;271.56;276.06;337.46000000000004;299.96000000000004;271.06;275.96000000000004;294.96000000000004;288.36;300.26000000000005;348.66;294.16;291.26000000000005;335.46000000000004;360.56000000000006;264.86;241.71165711629368;262.0952818180154;270.0766712529157;296.96000000000004;7059999.999999999;3210000.0;3260000.0;1360000.0;3250000.0;2570000.0;7040000.000000001;0.04466666666666667;0.0;0.0;0.012666666666666666;0.0;0.04466666666666667;0.0;11161.7255859375;4353.234375;2322.53051757812;26044.46484375;504617.2943092548;505607.7653682695;276019.3335056878;276019.3335056878;258538.26291048332;432519.89010106167;462340.3381300254;448468.4958085074;472134.0588697756;521217.55497684894;481784.9016831344;447818.41541239;454051.8937662515;467167.0299863017;459362.5154672995;279202.91772245994;494536.337382633;466023.0674115843;462340.3381300254;261333.34086894934;366563.90641716385;461052.02487360046;190147.42264321365;190147.42264321365;269.07307640392304;5325500.158390031;2556521.8721667067;302049.7795486976;1755985.1140395254;0;277;300;150;333;359;314;7;185;188;1836656624295.6086;733824219254.7147;1448202592215.158;0.0;3431.4582949182327;-0.0;12157.950225077593;6890172.184418051;1303676.38930752;0.0;6932368.283960411;0.8739687087021855;0.030099304308610523
8828;2019-08-07 20:51:45.131;838;834;259;259;232;12;184;4;0;23;644;268;-4;41;218;154;271;705;237;210;184;-80;670;325;330;134;330;266;672;217.0;-1.0;1251.0;267.0;0.0;1;48;74;1;0;0;1;0;0;0;1;0;1;0;0;24840.427734375;11364.1630859375;3663.388671875;2365.04907226562;873.0;319929;617.0;-1.0;Calculated values ==>;1565203905.131;356.96000000000004;356.56000000000006;299.06;299.06;296.36;274.36;270.5352231155435;291.56;273.56;273.16;275.46000000000004;337.56000000000006;299.96000000000004;272.76000000000005;277.26000000000005;294.96000000000004;288.56;300.26000000000005;343.66;294.16;291.56;334.86;360.46000000000004;265.16;241.2770596917726;263.299902668528;270.5352231155435;296.86;6700000.0;3250000.0;3300000.0;1340000.0;3300000.0;2660000.0;6720000.0;0.036166666666666666;0.0;0.2085;0.0445;0.0;0.036166666666666666;-0.002479746308337725;11364.1630859375;3663.388671875;2365.04907226562;24840.427734375;508975.10423880315;508275.2895889026;276492.9282666114;276492.9282666114;263086.5193719597;432297.2667888766;462120.50399535155;448887.64053831814;471812.00014122744;520582.3846705564;480708.6183861185;448362.4803057478;454148.83295247785;466454.6000272785;458990.94494330726;391050.92202893324;490639.9880472701;465444.9507755462;462120.50399535155;258822.4845140824;366143.7379439427;461653.7432011015;192125.4171279858;192125.4171279858;269.89895854658295;5325924.552528488;2556709.7443352723;302088.87526455126;1756051.974902523;0;277;300;150;333;359;314;7;185;188;1836853588295.4521;733905286754.6504;1448359622965.0332;53534.92358105429;11994.010510253647;-0.0;9764.822308369728;6890618.680551174;1303805.0420021054;0.0;6932551.125972854;4.329068270771064;0.3883915071006413
8829;2019-08-07 20:52:45.122;844;837;261;262;239;14;187;0;9;18;649;268;5;51;219;158;271;695;238;212;187;-79;708;321;326;134;326;271;710;194.0;0.0;1052.0;472.0;0.0;1;42;86;1;0;0;1;0;0;0;1;0;1;0;0;26846.9375;12746.7861328125;3922.88403320312;2464.1884765625;870.0;319930;612.0;0.0;Calculated values ==>;1565203965.122;357.56000000000006;356.86;299.26000000000005;299.36;297.06;274.56;270.0766712529157;291.86;273.16;274.06;274.96000000000004;338.06000000000006;299.96000000000004;273.66;278.26000000000005;295.06;288.96000000000004;300.26000000000005;342.66;294.36;291.86;334.36;360.16;265.26000000000005;241.2770596917726;263.95629194202945;270.0766712529157;296.96000000000004;7080000.0;3210000.0;3260000.0;1340000.0;3260000.0;2710000.0;7100000.0;0.03233333333333333;0.0;0.1753333333333333;0.07866666666666666;0.0;0.03233333333333333;0.0;12746.7861328125;3922.88403320312;2464.1884765625;26846.9375;506472.1820926026;505348.9075114196;273331.56711478013;273830.96983779396;263606.3250134221;432519.89010106167;463109.1198762553;449148.4265943563;471323.8536851003;520687.6572569119;480104.96734169236;448620.460883256;454562.9019473556;467149.9311156545;460141.9149973056;278939.4823524838;485185.3846063765;466274.10481261753;463109.1198762553;256730.23209357203;364883.28560102184;461753.56718321965;189966.45697206282;189966.45697206282;268.99839231423095;5326355.21596245;2556910.638773198;302129.1128742023;1756115.1843588247;0;277;300;150;333;359;314;7;185;188;1837050358775.2456;733985674694.566;1448520698799.8643;45443.23867377545;21380.58600327767;-0.0;8831.612767235556;6891443.374846396;1304083.1219211807;0.0;6932706.073019444;3.9540083815574145;0.4074657312173125
8830;2019-08-07 20:53:45.122;851;848;269;272;238;15;189;4;12;15;655;267;9;56;220;161;271;742;238;214;189;-78;762;323;327;137;327;270;765;-2.0;-1.0;1867.0;282.0;0.0;1;48;87;1;0;0;1;0;0;0;1;0;1;0;0;29517.5390625;13599.970703125;4273.10693359375;2476.32983398438;867.0;319931;608.0;-1.0;Calculated values ==>;1565204025.122;358.26;357.96000000000004;300.06;300.36;296.96000000000004;274.66;270.30646906291605;292.06;273.56;274.36;274.66;338.66;299.86;274.06;278.76000000000005;295.16;289.26000000000005;300.26000000000005;347.36;294.56;292.06;333.96000000000004;359.86;265.36;241.92719264551067;263.82572766246335;270.30646906291605;296.96000000000004;7620000.0;3229999.9999999995;3270000.0000000005;1370000.0;3270000.0000000005;2700000.0;7650000.0;0.0;0.0;0.3111666666666667;0.047;0.0;0.0;-0.0024807586403029066;13599.970703125;4273.10693359375;2476.32983398438;29517.5390625;502663.07873043756;501972.3406928027;272500.63474664115;273821.455159684;260407.56857874384;432409.1687467413;463215.1830802543;449725.3591944844;470629.2288316383;521389.2277465683;480114.6190521954;449332.07961580367;455360.3838755622;467132.9450992227;460218.9603320785;273607.6755797966;486456.4357829252;466381.6252218725;463215.1830802543;255056.51255035817;363622.9124696232;461402.7434492766;191932.24130650872;189966.45697206282;269.81296769394186;5326824.919933804;2557130.195080164;302170.28386012354;1756183.484283548;0;277;300;150;333;359;314;7;185;188;1837246258775.2456;734066974694.566;1448682998799.8643;80216.62518280845;12665.11360071009;-0.0;0.0;6892490.540378534;1304366.8360845472;0.0;6932779.669792504;4.5643461077301435;0.45713711695130377
8831;2019-08-07 20:54:45.113;870;861;262;264;241;21;190;7;19;13;658;266;16;61;218;166;271;770;237;215;190;-79;748;335;336;143;340;271;751;316.0;-1.0;1561.0;567.0;0.0;1;72;83;1;0;0;1;0;0;0;1;0;1;0;0;29267.072265625;13195.345703125;4143.43896484375;2603.30053710938;863.0;319932;604.0;0.0;Calculated values ==>;1565204085.113;360.16;359.26;299.36;299.56;297.26000000000005;275.26000000000005;271.6637117239857;292.16;273.86;275.06;274.46000000000004;338.96000000000004;299.76000000000005;274.76000000000005;279.26000000000005;294.96000000000004;289.76000000000005;300.26000000000005;350.16;294.66;292.16;333.56;359.46000000000004;265.26000000000005;243.1966462407574;263.95629194202945;271.6637117239857;296.86;7480000.0;3350000.0;3360000.0;1430000.0;3400000.0;2710000.0;7509999.999999999;0.05266666666666667;0.0;0.26016666666666666;0.0945;0.0;0.05266666666666667;0.0;13195.345703125;4143.43896484375;2603.30053710938;29267.072265625;506531.8755521935;505029.9285550462;270485.5283021117;271348.3793038477;262157.6314118961;431720.082569444;461986.9594519059;450458.3645684928;469621.5870000597;521617.39947391517;479881.8004795634;450066.84531745076;455820.9636019995;465009.2583793896;458987.5896897165;274752.19756449474;492071.1288964397;465208.4333863484;461986.9594519059;253382.8652305231;361942.53728597105;460391.1333099879;194254.09662438344;194254.09662438344;270.80130064271987;5327314.718213594;2557353.4558891696;302212.6077636336;1756253.6116452792;0;277;300;150;333;359;314;7;185;188;1837445128940.0369;734150962094.4779;1448845274454.694;66655.81037679245;25149.949966789623;-0.0;14100.597442249516;6893714.293749702;1304681.9143451164;0.0;6932897.1571453195;5.31069628359943;0.5142534679967505
8832;2019-08-07 20:55:45.095;888;872;249;250;233;33;191;7;31;13;656;268;28;71;216;173;271;777;235;214;191;-82;753;344;345;146;348;276;756;190.0;-1.0;1695.0;456.0;0.0;1;96;98;1;0;0;1;0;0;0;1;0;1;0;0;27788.833984375;14499.193359375;4167.2529296875;2706.65112304688;858.0;319933;601.0;0.0;Calculated values ==>;1565204145.095;361.96000000000004;360.36;298.06;298.16;296.46000000000004;276.46000000000004;272.6583383277491;292.26000000000005;273.86;276.26000000000005;274.46000000000004;338.76;299.96000000000004;275.96000000000004;280.26000000000005;294.76000000000005;290.46000000000004;300.26000000000005;350.86;294.56;292.26000000000005;333.26000000000005;358.96000000000004;264.96000000000004;243.81672145450628;264.60387354146746;272.6583383277491;296.66;7530000.0;3440000.0;3450000.0;1460000.0;3479999.9999999995;2760000.0;7559999.999999999;0.03166666666666666;0.0;0.2825;0.076;0.0;0.03166666666666666;0.0;14499.193359375;4167.2529296875;2706.65112304688;27788.833984375;508568.24438861967;506114.3728115864;264916.2084378833;265301.9215272879;259035.33474720718;431175.4696738307;460737.3870391195;451127.67557942745;469212.77825340634;521002.16170846956;479497.13341052795;450735.4194538811;456249.7568715341;463571.5722415458;458489.6361718771;274329.5123369614;492605.89316742745;463756.871075528;460737.3870391195;252127.67657613798;359842.2631860435;459624.0750919429;196934.74700272214;196934.74700272214;271.91516177074453;5327790.041460136;2557584.174478776;302256.8440860054;1756322.8466344671;0;277;300;150;333;359;314;7;185;188;1837649367650.42;734237636084.6405;1449009325225.002;71809.50232291924;19964.38893478078;-0.0;8353.750267819249;6894867.825194416;1305057.754384154;0.0;6933084.220574052;4.684751095963745;0.4551881836351525
8833;2019-08-07 20:56:45.144;898;883;243;243;224;44;193;9;29;15;654;270;28;79;214;180;271;787;237;214;193;-90;739;354;354;146;358;281;741;290.0;-1.0;1364.0;368.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;25241.14453125;14379.97265625;3996.48193359375;2777.4794921875;854.0;319934;599.0;-1.0;Calculated values ==>;1565204205.144;362.96000000000004;361.46000000000004;297.46000000000004;297.46000000000004;295.56;277.56;273.7412296467126;292.46000000000004;274.06;276.06;274.66;338.56000000000006;300.16;275.96000000000004;281.06;294.56;291.16;300.26000000000005;351.86;294.56;292.46000000000004;333.06;358.56000000000006;264.16;243.81672145450628;265.2429198363724;273.7412296467126;296.86;7390000.000000001;3540000.0;3540000.0;1460000.0;3579999.9999999995;2810000.0;7409999.999999999;0.04833333333333333;0.0;0.22733333333333333;0.06133333333333334;0.0;0.04833333333333333;-0.0024829365866503835;14379.97265625;3996.48193359375;2777.4794921875;25241.14453125;511100.4368282037;508906.3782723043;263427.157318854;263427.157318854;256528.02040366418;430542.39183029096;459600.5238445695;449964.575257117;469412.11918731505;520384.20980639616;479111.1488761109;449831.76665419305;456435.56117564527;461801.27186994074;457833.16231334955;275557.62083645177;495517.19625106425;462408.6297355585;459600.5238445695;251290.9062238717;358162.1983326704;458804.03323088697;199516.29788254434;199516.29788254434;272.98278076226893;5328232.318846414;2557825.030734441;302302.58249704016;1756390.9333171071;0;277;300;150;333;359;314;7;185;188;1837859238905.5066;734325307624.6768;1449176561690.071;56935.241723152845;15902.981101365016;-0.0;12570.73758816455;6895941.574241417;1305356.8932319582;0.0;6933258.7337090215;4.037497709952269;0.36590156003456964
8834;2019-08-07 20:57:45.154;899;888;242;241;221;56;197;13;17;18;655;272;18;80;213;186;271;782;238;213;196;-99;721;368;365;147;373;288;722;1656.0;-1.0;1417.0;274.0;0.0;8;99;98;1;0;0;1;0;0;0;1;0;1;0;0;24086.619140625;14086.8564453125;4156.35546875;2832.74731445312;851.0;319935;598.0;-1.0;Calculated values ==>;1565204265.154;363.06000000000006;361.96000000000004;297.36;297.26000000000005;295.26000000000005;278.76000000000005;275.2199585193972;292.86;274.46000000000004;274.86;274.96000000000004;338.66;300.36;274.96000000000004;281.16;294.46000000000004;291.76000000000005;300.26000000000005;351.36;294.46000000000004;292.76000000000005;332.96000000000004;358.26;263.26000000000005;244.02132995426717;266.1237361191953;275.2199585193972;296.96000000000004;7209999.999999999;3679999.9999999995;3650000.0;1470000.0;3729999.9999999995;2880000.0;7220000.0;0.27599999999999997;0.0;0.23616666666666666;0.04566666666666667;0.0;0.27599999999999997;-0.0024834361776826194;14086.8564453125;4156.35546875;2832.74731445312;24086.619140625;512726.63933656155;511179.9726551425;264099.3232382674;263703.407877962;256276.98584643667;429606.4342157736;458400.8548651725;447039.8912325981;469575.0378571016;519911.5771785387;478477.31833582744;447177.393357295;455403.23548049753;459338.37557024823;456381.08230527566;277381.6374689056;496623.8872767774;460590.1911729151;458262.81198973843;250872.52762923925;356902.238983675;457720.29102294275;204130.23720177435;204130.23720177435;274.8470527925813;5328643.452054397;2558062.293847512;302349.34217906976;1756458.8849521677;0;277;300;150;333;359;314;7;185;188;1838074974855.4724;734413222274.6628;1449347290140.044;57367.16329361288;11580.612457833357;-0.0;70140.59064147808;6896894.253036412;1305585.9613499062;0.0;6933948.109654337;6.59938486713045;0.31312583173382874
8835;2019-08-07 20:58:48.105;884;884;247;246;222;75;204;24;17;25;658;273;16;80;212;191;272;782;239;213;204;-107;718;387;376;149;391;296;718;1428.0;-1.0;1308.0;253.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;1;0;27103.443359375;13976.3779296875;7352.88671875;2922.0537109375;846.0;319936;597.0;-1.0;Calculated values ==>;1565204328.105;361.56000000000006;361.56000000000006;297.86;297.76000000000005;295.36;280.66;277.16162083772156;293.56;275.56;274.86;275.66;338.96000000000004;300.46000000000004;274.76000000000005;281.16;294.36;292.26000000000005;300.36;351.36;294.46000000000004;293.56;332.86;357.76;262.46000000000004;244.42749628697553;267.1113755279542;277.16162083772156;297.06;7180000.0;3870000.0000000005;3760000.0;1490000.0;3910000.0;2960000.0;7180000.0;0.238;0.0;0.218;0.042166666666666665;0.0;0.238;-0.0024842663100233197;13976.3779296875;7352.88671875;2922.0537109375;27103.443359375;510981.37499622983;510981.37499622983;266379.69357322354;265964.35309345945;256803.2561508714;428242.4622021849;457604.52988696285;445491.4411908183;470002.44352694025;519564.5729110972;477599.48019210756;445350.023721129;454053.0208342057;456291.9663050696;453906.53703924094;278275.0347743533;497005.59740300156;458863.1124548948;457604.52988696285;250454.15340279948;354802.47531532554;456571.7208131395;208842.72313950525;208842.72313950525;276.73641637633966;5329091.016724282;2558307.656162296;302399.65752340405;1756559.5124944816;0;277;300;150;333;359;314;7;185;188;1838308208310.3806;734506389754.6261;1449531107059.9714;51589.42053518625;10445.906068571578;-0.0;59205.310005894906;6897846.881634455;1305778.5434842408;0.0;6935079.006013843;4.999342089902667;0.24789216409966197
8836;2019-08-07 20:59:45.115;855;865;256;256;232;85;208;61;34;39;656;274;31;68;212;190;272;792;239;213;207;-111;808;389;373;142;392;288;800;2622.0;-1.0;25.0;118.0;0.0;11;0;17;1;1;0;1;1;0;0;1;1;1;0;0;58884.6015625;28264.09765625;23801.763671875;3805.30712890625;842.0;319937;598.0;-1.0;Calculated values ==>;1565204385.115;358.66;359.66;298.76000000000005;298.76000000000005;296.36;281.66;277.3618629098277;293.96000000000004;279.26000000000005;276.56;277.06;338.76;300.56;276.26000000000005;279.96000000000004;294.36;292.16;300.36;352.36;294.46000000000004;293.86;332.96000000000004;357.36;262.06;242.98782864720522;266.1237361191953;277.3618629098277;297.06;8080000.0;3890000.0;3729999.9999999995;1420000.0;3920000.0000000005;2880000.0;8000000.0;0.437;0.0;0.004166666666666667;0.019666666666666666;0.0;0.437;-0.0024849281435202013;28264.09765625;23801.763671875;3805.30712890625;58884.6015625;499088.05595933605;501255.11642023193;265256.76350879495;265256.76350879495;256937.94850157714;428092.51987082884;458645.55770072906;449354.5037640357;472325.50216173066;520016.057693387;478705.309391691;448949.4807365208;453852.4006441934;456126.69852010196;453415.3824915199;270900.4892499922;490499.00033451227;459338.37557024823;458506.5490489339;250872.52762923925;353122.8147616358;457281.18440967094;209846.272365562;209846.272365562;277.1228930083877;5329771.874840973;2558642.1185946227;302452.9251402673;1756806.1967470474;0;278;300;150;334;359;314;7;186;188;1838521710760.345;734589339304.6122;1449697576259.9436;997.9509641603071;4866.219936867476;-0.0;108664.54091063351;6898263.271363438;1305899.7857486052;0.0;6936408.20881928;2.0498714269729605;0.003896733535413696
8837;2019-08-07 21:00:45.126;849;858;261;260;231;67;112;60;48;48;650;278;43;69;213;171;272;803;240;215;113;-105;814;386;364;139;389;278;801;2117.0;0.0;1172.0;437.0;0.0;98;0;10;1;1;0;1;1;0;0;1;1;1;0;0;62930.41796875;27719.193359375;27859.396484375;3676.51171875;835.0;319938;605.0;-1.0;Calculated values ==>;1565204445.126;358.06000000000006;358.96000000000004;299.26000000000005;299.16;296.26000000000005;279.86;277.0612115527968;284.36;279.16;277.96000000000004;277.96000000000004;338.16;300.96000000000004;277.46000000000004;280.06;294.46000000000004;290.26000000000005;300.36;353.46000000000004;294.66;284.46000000000004;333.66;356.66;262.66;242.35481222062532;264.86050150153983;277.0612115527968;297.16;8140000.000000001;3860000.0;3640000.0;1390000.0;3890000.0;2780000.0;8009999.999999999;0.3528333333333334;0.0;0.19533333333333333;0.07283333333333333;0.0;0.3528333333333334;-0.0024860814774952055;27719.193359375;27859.396484375;3676.51171875;62930.41796875;497661.8000275886;500157.4699964928;267059.9763674585;266685.48039610696;256572.86406885518;428316.9747201074;446228.190886408;452982.78316289413;473601.1518756995;520215.5334777368;480376.9418863567;452335.923195116;455666.4565528745;456764.92346161493;451108.44533000863;270546.3088759225;492060.5408119754;461015.7208579768;446382.18353905436;253801.27034056993;350183.7266411821;458368.3232398762;207938.2797146599;207938.2797146599;276.3903819778936;5330787.1861086255;2559108.7315491433;302515.2850611358;1757236.7853412002;0;278;300;150;334;359;314;7;186;188;1838742851295.0427;734673654759.497;1449867407389.7114;47865.35967355509;18239.654836753252;-0.0;84130.95739937386;6898670.540270476;1306092.370005431;0.0;6938015.1325183455;2.535409913207542;0.11795079398957657
8838;2019-08-07 21:01:45.096;856;864;260;259;229;55;67;55;42;52;656;278;39;73;215;155;272;810;242;215;67;-96;798;375;352;137;377;270;780;1880.0;-1.0;768.0;283.0;0.0;46;0;1;1;1;0;1;0;0;1;1;1;1;0;0;68945.9296875;26622.314453125;35294.84375;3576.19775390625;825.0;319939;621.0;-1.0;Calculated values ==>;1565204505.096;358.76;359.56000000000006;299.16;299.06;296.06;278.66;275.94376602880345;279.86;278.66;277.36;278.36;338.76;300.96000000000004;277.06;280.46000000000004;294.66;288.66;300.36;354.16;294.66;279.86;335.26000000000005;355.66;263.56;241.92719264551067;263.82572766246335;275.94376602880345;297.36;7980000.0;3750000.0;3520000.0000000005;1370000.0;3770000.0000000005;2700000.0;7800000.0;0.31333333333333335;0.0;0.128;0.04716666666666667;0.0;0.31333333333333335;-0.002487718293001033;26622.314453125;35294.84375;3576.19775390625;68945.9296875;500139.99926893244;502893.3506931462;267832.5186269179;267443.32758288976;256688.2393397103;429116.5711722346;441598.1627413182;453592.71452856576;474250.2529305441;521492.4440120837;481337.95905332966;453211.0183327629;457478.62230173027;458982.6240370078;450687.0648884799;271516.0289256101;495123.9594074499;462842.2204873615;441598.1627413182;260496.36997498586;345985.720156464;459591.1629779898;205492.82044432682;205492.82044432682;275.4044424694159;5331885.60618817;2559561.3510248475;302575.69408714725;1757762.80753407;0;278;300;150;334;359;315;7;186;188;1838957543895.1453;734756413359.5364;1450031725189.7898;31756.786442782584;11984.971822837771;-0.0;73979.67391972398;6899333.726396153;1306344.1159584364;0.0;6939332.062319002;1.7974561001665388;0.06988768994708622
8839;2019-08-07 21:02:45.117;851;855;266;266;240;50;96;48;28;51;663;279;28;71;217;152;272;786;238;212;96;-89;740;370;352;133;372;266;717;1368.0;-2.0;674.0;263.0;0.0;87;0;1;1;1;0;1;0;0;1;1;1;1;0;0;66392.6875;24888.22265625;34090.1171875;3554.39721679688;805.0;319940;652.0;0.0;Calculated values ==>;1565204565.117;358.26;358.66;299.76000000000005;299.76000000000005;297.16;278.16;275.4277932560699;282.76000000000005;277.96000000000004;275.96000000000004;278.26000000000005;339.46000000000004;301.06;275.96000000000004;280.26000000000005;294.86;288.36;300.36;351.76;294.36;282.76000000000005;338.36;353.66;264.26000000000005;241.05796691057077;263.299902668528;275.4277932560699;296.96000000000004;7400000.0;3700000.0;3520000.0000000005;1330000.0;3720000.0000000005;2660000.0;7170000.0;0.228;0.0;0.11233333333333334;0.04383333333333333;0.0;0.228;0.0;24888.22265625;34090.1171875;3554.39721679688;66392.6875;504615.7619080832;507174.0664317858;275174.27296898013;275174.27296898013;263595.6769024762;429467.9694778635;446116.50670426287;452503.1439155924;474666.01614662335;522538.62320840947;481924.9857010975;452503.1439155924;457877.0538169731;460046.46634890913;451140.24005228723;275956.07991078706;497664.45159352885;462446.4246215312;446116.50670426287;273471.60554148915;337592.078488485;460905.83377634495;204048.3697944269;204048.3697944269;274.8249783751221;5333013.822738459;2559990.7557408763;302635.1365096172;1758341.2179161005;0;278;300;150;334;359;315;7;186;188;1839168817815.6624;734837441709.7346;1450192581470.1833;27909.752959610927;11258.918837874073;-0.0;55191.5352154426;6899831.121586463;1306537.8828424308;0.0;6940408.86581379;1.5089729227998447;0.06528481415988711
8840;2019-08-07 21:03:45.107;834;835;283;284;265;42;130;41;23;48;670;279;21;66;218;156;272;764;237;212;130;-84;719;362;345;134;363;258;700;1289.0;-1.0;441.0;265.0;0.0;69;0;1;1;1;0;1;0;0;1;1;1;1;0;0;67858.78125;24347.494140625;32530.42578125;3427.90478515625;793.0;319941;700.0;0.0;Calculated values ==>;1565204625.107;356.56000000000006;356.66;301.46000000000004;301.56;299.66;277.36;274.5913991737795;286.16;277.26000000000005;275.46000000000004;277.96000000000004;340.16;301.06;275.26000000000005;279.76000000000005;294.96000000000004;288.76000000000005;300.36;349.56000000000006;294.36;286.16;343.16;352.46000000000004;264.76000000000005;241.2770596917726;262.23063862743834;274.5913991737795;296.86;7190000.000000001;3620000.0000000005;3450000.0;1340000.0;3629999.9999999995;2580000.0;7000000.0;0.21483333333333335;0.0;0.0735;0.04416666666666667;0.0;0.21483333333333335;0.0;24347.494140625;32530.42578125;3427.90478515625;67858.78125;504141.4742197261;505960.4058456424;289399.73732478695;290457.72840148094;276476.01907625626;430014.67791919125;452390.01284978585;453256.9557527015;474246.50837657275;523900.2785972455;482869.55159595347;453006.29281710915;458546.97807344905;461573.7689881714;453132.35556440166;278157.31973188906;496196.29798173555;463496.67692964146;452390.01284978585;293572.2367247113;332557.3633054275;461254.1718510543;201815.59032000715;201815.59032000715;273.9210791098525;5334132.398517847;2560400.9849979756;302693.31266200106;1758896.2965790632;0;278;300;150;334;359;315;7;186;188;1839377882965.6956;734917528359.7473;1450349755270.2083;18480.940359303033;11458.537350954583;-0.0;53831.73844014746;6900217.646265998;1306727.1634253454;0.0;6941317.241673185;1.3891065507746538;0.054349433799108796
8841;2019-08-07 21:04:45.118;823;824;280;278;261;35;153;34;22;43;670;279;20;63;219;159;272;752;238;213;153;-83;708;353;338;130;356;246;692;2406.0;-1.0;533.0;389.0;0.0;27;0;1;1;0;0;1;0;0;1;1;1;1;0;0;55153.0234375;7382.32421875;30056.986328125;3332.19921875;783.0;319942;732.0;0.0;Calculated values ==>;1565204685.118;355.46000000000004;355.56000000000006;301.16;300.96000000000004;299.26000000000005;276.66;273.6339639331285;288.46000000000004;276.56;275.36;277.46000000000004;340.16;301.06;275.16;279.46000000000004;295.06;289.06;300.36;348.36;294.46000000000004;288.46000000000004;346.36;351.46000000000004;264.86;240.39332010688793;260.58029834229245;273.6339639331285;296.96000000000004;7080000.0;3529999.9999999995;3379999.9999999995;1300000.0;3560000.0;2460000.0;6920000.0;0.40099999999999997;0.0;0.08883333333333333;0.06483333333333334;0.0;0.40099999999999997;0.0;7382.32421875;30056.986328125;3332.19921875;55153.0234375;503621.29997770634;505186.0182177971;288781.2143923288;286816.03056209575;275176.86105314887;430607.02586249536;456760.62217117293;455167.20881649444;474275.9111487288;524857.1508672248;484268.1170149764;454923.96547058015;460075.9415457972;462769.0328275246;455094.4432237686;279537.0892956102;495286.0347707667;464660.4023771773;456760.62217117293;306980.0860723078;328362.5824867039;461954.41872394976;199743.63499593132;199743.63499593132;273.06829118409104;5335157.684823543;2560665.4486267203;302749.6571898933;1759417.9539655857;0;278;300;150;334;359;315;7;186;188;1839582820530.4155;734996742879.639;1450500982990.0015;22690.127474393357;16999.999145033195;-0.0;103063.81185727188;6900560.8013977185;1306964.3613741407;0.0;6942624.944292078;3.5013159752317082;0.10605863284698942
8842;2019-08-07 21:05:45.128;814;818;276;275;247;20;167;22;27;38;669;278;24;82;220;156;272;740;238;214;167;-83;695;337;328;134;340;260;690;1729.0;-1.0;138.0;200.0;0.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;48689.86328125;13693.9833984375;22504.603515625;2820.71850585938;776.0;319943;745.0;-1.0;Calculated values ==>;1565204745.128;354.56000000000006;354.96000000000004;300.76000000000005;300.66;297.86;275.16;271.8864255623528;289.86;275.36;275.86;276.96000000000004;340.06000000000006;300.96000000000004;275.56;281.36;295.16;288.76000000000005;300.36;347.16;294.56;289.86;347.66;350.76;264.86;241.2770596917726;262.5002047102346;271.8864255623528;296.96000000000004;6950000.0;3370000.0000000005;3279999.9999999995;1340000.0;3400000.0;2600000.0;6900000.0;0.2881666666666666;0.0;0.023;0.03333333333333333;0.0;0.2881666666666666;-0.002495552563121636;13693.9833984375;22504.603515625;2820.71850585938;48689.86328125;503565.38740302564;504555.51931732584;285529.25798479834;284683.73144366464;268379.9935293754;431601.1154718507;460220.4105554453;453414.51204216573;473273.9119493556;523637.7127205202;482524.81101427367;453037.69290263235;460161.6143197174;465265.6274682859;457329.1465261923;281478.9183554358;493790.5462513325;466238.1957008321;460220.4105554453;312428.86344474956;325426.6669566859;461354.10625539906;195779.3870484079;195779.3870484079;271.42439447064066;5336023.18643896;2560841.1137961517;302800.94004997594;1759856.0402164222;0;278;300;150;335;359;315;7;186;188;1839782653830.3838;735075956079.6265;1450652808289.9773;5925.6078748564305;8852.490640233038;-0.0;76203.08827394461;6900799.305603001;1307179.8346952195;0.0;6944119.084108073;2.331696728322137;0.040322714227049965
8843;2019-08-07 21:06:45.139;818;821;268;267;235;11;175;11;30;30;673;276;27;84;221;153;272;737;236;214;175;-82;690;324;326;137;328;254;687;-2.0;-1.0;884.0;323.0;0.0;1;100;65;1;0;0;1;1;0;0;1;1;0;0;0;42407.09765625;10865.8486328125;20093.0234375;2688.41821289062;772.0;319944;747.0;-1.0;Calculated values ==>;1565204805.139;354.96000000000004;355.26;299.96000000000004;299.86;296.66;274.26000000000005;270.42097587401844;290.66;274.26000000000005;276.16;276.16;340.46000000000004;300.76000000000005;275.86;281.56;295.26000000000005;288.46000000000004;300.36;346.86;294.56;290.66;347.86;350.36;264.96000000000004;241.92719264551067;261.6868853414304;270.42097587401844;296.76000000000005;6900000.0;3240000.0;3260000.0;1370000.0;3279999.9999999995;2540000.0;6870000.0;0.0;0.0;0.14733333333333334;0.05383333333333333;0.0;0.0;-0.0024961782702622726;10865.8486328125;20093.0234375;2688.41821289062;42407.09765625;504555.51931732584;505226.91569389706;280065.3737349219;279403.8440959623;263379.5183784368;432353.3652672049;461567.76593663264;454806.37364540703;472100.0868749512;524526.0245074558;483011.98765334865;454436.3202249608;461325.6113439866;467116.07219959964;459018.48665747955;282354.20973126707;493663.9341956127;466524.7831334569;461567.76593663264;313267.23492439475;323749.15769815433;461001.0036110699;190445.83455709575;195779.3870484079;269.20612357307925;5336782.466954981;2561045.8165847645;302846.85793930606;1760211.0855202542;0;278;300;150;335;359;315;7;186;188;1839978889800.1155;735157270984.5154;1450807036559.7666;38949.11942567786;14564.886600738939;-0.0;0.0;6901173.330221939;1307375.0152818428;0.0;6944754.226264207;1.590440287345553;0.1786669195500557
