;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8844;2019-08-07 21:07:45.109;830;829;262;260;227;6;180;2;34;21;670;274;31;99;221;152;272;712;238;214;180;-81;656;323;327;141;327;258;659;-2.0;-1.0;1707.0;427.0;0.0;1;100;22;1;0;0;1;0;0;0;1;1;0;0;0;21761.783203125;7677.7431640625;3585.31518554688;2611.63842773438;766.0;319945;737.0;0.0;Calculated values ==>;1565204865.109;356.16;356.06000000000006;299.36;299.16;295.86;273.76000000000005;270.30646906291605;291.16;273.36;276.56;275.26000000000005;340.16;300.56;276.26000000000005;283.06;295.26000000000005;288.36;300.36;344.36;294.56;291.16;346.86;349.76;265.06;242.77792619122317;262.23063862743834;270.30646906291605;296.96000000000004;6559999.999999999;3229999.9999999995;3270000.0000000005;1410000.0;3270000.0000000005;2580000.0;6590000.000000001;0.0;0.0;0.28450000000000003;0.07116666666666666;0.0;0.0;0.0;7677.7431640625;3585.31518554688;2611.63842773438;21761.783203125;509136.5909989771;508746.1621472622;392131.04287269;279215.4833492723;261824.2495702778;432409.1687467413;462060.0698768135;454627.8331398351;470683.2724168255;523900.2785972455;482322.9821621302;454255.2369266638;462494.68447597785;467257.8574693401;459046.14149736735;401249.42603365955;492949.8429661858;466381.6252218725;462060.0698768135;309075.640036128;321233.1047070471;460493.6966799801;191104.10588834586;195779.3870484079;269.47358824562417;5337316.940258727;2561200.269251513;302891.00299442967;1760408.3063491294;0;278;300;150;335;359;315;7;186;188;1840174691850.209;735240629284.5552;1450960559759.8398;74972.5004030487;19171.559211337964;-0.0;0.0;6902122.202380882;1307656.0117618865;0.0;6944754.226264207;6.785305734977659;0.7230522212268146
8845;2019-08-07 21:08:45.099;840;824;259;256;234;10;182;-2;39;15;665;273;36;113;221;155;272;635;236;215;182;-82;658;318;322;139;323;268;661;145.0;-1.0;1001.0;334.0;0.0;1;100;33;1;0;0;0;0;0;0;1;1;0;0;0;18164.845703125;8374.9140625;0.0;2716.79077148438;759.0;319946;728.0;0.0;Calculated values ==>;1565204925.099;357.16;355.56000000000006;299.06;298.76000000000005;296.56;274.16;269.7299932089509;291.36;272.96000000000004;277.06;274.66;339.66;300.46000000000004;276.76000000000005;284.46000000000004;295.26000000000005;288.66;300.36;336.66;294.66;291.36;345.96000000000004;349.06000000000006;264.96000000000004;242.35481222062532;263.56353331371673;269.7299932089509;296.76000000000005;6580000.0;3180000.0;3220000.0000000005;1390000.0;3229999.9999999995;2680000.0;6609999.999999999;0.024166666666666666;0.0;0.16683333333333333;0.05566666666666666;0.0;0.024166666666666666;0.0;8374.9140625;0.0;2716.79077148438;18164.845703125;510267.8261952128;507916.4542218424;278147.96118017903;276154.7443843388;264709.457718601;432683.7555635325;463070.4969946178;453554.9008109037;470360.39762778033;522582.7609644943;481022.60572953796;453174.1695212009;462656.49369980936;467822.3874212419;460221.9636954764;400112.6425998182;481645.805621259;467219.00109600223;463070.4969946178;305303.7579410727;318298.0250993184;460697.3650072661;189591.41383917944;189591.41383917944;268.8335822825892;5337649.606712681;2561334.0190997315;302935.39917050075;1760438.1789960759;0;278;300;150;335;359;315;7;186;188;1840369359400.24;735324615284.5685;1451118333459.865;44037.90840978266;15091.56461502349;-0.0;6609.077842923094;6903113.790495578;1307941.4902061464;0.0;6944809.292733632;5.926821156140931;0.5855148261953274
8846;2019-08-07 21:09:45.120;852;826;261;256;236;13;185;2;44;10;668;273;41;116;222;157;272;618;235;217;184;-83;673;317;321;137;321;273;676;-1.0;-1.0;601.0;339.0;0.0;1;100;45;1;0;0;0;0;0;0;1;1;0;0;0;19048.505859375;9332.4619140625;0.0;2780.52416992188;753.0;319947;718.0;0.0;Calculated values ==>;1565204985.12;358.36;355.76;299.26000000000005;298.76000000000005;296.76000000000005;274.46000000000004;269.6138998590099;291.66;273.36;277.56;274.16;339.96000000000004;300.46000000000004;277.26000000000005;284.76000000000005;295.36;288.86;300.36;334.96000000000004;294.86;291.56;344.96000000000004;348.46000000000004;264.86;241.92719264551067;264.2163659402789;269.6138998590099;296.66;6730000.0;3170000.0;3210000.0;1370000.0;3210000.0;2730000.0;6759999.999999999;0.0;0.0;0.10016666666666667;0.0565;0.0;0.0;0.0;9332.4619140625;0.0;2780.52416992188;19048.505859375;510554.42563204124;506867.0733929871;277180.12002940295;274229.64549655037;264523.43766678264;432737.7855432766;463600.7652071148;453332.2771288013;470138.0144479632;522487.86675473396;480421.075280666;452948.24331024045;462263.3004415522;468226.5683788226;460634.94883140374;389358.896789487;477332.0500564246;467608.42859394714;463473.9946745531;301113.3779324612;315782.5089487807;460900.4956993605;188165.39678668027;189591.41383917944;268.23888908373004;5337959.8265141705;2561481.632212491;302981.22616211115;1760438.1789960759;0;278;300;150;335;359;315;7;186;188;1840562326914.9456;735407444264.4421;1451280690264.6174;26560.88251426912;15409.533088566433;-0.0;0.0;6903702.319665521;1308195.75498149;0.0;6944864.387658716;3.464910742226332;0.4192525213508689
8847;2019-08-07 21:10:45.120;866;833;269;261;240;16;186;0;49;7;675;272;45;112;223;158;272;659;234;219;186;-84;717;318;322;137;322;274;721;-1.0;-1.0;869.0;371.0;0.0;1;100;51;1;0;0;0;0;0;0;1;1;0;0;0;20570.240234375;10296.986328125;0.0;2789.1494140625;747.0;319948;708.0;-1.0;Calculated values ==>;1565205045.12;359.76;356.46000000000004;300.06;299.26000000000005;297.16;274.76000000000005;269.7299932089509;291.76000000000005;273.16;278.06;273.86;340.66;300.36;277.66;284.36;295.46000000000004;288.96000000000004;300.36;339.06000000000006;295.06;291.76000000000005;343.96000000000004;347.86;264.76000000000005;241.92719264551067;264.3458800820626;269.7299932089509;296.56;7170000.0;3180000.0;3220000.0000000005;1370000.0;3220000.0000000005;2740000.0;7209999.999999999;0.0;0.0;0.14483333333333331;0.06183333333333333;0.0;0.0;-0.0025000408625650496;10296.986328125;0.0;2789.1494140625;20570.240234375;508656.686907797;503825.9662366603;276318.51600637013;272349.8577723803;263366.7050910598;432683.7555635325;463578.81173550006;453799.2469026975;469843.0551361263;523130.33057688357;480188.45744405146;453288.0055065828;461627.4232319028;468210.1672124362;460608.5650959818;278394.16246585693;478447.00302531134;467715.2505432598;463578.81173550006;296923.61432157;313267.23492439475;460799.95833816804;189066.48903550097;189591.41383917944;268.61631268157356;5338289.982731618;2561645.2109478423;303027.6401086444;1760438.1789960759;0;278;300;150;335;359;315;7;186;188;1840755226914.9456;735489644264.4421;1451444790264.6174;38342.12776443229;16802.186185214912;-0.0;0.0;6904243.17808451;1308464.1859754382;0.0;6944864.387658716;4.213949406918592;0.4832627123284044
8848;2019-08-07 21:11:45.131;882;845;273;274;241;22;187;0;52;5;681;272;50;111;223;160;272;715;237;221;187;-88;750;326;327;138;330;274;753;283.0;-1.0;1733.0;569.0;0.0;1;100;55;1;0;0;0;0;0;0;1;1;0;0;0;23987.693359375;11075.07421875;0.0;2780.1142578125;742.0;319949;696.0;0.0;Calculated values ==>;1565205105.131;361.36;357.66;300.46000000000004;300.56;297.26000000000005;275.36;270.64921214262944;291.86;273.16;278.36;273.66;341.26;300.36;278.16;284.26000000000005;295.46000000000004;289.16;300.36;344.66;295.26000000000005;291.86;342.76;347.36;264.36;242.14157278889297;264.3458800820626;270.64921214262944;296.86;7500000.0;3260000.0;3270000.0000000005;1380000.0;3300000.0;2740000.0;7530000.0;0.04716666666666667;0.0;0.28883333333333333;0.09483333333333334;0.0;0.04716666666666667;0.0;11075.07421875;0.0;2780.1142578125;23987.693359375;508004.01154000213;502626.82135863154;275263.1326331479;275737.5694949206;262058.66417205508;432240.87345082423;462959.2192697759;454181.43656811543;469510.4172373617;523750.0094682594;480188.45744405146;453926.760543954;461506.08445200685;467082.6668005466;459618.9258107126;275051.11332145287;483587.8078294873;467257.8574693401;462959.2192697759;291896.6896268761;311171.3556482807;460244.63067514834;191921.4240278953;191921.4240278953;269.8190291003254;5338661.366920488;2561823.344104623;303074.0591479616;1760438.1789960759;0;278;300;150;335;359;315;7;186;188;1840949962610.4531;735572159389.6572;1451609220405.046;75749.4336220336;25445.98409704783;-0.0;12783.949342242035;6905194.115405095;1308816.3186078572;0.0;6944970.940101213;8.226475392531215;0.8017639246968036
8849;2019-08-07 21:12:45.131;904;855;265;268;254;31;188;0;56;6;683;272;54;109;220;163;272;743;235;220;188;-92;747;341;342;141;345;277;750;409.0;-1.0;1545.0;515.0;0.0;1;100;66;1;0;0;0;0;0;0;1;1;0;0;0;24983.390625;11868.10546875;0.0;2795.08422851562;764.0;319950;686.0;-1.0;Calculated values ==>;1565205165.131;363.56000000000006;358.66;299.66;299.96000000000004;298.56;276.26000000000005;272.3289490889957;291.96000000000004;273.16;278.76000000000005;273.76000000000005;341.46000000000004;300.36;278.56;284.06;295.16;289.46000000000004;300.36;347.46000000000004;295.16;291.96000000000004;341.76;349.56000000000006;263.96000000000004;242.77792619122317;264.73235714968143;272.3289490889957;296.66;7470000.0;3410000.0;3420000.0000000005;1410000.0;3450000.0;2770000.0;7500000.0;0.06816666666666667;0.0;0.2575;0.08583333333333334;0.0;0.06816666666666667;-0.0024974233425392725;11868.10546875;0.0;2795.08422851562;24983.390625;511242.7858643105;504286.5975371051;271860.0444757452;273200.46108107315;267230.8593314234;431359.6534126046;460804.44620873925;454181.4972186479;469200.3069803008;523716.498695135;479824.5972818543;453925.77008747146;460801.7130751224;464534.8826719188;457624.0604174528;275314.661089405;488163.7456644968;464974.18888086965;460804.44620873925;287708.2272785495;320394.4760798638;459377.6782718831;195954.2633970786;195954.2633970786;271.5101781750678;5339069.459287024;2562014.5372686856;303120.5191353477;1760438.1789960759;0;278;300;150;335;359;315;7;186;188;1841150662610.4531;735655859389.6572;1451774520405.046;66493.51270905409;22610.509776754057;-0.0;18053.9541283282;6906379.473291188;1309216.7893901388;0.0;6945227.922630134;7.307958147340827;0.6594737209615928
8850;2019-08-07 21:13:45.112;925;864;252;255;255;42;190;1;62;7;683;272;59;109;218;167;272;758;235;219;190;-97;750;355;355;142;360;283;753;608.0;-1.0;1644.0;477.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;24694.609375;13920.3359375;0.0;2852.02978515625;820.0;319951;675.0;-1.0;Calculated values ==>;1565205225.112;365.66;359.56000000000006;298.36;298.66;298.66;277.36;273.8482719121499;292.16;273.26000000000005;279.36;273.86;341.46000000000004;300.36;279.06;284.06;294.96000000000004;289.86;300.36;348.96000000000004;295.06;292.16;340.66;355.16;263.46000000000004;242.98782864720522;265.49620691782997;273.8482719121499;296.66;7500000.0;3550000.0;3550000.0;1420000.0;3600000.0;2830000.0;7530000.0;0.10133333333333333;0.0;0.274;0.07949999999999999;0.0;0.10133333333333333;-0.002488531914147588;13920.3359375;0.0;2852.02978515625;24694.609375;513816.4939945174;505269.93656283646;266254.0543444095;267450.41528098995;267450.41528098995;430477.46260093397;459036.2895090457;453929.69354246114;469162.7822548786;523235.21274886053;479092.30477919756;453542.0464659159;459869.52148892137;462031.17872931756;455875.4665706301;275051.11332145287;490097.59662154136;462919.32119116804;459036.2895090457;283101.5729112263;343887.0166927713;458712.91395919264;199883.2229944648;199883.2229944648;273.13190725723257;5339483.311525267;2562229.372894048;303167.5635166466;1760438.1789960759;0;278;300;150;335;359;315;7;186;188;1841359696395.267;735740732504.5817;1451942467204.8965;69608.732930151;20576.96043169586;-0.0;26260.844073477532;6907513.2995118005;1309576.5710079537;0.0;6945597.095672992;6.942761645009174;0.5664861002052515
8851;2019-08-07 21:14:45.092;940;875;242;243;237;58;195;9;69;11;685;274;68;109;216;172;272;767;236;217;195;-100;726;371;368;143;376;296;728;1701.0;0.0;1570.0;471.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;21947.376953125;14128.197265625;0.0;2974.4794921875;853.0;319952;664.0;0.0;Calculated values ==>;1565205285.092;367.16;360.66;297.36;297.46000000000004;296.86;278.96000000000004;275.5313989812953;292.66;274.06;280.06;274.26000000000005;341.66;300.56;279.96000000000004;284.06;294.76000000000005;290.36;300.36;349.86;294.86;292.66;339.56000000000006;358.46000000000004;263.16;243.1966462407574;267.1113755279542;275.5313989812953;296.76000000000005;7259999.999999999;3710000.0;3679999.9999999995;1430000.0;3760000.0;2960000.0;7280000.0;0.28350000000000003;0.0;0.26166666666666666;0.0785;0.0;0.28350000000000003;0.0;14128.197265625;0.0;2974.4794921875;21947.376953125;517721.6970136449;508929.41470015637;263755.3860449896;264148.32125652616;261828.83992728626;429398.2889081932;457640.7087686767;452601.99002295826;469423.14637040184;522395.9016698648;477714.7658810393;452469.2555870968;457805.08201970276;459279.90952120564;453883.1487310549;277369.87089419615;493900.5125029285;460668.8397657055;457640.7087686767;278495.58437821403;357742.2034104033;458249.5099368314;204470.45536802107;204470.45536802107;274.9924653272169;5339871.8651837185;2562463.032758223;303216.10157589195;1760438.1789960759;0;278;300;150;335;359;315;7;186;188;1841576524095.336;735826204004.6089;1452116109304.9517;64927.751568041895;19921.655783651615;-0.0;71773.76683908587;6908634.063170518;1309913.946980366;0.0;6946413.778445826;9.157816428895199;0.5061511222442898
8852;2019-08-07 21:15:45.143;936;882;239;238;219;81;203;31;76;22;694;275;81;108;215;178;272;752;235;215;203;-100;744;386;376;142;391;301;745;429.0;-1.0;238.0;154.0;0.0;0;100;33;1;0;1;0;0;0;0;1;1;0;0;0;33195.6328125;27311.046875;0.0;3027.41772460938;871.0;319953;655.0;-1.0;Calculated values ==>;1565205345.143;366.76;361.36;297.06;296.96000000000004;295.06;281.26000000000005;277.0612115527968;293.46000000000004;276.26000000000005;280.76000000000005;275.36;342.56000000000006;300.66;281.26000000000005;283.96000000000004;294.66;290.96000000000004;300.36;348.36;294.66;293.46000000000004;338.66;360.26;263.16;242.98782864720522;267.7187500070086;277.0612115527968;296.66;7440000.000000001;3860000.0;3760000.0;1420000.0;3910000.0;3010000.0;7450000.0;0.0715;0.0;0.03966666666666666;0.025666666666666667;0.0;0.0715;-0.002480084250927712;27311.046875;0.0;3027.41772460938;33195.6328125;515764.43923989666;508430.3505188732;261714.22511696475;261344.4969494439;254664.34216902158;428316.9747201074;457463.9087315346;452661.4766643635;470647.8646651888;522936.0551596403;477205.9116507618;453327.1835606067;456864.6097702205;456724.48343403655;452157.0886983918;275584.84304502164;490016.3979143461;459141.12553205836;457463.9087315346;274727.5295995403;365303.4275551246;458406.69906395744;207428.69560668172;207428.69560668172;276.19743761207326;5340331.780860498;2562808.653320016;303266.1598993704;1760438.1789960759;0;278;301;150;335;359;315;7;186;188;1841799913814.889;735911776679.4376;1452295361539.593;9727.566981954711;6441.76875540341;-0.0;17877.51773842698;6909256.719632362;1310133.828925342;0.0;6947161.507512408;1.1222339009279814;0.06116776254653221
8853;2019-08-07 21:16:45.123;904;885;246;245;222;85;206;60;79;37;705;275;75;90;214;182;272;786;235;215;206;-100;781;396;379;143;400;295;779;1656.0;-1.0;1659.0;53.0;0.0;91;100;98;1;0;1;1;0;0;0;1;1;0;0;0;47640.44140625;34005.83984375;8021.888671875;2961.65234375;884.0;319954;645.0;-1.0;Calculated values ==>;1565205405.123;363.56000000000006;361.66;297.76000000000005;297.66;295.36;281.66;278.0567423895505;293.76000000000005;279.16;281.06;276.86;343.66;300.66;280.66;282.16;294.56;291.36;300.36;351.76;294.66;293.76000000000005;337.66;361.56000000000006;263.16;243.1966462407574;266.98899913490544;278.0567423895505;296.66;7809999.999999999;3960000.0;3790000.0;1430000.0;4000000.0;2950000.0;7790000.000000001;0.27599999999999997;0.0;0.2765;0.008833333333333334;0.0;0.27599999999999997;-0.002477878737152343;34005.83984375;8021.888671875;2961.65234375;47640.44140625;508396.8007051249;505929.3671603306;262631.75919725583;262271.2515029555;254415.07182270172;427558.0369473;457399.7865327986;454092.4700995877;471996.43091952;524567.3233084608;477954.2767996941;453567.56954155007;455525.36803225003;455084.8246202953;450982.9818215854;272644.8895882622;491672.5031308812;458664.53245334385;457399.7865327986;270541.29595472733;370766.08264445094;458249.5099368314;212046.069676367;212046.069676367;277.9772232264984;5341005.190267884;2563319.4570514825;303316.0521803168;1760505.0057853386;0;278;301;151;335;359;315;7;186;188;1842026338314.961;735997248179.4648;1452474101939.65;66925.82971702052;2174.7970556341024;-0.0;67717.62585237512;6909895.285012288;1310205.6097055518;0.0;6947874.562611604;3.0411232609021157;0.12426788225328975
8854;2019-08-07 21:17:45.124;891;885;253;252;225;83;102;71;72;50;710;277;64;81;215;179;273;810;235;215;101;-98;777;400;374;144;404;303;771;2746.0;-1.0;1781.0;147.0;0.0;98;100;98;1;0;1;1;0;0;0;1;1;0;0;0;48230.37890625;33813.6484375;8096.83984375;3037.3134765625;893.0;319955;635.0;0.0;Calculated values ==>;1565205465.124;362.26;361.66;298.46000000000004;298.36;295.66;281.46000000000004;278.44972407329936;283.36;280.26000000000005;280.36;278.16;344.16;300.86;279.56;281.26000000000005;294.66;291.06;300.46000000000004;354.16;294.66;283.26000000000005;336.66;362.46000000000004;263.36;243.40439225979637;267.9596281332873;278.44972407329936;296.66;7770000.0;4000000.0;3740000.0;1440000.0;4040000.0;3030000.0;7709999.999999999;0.45766666666666667;0.0;0.29683333333333334;0.0245;0.0;0.45766666666666667;0.0;33813.6484375;8096.83984375;3037.3134765625;48230.37890625;506936.03741177265;506618.19337100576;265632.819212022;265252.49405693583;255692.5051180091;427245.8023896546;442636.335816101;451773.65031303524;473147.88962849684;524454.9604845678;477187.6737077887;450690.13586788916;452981.10741356865;454557.9925282846;449797.15863622533;273358.5151944636;495979.42823905573;459457.0515158399;442473.38167228206;266355.56789118156;374548.8164000497;458297.0152287529;212804.7039849553;212804.7039849553;278.278947369676;5341804.1270880895;2563884.628874763;303366.0443954807;1760639.3307620527;0;278;301;151;335;359;315;7;186;188;1842252242080.5857;736083349614.703;1452653504930.146;70933.9489017184;6014.561625473042;-0.0;105111.69815489989;6911044.135651146;1310273.8554988273;0.0;6949314.830986387;4.050480814680708;0.1406131285315765
8855;2019-08-07 21:18:45.104;882;881;257;257;228;65;65;66;38;57;714;277;36;60;216;162;273;821;236;213;65;-96;832;385;353;143;387;276;810;3805.0;-2.0;1409.0;209.0;0.0;98;100;1;1;1;1;1;0;1;0;1;1;0;1;0;81300.234375;46936.43359375;28583.45703125;2751.5986328125;896.0;319956;626.0;0.0;Calculated values ==>;1565205525.104;361.36;361.26;298.86;298.86;295.96000000000004;279.66;276.9606089950914;279.66;279.76000000000005;276.96000000000004;278.86;344.56000000000006;300.86;276.76000000000005;279.16;294.76000000000005;289.36;300.46000000000004;355.26;294.46000000000004;279.66;335.76000000000005;362.76;263.56;243.1966462407574;264.60387354146746;276.9606089950914;296.76000000000005;8320000.0;3850000.0;3529999.9999999995;1430000.0;3870000.0000000005;2760000.0;8100000.0;0.6341666666666667;0.0;0.23483333333333334;0.034833333333333334;0.0;0.6341666666666667;0.0;46936.43359375;28583.45703125;2751.5986328125;81300.234375;500861.2444371687;502662.50619068486;265134.0935368094;265134.0935368094;255284.60224717145;428391.1821097931;441064.10731082055;452038.2536437739;473966.98063689115;526996.7427069619;480506.2591630749;451778.747100868;454859.9878152477;457519.72679476906;449927.05483077397;269920.2054205685;493889.337822324;462427.4660375804;441064.10731082055;262588.8327430989;375809.8934319422;458658.60406917334;208879.94645686026;208879.94645686026;276.73972739632393;5342883.189058517;2564557.321919454;303414.2692494294;1760944.8980130614;0;279;301;151;335;360;315;7;186;188;1842470269380.655;736169420914.7303;1452827147030.2012;57101.675804393555;8700.623240162238;-0.0;147243.45534155314;6912110.74353619;1310396.4411638996;0.0;6951417.089612989;2.7218819573545323;0.06821567678630067
8856;2019-08-07 21:19:45.135;894;896;267;266;239;56;100;56;-1;57;705;276;2;34;218;153;273;830;234;210;101;-92;779;378;353;140;379;262;750;1697.0;0.0;1674.0;275.0;0.0;0;100;1;1;1;1;1;0;0;1;1;1;0;0;0;82711.90625;44488.25390625;32504.455078125;2632.51342773438;896.0;319957;616.0;-1.0;Calculated values ==>;1565205585.135;362.56000000000006;362.76;299.86;299.76000000000005;297.06;278.76000000000005;276.25090830309495;283.16;278.76000000000005;273.06;278.86;343.66;300.76000000000005;273.36;276.56;294.96000000000004;288.46000000000004;300.46000000000004;356.16;294.16;283.26000000000005;334.76000000000005;362.76;263.96000000000004;242.56692532238324;262.7682575881327;276.25090830309495;296.56;7790000.000000001;3779999.9999999995;3529999.9999999995;1400000.0;3790000.0;2620000.0;7500000.0;0.2828333333333333;0.0;0.27899999999999997;0.04583333333333333;0.0;0.2828333333333333;-0.002475824305190177;44488.25390625;32504.455078125;2632.51342773438;82711.90625;507181.53279914625;509910.30236534134;272749.3949038706;272302.63879496086;261468.90700941478;428902.12800615287;446529.0127458368;449491.968470397;474353.3125745093;527164.2098562763;482068.96198540175;449880.10017598694;453950.15662217996;459083.3287939302;449841.95690933854;273213.59077359317;500792.39634935843;462030.1321161972;446680.3281160685;258404.02479325983;375809.8934319422;459532.4227784258;206561.30675695118;206561.30675695118;275.8272345272679;5344250.663058139;2565319.5879480746;303459.16003145196;1761454.2269638479;0;279;301;151;335;360;316;7;186;188;1842682178810.298;736254364779.5873;1452988630419.9292;67777.65461805138;11594.509484317587;-0.0;67913.66320773702;6913151.9422961855;1310565.6546514735;0.0;6953210.991968806;1.849738347326824;0.09189550950927694
8857;2019-08-07 21:20:45.085;882;880;282;282;258;49;128;49;-11;55;688;275;-8;18;220;155;273;806;237;207;128;-88;733;369;348;141;370;255;712;1659.0;-1.0;1362.0;125.0;0.0;24;100;91;1;0;1;1;0;0;1;1;1;0;1;0;71830.0234375;31133.8515625;31312.80078125;2540.9169921875;894.0;319958;608.0;-1.0;Calculated values ==>;1565205645.085;361.36;361.16;301.36;301.36;298.96000000000004;278.06;275.3239800832674;285.96000000000004;278.06;272.06;278.66;341.96000000000004;300.66;272.36;274.96000000000004;295.16;288.66;300.46000000000004;353.76;293.86;285.96000000000004;333.96000000000004;362.56000000000006;264.36;242.77792619122317;261.82340779136865;275.3239800832674;296.86;7330000.0;3690000.0;3479999.9999999995;1410000.0;3700000.0;2550000.0;7120000.0;0.2765;0.0;0.22699999999999998;0.020833333333333332;0.0;0.2765;-0.002476167944082872;31133.8515625;31312.80078125;2540.9169921875;71830.0234375;509449.31076349394;510952.2864835942;285616.67198239063;285616.67198239063;271699.10455448384;429537.3511455088;451575.3891207497;449481.4010025935;474028.5976361392;525976.5071070346;482785.7249122602;449865.4974072816;453148.51209923427;460767.82771810255;451759.9010204181;277154.25163261814;500921.42483237426;462391.9528958846;451575.3891207497;255056.51255035817;374969.1661348347;459783.95590901456;204793.70676650168;204793.70676650168;275.1071066140252;5345537.439265381;2565949.247007305;303502.2360250521;1761985.5942543773;0;279;301;151;335;360;316;7;186;188;1842892303560.4653;736338594529.6543;1453143601170.0525;55544.10659159284;5312.296857135685;-0.0;68235.1351709496;6914178.767239297;1310706.4272960536;0.0;6954344.619811763;1.9864035528451707;0.081028691823439
8858;2019-08-07 21:21:45.096;856;854;279;277;264;42;147;42;-13;51;669;274;-11;28;221;161;273;765;237;210;147;-84;704;362;343;141;364;248;686;1823.0;-1.0;1565.0;111.0;0.0;10;100;9;1;0;1;1;0;0;1;1;1;0;0;0;65153.89453125;24127.443359375;29451.771484375;2473.26220703125;890.0;319959;601.0;-1.0;Calculated values ==>;1565205705.096;358.76;358.56000000000006;301.06;300.86;299.56;277.36;274.5913991737795;287.86;277.36;271.86;278.26000000000005;340.06000000000006;300.56;272.06;275.96000000000004;295.26000000000005;289.26000000000005;300.46000000000004;349.66;294.16;287.86;333.26000000000005;362.16;264.76000000000005;242.77792619122317;260.85938512811435;274.5913991737795;296.86;7040000.000000001;3620000.0000000005;3429999.9999999995;1410000.0;3640000.0;2480000.0;6859999.999999999;0.30383333333333334;0.0;0.26083333333333336;0.018500000000000003;0.0;0.30383333333333334;-0.0024768537430190475;24127.443359375;29451.771484375;2473.26220703125;65153.89453125;508431.61951142823;509709.17735445924;383989.1262780369;287531.7599084203;277653.8676685857;430014.67791919125;455109.9117149112;450494.23584676464;473636.11072967097;524596.51422576;483496.8980077677;450745.773027914;455563.5499633274;461824.42280746065;453848.19279329677;280725.53685646533;497679.8023945786;463534.42477838293;455109.9117149112;252127.67657613798;373287.8226132754;460189.7137364073;203114.82465564128;203114.82465564128;274.42641889191856;5346679.181194546;2566409.842224669;303544.0285122067;1762492.058523995;0;279;301;151;335;360;316;7;186;188;1843099641565.182;736423210039.5387;1453294528834.8462;64524.79641901802;4755.885447994172;-0.0;76564.50728484153;6915179.524868286;1310790.3441970935;0.0;6955551.504718921;2.6019401251388756;0.10490831137378984
8859;2019-08-07 21:22:45.136;830;830;276;275;259;35;163;35;-16;47;651;272;-17;32;222;160;273;747;234;213;163;-83;706;352;335;138;354;241;692;1322.0;-1.0;724.0;105.0;0.0;1;100;1;1;0;1;1;0;0;1;1;1;0;1;0;64805.69921875;23724.775390625;29466.455078125;2408.88232421875;887.0;319960;593.0;-1.0;Calculated values ==>;1565205765.136;356.16;356.16;300.76000000000005;300.66;299.06;276.66;273.5264737036516;289.46000000000004;276.66;271.56;277.86;338.26;300.36;271.46000000000004;276.36;295.36;289.16;300.46000000000004;347.86;294.46000000000004;289.46000000000004;332.46000000000004;361.86;264.86;242.14157278889297;259.87524604437704;273.5264737036516;296.56;7059999.999999999;3520000.0000000005;3350000.0;1380000.0;3540000.0;2410000.0;6920000.0;0.22033333333333335;0.0;0.12066666666666667;0.0175;0.0;0.22033333333333335;-0.002477366796356517;23724.775390625;29466.455078125;2408.88232421875;64805.69921875;504753.12102567113;505992.88126140425;285066.00153182814;284251.6721881305;274096.01043566054;430671.36484660726;458588.7599558128;451366.5955535709;473632.86133578786;523330.3140413877;484095.5031724122;451242.77389246406;457192.64057942014;463464.3154936422;455401.7370921357;280432.1532668736;494581.963323292;465098.98131620587;458588.7599558128;248780.69988749037;372026.91153845954;460748.638071022;200291.53566067072;200291.53566067072;273.2797443182776;5347762.899806184;2566808.876559659;303584.7401729664;1762983.371068518;0;279;301;151;335;360;316;7;186;188;1843303177165.0525;736506965839.4855;1453441326634.753;30296.390560409956;4557.999292181148;-0.0;56911.48841969632;6915970.228210318;1310868.0116470165;0.0;6956664.546215728;1.6504620883411634;0.05266012112372723
8860;2019-08-07 21:23:48.107;818;821;270;269;241;22;172;24;0;40;640;271;-7;48;222;154;273;750;233;214;172;-82;688;339;327;136;342;259;682;3508.0;-2.0;1055.0;85.0;0.0;58;100;98;1;0;0;1;1;0;0;1;1;0;0;0;47035.2265625;13408.02734375;21513.46484375;2614.568359375;882.0;319961;586.0;-1.0;Calculated values ==>;1565205828.107;354.96000000000004;355.26;300.16;300.06;297.26000000000005;275.36;272.10816812424576;290.36;275.56;273.16;277.16;337.16;300.26000000000005;272.46000000000004;277.96000000000004;295.36;288.56;300.46000000000004;348.16;294.56;290.36;331.76000000000005;361.36;264.96000000000004;241.71165711629368;262.3656120759269;272.10816812424576;296.46000000000004;6880000.0;3390000.0;3270000.0000000005;1360000.0;3420000.0000000005;2590000.0;6820000.0;0.5846666666666667;0.0;0.17583333333333334;0.014166666666666666;0.0;0.5846666666666667;-0.0024782194121291115;13408.02734375;21513.46484375;2614.568359375;47035.2265625;504734.2428565716;505670.92797963385;282378.2755001592;281625.897768682;266283.8338337352;431480.97241316177;461026.0387757534;450165.9305612122;473208.68934220774;520746.11446092115;481875.9571480042;449264.5637425892;456190.05618597474;465231.1611078258;456732.10439996555;283500.50843400107;495979.77295238426;466381.6252218725;461026.0387757534;245852.32104278926;369925.57544317446;461152.331091589;197248.1100178331;197248.1100178331;272.02030558206405;5348741.057439396;2567133.6390219103;303628.6751332405;1763429.2400334233;0;279;301;151;336;360;316;7;186;188;1843511611175.6965;736593236109.752;1453598754135.2393;44471.38344554416;3738.643131878208;-0.0;154222.1623471307;6916624.1450869115;1310940.5738514191;0.0;6958511.115266216;5.393005711714364;0.08212869945482838
8861;2019-08-07 21:24:45.137;818;822;266;264;231;16;178;15;8;33;643;270;2;62;223;154;273;738;234;214;178;-81;688;328;331;134;332;259;686;-3.0;-1.0;59.0;0.0;0.0;1;100;81;1;0;0;1;1;0;0;1;1;0;0;0;43458.953125;12142.4208984375;19952.7109375;2631.00463867188;878.0;319962;582.0;-1.0;Calculated values ==>;1565205885.137;354.96000000000004;355.36;299.76000000000005;299.56;296.26000000000005;274.76000000000005;270.87642091645444;290.96000000000004;274.66;273.96000000000004;276.46000000000004;337.46000000000004;300.16;273.36;279.36;295.46000000000004;288.56;300.46000000000004;346.96000000000004;294.56;290.96000000000004;331.36;360.96000000000004;265.06;241.2770596917726;262.3656120759269;270.87642091645444;296.56;6880000.0;3279999.9999999995;3310000.0;1340000.0;3320000.0000000005;2590000.0;6859999.999999999;0.0;0.0;0.009833333333333333;0.0;0.0;0.0;-0.0024788992745492077;12142.4208984375;19952.7109375;2631.00463867188;43458.953125;504734.2428565716;505450.032571882;278906.4936074801;277653.8676685857;261810.74846184257;432127.2027000197;461189.65736088046;451188.37761051406;472787.01963726926;521053.8672361071;481766.2914602133;450422.2969990097;457901.90838035865;466798.17846709106;458513.2165776689;283500.50843400107;493904.32207696396;465806.26281874;461189.65736088046;244179.05427248686;368244.6692852564;461553.8918033226;194504.4711364909;197248.1100178331;270.87642091645444;5349457.846753978;2567336.0198639273;303670.22444267507;1763757.6867005925;0;279;301;151;336;360;316;7;186;188;1843699239875.6023;736670226609.7134;1453746461835.165;2524.0584136612274;0.0;-0.0;0.0;6916996.388149118;1310970.1870205447;0.0;6959732.683309861;0.0726846885344339;0.006229355879886878
8862;2019-08-07 21:25:45.148;826;830;262;261;224;8;183;5;11;25;650;269;9;71;223;151;273;738;235;213;183;-81;663;325;329;135;329;261;665;-2.0;-2.0;1721.0;382.0;0.0;2;100;57;1;0;0;1;0;0;0;1;1;0;0;0;24878.6953125;9996.208984375;3616.14965820312;2658.04541015625;873.0;319963;578.0;0.0;Calculated values ==>;1565205945.148;355.76;356.16;299.36;299.26000000000005;295.56;273.96000000000004;270.5352231155435;291.46000000000004;273.66;274.26000000000005;275.66;338.16;300.06;274.06;280.26000000000005;295.46000000000004;288.26000000000005;300.46000000000004;346.96000000000004;294.46000000000004;291.46000000000004;330.96000000000004;360.46000000000004;265.06;241.49495122638035;262.63441904999945;270.5352231155435;296.66;6630000.0;3250000.0;3290000.0;1350000.0;3290000.0;2610000.0;6650000.0;0.0;0.0;0.28683333333333333;0.06366666666666666;0.0;0.0;0.0;9996.208984375;3616.14965820312;2658.04541015625;24878.6953125;508004.82506344904;508356.5680655458;279593.9537849586;278875.428607239;260226.47511572036;432297.2667888766;462143.166606464;451215.39434274647;471875.0639052514;521608.7216242362;481418.1945234603;450959.83145702747;458675.9994075577;467224.514211103;458596.79238703917;397722.2244415952;495969.1804879784;465968.4830653544;462143.166606464;242505.85365607988;366143.7379439427;461403.41106331255;191786.5500713413;197248.1100178331;269.7603335478229;5350027.431561586;2567520.542268939;303714.3079401815;1763954.1298799363;0;279;301;151;336;360;316;7;186;188;1843897276175.3315;736750941404.603;1453902490434.952;74412.84016518138;17165.606816488835;-0.0;0.0;6917637.646512216;1311113.2599690524;0.0;6959732.683309861;5.628529364412419;0.5848180669895326
8863;2019-08-07 21:26:45.108;838;827;258;257;233;11;185;0;14;19;655;268;13;80;223;154;273;668;231;214;185;-82;672;320;325;133;325;267;674;127.0;-3.0;925.0;155.0;0.0;1;100;62;1;0;0;1;0;0;0;1;1;0;0;0;24881.87890625;10577.8037109375;3705.75390625;2726.99487304688;865.0;319964;578.0;-1.0;Calculated values ==>;1565206005.108;356.96000000000004;355.86;298.96000000000004;298.86;296.46000000000004;274.26000000000005;269.9613774848165;291.66;273.16;274.56;275.06;338.66;299.96000000000004;274.46000000000004;281.16;295.46000000000004;288.56;300.46000000000004;339.96000000000004;294.56;291.66;330.96000000000004;359.66;264.96000000000004;241.05796691057077;263.43189868330234;269.9613774848165;296.26000000000005;6720000.0;3200000.0;3250000.0;1330000.0;3250000.0;2670000.0;6740000.000000001;0.021166666666666667;0.0;0.15416666666666667;0.025833333333333333;0.0;0.021166666666666667;-0.0024810950860628036;10577.8037109375;3705.75390625;2726.99487304688;24881.87890625;508802.38847487944;507175.2463759702;275624.12630994775;275038.006897747;263377.6660901887;432574.8076454491;463003.3900406774;450528.65009463776;471554.28894245124;521633.89032530884;480588.2189549571;450399.11328687094;458819.922122249;467789.29082525254;459779.83064262447;391208.247793237;485079.7339881991;466667.6708825625;463003.3900406774;242505.85365607988;362782.70746645995;461604.3712724691;191043.86763256477;191043.86763256477;269.4386038378116;5350441.826566039;2567691.8780747717;303759.15335901297;1764015.1050657702;0;279;301;151;336;360;316;7;186;188;1844093345375.4563;736831287804.6542;1454060784835.0527;40003.90396290292;6989.479677364195;-0.0;5756.476557638384;6918590.483731978;1311314.4181617042;0.0;6959780.621967447;3.1010080494556993;0.26950016121695874
8864;2019-08-07 21:27:45.089;849;837;260;261;238;13;187;3;16;13;664;268;16;83;224;156;273;692;231;216;187;-84;698;320;324;130;324;270;701;-3.0;-1.0;1112.0;181.0;0.0;1;100;67;1;0;0;0;0;0;0;1;1;0;0;0;22456.189453125;11276.9267578125;0.0;2779.2841796875;856.0;319965;582.0;-1.0;Calculated values ==>;1565206065.089;358.06000000000006;356.86;299.16;299.26000000000005;296.96000000000004;274.46000000000004;269.9613774848165;291.86;273.46000000000004;274.76000000000005;274.46000000000004;339.56000000000006;299.96000000000004;274.76000000000005;281.46000000000004;295.56;288.76000000000005;300.46000000000004;342.36;294.76000000000005;291.86;331.36;358.76;264.76000000000005;240.39332010688793;263.82572766246335;269.9613774848165;296.26000000000005;6980000.0;3200000.0;3240000.0;1300000.0;3240000.0;2700000.0;7009999.999999999;0.0;0.0;0.18533333333333332;0.030166666666666668;0.0;0.0;-0.0024826028972466923;11276.9267578125;0.0;2779.2841796875;22456.189453125;508013.5038303394;506141.9421075745;273695.10681675083;274211.4475105315;263743.12152914895;432574.8076454491;463407.99385301553;450247.78194653615;471368.7123706365;522317.8371634;480226.0296005653;450247.78194653615;458711.2380596926;468053.8105148602;460039.04736086563;281666.54828646436;485705.54683473276;467059.67731992557;463407.99385301553;244179.05427248686;359002.21368891856;461855.2709114869;190989.877172541;191043.86763256477;269.41643708641595;5350836.18554878;2567873.9431563104;303805.0244872863;1764045.976569222;0;279;301;151;336;360;316;7;186;188;1844287983720.283;736910162819.584;1454221833819.9094;48049.131684780434;8171.106044458202;-0.0;0.0;6919324.026666211;1311440.7163688391;0.0;6959828.577414682;3.9996723141974857;0.39362424207471475
8865;2019-08-07 21:28:45.109;866;847;265;268;238;18;188;4;20;10;676;267;19;82;225;158;273;730;230;216;188;-86;750;323;326;129;328;272;754;-2.0;0.0;1498.0;390.0;0.0;1;100;73;1;0;0;0;0;0;0;1;1;0;0;0;25082.048828125;12478.72265625;0.0;2793.92895507812;835.0;319966;599.0;-1.0;Calculated values ==>;1565206125.109;359.76;357.86;299.66;299.96000000000004;296.96000000000004;274.96000000000004;270.30646906291605;291.96000000000004;273.56;275.16;274.16;340.76;299.86;275.06;281.36;295.66;288.96000000000004;300.46000000000004;346.16;294.76000000000005;291.96000000000004;333.06;356.66;264.56;240.16925963744896;264.08650396036035;270.30646906291605;296.16;7500000.0;3229999.9999999995;3260000.0;1290000.0;3279999.9999999995;2720000.0;7540000.000000001;0.0;0.0;0.24966666666666668;0.065;0.0;0.0;-0.0024860814774952055;12478.72265625;0.0;2793.92895507812;25082.048828125;505807.8528944305;502817.11028274446;271564.8596761355;272886.8884025645;260912.962293281;432409.1687467413;463236.89003087144;450408.6327923818;471210.4692309434;523394.329825699;479872.02144325344;450278.0208257825;458269.3293931512;467615.7786679059;459829.06531153317;275526.28618799854;485781.17044297536;466775.1059210847;463236.89003087144;251290.9062238717;350183.7266411821;461806.76794483344;191200.47415535885;191043.86763256477;269.5131564870168;5351232.469584992;2568071.9728892795;303851.48341120884;1764045.976569222;0;279;301;151;336;360;316;7;186;188;1844483048720.221;736987888719.5593;1454384488019.8577;64715.636939710064;17589.40909631585;-0.0;0.0;6920264.046306585;1311655.458885264;0.0;6959828.577414682;5.38904756885688;0.5633537098743214
8866;2019-08-07 21:29:45.100;890;861;265;268;247;27;189;5;28;10;686;266;25;83;222;161;273;764;230;215;189;-89;746;339;340;133;344;274;749;581.0;-1.0;1537.0;384.0;0.0;1;100;76;1;0;0;0;0;0;0;1;1;0;0;0;26724.958984375;12678.3125;0.0;2797.91064453125;817.0;319967;640.0;-1.0;Calculated values ==>;1565206185.1;362.16;359.26;299.66;299.96000000000004;297.86;275.86;272.10816812424576;292.06;273.66;275.96000000000004;274.16;341.76;299.76000000000005;275.66;281.46000000000004;295.36;289.26000000000005;300.46000000000004;349.56000000000006;294.66;292.06;337.16;354.86;264.26000000000005;241.05796691057077;264.3458800820626;272.10816812424576;296.16;7459999.999999999;3390000.0;3400000.0;1330000.0;3440000.0;2740000.0;7490000.000000001;0.09683333333333333;0.0;0.25616666666666665;0.064;0.0;0.09683333333333333;-0.0024890185497996585;12678.3125;0.0;2797.91064453125;26724.958984375;509432.92240723356;505205.1332581372;271935.10105705145;273280.2842645982;264529.64005011215;431480.97241316177;461244.56989116676;451093.1018646111;470676.0732030181;524266.1610943243;479516.68296974245;450701.864587524;458072.70296449034;464939.5911609706;457678.10463056795;275887.4735524719;491387.1102576852;464623.95048521506;461244.56989116676;268448.3696465944;342627.88924589846;460905.83377634495;195969.0807225749;195969.0807225749;271.5083738735623;5351664.129890883;2568281.583402401;303898.0750846905;1764045.976569222;0;279;301;151;336;360;316;7;186;188;1844682818750.0112;737066476929.4769;1454548263449.6858;65354.2700825516;16955.952195441285;-0.0;25687.50986782531;6921347.799609916;1311943.2937140248;0.0;6960042.6078873025;6.978300269854973;0.5354944354792197
8867;2019-08-07 21:30:45.090;914;875;251;254;252;38;191;5;36;11;690;266;33;84;219;165;273;775;228;215;191;-94;745;354;354;137;359;280;748;508.0;-1.0;1443.0;387.0;0.0;1;100;96;1;0;0;0;0;0;0;1;1;0;0;0;26243.697265625;14273.544921875;0.0;2840.31079101562;805.0;319968;687.0;-1.0;Calculated values ==>;1565206245.09;364.56000000000006;360.66;298.26000000000005;298.56;298.36;276.96000000000004;273.7412296467126;292.26000000000005;273.66;276.76000000000005;274.26000000000005;342.16;299.76000000000005;276.46000000000004;281.56;295.06;289.66;300.46000000000004;350.66;294.66;292.26000000000005;341.86;353.66;263.76000000000005;241.92719264551067;265.11578078379944;273.7412296467126;295.96000000000004;7450000.0;3540000.0;3540000.0;1370000.0;3590000.0;2800000.0;7480000.0;0.08466666666666667;0.0;0.2405;0.0645;0.0;0.08466666666666667;-0.002490953519246617;14273.544921875;0.0;2840.31079101562;26243.697265625;512751.90336785524;507217.6691160047;266150.9256386423;267353.8783553642;266549.0986787121;430542.39183029096;459330.1300862276;451068.9413148252;470236.29553865286;524201.29436359345;478781.8248337077;450674.2481131922;457228.9475220165;462316.2933191314;455763.57488601323;275979.7068280752;493099.2744163296;462540.9979189812;459330.1300862276;288127.0477506168;337592.078488485;459792.93487889617;199718.29987775415;199718.29987775415;273.06256156747503;5352105.461792125;2568506.1447811504;303945.05243246444;1764045.976569222;0;279;301;151;336;360;316;7;186;188;1844890984050.0444;737147463429.4897;1454714435749.7122;60449.82926561559;16774.81395757366;-0.0;21980.468290984085;6922395.992376735;1312224.336583725;0.0;6960439.774833164;5.796771527029374;0.45615425814047156
8868;2019-08-07 21:31:45.121;928;889;239;240;235;54;196;10;44;13;693;266;44;87;217;170;273;780;226;214;196;-100;723;369;365;135;374;291;726;1618.0;-2.0;1382.0;399.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;22737.259765625;14110.2490234375;0.0;2953.92822265625;797.0;319969;712.0;-1.0;Calculated values ==>;1565206305.121;365.96000000000004;362.06000000000006;297.06;297.16;296.66;278.56;275.3239800832674;292.76000000000005;274.16;277.56;274.46000000000004;342.46000000000004;299.76000000000005;277.56;281.86;294.86;290.16;300.46000000000004;351.16;294.56;292.76000000000005;344.36;352.86;263.16;241.49495122638035;266.49643012054327;275.3239800832674;295.76000000000005;7230000.0;3690000.0;3650000.0;1350000.0;3740000.0;2910000.0;7259999.999999999;0.26966666666666667;0.0;0.23033333333333333;0.0665;0.0;0.26966666666666667;-0.0024922331642077914;14110.2490234375;0.0;2953.92822265625;22737.259765625;516388.9432533747;510978.97347131243;262700.1838666045;263087.1608399753;261176.50434575466;429537.3511455088;458262.81198973843;450152.9877049964;470701.3423759907;523634.1168544194;477418.1455630104;450152.9877049964;455803.70082585106;459733.20837523334;453937.81769967073;278246.2297173196;495956.4829540099;460725.85706771415;458262.81198973843;298599.4468028795;334235.48183727637;459496.98480789416;204044.43788156065;204044.43788156065;274.8187164428809;5352513.847325218;2568742.7986059044;303993.36270510685;1764045.976569222;0;279;301;151;336;360;316;7;186;188;1845106795495.538;737229105589.6765;1454885824255.1042;56687.00264266471;16987.59437060118;-0.0;68554.22155117194;6923372.636984009;1312505.8353530285;0.0;6961194.620385712;8.334935608864246;0.40627748435820454
8869;2019-08-07 21:32:45.101;925;894;232;232;214;78;203;25;47;21;704;266;60;90;215;175;273;751;225;214;203;-109;727;385;375;135;389;301;727;-1.0;-1.0;351.0;-1.0;0.0;0;94;16;1;0;1;0;0;0;0;1;1;0;0;0;31506.35546875;25473.306640625;0.0;3019.61840820312;791.0;319970;724.0;-1.0;Calculated values ==>;1565206365.101;365.66;362.56000000000006;296.36;296.36;294.56;280.96000000000004;276.9606089950914;293.46000000000004;275.66;277.86;275.26000000000005;343.56000000000006;299.76000000000005;279.16;282.16;294.66;290.66;300.46000000000004;348.26;294.56;293.46000000000004;345.56000000000006;352.26;262.26000000000005;241.49495122638035;267.7187500070086;276.9606089950914;295.66;7270000.0;3850000.0;3750000.0;1350000.0;3890000.0;3010000.0;7270000.0;0.0;0.0;0.058499999999999996;0.0;0.0;0.0;-0.0024931874434539186;25473.306640625;0.0;3019.61840820312;31506.35546875;515674.1170783824;511563.8229435675;260008.88805208224;260008.88805208224;253664.89176962397;428391.1821097931;457625.98977453524;448726.1184418108;471484.10707214737;523984.99309548415;476159.2914501762;450506.6178912395;454516.78699318203;457051.6753889516;451886.06414647534;277795.30965667363;491682.81431042013;459160.65457486856;457625.98977453524;303627.53096179874;331718.34850182006;458590.13686321577;209469.92445845588;204044.43788156065;276.9606089950914;5352965.726775606;2569072.5516155553;304043.1256671947;1764045.976569222;0;279;302;151;336;360;316;7;186;188;1845328721495.6086;737310078589.7023;1455063365055.1606;13996.487348026261;0.0;-0.0;0.0;6923961.469724424;1312647.351451733;0.0;6961765.715137093;0.4912267632768689;0.04048147333465989
8870;2019-08-07 21:33:45.122;897;891;238;238;214;84;207;57;20;35;719;266;39;69;215;179;273;777;225;214;206;-120;755;397;379;134;401;293;750;2202.0;-1.0;1840.0;168.0;0.0;66;85;85;1;0;1;1;0;0;0;1;1;0;0;0;43709.32421875;31771.607421875;6727.87646484375;2863.35375976562;781.0;319971;731.0;-1.0;Calculated values ==>;1565206425.122;362.86;362.26;296.96000000000004;296.96000000000004;294.56;281.56;278.1552637130107;293.86;278.86;275.16;276.66;345.06000000000006;299.76000000000005;277.06;280.06;294.66;291.06;300.46000000000004;350.86;294.56;293.76000000000005;346.26;351.26;261.16;241.2770596917726;266.74333088950624;278.1552637130107;295.66;7550000.0;3970000.0000000005;3790000.0;1340000.0;4010000.0;2930000.0;7500000.0;0.367;0.0;0.30666666666666664;0.028;0.0;0.367;-0.0024947674673923997;31771.607421875;6727.87646484375;2863.35375976562;43709.32421875;509626.1724758744;509231.080653028;261102.66138342544;261102.66138342544;252821.5462657966;427480.44529683504;457540.94686956296;446495.9474332573;472981.82504853373;526185.2086482384;477167.85936259606;449111.07896416564;453123.18777081737;455064.239215404;450343.3938040241;275091.1841371179;493195.1156565022;458524.62916302506;457399.7865327986;306560.99450073834;327523.71359711495;457636.89442952105;211902.69160228592;211902.69160228592;277.9301751458927;5353592.743484445;2569549.759529681;304092.1675938551;1764102.0618293167;0;279;302;152;336;360;316;7;186;188;1845555000665.2634;737390806834.5791;1455241627424.8887;71941.93178816455;6880.557679162584;-0.0;90097.43383949816;6924677.873869856;1312704.7095005983;0.0;6962516.7898687925;4.083857223494497;0.14740167178686317
8871;2019-08-07 21:34:45.102;877;879;246;245;218;82;75;70;6;48;728;266;23;48;215;176;273;804;224;211;76;-128;771;399;375;135;403;297;765;4177.0;0.0;1371.0;0.0;0.0;98;88;98;1;0;1;1;0;0;0;1;1;0;0;0;47344.1328125;33633.97265625;8054.958984375;2913.74609375;772.0;319972;725.0;-1.0;Calculated values ==>;1565206485.102;360.86;361.06000000000006;297.76000000000005;297.66;294.96000000000004;281.36;278.3517537891185;280.66;280.16;273.76000000000005;277.96000000000004;345.96000000000004;299.76000000000005;275.46000000000004;277.96000000000004;294.66;290.76000000000005;300.46000000000004;353.56000000000006;294.26000000000005;280.76000000000005;345.66;350.36;260.36;241.49495122638035;267.23344911666527;278.3517537891185;295.56;7709999.999999999;3990000.0;3750000.0;1350000.0;4029999.9999999995;2970000.0;7650000.0;0.6961666666666667;0.0;0.2285;0.0;0.0;0.6961666666666667;-0.0024961782702622726;33633.97265625;8054.958984375;2913.74609375;47344.1328125;505506.5956900081;506303.66262006265;263312.46575243527;262942.5998657461;253602.0358331829;427324.32861471217;437884.1519122307;443722.45720771677;474117.84615207044;526810.4546325646;476665.0723274065;446142.09852666856;449600.9986812863;454727.17257459695;449514.8782601013;273804.8697626018;495677.72481211676;458743.9286767682;438057.5630934758;304046.57827927166;323749.15769815433;456667.04784887814;213019.71711349513;213019.71711349513;278.3517537891185;5354351.26936701;2570094.624348338;304140.2940451501;1764225.2110613342;0;279;302;152;336;360;316;7;186;188;1845781125265.3354;737471479934.6047;1455418568424.9448;52715.57611152965;0.0;-0.0;156663.8471097299;6925716.3401651615;1312762.028368616;0.0;6964572.448429354;4.694324059828636;0.05481429499323702
