;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8872;2019-08-07 21:35:45.153;863;868;250;249;221;64;50;65;-2;55;733;266;10;39;216;161;274;811;222;208;50;-130;799;383;353;135;385;286;781;3644.0;-2.0;796.0;123.0;0.0;80;84;98;1;0;1;1;0;1;0;1;1;0;0;0;66892.6796875;34513.71484375;26417.30859375;2783.33984375;763.0;319973;728.0;-1.0;Calculated values ==>;1565206545.153;359.46000000000004;359.96000000000004;298.16;298.06;295.26000000000005;279.56;276.758820704277;278.16;279.66;272.96000000000004;278.66;346.46000000000004;299.76000000000005;274.16;277.06;294.76000000000005;289.26000000000005;300.56;354.26;293.96000000000004;278.16;345.96000000000004;349.46000000000004;260.16;241.49495122638035;265.87368984753493;276.758820704277;295.36;7990000.000000001;3829999.9999999995;3529999.9999999995;1350000.0;3850000.0;2860000.0;7809999.999999999;0.6073333333333333;0.0;0.13266666666666665;0.0205;0.0;0.6073333333333333;-0.002497578380304119;34513.71484375;26417.30859375;2783.33984375;66892.6796875;501057.41976479074;503369.8706951635;263993.2603218748;263626.5631351828;254020.69502203036;428538.6833535345;438605.5651969677;444790.9268721922;474798.75670687103;528184.062750692;478040.6794835885;446459.2812402167;450388.6457709823;457843.1210800766;450139.80940649187;272265.71223540255;495175.28513151105;461764.645383927;438605.5651969677;305303.7579410727;319975.17213553557;456463.90377742366;208465.18383343582;208465.18383343582;276.5732964943328;5355304.051983808;2570663.0044580773;304187.81011574826;1764512.7241369467;0;279;302;152;336;361;316;7;186;188;1845999710905.7659;737552548784.7644;1455593617090.2896;31352.54857647501;5083.973758851751;-0.0;139771.92494811834;6926417.503354825;1312804.4308281709;0.0;6967044.84628809;2.765600065806513;0.02626450594969154
8873;2019-08-07 21:36:45.113;858;860;254;253;223;53;84;53;-15;56;732;266;-7;22;219;148;274;810;221;208;85;-126;767;372;345;132;375;271;750;1906.0;-1.0;1111.0;198.0;0.0;98;68;98;1;0;1;1;0;1;0;1;1;0;0;0;65300.046875;33188.1484375;26071.26171875;2556.59375;755.0;319974;735.0;0.0;Calculated values ==>;1565206605.113;358.96000000000004;359.16;298.56;298.46000000000004;295.46000000000004;278.46000000000004;275.63479819532273;281.56;278.46000000000004;271.66;278.76000000000005;346.36;299.76000000000005;272.46000000000004;275.36;295.06;287.96000000000004;300.56;354.16;293.96000000000004;281.66;346.66;348.66;260.56;240.83765695389522;263.95629194202945;275.63479819532273;295.26000000000005;7670000.0;3720000.0000000005;3450000.0;1320000.0;3750000.0;2710000.0;7500000.0;0.31766666666666665;0.0;0.18516666666666665;0.033;0.0;0.31766666666666665;0.0;33188.1484375;26071.26171875;2556.59375;65300.046875;503200.91978967685;504979.2591561626;267230.8593314234;266829.0952903933;255823.63118766458;429328.3091220336;445667.1262845363;445943.81867412257;475277.9249437056;529235.118181039;479881.8004795634;447022.09941561316;450848.6639803379;459852.2615219454;450185.13964661234;274562.09950167814;497957.549451073;462974.97572950355;445818.22484631644;308237.3991652946;316620.98725437425;457348.88659692864;205030.89038867567;205030.89038867567;275.21271196279906;5356404.923630782;2571226.8105287417;304232.2798959166;1764949.8372849226;0;279;302;152;336;361;316;7;186;188;1846208971305.067;737632595384.4971;1455760605689.7317;44609.04388752191;8326.493874872349;-0.0;76490.10991271054;6927050.094614399;1312916.1102221475;0.0;6968845.828450165;2.093723946817905;0.06597996855560052
8874;2019-08-07 21:37:45.114;853;856;257;256;227;47;129;45;-9;53;723;266;-8;11;220;149;274;800;224;208;129;-118;745;367;343;135;370;255;729;1622.0;-2.0;1165.0;375.0;0.0;98;68;98;1;0;1;1;0;1;0;1;1;0;0;0;63648.9296875;32170.1953125;25344.923828125;2391.84790039062;747.0;319975;741.0;-1.0;Calculated values ==>;1565206665.114;358.46000000000004;358.76;298.86;298.76000000000005;295.86;277.86;275.1157276137837;286.06;277.66;272.26000000000005;278.46000000000004;345.46000000000004;299.76000000000005;272.36;274.26000000000005;295.16;288.06;300.56;353.16;293.96000000000004;286.06;347.26;347.86;261.36;241.49495122638035;261.82340779136865;275.1157276137837;295.56;7450000.0;3670000.0000000005;3429999.9999999995;1350000.0;3700000.0;2550000.0;7290000.000000001;0.2703333333333333;0.0;0.19416666666666668;0.0625;0.0;0.2703333333333333;-0.0025000408625650496;32170.1953125;25344.923828125;2391.84790039062;63648.9296875;504450.8166998406;506266.29282569024;269897.73917947;269460.32287852495;258098.70533488548;429675.2189834977;452599.05384050973;449737.593453776;474604.2872109489;529541.0147383036;481803.8917423909;449865.4974072816;452272.36108738004;460767.82771810255;451234.9213390781;276471.2889878848;498505.78228500613;463274.4241432388;452599.05384050973;310752.19949742197;313267.23492439475;457680.70104848244;202834.4228147782;202834.4228147782;274.3407634609566;5357479.516348022;2571771.472472379;304273.51759706746;1765378.3126401352;0;279;302;152;336;361;316;7;186;188;1846415374745.6377;737712696719.7186;1455918408320.1682;47940.3656324054;15927.892389606515;-0.0;67519.70525395608;6927821.352549949;1313118.2334769086;0.0;6970045.930247903;2.1932000527753734;0.0991430070484735
8875;2019-08-07 21:38:45.124;848;851;258;257;229;44;152;40;-3;50;703;264;-7;12;221;151;274;794;223;208;152;-109;729;363;342;139;366;240;718;1451.0;-1.0;1140.0;274.0;0.0;98;84;1;1;0;1;1;0;1;0;1;1;0;0;0;55297.9453125;24358.34375;24740.927734375;2285.0595703125;738.0;319976;753.0;-1.0;Calculated values ==>;1565206725.124;357.96000000000004;358.26;298.96000000000004;298.86;296.06;277.56;274.69669130483857;288.36;277.16;272.86;278.16;343.46000000000004;299.56;272.46000000000004;274.36;295.26000000000005;288.26000000000005;300.56;352.56000000000006;293.96000000000004;288.36;348.46000000000004;346.96000000000004;262.26000000000005;242.35481222062532;259.7329541166123;274.69669130483857;295.46000000000004;7290000.000000001;3629999.9999999995;3420000.0000000005;1390000.0;3660000.0;2400000.0;7180000.0;0.24183333333333332;0.0;0.19;0.04566666666666667;0.0;0.24183333333333332;-0.0025014109287799895;24358.34375;24740.927734375;2285.0595703125;55297.9453125;505172.9791750799;506545.645196293;271198.85357932496;270739.2130275666;259338.3227175224;429947.3805835815;455964.4225916002;453138.8406782816;473796.9418580429;528666.7717404079;483354.5558604331;452649.70983556885;454959.1652679677;461518.9443161543;452236.2547372325;278112.1217438188;498693.5045892587;463423.6882333147;455964.4225916002;315782.5089487807;309494.7701623936;457961.4968331859;202287.4901137412;202287.4901137412;274.1096643308959;5358470.905510191;2572242.622143018;304312.4983216886;1765795.7643001056;0;279;302;152;336;361;316;7;186;188;1846620908995.605;737794910419.7056;1456066933070.1445;47661.75660726268;11675.779640187975;-0.0;61347.53817089557;6928618.169682545;1313348.3024155537;0.0;6971120.002925222;2.3486746239802767;0.10112182516507498
8876;2019-08-07 21:39:45.125;837;841;257;255;226;40;163;36;3;47;672;263;-4;28;222;151;274;780;224;206;162;-104;702;358;340;137;361;243;695;1155.0;-1.0;659.0;57.0;0.0;98;80;89;1;0;0;1;0;1;0;1;1;0;0;0;42938.81640625;12886.794921875;23650.33984375;2310.73950195312;729.0;319977;762.0;0.0;Calculated values ==>;1565206785.125;356.86;357.26;298.86;298.66;295.76000000000005;277.16;274.1680685717883;289.46000000000004;276.76000000000005;273.46000000000004;277.86;340.36;299.46000000000004;272.76000000000005;275.96000000000004;295.36;288.26000000000005;300.56;351.16;293.76000000000005;289.36;349.36;346.06000000000006;262.76000000000005;241.92719264551067;260.1585393101385;274.1680685717883;295.56;7020000.0;3579999.9999999995;3400000.0;1370000.0;3610000.0;2430000.0;6950000.0;0.1925;0.0;0.10983333333333332;0.0095;0.0;0.1925;0.0;12886.794921875;23650.33984375;2310.73950195312;42938.81640625;506054.0215358587;507204.3053394875;272754.4492404465;271754.4080506684;259364.1042351532;430280.9020939914;457785.8010403272;453357.1757418395;473762.2839209553;525297.9053546234;482895.85620415583;452497.5742678772;456388.25082575704;462413.7112240227;453109.7795175533;281691.4070638095;498904.63816926896;463462.4626941002;457651.0229930604;319555.8750819185;305722.83045113535;458782.81324599974;202040.0734501815;202040.0734501815;273.9905809773455;5359289.558834186;2572553.003471178;304350.79728555;1766199.031583779;0;279;302;152;336;361;316;7;186;188;1846825512405.358;737877711799.6056;1456211835484.9695;27602.995068367105;2439.0560280602735;-0.0;49205.10778700419;6929245.386399188;1313465.9280063743;0.0;6972041.290328292;2.039935527426532;0.054196626199863394
8877;2019-08-07 21:40:45.115;812;818;260;259;225;32;169;31;7;43;650;264;2;56;223;150;273;741;227;208;169;-99;689;347;341;135;350;257;684;1129.0;-1.0;167.0;78.0;0.0;52;68;49;1;0;0;1;0;1;0;1;1;0;0;0;38277.48046875;9748.673828125;21554.9765625;2411.486328125;720.0;319978;768.0;-1.0;Calculated values ==>;1565206845.115;354.36;354.96000000000004;299.16;299.06;295.66;276.36;272.9856168485579;290.06;276.26000000000005;273.86;277.46000000000004;338.16;299.56;273.36;278.76000000000005;295.46000000000004;288.16;300.46000000000004;347.26;293.96000000000004;290.06;349.96000000000004;345.16;263.26000000000005;241.49495122638035;262.0952818180154;272.9856168485579;295.86;6890000.000000001;3470000.0000000005;3410000.0;1350000.0;3500000.0;2570000.0;6840000.000000001;0.18816666666666665;0.0;0.02783333333333333;0.013000000000000001;0.0;0.18816666666666665;-0.0025041181581266134;9748.673828125;21554.9765625;2411.486328125;38277.48046875;503834.8634370024;505091.0701473656;275548.0466370658;274982.6941166667;259558.90116893838;430988.63858405815;458431.80727820273;451416.14574559574;473631.01605711324;521934.3842877313;481346.7607857726;450781.04685447155;457494.3168154819;464188.3465130001;454851.4308136506;283298.12957829644;494524.3368256389;463572.6479362492;458431.80727820273;322071.7610967587;301951.40411888575;459597.5905597102;198802.3964487894;198802.3964487894;272.6708642668171;5359966.24850784;2572741.600939307;304390.1426088266;1766575.6797687293;0;279;302;152;336;361;316;7;186;188;1847029778355.3904;737959298199.6185;1456361810484.9934;7031.082688761109;3390.337523441971;-0.0;48853.60080440127;6929533.9556109905;1313514.4981895979;0.0;6972858.310040699;1.7581130253474468;0.0193040989469028
8878;2019-08-07 21:41:45.126;790;797;262;261;227;23;175;23;10;38;648;263;8;74;223;151;273;718;228;208;174;-97;683;338;331;135;341;262;680;2685.0;-1.0;18.0;229.0;0.0;1;64;43;1;0;0;1;0;1;0;1;1;0;0;0;37090.03125;9347.4853515625;19666.927734375;2421.9228515625;710.0;319979;775.0;0.0;Calculated values ==>;1565206905.126;352.16;352.86;299.36;299.26000000000005;295.86;275.46000000000004;271.99741764416325;290.66;275.46000000000004;274.16;276.96000000000004;337.96000000000004;299.46000000000004;273.96000000000004;280.56;295.46000000000004;288.26000000000005;300.46000000000004;344.96000000000004;293.96000000000004;290.56;350.66;344.16;263.46000000000004;241.49495122638035;262.7682575881327;271.99741764416325;295.96000000000004;6830000.0;3379999.9999999995;3310000.0;1350000.0;3410000.0;2620000.0;6800000.0;0.4475;0.0;0.003;0.03816666666666667;0.0;0.4475;0.0;9347.4853515625;19666.927734375;2421.9228515625;37090.03125;501396.01515548344;502621.5058120959;277245.8334490796;276637.0585997721;260561.65682352666;431541.1909327263;460798.70446809864;450909.3518193919;473143.78782676667;521321.7293075059;480637.14905294124;450652.81089344603;458881.5342823321;465504.60677079705;456489.45741316373;284596.92736944515;491672.9313438259;465045.8800973345;460668.1580795706;325007.27902157017;297761.5184850505;459798.7106894949;196158.52668587057;196158.52668587057;271.5805293765943;5360594.426249447;2572900.7647736077;304430.42840297736;1766919.2586153096;0;279;302;152;336;361;316;7;186;188;1847231415315.1147;738040313049.5078;1456517539029.7805;764.252475400564;10062.267022804997;-0.0;118368.06004868077;6929598.928646809;1313626.6237799204;0.0;6974252.079356775;4.109721304790225;0.018987569707866973
8879;2019-08-07 21:42:45.106;784;791;262;261;222;11;180;12;11;31;653;262;11;83;224;147;273;718;228;209;180;-96;694;323;327;135;326;261;693;315.0;-1.0;0.0;215.0;0.0;1;58;29;1;0;0;1;0;1;0;1;1;0;0;0;37341.3203125;8556.4443359375;20294.828125;2390.09106445312;699.0;319980;775.0;-1.0;Calculated values ==>;1565206965.106;351.56000000000006;352.26;299.36;299.26000000000005;295.36;274.26000000000005;270.30646906291605;291.16;274.36;274.26000000000005;276.26000000000005;338.46000000000004;299.36;274.26000000000005;281.46000000000004;295.56;287.86;300.46000000000004;344.96000000000004;294.06;291.16;350.66;343.06000000000006;263.56;241.49495122638035;262.63441904999945;270.30646906291605;295.96000000000004;6940000.000000001;3229999.9999999995;3270000.0000000005;1350000.0;3260000.0;2610000.0;6930000.0;0.0525;0.0;0.0;0.035833333333333335;0.0;0.0525;-0.0025072204934564334;8556.4443359375;20294.828125;2390.09106445312;37341.3203125;499551.4524784741;500608.1856338662;275615.6575151963;275064.75201242784;257960.48267874762;432409.1687467413;462060.0698768135;451215.39434274647;472460.9817075043;521916.62578223745;480647.2238001213;451215.39434274647;460126.30571894493;467772.9109720963;458390.42875430913;282353.83616424206;490347.14196038886;465753.05998661753;462060.0698768135;325007.27902157017;293153.3411634106;459899.2253471605;188047.1691845883;188047.1691845883;268.20835995136883;5361214.480758911;2573049.91445458;304470.5151522516;1767252.1622426996;0;279;302;152;336;361;316;7;186;188;1847428749515.1775;738121286049.5336;1456674386729.8303;0.0;9741.365345825503;-0.0;14385.677286341823;6929605.295294516;1313791.5990396214;0.0;6975357.991741204;0.7722787967483777;0.050722656964251794
8880;2019-08-07 21:43:45.106;793;783;252;247;229;15;184;5;13;25;656;261;13;89;221;151;273;648;230;208;183;-98;639;333;338;138;338;269;641;-2.0;0.0;1695.0;438.0;0.0;1;69;34;1;0;0;1;0;0;0;1;1;0;0;0;19209.642578125;8207.76953125;3373.2041015625;2516.0703125;690.0;319981;770.0;0.0;Calculated values ==>;1565207025.106;352.46000000000004;351.46000000000004;298.36;297.86;296.06;274.66;271.4400167685773;291.56;273.66;274.46000000000004;275.66;338.76;299.26000000000005;274.46000000000004;282.06;295.26000000000005;288.26000000000005;300.46000000000004;337.96000000000004;293.96000000000004;291.46000000000004;350.16;342.16;263.36;242.14157278889297;263.6948088759802;271.4400167685773;296.16;6390000.0;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;2690000.0;6409999.999999999;0.0;0.0;0.2825;0.073;0.0;0.0;0.0;8207.76953125;3373.2041015625;2516.0703125;19209.642578125;505792.6475493719;504297.92287330306;397767.7046929255;273296.9893173816;263946.79919013253;431837.87352777255;460895.5283090715;450037.7033802001;471477.517547777;521573.97995099897;479567.273795608;450037.7033802001;459603.356773844;465683.47458980745;457307.82360699086;409904.246710784;485769.080158157;464017.7181123073;460764.02338247985;322910.4453824919;289383.54333396035;459234.29461077973;193342.89191944344;188047.1691845883;270.4239953937856;5361685.738782999;2573189.6162368064;304511.39983039285;1767449.3958445876;0;279;302;152;336;361;316;7;186;188;1847628249515.1775;738203186049.5336;1456833386729.8303;72516.28423766374;19410.07239646755;-0.0;0.0;6930209.597663163;1314034.527687474;0.0;6975477.872385257;6.520966877222392;0.6800942336588676
8881;2019-08-07 21:44:45.107;801;774;247;246;228;21;185;3;14;20;659;261;15;91;221;157;274;521;229;209;185;-100;647;330;335;138;335;275;649;-1.0;-1.0;1492.0;246.0;0.0;1;71;51;1;0;0;1;0;0;0;1;1;0;0;0;19746.703125;9358.65625;3480.55004882812;2592.6328125;682.0;319982;763.0;0.0;Calculated values ==>;1565207085.107;353.26;350.56000000000006;297.86;297.76000000000005;295.96000000000004;275.26000000000005;271.1026128081217;291.66;273.46000000000004;274.56;275.16;339.06000000000006;299.26000000000005;274.66;282.26000000000005;295.26000000000005;288.86;300.56;325.26000000000005;294.06;291.66;349.46000000000004;341.36;263.16;242.14157278889297;264.4750485637546;271.1026128081217;296.06;6470000.0;3300000.0;3350000.0;1380000.0;3350000.0;2750000.0;6490000.000000001;0.0;0.0;0.24866666666666667;0.041;0.0;0.0;0.0;9358.65625;3480.55004882812;2592.6328125;19746.703125;506128.579853354;502373.0760050218;272294.0114580395;271727.5172567218;262919.94338752516;432012.3539207929;461487.91114699474;449072.69241234916;470986.4579689568;521394.631986013;478832.88638076885;449205.18453920004;458902.68449210824;466116.108906042;458590.48835325823;406834.5568498897;465285.1132738714;464588.0836824697;461487.91114699474;319975.17213553557;286033.001929769;459031.84620053536;193354.4511401746;188047.1691845883;270.4178321988723;5362010.380408693;2573336.005558503;304553.9730660944;1767506.5114145759;0;279;302;152;336;361;316;7;186;188;1847830152880.7358;738285987429.7626;1456996589450.2817;63588.60266301408;10892.773197474793;-0.0;0.0;6931343.823960596;1314287.0556101836;0.0;6975477.872385257;4.826474364018868;0.47183006492452345
8882;2019-08-07 21:45:45.107;803;782;249;250;229;21;187;2;16;18;665;263;17;87;221;161;274;505;228;212;186;-102;676;325;329;137;329;280;678;8.0;-1.0;964.0;153.0;0.0;1;66;69;1;0;0;1;0;0;0;1;1;0;0;0;21443.05078125;11123.5205078125;3704.88623046875;2611.36962890625;675.0;319983;754.0;-1.0;Calculated values ==>;1565207145.107;353.46000000000004;351.36;298.06;298.16;296.06;275.26000000000005;270.5352231155435;291.86;273.36;274.76000000000005;274.96000000000004;339.66;299.46000000000004;274.86;281.86;295.26000000000005;289.26000000000005;300.56;323.66;294.36;291.76000000000005;348.56000000000006;340.66;262.96000000000004;241.92719264551067;265.11578078379944;270.5352231155435;295.96000000000004;6759999.999999999;3250000.0;3290000.0;1370000.0;3290000.0;2800000.0;6780000.0;0.0013333333333333333;0.0;0.16066666666666668;0.025500000000000002;0.0;0.0013333333333333333;-0.002510690854711812;11123.5205078125;3704.88623046875;2611.36962890625;21443.05078125;503793.87184914056;500769.0852311976;270348.87666241644;270847.19272628654;261477.25637124895;432297.2667888766;462658.4816925321;448412.9703041011;470923.7305949869;521609.03264012333;478442.5275719986;448547.1960637226;457605.2194222044;466974.0230807044;459906.44048431347;388619.9358532469;458333.0210684719;465842.380927964;462529.812279851;316201.74473053816;283101.5729112263;458985.09233437356;192065.02146172605;192065.02146172605;269.87426980092226;5362353.6283579115;2573506.690364818;304597.3397531061;1767566.3900502366;0;279;302;152;336;361;316;7;186;188;1848029352880.7358;738368487429.7626;1457163089450.2817;41186.5704473416;6806.461807252512;-0.0;360.61972109083325;6932216.950403182;1314434.549235223;0.0;6975480.877549599;2.7726073406916574;0.2666281265980409
8883;2019-08-07 21:46:45.128;810;799;255;257;230;18;188;3;21;14;672;264;20;82;222;163;274;602;230;215;188;-106;724;321;325;135;325;278;727;-2.0;0.0;1043.0;253.0;0.0;1;56;74;1;0;0;1;0;0;0;1;1;0;0;0;23680.041015625;12171.7548828125;3995.8818359375;2526.76831054688;666.0;319984;745.0;0.0;Calculated values ==>;1565207205.128;354.16;353.06000000000006;298.66;298.86;296.16;274.96000000000004;270.0766712529157;291.96000000000004;273.46000000000004;275.26000000000005;274.56;340.36;299.56;275.16;281.36;295.36;289.46000000000004;300.56;333.36;294.66;291.96000000000004;347.66;339.76;262.56;241.49495122638035;264.86050150153983;270.0766712529157;296.16;7240000.000000001;3210000.0;3250000.0;1350000.0;3250000.0;2780000.0;7270000.0;0.0;0.0;0.17383333333333334;0.042166666666666665;0.0;0.0;0.0;12171.7548828125;3995.8818359375;2526.76831054688;23680.041015625;500372.29841540253;498552.24773271603;269169.1624704787;270045.8718386251;259274.93549974237;432519.89010106167;463386.2195420056;449450.06376546324;470799.25106629904;522497.30869534134;478801.9521500731;449317.26101155125;457302.8776268838;467665.00869348476;460788.3049110963;278683.58897826704;468432.7435387329;466792.6415572695;463386.2195420056;312428.86344474956;279332.9882161641;458892.70176281244;190271.42947439864;192065.02146172605;269.1242141300447;5362729.78573133;2573700.885603997;304640.17255543853;1767630.5855779322;0;279;302;152;336;361;316;7;186;188;1848225621550.4365;738450115989.6381;1457330548040.0264;45053.88592759673;11326.86364816145;-0.0;0.0;6932935.87240654;1314585.7131693203;0.0;6975483.883765744;3.0159156970976753;0.3116046949983887
8884;2019-08-07 21:47:45.119;828;815;261;263;227;18;189;5;30;12;678;264;27;77;223;166;274;676;229;216;189;-118;740;329;331;135;334;274;742;-2.0;-1.0;1631.0;520.0;0.0;1;52;72;1;0;0;1;0;0;0;1;1;0;0;0;25302.787109375;12268.017578125;4115.2451171875;2486.42456054688;660.0;319985;737.0;0.0;Calculated values ==>;1565207265.119;355.96000000000004;354.66;299.26000000000005;299.46000000000004;295.86;274.96000000000004;270.9896433162861;292.06;273.66;276.16;274.36;340.96000000000004;299.56;275.86;280.86;295.46000000000004;289.76000000000005;300.56;340.76;294.76000000000005;292.06;346.86;339.16;261.36;241.49495122638035;264.3458800820626;270.9896433162861;296.06;7400000.0;3290000.0;3310000.0;1350000.0;3340000.0;2740000.0;7420000.0;0.0;0.0;0.2718333333333333;0.08666666666666667;0.0;0.0;0.0;12268.017578125;4115.2451171875;2486.42456054688;25302.787109375;501421.75942208857;499411.74593813816;270697.1047873263;271577.91251798306;257530.4166242398;432069.9255137471;462614.5796048636;451353.2567004854;470603.4154074653;523440.2109325925;479292.42369236914;450962.8242653593;457327.39181888243;466512.62279206933;459933.41496040946;276956.92863890424;478714.70574648643;466058.97053207667;462614.5796048636;309075.640036128;276820.84063482966;457680.70104848244;191651.63878110397;192065.02146172605;269.7189023107879;5363137.914736741;2573904.5198245756;304681.94289616274;1767698.168163562;0;279;302;152;336;361;316;7;186;188;1848422392030.23;738531103839.5531;1457496123199.8525;70595.55647108519;23055.8520631728;-0.0;0.0;6933899.4731970485;1314872.1928215527;0.0;6975483.883765744;4.9630609805246;0.5322755318055059
8885;2019-08-07 21:48:48.119;851;829;248;249;231;27;190;4;40;12;680;263;36;79;221;171;274;708;229;215;190;-132;729;339;340;139;344;276;731;-3.0;0.0;1768.0;474.0;0.0;1;64;76;1;0;0;1;0;0;0;1;1;0;0;0;24112.251953125;12559.568359375;3979.21826171875;2547.14965820312;694.0;319986;729.0;0.0;Calculated values ==>;1565207328.119;358.26;356.06000000000006;297.96000000000004;298.06;296.26000000000005;275.86;272.10816812424576;292.16;273.56;277.16;274.36;341.16;299.46000000000004;276.76000000000005;281.06;295.26000000000005;290.26000000000005;300.56;343.96000000000004;294.66;292.16;346.06000000000006;342.56000000000006;259.96000000000004;242.35481222062532;264.60387354146746;272.10816812424576;296.06;7290000.000000001;3390000.0;3400000.0;1390000.0;3440000.0;2760000.0;7309999.999999999;0.0;0.0;0.2946666666666667;0.079;0.0;0.0;0.0;12559.568359375;3979.21826171875;2547.14965820312;24112.251953125;505583.53375894105;502376.1552897496;265969.2237423958;266376.2210363563;259450.95857551554;431480.97241316177;461375.94141383655;452297.24279538274;470064.77147337084;523486.4000273164;478935.02692598756;451778.747100868;457252.3274001958;464810.65036636207;459018.0476681494;278112.1217438188;484885.76911872573;464623.95048521506;461375.94141383655;305722.83045113535;291058.95107146574;455611.21795654646;194412.84307272264;192065.02146172605;270.880454415847;5363570.296328538;2574121.761201529;304725.9866705768;1767768.9947181274;0;279;302;152;336;361;316;7;186;188;1848633757030.23;738617413839.5531;1457669373199.8525;75989.93645161051;20634.67161582208;-0.0;0.0;6935182.096260122;1315254.484903744;0.0;6975483.883765744;5.062607705142787;0.5272661499809794
8886;2019-08-07 21:49:45.130;867;841;239;239;221;37;191;5;37;13;679;264;37;83;220;176;274;727;231;215;191;-140;725;348;349;140;352;278;727;174.0;-1.0;1620.0;489.0;0.0;0;67;89;1;0;0;1;0;0;0;1;1;0;0;0;23322.90234375;13335.3095703125;3908.916015625;2590.41259765625;757.0;319987;720.0;0.0;Calculated values ==>;1565207385.13;359.86;357.26;297.06;297.06;295.26000000000005;276.86;273.0942459734351;292.26000000000005;273.66;276.86;274.46000000000004;341.06000000000006;299.56;276.86;281.46000000000004;295.16;290.76000000000005;300.56;345.86;294.66;292.26000000000005;345.16;348.86;259.16;242.56692532238324;264.86050150153983;273.0942459734351;296.26000000000005;7250000.0;3479999.9999999995;3490000.0;1400000.0;3520000.0000000005;2780000.0;7270000.0;0.029;0.0;0.26999999999999996;0.08149999999999999;0.0;0.029;0.0;13335.3095703125;3908.916015625;2590.41259765625;23322.90234375;508105.6644015363;504389.8905527322;262646.0008025463;262646.0008025463;256066.2162225123;430925.7729439634;460115.4328828832;451555.4265065439;470028.2500469368;523222.3207833753;478801.9521500731;451555.4265065439;457428.0179345776;463499.5827140881;458254.1349349643;278566.6785259514;488155.91117069236;463291.72860536695;460115.4328828832;301951.40411888575;317459.4925940039;454623.79668579233;196564.43673223827;196564.43673223827;271.78254198182356;5363945.897104793;2574326.801880654;304766.66688760073;1767831.4544993106;0;279;302;152;336;361;316;7;186;188;1848830159925.7688;738696944184.7712;1457827293670.286;68847.5672390625;21031.837836214654;-0.0;7642.978888368702;6936328.947780339;1315584.4084283116;0.0;6975544.402358883;4.916771511582784;0.48040483282903795
8887;2019-08-07 21:50:45.110;875;848;236;236;217;48;193;8;19;15;678;265;22;82;219;182;274;737;231;215;193;-140;719;357;358;138;362;280;721;242.0;0.0;1718.0;451.0;0.0;0;62;98;1;0;0;1;0;0;0;1;1;0;0;0;22982.59765625;14049.693359375;3785.94604492188;2592.40698242188;804.0;319988;708.0;0.0;Calculated values ==>;1565207445.11;360.66;357.96000000000004;296.76000000000005;296.76000000000005;294.86;277.96000000000004;274.0616903277293;292.46000000000004;273.96000000000004;275.06;274.66;340.96000000000004;299.66;275.36;281.36;295.06;291.36;300.56;346.86;294.66;292.46000000000004;343.96000000000004;353.56000000000006;259.16;242.14157278889297;265.11578078379944;274.0616903277293;296.26000000000005;7190000.000000001;3570000.0000000005;3579999.9999999995;1380000.0;3620000.0000000005;2800000.0;7209999.999999999;0.04033333333333333;0.0;0.28633333333333333;0.07516666666666666;0.0;0.04033333333333333;0.0;14049.693359375;3785.94604492188;2592.40698242188;22982.59765625;509694.1388191654;505875.8489079198;261816.25959840664;261816.25959840664;254925.26676888036;430346.717906069;458968.31293219293;448815.1802888358;470494.9286190506;522957.768987637;478668.7706267068;449216.0035223746;456977.57757367886;461860.70334265823;457622.4963666442;279289.60878038226;490245.76523252984;461934.76558694645;458968.31293219293;296923.61432157;337172.47746341303;454953.9445299714;199327.39713865714;199327.39713865714;272.92071328382787;5364331.64764366;2574554.9341681143;304809.8426538891;1767895.556974964;0;279;302;152;336;361;316;7;186;188;1849042189224.9934;738780316384.4663;1457994637869.6738;71436.66857533448;19214.595478913787;-0.0;10472.18360367261;6937497.593396086;1315919.68357573;0.0;6975695.311725869;4.950226063891554;0.45985672212179796
8888;2019-08-07 21:51:45.120;874;852;239;239;217;60;198;14;20;19;680;265;19;77;217;187;274;744;231;214;198;-138;705;372;370;138;377;283;706;1214.0;-1.0;1497.0;269.0;0.0;40;60;98;1;0;0;1;0;0;0;1;1;0;0;0;23766.30859375;13772.8349609375;5001.2666015625;2609.17578125;828.0;319989;696.0;0.0;Calculated values ==>;1565207505.12;360.56000000000006;358.36;297.06;297.06;294.86;279.16;275.63479819532273;292.96000000000004;274.56;275.16;275.06;341.16;299.66;275.06;280.86;294.86;291.86;300.56;347.56000000000006;294.56;292.96000000000004;342.76;355.96000000000004;259.36;242.14157278889297;265.49620691782997;275.63479819532273;296.26000000000005;7050000.0;3720000.0000000005;3700000.0;1380000.0;3770000.0000000005;2830000.0;7059999.999999999;0.20233333333333334;0.0;0.2495;0.04483333333333333;0.0;0.20233333333333334;0.0;13772.8349609375;5001.2666015625;2609.17578125;23766.30859375;510744.2523822444;507723.07484853384;263845.3579809131;263845.3579809131;255551.57477183754;429328.3091220336;457735.264046104;448392.07030888693;470888.190022284;522923.65124880883;478298.51138206926;448257.06744516466;455851.6883155426;459260.6831853077;455859.97918707744;281220.39070738293;492770.0157160634;459947.6112961071;457735.264046104;291896.6896268761;347245.03765724396;455159.2317139344;204715.24498985623;204715.24498985623;275.09146455811435;5364721.286791385;2574786.827213147;304853.1964013333;1767968.7959514684;0;279;302;152;336;361;316;7;186;188;1849260625624.9587;738863130184.4531;1458163566019.647;60797.36791709816;11228.238738129503;-0.0;51194.38385571413;6938599.727358399;1316173.4161425459;0.0;6976209.285435959;5.762446444953261;0.31173733661126013
8889;2019-08-07 21:52:45.131;860;850;247;246;221;77;205;22;37;25;685;267;33;76;216;189;274;750;231;213;205;-138;702;390;378;137;394;292;702;1496.0;0.0;1702.0;189.0;0.0;98;58;98;1;0;0;1;0;0;0;1;1;0;0;0;26001.240234375;13749.1328125;7069.4365234375;2669.02978515625;843.0;319990;685.0;0.0;Calculated values ==>;1565207565.131;359.16;358.16;297.86;297.76000000000005;295.26000000000005;280.86;277.46169734231523;293.66;275.36;276.86;275.66;341.66;299.86;276.46000000000004;280.76000000000005;294.76000000000005;292.06;300.56;348.16;294.46000000000004;293.66;341.66;357.46000000000004;259.36;241.92719264551067;266.62003547228215;277.46169734231523;296.26000000000005;7020000.0;3900000.0;3779999.9999999995;1370000.0;3940000.0;2920000.0;7020000.0;0.24933333333333335;0.0;0.2836666666666667;0.0315;0.0;0.24933333333333335;0.0;13749.1328125;7069.4365234375;2669.02978515625;26001.240234375;509137.27549728827;507801.14684266807;267475.61809360265;267039.22515609895;257164.43259297797;428017.0890761298;457421.02735945286;449023.73811458494;471610.25455702154;522718.916743504;477408.0633105293;448478.68257516116;454211.3992477324;456375.60538855125;453094.2478763702;281691.4070638095;494022.7295455363;458544.45361967396;457421.02735945286;287289.4124756198;353542.7174425113;455323.1994649583;209833.52512482318;209833.52512482318;277.1235924220717;5365136.092399789;2575016.218992641;304897.18951175985;1768069.403585791;0;279;302;152;336;361;316;7;186;188;1849485066765.5437;738945645309.6682;1458336097645.0967;67850.29041809576;7732.924741714256;-0.0;61731.81722383434;6939671.987725687;1316331.4548070673;0.0;6977150.509640215;5.846277930566536;0.27815003739601146
8890;2019-08-07 21:53:45.131;827;830;258;260;232;79;204;47;50;36;693;268;48;75;215;184;274;749;231;214;203;-140;754;388;371;137;391;286;742;1493.0;-1.0;1402.0;152.0;0.0;40;63;1;1;1;0;1;1;0;0;1;1;0;0;0;53877.29296875;25343.951171875;22888.017578125;2613.73974609375;851.0;319991;676.0;0.0;Calculated values ==>;1565207625.131;355.86;356.16;298.96000000000004;299.16;296.36;281.06;277.2618376815202;293.56;277.86;278.16;276.76000000000005;342.46000000000004;299.96000000000004;277.96000000000004;280.66;294.66;291.56;300.56;348.06000000000006;294.56;293.46000000000004;340.76;358.26;259.16;241.92719264551067;265.87368984753493;277.2618376815202;296.26000000000005;7540000.000000001;3879999.9999999995;3710000.0;1370000.0;3910000.0;2860000.0;7420000.0;0.24883333333333332;0.0;0.23366666666666666;0.025333333333333333;0.0;0.24883333333333332;0.0;25343.951171875;22888.017578125;2613.73974609375;53877.29296875;500003.0604909537;501519.88146193756;269404.9684751799;270262.6440389717;259303.3288155106;428167.64408090734;458409.4515924228;451845.306059557;472687.3056196521;524033.84393601964;478268.5858972486;451581.73157609697;455095.60185769806;456724.48343403655;452699.556489102;275649.2750213731;489876.392441157;459790.9256015775;458270.4941942976;283520.3318566784;356902.238983675;455118.3910259499;209357.60820302373;209357.60820302373;276.9348413154312;5365801.746843148;2575341.994692511;304941.2125911869;1768319.0490366372;0;280;302;152;337;361;316;7;186;188;1849709766765.5437;739027845309.6682;1458509497645.0967;56661.29206580994;6225.93983151413;-0.0;61937.82313082864;6940709.584246387;1316447.7786785108;0.0;6978181.0899765035;2.454977199063761;0.10450754258627569
8891;2019-08-07 21:54:45.102;809;809;256;255;231;62;142;54;54;44;699;268;51;64;217;167;274;755;231;216;142;-137;743;382;365;138;385;277;728;1613.0;0.0;1193.0;296.0;0.0;98;65;1;1;1;0;1;1;0;0;1;1;0;0;0;55637.0546875;25045.130859375;24866.02734375;2567.29418945312;853.0;319992;666.0;0.0;Calculated values ==>;1565207685.102;354.06000000000006;354.06000000000006;298.76000000000005;298.66;296.26000000000005;279.36;276.6576332772354;287.36;278.56;278.56;277.56;343.06000000000006;299.96000000000004;278.26000000000005;279.56;294.86;289.86;300.56;348.66;294.76000000000005;287.36;339.76;358.46000000000004;259.46000000000004;242.14157278889297;264.73235714968143;276.6576332772354;296.26000000000005;7430000.0;3820000.0000000005;3650000.0;1380000.0;3850000.0;2770000.0;7280000.0;0.2688333333333333;0.0;0.19883333333333333;0.04933333333333333;0.0;0.2688333333333333;0.0;25045.130859375;24866.02734375;2567.29418945312;55637.0546875;498469.5482771666;499863.2587587262;269532.66198509524;269097.76935985225;259593.0951544374;428611.97810654406;450563.2400308196;453925.77008747146;473339.4428557924;525370.3012146801;479375.0575009818;453541.28331856837;455199.74464283476;457984.7030227883;451223.64000640524;276662.87696236477;492164.6681743059;460996.79165053053;450563.2400308196;279332.9882161641;357742.2034104033;455261.81716954784;206978.81845903528;206978.81845903528;276.00623845100864;5366713.925306827;2575761.7007531063;304984.3670058982;1768716.8070680143;0;280;302;152;337;361;316;7;186;188;1849930460045.3823;739110305434.6079;1458678316009.9731;49101.2855487874;12248.627936385286;-0.0;65483.611999214685;6941590.513071038;1316601.6589983439;0.0;6979242.422043253;2.4168686327786046;0.10902845598273671
8892;2019-08-07 21:55:45.092;804;806;265;265;236;51;82;49;52;48;695;267;50;63;219;156;274;759;231;214;81;-131;744;371;351;138;373;265;726;1425.0;-1.0;610.0;283.0;0.0;12;63;1;1;1;0;1;0;0;1;1;1;0;0;0;62716.82421875;24966.884765625;31133.646484375;2435.10205078125;851.0;319993;654.0;0.0;Calculated values ==>;1565207745.092;353.56000000000006;353.76;299.66;299.66;296.76000000000005;278.26000000000005;275.5313989812953;281.36;278.06;278.36;277.96000000000004;342.66;299.86;278.16;279.46000000000004;295.06;288.76000000000005;300.56;349.06000000000006;294.56;281.26000000000005;338.56000000000006;358.26;260.06;242.14157278889297;263.1675429290057;275.5313989812953;296.26000000000005;7440000.000000001;3710000.0;3510000.0;1380000.0;3729999.9999999995;2650000.0;7259999.999999999;0.2375;0.0;0.10166666666666666;0.04716666666666667;0.0;0.2375;0.0;24966.884765625;31133.646484375;2435.10205078125;62716.82421875;497664.967887804;499628.39204691636;273823.5602476478;273823.5602476478;261553.9075162139;429398.2889081932;444166.7048428603;455692.7916117655;473730.63416192174;525905.0543533084;480718.1967502336;455443.8693591263;457054.6125532047;460164.9758755426;451551.74542100885;276566.650456426;492943.0081592963;462860.8226217181;444011.55406760116;274308.8830629234;356902.238983675;455876.5272507187;203697.09211562542;203697.09211562542;274.6939238202531;5367700.043250815;2576178.398088915;305026.0466934676;1769183.3932393314;0;280;302;152;337;361;317;7;186;188;1850145224245.4165;739193091634.6211;1458840888909.999;25619.562782107572;11894.463357205232;-0.0;57074.68471359424;6942213.083028272;1316802.8178937512;0.0;6980263.570962832;1.6159167590597265;0.06410769305533853
8893;2019-08-07 21:56:45.113;808;811;266;265;237;42;95;41;40;47;685;267;41;63;221;152;274;762;230;213;95;-122;729;361;342;137;363;253;714;1349.0;0.0;152.0;4.0;0.0;1;58;1;1;1;0;1;0;0;1;1;1;0;0;0;62260.59375;24547.884765625;30347.25;2300.423828125;848.0;319994;642.0;0.0;Calculated values ==>;1565207805.113;353.96000000000004;354.26;299.76000000000005;299.66;296.86;277.36;274.4858918419099;282.66;277.26000000000005;277.16;277.86;341.66;299.86;277.26000000000005;279.46000000000004;295.26000000000005;288.36;300.56;349.36;294.46000000000004;282.66;337.36;357.96000000000004;260.96000000000004;241.92719264551067;261.54996906429363;274.4858918419099;296.16;7290000.000000001;3610000.0;3420000.0000000005;1370000.0;3629999.9999999995;2530000.0;7140000.000000001;0.22483333333333333;0.0;0.025333333333333333;0.0006666666666666666;0.0;0.22483333333333333;0.0;24547.884765625;30347.25;2300.423828125;62260.59375;499630.54070734524;501429.3068822816;275479.23560413613;274962.13860970055;262584.5792162255;430081.6785162784;447885.69283170806;456198.1679234473;473762.2839209553;525828.3319582291;482150.1899356648;456320.04435671825;458978.51335723914;461976.67714593874;452731.1775036387;278112.1217438188;494553.64390903345;464071.5642146986;447885.69283170806;269285.52512055053;355642.35560766177;456956.3161006409;203235.895014003;203235.895014003;274.46861414870096;5368741.886249768;2576591.1655857903;305065.5232210154;1769695.9133618674;0;280;302;152;337;361;317;7;186;188;1850353197010.0994;739275620509.4952;1458996343299.762;6408.377580372589;169.14694739109194;-0.0;55005.429542680686;6942480.075945712;1316903.3831649995;0.0;6981197.898813876;1.076708674319579;0.00035620517017901266
8894;2019-08-07 21:57:45.153;814;819;263;262;232;33;132;32;27;44;671;267;29;67;222;150;274;759;233;213;132;-113;705;349;336;135;352;264;694;1602.0;-2.0;333.0;0.0;0.0;1;50;100;1;0;0;1;0;0;1;1;1;0;0;0;51361.26171875;13798.98046875;29328.71875;2457.06494140625;845.0;319995;631.0;0.0;Calculated values ==>;1565207865.153;354.56000000000006;355.06000000000006;299.46000000000004;299.36;296.36;276.46000000000004;273.20264511476705;286.36;276.36;275.86;277.56;340.26;299.86;276.06;279.86;295.36;288.16;300.56;349.06000000000006;294.46000000000004;286.36;336.26000000000005;357.66;261.86;241.49495122638035;263.0348170998261;273.20264511476705;296.46000000000004;7050000.0;3490000.0;3360000.0;1350000.0;3520000.0000000005;2640000.0;6940000.000000001;0.267;0.0;0.0555;0.0;0.0;0.267;0.0;13798.98046875;29328.71875;2457.06494140625;51361.26171875;502661.51897681097;504332.75822994765;276058.24519236124;275501.1961193011;261746.20083297906;430862.6128555636;454225.7515652573;452723.9292718575;473728.41363301896;523521.93517308775;480838.4174463671;452977.2602658352;457708.1779250081;463761.73777380685;454512.8465101743;281220.39070738293;496074.37946158764;464953.0755539124;454225.7515652573;264681.4149301396;354382.54770086217;458186.2690791373;200128.53018992607;200128.53018992607;273.20264511476705;5369689.366281032;2576910.9358352837;305105.195391387;1770193.5446362705;0;280;302;152;337;361;317;7;186;188;1850556732610.7783;739357274909.7676;1459151546700.2798;14019.044649047193;0.0;-0.0;67843.95810721345;6942650.417950537;1316904.7936626044;0.0;6982222.326210974;1.7958413137478442;0.01286155013850039
8895;2019-08-07 21:58:45.114;808;811;264;263;233;24;155;23;23;39;665;267;24;78;223;148;274;741;233;210;155;-105;694;338;330;138;341;261;689;2509.0;-1.0;491.0;1.0;0.0;53;58;100;1;0;0;1;1;0;0;1;1;0;0;0;44368.08984375;13630.7822265625;21952.712890625;2464.62329101562;841.0;319996;621.0;0.0;Calculated values ==>;1565207925.114;353.96000000000004;354.26;299.56;299.46000000000004;296.46000000000004;275.56;271.99741764416325;288.66;275.46000000000004;275.46000000000004;277.06;339.66;299.86;275.56;280.96000000000004;295.46000000000004;287.96000000000004;300.56;347.26;294.16;288.66;335.26000000000005;357.26;262.66;242.14157278889297;262.63441904999945;271.99741764416325;296.46000000000004;6940000.000000001;3379999.9999999995;3300000.0;1380000.0;3410000.0;2610000.0;6890000.000000001;0.4181666666666667;0.0;0.08183333333333334;0.00016666666666666666;0.0;0.4181666666666667;0.0;13630.7822265625;21952.712890625;2464.62329101562;44368.08984375;502840.2893756848;503699.6003817522;277254.8913323257;276665.32062173355;262439.14384041476;431541.1909327263;458325.5282587552;452738.59310404025;472850.0741107318;523147.4801181207;481198.1011220375;452864.7615790376;459523.5096497764;465504.60677079705;456081.63879691606;283084.315299258;494030.85843482084;465444.9507755462;458325.5282587552;260496.36997498586;352702.9203549205;458525.1545924594;197196.0529847376;197196.0529847376;271.99551419884375;5370486.592342942;2577139.368613066;305146.1828008224;1770620.6121252764;0;280;302;152;338;361;317;7;186;188;1850756402740.664;739439121674.7207;1459308944325.1897;20911.897866429605;43.55485026795363;-0.0;109195.64224375172;6942941.319928727;1316905.1563837677;0.0;6983696.697248552;3.4206972750691635;0.02130272420038446
8896;2019-08-07 21:59:45.114;814;816;268;267;225;10;167;11;24;31;660;266;23;79;223;145;274;739;232;209;167;-100;705;320;325;136;324;254;703;769.0;-1.0;1032.0;85.0;0.0;1;52;65;1;0;0;1;1;0;0;1;1;0;0;0;42076.640625;11085.923828125;20707.546875;2373.66064453125;838.0;319997;612.0;-1.0;Calculated values ==>;1565207985.114;354.56000000000006;354.76;299.96000000000004;299.86;295.66;274.16;269.9613774848165;289.86;274.26000000000005;275.56;276.26000000000005;339.16;299.76000000000005;275.46000000000004;281.06;295.46000000000004;287.66;300.56;347.06000000000006;294.06;289.86;334.36;356.96000000000004;263.16;241.71165711629368;261.6868853414304;269.9613774848165;296.36;7050000.0;3200000.0;3250000.0;1360000.0;3240000.0;2540000.0;7030000.0;0.12816666666666668;0.0;0.17200000000000001;0.014166666666666666;0.0;0.12816666666666668;-0.002485587952315465;11085.923828125;20707.546875;2373.66064453125;42076.640625;502661.51897681097;503115.88861713634;277820.51875961694;277247.09589131345;258587.02326039915;432574.8076454491;460686.614854328;454065.3458474884;472329.59916539915;523199.4298929709;481922.64851669385;453941.4803918199;460732.27571313136;467929.83846550813;458607.63375688234;281220.39070738293;492353.0266910373;466041.48897154554;460686.614854328;256730.23209357203;351443.28659558244;459342.28828622616;191736.2876325547;191736.2876325547;269.72233633076735;5371206.965096848;2577345.341163522;305186.5018336187;1770976.11428999;0;280;302;152;338;361;317;7;186;188;1850952902740.664;739521321674.7207;1459463444325.1897;45120.59801296859;3791.0850092603455;-0.0;34470.46693892394;6943491.590727722;1316937.1117159305;0.0;6984893.914825074;2.4404199788599636;0.12277662300486872
8897;2019-08-07 22:00:45.145;832;816;257;256;223;7;173;2;28;23;654;265;26;87;220;145;274;690;231;208;172;-95;646;329;334;139;334;259;649;-2.0;-1.0;1153.0;433.0;0.0;1;59;33;1;0;0;0;0;0;0;1;1;0;0;0;17945.75;8248.693359375;0.0;2449.54516601562;833.0;319998;605.0;0.0;Calculated values ==>;1565208045.145;356.36;354.76;298.86;298.76000000000005;295.46000000000004;273.86;270.9896433162861;290.46000000000004;273.36;275.96000000000004;275.46000000000004;338.56000000000006;299.66;275.76000000000005;281.86;295.16;287.66;300.56;342.16;293.96000000000004;290.36;333.66;356.46000000000004;263.66;242.35481222062532;262.3656120759269;270.9896433162861;296.26000000000005;6459999.999999999;3290000.0;3340000.0;1390000.0;3340000.0;2590000.0;6490000.000000001;0.0;0.0;0.19216666666666665;0.07216666666666667;0.0;0.0;0.0;8248.693359375;0.0;2449.54516601562;17945.75;510257.6584889297;507917.3002417927;395802.66626090923;395033.4222548889;260786.22495525403;432069.9255137471;460070.2546454885;453711.02531543287;471147.87813747115;522181.63126749237;481217.4282502087;453460.80531021586;460915.49545926764;466133.20531081717;457156.21073395916;407291.87585393793;490886.0147101212;464606.9877398129;459938.60234842607;253801.27034056993;349344.06076314294;459383.04172519856;191563.71590936088;191736.2876325547;269.68283159013527;5371707.410114285;2577506.546219415;305226.7159818861;1771148.7663378178;0;280;302;152;338;361;317;7;186;188;1851150704885.331;739603864299.5817;1459617423839.9304;50375.97462420017;19327.628013042955;-0.0;0.0;6944287.806664157;1317129.8671963618;0.0;6985181.317130258;6.515427981140294;0.7228848168656519
8898;2019-08-07 22:01:48.135;853;807;253;252;232;10;174;0;33;17;649;265;31;98;219;146;274;601;232;209;174;-91;657;327;331;139;331;266;660;-2.0;-1.0;879.0;284.0;0.0;1;62;36;1;0;0;0;0;0;0;1;1;0;0;0;17253.279296875;8568.8046875;0.0;2558.27221679688;830.0;319999;599.0;0.0;Calculated values ==>;1565208108.135;358.46000000000004;353.86;298.46000000000004;298.36;296.36;274.16;270.7629442988711;290.56;273.16;276.46000000000004;274.86;338.06000000000006;299.66;276.26000000000005;282.96000000000004;295.06;287.76000000000005;300.56;333.26000000000005;294.06;290.56;333.06;356.16;264.06;242.35481222062532;263.299902668528;270.7629442988711;296.36;6570000.0;3270000.0000000005;3310000.0;1390000.0;3310000.0;2660000.0;6600000.0;0.0;0.0;0.1465;0.04733333333333333;0.0;0.0;0.0;8568.8046875;0.0;2558.27221679688;17253.279296875;512038.88682238065;505762.5282390726;274443.53988231847;273853.7621974019;263898.3260232928;432184.1853817459;460668.1580795706;453138.4146289789;470557.3835890923;521097.5045320515;480376.0831531745;452884.6600879498;461159.3829052003;466437.3389107958;457614.35141831345;401848.39447785035;476624.4891603089;465172.84871574567;460668.1580795706;251290.9062238717;348084.6227182084;459788.0157187745;191603.0660347716;191736.2876325547;269.69208120369143;5372015.352733138;2577653.6759697115;305270.5274286904;1771148.7663378178;0;280;302;152;338;361;317;7;186;188;1851360146635.3628;739691420399.595;1459782772589.9556;38314.928569051364;12694.087618376137;-0.0;0.0;6945063.728885405;1317410.012733574;0.0;6985181.317130258;4.58422428694904;0.49795371069390565
8899;2019-08-07 22:02:45.096;866;813;261;254;236;14;176;4;38;14;649;265;35;103;220;148;274;595;232;211;176;-89;694;328;333;138;333;270;697;-2.0;-1.0;750.0;264.0;0.0;1;60;43;1;0;0;0;0;0;0;1;1;0;0;0;18227.978515625;9506.0341796875;0.0;2591.55102539062;828.0;320000;594.0;0.0;Calculated values ==>;1565208165.096;359.76;354.46000000000004;299.26000000000005;298.56;296.76000000000005;274.56;270.87642091645444;290.76000000000005;273.56;276.96000000000004;274.56;338.06000000000006;299.66;276.66;283.46000000000004;295.16;287.96000000000004;300.56;332.66;294.26000000000005;290.76000000000005;332.56;355.96000000000004;264.26000000000005;242.14157278889297;263.82572766246335;270.87642091645444;296.36;6940000.000000001;3279999.9999999995;3329999.9999999995;1380000.0;3329999.9999999995;2700000.0;6970000.0;0.0;0.0;0.125;0.044000000000000004;0.0;0.0;0.0;9506.0341796875;0.0;2591.55102539062;18227.978515625;510613.9992121751;503249.02096075314;274628.82885293505;271086.929303955;263173.41894131945;432127.2027000197;460619.7170423313;453083.5500602595;470396.5654319022;520769.72976601584;479891.6771966265;452700.4269021879;461149.0597776769;466276.8348860167;457718.2536132167;283084.315299258;471112.1983927349;465135.68422204774;460619.7170423313;249199.05678690012;347245.03765724396;460143.737624023;191835.09584923243;191736.2876325547;269.79064258015046;5372296.053833838;2577796.6705386136;305311.2689677906;1771148.7663378178;0;280;302;152;338;361;317;7;186;188;1851549257155.2488;739770311384.5474;1459935428069.8635;32656.056776378387;11805.580238090788;-0.0;0.0;6945625.198092881;1317603.8357307867;0.0;6985181.317130258;3.675248924537917;0.40503816785912067
