;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8900;2019-08-07 22:03:45.126;877;828;264;264;247;21;178;3;41;12;654;265;39;104;221;149;274;663;230;209;178;-89;734;332;336;137;337;272;737;-1.0;-1.0;1113.0;232.0;0.0;1;57;50;1;0;0;0;0;0;0;1;1;0;0;0;20934.87890625;10429.86328125;0.0;2584.27416992188;825.0;320001;589.0;-1.0;Calculated values ==>;1565208225.126;360.86;355.96000000000004;299.56;299.56;297.86;275.26000000000005;271.32779825182536;290.96000000000004;273.46000000000004;277.26000000000005;274.36;338.56000000000006;299.66;277.06;283.56;295.26000000000005;288.06;300.56;339.46000000000004;294.06;290.96000000000004;332.06;355.66;264.26000000000005;241.92719264551067;264.08650396036035;271.32779825182536;296.16;7340000.000000001;3320000.0000000005;3360000.0;1370000.0;3370000.0000000005;2720000.0;7370000.0;0.0;0.0;0.18550000000000003;0.03866666666666666;0.0;0.0;-0.002487718293001033;10429.86328125;0.0;2584.27416992188;20934.87890625;508688.5879654871;501694.11230556766;272419.2469787556;272419.2469787556;265209.0218576278;431896.3278553544;460416.4097859312;453121.1727066367;470334.5574354778;521122.5012363719;479648.4655421935;452865.23023255164;460962.8649156884;465827.96232722915;457202.51782365685;277571.005414286;477225.2441632379;464441.16897660936;460416.4097859312;247107.31509690773;345985.720156464;460296.82502626866;193855.75849237977;191736.2876325547;270.62873430281604;5372622.574157437;2577962.886083615;305354.4224103359;1771148.7663378178;0;280;302;152;338;361;317;7;186;188;1851750057505.153;739852852634.508;1460098109369.786;48093.734336744674;10302.387905977037;-0.0;0.0;6946298.449475965;1317788.1609151;0.0;6985181.317130258;4.487129666627529;0.4531792790815782
8901;2019-08-07 22:04:48.087;891;842;263;265;253;31;179;2;43;11;659;265;41;104;218;152;275;712;230;208;179;-97;733;346;347;138;351;274;735;500.0;-1.0;1104.0;279.0;0.0;0;63;54;1;0;0;0;0;0;0;1;1;0;0;0;22975.1796875;10830.0947265625;0.0;2637.21020507812;820.0;320002;585.0;0.0;Calculated values ==>;1565208288.087;362.26;357.36;299.46000000000004;299.66;298.46000000000004;276.26000000000005;272.8767566201714;291.06;273.36;277.46000000000004;274.26000000000005;339.06000000000006;299.66;277.26000000000005;283.56;294.96000000000004;288.36;300.66;344.36;293.96000000000004;291.06;331.66;355.16;263.46000000000004;242.14157278889297;264.3458800820626;272.8767566201714;296.16;7330000.0;3460000.0;3470000.0000000005;1380000.0;3510000.0;2740000.0;7350000.0;0.08333333333333333;0.0;0.184;0.0465;0.0;0.08333333333333333;0.0;10830.0947265625;0.0;2637.21020507812;22975.1796875;510660.9831499736;503816.6858059378;272122.9895960071;273044.40174469934;267770.5897133637;431051.2098666511;458819.30177846854;453031.6629465932;470101.35966640816;521476.21383888565;479404.57443126955;452774.8315648947;460654.32655869203;463386.3092251209;455297.035184393;278207.5041596962;485063.485613883;462674.2883808447;458819.30177846854;245433.99809710225;343887.0166927713;459335.47050702886;197738.69531909822;197738.69531909822;272.2441861502054;5373006.549323772;2578148.7955579762;305400.0821155519;1771148.7663378178;0;280;302;152;338;361;317;7;186;188;1851965069320.036;739939424009.4608;1460269992899.6921;46973.90604345907;12164.250046238774;-0.0;21756.717204947527;6947129.776379121;1317984.622302786;0.0;6985371.570556813;6.006760350735636;0.4395549398079806
8902;2019-08-07 22:05:45.127;906;853;251;255;254;43;182;2;48;11;663;265;46;102;214;156;275;730;230;208;182;-112;736;357;358;137;362;279;739;827.0;-1.0;1099.0;170.0;0.0;0;63;71;1;0;0;0;0;0;0;1;1;0;0;0;22794.619140625;11901.421875;0.0;2662.373046875;817.0;320003;581.0;0.0;Calculated values ==>;1565208345.127;363.76;358.46000000000004;298.26000000000005;298.66;298.56;277.46000000000004;274.0616903277293;291.36;273.36;277.96000000000004;274.26000000000005;339.46000000000004;299.66;277.76000000000005;283.36;294.56;288.76000000000005;300.66;346.16;293.96000000000004;291.36;331.26000000000005;354.86;261.96000000000004;241.92719264551067;264.9883086891361;274.0616903277293;296.16;7359999.999999999;3570000.0000000005;3579999.9999999995;1370000.0;3620000.0000000005;2790000.0;7390000.000000001;0.13783333333333334;0.0;0.18316666666666667;0.028333333333333332;0.0;0.13783333333333334;0.0;11901.421875;0.0;2662.373046875;22794.619140625;512421.44462085894;504979.48315950215;266693.53472411964;268342.1206351162;267925.1791725366;430346.717906069;457460.35787645925;452809.3800945537;470236.29553865286;521482.9407045571;478791.8388267165;452550.3168220506;459630.0752842337;461188.73474552366;453993.70447563543;277883.80636832;487354.6645731016;460997.6953817449;457460.35787645925;243760.74795305103;342627.88924589846;457972.3873527047;201239.79571248378;201239.79571248378;273.67363288149465;5373369.147842428;2578328.8796845744;305442.0665919065;1771148.7663378178;0;280;302;152;338;361;317;7;186;188;1852166135320.742;740017854009.7362;1460427708500.2458;46079.16220598247;7274.090096472926;-0.0;35315.73415160129;6947866.963466841;1318138.6171535684;0.0;6985823.711200814;6.088316055650768;0.3318044886860896
8903;2019-08-07 22:06:45.108;919;865;239;240;235;60;188;8;54;13;668;266;55;100;212;161;275;739;231;207;188;-128;706;375;371;137;379;289;707;1351.0;-1.0;1261.0;338.0;0.0;0;62;98;1;0;0;0;0;0;0;1;1;0;0;0;21861.86328125;13773.05859375;0.0;2773.44653320312;814.0;320004;577.0;-1.0;Calculated values ==>;1565208405.108;365.06000000000006;359.66;297.06;297.16;296.66;279.16;275.94376602880345;291.96000000000004;273.96000000000004;278.56;274.46000000000004;339.96000000000004;299.76000000000005;278.66;283.16;294.36;289.26000000000005;300.66;347.06000000000006;293.86;291.96000000000004;330.86;354.56000000000006;260.36;241.92719264551067;266.24828229547654;275.94376602880345;296.26000000000005;7059999.999999999;3750000.0;3710000.0;1370000.0;3790000.0;2890000.0;7070000.0;0.22516666666666665;0.0;0.21016666666666667;0.05633333333333333;0.0;0.22516666666666665;-0.0024895040301957092;13773.05859375;0.0;2773.44653320312;21861.86328125;516574.1053902521;509377.0912347492;263785.0951356479;264190.45164372586;262193.06671295693;429116.5711722346;456167.5060304229;451843.7030155032;470432.8002255166;521187.2761750485;477667.70158687537;451975.83223341056;457789.63136328844;458244.36026315676;451578.60057027213;281721.2401964257;491951.77172307996;458825.4278431572;456167.5060304229;242087.5637286956;341368.83218197053;456344.99155994895;205294.08675983234;205294.08675983234;275.32829216931884;5373741.167352117;2578542.765936189;305487.3507438429;1771148.7663378178;0;280;302;152;338;361;317;7;186;188;1852384766065.5474;740100027979.6631;1460598054540.0942;51816.51101640015;14142.534303739902;-0.0;56488.331572427975;6948682.502407163;1318317.0325073192;0.0;6986588.502820438;7.4001957484731715;0.3854856419032225
8904;2019-08-07 22:07:45.138;917;870;233;233;211;83;198;19;62;19;680;268;75;103;210;167;275;703;230;206;198;-138;707;388;375;137;392;307;708;1600.0;-1.0;1112.0;313.0;0.0;0;57;7;1;1;0;0;0;0;0;1;1;0;0;0;30096.3671875;24317.322265625;0.0;2880.30810546875;811.0;320005;573.0;0.0;Calculated values ==>;1565208465.138;364.86;360.16;296.46000000000004;296.46000000000004;294.26000000000005;281.46000000000004;277.2618376815202;292.96000000000004;275.06;279.36;275.06;341.16;299.96000000000004;280.66;283.46000000000004;294.16;289.86;300.66;343.46000000000004;293.76000000000005;292.96000000000004;330.46000000000004;354.26;259.36;241.92719264551067;268.43790593516167;277.2618376815202;296.16;7070000.0;3879999.9999999995;3750000.0;1370000.0;3920000.0000000005;3070000.0;7080000.0;0.26666666666666666;0.0;0.18533333333333332;0.05216666666666667;0.0;0.26666666666666666;0.0;24317.322265625;0.0;2880.30810546875;30096.3671875;516233.3776902734;509958.7844095812;261359.41104307337;261359.41104307337;253381.41422644927;428167.64408090734;456922.18867833546;449690.29051208816;471021.86055166635;520976.0356307459;475629.97344529536;451470.51037786005;455218.06436143344;455836.7410967913;450141.58426972065;281565.3231585576;486590.5362706002;458046.37220179016;456922.18867833546;240414.4444865203;340109.845020078;455323.1994649583;208609.67851377715;208609.67851377715;276.6540930090789;5374174.369098444;2578860.3444864526;305534.48892312037;1771148.7663378178;0;281;302;152;338;361;317;7;186;188;1852608677965.4407;740182269079.6239;1460776943940.009;44680.27342368697;12870.222009619949;-0.0;66216.66937721554;6949487.044347049;1318542.2513629745;0.0;6987611.555765368;4.55065985976723;0.19886110066623572
8905;2019-08-07 22:08:45.129;888;872;244;244;217;87;198;43;65;31;699;267;65;84;209;173;275;741;232;207;197;-142;758;398;379;139;402;293;752;1863.0;-2.0;1430.0;394.0;0.0;98;60;68;1;1;0;1;0;0;0;1;1;0;0;0;44117.98046875;30388.240234375;7835.498046875;2786.76147460938;809.0;320006;569.0;0.0;Calculated values ==>;1565208525.129;361.96000000000004;360.36;297.56;297.56;294.86;281.86;278.25360059004004;292.96000000000004;277.46000000000004;279.66;276.26000000000005;343.06000000000006;299.86;279.66;281.56;294.06;290.46000000000004;300.66;347.26;293.86;292.86;330.06;354.06000000000006;258.96000000000004;242.35481222062532;266.74333088950624;278.25360059004004;296.36;7580000.0;3979999.9999999995;3790000.0;1390000.0;4020000.0000000005;2930000.0;7520000.0;0.3105;0.0;0.23833333333333334;0.06566666666666666;0.0;0.3105;0.0;30388.240234375;7835.498046875;2786.76147460938;44117.98046875;508143.32946431317;506460.7438843702;263227.1933549858;263227.1933549858;253737.3533095512;427402.5427163942;456264.6031465988;452595.74902568676;471934.1488268154;524100.19324967737;477282.99648850196;452595.74902568676;455082.3266563797;454004.4868168665;449232.6486863003;275772.9116286869;487656.49844138225;457540.94686956296;456121.9520334955;238741.38928724395;339270.558843327;454583.15211081953;210913.30927934244;210913.30927934244;277.569769786909;5374792.729226995;2579316.155791521;305581.70741906785;1771214.052360434;0;281;302;153;338;361;317;7;186;188;1852834844035.2034;740265056659.537;1460956916939.8203;57600.98147287873;16000.986345933661;-0.0;76137.28357516452;6950339.260285391;1318782.8086766747;0.0;6988797.660762953;3.6512418108872935;0.17226635111270394
8906;2019-08-07 22:09:45.089;868;863;249;248;223;82;62;64;69;45;710;268;55;70;209;173;275;773;234;202;63;-139;751;398;375;139;401;299;733;1730.0;-1.0;1557.0;304.0;0.0;0;63;98;1;1;0;1;1;0;0;1;1;0;0;0;62695.2578125;32887.76953125;23786.509765625;2847.47045898438;814.0;320007;565.0;0.0;Calculated values ==>;1565208585.089;359.96000000000004;359.46000000000004;298.06;297.96000000000004;295.46000000000004;281.36;278.25360059004004;279.36;279.56;280.06;277.66;344.16;299.96000000000004;278.66;280.16;294.06;290.46000000000004;300.66;350.46000000000004;293.36;279.46000000000004;329.66;354.56000000000006;259.26000000000005;242.35481222062532;267.47669482898436;278.25360059004004;296.56;7509999.999999999;3979999.9999999995;3750000.0;1390000.0;4010000.0;2990000.0;7330000.0;0.28833333333333333;0.0;0.2595;0.050666666666666665;0.0;0.28833333333333333;0.0;32887.76953125;23786.509765625;2847.47045898438;62695.2578125;505996.5633762616;506872.93949605536;266251.9751553056;265847.1164536143;256512.63199200056;427402.5427163942;435588.8378370104;452076.3737940918;473307.3401624125;524772.5037306059;476644.82622679684;450188.9382427248;452210.0686614325;454175.1462478065;449232.6486863003;276400.3942807496;494276.3341170449;457485.5485273952;435768.23254694475;237068.3971897606;341368.83218197053;454891.9853484328;211208.49874134042;211208.49874134042;277.67930057418675;5375682.246139692;2579843.1043398487;305628.6280505891;1771477.3934145514;0;281;302;153;339;361;317;7;186;188;1853060893235.3472;740348401059.59;1461134398539.933;62505.21357618899;12346.62998809268;-0.0;64748.056580615914;6951339.47798813;1319018.8813261844;0.0;6989970.922568663;2.345359481491977;0.11808673386590068
8907;2019-08-07 22:10:45.120;858;858;258;258;226;58;33;58;66;52;716;269;55;62;212;158;275;790;233;203;33;-132;804;378;349;137;381;278;790;2149.0;-1.0;1031.0;45.0;0.0;65;59;98;1;1;0;1;1;0;0;1;1;0;0;0;67502.703125;34507.6640625;25994.88671875;2636.02172851562;821.0;320008;563.0;0.0;Calculated values ==>;1565208645.12;358.96000000000004;358.96000000000004;298.96000000000004;298.96000000000004;295.76000000000005;278.96000000000004;276.25090830309495;276.46000000000004;278.96000000000004;279.76000000000005;278.36;344.76;300.06;278.66;279.36;294.36;288.96000000000004;300.66;352.16;293.46000000000004;276.46000000000004;329.46000000000004;355.26;259.96000000000004;241.92719264551067;264.86050150153983;276.25090830309495;296.46000000000004;8040000.000000001;3779999.9999999995;3490000.0;1370000.0;3810000.0;2780000.0;7900000.0;0.35816666666666663;0.0;0.17183333333333334;0.007500000000000001;0.0;0.35816666666666663;0.0;34507.6640625;25994.88671875;2636.02172851562;67502.703125;499886.3203054091;501148.0520508914;266512.4347599348;266512.4347599348;255331.2280056306;428902.12800615287;436658.4772508701;455286.2088161959;474250.2529305441;527047.0945863939;479365.4159330464;453883.1501370634;454777.63015720475;457922.815517854;450594.25455849565;272350.67144690687;491186.1170053318;461712.1760889852;436658.4772508701;236231.924509345;344306.74156575615;455936.71919059014;207423.63651896603;207423.63651896603;276.1543573132841;5376767.789720231;2580405.0231269673;305674.34742822155;1771892.4527211238;0;281;302;153;339;361;317;7;186;188;1853278205454.9812;740431243839.4504;1461307587974.6414;42591.052006407335;1863.848120037181;-0.0;82104.27878881029;6952215.732697654;1319137.363160889;0.0;6991195.324308901;2.0044669032655107;0.05119829193715669
8908;2019-08-07 22:11:45.070;870;873;255;254;224;50;62;49;55;52;712;269;49;59;214;149;275;806;233;198;62;-123;778;370;342;139;372;265;763;1713.0;-1.0;1518.0;228.0;0.0;88;70;98;1;1;0;1;1;0;0;1;1;0;0;0;65982.15625;33488.328125;26064.318359375;2581.13940429688;828.0;320009;559.0;0.0;Calculated values ==>;1565208705.07;360.16;360.46000000000004;298.66;298.56;295.56;278.16;275.4277932560699;279.36;278.06;278.66;278.36;344.36;300.06;278.06;279.06;294.56;288.06;300.66;353.76;292.96000000000004;279.36;329.06;355.96000000000004;260.86;242.35481222062532;263.1675429290057;275.4277932560699;296.46000000000004;7780000.0;3700000.0;3420000.0000000005;1390000.0;3720000.0000000005;2650000.0;7630000.0;0.2855;0.0;0.253;0.038;0.0;0.2855;0.0;33488.328125;26064.318359375;2581.13940429688;65982.15625;503915.7470663687;505645.30233903596;266854.88033530815;266462.9397745273;255659.4891671007;429467.9694778635;442899.78440297197;456065.4032244539;473992.66496117425;527647.2772364118;480939.47258975566;455319.25216532074;456560.80161805527;459633.8893154526;450696.2281397356;274155.7823331664;496157.78534979286;462119.7651500793;442899.78440297197;234559.02529450474;347245.03765724396;456533.19238609896;204467.56240752115;204467.56240752115;274.986555371194;5377879.236571049;2580971.1842012564;305717.7875407439;1772325.9179081954;0;281;302;153;339;361;317;7;186;188;1853485332705.146;740513974839.5162;1461470352224.7708;63654.253726683986;9578.493939185957;-0.0;68072.39937970121;6953100.37243151;1319232.6365507494;0.0;6992445.753734368;2.2742079051605586;0.10538629726118844
8909;2019-08-07 22:12:45.071;876;879;257;256;225;46;115;43;30;50;698;269;30;55;216;149;275;809;237;193;115;-114;760;366;342;140;369;255;745;1407.0;-1.0;1785.0;375.0;0.0;97;79;76;1;1;0;1;1;0;0;1;1;0;0;0;63230.59375;30653.8125;25810.990234375;2481.08471679688;832.0;320010;556.0;0.0;Calculated values ==>;1565208765.071;360.76;361.06000000000006;298.86;298.76000000000005;295.66;277.76000000000005;275.0112864084945;284.66;277.46000000000004;276.16;278.16;342.96000000000004;300.06;276.16;278.66;294.76000000000005;288.06;300.66;354.06000000000006;292.46000000000004;284.66;328.76000000000005;356.36;261.76000000000005;242.56692532238324;261.82340779136865;275.0112864084945;296.86;7600000.0;3660000.0;3420000.0000000005;1400000.0;3690000.0;2550000.0;7450000.0;0.23450000000000001;0.0;0.29750000000000004;0.0625;0.0;0.23450000000000001;0.0;30653.8125;25810.990234375;2481.08471679688;63230.59375;506320.5846594843;508021.5728354016;268780.61520348943;268364.22610947356;256709.42535755847;429743.705733735;450787.80626284104;454638.1590671916;473667.5473979283;526995.7407455683;482131.4755017014;454638.1590671916;457695.4711337854;460377.2924585903;451413.44454563194;275600.09699621506;498282.76781801804;461463.56922149693;450787.80626284104;233304.39079467155;348924.2399968048;457292.99260794953;202860.53707265374;202860.53707265374;274.34630998311536;5378956.027436909;2581505.710949907;305759.97344495635;1772758.2193525762;0;281;302;153;339;361;317;7;186;188;1853690536125.7136;740597676234.7477;1461626354825.2021;74903.84254337502;15902.028470955987;-0.0;58138.94462509893;6954255.042481134;1319444.9777770494;0.0;6993497.5324666705;2.526805890619751;0.1518506470824436
8910;2019-08-07 22:13:45.101;873;876;260;259;229;43;145;39;10;47;677;270;13;54;217;151;275;808;239;191;145;-102;742;361;340;145;364;252;731;1305.0;0.0;1136.0;373.0;0.0;90;99;8;1;1;0;1;1;0;0;1;1;0;0;0;56954.0859375;25240.09765625;24903.509765625;2466.62084960938;836.0;320011;553.0;-1.0;Calculated values ==>;1565208825.101;360.46000000000004;360.76;299.16;299.06;296.06;277.46000000000004;274.4858918419099;287.66;277.06;274.16;277.86;340.86;300.16;274.46000000000004;278.56;294.86;288.26000000000005;300.66;353.96000000000004;292.26000000000005;287.66;328.46000000000004;356.76;262.96000000000004;243.61107973660833;261.41265627149306;274.4858918419099;297.06;7420000.0;3610000.0;3400000.0;1450000.0;3640000.0;2520000.0;7309999.999999999;0.2175;0.0;0.18933333333333333;0.06216666666666667;0.0;0.2175;-0.0024859170960452627;25240.09765625;24903.509765625;2466.62084960938;56954.0859375;507460.1520485641;508808.9218439394;271079.60978697013;270632.74131473684;258726.35057119696;430081.6785162784;455338.2094610023;452669.49075455044;472721.04826189426;525092.6228148328;482594.69060324016;453042.96525599563;458056.425068471;461285.8025028249;452587.1199999893;277265.18593512004;499445.08166519104;461507.1964296389;455338.2094610023;232049.79005350024;350603.57178935205;457728.37751507264;201293.26062070986;201293.26062070986;273.71230415969995;5379958.067203326;2581971.726425613;305801.2249400966;1773181.0514961246;0;281;302;153;339;361;317;7;186;188;1853895238425.616;740683218984.7069;1461778530875.1296;47593.89957200715;15941.716433599553;-0.0;55254.77637276361;6955276.367405534;1319710.4750000646;0.0;6994442.952615039;2.2579334148747017;0.12724134383767874
8911;2019-08-07 22:14:45.112;862;866;259;258;228;38;159;35;-2;44;657;271;-1;55;218;151;275;801;238;195;159;-89;735;356;338;144;360;246;725;1130.0;-1.0;915.0;302.0;0.0;71;99;1;1;1;0;1;1;0;0;1;1;0;0;0;55027.35546875;24543.505859375;23936.451171875;2401.30834960938;836.0;320012;551.0;0.0;Calculated values ==>;1565208885.112;359.36;359.76;299.06;298.96000000000004;295.96000000000004;276.96000000000004;273.955091788801;289.06;276.66;272.96000000000004;277.56;338.86;300.26000000000005;273.06;278.66;294.96000000000004;288.26000000000005;300.66;353.26;292.66;289.06;328.26000000000005;356.76;264.26000000000005;243.40439225979637;260.58029834229245;273.955091788801;296.96000000000004;7350000.0;3560000.0;3379999.9999999995;1440000.0;3600000.0;2460000.0;7250000.0;0.18833333333333335;0.0;0.1525;0.050333333333333334;0.0;0.18833333333333335;0.0;24543.505859375;23936.451171875;2401.30834960938;55027.35546875;506563.08303141245;507970.4726516599;271096.05276051007;270643.83077777317;258641.15659332473;430412.23801567365;457570.76213521435;452222.1479974345;472555.8254779879;523537.0895150999;483406.54272807174;452346.0427761796;459129.0920975687;462031.17872931756;453455.83774682117;277990.5816954906;499020.3923573317;462334.44376887265;457570.76213521435;231213.40812182956;350603.57178935205;459218.0261653514;200256.01876407547;200256.01876407547;273.2831056421312;5380891.416963194;2582386.665845959;305841.7984538154;1773588.1257866544;0;281;302;153;339;361;317;7;186;188;1854098675715.338;740769934879.5884;1461927958264.9255;38424.83470808725;13034.421039197554;-0.0;48460.94333489783;6955993.321607732;1319951.9870811068;0.0;6995307.40873266;1.963791551453255;0.10558199151760206
8912;2019-08-07 22:15:45.122;853;858;259;258;226;32;168;30;5;40;640;272;3;61;219;152;275;792;234;198;168;-75;710;350;336;144;353;259;704;1834.0;-1.0;763.0;100.0;0.0;27;99;100;1;0;0;1;1;0;0;1;1;0;0;0;42442.44921875;13896.2314453125;21423.337890625;2555.86254882812;834.0;320013;548.0;-1.0;Calculated values ==>;1565208945.122;358.46000000000004;358.96000000000004;299.06;298.96000000000004;295.76000000000005;276.36;273.3108153835814;289.96000000000004;276.16;273.66;277.16;337.16;300.36;273.46000000000004;279.26000000000005;295.06;288.36;300.66;352.36;292.96000000000004;289.96000000000004;327.96000000000004;356.56000000000006;265.66;243.40439225979637;262.3656120759269;273.3108153835814;296.56;7100000.0;3500000.0;3360000.0;1440000.0;3529999.9999999995;2590000.0;7040000.000000001;0.30566666666666664;0.0;0.12716666666666668;0.016666666666666666;0.0;0.30566666666666664;-0.0024862457319068474;13896.2314453125;21423.337890625;2555.86254882812;42442.44921875;507511.1178484963;508698.98623235413;272900.46898926096;272406.09066273336;258910.0496762348;430799.1582183253;459094.54493689875;450805.89764135756;472160.7387857882;520746.11446092115;481985.58751127665;450550.2896508503;457780.2368423411;463218.971569767;454622.75094037293;281112.7194568284;499723.70895765064;463024.9934053125;459094.54493689875;229958.8627652946;349763.88963852916;460645.19807155867;199965.83553237273;199965.83553237273;273.1429751348004;5381703.800710189;2582707.050378638;305883.1150962554;1773966.1870284888;0;281;302;153;339;361;317;7;186;188;1854300909415.3057;740856349279.5747;1462079483514.9014;31898.49456485924;4344.656042319765;-0.0;79207.00884131678;6956579.447022871;1320096.8368610367;0.0;6996371.48565056;3.0481542705505764;0.07481391410350735
8913;2019-08-07 22:16:45.083;835;841;262;261;226;28;175;25;15;36;634;271;12;74;220;153;275;762;235;201;175;-65;701;344;336;143;348;260;696;1499.0;-1.0;506.0;255.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;41606.390625;13716.880859375;20259.8671875;2551.68481445312;830.0;320014;546.0;0.0;Calculated values ==>;1565209005.083;356.66;357.26;299.36;299.26000000000005;295.76000000000005;275.96000000000004;272.6583383277491;290.66;275.66;274.66;276.76000000000005;336.56;300.26000000000005;274.36;280.56;295.16;288.46000000000004;300.66;349.36;293.26000000000005;290.66;327.76000000000005;356.16;266.66;243.1966462407574;262.5002047102346;272.6583383277491;296.66;7009999.999999999;3440000.0;3360000.0;1430000.0;3479999.9999999995;2600000.0;6959999.999999999;0.24983333333333332;0.0;0.08433333333333333;0.042499999999999996;0.0;0.24983333333333332;0.0;13716.880859375;20259.8671875;2551.68481445312;41606.390625;505872.31904565066;507117.09724302456;275276.2638942914;274735.99752317235;259312.68214719664;431175.4696738307;460021.1331875139;451901.06599294435;471897.7078724963;520047.8238075563;481757.12917779165;451520.07313474844;459197.57664713153;464092.9599811011;455769.13045183074;282543.60846066626;496301.65128515795;463412.47546262783;460021.1331875139;229122.51738040973;348084.6227182084;461810.86793542956;197664.39971059718;197664.39971059718;272.206463953496;5382403.752443938;2582937.0100766867;305925.6503250435;1774313.3212865803;0;281;302;153;339;361;317;7;186;188;1854502378375.1904;740942393314.5254;1462235082309.8123;21440.625523144612;11226.224899555375;-0.0;65545.45724698303;6957023.650769783;1320226.509859873;0.0;6997576.972124748;2.6886537411151386;0.09127367498591137
8914;2019-08-07 22:17:45.103;825;832;264;263;228;18;181;17;17;31;633;269;16;81;221;153;275;752;234;204;180;-59;703;333;331;142;336;258;699;702.0;0.0;405.0;128.0;0.0;1;99;76;1;0;0;1;1;0;0;1;1;0;0;0;40759.2421875;11929.234375;20508.025390625;2552.29248046875;816.0;320015;549.0;-1.0;Calculated values ==>;1565209065.103;355.66;356.36;299.56;299.46000000000004;295.96000000000004;274.96000000000004;271.4400167685773;291.26000000000005;274.86;274.86;276.26000000000005;336.46000000000004;300.06;274.76000000000005;281.26000000000005;295.26000000000005;288.46000000000004;300.66;348.36;293.56;291.16;328.06;354.76;267.26000000000005;242.98782864720522;262.23063862743834;271.4400167685773;296.56;7030000.0;3329999.9999999995;3310000.0;1420000.0;3360000.0;2580000.0;6990000.000000001;0.11699999999999999;0.0;0.06749999999999999;0.021333333333333333;0.0;0.11699999999999999;-0.002489180505061009;11929.234375;20508.025390625;2552.29248046875;40759.2421875;504341.387492461;505644.12313848524;276035.61923001276;275487.3764015497;259918.03590479557;431837.87352777255;461579.59388779197;452503.62041486107;471536.72207099956;520110.2784185726;481775.54901403026;452377.66799008177;460352.27163494495;465972.17326950066;457575.71436552284;282205.6148341115;494601.29521379643;464537.0366620138;461449.7269519381;230377.04089860234;342208.19576138764;462566.1447039854;194927.22740262875;194927.22740262875;271.0659328815387;5383090.361510581;2583150.798942781;305968.197646869;1774653.1669687694;0;281;302;153;339;361;317;7;186;188;1854702545075.1267;741027921814.4982;1462390534109.763;17386.40652832568;5709.630235762275;-0.0;31183.132447269196;6957347.317222976;1320367.689029998;0.0;6998383.312395804;1.551296479291669;0.06437494982744452
8915;2019-08-07 22:18:45.124;826;830;259;258;225;12;184;9;15;24;632;268;15;87;222;153;275;738;232;206;184;-57;661;334;336;141;338;260;661;-2.0;-1.0;1242.0;653.0;0.0;38;99;52;1;0;0;1;0;0;0;1;1;0;0;0;22798.22265625;9655.359375;4778.15087890625;2586.91186523438;788.0;320016;586.0;-1.0;Calculated values ==>;1565209125.124;355.76;356.16;299.06;298.96000000000004;295.66;274.36;271.55198750734434;291.56;274.06;274.66;275.56;336.36;299.96000000000004;274.66;281.86;295.36;288.46000000000004;300.66;346.96000000000004;293.76000000000005;291.56;331.76000000000005;351.96000000000004;267.46000000000004;242.77792619122317;262.5002047102346;271.55198750734434;296.36;6609999.999999999;3340000.0;3360000.0;1410000.0;3379999.9999999995;2600000.0;6609999.999999999;0.0;0.0;0.207;0.10883333333333334;0.0;0.0;-0.0024936628236709277;9655.359375;4778.15087890625;2586.91186523438;22798.22265625;508179.12637846934;508703.7265756419;278147.96118017903;277463.4677314015;260870.64319417553;431779.12508338504;461203.7611688854;451901.06599294435;470979.3205154194;519842.3638000416;481427.59003152396;451901.06599294435;460761.4408414995;465810.91737982933;457413.48809424427;400201.8157581176;496358.96434199606;464056.1807356406;461203.7611688854;245852.32104278926;330459.8814860452;462915.68476166093;193347.76653756498;194927.22740262875;270.4295926613632;5383620.192428182;2583330.7335128696;306011.0393392007;1774863.958856212;0;281;302;153;339;361;317;7;186;188;1854902715110.6165;741112851529.7059;1462545988500.1433;53520.53298726353;29337.975100055777;-0.0;0.0;6957938.415198959;1320659.8546306936;0.0;6998643.262784303;4.868181735289587;0.5774776133840438
8916;2019-08-07 22:19:45.134;835;817;252;249;235;24;186;7;16;21;633;268;16;95;221;160;275;616;231;206;186;-56;646;338;342;144;342;268;646;-2.0;-1.0;580.0;466.0;0.0;1;100;61;1;0;0;1;0;0;0;1;1;0;0;0;20871.63671875;10111.3173828125;3417.830078125;2655.34033203125;763.0;320017;680.0;-1.0;Calculated values ==>;1565209185.134;356.66;354.86;298.36;298.06;296.66;275.56;271.99741764416325;291.76000000000005;273.86;274.76000000000005;275.26000000000005;336.46000000000004;299.96000000000004;274.76000000000005;282.66;295.26000000000005;289.16;300.66;334.76000000000005;293.76000000000005;291.76000000000005;341.16;349.46000000000004;267.56;243.40439225979637;263.56353331371673;271.99741764416325;296.26000000000005;6459999.999999999;3379999.9999999995;3420000.0000000005;1440000.0;3420000.0000000005;2680000.0;6459999.999999999;0.0;0.0;0.09666666666666666;0.07766666666666668;0.0;0.0;-0.002497578380304119;10111.3173828125;3417.830078125;2655.34033203125;20871.63671875;510645.62710405316;508309.99795838917;394121.4271894376;273856.9869060837;266346.2189549578;431541.1909327263;460539.9591483717;450608.01866639574;470279.77213233593;519282.2519973802;480467.65476907056;450608.01866639574;460488.66158711794;465102.72543223144;457705.3049437597;407753.23876208207;480536.16634471866;463163.7860380647;460539.9591483717;285195.4229665811;319975.17213553557;462572.00668852974;193766.96527996304;194927.22740262875;270.61462426239973;5383984.168575498;2583495.483272876;306054.7320550768;1774932.2700808167;0;281;302;153;339;361;317;7;186;188;1855106149010.5842;741198365779.6924;1462704414900.1182;24827.96849402183;20877.19154939868;-0.0;0.0;6958591.42819523;1321078.384095993;0.0;6998643.262784303;2.824010288621975;0.3614828396450866
8917;2019-08-07 22:20:45.085;836;813;251;251;234;27;187;6;18;18;635;268;17;96;221;166;275;513;227;208;186;-56;652;334;338;145;338;270;654;91.0;-1.0;567.0;261.0;0.0;1;100;65;1;0;0;1;0;0;0;1;1;0;1;0;20857.236328125;10338.7041015625;3457.67553710938;2673.17626953125;748.0;320018;735.0;-1.0;Calculated values ==>;1565209245.085;356.76;354.46000000000004;298.26000000000005;298.26000000000005;296.56;275.86;271.55198750734434;291.86;273.76000000000005;274.96000000000004;274.96000000000004;336.66;299.96000000000004;274.86;282.76000000000005;295.26000000000005;289.76000000000005;300.66;324.46000000000004;293.96000000000004;291.76000000000005;346.66;347.96000000000004;267.56;243.61107973660833;263.82572766246335;271.55198750734434;295.86;6520000.0;3340000.0;3379999.9999999995;1450000.0;3379999.9999999995;2700000.0;6540000.000000001;0.015166666666666667;0.0;0.0945;0.0435;0.0;0.015166666666666667;-0.0024998879604399356;10338.7041015625;3457.67553710938;2673.17626953125;20857.236328125;510261.68199582153;507085.1916853747;274019.089072357;274019.089072357;265234.34145105974;431779.12508338504;461289.3384940066;450508.17310183303;469846.65071908804;519322.86208998464;480226.0296005653;450378.0451711551;460299.8151021908;465683.47458980745;459146.1314380872;404953.02518643346;463240.66183938825;464017.7181123073;461158.1852182332;308237.3991652946;313686.43059754226;462423.3146152896;194018.16331565208;194018.16331565208;270.7019697817787;5384331.625195915;2583665.7609447516;306099.1000965557;1774989.5191692845;0;281;302;153;339;361;317;7;186;188;1855309982410.5;741284994974.6565;1462865683090.0515;24238.3059247941;11675.624081534232;-0.0;4051.6236655224798;6958999.979891961;1321349.4360194767;0.0;6998676.998741285;2.426632138389647;0.2458565741631008
8918;2019-08-07 22:21:45.105;834;821;254;256;234;24;188;4;21;17;636;268;20;95;222;170;275;550;217;212;188;-57;682;325;329;143;329;275;684;-2.0;-1.0;320.0;28.0;0.0;1;100;77;1;0;0;1;0;0;0;1;1;0;0;0;22724.40234375;11792.4462890625;3756.7666015625;2737.37377929688;736.0;320019;757.0;-1.0;Calculated values ==>;1565209305.105;356.56000000000006;355.26;298.56;298.76000000000005;296.56;275.56;270.5352231155435;291.96000000000004;273.56;275.26000000000005;274.86;336.76000000000005;299.96000000000004;275.16;282.66;295.36;290.16;300.66;328.16;294.36;291.96000000000004;348.86;346.76;267.46000000000004;243.1966462407574;264.4750485637546;270.5352231155435;294.86;6820000.0;3250000.0;3290000.0;1430000.0;3290000.0;2750000.0;6840000.000000001;0.0;0.0;0.05333333333333334;0.004666666666666667;0.0;0.0;-0.002501713904171311;11792.4462890625;3756.7666015625;2737.37377929688;22724.40234375;507404.75545690564;505493.4757873533;272300.57060544105;273346.80293719965;263154.457248457;432297.2667888766;462787.04580397205;449997.0800511383;470018.21299050737;519010.7911657644;479619.0387299091;449865.45682452543;459395.6799107576;467099.3126792589;461075.1775013495;286703.2595506383;465337.6166411026;465842.380927964;462787.04580397205;317459.4925940039;308656.51637580903;462619.4499549486;193093.37349219347;194018.16331565208;270.2935608131311;5384694.9265781725;2583850.248673366;306144.2030429206;1775049.6595605381;0;281;302;153;339;361;317;7;186;188;1855510149110.4363;741371423774.629;1463029237589.9995;13701.531016477058;1257.788356826191;-0.0;0.0;6959316.25058814;1321457.2503825745;0.0;6998710.7735263305;0.8180487503394288;0.07152260667122967
8919;2019-08-07 22:22:45.086;840;831;262;264;236;19;189;4;27;14;642;267;24;91;223;171;275;645;219;215;189;-58;732;322;327;143;326;275;734;222.0;-2.0;802.0;226.0;0.0;1;100;82;1;0;0;1;0;0;0;1;1;0;0;0;25155.849609375;12844.8525390625;4054.36499023438;2738.072265625;727.0;320020;759.0;-1.0;Calculated values ==>;1565209365.086;357.16;356.26;299.36;299.56;296.76000000000005;275.06;270.1917013154234;292.06;273.56;275.86;274.56;337.36;299.86;275.56;282.26000000000005;295.46000000000004;290.26000000000005;300.66;337.66;294.66;292.06;349.06000000000006;345.86;267.36;243.1966462407574;264.4750485637546;270.1917013154234;295.06;7320000.0;3220000.0000000005;3270000.0000000005;1430000.0;3260000.0;2750000.0;7340000.000000001;0.037000000000000005;0.0;0.13366666666666666;0.03766666666666666;0.0;0.037000000000000005;-0.002503070584736157;12844.8525390625;4054.36499023438;2738.072265625;25155.849609375;503807.7909744586;502382.9892463547;271747.81732585985;272663.2297492095;261146.93918569756;432464.67707800725;463215.1830802543;450783.87578941195;469720.77526323247;519633.1930825777;479506.85896697384;450391.10344963806;458902.68449210824;467648.48591697606;461664.2508141936;278317.7059985085;474684.7816069008;466507.0670996;463215.1830802543;318298.0250993184;304884.691753025;462518.48099976854;191567.39126260811;191567.39126260811;269.6601641031415;5385093.802326762;2584055.4944816567;306189.8173108273;1775114.7317110368;0;281;302;153;339;361;317;7;186;188;1855706886790.2612;741457196604.5526;1463194185339.8525;34648.60343174944;10205.824380099708;-0.0;10050.96829725291;6959719.040784217;1321552.7502374302;0.0;6998794.505072011;2.7959762616173425;0.22539622246759494
8920;2019-08-07 22:23:45.126;859;844;267;269;233;19;190;7;35;11;646;267;31;90;224;172;275;715;225;215;190;-62;749;329;331;142;334;270;751;180.0;-1.0;1425.0;494.0;0.0;1;100;76;1;0;0;1;0;0;0;1;1;0;0;0;27163.447265625;12663.001953125;4189.56982421875;2701.87841796875;720.0;320021;758.0;0.0;Calculated values ==>;1565209425.126;359.06000000000006;357.56000000000006;299.86;300.06;296.46000000000004;275.06;270.9896433162861;292.16;273.86;276.66;274.26000000000005;337.76;299.86;276.26000000000005;282.16;295.56;290.36;300.66;344.66;294.66;292.16;348.96000000000004;345.16;266.96000000000004;242.98782864720522;263.82572766246335;270.9896433162861;295.66;7490000.000000001;3290000.0;3310000.0;1420000.0;3340000.0;2700000.0;7509999.999999999;0.030000000000000002;0.0;0.2375;0.08233333333333334;0.0;0.030000000000000002;0.0;12663.001953125;4189.56982421875;2701.87841796875;27163.447265625;504928.6843105077;502666.08959853207;272671.77864522446;273575.0617111596;259255.47938514408;432069.9255137471;462743.46785534796;452700.4269021879;469559.26427123055;520459.85029498395;480114.6190521954;452187.8933737966;459568.51012032136;466638.9103947536;460717.06194661895;276586.59612800716;483803.6361779931;465932.6631976494;462743.46785534796;317878.7554427003;301951.40411888575;462263.5631399297;193058.6349665823;193058.6349665823;270.2938657378437;5385530.08712987;2584268.2016459256;306235.18045511004;1775183.476967418;0;281;302;153;339;361;317;7;186;188;1855904418390.1357;741542753604.4983;1463357794339.7485;61664.925584706325;22164.539086272274;-0.0;8090.544986662971;6960522.188600672;1321822.6831014978;0.0;6998945.785135466;4.7007207433362765;0.4559299002455616
8921;2019-08-07 22:24:45.126;882;858;249;251;234;26;191;7;44;11;644;267;40;95;223;176;275;737;226;215;191;-69;729;340;341;138;344;271;731;345.0;-1.0;1074.0;374.0;0.0;0;0;73;1;0;0;1;0;0;0;1;1;1;0;0;25360.53515625;12165.55859375;3997.8193359375;3608.66796875;717.0;320022;753.0;-1.0;Calculated values ==>;1565209485.126;361.36;358.96000000000004;298.06;298.26000000000005;296.56;275.76000000000005;272.21867820750657;292.26000000000005;273.86;277.56;274.26000000000005;337.56000000000006;299.86;277.16;282.66;295.46000000000004;290.76000000000005;300.66;346.86;294.66;292.26000000000005;348.46000000000004;344.86;266.26000000000005;242.14157278889297;263.95629194202945;272.21867820750657;295.76000000000005;7290000.000000001;3400000.0;3410000.0;1380000.0;3440000.0;2710000.0;7309999.999999999;0.0575;0.0;0.179;0.06233333333333334;0.0;0.0575;-0.0025045650669155285;12165.55859375;3997.8193359375;3608.66796875;25360.53515625;509787.63438613515;506364.84714543645;266376.2210363563;267199.5657898458;260552.77015349927;431420.45991060114;461353.901927359;453675.6233879279;470101.35966640816;520170.7920186503;479993.40421555383;453166.0537454821;460022.3689399047;465068.42955292604;459525.8384748202;278655.625339239;489223.95013975835;464477.10842694493;461353.901927359;315782.5089487807;300694.37409284414;462155.92074512586;196078.69302499492;196078.69302499492;271.5562889566371;5385967.786983386;2584475.1063171495;306287.76834166603;1775251.7052104194;0;281;302;153;339;361;317;7;186;189;1856106018390.1357;741626753604.4983;1463520094339.7485;46109.850534965;16585.48052788816;-0.0;15253.324511885934;6961420.311735003;1322145.5999316159;0.0;6999140.317381287;3.94236671182819;0.33329144567116276
8922;2019-08-07 22:25:45.137;897;869;238;239;221;37;192;7;50;11;631;268;46;106;222;180;275;744;227;215;192;-77;732;346;348;136;351;275;734;291.0;-1.0;1181.0;431.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;1;0;0;23944.259765625;13061.4326171875;3985.8779296875;3664.27368164062;705.0;320023;755.0;-1.0;Calculated values ==>;1565209545.137;362.86;360.06000000000006;296.96000000000004;297.06;295.26000000000005;276.86;272.8767566201714;292.36;273.86;278.16;274.26000000000005;336.26000000000005;299.96000000000004;277.76000000000005;283.76000000000005;295.36;291.16;300.66;347.56000000000006;294.66;292.36;348.66;343.66;265.46000000000004;241.71165711629368;264.4750485637546;272.8767566201714;295.86;7320000.0;3460000.0;3479999.9999999995;1360000.0;3510000.0;2750000.0;7340000.000000001;0.0485;0.0;0.19683333333333333;0.07183333333333333;0.0;0.0485;-0.002506340327376235;13061.4326171875;3985.8779296875;3664.27368164062;23944.259765625;511548.93968146946;507603.28372677084;261896.1567340612;262274.11303445924;255777.95589673708;431051.2098666511;460404.888331348;453755.9330064868;470370.9986153779;518491.8267549704;479619.0387299091;453243.81922765734;460743.85870948085;463909.99922022235;459112.636614165;278317.7059985085;489950.77754215494;463440.95161036536;460404.888331348;316620.98725437425;295666.80309349706;461653.43341436225;197359.4602375389;197359.4602375389;272.09291353712393;5386378.735602242;2584685.369785692;306348.38730034925;1775318.248218455;0;281;302;153;339;361;317;7;186;189;1856312756285.6746;741708968674.7125;1463683924370.1755;50467.37239002124;18985.11707320181;-0.0;12757.703262549741;6962225.269476677;1322442.0759230328;0.0;6999373.785407975;3.9692855852420093;0.3589951794327278
8923;2019-08-07 22:26:45.108;904;880;237;237;215;44;193;9;35;13;636;268;38;108;222;184;275;768;225;215;192;-81;736;353;354;133;357;277;737;162.0;-1.0;974.0;452.0;0.0;0;0;95;1;0;0;1;0;0;0;1;1;1;0;0;23948.46484375;13946.7646484375;3933.1767578125;3685.03491210938;692.0;320024;757.0;0.0;Calculated values ==>;1565209605.108;363.56000000000006;361.16;296.86;296.86;294.66;277.56;273.6339639331285;292.46000000000004;274.06;276.66;274.46000000000004;336.76000000000005;299.96000000000004;276.96000000000004;283.96000000000004;295.36;291.56;300.66;349.96000000000004;294.66;292.36;348.86;342.36;265.06;241.05796691057077;264.73235714968143;273.6339639331285;295.66;7359999.999999999;3529999.9999999995;3540000.0;1330000.0;3570000.0000000005;2770000.0;7370000.0;0.027000000000000003;0.0;0.16233333333333333;0.07533333333333332;0.0;0.027000000000000003;0.0;13946.7646484375;3933.1767578125;3685.03491210938;23948.46484375;512154.02784118726;508839.5087017028;261369.47524721475;261369.47524721475;253623.7610429824;430607.02586249536;459600.5238445695;451471.7571774648;470968.9690187135;518844.22130002594;479375.0575009818;451862.30002300174;460679.3345248324;463015.90774916107;458539.4322372223;277883.80636832;493161.4292170358;462540.9979189812;459465.39392178826;317459.4925940039;290221.2356813373;461704.05280509044;198546.74030851907;198546.74030851907;272.5943721875142;5386777.64873911;2584910.3293130575;306409.6019372039;1775384.20844461;0;281;302;153;339;361;317;7;186;189;1856523254495.5205;741789629669.6536;1463849444330.0544;41058.16107172552;19824.51754140837;-0.0;7044.8036475582685;6962987.613610458;1322765.333228001;0.0;6999538.726538675;3.1498983007397032;0.3160108876220783
8924;2019-08-07 22:27:45.078;908;886;238;237;216;53;196;13;12;17;651;268;17;102;222;188;276;776;221;215;196;-87;716;366;365;133;371;280;717;659.0;0.0;1357.0;324.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23490.552734375;13920.7646484375;3755.68798828125;3728.06396484375;679.0;320025;758.0;0.0;Calculated values ==>;1565209665.078;363.96000000000004;361.76;296.96000000000004;296.86;294.76000000000005;278.46000000000004;275.0112864084945;292.76000000000005;274.46000000000004;274.36;274.86;338.26;299.96000000000004;274.86;283.36;295.36;291.96000000000004;300.76000000000005;350.76;294.66;292.76000000000005;348.96000000000004;341.06000000000006;264.46000000000004;241.05796691057077;265.11578078379944;275.0112864084945;295.26000000000005;7159999.999999999;3660000.0;3650000.0;1330000.0;3710000.0;2800000.0;7170000.0;0.10983333333333332;0.0;0.22616666666666668;0.054000000000000006;0.0;0.10983333333333332;0.0;13920.7646484375;3755.68798828125;3728.06396484375;23490.552734375;514326.1082889945;511331.5152481495;262807.9649634651;262418.1120656289;254742.07089108482;429743.705733735;458262.81198973843;447874.4855043821;471359.25143505377;520154.61302863905;479007.79951756314;448547.1960637226;459472.98298454715;460885.8893942399;456989.8252837285;280876.52272367483;496252.7077317361;460861.3903087613;458262.81198973843;317878.7554427003;284776.6418597092;461105.5541046259;203162.25723226645;203162.25723226645;274.4634077974401;5387172.77622321;2585142.44260927;306471.34687329596;1775448.2502805882;0;281;302;153;339;361;317;7;186;189;1856738846645.6233;741869389769.6917;1464016460780.134;55345.74896087683;13928.938031107411;-0.0;28018.54426419567;6963790.577844821;1323046.4713851744;0.0;6999830.775007462;4.545453329652754;0.3065691789094781
8925;2019-08-07 22:28:45.128;900;886;243;243;217;71;203;20;14;23;668;268;14;96;221;190;276;770;221;214;203;-94;708;385;375;132;389;288;708;1601.0;-1.0;1236.0;195.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26955.54296875;13799.283203125;7189.8505859375;3832.51708984375;667.0;320026;758.0;0.0;Calculated values ==>;1565209725.128;363.16;361.76;297.46000000000004;297.46000000000004;294.86;280.26000000000005;276.9606089950914;293.46000000000004;275.16;274.56;275.46000000000004;339.96000000000004;299.96000000000004;274.56;282.76000000000005;295.26000000000005;292.16;300.76000000000005;350.16;294.56;293.46000000000004;348.96000000000004;339.86;263.76000000000005;240.83765695389522;266.1237361191953;276.9606089950914;295.26000000000005;7080000.0;3850000.0;3750000.0;1320000.0;3890000.0;2880000.0;7080000.0;0.26683333333333337;0.0;0.206;0.0325;0.0;0.26683333333333337;0.0;13799.283203125;7189.8505859375;3832.51708984375;26955.54296875;513927.6612846468;512082.39330239216;265361.1782704217;265361.1782704217;255465.894920968;428391.1821097931;457625.98977453524;446626.32687696733;472076.1002201579;521268.93872754654;478020.7690189655;446626.32687696733;457444.71341217094;457907.880022805;454102.0090161041;282068.0907787307;496269.9175646752;459160.65457486856;457625.98977453524;317878.7554427003;279751.69817897916;460558.4760198115;208729.18015797186;208729.18015797186;276.68312682119756;5387593.510673844;2585373.635508182;306534.4042194034;1775539.539112652;0;281;302;153;339;361;317;7;186;189;1856961031645.4468;741948956019.6284;1464187002779.9985;49006.81222411306;8184.452115509789;-0.0;66413.96536601966;6964660.907191236;1323230.9032014592;0.0;7000618.368368406;4.979734438642185;0.18293188828744217
8926;2019-08-07 22:29:45.129;868;871;254;253;227;86;207;41;30;33;687;270;32;93;220;186;276;766;223;214;207;-97;731;394;379;133;398;294;720;1376.0;-1.0;1491.0;184.0;0.0;6;0;1;1;0;1;1;0;1;0;1;1;1;0;0;51754.1796875;24778.435546875;20710.09765625;3887.30493164062;656.0;320027;759.0;0.0;Calculated values ==>;1565209785.129;359.96000000000004;360.26;298.56;298.46000000000004;295.86;281.76000000000005;277.85914330198534;293.86;277.26000000000005;276.16;276.46000000000004;341.86;300.16;276.36;282.46000000000004;295.16;291.76000000000005;300.76000000000005;349.76;294.56;293.86;349.06000000000006;338.76;263.46000000000004;241.05796691057077;266.86631818009863;277.85914330198534;295.46000000000004;7309999.999999999;3940000.0;3790000.0;1330000.0;3979999.9999999995;2940000.0;7200000.0;0.22933333333333333;0.0;0.2485;0.03066666666666667;0.0;0.22933333333333333;0.0;24778.435546875;20710.09765625;3887.30493164062;51754.1796875;507725.5227616693;509072.39146760677;269240.04676089;268801.53328977386;258510.48149475065;427712.28976936906;457540.94686956296;447691.49687266;472917.67418972735;522766.62317934714;477503.3584318399;447967.09241426544;456079.1674849839;456296.6212772417;451945.4450499482;278974.5742466017;494539.06804574013;458524.62916302506;457540.94686956296;318298.0250993184;275146.1813398168;460105.82121038553;210983.87347166098;210983.87347166098;277.57361138625424;5388249.435960427;2585695.1218553935;306598.7371417022;1775772.0425560488;0;281;303;153;339;362;317;7;186;189;1857187235415.1736;742028457344.5323;1464361605689.7876;58821.84441514826;7639.73973065422;-0.0;56543.75549925219;6965559.494305013;1323362.773664489;0.0;7001643.033118507;2.491205097305404;0.11047466347398319
8927;2019-08-07 22:30:45.099;820;823;256;255;231;65;149;54;48;44;704;270;44;76;220;170;276;763;219;216;147;-96;749;383;364;134;385;282;735;1576.0;0.0;1615.0;282.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;1;0;0;56882.71484375;25339.171875;25064.966796875;3720.830078125;645.0;320028;762.0;0.0;Calculated values ==>;1565209845.099;355.16;355.46000000000004;298.76000000000005;298.66;296.26000000000005;279.66;276.758820704277;288.06;278.56;277.96000000000004;277.56;343.56000000000006;300.16;277.56;280.76000000000005;295.16;290.16;300.76000000000005;349.46000000000004;294.76000000000005;287.86;349.36;337.66;263.56;241.2770596917726;265.3697278774862;276.758820704277;295.06;7490000.000000001;3829999.9999999995;3640000.0;1340000.0;3850000.0;2820000.0;7350000.0;0.26266666666666666;0.0;0.26916666666666667;0.047;0.0;0.26266666666666666;0.0;25339.171875;25064.966796875;3720.830078125;56882.71484375;499471.8847417208;501178.18105157104;269036.20545803866;268610.84159365663;259264.3038140395;428538.6833535345;451768.9547489059;452286.24042164447;473857.65670332924;525492.6473060392;478988.5280086541;451763.3081303845;455890.3055286292;458408.48676398396;451494.0255375299;277081.02294785273;492632.3173454952;461150.82657720096;451477.0383356313;319555.8750819185;270541.29595472733;460052.74369145953;207838.48848572496;207838.48848572496;276.33708165107794;5389154.290761558;2586112.559760744;306662.10656625126;1776153.3106972382;0;281;303;153;339;362;317;7;186;189;1857410023965.2798;742108517294.5706;1464534319289.87;65797.18656275167;11854.069994669526;-0.0;63995.7257605754;6966597.466984361;1323525.1408547368;0.0;7002647.026548313;2.6170358263347095;0.1196362320990496
