;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8928;2019-08-07 22:31:45.110;807;809;259;258;231;55;71;51;58;49;710;271;54;75;222;158;276;763;218;216;71;-93;748;374;353;135;376;272;730;1369.0;0.0;1199.0;304.0;0.0;2;0;1;1;0;1;1;0;0;1;1;1;1;0;0;62643.7890625;25245.935546875;30962.67578125;3595.36108398438;634.0;320029;764.0;0.0;Calculated values ==>;1565209905.11;353.86;354.06000000000006;299.06;298.96000000000004;296.26000000000005;278.66;275.84098080016133;280.26000000000005;278.26000000000005;278.96000000000004;278.06;344.16;300.26000000000005;278.56;280.66;295.36;288.96000000000004;300.76000000000005;349.46000000000004;294.76000000000005;280.26000000000005;349.56000000000006;336.56;263.86;241.49495122638035;264.08650396036035;275.84098080016133;294.96000000000004;7480000.0;3740000.0;3529999.9999999995;1350000.0;3760000.0;2720000.0;7300000.0;0.22816666666666666;0.0;0.19983333333333334;0.050666666666666665;0.0;0.22816666666666666;0.0;25245.935546875;30962.67578125;3595.36108398438;62643.7890625;497716.9578239878;499678.15594100754;270708.5776551653;270264.4225153292;259498.1299838904;429187.4505931623;442026.28468741366;455277.79300776747;474215.1651988832;526896.9426824065;480318.64226833015;454773.307598347;457402.8244415097;460109.55267343385;451312.587882572;277177.72219204187;493126.42272107577;462823.7401354272;442026.28468741366;320394.4760798638;265937.0223246507;460200.589355374;205167.3099873005;205167.3099873005;275.2747900756799;5390150.527569352;2586534.17960482;306723.08600336645;1776620.2933158716;0;281;303;153;339;362;318;7;186;189;1857625163399.9858;742189232089.4602;1464700549759.6428;49980.41152358998;12921.686154649056;-0.0;54043.32272740915;6967562.45718287;1323731.643340882;0.0;7003630.865621803;1.9554791377364849;0.09176356716799455
8929;2019-08-07 22:32:45.070;806;808;265;265;236;45;77;44;58;48;709;272;56;80;224;152;276;764;222;215;77;-91;735;364;343;133;366;264;719;1312.0;-1.0;821.0;233.0;0.0;1;0;1;1;0;1;1;0;0;1;1;1;1;0;0;62933.71484375;24761.73828125;30479.732421875;3479.98315429688;626.0;320030;763.0;0.0;Calculated values ==>;1565209965.07;353.76;353.96000000000004;299.66;299.66;296.76000000000005;277.66;274.8017692304317;280.86;277.56;278.96000000000004;277.96000000000004;344.06000000000006;300.36;278.76000000000005;281.16;295.56;288.36;300.76000000000005;349.56000000000006;294.66;280.86;349.46000000000004;335.76000000000005;264.06;241.05796691057077;263.0348170998261;274.8017692304317;295.36;7350000.0;3640000.0;3429999.9999999995;1330000.0;3660000.0;2640000.0;7190000.000000001;0.21866666666666665;0.0;0.13683333333333333;0.03883333333333334;0.0;0.21866666666666665;0.0;24761.73828125;30479.732421875;3479.98315429688;62933.71484375;498791.3561801986;500554.49554885924;274472.3558342751;274472.3558342751;261923.0131389204;429879.7862731237;445001.25591129437;456601.04438692535;474374.9679557028;527417.79191792;481390.582654357;456353.9449326525;459294.04290065635;461923.30542771943;452205.3545344903;278522.92660827015;494350.6264761972;464182.5473759096;445001.25591129437;319975.17213553557;262588.8327430989;460706.0013642585;202716.1312177015;202716.1312177015;274.28100185025534;5391196.309116436;2586950.632399909;306782.0078979216;1777131.9720378444;0;281;303;153;339;362;318;7;186;189;1857833824200.1187;742269578489.5114;1464861242559.745;34739.918951988795;10018.606624024633;-0.0;52979.68059966563;6968267.98926878;1323922.6850014215;0.0;7004522.129411189;1.6644377779370292;0.06670630279478708
8930;2019-08-07 22:33:45.111;815;819;263;262;233;35;119;35;54;44;703;273;53;82;225;150;276;767;221;213;119;-90;727;352;335;135;355;254;713;1803.0;-1.0;517.0;110.0;0.0;1;100;1;1;0;1;1;0;0;1;1;0;1;0;0;62344.74609375;24484.837890625;30430.083984375;2692.37109375;618.0;320031;759.0;0.0;Calculated values ==>;1565210025.111;354.66;355.06000000000006;299.46000000000004;299.36;296.46000000000004;276.66;273.5264737036516;285.06;276.66;278.56;277.56;343.46000000000004;300.46000000000004;278.46000000000004;281.36;295.66;288.16;300.76000000000005;349.86;294.46000000000004;285.06;349.06000000000006;334.96000000000004;264.16;241.49495122638035;261.6868853414304;273.5264737036516;295.26000000000005;7270000.0;3520000.0000000005;3350000.0;1350000.0;3550000.0;2540000.0;7130000.0;0.30050000000000004;0.0;0.08616666666666667;0.018333333333333333;0.0;0.30050000000000004;0.0;24484.837890625;30430.083984375;2692.37109375;62344.74609375;500793.61105710285;502622.68196350307;274045.13837127015;273546.5578335722;261092.59492299927;430671.36484660726;452595.01001778344;457735.39621690055;473728.41363301896;527582.8591298964;482685.5368937154;457614.4173295793;461088.5074597035;463709.95100614504;454001.61413244915;279447.2327562117;495362.41120463045;465098.98131620587;452595.01001778344;318298.0250993184;259240.94887492666;460501.6862973241;200321.73189653122;200321.73189653122;273.2916123602752;5392241.009684375;2587361.300967441;306833.4793315599;1777639.9006898764;0;281;303;153;339;362;318;7;186;189;1858037363190.5518;742350033429.6826;1465016748750.0762;22180.477408938492;4769.9658306812025;-0.0;75808.12007543631;6968742.6500361655;1324046.0073181775;0.0;7005596.0944607435;1.7837769841189905;0.02859665508733223
8931;2019-08-07 22:34:45.101;826;831;258;256;226;25;147;25;51;39;696;272;50;81;226;145;276;770;222;209;147;-88;694;343;333;138;346;258;688;2247.0;-2.0;647.0;248.0;0.0;92;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44387.9921875;13649.84375;23324.052734375;2576.39477539062;611.0;320032;752.0;0.0;Calculated values ==>;1565210085.101;355.76;356.26;298.96000000000004;298.76000000000005;295.76000000000005;275.66;272.5487779782249;287.86;275.66;278.26000000000005;277.06;342.76;300.36;278.16;281.26000000000005;295.76000000000005;287.66;300.76000000000005;350.16;294.06;287.86;348.36;334.26000000000005;264.36;242.14157278889297;262.23063862743834;272.5487779782249;295.36;6940000.000000001;3429999.9999999995;3329999.9999999995;1380000.0;3460000.0;2580000.0;6880000.0;0.3745;0.0;0.10783333333333332;0.04133333333333333;0.0;0.3745;0.0;13649.84375;23324.052734375;2576.39477539062;44387.9921875;505277.87681827444;506479.11676920595;273988.7217989161;272934.0541603002;259731.24742953345;431237.1583312671;456770.4209209786;456721.99942441564;472850.0741107318;526557.1148040489;482104.11349933984;456599.5954917432;460352.27163494495;465163.6445874296;454833.51400154986;284628.09873306076;498182.0083919662;464881.0417343727;456770.4209209786;315363.2798926983;256311.7953858065;460244.63067514834;197541.41920818022;197541.41920818022;272.15340447562767;5393130.300930278;2587679.0370163275;306877.37839607935;1778087.7771707473;0;281;303;153;339;363;318;7;186;189;1858237729790.5835;742431919779.6957;1465170323150.1006;27948.30589998405;10858.39940730135;-0.0;97081.26114144298;6969160.32027383;1324176.2219891185;0.0;7007036.599180306;3.435827199254201;0.07468861832596792
8932;2019-08-07 22:35:45.132;823;826;259;258;220;18;163;17;51;32;687;269;50;95;226;146;276;730;223;204;163;-86;693;329;327;138;333;255;690;-2.0;-2.0;402.0;54.0;0.0;1;100;77;1;0;0;1;0;1;0;1;0;1;0;0;39226.48046875;11746.2373046875;20061.837890625;2543.23559570312;602.0;320033;745.0;0.0;Calculated values ==>;1565210145.132;355.46000000000004;355.76;299.06;298.96000000000004;295.16;274.96000000000004;270.9896433162861;289.46000000000004;274.86;278.26000000000005;276.36;341.86;300.06;278.16;282.66;295.76000000000005;287.76000000000005;300.76000000000005;346.16;293.56;289.46000000000004;347.66;333.36;264.56;242.14157278889297;261.82340779136865;270.9896433162861;295.46000000000004;6930000.0;3290000.0;3270000.0000000005;1380000.0;3329999.9999999995;2550000.0;6900000.0;0.0;0.0;0.06699999999999999;0.009000000000000001;0.0;0.0;0.0;11746.2373046875;20061.837890625;2543.23559570312;39226.48046875;504962.3016435681;505632.43218662153;274310.1513834162;273776.45438037615;257363.78398337972;432069.9255137471;459854.1905137355;457210.2442064382;472164.23178385233;525874.5465390941;482131.4755017014;457088.71109039267;462473.9184423741;467033.41363555036;457289.73461239843;284844.09368145774;492371.0849404147;465122.1930766674;459854.1905137355;312428.86344474956;252546.06836287308;460446.3247853222;193388.03256295854;197541.41920818022;270.42785056098603;5393827.448207997;2587890.7803689977;306920.06402528624;1778449.5130590422;0;281;303;153;339;363;318;7;186;189;1858435832090.25;742514762559.5562;1465324302664.8413;17676.088180113133;2403.524630001273;-0.0;0.0;6969540.719995554;1324286.7951225273;0.0;7007846.027677218;0.5845370190463332;0.05437275002020178
8933;2019-08-07 22:36:45.122;825;826;259;259;214;5;171;4;52;21;679;266;51;106;225;142;276;732;222;206;171;-85;650;328;332;139;332;257;653;-2.0;-1.0;2559.0;739.0;0.0;1;100;31;1;0;0;0;0;0;0;1;0;1;0;0;17111.841796875;8150.51611328125;0.0;2565.27783203125;627.0;320034;737.0;0.0;Calculated values ==>;1565210205.122;355.66;355.76;299.06;299.06;294.56;273.66;270.87642091645444;290.26000000000005;273.56;278.36;275.26000000000005;341.06000000000006;299.76000000000005;278.26000000000005;283.76000000000005;295.66;287.36;300.76000000000005;346.36;293.76000000000005;290.26000000000005;346.86;335.86;264.66;242.35481222062532;262.0952818180154;270.87642091645444;295.36;6500000.0;3279999.9999999995;3320000.0000000005;1390000.0;3320000.0000000005;2570000.0;6530000.0;0.0;0.0;0.4265;0.12316666666666666;0.0;0.0;0.0;8150.51611328125;0.0;2565.27783203125;17111.841796875;509004.1103142546;508874.37856768223;394389.54998668865;394389.54998668865;256954.72707666052;432127.2027000197;460119.84322618606;457007.1687273485;470951.1231468757;524899.9266280769;481565.9017939978;456885.1506218106;463469.984545464;467049.7170167036;456918.6358643071;406397.63204074866;496313.6521661502;464645.1431180259;460119.84322618606;309075.640036128;263007.33956846996;460394.52767461026;192138.99992545263;197541.41920818022;269.915041471269;5394296.8559792815;2588056.5590131273;306962.6278753666;1778616.6671778269;0;281;303;153;339;363;318;7;186;189;1858633499140.2815;742597848709.5693;1465477877064.8657;112966.27399400859;33040.139167771245;-0.0;0.0;6970629.224899452;1324582.1097602448;0.0;7007846.027677218;13.62534721243391;1.3999358221847542
8934;2019-08-07 22:37:45.133;846;800;248;247;225;9;173;0;55;15;672;265;54;120;221;144;276;603;221;205;173;-83;642;327;332;142;332;267;644;-2.0;-1.0;951.0;386.0;0.0;1;100;38;1;0;0;0;0;0;0;1;0;1;0;0;16065.015625;8478.8974609375;0.0;2645.60864257812;710.0;320035;730.0;0.0;Calculated values ==>;1565210265.133;357.76;353.16;297.96000000000004;297.86;295.66;274.06;270.7629442988711;290.46000000000004;273.16;278.66;274.66;340.36;299.66;278.56;285.16;295.26000000000005;287.56;300.76000000000005;333.46000000000004;293.66;290.46000000000004;346.16;344.16;264.86;242.98782864720522;263.43189868330234;270.7629442988711;295.26000000000005;6420000.0;3270000.0000000005;3320000.0000000005;1420000.0;3320000.0000000005;2670000.0;6440000.000000001;0.0;0.0;0.1585;0.06433333333333333;0.0;0.0;0.0;8478.8974609375;0.0;2645.60864257812;16065.015625;512401.1985776137;506264.26117273694;273510.6786062543;272907.10018894315;261960.94164780827;432184.1853817459;460382.0960805554;455734.45731961867;469955.4082113979;523383.84137492254;480255.2322092799;455609.74302807474;463641.0927151933;466546.2786798073;457348.45324497647;409924.01817367406;478829.0274757356;464517.63192368223;460382.0960805554;306141.9092990094;297761.5184850505;460137.8801521775;191398.52324413555;197541.41920818022;269.6081631129379;5394573.380477618;2588195.162865438;307006.05989033886;1778616.6671778269;0;281;303;153;339;363;318;7;186;189;1858832735660.0093;742682164164.4541;1465635105884.651;41897.24555096408;17288.898627750696;-0.0;0.0;6971919.990824273;1325001.5952995531;0.0;7007846.027677218;5.320339044985601;0.5778088915186521
8935;2019-08-07 22:38:45.093;866;788;251;247;230;12;175;3;58;12;669;264;56;125;221;145;276;509;222;208;175;-81;662;326;331;143;331;271;665;-1.0;-1.0;985.0;392.0;0.0;1;100;48;1;0;0;0;0;0;0;1;0;1;0;0;16741.0234375;9334.634765625;0.0;2682.6513671875;771.0;320036;722.0;0.0;Calculated values ==>;1565210325.093;359.76;351.96000000000004;298.26000000000005;297.86;296.16;274.36;270.64921214262944;290.66;273.46000000000004;278.96000000000004;274.36;340.06000000000006;299.56;278.76000000000005;285.66;295.26000000000005;287.66;300.76000000000005;324.06;293.96000000000004;290.66;345.36;350.26;265.06;243.1966462407574;263.95629194202945;270.64921214262944;295.36;6620000.0;3260000.0;3310000.0;1430000.0;3310000.0;2710000.0;6650000.0;0.0;0.0;0.16416666666666666;0.06533333333333333;0.0;0.0;0.0;9334.634765625;0.0;2682.6513671875;16741.0234375;513299.3414634527;502778.507801213;272701.31235771446;270572.27635379956;262699.0998952809;432240.87345082423;460798.70446809864;455444.685413733;469522.3774010839;522752.7106106888;479658.4705241577;455193.29537137283;463643.8239404118;466689.12772783404;457643.50518855744;400233.0475854412;460969.0994408398;465045.8800973345;460798.70446809864;302789.4550866088;323329.7980282076;460187.80589274515;191303.63614373867;197541.41920818022;269.56578121364436;5394846.581880874;2588343.5100033525;307050.4324556706;1778616.6671778269;0;281;303;153;339;363;318;7;186;189;1859031503060.1357;742767607164.5084;1465796398284.7534;43363.15558849074;17567.099090268424;-0.0;0.0;6972630.0204986585;1325291.8683029562;0.0;7007846.027677218;5.070217518778442;0.550725570284643
8936;2019-08-07 22:39:45.124;879;803;258;253;237;17;177;3;60;10;668;263;59;126;222;146;276;571;225;209;177;-80;704;329;333;144;333;274;708;-2.0;-1.0;1070.0;318.0;0.0;1;100;58;1;0;0;0;0;0;0;1;0;1;0;0;18692.80078125;10622.8798828125;0.0;2699.52709960938;803.0;320037;710.0;0.0;Calculated values ==>;1565210385.124;361.06000000000006;353.46000000000004;298.96000000000004;298.46000000000004;296.86;274.86;270.9896433162861;290.86;273.46000000000004;279.16;274.16;339.96000000000004;299.46000000000004;279.06;285.76000000000005;295.36;287.76000000000005;300.76000000000005;330.26000000000005;294.06;290.86;344.16;353.46000000000004;265.16;243.40439225979637;264.3458800820626;270.9896433162861;295.66;7040000.000000001;3290000.0;3329999.9999999995;1440000.0;3329999.9999999995;2740000.0;7080000.0;0.0;0.0;0.17833333333333332;0.053000000000000005;0.0;0.0;0.0;10622.8798828125;0.0;2699.52709960938;18692.80078125;511490.657777194;500874.85374490573;272046.51740353677;269704.70024115324;262925.4780497835;432069.9255137471;460750.605283566;455195.55455716455;469187.37098983396;522406.9528658895;479180.2305822645;455069.1842652718;463317.5416051191;466529.39329028124;457289.73461239843;282726.8148688064;465659.36084365245;464881.0417343727;460750.605283566;297761.5184850505;336752.88402864704;460136.243033518;192702.0060365043;197541.41920818022;270.1485365065512;5395142.016312338;2588509.9085539915;307095.307116265;1778616.6671778269;0;281;303;153;339;363;318;7;186;189;1859230805980.5918;742853751649.7054;1465959982760.1277;46811.34948618441;14174.01456084173;-0.0;0.0;6973381.862960676;1325556.5142471157;0.0;7007846.027677218;4.57765358223125;0.47811628772231635
8937;2019-08-07 22:40:45.144;893;820;262;263;245;24;178;2;61;9;667;263;60;121;221;148;276;655;223;208;178;-81;730;338;340;144;343;274;732;392.0;-1.0;1175.0;349.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;1;0;0;21446.11328125;11193.50390625;0.0;2693.34326171875;830.0;320038;696.0;14.0;Calculated values ==>;1565210445.144;362.46000000000004;355.16;299.36;299.46000000000004;297.66;275.56;271.99741764416325;290.96000000000004;273.36;279.26000000000005;274.06;339.86;299.46000000000004;279.16;285.26000000000005;295.26000000000005;287.96000000000004;300.76000000000005;338.66;293.96000000000004;290.96000000000004;342.76;356.16;265.06;243.40439225979637;264.3458800820626;271.99741764416325;295.46000000000004;7300000.0;3379999.9999999995;3400000.0;1440000.0;3429999.9999999995;2740000.0;7320000.0;0.06533333333333333;0.0;0.19583333333333333;0.05816666666666667;0.0;0.06533333333333333;0.03481662068828987;11193.50390625;0.0;2693.34326171875;21446.11328125;511180.05384007154;501033.22186196415;271906.5108199021;272365.34188465204;264707.70469257294;431541.1909327263;459791.60619947244;455321.8140548362;469087.9315675536;522303.57569222595;479180.2305822645;455195.55455716455;462715.7453170702;464956.83090742014;456081.63879691606;279090.68306128215;476532.32773457863;463721.3049992381;459791.60619947244;291896.6896268761;348084.6227182084;460034.3533526717;195551.71425979253;195551.71425979253;271.3366703770009;5395476.618759736;2588691.772353242;307140.2626827906;1778616.6671778269;0;281;303;153;339;363;318;7;186;189;1859432773280.5276;742940180449.678;1466124437560.0754;50871.64454319606;15384.073507235807;-0.0;17263.672940059085;6974196.159252312;1325802.913753405;0.0;7007989.939572987;6.01428027400891;0.4793219884543682
8938;2019-08-07 22:41:45.115;911;833;253;257;251;36;180;1;55;9;665;263;56;119;216;152;276;697;224;208;180;-87;726;351;352;144;356;277;729;462.0;-1.0;1369.0;255.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;1;0;0;22284.302734375;11783.3525390625;0.0;2736.09008789062;853.0;320039;681.0;16.0;Calculated values ==>;1565210505.115;364.26;356.46000000000004;298.46000000000004;298.86;298.26000000000005;276.76000000000005;273.4187578820637;291.16;273.26000000000005;278.66;274.06;339.66;299.46000000000004;278.76000000000005;285.06;294.76000000000005;288.36;300.76000000000005;342.86;293.96000000000004;291.16;341.26;358.46000000000004;264.46000000000004;243.40439225979637;264.73235714968143;273.4187578820637;295.56;7259999.999999999;3510000.0;3520000.0000000005;1440000.0;3560000.0;2770000.0;7290000.000000001;0.077;0.0;0.22816666666666666;0.042499999999999996;0.0;0.077;0.039729651884879175;11783.3525390625;0.0;2736.09008789062;22284.302734375;513906.6982338118;503109.80417745333;268171.20451736095;269897.73917947;267329.8464373669;430735.4089219946;458155.2844355901;454053.6929290866;469087.9315675536;521853.1377746725;478812.1646316876;454181.4972186479;462020.71516882355;462371.3252196394;454453.0781837221;279568.9498160812;483429.429777592;461917.0532126514;458155.2844355901;285614.20965156396;357742.2034104033;459422.3117561734;199475.2319764771;199475.2319764771;272.95382623608896;5395840.862756535;2588883.1536111413;307185.48609211994;1778616.6671778269;0;281;303;153;339;363;318;7;186;189;1859640272940.3757;743026538689.6147;1466289657664.9546;58086.31884068707;11047.750890637091;-0.0;19918.364039351698;6975103.703421383;1326023.0724950447;0.0;7008299.64011994;6.133323162513392;0.4463028557367676
8939;2019-08-07 22:42:45.085;926;842;238;241;242;50;183;5;53;10;663;264;54;115;213;156;276;713;223;207;183;-96;714;364;365;146;369;285;716;783.0;-1.0;1411.0;350.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;21941.916015625;13905.36328125;0.0;2815.04223632812;871.0;320040;660.0;14.0;Calculated values ==>;1565210565.085;365.76;357.36;296.96000000000004;297.26000000000005;297.36;278.16;274.8017692304317;291.46000000000004;273.66;278.46000000000004;274.16;339.46000000000004;299.56;278.56;284.66;294.46000000000004;288.76000000000005;300.76000000000005;344.46000000000004;293.86;291.46000000000004;339.16;360.26;263.56;243.81672145450628;265.74818594083865;274.8017692304317;295.46000000000004;7140000.000000001;3640000.0;3650000.0;1460000.0;3690000.0;2850000.0;7159999.999999999;0.1305;0.0;0.23516666666666666;0.058333333333333334;0.0;0.1305;0.03472117951298797;13905.36328125;0.0;2815.04223632812;21941.916015625;516846.32388769824;505498.9397432804;262864.0770449508;264052.6889126537;264454.58839271934;429879.7862731237;456454.510519369;452414.7015883719;468913.5974984004;520992.8385850072;477936.878074488;452545.5145307812;460301.25061178574;459967.0695638515;452784.5239248999;281160.60248840105;487228.3769799635;459773.3670170544;456454.510519369;276820.84063482966;365303.4275551246;458187.49730006076;202586.54776321503;202586.54776321503;274.2306265608727;5396209.230303716;2589097.1192067633;307231.72239845915;1778616.6671778269;0;281;303;153;339;363;318;7;186;189;1859855265390.4783;743113495189.6562;1466458173365.035;58751.25417454939;14910.055389649335;-0.0;33129.769139678094;6976076.86304042;1326239.2793899574;0.0;7008741.486862754;6.386871334646018;0.41987703072238375
8940;2019-08-07 22:43:45.086;932;849;229;229;216;72;192;15;60;15;662;266;67;117;210;162;276;710;226;206;192;-104;676;383;376;139;388;309;678;1440.0;-2.0;1418.0;412.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20079.146484375;13097.01953125;0.0;4083.2138671875;885.0;320041;639.0;0.0;Calculated values ==>;1565210625.086;366.36;358.06000000000006;296.06;296.06;294.76000000000005;280.36;276.758820704277;292.36;274.66;279.16;274.66;339.36;299.76000000000005;279.86;284.86;294.16;289.36;300.76000000000005;344.16;293.76000000000005;292.36;337.06;361.66;262.76000000000005;242.35481222062532;268.67533136820026;276.758820704277;295.76000000000005;6759999.999999999;3829999.9999999995;3760000.0;1390000.0;3879999.9999999995;3090000.0;6780000.0;0.24000000000000002;0.0;0.23633333333333334;0.06866666666666667;0.0;0.24000000000000002;0.0;13097.01953125;0.0;4083.2138671875;20079.146484375;520616.7991838061;509734.16203347733;261477.25637124895;261477.25637124895;256459.4824126743;428538.6833535345;455906.3432239041;449045.1784721628;470360.39762778033;518908.02668208734;475138.54524297616;450015.31396708504;456725.05095461424;456498.2730363207;450291.17299390805;390611.6609658482;490737.031042106;457885.29833947134;455906.3432239041;268029.79939014546;371186.3498439576;458469.9448394925;207461.2928860197;207461.2928860197;276.19439233690406;5396559.411660385;2589322.142813593;307289.20882401016;1778616.6671778269;0;281;303;153;339;363;318;7;187;189;1860077569095.2097;743198996614.553;1466636376334.8196;57094.32496019182;17235.927434138466;-0.0;59626.812081092256;6977042.258955041;1326507.1670445518;0.0;7009514.471254853;7.797162085563146;0.413951485387795
8941;2019-08-07 22:44:45.106;911;857;232;232;207;84;200;39;68;29;673;269;71;106;209;167;276;718;226;207;200;-107;740;394;377;136;398;295;736;2793.0;-1.0;1447.0;534.0;0.0;0;0;70;1;0;1;1;0;0;0;1;1;1;0;0;39641.546875;30120.70703125;3831.52807617188;3910.24365234375;895.0;320042;620.0;0.0;Calculated values ==>;1565210685.106;364.26;358.86;296.36;296.36;293.86;281.56;277.85914330198534;293.16;277.06;279.96000000000004;276.06;340.46000000000004;300.06;280.26000000000005;283.76000000000005;294.06;289.86;300.76000000000005;344.96000000000004;293.86;293.16;335.16;362.66;262.46000000000004;241.71165711629368;266.98899913490544;277.85914330198534;295.76000000000005;7400000.0;3940000.0;3770000.0000000005;1360000.0;3979999.9999999995;2950000.0;7359999.999999999;0.46549999999999997;0.0;0.24116666666666667;0.089;0.0;0.46549999999999997;0.0;30120.70703125;3831.52807617188;3910.24365234375;39641.546875;512760.70740944427;505791.96619409224;259580.06515497298;259580.06515497298;251024.07527764174;427712.28976936906;456877.58755018783;452643.83631888195;472134.0588697756;521220.2566457904;477263.10818226164;453040.5387334011;457583.49614768144;454684.4745890169;449040.0327713949;277984.8734353205;485864.7897564905;457864.328372652;456877.58755018783;260077.89159075968;375389.52513885277;458635.694129569;210246.66037908025;210246.66037908025;277.2995877290356;5397057.249995704;2589682.410584073;307355.84317403374;1778648.607221585;0;281;304;154;339;363;318;7;187;189;1860303544395.138;743281524114.5267;1466817636734.762;58458.11893081551;22106.6240037935;-0.0;114806.69659815058;6978005.516966171;1326835.1309246288;0.0;7010968.568364242;5.160027709024958;0.19714806044555233
8942;2019-08-07 22:45:45.097;885;863;242;242;213;83;122;66;72;45;692;272;62;87;208;172;276;766;225;207;123;-105;767;399;375;136;403;295;761;3871.0;0.0;1895.0;471.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;47625.1953125;33381.91015625;8032.82275390625;3889.04272460938;900.0;320043;604.0;0.0;Calculated values ==>;1565210745.097;361.66;359.46000000000004;297.36;297.36;294.46000000000004;281.46000000000004;278.3517537891185;285.36;279.76000000000005;280.36;277.66;342.36;300.36;279.36;281.86;293.96000000000004;290.36;300.76000000000005;349.76;293.86;285.46000000000004;333.56;363.16;262.66;241.71165711629368;266.98899913490544;278.3517537891185;295.66;7670000.0;3990000.0;3750000.0;1360000.0;4029999.9999999995;2950000.0;7609999.999999999;0.6451666666666667;0.0;0.3158333333333333;0.0785;0.0;0.6451666666666667;0.0;33381.91015625;8032.82275390625;3889.04272460938;47625.1953125;506961.6047306731;504429.94190729345;262036.1491198969;262036.1491198969;252118.1360553769;427324.32861471217;445634.2570430853;453172.49896965723;473696.4923814395;523208.92635898857;477608.9195573915;451846.6572572892;455136.08039938513;453683.6990735365;448891.49518928997;275474.05431693135;490482.4340986757;458186.18909065775;445791.4608990761;253382.8652305231;377491.4598926249;458837.7372886051;211897.62738305982;211897.62738305982;277.9397503801055;5397784.363763075;2590211.519681809;307420.82747799886;1778747.4619812933;0;281;304;154;339;363;318;7;187;189;1860529110554.9014;743363111874.4412;1466994610184.5762;76202.64694276701;19384.798627585304;-0.0;150900.50492341648;6979127.521687983;1327180.8409152492;0.0;7013182.462907264;5.440781635529215;0.17558760276725033
8943;2019-08-07 22:46:45.117;873;864;247;247;219;71;46;67;74;55;708;274;57;80;209;165;277;788;227;199;47;-101;789;387;359;135;389;292;773;1837.0;-1.0;343.0;173.0;0.0;43;0;98;1;0;1;1;0;1;0;1;1;1;0;0;65269.1796875;34229.1328125;24378.498046875;3846.27563476562;900.0;320044;590.0;0.0;Calculated values ==>;1565210805.117;360.46000000000004;359.56000000000006;297.86;297.86;295.06;280.26000000000005;277.16162083772156;277.76000000000005;279.86;280.56;278.66;343.96000000000004;300.56;278.86;281.16;294.06;289.66;300.86;351.96000000000004;293.06;277.86;332.16;363.16;263.06;241.49495122638035;266.62003547228215;277.16162083772156;295.86;7890000.000000001;3870000.0000000005;3590000.0;1350000.0;3890000.0;2920000.0;7730000.0;0.3061666666666667;0.0;0.05716666666666667;0.028833333333333332;0.0;0.3061666666666667;0.0;34229.1328125;24378.498046875;3846.27563476562;65269.1796875;503371.66356422065;503512.6802372765;263284.7231110612;263284.7231110612;253648.6855150518;428242.4622021849;436551.9870517963;453950.4924126282;474798.75670687103;525118.0744884958;478211.45823071344;451711.33242743067;454731.69088231935;456189.34215525415;450018.95453514945;274211.6153187407;492559.2903482154;459626.5796145048;436724.7826973762;247525.65490268572;377491.4598926249;459396.3484105402;208847.11535780935;208847.11535780935;276.7380661107532;5398725.463820334;2590775.1328503946;307485.30995155807;1779017.646353734;0;281;304;154;339;364;318;7;187;189;1860749383955.7063;743444438974.7384;1467170768885.22;14011.743054967144;7224.169553020406;-0.0;69768.54581713073;6979879.558869573;1327402.6562313654;0.0;7015021.984639743;1.4571459742659372;0.02695915251920512
8944;2019-08-07 22:47:45.118;859;855;251;250;220;55;65;56;66;56;718;274;54;74;212;150;277;797;228;201;66;-98;760;375;348;133;377;276;743;1836.0;0.0;663.0;104.0;0.0;98;0;98;1;0;1;1;0;1;0;1;1;1;0;0;65420.40625;33047.33203125;25818.6875;3658.80444335938;896.0;320045;577.0;0.0;Calculated values ==>;1565210865.118;359.06000000000006;358.66;298.26000000000005;298.16;295.16;278.66;275.94376602880345;279.66;278.76000000000005;279.76000000000005;278.76000000000005;344.96000000000004;300.56;278.56;280.56;294.36;288.16;300.86;352.86;293.26000000000005;279.76000000000005;330.86;362.76;263.36;241.05796691057077;264.60387354146746;275.94376602880345;295.96000000000004;7600000.0;3750000.0;3479999.9999999995;1330000.0;3770000.0000000005;2760000.0;7430000.0;0.306;0.0;0.1105;0.017333333333333333;0.0;0.306;0.0;33047.33203125;25818.6875;3658.80444335938;65420.40625;503960.37263082626;504903.3005652393;266449.0562466449;266048.70779835334;255078.83118351136;429116.5711722346;442122.2422683066;455619.69550148444;475150.8030797835;527409.0845085707;480170.25916744303;454096.1863580534;456626.50634140265;458564.4106705381;449938.174121316;276547.2819399748;496760.1470155955;461600.3687944173;442280.2133856969;242087.5637286956;375809.8934319422;460005.69020762306;206303.10903062928;206303.10903062928;275.7138490213671;5399814.561853162;2591335.779400702;307547.8533278391;1779435.9632046174;0;281;304;154;339;364;318;7;187;189;1860961487490.4502;743524840314.6412;1467341171725.0142;27549.482805029496;4397.511407067892;-0.0;72208.99393265069;6980225.908190381;1327499.505186705;0.0;7016205.150521998;1.6658341683144062;0.037028137999950986
8945;2019-08-07 22:48:45.088;854;853;258;257;229;48;115;46;52;53;719;273;47;67;214;149;277;793;226;202;115;-98;738;368;343;131;370;259;722;1853.0;-2.0;1171.0;396.0;0.0;98;99;98;1;0;1;1;0;1;0;1;0;1;0;0;63781.796875;31972.201171875;25073.65625;2763.8779296875;890.0;320046;566.0;0.0;Calculated values ==>;1565210925.088;358.56000000000006;358.46000000000004;298.96000000000004;298.86;296.06;277.96000000000004;275.2199585193972;284.66;277.76000000000005;278.36;278.46000000000004;345.06000000000006;300.46000000000004;277.86;279.86;294.56;288.06;300.86;352.46000000000004;293.36;284.66;329.76000000000005;362.16;263.36;240.61611355647437;262.3656120759269;275.2199585193972;295.76000000000005;7380000.0;3679999.9999999995;3429999.9999999995;1310000.0;3700000.0;2590000.0;7220000.0;0.30883333333333335;0.0;0.19516666666666668;0.066;0.0;0.30883333333333335;0.0;31972.201171875;25073.65625;2763.8779296875;63781.796875;505204.958270363;506468.2620992255;270878.1393475258;270425.4545062988;259146.2892469916;429606.4342157736;450607.50293567806;456681.044036732;475114.86810633156;528826.5501825025;482095.182688752;456067.0669192615;458508.91921568644;459947.6112961071;451055.8804169774;278727.78658740746;498177.26427395525;462491.7852791992;450607.50293567806;237486.63934987856;373287.8226132754;460311.85731367144;203386.6855899296;203386.6855899296;274.55969773749456;5400890.708537204;2591877.337929598;307601.3489197968;1779859.8540179706;0;281;304;154;339;364;318;7;187;189;1861168683840.549;743604000714.679;1467501591475.0906;49434.61562353427;16957.06133376696;-0.0;76350.02909027865;6980867.121577181;1327677.3709822437;0.0;7017442.523385184;2.386596516579484;0.10430924166312838
8946;2019-08-07 22:49:45.109;849;850;259;258;230;44;143;41;37;51;712;271;36;57;216;150;277;787;224;198;143;-95;718;365;342;137;368;241;705;1562.0;-1.0;1256.0;460.0;0.0;98;99;25;1;0;1;1;0;1;0;1;0;1;0;0;56810.83203125;25563.26953125;24199.646484375;2380.46508789062;886.0;320047;556.0;0.0;Calculated values ==>;1565210985.109;358.06000000000006;358.16;299.06;298.96000000000004;296.16;277.56;274.9066339382667;287.46000000000004;277.26000000000005;276.86;278.26000000000005;344.36;300.26000000000005;276.76000000000005;278.86;294.76000000000005;288.16;300.86;351.86;292.96000000000004;287.46000000000004;328.76000000000005;361.76;263.66;241.92719264551067;259.87524604437704;274.9066339382667;295.56;7180000.0;3650000.0;3420000.0000000005;1370000.0;3679999.9999999995;2410000.0;7050000.0;0.2603333333333333;0.0;0.20933333333333334;0.07666666666666666;0.0;0.2603333333333333;0.0;25563.26953125;24199.646484375;2380.46508789062;56810.83203125;506274.3855176356;507541.21956410166;272806.9914003953;272315.00392786757;260367.49093214536;429811.8947417682;454725.8751249838;457787.5265968938;474152.6912541529;529498.3803800246;483988.3787547774;457668.7141995386;460147.18749210483;460532.67531867756;451737.5325503327;281212.0205783038;498935.9976006233;462119.7651500793;454725.8751249838;233304.39079467155;371606.62613540585;459692.06448788795;202292.99540018316;202292.99540018316;274.12089141235475;5401895.99883839;2592356.9679965153;307644.2334492117;1780270.6085872636;0;281;304;154;339;364;318;7;187;189;1861374255765.2356;743684428854.5563;1467651643974.8618;53483.52186384476;19733.928630057366;-0.0;65716.69302168976;6981725.072899502;1327983.2362468631;0.0;7018626.827095583;2.664463649562315;0.13594781813306817
8947;2019-08-07 22:50:45.109;837;840;258;257;229;42;157;38;29;48;690;268;29;62;217;152;277;770;224;198;157;-93;692;361;342;136;364;240;683;1228.0;0.0;919.0;349.0;0.0;98;99;98;1;0;0;1;0;1;0;1;0;1;0;0;44392.7734375;13389.7587890625;23211.763671875;2372.818359375;884.0;320048;549.0;0.0;Calculated values ==>;1565211045.109;356.86;357.16;298.96000000000004;298.86;296.06;277.36;274.4858918419099;288.86;276.96000000000004;276.06;277.96000000000004;342.16;299.96000000000004;276.06;279.36;294.86;288.36;300.86;350.16;292.96000000000004;288.86;328.06;361.56000000000006;263.86;241.71165711629368;259.7329541166123;274.4858918419099;295.56;6920000.0;3610000.0;3420000.0000000005;1360000.0;3640000.0;2400000.0;6830000.0;0.20466666666666666;0.0;0.15316666666666665;0.05816666666666667;0.0;0.20466666666666666;0.0;13389.7587890625;23211.763671875;2372.818359375;44392.7734375;506931.050576643;508114.49372923776;274540.7841631507;273992.07001386664;261184.93208673067;430081.6785162784;456647.26439308474;456997.3040265475;473988.9803413144;527354.1902790982;483783.1558412778;456997.3040265475;460886.24392999464;461285.8025028249;452731.1775036387;285918.66444950324;498656.0811999167;462119.7651500793;456647.26439308474;230377.04089860234;370766.08264445094;460047.35150622536;201331.19166012696;201331.19166012696;273.7271616799597;5402739.362217297;2592681.5765658515;307683.84414460557;1780665.703671899;0;281;304;154;339;364;318;7;187;189;1861579455765.2356;743766328854.5563;1467795943974.8618;39159.52621079008;15048.656631048058;-0.0;52254.68955267869;6982497.098300124;1328273.091124039;0.0;7019609.921950369;2.731614445651661;0.13461857016321335
8948;2019-08-07 22:51:45.090;810;815;260;259;228;35;165;32;32;44;668;267;32;85;218;151;276;728;226;203;164;-92;676;351;336;135;355;255;670;1139.0;0.0;79.0;53.0;0.0;80;93;55;1;0;0;1;0;1;0;1;0;1;0;0;40435.34375;10010.0537109375;22018.732421875;2514.39526367188;879.0;320049;542.0;0.0;Calculated values ==>;1565211105.09;354.16;354.66;299.16;299.06;295.96000000000004;276.66;273.4187578820637;289.66;276.36;276.36;277.56;339.96000000000004;299.86;276.36;281.66;294.96000000000004;288.26000000000005;300.76000000000005;345.96000000000004;293.46000000000004;289.56;327.36;361.06000000000006;263.96000000000004;241.49495122638035;261.82340779136865;273.4187578820637;295.76000000000005;6759999.999999999;3510000.0;3360000.0;1350000.0;3550000.0;2550000.0;6700000.0;0.18983333333333335;0.0;0.013166666666666667;0.008833333333333334;0.0;0.18983333333333335;0.0;10010.0537109375;22018.732421875;2514.39526367188;40435.34375;504733.07839593914;505935.00921516377;277408.19662039314;276771.11168272403;261551.5756946915;430735.4089219946;458695.55755198613;454884.978498866;473728.41363301896;523935.95426483575;481913.12069011485;454884.978498866;461291.1795016766;462787.14600039157;454312.86059352034;390611.6609658482;494086.75452655595;463670.2695405943;458562.30605859874;227449.86971758792;368664.88234281715;460300.9844949015;200096.87504533277;200096.87504533277;273.1988604975475;5403446.039341254;2592876.5132536725;307724.55802794767;1781042.505114091;0;281;304;154;339;364;318;7;187;189;1861782791355.0544;743847603109.4839;1467944396949.7297;3354.7100288048546;2298.4696334711907;-0.0;49065.35432068499;6982851.271411459;1328417.6047323092;0.0;7020453.988276225;1.5840617965932342;0.003761473886617417
8949;2019-08-07 22:52:45.100;783;789;260;259;226;24;170;24;36;39;664;265;35;104;219;150;276;705;226;206;170;-90;671;340;330;134;344;263;667;2937.0;75.0;1.0;57.0;0.0;1;88;51;1;0;0;1;0;1;0;1;0;1;0;0;38346.65234375;9662.80859375;19218.677734375;2556.59985351562;875.0;320050;537.0;0.0;Calculated values ==>;1565211165.1;351.46000000000004;352.06000000000006;299.16;299.06;295.76000000000005;275.56;272.21867820750657;290.16;275.56;276.76000000000005;277.06;339.56000000000006;299.66;276.66;283.56;295.06;288.16;300.76000000000005;343.66;293.76000000000005;290.16;326.86;360.66;264.16;241.2770596917726;262.9017227912062;272.21867820750657;295.76000000000005;6709999.999999999;3400000.0;3300000.0;1340000.0;3440000.0;2630000.0;6670000.0;0.4895;0.0125;0.00016666666666666666;0.0095;0.0;0.4895;0.0;9662.80859375;19218.677734375;2556.59985351562;38346.65234375;501553.2139772113;502729.981353378;277863.3730149047;277205.7298785235;260916.8691739413;431420.45991060114;460300.73461850546;454030.6727851501;473371.24222306634;522883.71750483883;480737.6427688518;453905.18964537716;462334.68467293953;464552.4594382193;456022.79281665955;394504.5518125669;491152.75998679304;464937.87425375095;460300.73461850546;225359.1397227605;366984.0837685546;460653.97449614544;197493.99237033195;197493.99237033195;272.12234447809794;5404102.665394704;2593040.481096272;307766.82336363295;1781386.2074728527;0;281;304;154;339;364;318;7;187;189;1861982624655.0227;743928316559.4711;1468099822849.705;42.756113402469694;2500.019830195228;0.0;128643.90033048093;6982879.58834801;1328457.5988090688;0.0;7021935.145549824;4.172858217771847;-0.032133206917014184
8950;2019-08-07 22:53:45.151;775;783;258;257;220;14;175;14;39;33;667;263;37;109;220;147;276;702;225;207;175;-89;681;326;325;133;330;261;678;-2.0;75.0;585.0;138.0;0.0;1;77;38;1;0;0;1;0;1;0;1;0;1;0;0;38282.27734375;8934.1630859375;19675.28515625;2495.28881835938;868.0;320051;535.0;-1.0;Calculated values ==>;1565211225.151;350.66;351.46000000000004;298.96000000000004;298.86;295.16;274.56;270.64921214262944;290.66;274.56;277.06;276.46000000000004;339.86;299.46000000000004;276.86;284.06;295.16;287.86;300.76000000000005;343.36;293.86;290.66;326.66;359.96000000000004;264.26000000000005;241.05796691057077;262.63441904999945;270.64921214262944;295.66;6809999.999999999;3260000.0;3250000.0;1330000.0;3300000.0;2610000.0;6780000.0;0.0;0.0125;0.09749999999999999;0.023;0.0;0.0;-0.0024805902300945315;8934.1630859375;19675.28515625;2495.28881835938;38282.27734375;499532.06463556306;500905.27632100484;275126.9781122987;274558.67267746344;257957.63013713883;432240.87345082423;461720.5801195683;454743.91097504535;472917.67418972735;523352.50659462856;480757.4734293574;454494.7689335821;463228.4768360587;466706.09581283317;457908.5125542152;385802.346808032;489591.65067445167;465790.38795599213;461720.5801195683;224522.8720964353;364043.02807740064;460905.83377634495;191668.25597719496;197493.99237033195;269.71534748659224;5404741.782598277;2593195.587589124;307808.958220193;1781710.599329817;0;281;304;154;339;364;318;7;187;189;1862179291680.41;744008484644.6289;1468257156470.015;25649.87636229041;6192.46428938045;0.0;0.0;6983093.875608542;1328530.0977486372;0.0;7023008.089282319;1.023713545293381;0.10323948300448882
8951;2019-08-07 22:54:45.101;784;776;249;245;223;12;179;6;43;25;669;262;41;115;219;147;276;649;226;206;179;-88;632;333;335;136;338;265;634;-2.0;0.0;1629.0;599.0;0.0;1;77;27;1;0;0;1;0;0;0;1;0;1;0;0;19736.771484375;7609.4267578125;3356.53247070312;2516.6572265625;855.0;320052;541.0;0.0;Calculated values ==>;1565211285.101;351.56000000000006;350.76;298.06;297.66;295.46000000000004;274.36;271.4400167685773;291.06;273.76000000000005;277.46000000000004;275.66;340.06000000000006;299.36;277.26000000000005;284.66;295.06;287.86;300.76000000000005;338.06000000000006;293.76000000000005;291.06;327.26000000000005;358.66;264.36;241.71165711629368;263.1675429290057;271.4400167685773;295.76000000000005;6320000.0;3329999.9999999995;3350000.0;1360000.0;3379999.9999999995;2650000.0;6340000.0;0.0;0.0;0.27149999999999996;0.09983333333333334;0.0;0.0;0.0;7609.4267578125;3356.53247070312;2516.6572265625;19736.771484375;505242.2189480527;504011.44724949065;400288.8268015588;397661.86473775544;261777.954481032;431837.87352777255;460702.97161879647;454569.3272039516;471742.7696466962;523236.1684999124;480164.33609245875;454318.49147014046;463343.9064468871;465428.29785348976;456770.4209209786;413880.44129430834;486671.9238440734;464203.86296129815;460702.97161879647;227031.71669481136;358582.20175259834;460550.0577404505;192847.7998055793;197493.99237033195;270.2222591898686;5405224.871762168;2593333.3359518913;307850.6896320863;1781902.3712003496;0;281;304;154;339;364;318;7;187;189;1862377126680.5674;744089117394.693;1468414824970.1404;71057.39468865807;26725.608750497977;-0.0;0.0;6983899.097956336;1328804.1864264582;0.0;7023008.089282319;7.25252429785814;0.7883380210060974
8952;2019-08-07 22:55:45.142;798;753;242;240;224;20;181;3;48;20;670;261;45;118;217;153;277;477;224;207;181;-89;634;329;334;139;334;271;636;216.0;-2.0;967.0;389.0;0.0;1;89;39;1;0;0;1;0;0;0;1;0;1;0;0;19314.4609375;8425.9111328125;3332.4794921875;2636.3525390625;843.0;320053;564.0;0.0;Calculated values ==>;1565211345.142;352.96000000000004;348.46000000000004;297.36;297.16;295.56;275.16;270.9896433162861;291.26000000000005;273.46000000000004;277.96000000000004;275.16;340.16;299.26000000000005;277.66;284.96000000000004;294.86;288.46000000000004;300.86;320.86;293.86;291.26000000000005;329.56;357.46000000000004;264.26000000000005;242.35481222062532;263.95629194202945;270.9896433162861;295.56;6340000.0;3290000.0;3340000.0;1390000.0;3340000.0;2710000.0;6360000.0;0.036000000000000004;0.0;0.16116666666666665;0.06483333333333334;0.0;0.036000000000000004;0.0;8425.9111328125;3332.4794921875;2636.3525390625;19314.4609375;506890.87073539256;500779.5485841634;270966.8334163684;269849.9398869312;262076.77733416832;432069.9255137471;461119.21009343705;454183.32541441807;470852.7170844846;522855.86547553405;479323.16690822894;453802.7222983125;462805.3225414343;465752.9460256157;458220.73967544077;413506.28342678427;459696.3896322697;464479.1686661927;461119.21009343705;236650.15891445865;353542.7174425113;459990.31174732913;192087.7178183116;192087.7178183116;269.89756119437715;5405550.52107349;2593467.055079741;307893.66072358185;1781958.1510568112;0;281;304;154;339;364;318;7;187;189;1862577963825.1973;744171673769.5409;1468575734849.844;42241.075424239156;17369.01817306464;-0.0;9685.133721904518;6984843.897044047;1329171.892744547;0.0;7023088.853881309;4.813925926251243;0.44604156931349825
8953;2019-08-07 22:56:45.122;805;768;242;244;223;20;182;2;52;17;671;261;50;117;218;157;277;456;222;210;182;-92;652;323;328;138;328;276;654;295.0;-1.0;204.0;156.0;0.0;1;89;54;1;0;0;1;0;0;0;1;0;1;0;0;20465.1953125;9667.7734375;3501.93286132812;2678.79931640625;834.0;320054;591.0;0.0;Calculated values ==>;1565211405.122;353.66;349.96000000000004;297.36;297.56;295.46000000000004;275.16;270.30646906291605;291.36;273.36;278.36;274.86;340.26;299.26000000000005;278.16;284.86;294.96000000000004;288.86;300.86;318.76000000000005;294.16;291.36;332.26000000000005;356.56000000000006;263.96000000000004;242.14157278889297;264.60387354146746;270.30646906291605;295.36;6520000.0;3229999.9999999995;3279999.9999999995;1380000.0;3279999.9999999995;2760000.0;6540000.000000001;0.04916666666666667;0.0;0.034;0.026000000000000002;0.0;0.04916666666666667;0.0;9667.7734375;3501.93286132812;2678.79931640625;20465.1953125;506210.04787808977;501106.44262490195;269078.87162972876;270109.2194317764;260476.27019590003;432409.1687467413;462165.94412502047;453840.6515447142;470691.5974162874;522555.4606641588;478709.8816861727;453584.6404893664;461929.68187385955;466740.37384631496;459698.87032257544;405944.4472709301;453094.83004768484;465734.56619458174;462165.94412502047;247943.99896000302;349763.88963852916;459840.87278752984;190558.68128926854;190558.68128926854;269.2492689159808;5405881.907709967;2593617.7855243064;307937.93889141415;1782015.08550863;0;281;304;154;339;364;318;7;187;189;1862776497625.2605;744254746069.5673;1468739780149.8962;8951.586988685152;7001.336978954794;-0.0;13354.023756091137;6985270.36036245;1329374.911342114;0.0;7023280.782862693;1.8491931312160936;0.11301514794418314
8954;2019-08-07 22:57:45.113;812;794;246;250;225;17;184;1;56;13;675;262;53;113;219;159;277;557;223;213;183;-107;688;318;322;135;322;277;691;269.0;-1.0;670.0;257.0;0.0;1;78;63;1;0;0;1;0;0;0;1;0;1;0;0;22450.35546875;10760.294921875;3817.99829101562;2629.75512695312;830.0;320055;611.0;0.0;Calculated values ==>;1565211465.113;354.36;352.56000000000006;297.76000000000005;298.16;295.66;274.86;269.7299932089509;291.56;273.26000000000005;278.76000000000005;274.46000000000004;340.66;299.36;278.46000000000004;284.46000000000004;295.06;289.06;300.86;328.86;294.46000000000004;291.46000000000004;334.26000000000005;356.16;262.46000000000004;241.49495122638035;264.73235714968143;269.7299932089509;295.46000000000004;6880000.0;3180000.0;3220000.0000000005;1350000.0;3220000.0000000005;2770000.0;6909999.999999999;0.04483333333333333;0.0;0.11166666666666666;0.04283333333333333;0.0;0.04483333333333333;0.0;10760.294921875;3817.99829101562;2629.75512695312;22450.35546875;503924.86644955596;501204.2964479324;267847.63895050285;269693.4805143648;259190.34592527163;432683.7555635325;463324.85294363287;454181.4972186479;470701.3423759907;522888.72001806635;478699.45521998854;453797.7280035201;461290.3486775426;467715.2505432598;460737.21314627124;286953.9183950949;465571.92080408457;466970.36843031517;463197.72487261763;256311.7953858065;348084.6227182084;458791.8784958604;189212.98460506275;189212.98460506275;268.67700543879715;5406239.483654997;2593787.9938920373;307982.17020936933;1782076.0757849214;0;281;304;154;339;364;318;7;187;189;1862971468375.056;744336633784.4813;1468905655264.7222;29588.150575183674;11546.96262165583;-0.0;12283.649188662042;6985591.47666714;1329529.4573199158;0.0;7023494.398089917;3.1042894191443575;0.25002009071088926
8955;2019-08-07 22:58:45.153;828;811;251;254;224;19;185;0;56;9;680;262;55;109;220;161;277;646;223;214;184;-131;721;322;325;135;326;277;725;-2.0;-1.0;1401.0;432.0;0.0;1;74;72;1;0;0;0;0;0;0;1;0;1;0;0;20479.310546875;11811.4794921875;0.0;2613.42626953125;825.0;320056;615.0;-1.0;Calculated values ==>;1565211525.153;355.96000000000004;354.26;298.26000000000005;298.56;295.56;275.06;270.1917013154234;291.66;273.16;278.76000000000005;274.06;341.16;299.36;278.66;284.06;295.16;289.26000000000005;300.86;337.76;294.56;291.56;334.66;355.66;260.06;241.49495122638035;264.73235714968143;270.1917013154234;295.46000000000004;7209999.999999999;3220000.0000000005;3250000.0;1350000.0;3260000.0;2770000.0;7250000.0;0.0;0.0;0.23349999999999999;0.07200000000000001;0.0;0.0;-0.002487718293001033;11811.4794921875;0.0;2613.42626953125;20479.310546875;503138.8344435841;500419.6521516616;267595.21947981924;268878.146027767;257206.860183402;432464.67707800725;463003.3900406774;454181.4972186479;470309.5239926605;523406.15191135486;478699.45521998854;454053.6929290866;460801.7130751224;467274.69883899135;460374.6950593546;280797.30017288105;475919.3603667638;466667.6708825625;462875.5769578878;257985.5697089033;345985.720156464;456362.2790186292;189582.49032688185;189212.98460506275;268.8429671086597;5406597.469371133;2593976.2174115293;308025.89251660474;1782107.9136485544;0;281;304;154;339;364;318;7;187;189;1863165697775.7039;744417687784.7517;1469071966065.2769;61783.86810922738;19208.144785805813;-0.0;0.0;6986353.417781044;1329785.920744208;0.0;7023596.830075993;5.61473428200635;0.5847641251658497
