;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8956;2019-08-07 22:59:45.154;857;827;256;258;230;26;186;0;54;9;683;262;53;107;219;163;277;701;224;213;185;-150;722;337;338;140;342;276;725;547.0;-1.0;1431.0;404.0;0.0;1;90;73;1;0;0;0;0;0;0;1;0;1;0;0;21866.337890625;11976.1025390625;0.0;2670.25952148438;819.0;320057;612.0;-1.0;Calculated values ==>;1565211585.154;358.86;355.86;298.76000000000005;298.96000000000004;296.16;275.76000000000005;271.8864255623528;291.76000000000005;273.16;278.56;274.06;341.46000000000004;299.36;278.46000000000004;283.86;295.06;289.46000000000004;300.86;343.26;294.46000000000004;291.66;334.36;355.06000000000006;258.16;242.56692532238324;264.60387354146746;271.8864255623528;295.56;7220000.0;3370000.0000000005;3379999.9999999995;1400000.0;3420000.0000000005;2760000.0;7250000.0;0.09116666666666666;0.0;0.23850000000000002;0.06733333333333333;0.0;0.09116666666666666;-0.0024886942542675806;11976.1025390625;0.0;2670.25952148438;21866.337890625;507011.0402216962;502640.7646492342;269752.6562034822;270643.83077777317;259369.7916378525;431601.1154718507;461158.1852182332;454096.1863580534;469633.2381088445;523796.5456797287;478822.476099357;453968.4781362646;460711.5484376061;464845.5509324027;458268.71490484115;280662.9045367933;484471.456126023;464660.4023771773;461026.9153712662;256730.23209357203;343467.2996937194;453590.05543675483;194211.7206171352;194211.7206171352;270.7915276173725;5406950.3556556925;2594174.450565381;308069.9239653219;1782107.9136485544;0;281;304;154;339;364;318;7;187;189;1863364601090.4636;744500189159.6521;1469237868830.0764;61982.445079209;17464.807877854386;-0.0;24324.65192175161;6987384.820912801;1330091.5337761682;0.0;7023799.5388868535;7.085165889647566;0.5381231097358096
8957;2019-08-07 23:00:45.134;886;842;246;249;243;36;187;0;59;9;681;263;57;106;217;167;277;727;223;213;187;-154;722;351;352;142;356;278;725;431.0;-1.0;1465.0;332.0;0.0;0;99;85;1;0;0;0;0;0;0;1;0;1;0;0;22331.599609375;12989.9248046875;0.0;2748.1845703125;814.0;320058;601.0;-1.0;Calculated values ==>;1565211645.134;361.76;357.36;297.76000000000005;298.06;297.46000000000004;276.76000000000005;273.4187578820637;291.86;273.16;279.06;274.06;341.26;299.46000000000004;278.86;283.76000000000005;294.86;289.86;300.86;345.86;294.46000000000004;291.86;333.26000000000005;354.56000000000006;257.76000000000005;242.98782864720522;264.86050150153983;273.4187578820637;295.46000000000004;7220000.0;3510000.0;3520000.0000000005;1420000.0;3560000.0;2780000.0;7250000.0;0.07183333333333333;0.0;0.24416666666666667;0.05533333333333333;0.0;0.07183333333333333;-0.0024895040301957092;12989.9248046875;0.0;2748.1845703125;22331.599609375;510912.94320704375;504704.25966391724;265526.1159214326;266757.744143532;264321.76463826303;430735.4089219946;459105.38528210355;454394.98715434567;469361.0659032374;523429.38121800474;478689.1277727163;454139.30610915436;460279.01593371516;462504.01303383906;456537.1061020612;280662.9045367933;488363.381882305;462578.4729107597;459105.38528210355;252127.67657613798;341368.83218197053;452836.481919178;198194.42076182849;198194.42076182849;272.44604417115113;5407318.549029594;2594382.431443236;308115.06261486764;1782107.9136485544;0;281;304;154;339;364;318;7;187;189;1863571532090.5295;744584760959.679;1469404013430.1292;62555.638294172946;14090.194050706672;-0.0;18742.104284706427;6988422.292335455;1330354.4044728733;0.0;7024158.308892143;6.06095270764288;0.46791313882278635
8958;2019-08-07 23:01:45.104;907;858;235;237;233;50;190;3;66;11;678;264;64;108;215;171;277;746;222;213;190;-152;713;364;365;143;369;286;716;792.0;-1.0;1375.0;397.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;21359.080078125;13915.044921875;0.0;2819.49853515625;809.0;320059;589.0;-1.0;Calculated values ==>;1565211705.104;363.86;358.96000000000004;296.66;296.86;296.46000000000004;278.16;274.8017692304317;292.16;273.46000000000004;279.76000000000005;274.26000000000005;340.96000000000004;299.56;279.56;283.96000000000004;294.66;290.26000000000005;300.86;347.76;294.46000000000004;292.16;332.06;354.06000000000006;257.96000000000004;243.1966462407574;265.87368984753493;274.8017692304317;295.36;7130000.0;3640000.0;3650000.0;1430000.0;3690000.0;2860000.0;7159999.999999999;0.132;0.0;0.22916666666666666;0.06616666666666667;0.0;0.132;-0.002490310591375424;13915.044921875;0.0;2819.49853515625;21359.080078125;514439.0319057302;507665.65454044007;261699.53124504487;262473.3149279851;260935.6382778753;429879.7862731237;457431.4281400766;453934.62799201923;469423.14637040184;522473.579694172;477812.5835796056;453675.27712054906;459273.8173694606;460240.6892960998;454930.2705150204;281945.81399821513;492058.99473854946;460590.1911729151;457431.4281400766;247107.31509690773;339270.558843327;452875.3194090625;201500.02725083203;201500.02725083203;273.8065917608385;5407682.455982665;2594606.527420357;308161.4367754224;1782107.9136485544;0;281;304;154;339;364;318;7;187;189;1863786524540.632;744670218209.7197;1469573128830.2097;57849.59600318873;16632.66516446958;-0.0;33782.94491738028;6989425.167599935;1330610.300287875;0.0;7024595.798781331;6.469564369235869;0.43046503894556043
8959;2019-08-07 23:02:45.085;916;869;228;228;212;72;197;14;73;16;680;266;75;113;214;175;277;738;223;212;197;-161;673;383;376;142;387;308;675;1440.0;-1.0;1409.0;429.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;18965.06640625;13015.28125;0.0;3049.52734375;808.0;320060;578.0;0.0;Calculated values ==>;1565211765.085;364.76;360.06000000000006;295.96000000000004;295.96000000000004;294.36;280.36;276.758820704277;292.86;274.56;280.46000000000004;274.76000000000005;341.16;299.76000000000005;280.66;284.46000000000004;294.56;290.66;300.86;346.96000000000004;294.36;292.86;330.96000000000004;353.96000000000004;257.06;242.98782864720522;268.5567601203482;276.758820704277;295.46000000000004;6730000.0;3829999.9999999995;3760000.0;1420000.0;3870000.0000000005;3080000.0;6750000.0;0.24000000000000002;0.0;0.23483333333333334;0.0715;0.0;0.24000000000000002;0.0;13015.28125;0.0;3049.52734375;18965.06640625;518817.56501364417;512604.229829826;261251.06884788894;261251.06884788894;255132.65098431113;428538.6833535345;456616.80254018545;451019.59945269686;470054.39208017604;520894.2640608488;475266.8186564357;451292.4901957996;456366.0068363061;457234.70589104365;452238.77532439004;393841.61806928687;494989.81376193254;458723.8815851006;456616.80254018545;242505.85365607988;338850.9272812574;452105.4756853064;206610.39795313083;206610.39795313083;275.87110009296333;5408018.38412546;2594830.875738784;308210.32983666257;1782107.9136485544;0;281;304;154;339;364;318;7;187;189;1864008754145.4343;744755691134.6437;1469751272400.051;57395.42748548142;17552.898057850554;-0.0;60001.53710089312;6990385.238676007;1330895.089769238;0.0;7025377.08864396;8.400340524239251;0.4385103860041717
8960;2019-08-07 23:03:45.085;892;869;234;233;207;84;202;29;76;27;691;266;71;99;214;178;277;740;224;212;202;-171;730;395;378;143;399;293;727;1871.0;-1.0;1460.0;410.0;0.0;0;99;67;1;1;0;1;0;0;0;1;0;1;0;0;38267.6953125;29257.373046875;3742.25805664062;2882.88500976562;819.0;320061;569.0;-1.0;Calculated values ==>;1565211825.085;362.36;360.06000000000006;296.56;296.46000000000004;293.86;281.56;277.95803584570336;293.36;276.06;280.76000000000005;275.86;342.26;299.76000000000005;280.26000000000005;283.06;294.56;290.96000000000004;300.86;347.16;294.36;293.36;330.06;355.06000000000006;256.06;243.1966462407574;266.74333088950624;277.95803584570336;295.56;7300000.0;3950000.0;3779999.9999999995;1430000.0;3990000.0;2930000.0;7270000.0;0.31183333333333335;0.0;0.24333333333333332;0.06833333333333333;0.0;0.31183333333333335;-0.0024886942542675806;29257.373046875;3742.25805664062;2882.88500976562;38267.6953125;511046.11647749704;508204.4646609012;260751.1777688593;260378.96719360325;251335.00648638647;427635.31824824464;456997.11663087;454041.0576008945;471008.3239875013;523265.0442584792;477167.85936259606;453386.0968036455;457013.75471594196;455252.673173798;450551.99877785513;279648.94180018106;490074.5915480388;458404.5710350236;456997.11663087;238741.38928724395;343467.2996937194;450882.5203981504;209803.8487332117;209803.8487332117;277.13967764069366;5408495.32380645;2595183.147857925;308259.7666062752;1782139.0991323597;0;282;304;155;339;364;318;7;187;189;1864234954145.4343;744841191134.6437;1469931572400.051;59431.054157802806;16473.709230437475;-0.0;77083.10070608645;6991358.792689701;1331178.6448299736;0.0;7026519.460625685;4.26357682419325;0.1912862876289669
8961;2019-08-07 23:04:45.086;865;859;242;242;218;85;126;60;72;42;697;267;59;81;214;177;277;772;227;208;128;-169;729;400;379;143;404;296;722;1836.0;-1.0;1458.0;381.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;1;0;0;44938.61328125;31721.306640625;7393.052734375;2912.8203125;835.0;320062;565.0;-1.0;Calculated values ==>;1565211885.086;359.66;359.06000000000006;297.36;297.36;294.96000000000004;281.66;278.44972407329936;285.76000000000005;279.16;280.36;277.36;342.86;299.86;279.06;281.26000000000005;294.56;290.86;300.86;350.36;293.96000000000004;285.96000000000004;329.66;356.66;256.26000000000005;243.1966462407574;267.1113755279542;278.44972407329936;295.86;7290000.000000001;4000000.0;3790000.0;1430000.0;4040000.0;2960000.0;7220000.0;0.306;0.0;0.243;0.0635;0.0;0.306;-0.0024860814774952055;31721.306640625;7393.052734375;2912.8203125;44938.61328125;507490.6336424865;507281.99919759005;264099.3232382674;264099.3232382674;255230.38265686555;427245.8023896546;445478.3548865836;452999.3574093925;472489.7604950056;523651.5931520969;476906.6931447842;451268.20537522034;454184.13149580685;454409.14107719524;449486.5279597739;279770.1900423779;495201.78373055777;457681.9466780125;445794.6316228269;237068.3971897606;350183.7266411821;451093.10529202747;211053.50708545157;211053.50708545157;277.632986967769;5409188.721266991;2595691.3119906345;308308.0649555282;1782231.8949354105;0;282;304;155;339;364;318;7;187;189;1864462057930.16;744926992564.54;1470108275344.8376;58792.841628717644;15242.51448611757;-0.0;71830.78410843686;6992344.008240051;1331442.95109899;0.0;7027760.430346791;3.4707572886851734;0.16207630641504
8962;2019-08-07 23:05:45.087;844;845;255;256;222;63;42;62;67;52;701;267;54;72;216;165;277;782;228;207;43;-155;783;380;353;143;383;286;771;3746.0;-1.0;844.0;15.0;0.0;8;99;98;1;1;0;1;1;0;0;1;0;1;0;0;63160.4609375;33968.6640625;22838.634765625;2812.56201171875;842.0;320063;561.0;-1.0;Calculated values ==>;1565211945.087;357.56000000000006;357.66;298.66;298.76000000000005;295.36;279.46000000000004;276.4546675782219;277.36;279.36;279.86;278.36;343.26;299.86;278.56;280.36;294.76000000000005;289.66;300.86;351.36;293.86;277.46000000000004;329.26000000000005;357.36;257.66;243.1966462407574;265.87368984753493;276.4546675782219;295.96000000000004;7830000.0;3800000.0;3529999.9999999995;1430000.0;3829999.9999999995;2860000.0;7709999.999999999;0.6243333333333333;0.0;0.14066666666666666;0.0025;0.0;0.6243333333333333;-0.0024849281435202013;33968.6640625;22838.634765625;2812.56201171875;63160.4609375;499775.22126785136;501007.25680106645;266400.35841977753;266787.6818698168;254699.61815186686;428757.65804586536;437260.31864347594;454064.1155280061;473475.02505547635;524865.0727666066;478154.6562794801;452370.8097826607;454709.70337243663;458164.99867245305;451282.0695752118;274656.4883837802;491866.2949151453;461631.72079857654;437429.86544464197;235395.46725036926;353122.8147616358;452561.79470949783;208123.842422967;208123.842422967;276.42902222970815;5410089.561898153;2596238.7375361063;308355.77727003105;1782483.8298631182;0;282;304;155;340;364;318;7;187;189;1864681661589.8945;745012793994.4364;1470282878254.6267;34595.5984167755;611.0948807163271;-0.0;143163.3937065324;6993122.258210107;1331575.0667121108;0.0;7029552.078353387;2.99178972395085;0.024679429903438646
8963;2019-08-07 23:06:45.087;842;844;254;253;223;53;49;52;55;53;698;266;48;63;218;154;277;791;225;205;49;-138;769;373;345;142;375;268;753;1727.0;-1.0;734.0;168.0;0.0;62;100;98;1;1;0;1;1;0;0;1;0;1;0;0;64754.16796875;33191.28515625;24606.765625;2624.83178710938;842.0;320064;555.0;0.0;Calculated values ==>;1565212005.087;357.36;357.56000000000006;298.56;298.46000000000004;295.46000000000004;278.46000000000004;275.73799182748917;278.06;278.36;278.66;278.46000000000004;342.96000000000004;299.76000000000005;277.96000000000004;279.46000000000004;294.96000000000004;288.56;300.86;352.26;293.66;278.06;328.66;357.36;259.36;242.98782864720522;263.56353331371673;275.73799182748917;295.66;7690000.000000001;3729999.9999999995;3450000.0;1420000.0;3750000.0;2680000.0;7530000.0;0.28783333333333333;0.0;0.12233333333333334;0.028;0.0;0.28783333333333333;0.0;33191.28515625;24606.765625;2624.83178710938;64754.16796875;500762.3118326515;502486.8849409388;267048.86495970975;266650.10224968905;255706.49958290395;429258.0297950786;440207.7581819022;455568.34810058575;473703.0235228166;525976.8602682414;480245.4008591557;454690.93240954535;456564.7940334029;459714.2297114683;450898.2890335693;275768.5587333999;494940.6191314499;462582.53247103514;440207.7581819022;232886.18681767926;353122.8147616358;454499.19234991964;205165.85866080387;205165.85866080387;275.2693580266591;5411155.517139039;2596798.4037795956;308401.0888850213;1782879.2081997069;0;282;304;155;340;364;318;7;187;189;1864891061589.8945;745098293994.4364;1470449078254.6267;30632.571208133315;6981.333343295241;-0.0;67652.89341215613;6993665.826290314;1331638.336947311;0.0;7031308.880746043;1.742167759780265;0.04919324657364282
8964;2019-08-07 23:07:45.128;854;858;251;249;221;49;96;45;44;51;684;267;39;59;219;150;277;799;223;194;97;-122;747;369;344;139;372;253;732;1734.0;-2.0;1026.0;326.0;0.0;86;100;98;1;1;0;1;1;0;0;1;0;1;0;0;63172.9765625;32173.537109375;24840.8671875;2494.41845703125;840.0;320065;549.0;-1.0;Calculated values ==>;1565212065.128;358.56000000000006;358.96000000000004;298.26000000000005;298.06;295.26000000000005;278.06;275.3239800832674;282.76000000000005;277.66;277.56;278.26000000000005;341.56000000000006;299.86;277.06;279.06;295.06;288.16;300.86;353.06000000000006;292.56;282.86;328.06;357.16;260.96000000000004;242.35481222062532;261.54996906429363;275.3239800832674;295.46000000000004;7470000.0;3690000.0;3440000.0;1390000.0;3720000.0000000005;2530000.0;7320000.0;0.289;0.0;0.17099999999999999;0.05433333333333333;0.0;0.289;-0.002485258301285588;32173.537109375;24840.8671875;2494.41845703125;63172.9765625;504412.7388235417;506277.7632970089;267135.0085105316;266313.92042426055;255859.52582235346;429537.3511455088;447654.58328089694;456685.11439293623;473894.81173143076;525726.4787015085;482150.1899356648;456076.197443198;458498.2948140416;460320.8148626427;451024.0972237919;277781.01010328304;498083.14823342866;461288.49833234755;447802.3851837152;230377.04089860234;352283.03420395456;456635.44777279784;203536.4380138386;203536.4380138386;274.6223667984127;5412222.305153088;2597343.4828493185;308443.77845509944;1783291.5533841534;0;282;304;155;340;364;318;7;187;189;1865097902835.3347;745182651599.616;1470605485059.9597;43288.42366082569;13751.712863570117;-0.0;70592.85873209433;6994282.2555212;1331811.230395916;0.0;7032461.715915788;2.144774326729764;0.08555186663102053
8965;2019-08-07 23:08:45.088;854;859;254;253;224;46;127;41;35;49;666;266;33;61;220;150;277;797;224;185;127;-108;728;366;344;142;369;246;716;1361.0;-1.0;969.0;312.0;0.0;98;100;1;1;1;0;1;1;0;0;1;0;1;0;0;55489.98046875;24256.279296875;24653.27734375;2384.42895507812;835.0;320066;546.0;0.0;Calculated values ==>;1565212125.088;358.56000000000006;359.06000000000006;298.56;298.46000000000004;295.56;277.76000000000005;275.0112864084945;285.86;277.26000000000005;276.66;278.06;339.76;299.76000000000005;276.46000000000004;279.26000000000005;295.16;288.16;300.86;352.86;291.66;285.86;327.76000000000005;356.66;262.36;242.98782864720522;260.58029834229245;275.0112864084945;295.56;7280000.0;3660000.0;3440000.0;1420000.0;3690000.0;2460000.0;7159999.999999999;0.22683333333333333;0.0;0.1615;0.052000000000000005;0.0;0.22683333333333333;0.0;24256.279296875;24653.27734375;2384.42895507812;55489.98046875;506080.7868635341;507800.47204263473;269538.70311230235;269094.0875373638;257608.48931612785;429743.705733735;452140.796983166;456739.2668739891;473309.80541858333;524451.0981949343;482867.06318345777;456498.40645986306;459839.6944487073;460922.345510139;451559.94273781613;279892.91955752537;499300.14837850636;460095.7809635917;452140.796983166;229122.51738040973;350183.7266411821;457588.575138376;202725.44284363493;202725.44284363493;274.29380527811486;5413210.503890326;2597813.4178206897;308484.40841218503;1783703.7296213731;0;282;304;155;340;364;318;7;187;189;1865304165235.4658;745266895399.6696;1470755085260.055;41023.2325809022;13252.882879326537;-0.0;56575.716163983634;6994984.384258904;1332036.1186683846;0.0;7033520.747548513;2.161107785578245;0.09806564954176566
8966;2019-08-07 23:09:45.128;843;848;257;257;227;43;140;38;29;47;644;265;29;67;221;150;277;787;226;187;140;-99;707;362;342;140;365;246;701;1360.0;-1.0;731.0;243.0;0.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41468.24609375;9995.763671875;23767.140625;2409.81518554688;830.0;320067;545.0;-1.0;Calculated values ==>;1565212185.128;357.46000000000004;357.96000000000004;298.86;298.86;295.86;277.46000000000004;274.5913991737795;287.16;276.96000000000004;276.06;277.86;337.56000000000006;299.66;276.06;279.86;295.26000000000005;288.16;300.86;351.86;291.86;287.16;327.66;356.16;263.26000000000005;242.56692532238324;260.58029834229245;274.5913991737795;295.76000000000005;7070000.0;3620000.0000000005;3420000.0000000005;1400000.0;3650000.0;2460000.0;7009999.999999999;0.22666666666666666;0.0;0.12183333333333332;0.0405;0.0;0.22666666666666666;-0.0024869014777349906;9995.763671875;23767.140625;2409.81518554688;41468.24609375;506424.72023492295;507619.87423603865;272189.235454927;272189.235454927;259435.55972600158;430014.67791919125;454310.23493415554;456015.6140446141;473373.3937792042;522215.86413774407;482759.0736876035;456015.6140446141;460547.5237230969;461671.84584197105;452267.28390789893;282909.91165729734;499311.04544945987;460672.2631923451;454310.23493415554;228704.35009887922;348084.6227182084;458821.66005470854;202026.36314555188;202026.36314555188;274.00334751229974;5414019.027767981;2598099.041801042;308524.3870813545;1784107.5021065115;0;282;304;155;340;364;318;7;187;189;1865510102435.335;745351551799.6157;1470902783659.9612;30944.357067869074;10400.209524820844;-0.0;57184.344272083494;6995584.513992204;1332233.359177696;0.0;7034469.38005188;2.723845822890189;0.1039655517216978
8967;2019-08-07 23:10:45.079;820;827;259;258;226;37;151;34;31;44;631;265;31;86;222;151;277;752;223;192;151;-93;688;355;337;139;358;261;681;1163.0;-1.0;501.0;63.0;0.0;68;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43767.578125;13517.53125;21959.91015625;2580.91748046875;816.0;320068;556.0;-1.0;Calculated values ==>;1565212245.079;355.16;355.86;299.06;298.96000000000004;295.76000000000005;276.86;273.8482719121499;288.26000000000005;276.56;276.26000000000005;277.56;336.26000000000005;299.66;276.26000000000005;281.76000000000005;295.36;288.26000000000005;300.86;348.36;292.36;288.26000000000005;328.76000000000005;354.76;263.86;242.35481222062532;262.63441904999945;273.8482719121499;295.46000000000004;6880000.0;3550000.0;3370000.0000000005;1390000.0;3579999.9999999995;2610000.0;6809999.999999999;0.19383333333333336;0.0;0.08349999999999999;0.0105;0.0;0.19383333333333336;-0.002489180505061009;13517.53125;21959.91015625;2580.91748046875;43767.578125;505003.4590564341;506560.58231879416;275337.7178444808;274770.8897686082;260111.67286859837;430477.46260093397;456653.93792121264;453744.7720462681;473209.3688182048;519656.8098753489;480977.8611462828;453744.7720462681;460486.98207928805;462865.82500516507;453628.1634861064;286953.9183950949;496355.31532062375;462095.41316056746;456653.93792121264;233304.39079467155;342208.19576138764;459585.59276896407;201212.76038297947;201212.76038297947;273.6541672885557;5414728.746225707;2598294.825904275;308565.94255551236;1784488.2496648799;0;282;304;155;340;364;318;7;187;189;1865713636080.2507;745435183444.5812;1471054759444.8984;21086.422973884597;2712.9147400528386;-0.0;49513.01491282754;6996017.749727342;1332342.5459710958;0.0;7035357.798576581;1.9263140810926778;0.04178227822791784
8968;2019-08-07 23:11:45.109;798;804;259;259;227;30;160;29;33;40;633;264;32;93;223;151;277;729;224;199;160;-88;683;347;337;138;350;264;678;2299.0;-1.0;379.0;173.0;0.0;14;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42562.7109375;13471.27734375;19992.599609375;2619.10327148438;801.0;320069;602.0;-1.0;Calculated values ==>;1565212305.109;352.96000000000004;353.56000000000006;299.06;299.06;295.86;276.16;272.9856168485579;289.16;276.06;276.46000000000004;277.16;336.46000000000004;299.56;276.36;282.46000000000004;295.46000000000004;288.26000000000005;300.86;346.06000000000006;293.06;289.16;333.36;353.26;264.36;242.14157278889297;263.0348170998261;272.9856168485579;295.56;6830000.0;3470000.0000000005;3370000.0000000005;1380000.0;3500000.0;2640000.0;6780000.0;0.38316666666666666;0.0;0.06316666666666666;0.028833333333333332;0.0;0.38316666666666666;-0.002491594378541043;13471.27734375;19992.599609375;2619.10327148438;42562.7109375;502483.14668735693;503747.688691924;275706.7924848475;275706.7924848475;260675.48296687225;430988.63858405815;457866.84603036894;453482.5372081749;472947.9820155742;519614.1018060393;480506.66589572816;453356.3894402828;460865.0900876346;464188.3465130001;454990.3539292435;384827.34753075906;493430.9117960967;463004.44165083364;457866.84603036894;252546.06836287308;335913.7198600519;460244.63067514834;198828.20855050592;198828.20855050592;272.68108630523676;5415448.525010423;2598519.845095818;308609.2977285111;1784838.028714884;0;282;304;155;340;364;318;7;187;189;1865915937180.1543;745518324994.5415;1471212338194.8232;16085.665093542755;7537.50683792719;-0.0;99254.97126103418;6996327.672011456;1332428.0088609615;0.0;7036598.151660714;3.4054322128497176;0.04050162185711395
8969;2019-08-07 23:12:45.100;791;798;258;257;222;23;168;22;35;36;639;263;34;94;224;151;277;728;225;201;168;-85;687;339;329;137;342;261;683;2741.0;0.0;282.0;232.0;0.0;1;100;89;1;0;0;1;1;0;0;1;0;1;0;0;41942.72265625;12671.6533203125;19815.09375;2600.1318359375;790.0;320070;658.0;-1.0;Calculated values ==>;1565212365.1;352.26;352.96000000000004;298.96000000000004;298.86;295.36;275.46000000000004;272.10816812424576;289.96000000000004;275.36;276.66;276.76000000000005;337.06;299.46000000000004;276.56;282.56;295.56;288.26000000000005;300.86;345.96000000000004;293.26000000000005;289.96000000000004;338.96000000000004;352.16;264.66;241.92719264551067;262.63441904999945;272.10816812424576;295.66;6870000.0;3390000.0;3290000.0;1370000.0;3420000.0000000005;2610000.0;6830000.0;0.4568333333333333;0.0;0.047;0.03866666666666666;0.0;0.4568333333333333;-0.0024933460340433623;12671.6533203125;19815.09375;2600.1318359375;41942.72265625;501163.27066613355;502483.14668735693;274540.7841631507;273992.07001386664;258461.33452598884;431480.97241316177;460195.09582628607;454245.20164998027;472687.3056196521;520479.0646058048;480757.4734293574;454120.2570427979;461445.2123172294;465487.73189792794;456324.5675475243;287236.99203660415;492789.6514699889;464449.0444289018;460195.09582628607;275983.5004908252;331298.85215519386;460699.3913920448;196614.1517649697;196614.1517649697;271.76703680260147;5416152.631324506;2598737.67017246;308652.7848303168;1785169.709732914;0;282;304;155;340;364;318;7;187;189;1866115707209.9446;745600812619.455;1471369814569.658;12108.659344595497;10211.295932246901;-0.0;120412.56127867803;6996562.589471956;1332575.8933645543;0.0;7038428.439845542;4.067974154580491;0.03998008940056458
8970;2019-08-07 23:13:45.120;795;803;255;255;213;11;173;11;35;29;643;261;34;95;224;147;277;739;223;204;173;-83;692;324;325;135;327;257;697;221.0;-1.0;1473.0;143.0;0.0;96;100;58;1;0;0;1;0;0;0;1;0;1;0;0;24794.328125;10388.642578125;4447.50390625;2585.37915039062;782.0;320071;690.0;0.0;Calculated values ==>;1565212425.12;352.66;353.46000000000004;298.66;298.66;294.46000000000004;274.26000000000005;270.42097587401844;290.46000000000004;274.26000000000005;276.66;276.06;337.46000000000004;299.26000000000005;276.56;282.66;295.56;287.86;300.86;347.06000000000006;293.56;290.46000000000004;342.16;351.36;264.86;241.49495122638035;262.0952818180154;270.42097587401844;295.46000000000004;6920000.0;3240000.0;3250000.0;1350000.0;3270000.0000000005;2570000.0;6970000.0;0.036833333333333336;0.0;0.2455;0.02383333333333333;0.0;0.036833333333333336;0.0;10388.642578125;4447.50390625;2585.37915039062;24794.328125;501248.96305878734;501884.6377397077;271572.39931674115;271572.39931674115;254524.2574936146;432353.3652672049;461462.74577549455;454919.80551571876;472265.74392498133;521217.55497684894;481017.7822225266;454796.12843079795;462172.1238058138;467632.0758227344;458230.1712323794;285918.66444950324;492952.7142775532;465413.05201815657;461462.74577549455;289383.54333396035;327943.14443680964;461203.227698071;192554.8578107735;192554.8578107735;270.07071590094836;5416708.9587948695;2598929.903361263;308696.01182605297;1785371.9654427564;0;282;304;155;340;364;318;7;187;189;1866311972609.8823;745682439819.429;1471525266369.6086;64410.59466156405;6402.78614898059;-0.0;9904.773873367227;6997200.462475288;1332714.3901987486;0.0;7039514.779630729;4.633242597470012;0.3598023379775841
8971;2019-08-07 23:14:45.121;810;792;245;243;223;18;177;7;32;23;644;261;33;103;224;150;277;644;223;203;177;-82;634;337;340;135;342;264;636;-2.0;-1.0;1307.0;470.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21105.111328125;9186.01953125;3329.1962890625;2654.3271484375;773.0;320072;709.0;0.0;Calculated values ==>;1565212485.121;354.16;352.36;297.66;297.46000000000004;295.46000000000004;274.96000000000004;271.8864255623528;290.86;273.86;276.36;275.46000000000004;337.56000000000006;299.26000000000005;276.46000000000004;283.46000000000004;295.56;288.16;300.86;337.56000000000006;293.46000000000004;290.86;344.06000000000006;350.46000000000004;264.96000000000004;241.49495122638035;263.0348170998261;271.8864255623528;295.46000000000004;6340000.0;3370000.0000000005;3400000.0;1350000.0;3420000.0000000005;2640000.0;6360000.0;0.0;0.0;0.21783333333333335;0.07833333333333334;0.0;0.0;0.0;9186.01953125;3329.1962890625;2654.3271484375;21105.111328125;508448.88010792044;505929.95315883757;396237.54404892615;271542.92230184673;261639.87094044042;431601.1154718507;459658.78497462807;453356.3894402828;471679.62040862173;520746.6573950119;480174.57004302746;453482.5372081749;462064.1077466348;465487.73189792794;456518.47675580485;413506.28342678427;485740.5649353644;463073.39619993564;459658.78497462807;297342.5633918147;324168.52440917626;461303.33348606294;194188.2990645872;192554.8578107735;270.7820306243221;5417091.460499626;2599093.0282646623;308739.6767730676;1785436.7723579938;0;282;304;155;340;364;318;7;187;189;1866511475935.434;745763441169.653;1471681568975.041;56455.44902017236;20924.011029682268;-0.0;0.0;6998207.696295705;1332942.1173045891;0.0;7039597.3207888985;5.100975039871675;0.5473261212247075
8972;2019-08-07 23:15:45.091;819;774;242;241;224;25;178;5;31;20;649;262;32;105;223;157;277;489;222;204;178;-81;637;333;338;136;338;268;639;-2.0;-2.0;845.0;265.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20644.990234375;9561.8271484375;3378.49951171875;2679.21655273438;764.0;320073;725.0;-1.0;Calculated values ==>;1565212545.091;355.06000000000006;350.56000000000006;297.36;297.26000000000005;295.56;275.66;271.4400167685773;290.96000000000004;273.66;276.26000000000005;275.16;338.06000000000006;299.36;276.36;283.66;295.46000000000004;288.86;300.86;322.06;293.56;290.96000000000004;345.66;349.56000000000006;265.06;241.71165711629368;263.56353331371673;271.4400167685773;295.36;6370000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2680000.0;6390000.0;0.0;0.0;0.1408333333333333;0.04416666666666667;0.0;0.0;-0.0024974233425392725;9561.8271484375;3378.49951171875;2679.21655273438;20644.990234375;509352.15940428694;503291.2466651525;270623.514607611;270071.67981939105;261868.7541320381;431837.87352777255;460104.707696141;452537.2591950502;471253.26030847814;520933.7200432599;479800.4172251224;452664.88030591793;461696.2635745592;465938.2637726826;458109.9061343119;412353.70329253504;461316.81100246595;463501.7090426016;460104.707696141;304046.57827927166;320394.4760798638;461252.6085501916;193469.42846628424;192554.8578107735;270.47546949590725;5417439.204054056;2599249.182204373;308784.10074749985;1785492.6418742945;0;282;304;155;340;364;318;7;187;189;1866714774235.531;745844700519.6918;1471841089175.1172;36485.38616096787;11827.090453705909;-0.0;0.0;6998981.816002437;1333214.9066874913;0.0;7039597.3207888985;3.093078712750194;0.32322172754207257
8973;2019-08-07 23:16:45.132;819;790;243;244;224;25;180;3;34;18;654;262;33;105;224;161;277;497;223;207;179;-81;652;329;334;134;334;271;655;195.0;-1.0;775.0;171.0;0.0;1;100;61;1;0;0;1;0;0;0;1;0;1;0;0;21245.21875;10207.6494140625;3497.337890625;2720.8369140625;753.0;320074;737.0;-1.0;Calculated values ==>;1565212605.132;355.06000000000006;352.16;297.46000000000004;297.56;295.56;275.66;270.9896433162861;291.16;273.46000000000004;276.56;274.96000000000004;338.56000000000006;299.36;276.46000000000004;283.66;295.56;289.26000000000005;300.86;322.86;293.86;291.06;346.86;348.46000000000004;265.06;241.2770596917726;263.95629194202945;270.9896433162861;295.46000000000004;6520000.0;3290000.0;3340000.0;1340000.0;3340000.0;2710000.0;6550000.0;0.0325;0.0;0.12916666666666668;0.0285;0.0;0.0325;-0.0024991214391915963;10207.6494140625;3497.337890625;2720.8369140625;21245.21875;508047.0878022993;503956.09737734875;269492.7846365432;270009.0080149673;260827.05383803244;432069.9255137471;460988.49902793055;452398.1009342033;471323.8536851003;521204.27712303365;479434.9761592736;452269.67985763925;461237.7786319378;466638.9103947536;459277.13558165677;405944.4472709301;460344.4953191903;464479.1686661927;460857.672572605;309075.640036128;315782.5089487807;461553.8918033226;193311.46955673504;193311.46955673504;270.39672928610236;5417788.52766975;2599414.040418276;308829.13194327796;1785549.9796732825;0;282;304;155;340;364;318;7;187;189;1866916511995.1592;745925755869.5425;1472002899669.819;33465.35655292299;7644.909034027746;-0.0;8695.251598015773;6999565.13718793;1333377.2842318092;0.0;7039669.830733376;3.0321472165831254;0.24198876068083888
8974;2019-08-07 23:17:45.132;821;807;247;249;225;21;181;3;40;15;661;261;37;102;225;163;277;593;222;211;181;-81;689;323;328;132;328;272;692;192.0;-1.0;425.0;184.0;0.0;1;100;66;1;0;0;1;0;0;0;1;0;1;0;0;22729.9765625;10990.76171875;3751.90405273438;2742.79760742188;738.0;320075;747.0;-1.0;Calculated values ==>;1565212665.132;355.26;353.86;297.86;298.06;295.66;275.26000000000005;270.30646906291605;291.26000000000005;273.46000000000004;277.16;274.66;339.26;299.26000000000005;276.86;283.36;295.66;289.46000000000004;300.86;332.46000000000004;294.26000000000005;291.26000000000005;347.86;346.96000000000004;265.06;240.83765695389522;264.08650396036035;270.30646906291605;295.36;6890000.000000001;3229999.9999999995;3279999.9999999995;1320000.0;3279999.9999999995;2720000.0;6920000.0;0.032;0.0;0.07083333333333333;0.03066666666666667;0.0;0.032;-0.0025014109287799895;10990.76171875;3751.90405273438;2742.79760742188;22729.9765625;505048.95390659955;502885.78073880903;268223.6584487409;269142.70108246675;259138.7329917806;432409.1687467413;462037.01280856674;452993.2620111009;471297.30857771443;521845.8486201283;479200.8561396322;452608.8005630441;460719.77796675405;467615.7786679059;460478.32169908227;286681.42926300445;471419.5695075115;465860.6112275567;462037.01280856674;313267.23492439475;309494.7701623936;461853.8960827915;190973.70272778132;190973.70272778132;269.42001403905294;5418154.987630688;2599590.6938443827;308874.662230957;1785610.3900228105;0;282;304;155;340;364;318;7;187;189;1867115111995.1592;746005555869.5425;1472165799669.819;18559.71878256847;8306.992596220312;-0.0;8674.025922585133;6999998.679482392;1333510.2167453945;0.0;7039814.574712714;2.0325876718971476;0.1636497305918709
8975;2019-08-07 23:18:45.103;832;820;256;257;220;17;182;4;46;12;668;260;43;101;225;163;277;677;223;214;182;-84;726;323;328;132;328;269;729;-1.0;-1.0;1017.0;183.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;1;0;0;24435.19140625;10966.662109375;4037.6181640625;2709.04736328125;736.0;320076;755.0;-1.0;Calculated values ==>;1565212725.103;356.36;355.16;298.76000000000005;298.86;295.16;274.86;270.30646906291605;291.36;273.56;277.76000000000005;274.36;339.96000000000004;299.16;277.46000000000004;283.26000000000005;295.66;289.46000000000004;300.86;340.86;294.56;291.36;348.66;346.76;264.76000000000005;240.83765695389522;263.6948088759802;270.30646906291605;295.46000000000004;7259999.999999999;3229999.9999999995;3279999.9999999995;1320000.0;3279999.9999999995;2690000.0;7290000.000000001;0.0;0.0;0.1695;0.030500000000000003;0.0;0.0;-0.002501713904171311;10966.662109375;4037.6181640625;2709.04736328125;24435.19140625;503240.906649185;501307.1501046922;269460.32287852495;269897.73917947;255636.36276862537;432409.1687467413;462165.94412502047;454269.86663963663;471004.98279486166;522811.02988360473;479455.73328019463;453890.5520835053;461060.70025161846;467615.7786679059;460478.32169908227;280142.9927534142;480347.2023817661;466238.1957008321;462165.94412502047;316620.98725437425;308656.51637580903;461555.3601191064;191701.90855195813;190973.70272778132;269.71872237827824;5418547.840725991;2599773.583936526;308920.0723135263;1785675.2713334386;0;282;304;155;340;364;318;7;187;189;1867311816875.0154;746084717589.4846;1472328021224.7004;44505.26889586151;8230.530272798025;-0.0;0.0;7000523.967034238;1333647.9628264017;0.0;7039886.823324967;2.9771819417680243;0.2871930480168001
8976;2019-08-07 23:19:45.163;853;833;251;253;224;20;183;5;51;11;671;260;48;104;226;165;278;722;221;213;183;-89;718;330;332;135;335;267;721;85.0;0.0;1072.0;472.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;24109.841796875;10318.341796875;3962.97729492188;2681.71044921875;727.0;320077;764.0;0.0;Calculated values ==>;1565212785.163;358.46000000000004;356.46000000000004;298.26000000000005;298.46000000000004;295.56;275.16;271.1026128081217;291.46000000000004;273.66;278.26000000000005;274.26000000000005;340.26;299.16;277.96000000000004;283.56;295.76000000000005;289.66;300.96000000000004;345.36;294.46000000000004;291.46000000000004;349.56000000000006;345.86;264.26000000000005;241.49495122638035;263.43189868330234;271.1026128081217;295.26000000000005;7180000.0;3300000.0;3320000.0000000005;1350000.0;3350000.0;2670000.0;7209999.999999999;0.014166666666666666;0.0;0.17866666666666667;0.07866666666666666;0.0;0.014166666666666666;0.0;10318.341796875;3962.97729492188;2681.71044921875;24109.841796875;506816.6172340524;503825.9662366603;267867.306409395;268729.63525869645;257383.5031723632;432012.3539207929;461686.4214438303;455234.9699716218;470505.470076914;523280.97321174;479699.4662062488;454859.23926218;461728.29214160604;466748.74269553105;459645.3618929277;281837.1956982287;488038.74606106186;465534.9942333593;461686.4214438303;320394.4760798638;304884.691753025;460601.99323066324;192177.01512898947;192177.01512898947;269.9375984869675;5418952.787212515;2599951.136344646;308965.04021841456;1785742.0096340936;0;282;304;155;340;364;318;7;187;189;1867510014875.6133;746164897689.7266;1472488982025.186;46999.68793188364;21116.09827733167;-0.0;3818.0499227935784;7001287.270884746;1333892.7626202959;0.0;7039918.6722248355;4.240624350625399;0.43997944974417863
8977;2019-08-07 23:20:45.134;870;843;239;240;222;25;183;4;56;11;670;260;53;108;226;168;278;737;221;212;183;-95;717;335;337;137;339;269;719;91.0;-1.0;848.0;417.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;1;0;0;22180.291015625;10278.8095703125;3867.68994140625;2694.62182617188;710.0;320078;767.0;-1.0;Calculated values ==>;1565212845.134;360.16;357.46000000000004;297.06;297.16;295.36;275.66;271.6637117239857;291.46000000000004;273.56;278.76000000000005;274.26000000000005;340.16;299.16;278.46000000000004;283.96000000000004;295.76000000000005;289.96000000000004;300.96000000000004;346.86;294.36;291.46000000000004;349.86;344.16;263.66;241.92719264551067;263.6948088759802;271.6637117239857;295.26000000000005;7170000.0;3350000.0;3370000.0000000005;1370000.0;3390000.0;2690000.0;7190000.000000001;0.015166666666666667;0.0;0.14133333333333334;0.06949999999999999;0.0;0.015166666666666667;-0.002505603047729323;10278.8095703125;3867.68994140625;2694.62182617188;22180.291015625;509193.7668908846;505370.76746218436;263087.26629583095;263480.58224101044;256759.48725498223;431720.082569444;460918.594774652;455527.0399303971;470236.29553865286;523017.07850121765;479455.73328019463;455151.0305933113;461905.2073010696;466176.18413076556;459252.8440399618;281985.2729910835;490449.21724917257;464678.8039090411;460918.594774652;321652.42942325486;297761.5184850505;459692.06448788795;193152.94733867084;193152.94733867084;270.35384259977764;5419338.351872636;2600122.696311832;309009.82133267174;1785807.2336541612;0;282;304;155;340;364;318;7;187;189;1867710617870.4666;746246458249.6669;1472649704305.0684;37082.20508629731;18524.468641870586;-0.0;4061.112319445714;7001987.614662872;1334222.94101432;0.0;7039984.300174625;3.542981779566412;0.36828214892956873
8978;2019-08-07 23:21:45.164;881;853;232;233;212;31;184;4;60;12;667;261;57;112;226;171;278;751;221;211;184;-98;709;341;342;137;346;272;711;183.0;-1.0;943.0;410.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20813.87109375;10670.009765625;3848.43212890625;2721.4521484375;692.0;320079;770.0;-1.0;Calculated values ==>;1565212905.164;361.26;358.46000000000004;296.36;296.46000000000004;294.36;276.26000000000005;272.3289490889957;291.56;273.56;279.16;274.36;339.86;299.26000000000005;278.86;284.36;295.76000000000005;290.26000000000005;300.96000000000004;348.26;294.26000000000005;291.56;350.16;342.36;263.36;241.92719264551067;264.08650396036035;272.3289490889957;295.26000000000005;7090000.000000001;3410000.0;3420000.0000000005;1370000.0;3460000.0;2720000.0;7109999.999999999;0.030500000000000003;0.0;0.15716666666666665;0.06833333333333333;0.0;0.030500000000000003;-0.002508241024374064;10670.009765625;3848.43212890625;2721.4521484375;20813.87109375;511336.73956238554;507424.4659949339;260816.06512386826;261198.52423229895;253605.64502781178;431359.6534126046;460274.98526110285;455529.37811051385;470334.5574354778;522465.4903481628;479200.8561396322;455151.83698219666;461931.8322708776;465163.6445874296;458699.98687012156;283262.56510533276;493276.3577565275;463812.7331925523;460274.98526110285;322910.4453824919;290221.2356813373;459389.2660266468;195081.53615565505;195081.53615565505;271.1584892653766;5419696.815699052;2600297.357092962;309054.9778494135;1785871.5668218918;0;282;304;155;340;364;318;7;187;189;1867914419720.3694;746328699349.6277;1472812085454.991;40933.71916057197;18061.0282078511;-0.0;8088.400197716159;7002638.07243097;1334527.972594159;0.0;7040085.596735188;3.8911577645976854;0.37008809156408096
8979;2019-08-07 23:22:45.145;885;858;230;230;209;38;185;6;63;13;667;262;61;112;225;175;278;755;223;211;185;-98;704;347;348;138;352;276;707;125.0;-2.0;1172.0;265.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;1;0;0;20448.42578125;11305.1640625;3733.70092773438;2743.54516601562;674.0;320080;769.0;-1.0;Calculated values ==>;1565212965.145;361.66;358.96000000000004;296.16;296.16;294.06;276.96000000000004;272.9856168485579;291.66;273.76000000000005;279.46000000000004;274.46000000000004;339.86;299.36;279.26000000000005;284.36;295.66;290.66;300.96000000000004;348.66;294.26000000000005;291.66;350.06000000000006;340.56000000000006;263.36;242.14157278889297;264.60387354146746;272.9856168485579;295.46000000000004;7040000.000000001;3470000.0000000005;3479999.9999999995;1380000.0;3520000.0000000005;2760000.0;7070000.0;0.020833333333333332;0.0;0.19533333333333333;0.04416666666666667;0.0;0.020833333333333332;-0.0025108336921281847;11305.1640625;3733.70092773438;2743.54516601562;20448.42578125;512283.1912075828;508441.2596509127;260263.42959798136;260263.42959798136;252737.9209718384;430988.63858405815;459468.06542934617;455240.3446814246;470298.1829359995;522141.46295823087;478822.476099357;454986.8862788728;461321.6894990508;464154.13906721957;458279.15358710865;284162.6738961909;494242.05327913765;462917.3566618822;459468.06542934617;322491.0997442508;282682.81946839223;459234.29461077973;197722.01767992377;197722.01767992377;272.24159738530085;5420040.559286088;2600480.4255513246;309100.5050721394;1785934.7312555676;0;282;304;155;340;364;318;7;187;189;1868121354170.185;746411173224.5542;1472976433394.8447;50301.9132076265;11550.125564446138;-0.0;5453.0426614462995;7003398.128605998;1334774.6540681638;0.0;7040198.406357884;3.784924587956552;0.3418548699897351
8980;2019-08-07 23:23:45.135;885;862;233;233;209;44;186;8;65;15;669;263;63;113;225;178;278;765;221;211;186;-101;711;351;352;138;355;278;713;-2.0;-1.0;1221.0;153.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;1;0;0;21559.9609375;12508.7939453125;3769.876953125;2772.43383789062;658.0;320081;766.0;0.0;Calculated values ==>;1565213025.135;361.66;359.36;296.46000000000004;296.46000000000004;294.06;277.56;273.4187578820637;291.76000000000005;273.96000000000004;279.66;274.66;340.06000000000006;299.46000000000004;279.46000000000004;284.46000000000004;295.66;290.96000000000004;300.96000000000004;349.66;294.26000000000005;291.76000000000005;349.76;338.96000000000004;263.06;242.14157278889297;264.86050150153983;273.4187578820637;295.26000000000005;7109999.999999999;3510000.0;3520000.0000000005;1380000.0;3550000.0;2780000.0;7130000.0;0.0;0.0;0.20350000000000001;0.025500000000000002;0.0;0.0;0.0;12508.7939453125;3769.876953125;2772.43383789062;21559.9609375;511699.9193757507;508462.2112071806;261092.59492299927;261092.59492299927;252509.1147066753;430735.4089219946;458970.0676224462;455159.23490108957;470494.9286190506;522186.4439147082;478689.1277727163;454904.9462215527;461136.9034654214;463709.95100614504;458043.7097154469;282926.32127035747;495078.2683236478;462314.2591512738;458970.0676224462;321233.1047070471;275983.5004908252;458930.57338890136;199369.05756593024;197722.01767992377;272.9118818947819;5420390.570830485;2600678.8421264794;309146.46390276396;1785997.2506496154;0;282;304;155;340;364;318;7;187;189;1868331319170.2185;746493959424.5674;1473142605694.871;52053.301087704924;6618.818653485764;-0.0;0.0;7004250.946565242;1334926.036702026;0.0;7040243.8408064;3.079722701293545;0.2821834925469446
8981;2019-08-07 23:24:45.096;885;866;238;237;213;47;188;11;66;18;671;264;64;111;225;181;278;780;221;211;188;-105;711;357;358;138;362;280;713;278.0;-1.0;1170.0;181.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;1;0;0;22649.650390625;13649.3017578125;3801.43383789062;2789.21728515625;648.0;320082;762.0;-1.0;Calculated values ==>;1565213085.096;361.66;359.76;296.96000000000004;296.86;294.46000000000004;277.86;274.0616903277293;291.96000000000004;274.26000000000005;279.76000000000005;274.96000000000004;340.26;299.56;279.56;284.26000000000005;295.66;291.26000000000005;300.96000000000004;351.16;294.26000000000005;291.96000000000004;349.36;337.96000000000004;262.66;242.14157278889297;265.11578078379944;274.0616903277293;295.26000000000005;7109999.999999999;3570000.0000000005;3579999.9999999995;1380000.0;3620000.0000000005;2800000.0;7130000.0;0.04633333333333333;0.0;0.19499999999999998;0.030166666666666668;0.0;0.04633333333333333;-0.0025144973265133663;13649.3017578125;3801.43383789062;2789.21728515625;22649.650390625;511699.9193757507;508998.74281454104;263034.1947051067;262640.64708663477;253869.33132051205;430346.717906069;458285.0314232081;454950.9854598606;470789.9032000179;522231.73593366065;478555.67160049756;454695.63281060004;460583.27429189155;462662.94749955734;457484.8681455614;282926.32127035747;497200.03554028645;461400.04798587883;458285.0314232081;319555.8750819185;271797.11229066993;458525.1545924594;200871.73307693767;200871.73307693767;273.5294177686146;5420758.74478928;2600896.684567529;309192.7808698192;1786060.3038949044;0;282;304;155;340;364;318;7;187;189;1868544180720.0967;746576705604.52;1473309896884.7754;49545.45421466996;7772.544882384906;-0.0;11926.816156710527;7005097.0525323525;1335045.8867782038;0.0;7040343.166337395;3.421194489007393;0.2579280534786878
8982;2019-08-07 23:25:45.146;885;868;241;240;217;56;194;15;67;21;672;265;66;110;224;185;278;786;223;211;194;-108;698;372;369;140;377;282;699;1163.0;-1.0;837.0;326.0;0.0;16;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23225.169921875;13576.9072265625;4142.16259765625;2802.509765625;639.0;320083;755.0;-1.0;Calculated values ==>;1565213145.146;361.66;359.96000000000004;297.26000000000005;297.16;294.86;278.76000000000005;275.63479819532273;292.56;274.66;279.86;275.26000000000005;340.36;299.66;279.76000000000005;284.16;295.56;291.66;300.96000000000004;351.76;294.26000000000005;292.56;348.66;337.06;262.36;242.56692532238324;265.3697278774862;275.63479819532273;295.46000000000004;6980000.0;3720000.0000000005;3690000.0;1400000.0;3770000.0000000005;2820000.0;6990000.000000001;0.19383333333333336;0.0;0.13949999999999999;0.05433333333333333;0.0;0.19383333333333336;-0.0025157427811677816;13576.9072265625;4142.16259765625;2802.509765625;23225.169921875;512781.5627212376;510455.5154318198;265109.2002840257;264691.41964255134;255857.0484590887;429328.3091220336;457338.9681574332;454742.152802931;470817.3119576869;522173.46330474527;478422.1076071384;454613.9990322889;460149.39269840595;460229.2776810268;455575.79002803774;285382.5325800954;499359.80241885106;459692.8932557732;457338.9681574332;316620.98725437425;268029.79939014546;457905.3994194325;204325.40761704714;204325.40761704714;274.941361267621;5421141.353533388;2601123.758713114;309239.4174266432;1786126.5556956788;0;282;304;155;340;364;318;7;187;189;1868762462469.9233;746660175104.4537;1473478637384.6414;34933.1359534308;13777.846221262938;-0.0;49042.46181807817;7005801.62744007;1335225.6230260853;0.0;7040851.667051212;4.76344637920322;0.22800837269112517
8983;2019-08-07 23:26:45.147;874;867;244;243;216;75;201;22;69;27;674;265;68;111;223;181;278;786;223;210;201;-106;696;390;379;141;394;290;695;1615.0;-2.0;1158.0;417.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;1;0;0;26171.1171875;13632.2216796875;6987.13525390625;2890.36108398438;630.0;320084;748.0;0.0;Calculated values ==>;1565213205.147;360.56000000000006;359.86;297.56;297.46000000000004;294.76000000000005;280.66;277.46169734231523;293.26000000000005;275.36;280.06;275.86;340.56000000000006;299.66;279.96000000000004;284.26000000000005;295.46000000000004;291.26000000000005;300.96000000000004;351.76;294.16;293.26000000000005;347.96000000000004;336.16;262.56;242.77792619122317;266.37251300914875;277.46169734231523;295.46000000000004;6959999.999999999;3900000.0;3790000.0;1410000.0;3940000.0;2900000.0;6950000.0;0.26916666666666667;0.0;0.193;0.06949999999999999;0.0;0.26916666666666667;0.0;13632.2216796875;6987.13525390625;2890.36108398438;26171.1171875;511501.1263872592;510661.5460498388;266665.1256465604;266230.7845383224;255676.19456404378;428017.0890761298;456691.5416846961;453640.07265169924;471275.1926151781;521732.242585937;477428.3296663247;453509.4690513024;459017.351291716;457384.94349036115;451900.1270961515;285832.2823612092;499733.9175287281;457963.46865473;456691.5416846961;313686.43059754226;264262.8888514036;457951.47199335654;209000.6786407492;209000.6786407492;276.81172307589316;5421552.996121033;2601350.5052336724;309286.8588078643;1786219.3013904341;0;282;304;155;340;364;318;7;187;189;1868986866210.544;746744476509.6869;1473650240245.116;47215.40304411336;17302.080138006208;-0.0;66670.12396932904;7006486.210009796;1335484.6267297852;0.0;7041815.9546733;5.580143796423255;0.25889745550554216
