;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8984;2019-08-07 23:27:45.087;839;847;251;252;223;79;198;45;71;37;680;267;68;112;221;177;278;775;222;210;198;-101;747;388;372;142;391;288;735;1621.0;-1.0;992.0;396.0;0.0;32;100;1;1;1;0;1;0;1;0;1;0;1;0;0;52927.05859375;25209.970703125;22198.203125;2846.12963867188;621.0;320085;740.0;0.0;Calculated values ==>;1565213265.087;357.06000000000006;357.86;298.26000000000005;298.36;295.46000000000004;281.06;277.2618376815202;292.96000000000004;277.66;280.26000000000005;276.86;341.16;299.86;279.96000000000004;284.36;295.26000000000005;290.86;300.96000000000004;350.66;294.16;292.96000000000004;347.16;335.26000000000005;263.06;242.98782864720522;266.1237361191953;277.2618376815202;295.36;7470000.0;3879999.9999999995;3720000.0000000005;1420000.0;3910000.0;2880000.0;7350000.0;0.27016666666666667;0.0;0.16533333333333333;0.066;0.0;0.27016666666666667;0.0;25209.970703125;22198.203125;2846.12963867188;52927.05859375;502326.41793881817;504506.1763566;266943.60896843096;267355.4901036246;256429.24012516433;428167.64408090734;457411.20259979833;454241.77177302947;472128.42060986464;522520.23441262817;477906.51238592144;453852.4006441934;459458.50822950434;457584.8503978386;451653.9320577171;278293.5082562513;494369.8232620958;459081.78368925885;457411.20259979833;310333.04987691523;260496.36997498586;458304.5576970204;208414.74381433873;208414.74381433873;276.58066763889514;5422211.488432421;2601673.866484282;309334.61509298603;1786462.2693317041;0;283;304;155;340;365;318;7;187;189;1869211940909.8635;746829291609.4305;1473823466844.5923;40643.40195583687;16492.72771625699;-0.0;67270.54328187167;7007217.634559209;1335765.9685043215;0.0;7042931.010724795;2.4755426773780926;0.10657184898426798
8985;2019-08-07 23:28:45.118;809;811;250;249;224;63;121;54;63;46;684;265;61;92;222;162;278;767;223;213;119;-96;733;383;364;142;385;278;718;1699.0;-1.0;1106.0;372.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;1;0;0;54662.359375;24651.181640625;24469.861328125;2741.77563476562;677.0;320086;733.0;0.0;Calculated values ==>;1565213325.118;354.06000000000006;354.26;298.16;298.06;295.56;279.46000000000004;276.758820704277;285.26000000000005;278.56;279.46000000000004;277.76000000000005;341.56000000000006;299.66;279.26000000000005;282.36;295.36;289.36;300.96000000000004;349.86;294.46000000000004;285.06;346.46000000000004;340.86;263.56;242.98782864720522;264.86050150153983;276.758820704277;295.46000000000004;7330000.0;3829999.9999999995;3640000.0;1420000.0;3850000.0;2780000.0;7180000.0;0.2831666666666666;0.0;0.18433333333333335;0.062000000000000006;0.0;0.2831666666666666;0.0;24651.181640625;24469.861328125;2741.77563476562;54662.359375;499400.08448452863;501062.92455553525;267646.45925868937;267220.6357397515;257517.92580021787;428538.6833535345;447605.03505672433;454904.9462215527;473014.70512905536;523739.9013875135;478914.73241627426;454650.1987343439;458549.7302914674;458690.2172916453;450291.17299390805;279850.299249318;494876.7608315734;460745.1170826767;447300.80969654716;307399.1840295507;283939.0963198885;458814.916389852;207296.74128872497;207296.74128872497;276.13202352355563;5423108.5301497625;2602089.5907680592;309381.20502940787;1786851.370801648;0;283;304;155;340;365;318;7;187;189;1869432854990.369;746914535629.6255;1473993354574.981;45642.445775951244;15594.126856269879;-0.0;67961.15203748165;7007937.054800465;1336033.4971114395;0.0;7044058.523769279;2.491143523405511;0.10876531652525123
8986;2019-08-07 23:29:45.118;798;800;262;262;234;52;56;50;44;49;680;265;47;83;224;154;278;763;223;211;56;-91;729;371;351;141;373;267;712;1367.0;-1.0;796.0;13.0;0.0;14;100;1;1;1;0;1;0;0;1;1;0;1;0;0;62031.42578125;24625.154296875;30422.009765625;2641.61352539062;751.0;320087;727.0;0.0;Calculated values ==>;1565213385.118;352.96000000000004;353.16;299.36;299.36;296.56;278.36;275.5313989812953;278.76000000000005;278.16;277.56;278.06;341.16;299.66;277.86;281.46000000000004;295.56;288.56;300.96000000000004;349.46000000000004;294.26000000000005;278.76000000000005;345.86;348.26;264.06;242.77792619122317;263.43189868330234;275.5313989812953;295.46000000000004;7290000.000000001;3710000.0;3510000.0;1410000.0;3729999.9999999995;2670000.0;7120000.0;0.22783333333333333;0.0;0.13266666666666665;0.0021666666666666666;0.0;0.22783333333333333;0.0;24625.154296875;30422.009765625;2641.61352539062;62031.42578125;498223.6902052198;500089.792988908;273640.4846240922;273640.4846240922;261529.5001967918;429398.2889081932;440036.5435752329;454356.7471838636;473439.7637257255;524206.48130673874;480255.2322092799;454733.78008571663;459186.20377691474;460849.94803294155;451256.75146044773;280342.36267343495;494891.20875624986;462465.50517657667;440036.5435752329;304884.691753025;314944.0575458753;459479.2969377436;205793.46091942932;205793.46091942932;275.49958421803655;5424080.9783593975;2602500.226900872;309426.0666057425;1787308.8030607626;0;283;304;155;340;365;319;7;187;189;1869647354990.369;746999435629.6255;1474156854574.981;32976.062644414946;549.6526447063476;-0.0;53368.38233174725;7008592.209037301;1336168.028607281;0.0;7045069.603222356;1.5062565243037558;0.03695788464259757
8987;2019-08-07 23:30:45.059;802;804;262;261;234;43;82;42;0;48;670;264;8;70;225;152;278;761;223;210;82;-88;715;361;343;138;363;258;699;2051.0;0.0;253.0;46.0;0.0;1;100;1;1;1;0;1;0;0;1;1;0;1;0;0;61797.0703125;24136.845703125;29458.4375;2550.78393554688;776.0;320088;720.0;0.0;Calculated values ==>;1565213445.059;353.36;353.56000000000006;299.36;299.26000000000005;296.56;277.46000000000004;274.4858918419099;281.36;277.36;273.16;277.96000000000004;340.16;299.56;273.96000000000004;280.16;295.66;288.36;300.96000000000004;349.26;294.16;281.36;345.16;350.76;264.36;242.14157278889297;262.23063862743834;274.4858918419099;295.46000000000004;7150000.0;3610000.0;3429999.9999999995;1380000.0;3629999.9999999995;2580000.0;6990000.000000001;0.3418333333333334;0.0;0.042166666666666665;0.007666666666666667;0.0;0.3418333333333334;0.0;24136.845703125;29458.4375;2550.78393554688;61797.0703125;500089.7365088539;501838.5618971471;274948.32212576264;274417.935027039;262253.05419736897;430081.6785162784;445757.67117383896;450346.3118233077;473730.63416192174;523900.2785972455;481227.23500680365;451365.84958602267;459030.2514261075;462512.1425119949;452731.1775036387;282288.5574945517;495871.1785332851;463534.42477838293;445757.67117383896;301951.40411888575;325426.6669566859;460244.63067514834;203016.5806932627;203016.5806932627;274.38370700278915;5425111.867787518;2602906.1773232687;309469.2940357601;1787807.3161008507;0;283;304;155;340;365;319;7;187;189;1869855350260.316;747083053324.6042;1474314199699.941;10429.070329316897;1972.0817165277901;-0.0;82976.99609594367;7008953.562797707;1336189.0223960737;0.0;7046204.697434336;1.698750295478746;0.0031387179716366523
8988;2019-08-07 23:31:45.139;808;811;259;258;230;34;124;33;-5;44;657;263;-5;56;226;149;278;760;222;208;124;-87;694;351;336;138;353;259;683;1667.0;-1.0;567.0;124.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;51301.57421875;13649.1533203125;28743.40625;2586.9169921875;786.0;320089;714.0;0.0;Calculated values ==>;1565213505.139;353.96000000000004;354.26;299.06;298.96000000000004;296.16;276.56;273.4187578820637;285.56;276.46000000000004;272.66;277.56;338.86;299.46000000000004;272.66;278.76000000000005;295.76000000000005;288.06;300.96000000000004;349.16;293.96000000000004;285.56;344.56000000000006;351.76;264.46000000000004;242.14157278889297;262.3656120759269;273.4187578820637;295.36;6940000.000000001;3510000.0;3360000.0;1380000.0;3529999.9999999995;2590000.0;6830000.0;0.2778333333333334;0.0;0.0945;0.020666666666666667;0.0;0.2778333333333334;0.0;13649.1533203125;28743.40625;2586.9169921875;51301.57421875;502840.2893756848;504239.4959381384;275099.5519196169;274540.7841631507;261585.16987050476;430735.4089219946;453117.7394366764;449522.7547341041;473339.4428557924;522489.02657211834;480997.63076210127;449522.7547341041;457170.5059952601;464137.216870198;454031.92599691753;286308.69572779693;497273.68753206305;464312.9412256413;453117.7394366764;299437.39939995663;329620.94006798224;460345.49301534053;199973.47940955497;199973.47940955497;273.150295970328;5426055.613142353;2603221.4804924973;309512.1652956693;1788292.97815197;0;283;304;155;340;365;319;7;187;189;1870059321860.057;747165963724.499;1474469506499.7437;23582.406518169893;5381.021614519568;-0.0;70331.91357753525;7009237.369676374;1336250.379958236;0.0;7047483.97511232;2.207569969656085;0.04387938875676369
8989;2019-08-07 23:32:45.110;800;804;259;258;228;24;149;24;5;38;650;263;3;69;227;146;278;730;223;207;149;-86;677;340;329;136;344;260;671;2771.0;-1.0;0.0;258.0;0.0;77;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45122.67578125;13357.78125;22042.2578125;2592.4716796875;789.0;320090;709.0;0.0;Calculated values ==>;1565213565.11;353.16;353.56000000000006;299.06;298.96000000000004;295.96000000000004;275.56;272.21867820750657;288.06;275.56;273.66;276.96000000000004;338.16;299.46000000000004;273.46000000000004;280.06;295.86;287.76000000000005;300.96000000000004;346.16;293.86;288.06;344.06000000000006;352.06000000000006;264.56;241.71165711629368;262.5002047102346;272.21867820750657;295.46000000000004;6770000.0;3400000.0;3290000.0;1360000.0;3440000.0;2600000.0;6709999.999999999;0.4618333333333334;0.0;0.0;0.043000000000000003;0.0;0.4618333333333334;0.0;13357.78125;22042.2578125;2592.4716796875;45122.67578125;503299.5733073279;504378.7363641399;276630.9233173731;276015.6692540125;261490.77159209858;431420.45991060114;457689.51542944653;450626.8163636772;473013.45329280203;521690.2132360523;480877.63379088725;450370.4746690175;458592.2718018564;465582.7695922094;455475.4252253496;391609.11807300703;494267.15644151403;465210.47252750135;457689.51542944653;297342.5633918147;330879.36315565393;460750.93233726063;196691.54368230724;196691.54368230724;271.801971255946;5426858.76018298;2603446.4295024876;309555.30600647675;1788715.987465479;0;283;304;155;340;366;319;7;187;189;1870258725434.9111;747248123994.439;1474625131244.63;0.0;11354.553712162997;-0.0;120537.5632852205;7009433.794745855;1336389.775678678;0.0;7049073.785305176;3.4715293730489982;0.013593241602582051
8990;2019-08-07 23:33:45.100;798;800;261;261;221;12;161;13;12;31;648;261;9;74;227;144;278;715;223;206;161;-85;682;324;324;134;328;254;679;-2.0;-1.0;306.0;47.0;0.0;1;100;61;1;0;0;1;0;1;0;1;0;1;0;0;41249.55078125;10488.5751953125;19771.126953125;2553.58862304688;790.0;320091;702.0;0.0;Calculated values ==>;1565213625.1;352.96000000000004;353.16;299.26000000000005;299.26000000000005;295.26000000000005;274.36;270.42097587401844;289.26000000000005;274.46000000000004;274.36;276.26000000000005;337.96000000000004;299.26000000000005;274.06;280.56;295.86;287.56;300.96000000000004;344.66;293.76000000000005;289.26000000000005;343.36;352.16;264.66;241.2770596917726;261.6868853414304;270.42097587401844;295.46000000000004;6820000.0;3240000.0;3240000.0;1340000.0;3279999.9999999995;2540000.0;6790000.000000001;0.0;0.0;0.051000000000000004;0.007833333333333333;0.0;0.0;0.0;10488.5751953125;19771.126953125;2553.58862304688;41249.55078125;502574.41499247635;503117.9922907533;276769.7900781734;276769.7900781734;258286.4686453672;432353.3652672049;460062.8762212783;452571.9226471214;472592.1488768574;521973.74147633347;481376.7055497518;452196.10302430677;460136.99449720635;467865.11470158084;457834.3464267504;387125.4152257946;491347.6871854081;465809.2215769372;460062.8762212783;294410.04551340896;331298.85215519386;461154.20952264155;191893.11332762736;196691.54368230724;269.8004615425059;5427578.408776357;2603645.116019624;309598.1826950337;1789064.3742644356;0;283;304;155;340;366;319;7;187;189;1870454592784.9424;747329110494.4518;1474779305544.6543;13294.619275294199;2109.211920194278;-0.0;0.0;7009544.564775084;1336501.9550259577;0.0;7050078.097586097;0.46943878024190167;0.04443278924897933
8991;2019-08-07 23:34:45.100;808;791;251;249;216;6;167;4;17;21;646;260;15;89;224;142;278;667;222;205;167;-83;632;328;332;132;333;259;635;-2.0;-1.0;1524.0;394.0;0.0;1;100;24;1;0;0;0;0;0;0;1;0;1;0;0;17777.412109375;7472.259765625;0.0;2622.21215820312;792.0;320092;695.0;0.0;Calculated values ==>;1565213685.1;353.96000000000004;352.26;298.26000000000005;298.06;294.76000000000005;273.76000000000005;270.87642091645444;289.86;273.56;274.86;275.26000000000005;337.76;299.16;274.66;282.06;295.56;287.36;300.96000000000004;339.86;293.66;289.86;342.66;352.36;264.86;240.83765695389522;262.3656120759269;270.87642091645444;295.36;6320000.0;3279999.9999999995;3320000.0000000005;1320000.0;3329999.9999999995;2590000.0;6350000.0;0.0;0.0;0.254;0.06566666666666666;0.0;0.0;0.0;7472.259765625;0.0;2622.21215820312;17777.412109375;508364.8985545681;505888.60001087515;400905.0100872617;399671.23530015344;258753.98514095938;432127.2027000197;459593.908248274;452329.29032414977;471881.50233233685;521361.5417135504;480667.66072121577;452076.58373615495;461154.34927098255;466781.58499687427;456918.6358643071;414626.04808839806;489112.2177797131;464517.63192368223;459593.908248274;291477.81744585035;332137.8522128359;461654.8987925339;192403.6985636638;196691.54368230724;270.02322998307056;5428070.300133779;2603794.789644298;309641.3143682108;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1870651392784.9424;747408910494.4518;1474933205544.6543;66021.10030716343;17680.828815029134;-0.0;0.0;7010205.529104938;1336666.8720320845;0.0;7050078.097586097;8.291858133223709;0.8401210655562606
8992;2019-08-07 23:35:45.141;831;751;243;242;224;9;169;0;22;16;648;260;20;101;222;143;278;508;219;205;168;-82;635;325;330;132;330;267;638;-2.0;-1.0;813.0;223.0;0.0;1;100;30;1;0;0;0;0;0;0;1;0;1;0;0;17103.38671875;7884.548828125;0.0;2702.00341796875;795.0;320093;688.0;0.0;Calculated values ==>;1565213745.141;356.26;348.26;297.46000000000004;297.36;295.56;274.06;270.5352231155435;290.06;273.16;275.36;274.76000000000005;337.96000000000004;299.16;275.16;283.26000000000005;295.36;287.46000000000004;300.96000000000004;323.96000000000004;293.66;289.96000000000004;341.96000000000004;352.66;264.96000000000004;240.83765695389522;263.43189868330234;270.5352231155435;295.06;6350000.0;3250000.0;3300000.0;1320000.0;3300000.0;2670000.0;6380000.0;0.0;0.0;0.1355;0.03716666666666667;0.0;0.0;0.0;7884.548828125;0.0;2702.00341796875;17103.38671875;511070.0056175912;500324.4341088666;271303.6203310888;270736.47365621553;261937.6099711294;432297.2667888766;460169.89612873003;451560.25626811007;471394.71633190295;520912.56333749223;479699.4662062488;451303.1250926751;461367.3984325696;466957.2322394575;457540.26429937215;413509.4720259262;464659.0870839345;464810.8653615016;460038.94026831986;288545.87390705565;333396.4077044029;461754.41073953215;191613.59118109738;196691.54368230724;269.68948367103206;5428361.172084737;2603922.850498012;309685.71314988984;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1870850128495.3655;747488164614.6205;1475091113374.9905;35222.77311929022;10040.233793588492;-0.0;0.0;7011049.804579568;1336898.0387436992;0.0;7050078.097586097;4.2755191549335585;0.43268976727503083
8993;2019-08-07 23:36:45.132;849;760;249;243;226;13;171;4;27;13;655;260;25;105;223;145;278;495;219;208;170;-82;657;325;330;121;330;271;660;-1.0;-2.0;848.0;125.0;0.0;1;29;38;1;0;0;0;0;0;0;1;0;1;0;0;17119.953125;8694.2080078125;0.0;2351.81860351562;795.0;320094;679.0;0.0;Calculated values ==>;1565213805.132;358.06000000000006;349.16;298.06;297.46000000000004;295.76000000000005;274.46000000000004;270.5352231155435;290.26000000000005;273.56;275.86;274.46000000000004;338.66;299.16;275.66;283.66;295.46000000000004;287.66;300.96000000000004;322.66;293.96000000000004;290.16;341.06000000000006;352.66;264.96000000000004;238.32900078539177;263.95629194202945;270.5352231155435;295.06;6570000.0;3250000.0;3300000.0;1210000.0;3300000.0;2710000.0;6600000.0;0.0;0.0;0.14133333333333334;0.020833333333333332;0.0;0.0;0.0;8694.2080078125;0.0;2351.81860351562;17119.953125;511521.28385068633;499462.93513904815;272156.3561192513;269021.06439572846;261344.30388027665;432297.2667888766;460431.45638685644;451496.512599619;472556.00524570205;521307.57206190703;479211.3160550306;451237.76587210665;461237.7786319378;467082.6668005466;457805.15298263717;404022.0913102399;459250.1271571825;465191.60334878025;460300.73461850546;284776.6418597092;333396.4077044029;463384.35446311306;192510.40663739596;196691.54368230724;270.05615011216474;5428646.32380396;2604060.986081387;309727.8220160805;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1871048098795.1577;747564053229.5409;1475252489164.821;36603.36964266086;5643.207246369106;-0.0;0.0;7011648.265985944;1337028.7144812604;0.0;7050078.097586097;3.824594886065592;0.3551210205743658
8994;2019-08-07 23:37:45.142;860;785;258;248;232;17;172;4;33;12;665;260;30;96;224;146;278;582;219;209;172;-80;691;328;331;120;332;270;694;-2.0;-1.0;916.0;163.0;0.0;1;100;40;1;0;0;0;0;0;0;1;0;0;0;0;17671.744140625;9209.10546875;0.0;1327.41625976562;796.0;320095;670.0;0.0;Calculated values ==>;1565213865.142;359.16;351.66;298.96000000000004;297.96000000000004;296.36;274.86;270.87642091645444;290.36;273.56;276.46000000000004;274.36;339.66;299.16;276.16;282.76000000000005;295.56;287.76000000000005;300.96000000000004;331.36;294.06;290.36;340.16;352.76;265.16;238.09270928235583;263.82572766246335;270.87642091645444;295.06;6909999.999999999;3279999.9999999995;3310000.0;1200000.0;3320000.0000000005;2700000.0;6940000.000000001;0.0;0.0;0.15266666666666667;0.027166666666666665;0.0;0.0;0.0;9209.10546875;0.0;1327.41625976562;17671.744140625;510075.64383991633;499689.4168206868;273365.27098287357;268523.1735652334;261746.20083297906;432127.2027000197;460406.7183730293;452444.40577210765;472591.1900031131;522420.9697246891;479333.6105414748;452059.45111957355;460299.8151021908;466923.9926731355;457452.23959873855;287082.95404721086;469362.47576523974;465172.84871574567;460406.7183730293;281007.8604223974;333815.9410454577;463725.14007516066;193165.11419649437;196691.54368230724;270.33358951135165;5428936.302936262;2604210.205226048;309758.4874166514;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1871246431845.1262;747636365279.5294;1475414816214.7952;39583.30518054363;7350.214036370435;-0.0;0.0;7012283.260757529;1337137.011038351;0.0;7050078.097586097;4.454365532213071;0.42330379754009384
8995;2019-08-07 23:38:45.123;869;805;260;260;240;24;173;4;40;13;681;259;36;80;224;148;278;659;218;207;173;-75;719;332;334;129;337;270;722;178.0;-1.0;957.0;206.0;0.0;0;68;37;1;0;0;0;0;0;0;1;0;0;0;0;19868.59375;9341.7099609375;0.0;1099.98010253906;799.0;320096;660.0;0.0;Calculated values ==>;1565213925.123;360.06000000000006;353.66;299.16;299.16;297.16;275.56;271.32779825182536;290.46000000000004;273.56;277.16;274.46000000000004;341.26;299.06;276.76000000000005;281.16;295.56;287.96000000000004;300.96000000000004;339.06000000000006;293.86;290.46000000000004;339.16;353.06000000000006;265.66;240.16925963744896;263.82572766246335;271.32779825182536;294.96000000000004;7190000.000000001;3320000.0000000005;3340000.0;1290000.0;3370000.0000000005;2700000.0;7220000.0;0.029666666666666668;0.0;0.1595;0.034333333333333334;0.0;0.029666666666666668;0.0;9341.7099609375;0.0;1099.98010253906;19868.59375;508888.9182031191;499859.34447496966;271797.74194571195;271797.74194571195;263310.2144519481;431896.3278553544;460070.2546454885;453338.36804366286;471501.512214833;524069.87390332634;479221.87383424136;452828.2550479268;458342.4516849156;466209.2708281119;457068.4252555774;281691.3823228373;478331.51650271163;464479.1686661927;460070.2546454885;276820.84063482966;335074.5858427641;462894.4434450003;194264.98451038016;194264.98451038016;270.7945678255512;5429249.040020292;2604364.7464009505;309778.7093140233;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1871445868669.9487;747711041624.4629;1475576764914.651;41322.20467355859;9222.94475675529;-0.0;7885.556347341549;7012957.259838396;1337275.076960113;0.0;7050143.789746493;5.595905013694778;0.4594852873662249
8996;2019-08-07 23:39:45.133;881;817;255;259;247;33;174;4;47;15;693;258;43;73;220;151;278;699;219;206;174;-70;715;344;345;134;348;272;718;374.0;-1.0;1113.0;214.0;0.0;0;73;37;1;0;0;0;0;0;0;1;0;0;0;0;21304.3046875;9334.3388671875;0.0;1127.69116210938;810.0;320097;649.0;0.0;Calculated values ==>;1565213985.133;361.26;354.86;298.66;299.06;297.86;276.46000000000004;272.6583383277491;290.56;273.56;277.86;274.66;342.46000000000004;298.96000000000004;277.46000000000004;280.46000000000004;295.16;288.26000000000005;300.96000000000004;343.06000000000006;293.76000000000005;290.56;338.06000000000006;354.16;266.16;241.2770596917726;264.08650396036035;272.6583383277491;295.06;7150000.0;3440000.0;3450000.0;1340000.0;3479999.9999999995;2720000.0;7180000.0;0.06233333333333334;0.0;0.18550000000000003;0.035666666666666666;0.0;0.06233333333333334;0.0;9334.3388671875;0.0;1127.69116210938;21304.3046875;510833.3732988938;501893.36112584965;269834.12298720167;271663.4774050779;266379.69357322354;431175.4696738307;458464.43444099964;453886.1333921839;471030.75637644227;525146.8466183916;478864.708382812;453376.6336760692;457154.36480965785;464092.9599811011;455493.8744270994;282288.5574945517;484924.3076374888;462713.459264432;458464.43444099964;272215.72791638016;339690.1980837097;462650.7698456134;197748.24434418915;197748.24434418915;272.23985788334585;5429592.2046917975;2604520.406080117;309797.2763352136;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1871649602619.9163;747789954774.4503;1475739392014.625;47513.578418403034;9448.190076217463;-0.0;16251.309182701189;7013697.681413743;1337430.6956824947;0.0;7050344.963815969;6.997980073876933;0.5009417459900024
8997;2019-08-07 23:40:45.114;892;823;243;248;249;44;176;4;53;15;692;257;50;72;217;154;278;718;220;205;176;-66;715;354;355;138;359;275;718;677.0;-1.0;1028.0;181.0;0.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;20216.92578125;10075.259765625;0.0;1190.52563476562;825.0;320098;638.0;0.0;Calculated values ==>;1565214045.114;362.36;355.46000000000004;297.46000000000004;297.96000000000004;298.06;277.56;273.7412296467126;290.76000000000005;273.56;278.46000000000004;274.66;342.36;298.86;278.16;280.36;294.86;288.56;300.96000000000004;344.96000000000004;293.66;290.76000000000005;336.96000000000004;355.66;266.56;242.14157278889297;264.4750485637546;273.7412296467126;295.16;7150000.0;3540000.0;3550000.0;1380000.0;3590000.0;2750000.0;7180000.0;0.11283333333333333;0.0;0.1713333333333333;0.030166666666666668;0.0;0.11283333333333333;0.0;10075.259765625;0.0;1190.52563476562;20216.92578125;512294.9308680651;502720.86589078506;264737.6374587087;266798.41845664725;267220.6357397515;430542.39183029096;457121.6000675776;454138.7677080995;470494.9286190506;524805.8962788061;478382.70713283063;453755.9330064868;456539.6938544177;462049.59554772783;454223.52545643086;282288.5574945517;487759.5944807138;461057.9863477555;457121.6000675776;267611.2341011182;345985.720156464;462456.7512362316;200675.52218587793;200675.52218587793;273.4392729787998;5429938.105376857;2604682.101516115;309816.5886910639;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1871859536120.5637;747871528934.7019;1475903440050.131;43426.702732807295;7897.067076352336;-0.0;28935.66578765178;7014455.277111042;1337575.1937203386;0.0;7050721.402698478;7.124175789291049;0.3991867291811713
8998;2019-08-07 23:41:45.104;899;829;232;235;236;57;181;7;59;16;689;255;57;73;214;159;278;730;219;204;181;-62;705;366;365;140;371;282;708;1031.0;-1.0;1401.0;174.0;0.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;19568.12890625;11878.4541015625;0.0;1287.55834960938;839.0;320099;626.0;0.0;Calculated values ==>;1565214105.104;363.06000000000006;356.06000000000006;296.36;296.66;296.76000000000005;278.86;275.0112864084945;291.26000000000005;273.86;279.06;274.76000000000005;342.06000000000006;298.66;278.86;280.46000000000004;294.56;289.06;300.96000000000004;346.16;293.56;291.26000000000005;335.76000000000005;357.06000000000006;266.96000000000004;242.56692532238324;265.3697278774862;275.0112864084945;295.06;7050000.0;3660000.0;3650000.0;1400000.0;3710000.0;2820000.0;7080000.0;0.17183333333333334;0.0;0.23349999999999999;0.029;0.0;0.17183333333333334;0.0;11878.4541015625;0.0;1287.55834960938;19568.12890625;514042.1504512064;504439.16671753064;260974.41250293012;262137.09129539074;262529.9101298294;429743.705733735;456173.9696025402;453713.5596585232;470324.29699050833;523938.000460324;477285.8139352323;453455.18906927085;455508.6203074874;459790.9256015775;452869.56159724866;283975.19203132467;490549.8709123348;459363.1010175157;456173.9696025402;262588.8327430989;351863.15629032685;462561.13401858625;204063.6613527896;204063.6613527896;274.8118616133417;5430269.592242286;2604865.018640435;309837.23594915366;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1872075500120.5981;747954915034.7152;1476070512200.1577;58293.251254388786;7496.426707308103;-0.0;43320.95463424881;7015302.80211669;1337703.4514553703;0.0;7051323.440845672;8.287295261234087;0.40970599347602826
8999;2019-08-07 23:42:45.095;899;833;225;225;212;74;189;15;64;19;689;254;67;75;211;164;278;727;219;203;189;-58;677;383;376;141;387;301;679;1366.0;-2.0;1180.0;189.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18403.673828125;13240.9716796875;0.0;1416.36083984375;850.0;320100;613.0;0.0;Calculated values ==>;1565214165.095;363.06000000000006;356.46000000000004;295.66;295.66;294.36;280.56;276.758820704277;292.06;274.66;279.56;275.06;342.06000000000006;298.56;279.86;280.66;294.26000000000005;289.56;300.96000000000004;345.86;293.46000000000004;292.06;334.46000000000004;358.16;267.36;242.77792619122317;267.7187500070086;276.758820704277;295.06;6770000.0;3829999.9999999995;3760000.0;1410000.0;3870000.0000000005;3010000.0;6790000.000000001;0.22766666666666666;0.0;0.19666666666666668;0.0315;0.0;0.22766666666666666;0.0;13240.9716796875;0.0;1416.36083984375;18403.673828125;516320.7131233516;507533.7651416785;259830.31491367167;259830.31491367167;254951.53925413702;428538.6833535345;455478.0284446569;451048.973418161;470485.8080591802;522411.1601474032;474756.85858618637;451454.1168198535;452527.9097161589;456805.9147808788;450593.21904702176;391609.11807300703;493048.96855829365;457463.9087315346;455478.0284446569;257148.6733736563;356482.2694418079;462815.10548225173;208429.33941138512;208429.33941138512;276.55981502795834;5430585.976466653;2605074.31578911;309859.76522914314;1789229.1336557115;0;283;304;155;340;366;319;7;187;189;1872297766775.365;748039202389.6268;1476245385964.974;47715.194687999254;8013.151631232298;-0.0;56244.75153657488;7016186.073321393;1337832.6785544164;0.0;7052153.0306057595;7.639391253940619;0.30424024882925843
9000;2019-08-07 23:43:45.095;880;835;227;227;200;83;197;30;69;25;701;253;73;81;210;169;278;702;219;204;197;-54;723;392;376;143;396;295;722;1888.0;-1.0;1286.0;206.0;0.0;0;99;32;1;0;1;1;0;0;0;1;0;0;0;0;34158.49609375;26506.041015625;3659.98388671875;1372.71337890625;860.0;320101;600.0;0.0;Calculated values ==>;1565214225.095;361.16;356.66;295.86;295.86;293.16;281.46000000000004;277.66079706904804;292.86;276.16;280.06;275.66;343.26;298.46000000000004;280.46000000000004;281.26000000000005;294.16;290.06;300.96000000000004;343.36;293.56;292.86;333.16;359.16;267.76000000000005;243.1966462407574;266.98899913490544;277.66079706904804;295.06;7230000.0;3920000.0000000005;3760000.0;1430000.0;3960000.0;2950000.0;7220000.0;0.31466666666666665;0.0;0.21433333333333332;0.034333333333333334;0.0;0.31466666666666665;0.0;26506.041015625;3659.98388671875;1372.71337890625;34158.49609375;510025.8694559619;504011.1524776414;258417.60170657438;258417.60170657438;249231.42193124598;427865.30569749116;456616.80254018545;452776.2082453735;470810.46499630326;524149.54502667923;475410.8716115013;453304.32363825914;454354.1373554967;455168.59639054106;449717.43749011774;281129.2578399073;484945.72655023367;457604.52988696285;456616.80254018545;251709.28920128586;360682.3469749009;462922.18183127645;210769.09663270586;210769.09663270586;277.48278398527185;5431023.994549335;2605405.540894904;309883.0075142994;1789259.6335214342;0;283;305;156;340;366;319;7;187;189;1872523366775.365;748124402389.6268;1476424185964.974;51870.190922315094;8657.255925150925;-0.0;77360.07812555357;7017015.951534812;1337971.5986173863;0.0;7053266.404186278;4.372005111409123;0.14637727836590766
9001;2019-08-07 23:44:45.095;845;829;235;235;210;85;169;57;69;33;709;251;59;67;209;171;278;738;222;203;168;-50;728;400;380;144;404;293;721;1914.0;-1.0;1716.0;177.0;0.0;98;99;86;1;0;1;1;0;0;0;1;0;0;0;0;42399.94921875;30724.669921875;7373.93212890625;1356.12023925781;865.0;320102;588.0;0.0;Calculated values ==>;1565214285.095;357.66;356.06000000000006;296.66;296.66;294.16;281.66;278.44972407329936;290.06;278.86;280.06;276.46000000000004;344.06000000000006;298.26000000000005;279.06;279.86;294.06;290.26000000000005;300.96000000000004;346.96000000000004;293.46000000000004;289.96000000000004;331.96000000000004;359.66;268.16;243.40439225979637;266.74333088950624;278.44972407329936;295.36;7280000.0;4000000.0;3800000.0;1440000.0;4040000.0;2930000.0;7209999.999999999;0.319;0.0;0.286;0.029500000000000002;0.0;0.319;0.0;30724.669921875;7373.93212890625;1356.12023925781;42399.94921875;504850.0941515989;503276.4178940632;261434.8457220158;261434.8457220158;252545.7063836491;427245.8023896546;451877.40294125216;453123.18777081737;471468.59216682916;525143.1999602406;475434.5932160876;451800.4388137546;452859.74070297304;453661.8233526886;448548.5311295239;280469.2460824409;490391.971239966;456811.6869265591;451728.88616568164;246688.97952812296;362782.70746645995;463178.2032680513;212886.3250104244;212886.3250104244;278.30883731406277;5431661.981593606;2605882.46348605;309905.7477944508;1789351.5828215643;0;283;305;156;340;366;319;7;187;189;1872750166775.365;748210502389.6268;1476600585964.974;68707.74274947238;7383.610408599995;-0.0;76190.77700852706;7018020.767648743;1338105.2725035008;0.0;7054545.994645729;3.8596680277495032;0.15007406689589053
9002;2019-08-07 23:45:45.106;828;822;243;244;213;66;47;64;68;43;708;251;52;59;210;163;279;754;222;195;48;-46;779;382;356;144;384;285;766;3164.0;0.0;479.0;115.0;0.0;5;99;98;1;0;1;1;1;0;0;1;0;0;0;0;61114.90625;33770.13671875;22582.50390625;1315.76257324219;868.0;320103;578.0;0.0;Calculated values ==>;1565214345.106;355.96000000000004;355.36;297.46000000000004;297.56;294.46000000000004;279.76000000000005;276.6576332772354;277.86;279.56;279.96000000000004;277.46000000000004;343.96000000000004;298.26000000000005;278.36;279.06;294.16;289.46000000000004;301.06;348.56000000000006;292.66;277.96000000000004;330.96000000000004;359.96000000000004;268.56;243.40439225979637;265.74818594083865;276.6576332772354;295.36;7790000.000000001;3820000.0000000005;3560000.0;1440000.0;3840000.0;2850000.0;7659999.999999999;0.5273333333333333;0.0;0.07983333333333334;0.019166666666666665;0.0;0.5273333333333333;0.0;33770.13671875;22582.50390625;1315.76257324219;61114.90625;497838.4053981266;498182.2416665976;262160.89905249904;262526.11306665686;251951.36810816516;428611.97810654406;437419.3419225836;454363.33177901705;472457.08239583095;525670.7082512695;476451.69978984934;452283.7552860417;453197.6068055969;457153.3736196051;450623.1085529332;275861.606067263;488175.21750670864;459556.22810200317;437589.2515478474;242505.85365607988;364043.02807740064;463581.7553476818;208432.229939986;208432.229939986;276.5556133529134;5432524.763535696;2606420.0187410526;309928.0175665677;1789601.26555496;0;283;305;156;341;366;319;7;187;189;1872971007255.0632;748296918229.5088;1476774017754.737;19633.499630149316;4890.365903647503;-0.0;120842.13606121225;7018757.079633354;1338207.5743912046;0.0;7056188.236608238;2.520721808358308;0.016062313273686884
9003;2019-08-07 23:46:45.136;828;827;247;246;215;54;43;54;43;48;700;250;39;49;213;151;279;770;222;198;43;-41;765;373;345;144;376;266;750;2466.0;-2.0;1196.0;9.0;0.0;63;99;94;1;0;1;1;1;0;0;1;0;0;0;0;61954.484375;32470.0703125;24462.88671875;1211.0439453125;866.0;320104;568.0;-1.0;Calculated values ==>;1565214405.136;355.96000000000004;355.86;297.86;297.76000000000005;294.66;278.56;275.73799182748917;277.46000000000004;278.56;277.46000000000004;277.96000000000004;343.16;298.16;277.06;278.06;294.46000000000004;288.26000000000005;301.06;350.16;292.96000000000004;277.46000000000004;329.96000000000004;359.76;269.06;243.40439225979637;263.299902668528;275.73799182748917;295.36;7650000.0;3729999.9999999995;3450000.0;1440000.0;3760000.0;2660000.0;7500000.0;0.411;0.0;0.19933333333333333;0.0015;0.0;0.411;-0.0024809269256472364;32470.0703125;24462.88671875;1211.0439453125;61954.484375;499133.9353370193;500369.4868655233;264474.8759739034;264091.28244112275;253149.78166097743;429258.0297950786;439234.22058383125;454400.3136980843;472950.60946461116;526339.2673071064;478708.07032290293;453896.9078127012;455152.1393357169;458863.1124548948;450451.6207212371;277055.9421951483;492170.16703069094;461662.8410481829;439234.22058383125;238323.1353838712;363202.8056056646;464085.5587093406;206371.2998901734;206371.2998901734;275.72972687522355;5433550.854579543;2606972.2964669126;309949.0848159061;1789993.5064991089;0;283;305;156;341;366;319;7;187;189;1873181412404.963;748383361429.4675;1476939400404.6582;49440.45008571025;386.5713882287508;-0.0;95706.66040509337;7019332.983688836;1338251.5708558548;0.0;7057993.712197916;2.5029870568710284;0.04945571289171605
9004;2019-08-07 23:47:45.117;840;841;246;245;216;48;89;47;1;49;681;250;5;32;215;148;279;777;222;190;90;-35;739;368;344;142;371;253;726;2141.0;-1.0;1139.0;96.0;0.0;75;99;37;1;0;1;1;1;0;0;1;0;0;0;0;55977.12109375;27094.8359375;24083.140625;1150.1826171875;863.0;320105;559.0;0.0;Calculated values ==>;1565214465.117;357.16;357.26;297.76000000000005;297.66;294.76000000000005;277.96000000000004;275.2199585193972;282.06;277.86;273.26000000000005;278.06;341.26;298.16;273.66;276.36;294.66;287.96000000000004;301.06;350.86;292.16;282.16;329.06;359.46000000000004;269.66;242.98782864720522;261.54996906429363;275.2199585193972;295.36;7390000.000000001;3679999.9999999995;3440000.0;1420000.0;3710000.0;2530000.0;7259999.999999999;0.35683333333333334;0.0;0.18983333333333335;0.016;0.0;0.35683333333333334;0.0;27094.8359375;24083.140625;1150.1826171875;55977.12109375;503183.04011893296;504478.58886864025;265464.94025989046;265061.6225866151;254382.50587857325;429606.4342157736;446613.6626150471;451366.24049103935;473309.80541858333;525420.8781564209;480293.4735952958;451869.37958408456;455219.72765433893;459928.2820158971;450908.32438996685;279698.6420085903;495528.69819695235;460759.6201434172;446763.05331508216;234559.02529450474;361942.53728597105;464977.6973248777;204863.78643484614;204863.78643484614;275.12914454737137;5434533.306753076;2607468.513502024;309968.7554729731;1790397.9286206488;0;283;305;156;341;366;319;7;187;189;1873388046950.6003;748469134259.732;1477095051100.1384;46794.38252833402;4161.822574240506;-0.0;86317.72173176422;7020134.686676729;1338289.4621362858;0.0;7059510.101711614;2.6233280319103045;0.06581367868380687
9005;2019-08-07 23:48:45.097;835;837;250;249;219;45;129;43;0;50;659;250;-1;20;217;148;279;768;221;182;129;-30;721;365;342;139;368;241;710;2043.0;-1.0;1216.0;74.0;0.0;81;100;1;1;0;1;1;1;0;0;1;0;0;0;0;52849.12890625;24098.166015625;23640.896484375;1099.39318847656;858.0;320106;551.0;0.0;Calculated values ==>;1565214525.097;356.66;356.86;298.16;298.06;295.06;277.66;274.9066339382667;286.06;277.46000000000004;273.16;278.16;339.06000000000006;298.16;273.06;275.16;294.86;287.96000000000004;301.06;349.96000000000004;291.36;286.06;328.26000000000005;358.96000000000004;270.16;242.35481222062532;259.87524604437704;274.9066339382667;295.26000000000005;7209999.999999999;3650000.0;3420000.0000000005;1390000.0;3679999.9999999995;2410000.0;7100000.0;0.34049999999999997;0.0;0.20266666666666666;0.012333333333333333;0.0;0.34049999999999997;0.0;24098.166015625;23640.896484375;1099.39318847656;52849.12890625;504100.2731649399;505348.9075114196;268212.38560642354;267775.45976802445;256087.09572278475;429811.8947417682;452773.6880964405;453333.36260325974;473796.9418580429;524140.49580453715;481731.8634672184;453211.2090914861;455756.27106730634;460668.8397657055;451445.1764727166;282028.6735214201;495794.53977427504;460009.5190584176;452773.6880964405;231213.40812182956;359842.2631860435;465906.07309709163;204147.05267245288;204147.05267245288;274.8392133518035;5435439.889871288;2607894.979647291;309987.4956891301;1790795.4963616699;0;283;305;156;341;366;319;7;187;189;1873593778349.848;748553406159.4238;1477243201699.5967;50501.75881264352;3228.361251903878;-0.0;84657.36936186778;7020945.217584547;1338351.0264729902;0.0;7060934.419201377;2.8335762766361943;0.07277057146530616
9006;2019-08-07 23:49:45.168;819;822;253;253;221;41;146;40;11;49;640;251;8;24;218;148;279;744;221;184;146;-25;693;360;340;137;363;256;685;2125.0;-1.0;821.0;95.0;0.0;71;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41858.15234375;13635.7490234375;22251.158203125;1194.04736328125;855.0;320107;545.0;0.0;Calculated values ==>;1565214585.168;355.06000000000006;355.36;298.46000000000004;298.46000000000004;295.26000000000005;277.26000000000005;274.38016830617;287.76000000000005;277.16;274.26000000000005;278.06;337.16;298.26000000000005;273.96000000000004;275.56;294.96000000000004;287.96000000000004;301.06;347.56000000000006;291.56;287.76000000000005;327.66;358.66;270.66;241.92719264551067;261.9595390733887;274.38016830617;295.26000000000005;6930000.0;3600000.0;3400000.0;1370000.0;3629999.9999999995;2560000.0;6850000.0;0.3541666666666667;0.0;0.13683333333333333;0.01583333333333333;0.0;0.3541666666666667;0.0;13635.7490234375;22251.158203125;1194.04736328125;41858.15234375;504422.2420716694;505538.7772911062;271693.2440113296;271693.2440113296;257982.0258498247;430148.3826014536;455475.4252253496;452097.464469165;473957.519860846;520992.18885617924;480040.1145015642;451719.24484936637;453724.662212683;461573.7689881714;452329.7272228385;287485.1868882774;494847.3510737605;460585.942006703;455475.4252253496;228704.35009887922;358582.20175259834;466685.37794886384;202792.28037333098;202792.28037333098;274.2921185858284;5436230.051135366;2608209.8010381316;310006.63030963176;1791178.3826980148;0;283;305;156;341;366;319;7;187;189;1873798620460.186;748636304139.5607;1477392478134.8433;34113.25935711329;4178.30737827927;-0.0;89491.94713508994;7021651.177135223;1338412.8217496595;0.0;7062387.380813677;3.4460686161914946;0.06287371556981325
9007;2019-08-07 23:50:45.188;794;797;258;257;225;36;156;35;18;48;637;253;15;38;219;150;279;710;220;191;156;-19;682;353;336;135;357;262;677;3137.0;-1.0;501.0;304.0;0.0;38;100;93;1;0;0;1;1;0;0;1;0;0;0;0;41122.94140625;12871.734375;20635.583984375;1227.24841308594;851.0;320108;539.0;0.0;Calculated values ==>;1565214645.188;352.56000000000006;352.86;298.96000000000004;298.86;295.66;276.76000000000005;273.6339639331285;288.76000000000005;276.66;274.96000000000004;277.96000000000004;336.86;298.46000000000004;274.66;276.96000000000004;295.06;288.16;301.06;344.16;292.26000000000005;288.76000000000005;327.06;358.26;271.26000000000005;241.49495122638035;262.7682575881327;273.6339639331285;295.16;6820000.0;3529999.9999999995;3360000.0;1350000.0;3570000.0000000005;2620000.0;6770000.0;0.5228333333333334;0.0;0.08349999999999999;0.050666666666666665;0.0;0.5228333333333334;0.0;12871.734375;20635.583984375;1227.24841308594;41122.94140625;502031.92545595474;502894.98739792465;275248.7684612972;274676.20539565274;259940.88557340176;430607.02586249536;457491.5836779645;451930.5317933771;474117.84615207044;520191.1140570925;479531.444483462;451548.5107667386;454450.57648395357;462618.4332792204;453830.29482252937;388222.23726197396;490839.4879331606;462117.0981941417;457491.5836779645;226195.42121513622;356902.238983675;467558.1405869268;200677.98473970292;200677.98473970292;273.43585299327543;5436921.790752768;2608430.7703649467;310026.81450025;1791535.8913459699;0;283;305;156;341;366;319;7;187;189;1874001488060.1216;748717931339.5347;1477547929934.794;20979.58767898179;13521.92789625934;-0.0;134270.7099782211;7022110.437229397;1338560.372877554;0.0;7064252.691185298;4.858912640513258;0.06532766886322852
9008;2019-08-07 23:51:45.109;778;782;257;257;224;28;164;29;21;46;645;253;19;43;220;151;278;697;220;197;164;-14;679;345;333;133;348;262;675;3662.0;-1.0;151.0;0.0;0.0;1;100;82;1;0;0;1;1;0;0;1;0;0;0;0;39887.140625;12023.3408203125;19451.0078125;1241.11804199219;846.0;320109;533.0;0.0;Calculated values ==>;1565214705.109;350.96000000000004;351.36;298.86;298.86;295.56;275.96000000000004;272.7676641592781;289.56;276.06;275.26000000000005;277.76000000000005;337.66;298.46000000000004;275.06;277.46000000000004;295.16;288.26000000000005;300.96000000000004;342.86;292.86;289.56;326.46000000000004;357.76;271.76000000000005;241.05796691057077;262.7682575881327;272.7676641592781;295.16;6790000.000000001;3450000.0;3329999.9999999995;1330000.0;3479999.9999999995;2620000.0;6750000.0;0.6103333333333333;0.0;0.025166666666666667;0.0;0.0;0.6103333333333333;0.0;12023.3408203125;19451.0078125;1241.11804199219;39887.140625;500130.13574866386;501047.48176624597;274915.8251144603;274915.8251144603;259659.00246271258;431113.4868728058;459039.7677255177;452311.47088057286;474180.86133098433;521013.4879066641;479531.444483462;452057.63076058024;455073.69514115615;464092.9599811011;455326.4658631642;389932.56763037323;489185.3491960863;463344.8196133183;459039.7677255177;223686.61821467688;354802.47531532554;468326.9503684106;199068.34207438552;199068.34207438552;272.7676641592781;5437595.9859091155;2608637.9561706237;310047.357137245;1791869.5064386383;0;283;305;156;341;366;319;7;187;189;1874201923805.1343;748798225479.5398;1477704922954.804;6373.285408289048;0.0;-0.0;158669.2267890743;7022338.07771667;1338672.9072444323;0.0;7066690.643123097;5.0447855088818985;-0.04899051361694064
9009;2019-08-07 23:52:45.099;772;779;254;253;217;20;171;21;24;42;654;252;22;46;221;149;278;701;221;200;170;-10;682;335;330;130;338;258;678;2514.0;-1.0;189.0;0.0;0.0;1;100;54;1;0;0;1;1;0;0;1;0;0;0;0;38246.69140625;10073.55078125;19773.083984375;1229.63122558594;841.0;320110;530.0;0.0;Calculated values ==>;1565214765.099;350.36;351.06000000000006;298.56;298.46000000000004;294.86;275.16;271.6637117239857;290.26000000000005;275.26000000000005;275.56;277.36;338.56000000000006;298.36;275.36;277.76000000000005;295.26000000000005;288.06;300.96000000000004;343.26;293.16;290.16;326.16;357.26;272.16;240.39332010688793;262.23063862743834;271.6637117239857;295.26000000000005;6820000.0;3350000.0;3300000.0;1300000.0;3379999.9999999995;2580000.0;6780000.0;0.419;0.0;0.0315;0.0;0.0;0.419;0.0;10073.55078125;19773.083984375;1229.63122558594;38246.69140625;499025.92064303346;500360.04043239966;272915.5323223706;272386.34093728685;256830.58722357333;431720.082569444;460431.45638685644;453382.1211453705;474179.22265781194;522262.75008402776;479907.5814148325;453131.67985456734;456109.0230842944;465683.47458980745;456711.9454418202;387125.4152257946;489447.99642502365;464174.3575890018;460300.73461850546;222432.26289678228;352702.9203549205;469129.90901797416;196395.53166622907;196395.53166622907;271.6637117239857;5438246.992656935;2608822.066243872;310067.94328288187;1792196.3193924257;0;283;305;156;341;366;319;7;187;189;1874400790655.1658;748877112329.5524;1477860896954.8289;8095.077568592954;0.0;-0.0;110576.2800370038;7022458.627313214;1338672.9072444323;0.0;7068933.981728245;3.8187135365349123;-0.025184089360076038
9010;2019-08-07 23:53:45.110;776;780;248;247;212;12;175;12;29;39;661;251;26;51;222;146;278;699;220;201;175;-5;640;334;335;128;339;258;641;2446.0;-1.0;1803.0;373.0;0.0;66;59;16;1;0;0;1;0;0;0;1;0;0;0;0;20481.412109375;7127.43359375;5457.908203125;994.4052734375;833.0;320111;530.0;0.0;Calculated values ==>;1565214825.11;350.76;351.16;297.96000000000004;297.86;294.36;274.36;271.55198750734434;290.66;274.36;276.06;277.06;339.26;298.26000000000005;275.76000000000005;278.26000000000005;295.36;287.76000000000005;300.96000000000004;343.06000000000006;293.26000000000005;290.66;326.16;356.46000000000004;272.66;239.943914813709;262.23063862743834;271.55198750734434;295.16;6400000.0;3340000.0;3350000.0;1280000.0;3390000.0;2580000.0;6409999.999999999;0.4076666666666667;0.0;0.30050000000000004;0.06216666666666667;0.0;0.4076666666666667;0.0;7127.43359375;5457.908203125;994.4052734375;20481.412109375;503464.35001612356;503901.91481828736;273917.8917564324;273296.9893173816;256815.59865534445;431779.12508338504;460177.341137327;454006.31235741987;474146.7518333664;522979.4197468768;479797.36880883964;453632.12292426935;456721.99942441564;465666.3974303391;456471.215325539;411570.39240200014;492957.8272527671;463561.4580653385;460177.341137327;222432.26289678228;349344.06076314294;469888.373820466;195782.76773587544;195782.76773587544;271.4141196175708;5438736.483242388;2608965.434059416;310086.4803181819;1792406.6162077168;0;283;305;156;341;366;319;7;187;189;1874600327229.893;748954526519.4465;1478015725334.6172;77596.17515877412;17040.23184492538;-0.0;107784.8544233251;7023172.852002158;1338814.9352099667;0.0;7070753.991453549;14.906114258162427;0.5744579296006475
9011;2019-08-07 23:54:45.120;782;750;241;237;220;22;178;10;36;37;665;252;33;54;220;152;279;548;220;201;178;-1;626;334;338;130;338;267;628;88.0;-2.0;1229.0;305.0;0.0;1;41;24;1;0;0;1;0;0;0;1;0;0;0;0;16901.6484375;7417.24853515625;3262.64331054688;905.261596679688;818.0;320112;540.0;0.0;Calculated values ==>;1565214885.12;351.36;348.16;297.26000000000005;296.86;295.16;275.36;271.55198750734434;290.96000000000004;274.16;276.76000000000005;276.86;339.66;298.36;276.46000000000004;278.56;295.16;288.36;301.06;327.96000000000004;293.26000000000005;290.96000000000004;327.16;354.96000000000004;273.06;240.39332010688793;263.43189868330234;271.55198750734434;295.16;6260000.0;3340000.0;3379999.9999999995;1300000.0;3379999.9999999995;2670000.0;6280000.0;0.014666666666666666;0.0;0.2048333333333333;0.05083333333333333;0.0;0.014666666666666666;0.0;7417.24853515625;3262.64331054688;905.261596679688;16901.6484375;505520.7898896818;501130.0252566756;398978.1332080588;269073.7428844971;260883.32728257246;431779.12508338504;460104.707696141;453346.4092352501;473695.5629922598;522663.5825453762;478808.1471427836;452965.6386944178;455609.74302807474;465555.93491231726;457279.28770650085;417111.3635636067;472402.9177605191;463113.59326765616;460104.707696141;226613.5671989835;343047.5905507172;470007.06263144274;195432.83947293652;195432.83947293652;271.27345710141543;5439048.060667813;2609086.6599447518;310102.31351385656;1792479.2995821962;0;283;305;156;341;366;319;7;187;189;1874802260879.861;749031939419.4342;1478173251584.592;52829.29620631389;13957.523010557397;-0.0;3881.8540672736654;7024259.912076515;1339073.2928861587;0.0;7071684.70245014;6.099934164498206;0.5740932397783626
