;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9012;2019-08-07 23:55:45.131;782;756;238;238;219;23;179;11;42;35;668;253;39;56;221;157;279;506;219;204;179;2;635;329;333;129;333;271;637;277.0;-1.0;163.0;18.0;0.0;1;18;30;1;0;0;1;0;0;0;1;0;0;0;0;16799.306640625;7964.47705078125;3353.45336914062;842.6659545898441;803.0;320113;581.0;0.0;Calculated values ==>;1565214945.131;351.36;348.76;296.96000000000004;296.96000000000004;295.06;275.46000000000004;270.9896433162861;291.06;274.26000000000005;277.36;276.66;339.96000000000004;298.46000000000004;277.06;278.76000000000005;295.26000000000005;288.86;301.06;323.76000000000005;293.56;291.06;331.26000000000005;353.46000000000004;273.36;240.16925963744896;263.95629194202945;270.9896433162861;295.06;6350000.0;3290000.0;3329999.9999999995;1290000.0;3329999.9999999995;2710000.0;6370000.0;0.04616666666666667;0.0;0.027166666666666665;0.003;0.0;0.04616666666666667;0.0;7964.47705078125;3353.45336914062;842.6659545898441;16799.306640625;504709.42846410605;501085.9952145834;268673.82864474267;268673.82864474267;259871.087124657;432069.9255137471;461012.0342733638;453421.07473185885;473631.5180336029;522649.5466578258;478427.1809648237;453038.3644007936;455193.29537137283;466403.16015422886;458749.9310511223;413888.6048918734;464467.47864874674;464242.71341123927;461012.0342733638;243760.74795305103;336752.88402864704;470433.62886287016;194649.99821057916;194649.99821057916;270.93893856765334;5439328.9534484325;2609214.864491494;310116.88224726665;1792534.4438292629;0;283;305;156;341;366;319;7;187;189;1875003597785.3857;749109653664.6367;1478334681175.0127;7029.947578828098;827.350891956873;-0.0;12297.047331565225;7024758.83056098;1339196.5227570026;0.0;7071819.551346581;1.6573484705563593;0.044439674434073075
9013;2019-08-07 23:56:45.121;779;771;248;242;220;19;180;6;48;34;670;254;45;56;222;159;278;569;219;209;180;5;662;319;324;133;324;274;665;-2.0;-1.0;344.0;71.0;0.0;1;11;42;1;0;0;1;0;0;0;1;0;0;0;0;18243.984375;9037.5537109375;3592.900390625;803.40869140625;792.0;320114;632.0;0.0;Calculated values ==>;1565215005.121;351.06000000000006;350.26;297.96000000000004;297.36;295.16;275.06;269.84581860846123;291.16;273.76000000000005;277.96000000000004;276.56;340.16;298.56;277.66;278.76000000000005;295.36;289.06;300.96000000000004;330.06;294.06;291.16;336.36;352.36;273.66;241.05796691057077;264.3458800820626;269.84581860846123;295.06;6620000.0;3190000.0;3240000.0;1330000.0;3240000.0;2740000.0;6650000.0;0.0;0.0;0.05733333333333333;0.011833333333333333;0.0;0.0;0.0;9037.5537109375;3592.900390625;803.40869140625;18243.984375;501844.38280254154;500485.4407218628;271091.3562880507;268088.1233826884;258641.54846489665;432629.4295301525;462514.42608783836;453671.615268447;473014.93639070686;522613.67890805553;478168.5572613306;453288.0055065828;454689.4023167429;467805.7830603214;460582.2925862889;401411.30321730964;470985.39286203;466185.28959541424;462514.42608783836;265099.94585879904;332137.8522128359;470187.556511304;191563.3411666031;194649.99821057916;269.6480886618719;5439620.932202372;2609356.5244672657;310130.59724977065;1792592.32046289;0;283;305;156;341;366;319;7;187;189;1875200664935.417;749188240564.6492;1478498153925.0386;15027.54104850572;3297.0532149122937;-0.0;0.0;7024942.612330836;1339230.887062893;0.0;7071922.009661795;1.364059953999907;0.13263772396110277
9014;2019-08-07 23:57:45.122;784;781;251;246;222;18;181;0;53;32;671;254;50;57;223;160;278;635;219;210;181;9;684;319;324;136;324;276;688;166.0;-1.0;748.0;64.0;0.0;1;18;51;1;0;0;0;0;0;0;1;0;0;0;0;16542.88671875;9976.58984375;0.0;850.7937622070309;785.0;320115;669.0;-1.0;Calculated values ==>;1565215065.122;351.56000000000006;351.26;298.26000000000005;297.76000000000005;295.36;274.96000000000004;269.84581860846123;291.26000000000005;273.16;278.46000000000004;276.36;340.26;298.56;278.16;278.86;295.46000000000004;289.16;300.96000000000004;336.66;294.16;291.26000000000005;340.06000000000006;351.66;274.06;241.71165711629368;264.60387354146746;269.84581860846123;295.06;6840000.000000001;3190000.0;3240000.0;1360000.0;3240000.0;2760000.0;6880000.0;0.027666666666666666;0.0;0.12466666666666668;0.010666666666666666;0.0;0.027666666666666666;-0.0024941370279969225;9976.58984375;0.0;850.7937622070309;16542.88671875;500484.43644682044;499699.76508758275;270429.38549963915;268079.5481852635;258207.92686194085;432629.4295301525;462642.38506201864;453968.4781362646;472427.34351167246;522555.4606641588;477920.48533562355;453584.6404893664;454478.6076128289;467929.83846550813;460711.1133882823;384987.75481087796;478542.4592435192;466310.46645181323;462642.38506201864;280589.13426710566;329201.48028520535;470174.7356409916;191899.651657698;191899.651657698;269.7856156621565;5439910.82762598;2609514.9783042166;310144.3824999511;1792622.2617984563;0;283;305;156;341;366;319;7;187;189;1875395068175.1821;749268941909.5516;1478663156674.8394;32671.24703432797;2968.267562488465;-0.0;7490.548957519538;7025340.108855878;1339283.0989394917;0.0;7071984.431943386;3.9834243547634713;0.28050960336495107
9015;2019-08-07 23:58:45.112;800;788;253;255;223;22;182;5;57;30;672;254;54;59;224;162;279;683;218;212;182;11;721;325;326;137;329;273;724;183.0;-2.0;2308.0;299.0;0.0;1;20;51;1;0;0;0;0;0;0;1;0;0;0;0;18736.681640625;10423.734375;0.0;843.7261352539059;776.0;320116;691.0;0.0;Calculated values ==>;1565215125.112;353.16;351.96000000000004;298.46000000000004;298.66;295.46000000000004;275.36;270.5352231155435;291.36;273.66;278.86;276.16;340.36;298.56;278.56;279.06;295.56;289.36;301.06;341.46000000000004;294.36;291.36;342.26;350.76;274.26000000000005;241.92719264551067;264.2163659402789;270.5352231155435;294.96000000000004;7209999.999999999;3250000.0;3260000.0;1370000.0;3290000.0;2730000.0;7240000.000000001;0.030500000000000003;0.0;0.38466666666666666;0.049833333333333334;0.0;0.030500000000000003;0.0;10423.734375;0.0;843.7261352539059;18736.681640625;499253.26139113295;497282.9048279437;268516.80120756774;269386.2404379787;256896.14030842652;432297.2667888766;462468.7283872809;454984.19281870633;472100.0868749512;522901.00977208064;478292.32503427286;454604.701866729;455236.62953312014;467349.62810804154;460036.7560276246;282028.6735214201;481834.8448371337;466274.10481261753;462468.7283872809;289802.386634966;325426.6669566859;470236.29553865286;193488.9366201683;193488.9366201683;270.4542265996106;5440204.775029621;2609684.952672283;310158.501145599;1792622.2617984563;0;283;305;156;341;366;319;7;187;189;1875590035675.2131;749350828259.5647;1478827829224.8655;100588.50855103762;13791.24338610448;-0.0;8203.883648896934;7026450.421736272;1339422.7382536535;0.0;7072115.1970839705;10.87943778231859;0.9161264652683473
9016;2019-08-07 23:59:45.123;823;798;251;253;227;29;183;7;59;28;673;254;57;61;222;164;279;710;218;211;183;12;708;338;339;140;343;273;711;565.0;-1.0;1326.0;320.0;0.0;0;32;49;1;0;0;0;0;0;0;1;0;0;0;0;18793.921875;10083.1845703125;0.0;919.3427734375;765.0;320117;713.0;0.0;Calculated values ==>;1565215185.123;355.46000000000004;352.96000000000004;298.26000000000005;298.46000000000004;295.86;276.06;271.99741764416325;291.46000000000004;273.86;279.06;275.96000000000004;340.46000000000004;298.56;278.86;279.26000000000005;295.36;289.56;301.06;344.16;294.26000000000005;291.46000000000004;344.46000000000004;349.66;274.36;242.56692532238324;264.2163659402789;271.99741764416325;294.96000000000004;7080000.0;3379999.9999999995;3390000.0;1400000.0;3429999.9999999995;2730000.0;7109999.999999999;0.09416666666666668;0.0;0.221;0.05333333333333334;0.0;0.09416666666666668;0.0;10083.1845703125;0.0;919.3427734375;18793.921875;503621.29997770634;499904.8144023527;268579.5313777429;269471.54107316554;258938.70276390115;431541.1909327263;460609.1117586345;455236.62953312014;471506.718606615;523004.27244725556;478292.32503427286;454984.19281870633;455488.6262873726;465085.51840821415;458242.13264531264;284150.37428695353;487310.02163300826;464256.3531902463;460609.1117586345;299018.4200587347;320813.78693149507;469929.52753194683;196972.55809726974;196972.55809726974;271.90633317036674;5440517.587396912;2609855.8749932754;310173.1960800622;1792622.2617984563;0;283;305;156;341;366;319;7;187;189;1875789572249.9404;749433943494.451;1478991659254.6416;57076.35978732294;14557.705036516112;-0.0;24825.775469778517;7027764.536514178;1339659.022801079;0.0;7072390.494704896;8.767062083096;0.6134067948933423
9017;2019-08-08 00:00:48.093;843;811;240;243;239;39;185;8;61;27;671;253;59;64;220;168;279;716;218;211;185;13;712;349;351;143;354;277;714;317.0;0.0;1372.0;266.0;0.0;0;47;62;1;0;0;0;0;0;0;1;0;0;0;0;18676.50390625;11110.31640625;0.0;1024.478515625;751.0;320118;733.0;0.0;Calculated values ==>;1565215248.093;357.46000000000004;354.26;297.16;297.46000000000004;297.06;277.06;273.20264511476705;291.66;273.96000000000004;279.26000000000005;275.86;340.26;298.46000000000004;279.06;279.56;295.16;289.96000000000004;301.06;344.76;294.26000000000005;291.66;346.46000000000004;348.26;274.46000000000004;243.1966462407574;264.73235714968143;273.20264511476705;294.96000000000004;7120000.0;3490000.0;3510000.0;1430000.0;3540000.0;2770000.0;7140000.000000001;0.05283333333333333;0.0;0.22866666666666668;0.044333333333333336;0.0;0.05283333333333333;0.0;11110.31640625;0.0;1024.478515625;18676.50390625;505986.4089286099;501429.3068822816;263770.66445835494;264982.7062163029;263372.5251557829;430862.6128555636;458993.52294359874;454818.76414995047;471008.3239875013;522474.60338628816;477683.06752298697;454564.20559267775;455199.74464283476;463201.08628054545;457002.4951182406;283444.06629565195;487881.98150631454;462465.50517657667;458993.52294359874;307399.1840295507;314944.0575458753;469621.5870000597;199939.84884022814;199939.84884022814;273.12843291694975;5440845.297495873;2610041.2298206505;310190.19641709386;1792622.2617984563;0;283;305;156;341;366;319;7;187;189;1876006818750.039;749523046044.4916;1479164826754.7202;58282.31196748985;11955.890391752535;-0.0;13686.66911512808;7028773.444231358;1339890.9062878676;0.0;7072727.318126648;6.916051899903296;0.5395624556806833
9018;2019-08-08 00:01:45.104;858;828;232;234;233;51;187;10;64;25;671;252;62;69;219;171;279;736;218;211;187;14;714;361;360;144;366;282;716;428.0;-1.0;1405.0;219.0;0.0;0;64;85;1;0;0;0;0;0;0;1;0;0;0;0;18587.166015625;12908.8583984375;0.0;1093.07177734375;735.0;320119;750.0;-1.0;Calculated values ==>;1565215305.104;358.96000000000004;355.96000000000004;296.36;296.56;296.46000000000004;278.26000000000005;274.4858918419099;291.86;274.16;279.56;275.66;340.26;298.36;279.36;280.06;295.06;290.26000000000005;301.06;346.76;294.26000000000005;291.86;348.16;346.66;274.56;243.40439225979637;265.3697278774862;274.4858918419099;294.96000000000004;7140000.000000001;3610000.0;3600000.0;1440000.0;3660000.0;2820000.0;7159999.999999999;0.07133333333333333;0.0;0.2341666666666667;0.0365;0.0;0.07133333333333333;-0.0025018651889613178;12908.8583984375;0.0;1093.07177734375;18587.166015625;507838.3263250574;503587.6232760356;260557.24941082645;261316.3793284616;260935.6382778753;430081.6785162784;457825.80360019417;454357.3346600176;470676.3731168869;522069.5772157968;476944.00568232284;454100.1898912975;454998.1069297137;461248.72732428863;455434.2692257803;283110.469828294;490608.26162831567;461092.6986229182;457825.80360019417;314524.84189198195;308237.3991652946;469584.9093677517;203164.07540991297;203164.07540991297;274.44082284163153;5441140.358480837;2610231.418317671;310206.9635921055;1792622.2617984563;0;283;305;156;341;366;319;7;187;189;1876209492855.595;749604856829.7161;1479324172500.1575;58821.088207732835;9724.360439461112;-0.0;18165.869944240058;7029700.691726595;1340062.5747300244;0.0;7072979.532725161;6.192811812575394;0.4384037747187875
9019;2019-08-08 00:02:45.124;868;842;225;226;214;68;194;16;67;26;674;251;68;74;218;175;279;740;218;210;194;16;678;380;374;145;384;298;679;1349.0;-2.0;1552.0;221.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;17469.34375;13256.125;0.0;1284.21069335938;713.0;320120;759.0;-1.0;Calculated values ==>;1565215365.124;359.96000000000004;357.36;295.66;295.76000000000005;294.56;279.96000000000004;276.4546675782219;292.56;274.76000000000005;279.86;275.76000000000005;340.56000000000006;298.26000000000005;279.96000000000004;280.56;294.96000000000004;290.66;301.06;347.16;294.16;292.56;349.06000000000006;344.46000000000004;274.76000000000005;243.61107973660833;267.35522164206344;276.4546675782219;294.96000000000004;6780000.0;3800000.0;3740000.0;1450000.0;3840000.0;2980000.0;6790000.000000001;0.22483333333333333;0.0;0.25866666666666666;0.036833333333333336;0.0;0.22483333333333333;-0.0025051590241931977;13256.125;0.0;1284.21069335938;17469.34375;512223.1215324094;508725.34072620753;259830.31491367167;260222.95390412255;255677.4872607525;428757.65804586536;456521.0196676313;451984.99507843185;470641.3097209141;521080.0939660183;474792.5721682021;452118.6082165216;452917.2833767736;458286.5801864165;452764.1740992823;391690.54251923005;494876.1525840871;458764.1072027726;456521.0196676313;318298.0250993184;299018.4200587347;469647.7713854179;208121.63314603947;208121.63314603947;276.4281902982141;5441440.929552427;2610449.5325264316;310226.78088291746;1792622.2617984563;0;283;305;156;341;366;319;7;187;189;1876429766255.525;749691585729.6885;1479498230500.102;63079.322953178824;9632.879425150439;-0.0;55848.46206960456;7030716.8670982;1340223.938832289;0.0;7073596.524420447;8.841657246376224;0.4081576823419653
9020;2019-08-08 00:03:45.115;857;840;227;226;200;85;200;35;71;30;686;251;73;81;218;179;279;701;218;209;200;19;709;389;375;145;393;307;708;1453.0;-1.0;1501.0;175.0;0.0;0;99;53;1;1;0;1;0;0;0;1;0;0;0;0;34693.8125;27562.583984375;3635.06396484375;1425.88525390625;686.0;320121;765.0;0.0;Calculated values ==>;1565215425.115;358.86;357.16;295.86;295.76000000000005;293.16;281.66;277.3618629098277;293.16;276.66;280.26000000000005;276.16;341.76;298.26000000000005;280.46000000000004;281.26000000000005;294.96000000000004;291.06;301.06;343.26;294.06;293.16;349.66;341.76;275.06;243.61107973660833;268.43790593516167;277.3618629098277;294.96000000000004;7090000.000000001;3890000.0;3750000.0;1450000.0;3929999.9999999995;3070000.0;7080000.0;0.24216666666666667;0.0;0.25016666666666665;0.029166666666666667;0.0;0.24216666666666667;0.0;27562.583984375;3635.06396484375;1425.88525390625;34693.8125;508135.05527062545;505931.6390476615;259085.34200789093;258714.31463156632;249702.11323591793;428092.51987082884;457204.18955206627;450925.6586504348;471038.1348384378;521609.0427487193;473624.2696641141;451198.39998633583;452283.13578435534;456828.7815854791;451776.8548712342;283968.5299599827;486293.77534151246;458465.36263032205;457204.18955206627;320813.78693149507;287708.2272785495;469946.05786256643;210427.23021855264;210427.23021855264;277.33917952813414;5441875.557316775;2610789.6374108917;310249.36162816774;1792652.5494543016;0;284;305;157;341;366;319;7;187;189;1876654432550.289;749778572679.5972;1479679703274.9116;60164.69017937585;7569.299139617069;-0.0;59761.15365193255;7031743.746484878;1340367.2688174553;0.0;7074559.793371762;3.908072806740403;0.16206885754264772
9021;2019-08-08 00:04:45.075;834;832;238;238;212;86;179;59;45;37;701;249;49;67;218;177;279;738;217;208;179;20;732;401;381;143;404;294;725;1888.0;-2.0;1649.0;178.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;43245.578125;31989.732421875;7468.79931640625;1362.67541503906;664.0;320122;765.0;0.0;Calculated values ==>;1565215485.075;356.56000000000006;356.36;296.96000000000004;296.96000000000004;294.36;281.76000000000005;278.54751220026105;291.06;279.06;277.66;276.86;343.26;298.06;278.06;279.86;294.96000000000004;290.86;301.06;346.96000000000004;293.96000000000004;291.06;349.66;339.56000000000006;275.16;243.1966462407574;266.86631818009863;278.54751220026105;294.86;7320000.0;4010000.0;3810000.0;1430000.0;4040000.0;2940000.0;7250000.0;0.31466666666666665;0.0;0.2748333333333333;0.029666666666666668;0.0;0.31466666666666665;0.0;31989.732421875;7468.79931640625;1362.67541503906;43245.578125;502978.85218950023;503330.5652494158;262369.2916632779;262369.2916632779;253067.0491666285;427166.96342816413;453178.30521663406;449742.0140973729;471996.43091952;524229.2339200034;475074.2248526269;450282.64437060134;452685.77757968777;455003.34748737694;449302.407188209;280541.3938000863;489984.76421961485;457357.7064699452;453178.30521663406;320813.78693149507;278495.58437821403;470315.4621069152;213443.0972939588;213443.0972939588;278.5181565003416;5442524.619242448;2611285.5758683905;310272.5841417533;1792745.0199602414;0;284;305;157;341;366;319;7;187;189;1876881081350.4333;749864915079.6521;1479859883075.0264;64942.8189681383;7620.546822784373;-0.0;75436.67875966847;7032785.614020052;1340493.7664791893;0.0;7075685.69087684;3.6255675633186937;0.13243435382584967
9022;2019-08-08 00:05:45.106;823;825;246;246;219;75;54;69;-3;46;707;249;19;48;219;170;279;757;218;199;55;22;739;390;367;144;392;293;720;2397.0;-1.0;718.0;61.0;0.0;23;99;98;1;1;0;1;0;1;0;1;0;0;0;0;58238.859375;32300.509765625;21564.537109375;1354.48571777344;654.0;320123;761.0;0.0;Calculated values ==>;1565215545.106;355.46000000000004;355.66;297.76000000000005;297.76000000000005;295.06;280.66;277.46169734231523;278.56;280.06;272.86;277.76000000000005;343.86;298.06;275.06;277.96000000000004;295.06;290.16;301.06;348.86;293.06;278.66;349.26;338.56000000000006;275.36;243.40439225979637;266.74333088950624;277.46169734231523;294.96000000000004;7390000.000000001;3900000.0;3670000.0000000005;1440000.0;3920000.0000000005;2930000.0;7200000.0;0.39949999999999997;0.0;0.11966666666666666;0.010166666666666666;0.0;0.39949999999999997;0.0;32300.509765625;21564.537109375;1354.48571777344;58238.859375;500812.9920211336;502815.81056557514;265837.3097553913;265837.3097553913;255660.82646696668;428017.0890761298;436066.96392498456;443239.73038008;472753.25497100636;524934.6796381071;475202.58890979865;446356.53204065945;450328.8525424348;457135.96180059;450235.4439096264;279698.6420085903;493247.7570116197;458356.8847964573;436243.03581333655;319136.5849023705;274308.8830629234;470378.9536012187;210696.7666300408;210696.7666300408;277.44478849752414;5443370.75983374;2611821.6046909266;310295.2388500435;1792987.0894346915;0;284;305;157;341;367;319;7;187;189;1877105597290.0552;749951059564.5071;1480036074059.7297;27827.64132875469;2640.102234206975;-0.0;90105.73453872664;7033559.100616261;1340579.316065648;0.0;7077065.923737393;2.183529494732951;0.025723016906604463
9023;2019-08-08 00:06:45.096;804;803;257;257;229;56;43;59;-16;51;709;249;-11;22;221;156;279;758;220;201;43;24;728;375;351;144;377;273;708;3673.0;-1.0;321.0;30.0;0.0;98;99;98;1;1;0;1;0;1;0;1;0;0;0;0;61801.87890625;31883.5;24456.693359375;1242.66918945312;651.0;320124;756.0;0.0;Calculated values ==>;1565215605.096;353.56000000000006;353.46000000000004;298.86;298.86;296.06;278.76000000000005;275.94376602880345;277.46000000000004;279.06;271.56;278.26000000000005;344.06000000000006;298.06;272.06;275.36;295.26000000000005;288.76000000000005;301.06;348.96000000000004;293.26000000000005;277.46000000000004;348.76;338.26;275.56;243.40439225979637;264.2163659402789;275.94376602880345;295.16;7280000.0;3750000.0;3510000.0;1440000.0;3770000.0000000005;2730000.0;7080000.0;0.6121666666666666;0.0;0.0535;0.005;0.0;0.6121666666666666;0.0;31883.5;24456.693359375;1242.66918945312;61801.87890625;499162.01599504834;500874.85374490573;271567.32895379944;271567.32895379944;259834.01988931678;429116.5711722346;437887.2378502935;445417.7704841453;473246.5020445009;526715.894869377;477729.55526568997;446098.30022487656;450489.69507822045;459815.03396777547;450836.186814913;281056.6218757692;494570.7880855148;461140.1023613316;437887.2378502935;317040.2365367038;273052.9745269728;470577.2540004748;206888.3153853543;206888.3153853543;275.9362204747249;5444370.932596329;2612356.3822946004;310316.8782004476;1793370.535770283;0;284;305;157;341;367;319;7;187;189;1877320961390.0894;750037445164.5208;1480205845759.7568;12761.32584778532;1318.4446930756023;-0.0;141409.84036895362;7033897.285635888;1340612.2984587322;0.0;7078994.898645854;2.70027581171334;-0.010884677482736835
9024;2019-08-08 00:07:45.147;800;801;262;262;236;48;85;49;-14;53;696;248;-15;0;222;154;279;752;218;202;86;25;705;367;345;141;370;249;689;3172.0;-1.0;184.0;42.0;0.0;98;99;84;1;1;0;1;0;1;0;1;0;0;0;0;60875.81640625;29335.162109375;23664.1015625;1116.85119628906;637.0;320125;750.0;0.0;Calculated values ==>;1565215665.147;353.16;353.26;299.36;299.36;296.76000000000005;277.96000000000004;275.1157276137837;281.66;278.06;271.76000000000005;278.46000000000004;342.76;297.96000000000004;271.66;273.16;295.36;288.56;301.06;348.36;293.36;281.76000000000005;348.16;336.86;275.66;242.77792619122317;260.9983114674233;275.1157276137837;294.96000000000004;7050000.0;3670000.0000000005;3450000.0;1410000.0;3700000.0;2490000.0;6890000.000000001;0.5286666666666666;0.0;0.03066666666666667;0.007;0.0;0.5286666666666666;0.0;29335.162109375;23664.1015625;1116.85119628906;60875.81640625;500737.2443979932;502342.8657506148;276087.70940334466;276087.70940334466;263667.3350236045;429675.2189834977;445818.22484631644;450188.2166420595;473832.3884915986;527260.4070132055;480557.6263580254;450061.7879211611;451945.8565117083;461040.14456079;451967.5125635441;284719.4880799243;495578.4701732862;462189.07052532554;445969.07865577575;314524.84189198195;267192.67376467976;471077.96398673364;204807.4442143866;204807.4442143866;275.1026689545576;5445394.115692956;2612866.9714453737;310336.55758363695;1793771.883251053;0;284;305;157;341;367;319;7;187;189;1877529938870.501;750123017839.6892;1480362578870.0654;7525.010354448636;1863.8936384064295;-0.0;127494.11740801438;7034066.482132788;1340638.8404864434;0.0;7081237.669701446;2.5294317918856417;-0.015887144222511702
9025;2019-08-08 00:08:45.137;796;797;258;257;232;44;132;43;-4;52;671;248;-6;-2;223;154;279;728;214;197;133;26;687;362;342;140;365;234;675;2340.0;-1.0;268.0;110.0;0.0;98;99;1;1;1;0;1;0;1;0;1;0;0;0;0;54295.99609375;23081.486328125;22991.6328125;1039.78491210938;626.0;320126;744.0;0.0;Calculated values ==>;1565215725.137;352.76;352.86;298.96000000000004;298.86;296.36;277.56;274.5913991737795;286.36;277.46000000000004;272.76000000000005;278.36;340.26;297.96000000000004;272.56;272.96000000000004;295.46000000000004;288.56;301.06;345.96000000000004;292.86;286.46000000000004;347.56000000000006;335.76000000000005;275.76000000000005;242.56692532238324;258.8699701197239;274.5913991737795;294.56;6870000.0;3620000.0000000005;3420000.0000000005;1400000.0;3650000.0;2340000.0;6750000.0;0.38999999999999996;0.0;0.04466666666666667;0.018333333333333333;0.0;0.38999999999999996;0.0;23081.486328125;22991.6328125;1039.78491210938;54295.99609375;501845.2625066152;503077.03037280514;275497.28844797536;274915.8251144603;262893.247218984;430014.67791919125;453194.7458209596;454042.18300009135;473863.56441634416;525907.9655391942;482346.60685987165;453801.41137264005;454282.58645315166;461940.96994019573;452844.7452549252;382743.17610866344;493589.35108017165;461988.7563004571;453334.76011529233;312009.6876057385;262588.8327430989;471309.8407669174;203438.0378247824;203438.0378247824;274.55146918836834;5446353.720836425;2613303.7040481884;310354.5265558819;1794160.6162379421;0;284;305;157;341;367;319;7;187;189;1877736004520.5337;750207303789.7026;1480507454720.0884;11193.651817830467;4910.983053939142;-0.0;97459.72169329887;7034222.444986107;1340695.2883826708;0.0;7083111.9725917;2.410472435279169;0.004899864746426867
9026;2019-08-08 00:09:45.108;782;784;256;255;223;35;153;37;3;50;644;248;0;11;224;152;279;709;212;201;154;26;667;353;335;139;356;246;662;4572.0;-1.0;3.0;0.0;0.0;54;100;40;1;0;0;1;0;1;0;1;0;0;0;0;38389.9375;8968.8310546875;20603.810546875;1127.70336914062;619.0;320127;739.0;0.0;Calculated values ==>;1565215785.108;351.36;351.56000000000006;298.76000000000005;298.66;295.46000000000004;276.66;273.6339639331285;288.46000000000004;276.86;273.46000000000004;278.16;337.56000000000006;297.96000000000004;273.16;274.26000000000005;295.56;288.36;301.06;344.06000000000006;293.26000000000005;288.56;347.06000000000006;335.06;275.76000000000005;242.35481222062532;260.58029834229245;273.6339639331285;294.36;6670000.0;3529999.9999999995;3350000.0;1390000.0;3560000.0;2460000.0;6620000.0;0.762;0.0;0.0005;0.0;0.0;0.762;0.0;8968.8310546875;20603.810546875;1127.70336914062;38389.9375;501787.2838854798;502516.3111336619;276012.5352634918;275390.6570613926;259999.16158445727;430607.02586249536;457250.8684874979;452840.55564612383;473796.9418580429;522215.86413774407;480918.33292258007;452469.83032469533;453824.5867032537;463429.53646658803;454112.3874095661;399175.9236990586;492226.30388171104;463561.4580653385;457385.25701590395;309913.9067706182;259659.41789560125;471442.86907493527;201183.85751793825;201183.85751793825;273.6339639331285;5447125.730297465;2613570.660934627;310372.5802280513;1794523.7360062466;0;284;305;157;341;367;319;7;187;189;1877939006355.3853;750290963334.6415;1480651385119.9832;125.82834906409279;0.0;-0.0;195225.46641744988;7034316.728395078;1340736.1934610754;0.0;7085549.836953277;6.363162855431585;-0.10150329911227753
9027;2019-08-08 00:10:45.128;759;762;252;251;216;27;163;29;9;47;632;249;7;36;225;149;279;681;211;205;162;27;663;342;329;137;346;260;660;3516.0;-2.0;449.0;0.0;0.0;1;100;15;1;0;0;1;0;1;0;1;0;0;0;0;34847.69921875;7340.59033203125;18860.89453125;1204.75744628906;612.0;320128;735.0;0.0;Calculated values ==>;1565215845.128;349.06000000000006;349.36;298.36;298.26000000000005;294.76000000000005;275.86;272.43898195401505;289.46000000000004;276.06;274.06;277.86;336.36;298.06;273.86;276.76000000000005;295.66;288.06;301.06;341.26;293.66;289.36;346.66;334.36;275.86;241.92719264551067;262.5002047102346;272.43898195401505;294.26000000000005;6630000.0;3420000.0000000005;3290000.0;1370000.0;3460000.0;2600000.0;6600000.0;0.586;0.0;0.07483333333333334;0.0;0.0;0.586;0.0;7340.59033203125;18860.89453125;1204.75744628906;34847.69921875;499043.11499242764;499734.3348125701;273853.7621974019;273276.55927815824;257358.46542287;431298.55289687274;459540.0067547799;451137.9901429202;473762.2839209553;519842.3638000416;479332.79656530556;450882.6528384566;454539.0427855664;465034.60747045826;455552.9430510291;401440.8457033435;488463.5808986613;464957.04804954806;459408.631520899;308237.3991652946;256730.23209357203;471806.2409394271;198269.91359554144;198269.91359554144;272.43898195401505;5447736.247374473;2613706.6180834216;310392.02388056484;1794852.7181726405;0;284;305;157;341;367;319;7;187;189;1878138272755.322;750373790934.6151;1480803235719.9348;18922.96106162884;0.0;-0.0;153027.28870425952;7034475.521220088;1340736.1934610754;0.0;7088452.9106137995;6.2741271796259;-0.03791102386719751
9028;2019-08-08 00:11:45.119;747;753;251;250;207;15;169;18;11;43;638;249;11;53;225;142;279;683;210;206;169;27;679;327;322;132;331;262;677;2431.0;-1.0;344.0;27.0;0.0;1;100;11;1;0;0;1;0;1;0;1;0;0;0;0;35650.67578125;7252.9150390625;19741.77734375;1240.16674804688;607.0;320129;731.0;0.0;Calculated values ==>;1565215905.119;347.86;348.46000000000004;298.26000000000005;298.16;293.86;274.66;270.7629442988711;290.06;274.96000000000004;274.26000000000005;277.46000000000004;336.96000000000004;298.06;274.26000000000005;278.46000000000004;295.66;287.36;301.06;341.46000000000004;293.76000000000005;290.06;346.26;333.86;275.86;240.83765695389522;262.7682575881327;270.7629442988711;294.16;6790000.000000001;3270000.0000000005;3220000.0000000005;1320000.0;3310000.0;2620000.0;6770000.0;0.4051666666666666;0.0;0.05733333333333333;0.0045000000000000005;0.0;0.4051666666666666;0.0;7252.9150390625;19741.77734375;1240.16674804688;35650.67578125;495853.47626147553;496880.66905471194;271449.88333106076;270941.7572642571;253254.6533517125;432184.1853817459;461407.2089892558;451037.43277295196;474018.5663130017;520293.9427666387;479088.07497768186;451037.43277295196;456312.18921735487;467191.6253342626;457082.0318416509;390875.7410663133;486949.8587346416;466097.4301304541;461407.2089892558;306560.99450073834;254638.09398592086;472465.0996282349;194217.9339076945;194217.9339076945;270.7568920904535;5448323.645709221;2613828.2123861713;310412.39519267436;1795174.358851255;0;284;305;157;341;367;319;7;187;189;1878333543460.1172;750454478829.5304;1480959812229.7705;14724.317934941428;1252.1122457424322;-0.0;108256.18795387924;7034755.873152333;1340746.6261646387;0.0;7090629.946312654;4.3999730106243975;-0.016249193650393703
9029;2019-08-08 00:12:45.119;755;755;245;245;201;12;174;9;12;38;651;249;13;60;224;138;279;664;211;205;174;27;642;327;328;127;332;265;645;-1.0;0.0;703.0;0.0;0.0;1;63;5;1;0;0;1;0;0;0;1;0;0;0;0;18366.92578125;6468.4619140625;3411.1318359375;1053.28833007812;602.0;320130;728.0;0.0;Calculated values ==>;1565215965.119;348.66;348.66;297.66;297.66;293.26000000000005;274.36;270.7629442988711;290.56;274.06;274.36;276.96000000000004;338.26;298.06;274.46000000000004;279.16;295.56;286.96000000000004;301.06;339.56000000000006;293.66;290.56;345.96000000000004;333.36;275.86;239.71726792356844;263.1675429290057;270.7629442988711;294.26000000000005;6420000.0;3270000.0000000005;3279999.9999999995;1270000.0;3320000.0000000005;2650000.0;6450000.0;0.0;0.0;0.11716666666666667;0.0;0.0;0.0;0.0;6468.4619140625;3411.1318359375;1053.28833007812;18366.92578125;500483.8595184859;500201.827332923;271624.18678940274;271624.18678940274;252495.8011661968;432184.1853817459;461131.44904024666;450629.4271721715;474178.9719336675;521385.1646613062;478719.69012249506;450758.35166519665;456684.40183009306;466923.9926731355;456547.59459829907;411176.8182144715;487627.06080031197;465102.94352786045;461131.44904024666;305303.7579410727;252546.06836287308;473118.57976311014;194232.90307275116;194217.9339076945;270.7629442988711;5448773.792388909;2613942.557194114;310431.5073183254;1795367.2997610855;0;284;305;157;341;367;319;7;187;189;1878528543460.1172;750532178829.5304;1481117912229.7705;30041.12607364875;0.0;-0.0;0.0;7035128.918519071;1340757.0604333533;0.0;7091532.081212269;2.747777379616089;0.21235797358116704
9030;2019-08-08 00:13:45.090;767;751;249;245;206;14;176;5;12;35;664;249;15;57;224;139;279;599;212;207;176;28;670;317;322;128;322;268;673;-2.0;-1.0;65.0;98.0;0.0;1;23;8;1;0;0;1;0;0;0;1;0;0;0;0;18670.38671875;6936.96337890625;3649.38671875;800.1852416992191;597.0;320131;725.0;0.0;Calculated values ==>;1565216025.09;349.86;348.26;298.06;297.66;293.76000000000005;274.56;269.6138998590099;290.76000000000005;273.66;274.36;276.66;339.56000000000006;298.06;274.66;278.86;295.56;287.06;301.06;333.06;293.86;290.76000000000005;345.66;332.86;275.96000000000004;239.943914813709;263.56353331371673;269.6138998590099;294.36;6700000.0;3170000.0;3220000.0000000005;1280000.0;3220000.0000000005;2680000.0;6730000.0;0.0;0.0;0.010833333333333334;0.01633333333333333;0.0;0.0;0.0;6936.96337890625;3649.38671875;800.1852416992191;18670.38671875;499472.39185586263;496989.7405727401;270817.79663593124;268842.1354888664;253070.5160449872;432737.7855432766;462305.0042461215;450088.63483019324;473760.833029134;522479.7642095905;478349.7255627435;450478.37325598794;455818.0805810593;468333.69113277766;458303.24525146646;397345.37367979524;474739.01193056954;466222.39845450304;462305.0042461215;304046.57827927166;250454.15340279948;473084.92450057325;191090.42537198585;194217.9339076945;269.44742468109877;5449082.287481452;2614054.2150773997;310446.9454660326;1795426.1089774652;0;284;305;157;341;367;319;7;187;189;1878723449209.9746;750608641854.4745;1481277734944.6536;2805.813935797247;4605.910152433594;-0.0;0.0;7035402.510718775;1340795.4244663464;0.0;7091532.081212269;0.6509200443627112;0.08872854699973702
9031;2019-08-08 00:14:45.100;778;762;247;249;211;17;178;1;14;33;669;250;18;51;225;140;279;625;212;208;177;29;668;322;326;130;326;268;672;-1.0;-2.0;1299.0;109.0;0.0;1;1;6;1;0;0;0;0;0;0;1;0;0;0;0;15866.5380859375;6771.15478515625;0.0;725.712158203125;594.0;320132;723.0;0.0;Calculated values ==>;1565216085.1;350.96000000000004;349.36;297.86;298.06;294.26000000000005;274.86;270.1917013154234;290.96000000000004;273.26000000000005;274.56;276.46000000000004;340.06000000000006;298.16;274.96000000000004;278.26000000000005;295.66;287.16;301.06;335.66;293.96000000000004;290.86;345.46000000000004;332.56;276.06;240.39332010688793;263.56353331371673;270.1917013154234;294.36;6680000.0;3220000.0000000005;3260000.0;1300000.0;3260000.0;2680000.0;6720000.0;0.0;0.0;0.2165;0.018166666666666668;0.0;0.0;0.0;6771.15478515625;0.0;725.712158203125;15866.5380859375;501154.2215368627;498599.3340561546;269907.80704967247;270914.3504520071;254905.97703785813;432464.67707800725;461954.53343956056;450348.5946956786;473308.3704715943;522994.6592596967;478461.5666004103;450866.9132889407;455067.61334165884;467897.2513978661;457629.3074636688;398579.54548674385;478875.42099932017;465771.6673331445;461825.7186827223;303208.48990285693;249199.05678690012;472920.9377354816;192839.57304822913;194217.9339076945;270.17950003185786;5449370.143156064;2614168.4684344684;310459.66339699837;1795456.5256020427;0;284;305;157;341;367;319;7;187;189;1878917881609.9436;750686054754.4622;1481438561744.628;55750.703186672814;5088.144791818419;-0.0;0.0;7035890.563023214;1340876.2217215009;0.0;7091532.081212269;8.115236463197666;0.6942140377355498
9032;2019-08-08 00:15:45.120;793;770;246;250;209;21;179;6;20;32;670;251;23;47;225;142;279;647;212;207;179;31;688;324;329;131;329;271;692;-2.0;0.0;797.0;206.0;0.0;1;1;10;1;0;0;0;0;0;0;1;0;0;0;0;17107.23046875;7274.986328125;0.0;740.199340820312;590.0;320133;720.0;0.0;Calculated values ==>;1565216145.12;352.46000000000004;350.16;297.76000000000005;298.16;294.06;275.26000000000005;270.42097587401844;291.06;273.76000000000005;275.16;276.36;340.16;298.26000000000005;275.46000000000004;277.86;295.66;287.36;301.06;337.86;293.86;291.06;345.16;332.16;276.26000000000005;240.61611355647437;263.95629194202945;270.42097587401844;294.36;6880000.0;3240000.0;3290000.0;1310000.0;3290000.0;2710000.0;6920000.0;0.0;0.0;0.13283333333333333;0.034333333333333334;0.0;0.0;0.0;7274.986328125;0.0;740.199340820312;17107.23046875;501344.16847624787;497801.6194505483;267771.48474554287;269609.9842653149;253332.84506948534;432353.3652672049;461626.1303184133;450588.59879562625;473081.36623795505;522855.86547553405;478202.75819961395;450978.4965836621;454056.57264714385;467474.65479888965;457569.8327098488;289017.2295275321;479922.7623632012;465210.47252750135;461626.1303184133;301951.40411888575;247525.65490268572;472984.3684616349;193396.08999196478;194217.9339076945;270.4128915023879;5449645.0161544;2614285.5586274336;310471.8833981294;1795456.5256020427;0;284;305;157;341;367;319;7;187;189;1879114447109.881;750764380854.4373;1481600315644.5764;34163.738252753035;9599.197560792007;-0.0;0.0;7036640.099797308;1340998.6570392402;0.0;7091532.081212269;5.4600027524133;0.537021915001262
9033;2019-08-08 00:16:45.131;807;781;248;252;221;28;180;8;33;31;670;252;31;46;225;144;279;684;213;206;179;33;712;331;332;133;335;273;715;200.0;-1.0;1060.0;293.0;0.0;1;1;17;1;0;0;0;0;0;0;1;0;0;0;0;18651.2109375;7926.98193359375;0.0;744.2847290039059;587.0;320134;719.0;0.0;Calculated values ==>;1565216205.131;353.86;351.26;297.96000000000004;298.36;295.26000000000005;275.96000000000004;271.215330690691;291.16;273.96000000000004;276.46000000000004;276.26000000000005;340.16;298.36;276.26000000000005;277.76000000000005;295.66;287.56;301.06;341.56000000000006;293.76000000000005;291.06;345.06000000000006;331.86;276.46000000000004;241.05796691057077;264.2163659402789;271.215330690691;294.46000000000004;7120000.0;3310000.0;3320000.0000000005;1330000.0;3350000.0;2730000.0;7150000.0;0.03333333333333333;0.0;0.17666666666666667;0.04883333333333333;0.0;0.03333333333333333;0.0;7926.98193359375;0.0;744.2847290039059;18651.2109375;501059.73851064965;497150.3643069656;266999.2186698007;268726.6158620864;256579.24165536772;431954.4880088244;461296.3182447705;451918.7312254893;472723.10170879104;522694.45679788693;478067.34943178593;451660.0887990883;453587.6991209416;466622.40114434186;456695.0518974389;283444.06629565195;482982.7296852531;464645.1431180259;461166.0588256518;301532.38793589;246270.64818160105;472917.67418972735;195353.73752041833;195353.73752041833;271.2153306906911;5449943.057797847;2614412.2649218407;310484.2563667053;1795456.5256020427;0;284;305;157;341;367;319;7;187;189;1879312783465.398;750843595374.6437;1481763545565.002;45326.482221229206;13554.372240684592;-0.0;8860.41071017445;7037302.639746377;1341191.638828265;0.0;7091605.9315051185;7.8121533805759995;0.6613422715249928
9034;2019-08-08 00:17:45.101;822;792;240;244;232;36;181;8;45;30;671;252;40;47;222;147;279;702;213;206;181;35;703;343;344;139;347;276;706;256.0;-1.0;957.0;185.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;18553.400390625;8536.294921875;0.0;732.964599609375;585.0;320135;717.0;0.0;Calculated values ==>;1565216265.101;355.36;352.36;297.16;297.56;296.36;276.76000000000005;272.5487779782249;291.26000000000005;273.96000000000004;277.66;276.16;340.26;298.36;277.16;277.86;295.36;287.86;301.06;343.36;293.76000000000005;291.26000000000005;344.86;331.66;276.66;242.35481222062532;264.60387354146746;272.5487779782249;294.46000000000004;7030000.0;3429999.9999999995;3440000.0;1390000.0;3470000.0000000005;2760000.0;7059999.999999999;0.042666666666666665;0.0;0.1595;0.030833333333333334;0.0;0.042666666666666665;0.0;8536.294921875;0.0;732.964599609375;18553.400390625;503933.5667346288;499537.1812963007;264251.7935230661;265910.0205040531;261081.29696468444;431237.1583312671;459562.4624351748;452942.4924149058;471835.9296657252;522555.4606641588;477694.54096093745;452297.24279538274;453199.718711981;464500.0863414216;455109.9117149112;285120.70153129584;486654.5924211916;462863.87882801896;459562.4624351748;300694.37409284414;245433.99809710225;472326.8440106818;198601.33827100968;198601.33827100968;272.5487779782249;5450252.941206516;2614549.390298715;310496.5606225774;1795456.5256020427;0;284;305;157;341;367;319;7;187;189;1879515482065.4946;750925154574.6826;1481928163215.0806;40567.41408595143;8439.869760306558;-0.0;11134.341297671044;7038018.0643247105;1341374.8325356857;0.0;7091772.47112713;6.488287980774756;0.4796244532624471
9035;2019-08-08 00:18:45.122;834;803;230;235;234;46;182;9;53;30;671;253;49;50;218;151;279;714;214;207;182;37;707;353;354;146;357;280;710;329.0;-1.0;1019.0;156.0;0.0;0;28;43;1;0;0;0;0;0;0;1;0;0;0;0;17934.45703125;9666.9140625;0.0;898.179565429688;583.0;320136;715.0;0.0;Calculated values ==>;1565216325.122;356.56000000000006;353.46000000000004;296.16;296.66;296.56;277.76000000000005;273.6339639331285;291.36;274.06;278.46000000000004;276.16;340.26;298.46000000000004;278.06;278.16;294.96000000000004;288.26000000000005;301.06;344.56000000000006;293.86;291.36;344.66;331.46000000000004;276.86;243.81672145450628;265.11578078379944;273.6339639331285;294.56;7070000.0;3529999.9999999995;3540000.0;1460000.0;3570000.0000000005;2800000.0;7100000.0;0.05483333333333333;0.0;0.16983333333333334;0.026000000000000002;0.0;0.05483333333333333;0.0;9666.9140625;0.0;898.179565429688;17934.45703125;505207.20213694946;500690.53179131134;260109.21626579494;262026.01307964936;261637.67156262192;430607.02586249536;458106.5989019855;453282.67775324726;470904.38115382055;522231.73593366065;477308.57117466675;452765.1826259002;452894.74619726377;462485.70515263407;453971.4261804918;284336.0170570865;488005.1187539747;461478.7024860622;458106.5989019855;299856.38484229014;244597.3647265701;471599.1411268027;201255.9203874763;201255.9203874763;273.6339639331285;5450557.113107485;2614701.1367993793;310510.15824810247;1795456.5256020427;0;284;305;157;341;367;319;7;187;189;1879724955355.175;751010684499.5521;1482095021594.8262;42802.5442926201;7028.923739222488;-0.0;14083.97887187892;7038713.057139183;1341503.7842652996;0.0;7091982.697348323;6.049681068112431;0.4120889939981358
9036;2019-08-08 00:19:45.143;842;813;223;226;223;58;185;12;58;28;670;252;55;57;216;155;279;724;213;207;185;38;699;364;365;147;369;285;702;828.0;-1.0;1094.0;156.0;0.0;0;62;74;1;0;0;0;0;0;0;1;0;0;0;0;17822.255859375;11732.494140625;0.0;1067.7744140625;583.0;320137;713.0;0.0;Calculated values ==>;1565216385.143;357.36;354.46000000000004;295.46000000000004;295.76000000000005;295.46000000000004;278.96000000000004;274.8017692304317;291.66;274.36;278.96000000000004;275.96000000000004;340.16;298.36;278.66;278.86;294.76000000000005;288.66;301.06;345.56000000000006;293.86;291.66;344.46000000000004;331.46000000000004;276.96000000000004;244.02132995426717;265.74818594083865;274.8017692304317;294.46000000000004;6990000.000000001;3640000.0;3650000.0;1470000.0;3690000.0;2850000.0;7020000.0;0.13799999999999998;0.0;0.18233333333333332;0.026000000000000002;0.0;0.13799999999999998;0.0;11732.494140625;0.0;1067.7744140625;17822.255859375;506989.4018097;502796.6502808087;257896.0140485614;259009.28466218806;257896.0140485614;429879.7862731237;456734.413091994;453067.4487139612;470571.38977625844;521721.8633164374;476566.23801957583;452676.1949191637;452937.16122229607;460377.2924585903;452640.01661940204;285985.18713421025;490292.54204091587;459773.3670170544;456734.413091994;299018.4200587347;244597.3647265701;471565.593789997;204136.86685479907;204136.86685479907;274.80176923043166;5450855.190004865;2614879.5276157404;310526.546931939;1795456.5256020427;0;284;305;157;341;367;319;7;187;189;1879940730849.846;751098615264.418;1482264580919.5676;45388.34275898722;6953.146900315147;-0.0;34858.4613807329;7039448.238420246;1341620.3423014907;0.0;7092390.693765257;6.812353246143603;0.32761425381844
9037;2019-08-08 00:20:45.083;845;822;220;220;206;74;193;19;63;28;674;250;63;65;213;160;279;728;213;206;193;38;679;381;376;146;386;301;681;1377.0;1.0;1239.0;123.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;17814.5703125;13272.58984375;0.0;1286.03979492188;583.0;320138;711.0;0.0;Calculated values ==>;1565216445.083;357.66;355.36;295.16;295.16;293.76000000000005;280.56;276.55624918942954;292.46000000000004;275.06;279.46000000000004;275.96000000000004;340.56000000000006;298.16;279.46000000000004;279.66;294.46000000000004;289.16;301.06;345.96000000000004;293.76000000000005;292.46000000000004;344.26;331.46000000000004;276.96000000000004;243.81672145450628;267.7187500070086;276.55624918942954;294.46000000000004;6790000.000000001;3810000.0;3760000.0;1460000.0;3860000.0;3010000.0;6809999.999999999;0.22949999999999998;0.00016666666666666666;0.20650000000000002;0.0205;0.0;0.22949999999999998;0.0;13272.58984375;0.0;1286.03979492188;17814.5703125;509121.3835538808;505893.2492345735;257805.98309103795;257805.98309103795;252737.81409743908;428684.9695293014;456048.77206680214;450913.6184164021;470705.69158332614;520834.7090025946;474287.555014974;450913.6184164021;451184.1741644558;457254.8663541744;450351.98651565425;390875.7410663133;492990.023377083;457885.29833947134;456048.77206680214;298180.4796168596;244597.3647265701;471698.3107888524;208492.58556603256;208492.58556603256;276.55624918942954;5451151.866583029;2615087.6949401093;310546.14243524754;1795456.5256020427;0;284;305;157;341;367;319;7;187;189;1880162808550.0579;751186427364.5018;1482440205119.7354;50059.94328360131;5395.717367067807;0.0;56814.14480192661;7040242.84540231;1341723.1465966147;0.0;7093153.868212456;7.711564085288291;0.2709883733928538
9038;2019-08-08 00:21:45.133;834;821;221;221;196;85;199;40;67;32;688;248;66;72;211;164;279;704;212;206;199;37;714;389;376;142;394;299;712;1507.0;-2.0;1236.0;109.0;0.0;0;88;46;1;0;1;1;0;0;0;1;0;0;0;0;34387.7265625;27119.318359375;3613.55786132812;1303.16760253906;584.0;320139;710.0;0.0;Calculated values ==>;1565216505.133;356.56000000000006;355.26;295.26000000000005;295.26000000000005;292.76000000000005;281.66;277.3618629098277;293.06;277.16;279.86;276.36;341.96000000000004;297.96000000000004;279.76000000000005;280.36;294.26000000000005;289.56;301.06;343.56000000000006;293.76000000000005;293.06;344.16;331.56;276.86;242.98782864720522;267.47669482898436;277.3618629098277;294.36;7140000.000000001;3890000.0;3760000.0;1420000.0;3940000.0;2990000.0;7120000.0;0.25116666666666665;0.0;0.206;0.018166666666666668;0.0;0.25116666666666665;0.0;27119.318359375;3613.55786132812;1303.16760253906;34387.7265625;504586.394103285;502987.60847061675;256711.45312307196;256711.45312307196;248273.91851818372;428092.51987082884;456899.82163286826;451808.546578525;471635.3862721799;522467.82293020847;474312.25262268167;451674.41239456885;452477.0254419736;455649.31396983337;449499.79674662184;283110.469828294;486314.2550789786;457885.29833947134;456899.82163286826;297761.5184850505;245015.67932991832;472128.42060986464;210507.15152689675;210507.15152689675;277.3618629098277;5451587.248239258;2615424.5746742305;310567.7371441495;1795486.6636783483;0;284;306;158;341;367;319;7;187;189;1880388596549.8787;751272899364.4331;1482620355119.5923;49708.087380635414;4752.7863883405835;-0.0;61885.625641616505;7041074.938490731;1341807.7879368966;0.0;7094143.857269327;3.6317374283956685;0.11507696291072803
9039;2019-08-08 00:22:45.114;813;812;229;228;205;86;188;61;47;39;704;245;47;59;210;167;279;732;213;206;188;36;732;398;379;142;402;293;727;1720.0;-1.0;1349.0;111.0;0.0;98;92;92;1;0;1;1;0;0;0;1;0;0;0;0;42584.81640625;31476.48046875;7493.30908203125;1303.64892578125;584.0;320140;709.0;0.0;Calculated values ==>;1565216565.114;354.46000000000004;354.36;296.06;295.96000000000004;293.66;281.76000000000005;278.25360059004004;291.96000000000004;279.26000000000005;277.86;277.06;343.56000000000006;297.66;277.86;279.06;294.16;289.86;301.06;346.36;293.76000000000005;291.96000000000004;344.06000000000006;331.56;276.76000000000005;242.98782864720522;266.74333088950624;278.25360059004004;294.46000000000004;7320000.0;3979999.9999999995;3790000.0;1420000.0;4020000.0000000005;2930000.0;7270000.0;0.2866666666666667;0.0;0.22483333333333333;0.018500000000000003;0.0;0.2866666666666667;0.0;31476.48046875;7493.30908203125;1303.64892578125;42584.81640625;500054.19420871243;500375.05649150757;258910.97203544682;258548.95972593027;250681.26633835834;427402.5427163942;454830.26635676477;450194.1711689687;472325.50216173066;524621.8236641597;474737.9243605067;450194.1711689687;451800.4388137546;454153.56234456424;448294.32751676755;280541.3938000863;488896.2440292304;457399.7865327986;454830.26635676477;297342.5633918147;245015.67932991832;472029.85167895287;212757.15070210228;212757.15070210228;278.24982220848847;5452228.48297732;2615912.7183715017;310589.45373618667;1795579.191593374;0;284;306;158;341;367;319;7;187;189;1880615024825.5771;751358072384.6958;1482797898880.14;53383.75676830047;4796.544968071737;-0.0;69394.29315433658;7041933.765146699;1341887.3404988209;0.0;7095237.510162882;3.1677105237724366;0.09693672782865262
