;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9040;2019-08-08 00:23:45.134;810;814;238;238;208;73;54;68;12;47;711;245;21;43;211;162;280;754;214;203;56;35;780;387;362;142;390;288;763;2498.0;-1.0;1143.0;66.0;0.0;11;99;98;1;0;1;1;0;1;0;1;0;0;0;0;60837.27734375;33876.03515625;22723.208984375;1324.40539550781;583.0;320141;707.0;0.0;Calculated values ==>;1565216625.134;354.16;354.56000000000006;296.96000000000004;296.96000000000004;293.96000000000004;280.46000000000004;277.16162083772156;278.56;279.96000000000004;274.36;277.86;344.26;297.66;275.26000000000005;277.46000000000004;294.26000000000005;289.36;301.16;348.56000000000006;293.46000000000004;278.76000000000005;343.86;331.46000000000004;276.66;242.98782864720522;266.1237361191953;277.16162083772156;294.56;7800000.0;3870000.0000000005;3620000.0000000005;1420000.0;3900000.0;2880000.0;7630000.0;0.41633333333333333;0.0;0.1905;0.011000000000000001;0.0;0.41633333333333333;0.0;33876.03515625;22723.208984375;1324.40539550781;60837.27734375;495123.9594074499;497312.5111929457;260497.74876904633;260497.74876904633;250458.5140463773;428242.4622021849;437235.0200923345;446349.7233246232;473113.08983516775;525745.8858959419;475380.33138752147;447588.8586154446;450561.223992108;456312.66383848776;449560.7452434963;276234.99655921105;488482.51051686687;459698.9584401166;437578.2834772544;296504.67125881097;244597.3647265701;471931.263865096;209958.50770502305;209958.50770502305;277.1537836885445;5453090.62104189;2616457.5042029694;310611.361489008;1795831.0798452862;0;284;306;158;341;368;319;7;187;189;1880837398925.5066;751443300784.6687;1482972256980.0845;45032.526575533826;2881.700317760803;-0.0;94765.69997983899;7042754.174219535;1341951.3472046417;0.0;7096605.966105212;2.463241318800705;0.04443408946887504
9041;2019-08-08 00:24:45.115;812;817;240;239;210;55;42;58;-9;52;711;244;-1;23;214;148;280;766;213;203;42;34;755;375;348;139;378;271;737;3877.0;-1.0;475.0;60.0;0.0;88;99;98;1;0;1;1;0;1;0;1;0;0;0;0;62272.5234375;32806.4609375;25112.994140625;1239.43041992188;583.0;320142;705.0;0.0;Calculated values ==>;1565216685.115;354.36;354.86;297.16;297.06;294.16;278.66;275.94376602880345;277.36;278.96000000000004;272.26000000000005;278.36;344.26;297.56;273.06;275.46000000000004;294.56;287.96000000000004;301.16;349.76;293.46000000000004;277.36;343.66;331.46000000000004;276.56;242.35481222062532;263.95629194202945;275.94376602880345;294.46000000000004;7550000.0;3750000.0;3479999.9999999995;1390000.0;3779999.9999999995;2710000.0;7370000.0;0.6461666666666667;0.0;0.07916666666666666;0.01;0.0;0.6461666666666667;0.0;32806.4609375;25112.994140625;1239.43041992188;62272.5234375;497775.25808957964;500154.74541435967;262496.4160438072;262118.54536919063;251968.03832771766;429116.5711722346;438399.6671979062;446753.5120405975;473992.66496117425;527077.8112613859;477415.90434868366;447824.05134643964;450978.4965836621;458684.18312000646;449637.05664068554;278501.5440116661;492870.86083221616;461864.7007350538;438399.6671979062;295666.80309349706;244597.3647265701;472228.6972694908;206884.22666471056;206884.22666471056;275.9346700044272;5454116.211174402;2617013.015702225;310632.7200217731;1796229.588636548;0;284;306;158;341;368;319;7;187;189;1881050331475.317;751527574089.5936;1483139903874.9353;18989.65175892438;2653.4447060478024;-0.0;149597.5604911999;7043287.523424432;1341997.4588064996;0.0;7098641.681759832;2.894588961819194;-0.006867675320961251
9042;2019-08-08 00:25:45.125;816;820;246;245;217;47;88;48;0;53;702;244;0;8;216;145;280;764;212;201;89;33;727;367;343;138;370;253;711;3704.0;-1.0;792.0;1.0;0.0;93;93;57;1;0;1;1;0;1;0;1;0;0;0;0;57199.30078125;28281.8515625;24243.16015625;1118.93542480469;582.0;320143;704.0;0.0;Calculated values ==>;1565216745.125;354.76;355.16;297.76000000000005;297.66;294.86;277.86;275.1157276137837;281.96000000000004;277.96000000000004;273.16;278.46000000000004;343.36;297.56;273.16;273.96000000000004;294.76000000000005;287.66;301.16;349.56000000000006;293.26000000000005;282.06;343.56000000000006;331.36;276.46000000000004;242.14157278889297;261.54996906429363;275.1157276137837;294.36;7270000.0;3670000.0000000005;3429999.9999999995;1380000.0;3700000.0;2530000.0;7109999.999999999;0.6173333333333333;0.0;0.132;0.00016666666666666666;0.0;0.6173333333333333;0.0;28281.8515625;24243.16015625;1118.93542480469;57199.30078125;500932.9585362707;502940.7294149103;266421.2772677406;266000.8464131626;255338.66267318945;429675.2189834977;446657.3555016396;451240.1647536638;474219.25169277115;527558.8285191025;479635.71140684193;451240.1647536638;452245.5307163364;460221.56738830067;450645.1742344354;281793.7850843136;495130.66047692625;462360.95468371274;446806.4789489238;295247.87795992935;244179.05427248686;472262.261994151;204841.05430818244;204841.05430818244;275.11556071329534;5455111.975642489;2617522.1698178556;310652.3763459841;1796640.9584725043;0;284;306;158;341;368;319;7;187;189;1881257666025.284;751610687939.5804;1483297130074.9104;32524.682578803542;44.57020128099476;-0.0;149373.32214488433;7043716.881091531;1342019.9460113;0.0;7101133.521018741;3.391670162489697;0.002636411236965302
9043;2019-08-08 00:26:45.096;811;812;253;252;224;43;134;43;8;53;684;244;6;8;218;147;280;741;211;193;134;33;701;363;341;138;366;242;688;3284.0;-1.0;1395.0;86.0;0.0;91;95;1;1;0;1;1;0;1;0;1;0;0;0;0;52799.75390625;23521.869140625;23159.35546875;1074.01550292969;582.0;320144;702.0;0.0;Calculated values ==>;1565216805.096;354.26;354.36;298.46000000000004;298.36;295.56;277.46000000000004;274.69669130483857;286.56;277.46000000000004;273.96000000000004;278.46000000000004;341.56000000000006;297.56;273.76000000000005;273.96000000000004;294.96000000000004;287.86;301.16;347.26;292.46000000000004;286.56;343.36;331.36;276.46000000000004;242.14157278889297;260.01710675043796;274.69669130483857;294.26000000000005;7009999.999999999;3629999.9999999995;3410000.0;1380000.0;3660000.0;2420000.0;6880000.0;0.5473333333333333;0.0;0.23249999999999998;0.014333333333333333;0.0;0.5473333333333333;0.0;23521.869140625;23159.35546875;1074.01550292969;52799.75390625;502614.0547361023;503924.86644955596;271410.55181594496;270916.7444012925;258964.69843815535;429947.3805835815;453646.85253775044;454137.83167966426;474219.25169277115;526591.409984373;480964.8006686999;453894.3663712528;454137.83167966426;461113.4237683607;451654.8667034098;286366.5585007639;494129.69625345495;461616.6283632891;453646.85253775044;294410.04551340896;244179.05427248686;472262.261994151;203766.6242661696;203766.6242661696;274.6830673167852;5456028.191379134;2617953.658836191;310670.6421043162;1797035.7885089582;0;284;306;158;341;368;319;7;187;189;1881462766845.1338;751693447919.5199;1483445558299.8018;58211.30572363751;3848.4374741010674;-0.0;136767.7782739786;7044472.648862435;1342052.3720617346;0.0;7103516.877674389;4.163470249634175;0.06122286745985068
9044;2019-08-08 00:27:45.126;795;795;254;253;224;39;154;39;13;51;662;245;11;16;219;149;279;705;211;195;154;32;672;356;339;136;360;252;664;3035.0;95.0;398.0;84.0;0.0;67;90;91;1;0;0;1;0;1;0;1;0;0;0;0;41089.94921875;12510.8623046875;21178.931640625;1103.62475585938;582.0;320145;701.0;0.0;Calculated values ==>;1565216865.126;352.66;352.66;298.56;298.46000000000004;295.56;277.06;273.955091788801;288.56;277.06;274.46000000000004;278.26000000000005;339.36;297.66;274.26000000000005;274.76000000000005;295.06;288.06;301.06;343.66;292.66;288.56;343.26;331.36;276.36;241.71165711629368;261.41265627149306;273.955091788801;294.26000000000005;6720000.0;3560000.0;3390000.0;1360000.0;3600000.0;2520000.0;6640000.000000001;0.5058333333333334;0.01583333333333333;0.06633333333333333;0.014;0.0;0.5058333333333334;0.0;12510.8623046875;21178.931640625;1103.62475585938;41089.94921875;503080.727003711;503807.1619941235;274528.2857971796;273944.949519812;260284.97475781885;430412.23801567365;456732.10439996555;453042.96525599563;474281.32534014026;523564.22808308416;479866.94488950924;452794.0909881129;453415.4703717118;462164.74920835934;453171.10944888456;396049.7545552168;491459.45025419415;462182.9142258877;456732.10439996555;293991.1381695566;244179.05427248686;472427.34351167246;201927.97832474235;201927.97832474235;273.9378458922695;5456810.996778565;2618254.0817344734;310688.79817996523;1797405.4589775563;0;284;306;158;341;368;319;7;187;189;1881666868845.0366;751775689019.4807;1483593832399.7312;16657.294133106465;3786.991112617022;0.0;128888.42043971708;7045096.8658134425;1342116.032447546;0.0;7105731.786230109;4.291981393607949;-0.004870960608967324
9045;2019-08-08 00:28:45.127;768;767;254;253;224;32;164;33;17;49;652;247;15;31;220;150;279;665;210;201;164;31;662;348;334;135;352;259;656;4419.0;-1.0;0.0;0.0;0.0;13;80;68;1;0;0;1;0;1;0;1;0;0;0;0;38233.578125;10732.1962890625;19058.59375;1086.7724609375;581.0;320146;699.0;0.0;Calculated values ==>;1565216925.127;349.96000000000004;349.86;298.56;298.46000000000004;295.56;276.36;273.0942459734351;289.56;276.46000000000004;274.86;278.06;338.36;297.86;274.66;276.26000000000005;295.16;288.16;301.06;339.66;293.26000000000005;289.56;343.06000000000006;331.26000000000005;276.26000000000005;241.49495122638035;262.3656120759269;273.0942459734351;294.16;6620000.0;3479999.9999999995;3340000.0;1350000.0;3520000.0000000005;2590000.0;6559999.999999999;0.7364999999999999;0.0;0.0;0.0;0.0;0.7364999999999999;0.0;10732.1962890625;19058.59375;1086.7724609375;38233.578125;500359.5894684453;500785.3775826176;275598.3209047114;274971.94025700266;260765.38285260714;430925.7729439634;458880.9836667614;452329.29032414977;474215.1651988832;521976.65949942253;479233.9015021343;452076.58373615495;454085.5402716301;463499.5827140881;454682.3601576184;401980.03877879883;486591.42016198265;463710.13735341455;458880.9836667614;293153.3411634106;243760.74795305103;472460.9817075043;199863.94513942164;199863.94513942164;273.0942459734351;5457472.037192081;2618447.7771181595;310707.0517943775;1797740.7772786175;0;284;306;158;341;368;319;7;187;189;1881868772210.595;751856990374.7056;1483747134955.1553;0.0;0.0;-0.0;190766.04887538572;7045235.678911782;1342147.591232876;0.0;7108395.617878223;6.178144692457046;-0.10305512958502519
9046;2019-08-08 00:29:45.148;750;753;252;251;220;22;171;24;20;46;654;248;18;40;221;148;279;656;210;203;170;31;660;336;328;134;340;260;656;3166.0;0.0;0.0;0.0;0.0;1;74;52;1;0;0;1;0;1;0;1;0;0;0;0;37381.84375;9711.384765625;18861.232421875;1067.3759765625;580.0;320147;698.0;0.0;Calculated values ==>;1565216985.148;348.16;348.46000000000004;298.36;298.26000000000005;295.16;275.36;271.77519066394296;290.26000000000005;275.56;275.16;277.76000000000005;338.56000000000006;297.96000000000004;274.96000000000004;277.16;295.26000000000005;287.96000000000004;301.06;338.76;293.46000000000004;290.16;342.96000000000004;331.16;276.26000000000005;241.2770596917726;262.5002047102346;271.77519066394296;294.16;6600000.0;3360000.0;3279999.9999999995;1340000.0;3400000.0;2600000.0;6559999.999999999;0.5276666666666666;0.0;0.0;0.0;0.0;0.5276666666666666;0.0;9711.384765625;18861.232421875;1067.3759765625;37381.84375;498101.1699992581;498891.2888821701;274361.1317317281;273764.61069836287;259143.00313897576;431660.74602318485;460741.68658598716;452533.6833682403;474052.113305266;522100.4623691761;479222.163820504;452280.9878680821;455036.06532937;465393.6627053116;456412.2037757349;403029.6455337413;485288.84981954645;464849.6334359206;460611.53948116134;292734.4514702754;243342.44575359824;472592.1488768574;196664.29993939342;196664.29993939342;271.77519066394296;5458102.386251725;2618618.1999204666;310725.00931426225;1798056.8864290607;0;284;306;158;341;368;319;7;187;189;1882067441720.292;751937718619.5824;1483902889449.9177;0.0;0.0;-0.0;139276.16006487285;7045235.678911782;1342147.591232876;0.0;7111146.932238304;4.698926861890796;-0.07838089600813902
9047;2019-08-08 00:30:45.138;746;752;250;249;210;9;175;13;24;43;658;248;21;45;221;144;279;666;211;205;175;31;640;328;332;132;332;256;642;-2.0;-1.0;1680.0;228.0;0.0;72;59;16;1;0;0;1;0;0;0;1;0;0;0;0;22073.66015625;7112.30029296875;5692.87548828125;970.380737304688;580.0;320148;696.0;0.0;Calculated values ==>;1565217045.138;347.76;348.36;298.16;298.06;294.16;274.06;270.87642091645444;290.66;274.46000000000004;275.56;277.46000000000004;338.96000000000004;297.96000000000004;275.26000000000005;277.66;295.26000000000005;287.56;301.06;339.76;293.66;290.66;342.76;331.16;276.26000000000005;240.83765695389522;261.9595390733887;270.87642091645444;294.26000000000005;6400000.0;3279999.9999999995;3320000.0000000005;1320000.0;3320000.0000000005;2560000.0;6420000.0;0.0;0.0;0.28;0.038;0.0;0.0;0.0;7112.30029296875;5692.87548828125;970.380737304688;22073.66015625;499464.9245949935;500081.5941727784;395602.1402760602;394813.7411111956;255988.23285132067;432127.2027000197;460643.8795360686;453724.662212683;474018.5663130017;522833.8737987949;479710.15739838005;453350.8084663683;456315.5696674215;466546.2786798073;457185.70240082504;411972.36206442787;488230.76484984736;464517.63192368223;460643.8795360686;291896.6896268761;243342.44575359824;472853.8412306012;194365.29015180154;196664.29993939342;270.82019830827704;5458597.7662072675;2618758.373929748;310741.9877899962;1798261.4698920837;0;284;306;158;341;368;319;7;187;189;1882265408720.3235;752017505319.5951;1484057663649.9424;72620.62417704682;10582.564940994387;-0.0;0.0;7045840.749918042;1342235.7645760581;0.0;7112307.373466585;6.039914903326952;0.5392799030226069
9048;2019-08-08 00:31:45.108;752;727;235;231;220;18;179;10;29;39;659;248;26;48;219;149;279;556;211;203;179;32;615;335;339;128;339;264;616;-2.0;-1.0;1023.0;113.0;0.0;1;19;13;1;0;0;1;0;0;0;1;0;0;0;0;16579.068359375;6670.7158203125;3194.748046875;772.365966796875;579.0;320149;694.0;0.0;Calculated values ==>;1565217105.108;348.36;345.86;296.66;296.26000000000005;295.16;274.96000000000004;271.6637117239857;291.06;274.16;276.06;277.06;339.06000000000006;297.96000000000004;275.76000000000005;277.96000000000004;295.06;288.06;301.06;328.76000000000005;293.46000000000004;291.06;342.56000000000006;331.06;276.36;239.943914813709;263.0348170998261;271.6637117239857;294.26000000000005;6150000.0;3350000.0;3390000.0;1280000.0;3390000.0;2640000.0;6160000.0;0.0;0.0;0.1705;0.01883333333333333;0.0;0.0;0.0;6670.7158203125;3194.748046875;772.365966796875;16579.068359375;502604.00529162324;499211.4659573195;402673.6900964375;267097.19776790985;261734.33480725362;431720.082569444;460080.732415383;452977.2602658352;474146.7518333664;522289.2634709022;478731.4068817378;452597.0882869021;455361.52084696415;465283.0366960147;456711.9454418202;420727.4285639389;475132.8880299582;463223.07351651293;460080.732415383;291058.95107146574;242924.1476594651;473471.244710016;196328.3377358254;196664.29993939342;271.63681013046505;5458919.711225349;2618873.1749681793;310756.5034177594;1798335.496389814;0;284;306;158;341;368;319;7;187;189;1882466608070.4194;752095466319.6323;1484213585650.0168;43758.64129136668;5219.524748013922;-0.0;0.0;7046810.092217135;1342367.3828148223;0.0;7112307.373466585;4.604150170076178;0.4021267958407833
9049;2019-08-08 00:32:45.109;753;727;230;229;221;22;180;10;34;38;662;249;31;48;219;154;280;488;212;206;179;34;617;328;332;125;332;266;619;200.0;-1.0;365.0;40.0;0.0;1;1;14;1;0;0;1;0;0;0;1;0;0;0;0;15158.6015625;6780.08935546875;3251.50463867188;733.725341796875;578.0;320150;694.0;0.0;Calculated values ==>;1565217165.109;348.46000000000004;345.86;296.16;296.06;295.26000000000005;275.36;270.87642091645444;291.16;274.16;276.56;276.96000000000004;339.36;298.06;276.26000000000005;277.96000000000004;295.06;288.56;301.16;321.96000000000004;293.76000000000005;291.06;342.56000000000006;330.96000000000004;276.56;239.25999513918347;263.299902668528;270.87642091645444;294.36;6170000.0;3279999.9999999995;3320000.0000000005;1250000.0;3320000.0000000005;2660000.0;6190000.0;0.03333333333333333;0.0;0.06083333333333333;0.006666666666666667;0.0;0.03333333333333333;0.0;6780.08935546875;3251.50463867188;733.725341796875;15158.6015625;502549.95020935114;498924.360881937;266283.5236616924;265776.10679478553;261964.74446527148;432127.2027000197;461296.3182447705;453265.11707721057;474435.7222685275;522435.7442528146;478596.54506424186;452884.6600879498;455027.1040612277;466294.0140476354;458513.2165776689;420408.7097081087;464034.3602481033;464645.1431180259;461166.0588256518;291058.95107146574;242505.85365607988;474051.4637773472;194479.06561641287;194479.06561641287;270.8661615267518;5459184.196215722;2618985.266879343;310769.0543878285;1798389.2160574414;0;284;306;158;341;368;319;7;187;189;1882667911425.1763;752171367584.5406;1484372588299.8247;15742.81813053186;1863.8159877395624;-0.0;8889.566440307966;7047305.94597581;1342426.4116380129;0.0;7112381.454421493;2.461255419532982;0.13011699992063747
9050;2019-08-08 00:33:45.109;750;738;234;232;221;18;181;8;39;38;665;251;36;48;220;157;280;523;211;210;181;36;626;317;322;129;322;269;628;-2.0;-1.0;149.0;20.0;0.0;1;1;17;1;0;0;0;0;0;0;0;0;0;0;0;11529.689453125;7040.6875;0.0;0.0;577.0;320151;691.0;0.0;Calculated values ==>;1565217225.109;348.16;346.96000000000004;296.56;296.36;295.26000000000005;274.96000000000004;269.6138998590099;291.26000000000005;273.96000000000004;277.06;276.96000000000004;339.66;298.26000000000005;276.76000000000005;277.96000000000004;295.16;288.86;301.16;325.46000000000004;294.16;291.26000000000005;342.26;330.86;276.76000000000005;240.16925963744896;263.6948088759802;269.6138998590099;294.26000000000005;6260000.0;3170000.0;3220000.0000000005;1290000.0;3220000.0000000005;2690000.0;6280000.0;0.0;0.0;0.024833333333333332;0.0033333333333333335;0.0;0.0;0.0;7040.6875;0.0;0.0;11529.689453125;501317.1464390663;499532.78361039027;267478.1058171749;266458.24645520333;261319.07710919387;432737.7855432766;462943.1687871383;453383.1958718612;473921.41095746984;522501.8900488905;478450.00695351016;453001.45274356584;454522.18011340883;467839.1036518345;460634.94883140374;417453.4902993292;468468.90767727623;466596.7751288723;462943.1687871383;289802.386634966;242087.5637286956;473728.1634681915;191473.9302993818;194479.06561641287;269.60454057109996;5459406.598640852;2619100.440019805;310775.1687656768;1798416.3119294303;0;284;306;158;341;368;319;7;187;189;1882864111425.1763;752247567584.5406;1484533088299.8247;6504.080095049904;940.8474438960324;-0.0;0.0;7047491.336794357;1342449.7838332765;0.0;7112455.534141829;1.057414853158294;0.09433101623854648
9051;2019-08-08 00:34:45.120;751;744;237;234;221;20;181;0;44;40;658;252;40;46;220;159;280;559;212;213;181;41;625;318;323;144;323;268;627;93.0;-1.0;406.0;53.0;0.0;1;1;15;1;0;0;0;0;0;0;0;0;0;0;0;11461.619140625;6919.2294921875;0.0;0.0;576.0;320152;690.0;0.0;Calculated values ==>;1565217285.12;348.26;347.56000000000006;296.86;296.56;295.26000000000005;275.16;269.7299932089509;291.26000000000005;273.16;277.56;277.16;338.96000000000004;298.36;277.16;277.76000000000005;295.16;289.06;301.16;329.06;294.46000000000004;291.26000000000005;342.16;330.76000000000005;277.26000000000005;243.40439225979637;263.56353331371673;269.7299932089509;294.36;6250000.0;3180000.0;3229999.9999999995;1440000.0;3229999.9999999995;2680000.0;6270000.0;0.015500000000000002;0.0;0.06766666666666667;0.008833333333333334;0.0;0.015500000000000002;0.0;6919.2294921875;0.0;0.0;11461.619140625;501542.8990965785;500427.00675890787;269182.11164603656;267576.12446314876;261388.73582155912;432683.7555635325;462792.93388811516;454187.15326228563;472160.7387857882;521861.5946683202;478685.1223013459;453681.57950494776;454439.26461370324;467698.3912640794;460737.21314627124;417792.5557766714;474223.3205036539;466828.05069300515;462792.93388811516;289383.54333396035;241669.27786274583;472259.5391352755;191781.61152033;191781.61152033;269.72999320895093;5459598.228004482;2619216.7939888984;310775.1687656768;1798416.3119294303;0;284;306;158;341;368;319;7;187;189;1883057646899.9119;752329482599.4287;1484694217834.6045;17756.108324538996;2477.5550272653522;-0.0;4200.67549670067;7047693.5420950875;1342478.2757430566;0.0;7112490.546188619;3.531367022309901;0.2511484742420813
9052;2019-08-08 00:35:45.100;757;747;241;235;221;22;181;1;48;43;644;252;45;45;221;160;280;584;212;214;181;46;634;318;322;158;322;268;638;150.0;-1.0;217.0;5.0;0.0;1;1;10;1;0;0;0;0;0;0;0;0;0;0;0;11281.3798828125;6740.58447265625;0.0;0.0;575.0;320153;688.0;0.0;Calculated values ==>;1565217345.1;348.86;347.86;297.26000000000005;296.66;295.26000000000005;275.36;269.7299932089509;291.26000000000005;273.26000000000005;277.96000000000004;277.46000000000004;337.56000000000006;298.36;277.66;277.66;295.26000000000005;289.16;301.16;331.56;294.56;291.26000000000005;341.96000000000004;330.66;277.76000000000005;246.20719268323901;263.56353331371673;269.7299932089509;294.36;6340000.0;3180000.0;3220000.0000000005;1580000.0;3220000.0000000005;2680000.0;6380000.0;0.025;0.0;0.036166666666666666;0.0008333333333333334;0.0;0.025;0.0;6740.58447265625;0.0;0.0;11281.3798828125;501499.0815388289;499788.67356452544;270180.6903413712;267045.6889852248;260648.32245671333;432683.7555635325;462943.1687871383;454690.93240954535;470595.88940637955;520417.90408040077;478685.1223013459;454313.26469778223;454313.26469778223;467962.8738671757;460865.7526430681;414631.27088160644;476680.2409547584;467094.7274365091;462943.1687871383;288545.87390705565;241250.99604349316;470898.6840063819;191776.1950747826;191776.1950747826;269.7299932089509;5459787.689821406;2619330.587828047;310775.1687656768;1798416.3119294303;0;284;306;158;341;368;319;7;187;189;1883251082399.9734;752420052399.4575;1484854964234.6555;9508.749666940586;232.6020741096661;-0.0;6779.174342808893;7047920.673509372;1342500.852857361;0.0;7112582.014437728;2.4509040945745957;0.0993714276954402
9053;2019-08-08 00:36:45.121;764;752;250;238;223;25;181;4;53;41;629;255;49;52;222;161;280;620;212;216;181;48;662;317;321;137;321;269;666;129.0;0.0;298.0;0.0;0.0;1;5;10;1;0;0;0;0;0;0;1;0;0;0;0;12579.130859375;6996.11962890625;0.0;725.2953491210941;574.0;320154;687.0;0.0;Calculated values ==>;1565217405.121;349.56000000000006;348.36;298.16;296.96000000000004;295.46000000000004;275.66;269.6138998590099;291.26000000000005;273.56;278.46000000000004;277.26000000000005;336.06;298.66;278.06;278.36;295.36;289.26000000000005;301.16;335.16;294.76000000000005;291.26000000000005;341.86;330.56;277.96000000000004;241.92719264551067;263.6948088759802;269.6138998590099;294.36;6620000.0;3170000.0;3210000.0;1370000.0;3210000.0;2690000.0;6659999.999999999;0.021500000000000002;0.0;0.049666666666666665;0.0;0.0;0.021500000000000002;0.0;6996.11962890625;0.0;725.2953491210941;12579.130859375;499817.37505110254;497800.3329651903;272048.06510983745;266136.3308025949;259768.67819150267;432737.7855432766;463093.091610993;455151.0305933113;473176.1828425327;518785.605117587;478897.4134958856;454648.16989598307;455025.47894782707;468226.5683788226;461148.20481274585;402536.30700254184;478815.3359917158;467484.5524507766;463093.091610993;288127.0477506168;240832.718256323;473859.9099963197;191496.79982474018;191496.79982474018;269.6138998590099;5459986.597004567;2619445.100427894;310781.21500904567;1798416.3119294303;0;284;306;158;341;368;319;8;187;189;1883444049915.4456;752508583374.6742;1485016120620.0498;13094.826794839033;0.0;-0.0;5839.320273404437;7048109.102574113;1342502.791886406;0.0;7112687.205363729;2.4521602740072828;0.11957772426068222
9054;2019-08-08 00:37:45.081;772;758;252;247;223;29;182;4;57;38;627;257;53;54;223;163;280;655;213;217;182;49;674;322;321;125;326;269;677;-2.0;-1.0;836.0;145.0;0.0;0;1;7;1;0;0;0;0;0;0;1;0;0;0;0;14569.1630859375;6927.0234375;0.0;736.0143432617191;572.0;320155;685.0;0.0;Calculated values ==>;1565217465.081;350.36;348.96000000000004;298.36;297.86;295.46000000000004;276.06;270.1917013154234;291.36;273.56;278.86;276.96000000000004;335.86;298.86;278.46000000000004;278.56;295.46000000000004;289.46000000000004;301.16;338.66;294.86;291.36;341.66;330.36;278.06;239.25999513918347;263.6948088759802;270.1917013154234;294.46000000000004;6740000.000000001;3220000.0000000005;3210000.0;1250000.0;3260000.0;2690000.0;6770000.0;0.0;0.0;0.13933333333333334;0.024166666666666666;0.0;0.0;0.0;6927.0234375;0.0;736.0143432617191;14569.1630859375;499778.7206077926;497572.1065878777;271965.6600918635;269459.4485847613;259160.11530792963;432464.67707800725;463220.1583896843;455652.16317202843;474435.7222685275;518578.76792969095;479120.86551690416;455151.0305933113;455276.47423739;467648.48591697606;460633.4850069824;395433.0820269716;482825.82033598516;467608.42859394714;463220.1583896843;287289.4124756198;239996.17471937067;475491.36408039456;193025.59874915364;191496.79982474018;270.19170131542336;5460212.681963733;2619561.049269393;310793.3844714361;1798416.3119294303;0;284;306;158;341;368;319;8;187;189;1883636521515.568;752587130974.7241;1485177413020.1523;36592.63464292056;6826.255995504989;-0.0;0.0;7048522.888711572;1342559.639429427;0.0;7112735.83392537;5.666015473319203;0.526157810423709
9055;2019-08-08 00:38:45.112;783;764;249;254;225;34;182;4;61;38;634;258;57;56;223;165;280;681;212;218;182;51;699;324;322;140;329;270;702;-1.0;-1.0;794.0;106.0;0.0;0;1;8;1;0;0;0;0;0;0;0;0;0;0;0;15489.3935546875;7233.7451171875;0.0;0.0;572.0;320156;684.0;0.0;Calculated values ==>;1565217525.112;351.46000000000004;349.56000000000006;298.06;298.56;295.66;276.56;270.42097587401844;291.36;273.56;279.26000000000005;276.96000000000004;336.56;298.96000000000004;278.86;278.76000000000005;295.46000000000004;289.66;301.16;341.26;294.96000000000004;291.36;341.56000000000006;330.36;278.26000000000005;242.56692532238324;263.82572766246335;270.42097587401844;294.36;6990000.000000001;3240000.0;3220000.0000000005;1400000.0;3290000.0;2700000.0;7020000.0;0.0;0.0;0.13233333333333333;0.017666666666666667;0.0;0.0;0.0;7233.7451171875;0.0;0.0;15489.3935546875;498944.06186759553;496003.136903808;268361.06339799246;270656.49052366044;258636.00847474753;432353.3652672049;463070.4969946178;455986.4950298549;472489.9908694221;519219.4388900869;479110.0956132016;455485.8189051035;455360.3838755622;467224.514211103;460582.2952642337;286841.8532224914;483955.35975009366;467591.314139487;463070.4969946178;286870.6033266602;239996.17471937067;473765.5643948878;193566.24598377847;191496.79982474018;270.42097587401844;5460463.299354102;2619679.1166437925;310799.5210932369;1798416.3119294303;0;284;306;158;341;368;319;8;187;189;1883829521180.2432;752666672049.5902;1485339196564.88;34726.94629043078;4950.187958596266;-0.0;0.0;7049117.5256221;1342657.8271663461;0.0;7112735.83392537;5.485005845001853;0.4905077132552386
9056;2019-08-08 00:39:48.102;797;771;250;253;237;39;182;6;64;41;628;258;61;57;223;167;280;702;212;219;182;56;694;334;322;160;339;270;697;-1.0;-1.0;1367.0;249.0;0.0;0;1;7;1;0;0;0;0;0;0;0;0;0;0;0;16330.5673828125;7108.88818359375;0.0;0.0;571.0;320157;682.0;0.0;Calculated values ==>;1565217588.102;352.86;350.26;298.16;298.46000000000004;296.86;277.06;271.55198750734434;291.36;273.76000000000005;279.56;277.26000000000005;335.96000000000004;298.96000000000004;279.26000000000005;278.86;295.46000000000004;289.86;301.16;343.36;295.06;291.36;341.36;330.26000000000005;278.76000000000005;246.59251843368023;263.82572766246335;271.55198750734434;294.36;6940000.000000001;3340000.0;3220000.0000000005;1600000.0;3390000.0;2700000.0;6970000.0;0.0;0.0;0.22783333333333333;0.0415;0.0;0.0;0.0;7108.88818359375;0.0;0.0;16330.5673828125;501338.59785357723;497464.2585432088;269202.4470991726;270607.4545149904;263580.29161436495;431779.12508338504;463070.4969946178;456360.901333339;470123.72949485516;518598.68257978704;479110.0956132016;455986.4950298549;455485.8189051035;465793.98893429164;459278.5177921224;288173.79851360264;487605.96940464363;467715.2505432598;463070.4969946178;286033.001929769;239577.9089402584;471641.14978671866;196360.2335082602;191496.79982474018;271.55198750734434;5460741.679817958;2619804.594764869;310799.5210932369;1798416.3119294303;0;284;306;158;341;368;319;8;187;189;1884032348980.274;752761157049.6045;1485509269564.9055;59236.81881948045;11424.158025556026;-0.0;0.0;7049939.578061706;1342801.079951582;0.0;7112735.83392537;9.93980704438585;0.9235238751750602
9057;2019-08-08 00:40:45.143;811;777;239;243;241;46;182;6;68;39;617;260;65;65;221;170;280;703;213;220;182;58;696;345;322;148;350;277;699;-2.0;-1.0;1184.0;189.0;0.0;0;46;24;1;0;0;0;0;0;0;1;0;0;0;0;17104.55859375;8243.2353515625;0.0;920.7402954101559;570.0;320158;680.0;0.0;Calculated values ==>;1565217645.143;354.26;350.86;297.06;297.46000000000004;297.26000000000005;277.76000000000005;272.7676641592781;291.36;273.76000000000005;279.96000000000004;277.06;334.86;299.16;279.66;279.66;295.26000000000005;290.16;301.16;343.46000000000004;295.16;291.36;341.16;330.16;278.96000000000004;244.22491754036054;264.73235714968143;272.7676641592781;294.46000000000004;6959999.999999999;3450000.0;3220000.0000000005;1480000.0;3500000.0;2770000.0;6990000.000000001;0.0;0.0;0.19733333333333333;0.0315;0.0;0.0;0.0;8243.2353515625;0.0;920.7402954101559;17104.55859375;503067.3015715261;498110.26189966325;264277.0599638795;265955.476605432;265109.2002840257;431113.4868728058;463070.4969946178;455706.1453028069;471532.1168906075;516867.89614081185;478473.90413480473;455326.5121067421;455326.5121067421;463927.47094490804;457924.1025524648;287612.8969019344;487542.0067325197;467839.1036518345;463070.4969946178;285195.4229665811;239159.6471344744;473418.0619629843;199327.95141064134;191496.79982474018;272.7676641592781;5461006.564959226;2619926.219831101;310806.81553033256;1798416.3119294303;0;284;306;158;341;368;319;9;187;189;1884216020999.9177;752849000189.4341;1485665276699.603;50591.96359472068;8633.838482398804;-0.0;0.0;7050809.681334698;1342959.9866427754;0.0;7112735.83392537;6.462893874743641;0.5931756199345097
9058;2019-08-08 00:41:45.143;822;787;231;235;238;55;183;6;70;35;622;258;68;73;220;173;280;717;213;220;183;58;708;354;323;143;359;282;711;-2.0;-1.0;1411.0;303.0;0.0;0;43;46;1;0;0;0;0;0;0;1;0;0;0;0;17464.013671875;9921.4296875;0.0;939.688110351562;570.0;320159;679.0;0.0;Calculated values ==>;1565217705.143;355.36;351.86;296.26000000000005;296.66;296.96000000000004;278.66;273.7412296467126;291.46000000000004;273.76000000000005;280.16;276.66;335.36;298.96000000000004;279.96000000000004;280.46000000000004;295.16;290.46000000000004;301.16;344.86;295.16;291.46000000000004;341.06000000000006;330.16;278.96000000000004;243.1966462407574;265.3697278774862;273.7412296467126;294.46000000000004;7080000.0;3540000.0;3229999.9999999995;1430000.0;3590000.0;2820000.0;7109999.999999999;0.0;0.0;0.23516666666666666;0.050499999999999996;0.0;0.0;0.0;9921.4296875;0.0;939.688110351562;17464.013671875;503484.72295811167;498371.63682390505;260436.01078406387;261970.90380149212;263149.1254167474;430542.39183029096;463048.0149862437;455125.90863566275;471798.96558121993;516965.870731624;477627.1934160402;454870.1885428473;455508.6203074874;462449.46005367924;456871.56176639436;284888.9904840442;488342.23665117077;467698.3912640794;463048.0149862437;284776.6418597092;239159.6471344744;474065.3189060586;201847.59326556697;191496.79982474018;273.7412296467126;5461294.636394773;2620077.59203976;310822.3191003806;1798416.3119294303;0;284;306;158;341;368;319;9;187;189;1884409520999.9177;752936300189.4341;1485832976699.603;59562.61716453419;13746.995144844826;-0.0;0.0;7051727.636174358;1343146.493589669;0.0;7112735.83392537;6.749729970139941;0.6461071950332646
9059;2019-08-08 00:42:45.134;832;800;224;226;226;64;183;9;73;32;639;254;71;77;219;176;280;729;214;221;183;57;703;365;323;143;369;288;706;-1.0;0.0;1387.0;205.0;0.0;0;50;84;1;0;0;0;0;0;0;1;0;0;0;0;18346.638671875;12713.0341796875;0.0;1016.8643798828099;569.0;320160;677.0;0.0;Calculated values ==>;1565217765.134;356.36;353.16;295.56;295.76000000000005;295.76000000000005;279.56;274.9066339382667;291.46000000000004;274.06;280.46000000000004;276.36;337.06;298.56;280.26000000000005;280.86;295.06;290.76000000000005;301.16;346.06000000000006;295.26000000000005;291.46000000000004;340.86;330.06;278.86;243.1966462407574;266.1237361191953;274.9066339382667;294.56;7030000.0;3650000.0;3229999.9999999995;1430000.0;3690000.0;2880000.0;7059999.999999999;0.0;0.0;0.23116666666666666;0.034166666666666665;0.0;0.0;0.0;12713.0341796875;0.0;1016.8643798828099;18346.638671875;505290.38008648274;500644.9211258091;258073.21147172363;258811.7322717923;258811.7322717923;429811.8947417682;463048.0149862437;454500.72841727413;471502.6223741309;518238.29041719256;476416.7242129083;454241.77177302947;455017.1699190894;460786.2846276149;455469.771500397;285917.37708860694;490608.5989996711;467822.3874212419;463048.0149862437;283939.0963198885;238741.38928724395;473966.98063689115;204639.58004366895;191496.79982474018;274.9066339382667;5461593.013735195;2620266.1842794586;310838.62125882297;1798416.3119294303;0;284;306;158;341;368;319;9;187;189;1884603291930.4846;753022087319.685;1486003951050.103;57759.56879903173;9202.019520268426;-0.0;0.0;7052705.174407515;1343337.706692836;0.0;7112735.83392537;4.877063587088569;0.44558403734963997
9060;2019-08-08 00:43:45.114;841;815;221;222;213;71;183;14;75;30;657;250;74;79;218;179;280;741;214;222;183;56;702;369;323;147;374;294;705;-2.0;-2.0;1428.0;213.0;0.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;18090.66015625;13779.8076171875;0.0;1207.92041015625;567.0;320161;676.0;0.0;Calculated values ==>;1565217825.114;357.26;354.66;295.26000000000005;295.36;294.46000000000004;280.26000000000005;275.3239800832674;291.46000000000004;274.56;280.66;276.16;338.86;298.16;280.56;281.06;294.96000000000004;291.06;301.16;347.26;295.36;291.46000000000004;340.76;329.86;278.76000000000005;244.02132995426717;266.86631818009863;275.3239800832674;294.56;7020000.0;3690000.0;3229999.9999999995;1470000.0;3740000.0;2940000.0;7050000.0;0.0;0.0;0.238;0.0355;0.0;0.0;0.0;13779.8076171875;0.0;1207.92041015625;18090.66015625;506592.849148187;502798.37226026953;257026.49674101954;257389.25094953188;254191.69700476568;429537.3511455088;463048.0149862437;453739.18092449347;470770.3993600183;519625.1013078991;475190.431595273;453607.9739086123;454262.70252852736;459871.071477066;455224.672278144;286138.92111810716;492439.6985528219;467946.30025200103;463048.0149862437;283520.3318566784;237904.88540968279;473350.04407082236;205694.52408861445;191496.79982474018;275.3239800832673;5461896.556677474;2620486.8843699424;310857.15495212143;1798416.3119294303;0;284;306;158;341;368;319;9;187;189;1884797027330.5461;753109058319.7128;1486178492850.1584;59034.62832693921;9501.77095936838;-0.0;0.0;7053678.134955549;1343493.5196585755;0.0;7112735.83392537;4.572834465722166;0.41831394634738006
9061;2019-08-08 00:44:45.126;844;826;221;221;203;71;184;18;77;31;675;247;79;84;219;181;280;748;214;223;184;54;718;369;323;147;374;292;718;-3.0;-2.0;1439.0;184.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;29395.6484375;25820.447265625;0.0;1319.8134765625;566.0;320162;675.0;0.0;Calculated values ==>;1565217885.126;357.56000000000006;355.76;295.26000000000005;295.26000000000005;293.46000000000004;280.26000000000005;275.3239800832674;291.56;274.96000000000004;280.86;276.26000000000005;340.66;297.86;281.06;281.56;295.06;291.26000000000005;301.16;347.96000000000004;295.46000000000004;291.56;340.66;329.76000000000005;278.56;244.02132995426717;266.62003547228215;275.3239800832674;294.56;7180000.0;3690000.0;3229999.9999999995;1470000.0;3740000.0;2920000.0;7180000.0;0.0;0.0;0.23983333333333334;0.03066666666666667;0.0;0.0;0.0;25820.447265625;0.0;1319.8134765625;29395.6484375;505594.96428919677;503133.53921540536;256448.65221444843;256448.65221444843;250338.22423176965;429537.3511455088;463175.4039525264;454341.66128842504;470869.87217656494;521674.0528503477;475098.88836251467;454601.80636536016;455249.9924599263;460008.79214780434;455508.7268705376;283133.2803072248;492148.0736242067;468070.13015813334;463175.4039525264;283101.5729112263;237486.63934987856;473152.0843565782;205618.42411861496;191496.79982474018;275.3239800832674;5462292.355058583;2620816.952493541;310878.223614013;1798416.3119294303;0;285;306;158;341;368;319;9;187;189;1884990866090.047;753197275959.4857;1486354328009.7058;59652.12304789278;8204.365580630873;-0.0;0.0;7054667.389025711;1343641.1003062564;0.0;7112735.83392537;2.5002150595792116;0.22452717638886294
9062;2019-08-08 00:45:45.095;837;831;226;227;205;64;184;29;72;33;687;243;74;77;220;183;280;763;214;223;184;51;763;365;323;148;370;280;764;-1.0;0.0;1381.0;210.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;29061.375;25642.998046875;0.0;1257.97680664062;565.0;320163;673.0;0.0;Calculated values ==>;1565217945.095;356.86;356.26;295.76000000000005;295.86;293.66;279.56;274.9066339382667;291.56;276.06;280.36;276.46000000000004;341.86;297.46000000000004;280.56;280.86;295.16;291.46000000000004;301.16;349.46000000000004;295.46000000000004;291.56;340.46000000000004;329.66;278.26000000000005;244.22491754036054;265.11578078379944;274.9066339382667;294.56;7630000.0;3650000.0;3229999.9999999995;1480000.0;3700000.0;2800000.0;7640000.000000001;0.0;0.0;0.23016666666666669;0.035;0.0;0.0;0.0;25642.998046875;0.0;1257.97680664062;29061.375;500597.760607626;499653.8056084987;256293.77564561326;256631.95480669424;249485.32618753257;429811.8947417682;463175.4039525264;455714.28765531245;470935.02280441386;523890.54099025717;476169.90567121154;455967.82037582516;456347.29176519206;460767.82771810255;456454.510519369;277723.91156005877;489732.53343944834;468070.13015813334;463175.4039525264;282264.0715131367;237068.3971897606;472724.07561274123;204558.3889553271;191496.79982474018;274.90663393826674;5462779.245231422;2621245.5929598114;310899.69410092325;1798416.3119294303;0;285;306;158;341;368;319;9;187;189;1885184565960.3735;753285730234.6348;1486525839349.9949;57807.71601744663;9385.799033009496;-0.0;0.0;7055645.715289709;1343787.6092761862;0.0;7112735.83392537;2.4978096673576413;0.2287412589204274
9063;2019-08-08 00:46:45.076;856;848;230;229;207;58;185;37;68;36;685;243;69;74;221;184;280;778;214;224;185;49;727;367;323;150;371;282;727;-1.0;-1.0;1345.0;174.0;0.0;0;99;8;1;1;0;0;0;0;0;1;0;0;0;0;28540.947265625;24960.205078125;0.0;1255.52551269531;565.0;320164;672.0;0.0;Calculated values ==>;1565218005.076;358.76;357.96000000000004;296.16;296.06;293.86;278.96000000000004;275.1157276137837;291.66;276.86;279.96000000000004;276.76000000000005;341.66;297.46000000000004;280.06;280.56;295.26000000000005;291.56;301.16;350.96000000000004;295.56;291.66;340.36;329.66;278.06;244.62907804385475;265.3697278774862;275.1157276137837;294.56;7270000.0;3670000.0000000005;3229999.9999999995;1500000.0;3710000.0;2820000.0;7270000.0;0.0;0.0;0.22416666666666665;0.029;0.0;0.0;0.0;24960.205078125;0.0;1255.52551269531;28540.947265625;506440.5676156957;505348.98005255684;259274.93549974237;258910.97203544682;251335.00648638647;429675.2189834977;463302.69256641495;454870.1885428473;470966.47585528815;523523.07012460846;475915.9541423654;454998.1069297137;455635.961902395;460749.49926466384;456264.8617806247;281793.7850843136;495575.029438013;468193.8775386959;463302.69256641495;281845.32903042674;237068.3971897606;472262.5063030928;204989.9485355372;191496.79982474018;275.1157276137837;5463259.11257708;2621667.152782581;310920.6333207124;1798416.3119294303;0;285;306;158;341;368;319;9;187;189;1885378304590.201;753375101924.5552;1486694385959.8447;56014.82046830534;7750.904175259112;-0.0;0.0;7056593.936061219;1343930.3699142723;0.0;7112735.83392537;2.432345893342856;0.21858056251775235
9064;2019-08-08 00:47:45.156;875;868;233;233;211;54;185;40;63;39;670;243;64;74;222;185;280;777;215;225;185;46;719;369;324;140;374;271;717;-2.0;-2.0;1426.0;207.0;0.0;0;0;1;1;1;0;1;0;0;0;1;0;1;0;0;32068.443359375;24180.16796875;3758.61840820312;2124.1728515625;565.0;320165;670.0;0.0;Calculated values ==>;1565218065.156;360.66;359.96000000000004;296.46000000000004;296.46000000000004;294.26000000000005;278.56;275.3239800832674;291.66;277.16;279.46000000000004;277.06;340.16;297.46000000000004;279.56;280.56;295.36;291.66;301.16;350.86;295.66;291.66;340.16;329.66;277.76000000000005;242.56692532238324;263.95629194202945;275.3239800832674;294.66;7190000.000000001;3690000.0;3240000.0;1400000.0;3740000.0;2710000.0;7170000.0;0.0;0.0;0.23766666666666666;0.034499999999999996;0.0;0.0;0.0;24180.16796875;3758.61840820312;2124.1728515625;32068.443359375;509694.1388191654;508925.3618094891;260883.82532892647;260883.82532892647;253032.59672693687;429537.3511455088;463153.1959395715;456071.28476509376;472588.21769833704;522855.86547553405;477303.3197561923;456196.2878183081;457440.67790159176;460421.10785355425;456074.81529105705;282974.81455084373;496394.3035898948;468177.69960995245;463153.1959395715;281007.8604223974;237068.3971897606;473275.3081037601;205446.78500162868;191496.79982474018;275.3239800832674;5463764.86426932;2622077.201894929;310948.83502591617;1798447.6755118857;0;285;306;159;341;368;319;9;187;190;1885572663389.954;753462217924.4446;1486860507159.6338;59565.08944378353;9240.084047023534;-0.0;0.0;7057558.38619715;1344072.1502713694;0.0;7112735.83392537;2.288702617989226;0.20927443368503734
9065;2019-08-08 00:48:45.127;874;871;238;237;219;57;186;42;56;41;628;244;56;70;223;186;280;778;216;225;186;42;703;373;324;135;377;263;702;-3.0;-1.0;1414.0;194.0;0.0;0;0;1;1;1;0;1;0;0;0;1;0;1;0;0;31733.955078125;23745.48828125;3619.08911132812;2080.26733398438;564.0;320166;669.0;0.0;Calculated values ==>;1565218125.127;360.56000000000006;360.26;296.96000000000004;296.86;295.06;278.86;275.73799182748917;291.76000000000005;277.36;278.76000000000005;277.26000000000005;335.96000000000004;297.56;278.76000000000005;280.16;295.46000000000004;291.76000000000005;301.16;350.96000000000004;295.66;291.76000000000005;340.06000000000006;329.56;277.36;241.49495122638035;262.9017227912062;275.73799182748917;294.76000000000005;7030000.0;3729999.9999999995;3240000.0;1350000.0;3770000.0000000005;2630000.0;7020000.0;0.0;0.0;0.23566666666666666;0.03233333333333333;0.0;0.0;0.0;23745.48828125;3619.08911132812;2080.26733398438;31733.955078125;510912.7408842481;510599.47438483214;263682.2055796496;263277.6304078826;256440.89221956924;429258.0297950786;463280.6450827548;456518.07263439486;473436.17305719486;519182.10562773765;478409.56504315697;456518.07263439486;458235.5827716876;460091.3394483789;455551.1504164592;285917.37708860694;497965.2330197565;468177.69960995245;463280.6450827548;280589.13426710566;236650.15891445865;473533.6025564079;206404.78842860064;191496.79982474018;275.73799182748917;5464296.293942807;2622476.389331081;310983.85509302525;1798509.1266923146;0;285;306;159;341;368;319;9;187;190;1885766969430.5845;753544678049.712;1487020629730.1533;58943.36397783217;8637.164990132434;-0.0;0.0;7058545.479319816;1344221.0553415758;0.0;7112735.83392537;2.295156574794212;0.2093071243740924
9066;2019-08-08 00:49:45.117;872;871;246;245;226;59;186;44;51;43;619;247;51;67;223;189;280;771;218;226;186;39;699;373;324;130;378;253;698;-1.0;-1.0;1219.0;166.0;0.0;57;0;1;1;1;0;1;0;0;0;1;0;1;0;0;33853.578125;23561.73046875;5641.64599609375;2026.77648925781;562.0;320167;667.0;0.0;Calculated values ==>;1565218185.117;360.36;360.26;297.76000000000005;297.66;295.76000000000005;279.06;275.73799182748917;291.76000000000005;277.56;278.26000000000005;277.46000000000004;335.06;297.86;278.26000000000005;279.86;295.46000000000004;292.06;301.16;350.26;295.76000000000005;291.76000000000005;339.86;329.36;277.06;240.39332010688793;261.54996906429363;275.73799182748917;294.96000000000004;6990000.000000001;3729999.9999999995;3240000.0;1300000.0;3779999.9999999995;2530000.0;6980000.0;0.0;0.0;0.20316666666666666;0.027666666666666666;0.0;0.0;0.0;23561.73046875;5641.64599609375;2026.77648925781;33853.578125;510984.89570540446;510936.94910746074;267325.9759656311;266887.8059156057;259210.5815755968;429258.0297950786;463280.6450827548;457533.7450994209;474275.9111487288;519090.07612567;479964.7565948543;457533.7450994209;459457.398345434;459935.009312581;455977.7523786321;286841.8532224914;497368.8156413309;468301.5061496419;463280.6450827548;279751.69817897916;235813.6939595721;473889.0705746373;206346.6688671549;191496.79982474018;275.72035871356246;5464842.765625791;2622870.5504495897;311018.07475399686;1798586.2866227566;0;285;306;159;341;368;319;9;187;190;1885961337030.6155;753624164799.7247;1487175403930.178;51032.84098785537;7402.0064472403465;-0.0;0.0;7059461.794949947;1344354.6928269481;0.0;7112735.83392537;1.871103465966896;0.17182011680954468
9067;2019-08-08 00:50:45.098;869;870;248;247;228;55;187;45;49;45;627;249;48;64;224;190;280;775;217;227;187;38;674;367;324;136;372;262;674;-2.0;-1.0;851.0;138.0;0.0;73;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23875.73046875;13172.9267578125;6015.9462890625;1214.20190429688;561.0;320168;666.0;0.0;Calculated values ==>;1565218245.098;360.06000000000006;360.16;297.96000000000004;297.86;295.96000000000004;278.66;275.1157276137837;291.86;277.66;278.06;277.66;335.86;298.06;277.96000000000004;279.56;295.56;292.16;301.16;350.66;295.86;291.86;339.76;329.26000000000005;276.96000000000004;241.71165711629368;262.7682575881327;275.1157276137837;294.86;6740000.000000001;3670000.0000000005;3240000.0;1360000.0;3720000.0000000005;2620000.0;6740000.000000001;0.0;0.0;0.14183333333333334;0.023;0.0;0.0;0.0;13172.9267578125;6015.9462890625;1214.20190429688;23875.73046875;512687.7122412411;512817.6850431814;270220.6277552825;269726.0071021448;261310.47642747537;429675.2189834977;463407.99385301553;455818.0055600663;473696.4923814395;519162.31247535686;479088.07497768186;455694.20905127644;457663.1597208959;461004.27331542264;457105.86544280197;395433.0820269716;500187.97949018853;468425.2305300921;463407.99385301553;279332.9882161641;235395.46725036926;473013.45329280203;204746.18170509007;191496.79982474018;275.07916300524096;5465323.690855746;2623176.5756541933;311045.0743546706;1798683.4024619558;0;285;306;159;341;368;319;9;187;190;1886155675470.4424;753703939529.6537;1487329855005.0405;35610.353683430796;6170.147246517376;-0.0;0.0;7060183.592929801;1344467.758292223;0.0;7112735.83392537;2.0477551070089293;0.19135177977096324
9068;2019-08-08 00:51:45.108;853;852;248;247;226;48;187;43;52;47;649;251;51;71;225;190;280;705;216;228;187;39;659;362;324;142;367;269;659;-3.0;-1.0;112.0;91.0;0.0;66;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23450.9296875;12931.22265625;5537.0380859375;1226.97314453125;560.0;320169;664.0;0.0;Calculated values ==>;1565218305.108;358.46000000000004;358.36;297.96000000000004;297.86;295.76000000000005;277.96000000000004;274.5913991737795;291.86;277.46000000000004;278.36;277.86;338.06000000000006;298.26000000000005;278.26000000000005;280.26000000000005;295.66;292.16;301.16;343.66;295.96000000000004;291.86;339.56000000000006;329.16;277.06;242.98782864720522;263.6948088759802;274.5913991737795;294.76000000000005;6590000.000000001;3620000.0000000005;3240000.0;1420000.0;3670000.0000000005;2690000.0;6590000.000000001;0.0;0.0;0.018666666666666668;0.015166666666666667;0.0;0.0;0.0;12931.22265625;5537.0380859375;1226.97314453125;23450.9296875;511870.30716643046;511740.79936034407;271719.50146299944;271181.05656379194;261406.84942526495;430014.67791919125;463407.99385301553;455025.47894782707;473113.08983516775;520851.7506681107;478450.00695351016;454899.8186926762;457393.05887810484;461905.7673905278;457916.85825212236;404066.1680717823;491968.9902187176;468548.87314479845;463407.99385301553;278495.58437821403;234977.24436692704;472325.50216173066;203188.33286409182;191496.79982474018;274.45488247144607;5465718.145421791;2623394.1464883722;311065.42087059515;1798779.6933775437;0;285;306;159;341;368;319;9;187;190;1886350107870.4114;753787353429.6404;1487489181555.0151;4700.960060229725;4081.913734347522;-0.0;0.0;7060519.576532214;1344553.2063726904;0.0;7112735.83392537;0.445939045207271;0.054871170977298676
